Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.378249798;28;4311;83.67861299;39.66542991;689.6879871;684.5560218;6041.174892
35.85;0.378249798;28;4311;83.70871193;39.66965568;689.5951539;684.4669197;6047.865782
35.85;0.378249798;28;4311;83.72761194;39.67241447;689.5024208;684.3779177;6052.233926
35.85;0.378249798;28;4311;83.74870266;39.6747964;689.4097876;684.2890159;6056.005351
35.85;0.378249798;28;4311;83.78089402;39.67925684;689.3172543;684.200214;6063.067818
35.85;0.378249798;28;4311;83.77611087;39.67917494;689.2248206;684.111512;6062.93813
35.85;0.378249798;28;4311;83.86012738;39.68925112;689.1324865;684.0229097;6078.892293
35.85;0.378249798;28;4311;83.82000212;39.68366195;689.0402519;683.934407;6070.042659
35.85;0.378249798;28;4311;83.90181682;39.69362188;688.9481168;683.8460039;6085.812758
35.85;0.378249798;28;4311;83.85481225;39.68799918;688.8560808;683.7577001;6076.910023
35.85;0.378249798;28;4311;84.00565759;39.7015516;688.7641441;683.6694957;6098.368299
35.85;0.378249798;28;4311;83.87035812;39.68870682;688.6723064;683.5813905;6078.030464
35.85;0.378249798;28;4311;83.83980243;39.6902493;688.5805677;683.4933843;6080.472756
35.85;0.378249798;28;4311;84.03237578;39.70988619;688.4889278;683.405477;6111.564912
35.85;0.378249798;28;4311;83.8018949;39.70172138;688.3973867;683.3176687;6098.637116
35.85;0.378249798;28;4311;83.70124441;39.69657156;688.3059442;683.229959;6090.483134
35.85;0.378249798;28;4311;83.7457005;39.6919594;688.2146003;683.142348;6083.180452
35.85;0.378249798;28;4311;83.79141337;39.68817707;688.1233548;683.0548356;6077.191691
35.85;0.378249798;28;4311;83.83276164;39.68536625;688.0322076;682.9674215;6072.741171
35.85;0.378249798;28;4311;83.86819169;39.68344101;687.9411586;682.8801057;6069.692834
35.85;0.378249798;28;4311;83.89878372;39.6823504;687.8502077;682.7928881;6067.966007
35.85;0.378249798;28;4311;83.92550643;39.68204831;687.7593548;682.7057686;6067.487691
35.85;0.378249798;28;4311;83.9492781;39.68245365;687.6685998;682.618747;6068.129497
35.85;0.378249798;28;9453;83.97659077;40.12607782;687.5779426;682.5318233;6770.543446
35.85;0.378249798;28;9453;83.97335212;40.12647552;687.9749523;682.9219254;6771.173142
35.85;0.378249798;28;9453;83.91568432;40.12717572;688.3715342;683.3115889;6772.2818
35.85;0.378249798;28;9453;84.33660993;40.12958185;688.7676887;683.7008142;6776.091559
35.85;0.378249798;28;9453;84.31190456;40.13873714;689.1634164;684.0896019;6790.587617
35.85;0.378249798;28;9453;84.32129337;40.1471456;689.5587177;684.4779523;6803.901185
35.85;0.378249798;28;9453;84.36551322;40.15767224;689.953593;684.8658661;6820.568579
35.85;0.378249798;28;9453;84.34361158;40.16321446;690.3480429;685.2533437;6829.34388
35.85;0.378249798;28;9453;84.43459932;40.17695069;690.7420677;685.6403855;6851.093193
35.85;0.378249798;28;9453;84.37775206;40.177213;691.135668;686.0269922;6851.508522
35.85;0.378249798;28;9453;84.44688119;40.18869765;691.5288441;686.4131641;6869.692775
35.85;0.378249798;28;9453;84.43431119;40.18986459;691.9215966;686.7989018;6871.540464
35.85;0.378249798;28;9453;84.52027508;40.20148096;692.3139258;687.1842057;6889.933279
35.85;0.378249798;28;9453;84.5715659;40.20156909;692.7058324;687.5690763;6890.072825
35.85;0.378249798;28;9453;84.68615161;40.21044009;693.0973166;687.9535142;6904.118746
35.85;0.378249798;28;9453;84.70554878;40.21549233;693.488379;688.3375198;6912.118241
35.85;0.378249798;28;9453;84.78026779;40.22374387;693.87902;688.7210936;6925.183344
35.85;0.378249798;28;9453;84.84227851;40.23003177;694.2692401;689.104236;6935.13931
35.85;0.378249798;28;9453;84.87188905;40.23663759;694.6590397;689.4869477;6945.59866
35.85;0.378249798;28;9453;84.91972035;40.2438826;695.0484193;689.8692289;6957.070075
35.85;0.378249798;28;9453;84.95911085;40.25080156;695.4373794;690.2510803;6968.025239
35.85;0.378249798;28;9453;84.97527625;40.25669659;695.8259203;690.6325024;6977.359151
35.85;0.378249798;28;9453;85.02704379;40.26367362;696.2140426;691.0134955;6988.406253
35.85;0.378249798;28;9453;85.05352027;40.2690332;696.6017466;691.3940602;6996.892366
35.85;0.378249798;28;9453;85.08949194;40.27484593;696.9890329;691.7741969;7006.095981
35.85;0.378249798;28;9453;85.11931045;40.2801079;697.3759019;692.1539063;7014.42754
35.85;0.378249798;28;9453;85.14979002;40.2852229;697.762354;692.5331886;7022.526382
35.85;0.378249798;28;9453;85.17860684;40.29004354;698.1483897;692.9120444;7030.159168
35.85;0.378249798;28;9453;85.20626308;40.29457663;698.5340094;693.2904743;7037.336655
35.85;0.378249798;28;9453;85.23396368;40.29887618;698.9192137;693.6684786;7044.144361
35.85;0.378249798;28;9453;85.26481851;40.30331389;699.3040028;694.0460578;7051.170816
35.85;0.378249798;28;9453;85.29086986;40.30748422;699.6883773;694.4232125;7057.773922
35.85;0.378249798;28;9453;85.31754184;40.31149975;700.0723377;694.799943;7064.131931
35.85;0.378249798;28;9453;85.34396153;40.3154733;700.4558843;695.17625;7070.423468
35.85;0.378249798;28;9453;85.37006311;40.31934176;700.8390177;695.5521337;7076.548602
35.85;0.378249798;28;9453;85.39562411;40.32313813;701.2217382;695.9275948;7082.559611
35.85;0.378249798;28;9453;85.42311069;40.32692026;701.6040463;696.3026338;7088.548059
35.85;0.378249798;28;9453;85.44561865;40.33061866;701.9859425;696.677251;7094.403925
35.85;0.378249798;28;9453;85.47374586;40.3343479;702.3674272;697.0514469;7100.308643
35.85;0.378249798;28;9453;85.49939533;40.3380081;702.7485008;697.4252221;7106.104027
35.85;0.378249798;28;9453;85.49495276;40.34122468;703.1291638;697.7985769;7111.197004
35.85;0.378249798;28;9453;85.51779316;40.3449874;703.5094166;698.171512;7117.154721
35.85;0.378249798;28;9453;85.53244613;40.34779288;703.8892597;698.5440277;7121.5968
35.85;0.378249798;28;9453;85.55788357;40.35110874;704.2686935;698.9161244;7126.846967
35.85;0.378249798;28;9453;85.60250371;40.35408328;704.6477184;699.2878028;7131.556729
35.85;0.378249798;28;9453;85.64113142;40.35754435;705.026335;699.6590633;7137.036812
35.85;0.378249798;28;9453;85.65503022;40.36095888;705.4045435;700.0299062;7142.443229
35.85;0.378249798;28;9453;85.58817045;40.36302372;705.7823446;700.4003322;7145.7126
35.85;0.378249798;28;9453;85.70651008;40.36706722;706.1597385;700.7703416;7152.114889
35.85;0.378249798;28;9453;85.64321414;40.36843233;706.5367258;701.139935;7154.27634
35.85;0.378249798;28;9453;85.66423964;40.3738105;706.9133069;701.5091127;7162.791881
35.85;0.378249798;28;9453;85.69248197;40.37412663;707.2894822;701.8778754;7163.292439
35.85;0.378249798;28;9453;85.53798206;40.37200241;707.6652522;702.2462233;7159.929036
35.85;0.461060891;28;9453;85.89506121;39.680738;708.0406172;702.6141571;7393.327754
35.85;0.461060891;28;9453;85.8375846;39.64764613;708.4155778;702.9816771;7329.4604
35.85;0.461060891;28;9453;85.76221145;39.61345585;708.7901344;703.3487839;7263.473135
35.85;0.461060891;28;9453;85.95786365;39.5960787;709.1642874;703.7154778;7229.935215
35.85;0.461060891;28;9453;85.71798465;39.57700943;709.5380372;704.0817594;7193.131517
35.85;0.461060891;28;9453;85.94363911;39.56593122;709.9113843;704.4476292;7171.750552
35.85;0.461060891;28;9453;85.71529632;39.55510229;710.2843291;704.8130875;7150.850708
35.85;0.461060891;28;9453;85.97658606;39.54812372;710.656872;705.1781349;7137.382073
35.85;0.461060891;28;9453;85.80208964;39.54460147;711.0290135;705.5427718;7130.58412
35.85;0.461060891;28;9453;86.00048656;39.53951546;711.4007541;705.9069987;7120.768126
35.85;0.461060891;28;9453;86.06290566;39.54475359;711.772094;706.270816;7130.877718
35.85;0.461060891;28;9453;85.94530407;39.53798859;712.1430338;706.6342242;7117.821259
35.85;0.461060891;28;9453;86.11554695;39.54194158;712.513574;706.9972237;7125.450536
35.85;0.461060891;28;9453;85.76469854;39.53347725;712.8837149;707.3598151;7109.114365
35.85;0.461060891;28;9453;86.13200233;39.54091013;713.2534569;707.7219988;7123.459834
35.85;0.461060891;28;9453;85.9095742;39.54243763;713.6228005;708.0837751;7126.407914
35.85;0.461060891;28;9453;86.12594598;39.54136234;713.9917462;708.4451447;7124.332595
35.85;0.461060891;28;9453;86.15186649;39.55050132;714.3602943;708.8061079;7141.970838
35.85;0.461060891;28;9453;86.05949098;39.5453417;714.7284452;709.1666653;7132.012759
35.85;0.461060891;28;9453;86.23784784;39.55025782;715.0961995;709.5268171;7141.500888
35.85;0.461060891;28;9453;85.89314385;39.54387707;715.4635575;709.886564;7129.186026
35.85;0.461060891;28;9453;86.24624442;39.55214414;715.8305197;710.2459064;7145.141478
35.85;0.461060891;28;9453;86.00574237;39.55415284;716.1970865;710.6048447;7149.018273
35.85;0.461060891;28;9453;86.24014309;39.55341434;716.5632583;710.9633794;7147.592974
35.85;0.461060891;28;9453;86.24174918;39.56274249;716.9290355;711.3215109;7165.596309
35.85;0.461060891;28;9453;86.15670657;39.5572766;717.2944186;711.6792397;7155.047143
35.85;0.461060891;28;9453;86.34851169;39.56275294;717.659408;712.0365663;7165.616471
35.85;0.461060891;28;9453;86.02543249;39.55789123;718.0240041;712.3934911;7156.233363
35.85;0.461060891;28;9453;86.35008827;39.56576358;718.3882073;712.7500144;7171.427025
35.85;0.461060891;28;9453;86.10937138;39.56774082;718.7520181;713.1061369;7175.243085
35.85;0.461060891;28;9453;85.95150223;39.56124864;719.1154369;713.461859;7162.713173
35.85;0.461060891;28;9453;86.3933129;39.56143093;719.4784641;713.817181;7163.064999
35.85;0.461060891;28;9453;86.19609321;39.56286345;719.8411001;714.1721035;7165.829759
35.85;0.461060891;28;9453;86.39233635;39.56947772;720.2033454;714.5266269;7178.595312
35.85;0.461060891;28;9453;86.27001367;39.57386423;720.5652003;714.8807516;7187.061284
35.85;0.461060891;28;9453;86.1176356;39.57352446;720.9266653;715.2344782;7186.405525
35.85;0.461060891;28;9453;86.08535293;39.56759088;721.2877409;715.5878069;7174.953706
35.85;0.461060891;28;9453;86.1208913;39.56311028;721.6484273;715.9407384;7166.306144
35.85;0.461060891;28;9453;86.30355489;39.56290052;722.0087252;716.293273;7165.901299
35.85;0.461060891;28;9453;86.21971234;39.56173183;722.3686347;716.6454112;7163.645727
35.85;0.461060891;28;9453;86.30355427;39.56475352;722.7281565;716.9971534;7169.477593
35.85;0.461060891;28;9453;86.32368261;39.56797122;723.0872909;717.3485001;7175.687754
35.85;0.461060891;28;9453;86.36202831;39.57204686;723.4460383;717.6994517;7183.553759
35.85;0.461060891;28;9453;86.42407111;39.57786246;723.8043992;718.0500086;7194.777871
35.85;0.461060891;28;9453;86.45687366;39.58372323;724.1623739;718.4001714;7206.089153
35.85;0.461060891;28;9453;86.51120978;39.58989449;724.5199629;718.7499404;7217.999693
35.85;0.461060891;28;9453;86.56191206;39.59554046;724.8771665;719.0993161;7228.896428
35.85;0.461060891;28;9453;86.56219162;39.60096794;725.2339853;719.448299;7239.371452
35.85;0.461060891;28;9453;86.61223908;39.60629691;725.5904196;719.7968894;7249.656388
35.85;0.461060891;28;9453;86.6291883;39.61082058;725.9464698;720.1450879;7258.387066
35.85;0.461060891;28;9453;86.64705444;39.61499374;726.3021364;720.4928948;7266.441259
35.85;0.461060891;28;9453;86.66316788;39.61861836;726.6574197;720.8403106;7273.436794
35.85;0.461060891;28;9453;86.67577966;39.62174965;727.0123202;721.1873357;7279.480178
35.85;0.461060891;28;9453;86.69216231;39.62451978;727.3668383;721.5339706;7284.826527
35.85;0.461060891;28;9453;86.70369992;39.62691007;727.7209744;721.8802158;7289.439803
35.85;0.461060891;28;9453;86.71971122;39.62918313;728.0747288;722.2260716;7293.826801
35.85;0.461060891;28;9453;86.73711786;39.63135662;728.4281022;722.5715385;7298.021638
35.85;0.461060891;28;9453;86.75017606;39.63321683;728.7810947;722.9166169;7301.611847
35.85;0.461060891;28;9453;86.76399102;39.63501037;729.1337069;723.2613073;7305.073388
35.85;0.461060891;28;9453;86.77723545;39.63673157;729.4859391;723.60561;7308.395301
35.85;0.461060891;28;9453;86.79060822;39.63842111;729.8377918;723.9495257;7311.656105
35.85;0.461060891;28;9453;86.79923358;39.63994266;730.1892654;724.2930546;7314.592707
35.85;0.461060891;28;9453;86.81532178;39.64165446;730.5403602;724.6361972;7317.896484
35.85;0.461060891;28;9453;86.82924673;39.6433284;730.8910767;724.9789539;7321.127195
35.85;0.461060891;28;9453;86.8430987;39.6450876;731.2414154;725.3213253;7324.522435
35.85;0.461060891;28;9453;86.85188651;39.64657796;731.5913765;725.6633116;7327.398841
35.85;0.461060891;28;9453;86.8667605;39.64831835;731.9409605;726.0049134;7330.757804
35.85;0.461060891;28;9453;86.87883016;39.64994189;732.2901679;726.3461311;7333.89122
35.85;0.461060891;28;9453;86.89431648;39.65171987;732.6389989;726.6869651;7337.322726
35.85;0.461060891;28;9453;86.90775008;39.65346293;732.9874541;727.0274158;7340.686836
35.85;0.461060891;28;9453;86.92105248;39.65522234;733.3355338;727.3674837;7344.082494
35.85;0.461060891;28;9453;86.93425525;39.65698971;733.6832385;727.7071691;7347.493523
35.85;0.461060891;28;9453;86.94741298;39.65876462;734.0305685;728.0464727;7350.9191
35.85;0.461060891;28;9453;86.9605442;39.66054646;734.3775242;728.3853946;7354.35806
35.85;0.461060891;28;9453;86.97365669;39.66233474;734.7241061;728.7239355;7357.809442
35.85;0.461060891;28;9453;86.98675489;39.66412894;735.0703145;729.0620957;7361.272255
35.85;0.461060891;28;9453;86.99984286;39.6659286;735.4161499;729.3998756;7364.745588
35.85;0.461060891;28;9453;87.01292452;39.66773332;735.7616126;729.7372758;7368.228696
35.85;0.461060891;28;9453;87.02600322;39.6695428;736.1067031;730.0742965;7371.721003
35.85;0.461060891;28;9453;87.03908155;39.67135681;736.4514218;730.4109382;7375.222039
35.85;0.461060891;28;9453;87.05216141;39.67317511;736.795769;730.7472014;7378.731362
35.85;0.461060891;28;9453;87.06524408;39.67499746;737.1397451;731.0830865;7382.248505
35.85;0.461060891;28;9453;87.07833041;39.6768236;737.4833506;731.4185938;7385.772951
35.85;0.461060891;28;9453;87.09321342;39.67872765;737.8265859;731.753724;7389.447766
35.85;0.461060891;28;9453;87.09530161;39.6803174;738.1694513;732.0884772;7392.515996
35.85;0.461060891;28;9453;87.11792065;39.6823371;738.5119473;732.4228541;7396.414011
35.85;0.461060891;28;9453;87.12978946;39.68406188;738.8540742;732.7568549;7399.742834
35.85;0.461060891;28;9453;87.14567622;39.68602394;739.1958325;733.0904802;7403.52962
35.85;0.461060891;28;9453;87.15740379;39.68783603;739.5372226;733.4237303;7407.026946
35.85;0.461060891;28;9453;87.17154258;39.68968471;739.8782447;733.7566057;7410.594898
35.85;0.461060891;28;9453;87.18376604;39.69151117;740.2188994;734.0891067;7414.11998
35.85;0.461060891;28;9453;87.1978313;39.69336769;740.5591871;734.4212339;7417.70307
35.85;0.461060891;28;9453;87.21040157;39.69520794;740.8991081;734.7529876;7421.254745
35.85;0.461060891;28;9453;87.22174101;39.69693348;741.2386628;735.0843683;7424.585042
35.85;0.461060891;28;9453;87.23965272;39.6989034;741.5778516;735.4153763;7428.386988
35.85;0.461060891;28;9453;87.22727042;39.70025452;741.9166749;735.7460121;7430.994649
35.85;0.461060891;28;9453;87.26125341;39.70234407;742.2551332;736.0762761;7435.027488
35.85;0.461060891;28;9453;87.27948831;39.70431513;742.5932267;736.4061688;7438.831634
35.85;0.461060891;28;9453;87.29248735;39.7062108;742.9309559;736.7356905;7442.490275
35.85;0.461060891;28;9453;87.30634235;39.70810247;743.2683213;737.0648417;7446.141195
35.85;0.461060891;28;9453;87.30550515;39.70975737;743.6053231;737.3936227;7449.335153
35.85;0.461060891;28;9453;87.33581634;39.71197329;743.9419618;737.722034;7453.611876
35.85;0.461060891;28;9453;87.3369372;39.71356419;744.2782377;738.0500761;7456.682332
35.85;0.461060891;28;9453;87.35781366;39.7155796;744.6141513;738.3777492;7460.572076
35.85;0.461060891;28;9453;87.34740224;39.71700991;744.949703;738.7050539;7463.332564
35.85;0.461060891;28;9453;87.38403586;39.71911241;745.284893;739.0319906;7467.39039
35.85;0.461060891;28;9453;87.38741534;39.72073968;745.6197219;739.3585596;7470.531021
35.85;0.461060891;28;9453;87.41322079;39.72279705;745.9541901;739.6847614;7474.501755
35.85;0.461060891;28;9453;87.42664442;39.72472927;746.2882978;740.0105964;7478.230933
35.85;0.461060891;28;9453;87.4273218;39.72639556;746.6220455;740.336065;7481.446873
35.85;0.461060891;28;9453;87.42544464;39.72816145;746.9554336;740.6611676;7484.855046
35.85;0.461060891;28;9453;87.43220911;39.72939229;747.2884624;740.9859046;7487.230566
35.85;0.461060891;28;9453;87.41267418;39.72992945;747.6211324;741.3102765;7488.2673
35.85;0.461060891;28;9453;87.47664373;39.73196949;747.953444;741.6342837;7492.204571
35.85;0.461060891;28;9453;87.50167654;39.7339364;748.2853974;741.9579265;7496.000703
35.85;0.461060891;28;9453;87.48994429;39.73557067;748.6169932;742.2812054;7499.154853
35.85;0.461060891;28;9453;87.50541074;39.73754679;748.9482317;742.6041207;7502.96876
35.85;0.461060891;28;9453;87.53337195;39.73953375;749.2791132;742.926673;7506.803597
35.85;0.461060891;28;9453;87.44668359;39.73997738;749.6096383;743.2488625;7507.6598
35.85;0.461060891;28;9453;87.51724369;39.7418101;749.9398071;743.5706897;7511.196955
35.85;0.461060891;28;9453;87.53856629;39.7431678;750.2696202;743.8921551;7513.817317
35.85;0.461060891;28;9453;87.55402784;39.74489152;750.599078;744.213259;7517.144098
35.85;0.461060891;28;9453;87.56860956;39.74675469;750.9281807;744.5340018;7520.740017
35.85;0.461060891;28;9453;87.61868908;39.74922131;751.2569288;744.8543839;7525.500607
35.85;0.461060891;28;9453;87.3851477;39.74472578;751.5853227;745.1744058;7516.824229
35.85;0.461060891;28;9453;87.49757157;39.74461802;751.9133627;745.4940678;7516.616235
35.85;0.461060891;28;9453;87.73810369;39.75068562;752.2410492;745.8133704;7528.326716
35.85;0.461060891;28;9453;87.69822561;39.76124106;752.5683827;746.1323139;7548.698729
35.85;0.461060891;28;9453;87.91569054;39.7701738;752.8953634;746.4508988;7565.938927
35.85;0.461060891;28;9453;87.49242235;39.75766534;753.2219919;746.7691254;7541.797584
35.85;0.461060891;28;9453;87.80048336;39.76162349;753.5482683;747.0869942;7549.436824
35.85;0.461060891;28;9453;87.88235288;39.77007373;753.8741932;747.4045055;7565.745783
35.85;0.461060891;28;9453;88.1235073;39.78295965;754.1997669;747.7216599;7590.615619
35.85;0.461060891;28;9453;87.56151374;39.77331329;754.5249898;748.0384575;7571.998135
35.85;0.461060891;28;9453;87.84141212;39.77603095;754.8498623;748.354899;7577.243221
35.85;0.461060891;28;9453;87.88687374;39.78200263;755.1743847;748.6709846;7588.768584
35.85;0.461060891;28;9453;87.73776918;39.77608846;755.4985574;748.9867148;7577.35422
35.85;0.461060891;28;9453;87.71103536;39.77602957;755.8223808;749.30209;7577.240562
35.85;0.461060891;28;9453;87.67129311;39.77550598;756.1458552;749.6171105;7576.230025
35.85;0.461060891;28;9453;87.68616899;39.77641737;756.4689812;749.9317768;7577.989026
35.85;0.461060891;28;9453;87.63501797;39.77466382;756.7917589;750.2460893;7574.604662
35.85;0.461060891;28;9453;87.59399405;39.77247583;757.1141889;750.5600483;7570.381851
35.85;0.461060891;28;9453;87.57674341;39.76806138;757.4362714;750.8736543;7561.861958
35.85;0.461060891;97;9453;87.31416192;39.7691488;757.7580069;751.1869076;7563.960665
35.85;0.461060891;97;9453;85.90776709;39.77434103;758.0793956;751.4998087;7573.981679
35.85;0.461060891;97;9453;84.36377164;39.77048912;758.4004381;751.812358;7566.547494
35.85;0.461060891;97;9453;82.97975522;39.75413453;758.7211347;752.1245558;7534.983108
35.85;0.461060891;97;9453;81.63637389;39.72490278;759.0414857;752.4364025;7478.565815
35.85;0.461060891;97;9453;80.29899457;39.6776759;759.3614915;752.7478986;7387.417889
35.85;0.461060891;97;9453;79.3353435;39.62521403;759.6811525;753.0590444;7286.16643
35.85;0.461060891;97;9453;78.62961785;39.56974795;760.000469;753.3698403;7179.116859
35.85;0.461060891;97;9453;77.89380243;39.50146621;760.3194415;753.6802867;7047.333038
35.85;0.461060891;97;9453;77.48288982;39.44217714;760.6380703;753.9903841;6932.905086
35.85;0.461060891;97;9453;77.13159281;39.38609059;760.9563557;754.3001328;6824.657994
35.85;0.461060891;97;9453;76.82429002;39.33225862;761.2742982;754.6095331;6720.762231
35.85;0.461060891;97;9453;76.65718207;39.29649614;761.5918981;754.9185855;6651.740619
35.85;0.461060891;97;9453;76.45369053;39.26734751;761.9091558;755.2272904;6595.483741
35.85;0.461060891;97;9453;76.33099964;39.25486892;762.2260716;755.5356482;6571.400037
35.85;0.461060891;97;9453;76.16284969;39.25335558;762.5426459;755.8436593;6568.4793
35.85;0.461060891;97;9453;76.07583019;39.26284447;762.8588791;756.151324;6586.792859
35.85;0.461060891;97;9453;75.88011472;39.28264263;763.1747716;756.4586427;6625.003336
35.85;0.461060891;97;9453;75.79072286;39.30752576;763.4903237;756.7656158;6673.027802
35.85;0.461060891;97;9453;75.550756;39.33832604;763.8055357;757.0722438;6732.47237
35.85;0.461060891;97;9453;75.45712588;39.36939117;764.1204082;757.378527;6792.428081
35.85;0.461060891;97;9453;75.2434132;39.40265169;764.4349413;757.6844658;6856.620915
35.85;0.461060891;97;9453;75.13553024;39.43342474;764.7491355;757.9900605;6916.012927
35.85;0.461060891;97;9453;74.95147527;39.46305937;765.0629912;758.2953116;6973.207792
35.85;0.461060891;97;9453;74.8519939;39.48967988;765.3765086;758.6002195;7024.585409
35.85;0.461060891;97;9453;74.69626094;39.51524414;765.6896883;758.9047845;7073.924457
35.85;0.461060891;97;9453;74.60375765;39.53860461;766.0025305;759.209007;7119.010185
35.85;0.461060891;97;9453;74.49810083;39.55982839;766.3150356;759.5128874;7159.972095
35.85;0.461060891;97;9453;74.41061709;39.57807813;766.6272039;759.8164262;7195.194107
35.85;0.461060891;97;9453;74.35018598;39.59409031;766.9390359;760.1196236;7226.097626
35.85;0.461060891;97;9453;74.27538672;39.6110888;767.2505319;760.42248;7258.904729
35.85;0.461060891;97;9453;74.24623705;39.62536528;767.5616923;760.7249959;7286.458355
35.85;0.461060891;97;9453;74.18276447;39.64044157;767.8725173;761.0271717;7315.555609
35.85;0.461060891;97;9453;74.17751841;39.65343503;768.1830075;761.3290076;7340.632991
35.85;0.461060891;97;9453;74.13569001;39.66736109;768.493163;761.6305042;7367.510297
35.85;0.461060891;97;9453;74.14341057;39.67940555;768.8029844;761.9316617;7390.756127
35.85;0.461060891;97;9453;74.12516931;39.69263099;769.1124719;762.2324806;7416.281231
35.85;0.461060891;97;9453;74.14180534;39.70392286;769.421626;762.5329612;7438.074549
35.85;0.461060891;97;9453;74.15016452;39.71642809;769.7304469;762.8331039;7462.20965
35.85;0.461060891;97;9453;74.17711682;39.72734208;770.0389351;763.1329091;7483.273657
35.85;0.461060891;97;9453;74.19233324;39.73970114;770.3470908;763.4323772;7507.126655
35.85;0.461060891;97;9453;74.23495095;39.77721788;770.6549146;763.7315086;7579.534005
35.85;0.461060891;97;9453;74.71069998;39.81467841;770.9624066;764.0303035;7651.832857
35.85;0.461060891;97;9453;74.44248066;39.79905275;771.2695673;764.3287625;7621.67532
35.85;0.461060891;97;9453;74.05016138;39.8006973;771.576397;764.6268859;7624.849312
35.85;0.461060891;97;9453;74.40393946;39.82137935;771.8828961;764.9246741;7664.765674
35.85;0.461060891;97;9453;74.65704593;39.81610474;772.189065;765.2221274;7654.585671
35.85;0.461060891;97;9453;74.33676729;39.82077158;772.4949039;765.5192462;7663.592675
35.85;0.461060891;97;9453;74.8123859;39.8313723;772.8004133;765.8160309;7684.052074
35.85;0.461060891;97;9453;74.72159304;39.82543685;773.1055935;766.1124819;7672.596657
35.85;0.461060891;97;9453;74.87937141;39.828681;773.4104449;766.4085995;7678.857862
35.85;0.461060891;97;9453;74.57012016;39.83832089;773.7149677;766.7043842;7697.46286
35.85;0.461060891;97;9453;75.09697724;39.85566795;774.0191625;766.9998362;7730.942712
35.85;0.461060891;97;9453;75.00035024;39.86135662;774.3230294;767.2949561;7741.921846
35.85;0.461060891;97;9453;75.10190568;39.86988953;774.626569;767.589744;7758.390363
35.85;0.461060891;97;9453;75.27116831;39.88270467;774.9297814;767.8842005;7783.123597
35.85;0.461060891;97;9453;75.26180354;39.89394974;775.2326672;768.1783259;7804.826603
35.85;0.461060891;97;9453;75.36066922;39.90501542;775.5352266;768.4721206;7826.183376
35.85;0.461060891;97;9453;75.46452114;39.91720266;775.8374599;768.7655848;7849.704744
35.85;0.461060891;97;9453;75.52100057;39.92828517;776.1393676;769.0587191;7871.094014
35.85;0.461060891;97;9453;75.61352491;39.9393239;776.44095;769.3515238;7892.398767
35.85;0.461060891;97;9453;75.69371629;39.95006659;776.7422074;769.6439992;7913.13217
35.85;0.461060891;97;9453;75.77075651;39.96097076;777.0431402;769.9361457;7934.177216
35.85;0.461060891;97;9453;75.97656226;39.97260261;777.3437488;770.2279637;7956.626699
35.85;0.461060891;97;9453;75.91970865;39.98174122;777.6440334;770.5194536;7974.26423
35.85;0.461060891;97;9453;76.01731567;39.99029643;777.9439945;770.8106157;7990.775793
35.85;0.461060891;97;9453;76.21714389;40.00106197;778.2436323;771.1014504;8011.553302
35.85;0.461060891;97;9453;76.16379071;40.00937247;778.5429473;771.391958;8027.592576
35.85;0.461060891;97;9453;76.27550232;40.01776498;778.8419398;771.682139;8043.790126
35.85;0.461060891;97;9453;76.34904179;40.02557299;779.1406101;771.9719937;8058.859577
35.85;0.461060891;97;9453;76.41335167;40.033643;779.4389585;772.2615225;8074.434721
35.85;0.461060891;97;9453;76.4421232;40.04082144;779.7369855;772.5507257;8088.289113
35.85;0.461060891;97;9453;76.54575694;40.04804306;780.0346914;772.8396036;8102.226832
35.85;0.461060891;97;9453;76.74084442;40.05761719;780.3320764;773.1281568;8120.704912
35.85;0.461060891;97;9453;76.65290777;40.06467578;780.6291411;773.4163855;8134.327998
35.85;0.461060891;97;9453;76.74366461;40.07135083;780.9258856;773.70429;8147.210853
35.85;0.461060891;97;9453;76.91461583;40.08016329;781.2223104;773.9918708;8164.218913
35.85;0.461060891;97;9453;76.86573744;40.08697634;781.5184158;774.2791283;8177.368102
35.85;0.461060891;97;9453;76.93460749;40.09326697;781.8142021;774.5660627;8189.509027
35.85;0.461060891;97;9453;77.0650297;40.10029578;782.1096697;774.8526745;8203.074637
35.85;0.461060891;97;9453;76.86875185;40.1031705;782.4048189;775.138964;8208.622854
35.85;0.461060891;97;9453;77.13450654;40.10807559;782.6996501;775.4249316;8218.089681
35.85;0.461060891;97;9453;76.95243566;40.1106831;782.9941636;775.7105776;8223.122172
35.85;0.461060891;97;9453;77.22102424;40.11561547;783.2883598;775.9959024;8232.641649
35.85;0.461060891;97;9453;77.02462623;40.11815651;783.5822389;776.2809063;8237.54587
35.85;0.461060891;97;9453;77.29063374;40.12324379;783.8758014;776.5655898;8247.364317
35.85;0.461060891;97;9453;77.11395957;40.12653512;784.1690476;776.8499532;8253.716595
35.85;0.461060891;97;9453;77.40014866;40.13231805;784.4619778;777.1339968;8264.877638
35.85;0.461060891;97;9453;77.46192558;40.14005472;784.7545923;777.417721;8279.809421
35.85;0.461060891;97;9453;77.20032652;40.14408277;785.0468916;777.7011261;8287.583568
35.85;0.461060891;97;9453;77.49896582;40.14931277;785.3388759;777.9842126;8297.677479
35.85;0.461060891;97;9453;77.53296702;40.15608921;785.6305455;778.2669807;8310.756009
35.85;0.461060891;97;9453;77.51896833;40.16330536;785.9219009;778.5494309;8324.68318
35.85;0.461060891;97;9453;77.53218372;40.16924745;786.2129424;778.8315635;8336.151431
35.85;0.461060891;97;9453;77.54555075;40.1745223;786.5036702;779.1133788;8346.331893
35.85;0.461060891;97;9453;77.55815603;40.17909934;786.7940848;779.3948772;8355.165586
35.85;0.461060891;97;9453;77.57049949;40.1829984;787.0841864;779.6760591;8362.690775
35.85;0.461060891;97;9453;77.58353906;40.18632994;787.3739755;779.9569248;8369.120634
35.85;0.461060891;97;9453;77.64885034;40.18997766;787.6634523;780.2374747;8376.160738
35.85;0.461060891;97;9453;77.65224349;40.19335248;787.9526171;780.5177091;8382.674154
35.85;0.461060891;97;9453;77.65833472;40.19608315;788.2414704;780.7976284;8387.944353
35.85;0.461060891;97;9453;77.66037278;40.19843704;788.5300125;781.077233;8392.487362
35.85;0.461060891;97;9453;77.66150768;40.20043829;788.8182436;781.3565231;8396.349763
35.85;0.461060891;97;9453;77.66102673;40.20211635;789.1061642;781.6354991;8399.588423
35.85;0.461060891;97;9453;77.65901552;40.20350376;789.3937745;781.9141615;8402.266129
35.85;0.461060891;97;9453;77.65570035;40.20464716;789.6810749;782.1925105;8404.472902
35.85;0.461060891;97;9453;77.6509988;40.2055952;789.9680657;782.4705465;8406.302603
35.85;0.461060891;97;9453;77.64506028;40.20638948;790.2547473;782.7482699;8407.835567
35.85;0.461060891;97;9453;77.63803109;40.20706437;790.54112;783.025681;8409.138116
35.85;0.461060891;97;9453;77.63004621;40.20764615;790.8271841;783.3027801;8410.260947
35.85;0.461060891;97;9453;77.62122993;40.20815385;791.11294;783.5795677;8411.240805
35.85;0.461060891;97;9453;77.6116935;40.208601;791.398388;783.856044;8412.103815
35.85;0.461060891;97;9453;77.60094934;40.20898585;791.6835283;784.1322094;8412.846567
35.85;0.461060891;97;9453;77.58976561;40.2093106;791.9683615;784.4080642;8413.473328
35.85;0.461060891;97;9453;77.57820102;40.20958511;792.2528877;784.6836089;8414.003138
36.85;0.461060891;97;9453;77.33865412;40.57823201;792.5371073;784.9588438;7195.491105
36.85;0.461060891;97;9453;77.46106208;40.57114253;792.8210207;785.2337691;7181.8084
36.85;0.461060891;97;9453;77.79094055;40.58492163;793.1046282;785.5083853;7208.402069
36.85;0.461060891;97;9453;77.74517839;40.61435846;793.3879301;785.7826927;7265.21518
36.85;0.461060891;97;9453;77.78280241;40.67249495;793.6709267;786.0566916;7377.418648
36.85;0.461060891;97;9453;77.80641171;40.74679324;793.9536183;786.3303825;7520.814412
36.85;0.461060891;97;9453;77.82168;40.82674666;794.2360054;786.6037655;7675.124594
36.85;0.461060891;97;9453;77.83107607;40.90353857;794.5180881;786.8768412;7823.333049
36.85;0.461060891;97;9453;77.83627151;40.9719591;794.799867;787.1496098;7955.384734
36.85;0.461060891;97;9453;77.83846117;41.02993037;795.0813422;787.4220717;8067.269338
36.85;0.461060891;97;9453;77.83847167;41.07743116;795.3625141;787.6942272;8158.945909
36.85;0.461060891;97;9453;77.83687689;41.11552079;795.643383;787.9660766;8232.458913
36.85;0.461060891;97;9453;77.83410796;41.14567156;795.9239493;788.2376204;8290.649931
36.85;0.461060891;97;9453;77.83051201;41.1693889;796.2042133;788.5088588;8336.424414
36.85;0.461060891;97;9453;77.82636707;41.18802675;796.4841752;788.7797923;8372.395478
36.85;0.461060891;97;9453;77.82188729;41.20271837;796.7638356;789.050421;8400.750325
36.85;0.461060891;97;9453;77.81723201;41.21437059;797.0431945;789.3207455;8423.23913
36.85;0.461060891;97;9453;77.81251111;41.22368862;797.3222525;789.590766;8441.222919
36.85;0.461060891;97;9453;77.80649802;41.23118118;797.6010097;789.8604828;8455.683584
36.85;0.461060891;97;9453;77.7975126;41.23718169;797.8794666;790.1298964;8467.26457
36.85;0.461060891;97;5675;77.79709366;41.03623481;798.1576235;790.399007;8079.436903
36.85;0.461060891;97;5675;77.77364365;41.0393181;798.1166188;790.3507461;8085.387659
36.85;0.461060891;97;5675;77.5477302;41.03755729;798.0756583;790.3025394;8081.989304
36.85;0.461060891;97;5675;77.59886999;41.03531851;798.0347419;790.2543869;8077.66845
36.85;0.461060891;97;5675;77.58723651;41.03328764;797.9938697;790.2062886;8073.748875
36.85;0.461060891;97;5675;77.57605575;41.03129814;797.9530414;790.1582444;8069.909121
36.85;0.461060891;97;5675;77.56398628;41.02940524;797.9122572;790.1102542;8066.255841
36.85;0.461060891;97;5675;77.55174495;41.02780589;797.8715169;790.0623179;8063.169081
36.85;0.461060891;97;5675;77.5399815;41.02658906;797.8308205;790.0144356;8060.820601
36.85;0.461060891;97;5675;77.53021508;41.0257834;797.7901679;789.9666071;8059.265684
36.85;0.461060891;97;5675;77.72915605;41.02848716;797.7495592;789.9188324;8064.483943
36.85;0.461060891;97;5675;77.64053908;41.03109864;797.7089942;789.8711114;8069.524095
36.85;0.461060891;97;5675;77.70411891;41.03437634;797.6684729;789.823444;8075.850058
36.85;0.461060891;97;5675;77.61373163;41.03661632;797.6279953;789.7758303;8080.173213
36.85;0.461060891;97;5675;77.59439916;41.03753457;797.5875613;789.7282701;8081.945446
36.85;0.461060891;97;5675;77.33809105;41.03313242;797.5471709;789.6807634;8073.449287
36.85;0.461060891;97;5675;77.43572008;41.02884924;797.506824;789.6333101;8065.182742
36.85;0.461060891;97;5675;77.41993871;41.02579565;797.4665205;789.5859102;8059.289317
36.85;0.461060891;97;5675;77.415177;41.02270276;797.4262605;789.5385635;8053.320047
36.85;0.461060891;97;5675;77.66106904;41.02400117;797.3860439;789.4912701;8055.825963
36.85;0.461060891;97;5675;77.55500849;41.02631965;797.3458706;789.4440299;8060.300635
36.85;0.461060891;97;5675;77.54418422;41.02753953;797.3057406;789.3968428;8062.655004
36.85;0.461060891;97;5675;77.53176676;41.02864526;797.2656539;789.3497088;8064.789065
36.85;0.461060891;97;5675;77.52138764;41.02953653;797.2256103;789.3026278;8066.509221
36.85;0.461060891;97;5675;77.51219478;41.02999387;797.1856099;789.2555997;8067.391892
36.85;0.461060891;97;5675;77.50284819;41.02991716;797.1456526;789.2086245;8067.243841
36.85;0.461060891;97;5675;77.23222775;41.02402743;797.1057383;789.1617021;8055.876648
36.85;0.461060891;97;5675;77.63758567;41.02455476;797.0658671;789.1148325;8056.894405
36.85;0.461060891;97;5675;77.58110747;41.02671988;797.0260388;789.0680156;8061.073093
36.85;0.461060891;97;5675;77.56379245;41.02798716;796.9862534;789.0212513;8063.518928
36.85;0.461060891;97;5675;77.55370803;41.02879402;796.9465109;788.9745396;8065.076184
36.85;0.461060891;97;5675;77.54751398;41.0295196;796.9068112;788.9278805;8066.47655
36.85;0.461060891;97;5675;77.54330114;41.03005672;796.8671543;788.8812738;8067.513183
36.85;0.461060891;97;5675;77.54042928;41.03029613;796.8275401;788.8347195;8067.975251
36.85;0.461060891;97;5675;77.53843179;41.03023986;796.7879686;788.7882175;8067.866652
36.85;0.461060891;97;5675;77.53707615;41.02995232;796.7484398;788.7417679;8067.311694
36.85;0.461060891;97;5675;77.53619897;41.02952013;796.7089535;788.6953705;8066.477571
36.85;0.461060891;97;5675;77.53570326;41.02902161;796.6695098;788.6490252;8065.515417
36.85;0.461060891;97;5675;77.53552028;41.02851539;796.6301086;788.6027321;8064.538419
36.85;0.461060891;97;5675;77.53560376;41.02803878;796.5907499;788.556491;8063.618559
36.85;0.461060891;97;5675;77.5359203;41.02761148;796.5514335;788.510302;8062.793882
36.85;0.461060891;97;5675;77.53644552;41.02724073;796.5121596;788.4641648;8062.078322
36.85;0.461060891;97;5675;77.53716029;41.02692596;796.4729279;788.4180796;8061.470816
36.85;0.461060891;97;5675;77.53804838;41.02666244;796.4337385;788.3720461;8060.962217
36.85;0.461060891;97;5675;77.5390948;41.02644365;796.3945914;788.3260645;8060.539968
36.85;0.461060891;97;5675;77.54028488;41.02626279;796.3554864;788.2801345;8060.190903
36.85;0.461060891;97;5675;77.54160393;41.02611348;796.3164236;788.2342562;8059.902723
36.85;0.461060891;97;5675;77.54303716;41.02599011;796.2774028;788.1884295;8059.664622
36.85;0.461060891;97;5675;77.5445698;41.02588793;796.2384241;788.1426543;8059.467422
36.85;0.461060891;97;5675;77.54618731;41.02580297;796.1994874;788.0969305;8059.303453
36.85;0.461060891;97;5675;77.54787549;41.02573192;796.1605927;788.0512582;8059.16633
36.85;0.461060891;97;5675;77.54962063;41.02567202;796.1217399;788.0056373;8059.050721
36.85;0.461060891;97;5675;77.55140959;41.02562094;796.0829289;787.9600676;8058.952128
36.85;0.461060891;97;5675;77.55322982;41.02557668;796.0441597;787.9145492;8058.866711
36.85;0.461060891;97;5675;77.55506937;41.02553753;796.0054324;787.869082;8058.79115
36.85;0.461060891;97;5675;77.55691692;41.02550198;795.9667467;787.8236659;8058.722535
36.85;0.461060891;97;5675;77.55876173;41.02546869;795.9281028;787.7783009;8058.658292
36.85;0.461060891;97;5675;77.56059367;41.02543648;795.8895004;787.7329869;8058.596124
36.85;0.461060891;97;5675;77.56240317;41.02540427;795.8509397;787.6877238;8058.533965
36.85;0.461060891;97;5675;77.56418125;41.02537111;795.8124205;787.6425116;8058.469949
36.85;0.461060891;97;5675;77.56591947;41.0253361;795.7739429;787.5973503;8058.402386
36.85;0.461060891;97;5675;77.56760996;41.02529846;795.7355067;787.5522398;8058.32974
36.85;0.461060891;97;5675;77.56924539;41.02525746;795.6971119;787.5071799;8058.250614
36.85;0.461060891;97;5675;77.57081897;41.02521245;795.6587585;787.4621708;8058.16374
36.85;0.461060891;97;5675;77.57232445;41.02516282;795.6204464;787.4172123;8058.067965
36.85;0.461060891;97;5675;77.57375614;41.02510805;795.5821756;787.3723043;8057.962247
36.85;0.461060891;97;5675;77.57510883;41.02504763;795.543946;787.3274468;8057.845646
36.85;0.461060891;97;5675;77.57637786;41.02498114;795.5057576;787.2826397;8057.717318
36.85;0.461060891;97;5675;77.57755906;41.02490819;795.4676104;787.2378831;8057.576512
36.85;0.461060891;97;5675;77.57864877;41.02482842;795.4295043;787.1931768;8057.422565
36.85;0.461060891;97;5675;77.57964381;41.02474155;795.3914392;787.1485207;8057.254896
36.85;0.461060891;97;5675;77.58054145;41.0246473;795.3534151;787.1039149;8057.073009
36.85;0.461060891;97;5675;77.58133945;41.02454547;795.3154321;787.0593592;8056.87648
36.85;0.461060891;97;5675;77.58203598;41.02443588;795.2774899;787.0148536;8056.664964
36.85;0.461060891;97;5675;77.58262964;41.02431838;795.2395886;786.9703981;8056.438183
36.85;0.461060891;97;5675;77.58311946;41.02419286;795.2017282;786.9259925;8056.19593
36.85;0.461060891;97;5675;77.58350481;41.02405925;795.1639086;786.8816369;8055.938062
36.85;0.461060891;70;5675;77.48786915;41.02082759;795.1261297;786.8373311;8049.700964
36.85;0.461060891;70;5675;77.74840225;41.01898112;795.0883915;786.7930752;8046.137276
36.85;0.461060891;70;5675;77.95672677;41.01891415;795.050694;786.7488691;8046.008021
36.85;0.461060891;70;5675;78.05019966;41.02013409;795.0130371;786.7047126;8048.362505
36.85;0.461060891;70;5675;78.39828442;41.02508431;794.9754208;786.6606058;8057.916442
36.85;0.461060891;70;5675;78.44435409;41.03076593;794.9378451;786.6165486;8068.881959
36.85;0.461060891;70;5675;78.60457257;41.03662487;794.9003098;786.572541;8080.18973
36.85;0.461060891;70;5675;78.61912438;41.04165029;794.8628149;786.5285828;8089.888792
36.85;0.461060891;70;5675;78.75726806;41.04590195;794.8253605;786.4846741;8098.0945
36.85;0.461060891;70;5675;79.06219464;41.05245494;794.7879464;786.4408147;8110.741782
36.85;0.461060891;70;5675;79.00683698;41.0571787;794.7505726;786.3970047;8119.858628
36.85;0.461060891;70;5675;79.28592306;41.06197318;794.7132391;786.3532439;8129.111979
36.85;0.461060891;70;5675;79.20466365;41.06446838;794.6759459;786.3095323;8133.92773
36.85;0.461060891;70;5675;79.48440251;41.06750282;794.6386928;786.2658699;8139.784192
36.85;0.461060891;70;5675;79.37933275;41.06816974;794.6014798;786.2222566;8141.071342
36.85;0.461060891;70;5675;79.65903514;41.0696102;794.564307;786.1786923;8143.851436
36.85;0.461060891;70;5675;79.53152768;41.06870979;794.5271742;786.135177;8142.113657
36.85;0.461060891;70;5675;79.81303794;41.06894574;794.4900814;786.0917106;8142.569024
36.85;0.461060891;70;5675;79.66477761;41.0669283;794.4530286;786.0482932;8138.675362
36.85;0.461060891;70;5675;79.94871041;41.06641123;794.4160157;786.0049245;8137.677434
36.85;0.461060891;70;5675;79.79482115;41.06371526;794.3790427;785.9616046;8132.474206
36.85;0.461060891;70;5675;80.03411534;41.0621027;794.3421095;785.9183334;8129.36196
36.85;0.461060891;70;5675;79.85467111;41.05844336;794.3052162;785.8751109;8122.299424
36.85;0.461060891;70;5675;80.14964652;41.05681095;794.2683625;785.831937;8119.148875
36.85;0.461060891;70;5675;79.94595048;41.05311125;794.2315486;785.7888116;8112.008448
36.85;0.461060891;70;5675;80.23847634;41.05183557;794.1947744;785.7457347;8109.546392
36.85;0.461060891;70;5675;80.18900927;41.0492961;794.1580398;785.7027063;8104.645203
36.85;0.461060891;70;5675;80.08135402;41.04532995;794.1213448;785.6597262;8096.990531
36.85;0.461060891;70;5675;80.27782597;41.0427984;794.0846893;785.6167945;8092.10464
36.85;0.461060891;70;5675;80.10260744;41.03819499;794.0480733;785.573911;8083.220054
36.85;0.461060891;70;5675;80.39376511;41.0364884;794.0114967;785.5310758;8079.926329
36.85;0.461060891;70;5675;80.16127366;41.03238176;793.9749596;785.4882887;8072.000521
36.85;0.461060891;70;5675;80.41046927;41.03072533;793.9384619;785.4455498;8068.803613
36.85;0.461060891;70;5675;80.17192502;41.0262036;793.9020034;785.4028589;8060.076666
36.85;0.461060891;70;5675;80.46884216;41.02492875;793.8655843;785.360216;8057.6162
36.85;0.461060891;70;5675;80.22012373;41.02088897;793.8292044;785.317621;8049.819415
36.85;0.461060891;70;5675;80.37854112;41.01739636;793.7928637;785.275074;8043.078675
36.85;0.461060891;70;5675;80.19880265;41.01248242;793.7565622;785.2325748;8033.594769
36.85;0.461060891;70;5675;80.51292415;41.01118601;793.7202997;785.1901234;8031.092696
36.85;0.461060891;70;5675;80.27320243;41.00739835;793.6840764;785.1477197;8023.782521
36.85;0.461060891;70;5675;80.16937753;41.00286699;793.6478921;785.1053637;8015.036991
36.85;0.461060891;70;5675;80.50892444;41.00015881;793.6117467;785.0630554;8009.810193
36.85;0.461060891;70;5675;80.25464362;40.99658131;793.5756403;785.0207946;8002.90562
36.85;0.498628243;70;5675;80.42493183;40.75823908;793.5395729;784.9785813;8157.502595
36.85;0.498628243;70;5675;80.35910129;40.72854882;793.5035443;784.9364155;8095.531374
36.85;0.498628243;70;5675;80.42726317;40.70926357;793.4675545;784.8942972;8055.278077
36.85;0.498628243;70;5675;80.16137685;40.69328675;793.4316034;784.8522261;8021.930352
36.85;0.498628243;70;5675;80.49200913;40.68449583;793.3956912;784.8102024;8003.581417
36.85;0.498628243;70;5675;80.29448225;40.67475382;793.3598176;784.768226;7983.247344
36.85;0.498628243;70;5675;80.17602151;40.66238897;793.3239827;784.7262967;7957.438707
36.85;0.498628243;70;5675;80.3109424;40.6540373;793.2881864;784.6844146;7940.006614
36.85;0.498628243;70;5675;80.17636228;40.64528103;793.2524286;784.6425796;7921.730024
36.85;0.498628243;70;5675;80.06530576;40.63544252;793.2167094;784.6007916;7901.19453
36.85;0.498628243;70;5675;80.24262682;40.63056987;793.1810287;784.5590506;7891.024048
36.85;0.498628243;70;5675;80.26458557;40.6285223;793.1453864;784.5173566;7886.750243
36.85;0.498628243;70;5675;80.36589132;40.63215106;793.1097826;784.4757094;7894.324393
36.85;0.498628243;70;5675;80.31085295;40.62470223;793.0742171;784.4341091;7878.776767
36.85;0.498628243;70;5675;80.31980913;40.62348192;793.0386899;784.3925555;7876.229668
36.85;0.498628243;70;5675;80.17584957;40.62202883;793.003201;784.3510487;7873.196699
36.85;0.498628243;70;5675;80.36023766;40.62427017;792.9677503;784.3095886;7877.874955
36.85;0.498628243;70;5675;80.30025877;40.62460448;792.9323379;784.268175;7878.572746
36.85;0.498628243;70;5675;80.1333274;40.62022706;792.8969635;784.2268081;7869.435924
36.85;0.498628243;70;5675;80.34774917;40.62107766;792.8616274;784.1854876;7871.211364
36.85;0.498628243;70;5675;80.30627818;40.62211557;792.8263293;784.1442136;7873.377751
36.85;0.498628243;70;5675;80.03041527;40.61789579;792.7910692;784.1029861;7864.569973
36.85;0.498628243;70;5675;80.06087272;40.60880798;792.7558471;784.0618049;7845.60138
36.85;0.498628243;70;5675;79.97683265;40.60280278;792.720663;784.02067;7833.066976
36.85;0.498628243;70;5675;80.33279197;40.60420626;792.6855168;783.9795813;7835.996404
36.85;0.498628243;70;5675;80.29923158;40.60591041;792.6504084;783.9385389;7839.553392
36.85;0.498628243;70;5675;80.11297542;40.60184059;792.6153379;783.8975426;7831.058638
36.85;0.498628243;70;5675;80.29922013;40.60421487;792.5803052;783.8565924;7836.014362
36.85;0.498628243;70;5675;80.10931692;40.6042759;792.5453102;783.8156882;7836.141753
36.85;0.498628243;70;5675;80.12370836;40.60229481;792.5103529;783.7748301;7832.006698
36.85;0.498628243;70;5675;80.06313372;40.59957401;792.4754333;783.7340179;7826.3277
36.85;0.498628243;70;5675;80.13854176;40.59772761;792.4405513;783.6932516;7822.473786
36.85;0.498628243;70;5675;80.06477203;40.59509613;792.4057069;783.6525311;7816.981194
36.85;0.498628243;70;5675;80.07039114;40.5923069;792.3709001;783.6118564;7811.159367
36.85;0.498628243;70;5675;80.0693424;40.59019571;792.3361308;783.5712274;7806.752759
36.85;0.498628243;70;5675;80.05979867;40.58798057;792.3013989;783.5306442;7802.1292
36.85;0.498628243;70;5675;80.05789666;40.5864807;792.2667044;783.4901066;7798.998583
36.85;0.498628243;70;5675;80.05828416;40.58510619;792.2320474;783.4496145;7796.129617
36.85;0.498628243;70;5675;80.05198454;40.58385842;792.1974277;783.409168;7793.525202
36.85;0.498628243;70;5675;80.04640923;40.58295123;792.1628452;783.368767;7791.631674
36.85;0.498628243;70;5675;80.03510102;40.58205454;792.1283001;783.3284114;7789.760035
36.85;0.498628243;70;5675;80.03265138;40.58126611;792.0937922;783.2881012;7788.114396
36.85;0.498628243;70;5675;80.02864805;40.58056708;792.0593214;783.2478363;7786.655327
36.85;0.498628243;70;5675;80.02035227;40.57981561;792.0248878;783.2076167;7785.086823
36.85;0.498628243;70;5675;80.01790631;40.57911268;791.9904913;783.1674423;7783.619613
36.85;0.498628243;70;5675;80.01438629;40.57843563;791.9561319;783.1273131;7782.206447
36.85;0.498628243;70;5675;80.01047009;40.57777464;791.9218095;783.087229;7780.826789
36.85;0.498628243;70;5675;80.00641353;40.57712776;791.887524;783.04719;7779.476575
36.85;0.498628243;70;5675;80.00238929;40.57649471;791.8532755;783.007196;7778.155254
36.85;0.498628243;70;5675;79.99847908;40.5758748;791.819064;782.9672469;7776.861327
36.85;0.498628243;70;5675;79.99472443;40.57526736;791.7848892;782.9273428;7775.593447
36.85;0.498628243;70;5675;79.99114267;40.57467225;791.7507513;782.8874836;7774.351306
36.85;0.498628243;70;5675;79.98794675;40.57408574;791.7166502;782.8476692;7773.127113
36.85;0.498628243;70;5675;79.9842942;40.57352947;791.6825859;782.8078996;7771.966019
36.85;0.498628243;70;5675;79.98164014;40.57296263;791.6485582;782.7681747;7770.782876
36.85;0.498628243;70;5675;79.97863684;40.57244177;791.6145672;782.7284944;7769.695718
36.85;0.498628243;70;5675;79.97608552;40.5719112;791.5806128;782.6888588;7768.588272
36.85;0.498628243;70;5675;79.97326983;40.57142597;791.5466951;782.6492677;7767.575484
36.85;0.498628243;70;5675;79.97103236;40.57093369;791.5128138;782.6097212;7766.547961
36.85;0.498628243;70;5675;79.96964501;40.57051827;791.4789691;782.5702191;7765.680877
36.85;0.498628243;70;5675;79.96682898;40.57003949;791.4451608;782.5307615;7764.681533
36.85;0.498628243;70;5675;79.96446842;40.56959816;791.411389;782.4913482;7763.760376
36.85;0.498628243;70;5675;79.96314194;40.56922256;791.3776536;782.4519792;7762.976402
36.85;0.498628243;70;5675;79.96070742;40.5687871;791.3439545;782.4126545;7762.067474
36.85;0.498628243;70;5675;79.96042494;40.56841895;791.3102917;782.3733741;7761.299059
36.85;0.498628243;70;5675;79.95680717;40.56805418;791.2766652;782.3341378;7760.537689
36.85;0.498628243;70;5675;79.95552963;40.56768155;791.2430749;782.2949456;7759.759905
36.85;0.498628243;70;5675;79.9530877;40.56732938;791.2095208;782.2557975;7759.024828
36.85;0.498628243;70;5675;79.95323589;40.56698864;791.1760029;782.2166934;7758.313627
36.85;0.498628243;70;5675;79.95153324;40.56668548;791.1425211;782.1776333;7757.680842
36.85;0.498628243;70;5675;79.94973318;40.56633178;791.1090754;782.1386171;7756.942583
36.85;0.498628243;70;5675;79.95038984;40.566054;791.0756657;782.0996447;7756.362788
36.85;0.498628243;70;5675;79.94626329;40.56571352;791.042292;782.0607162;7755.652123
36.85;0.498628243;70;5675;79.94782148;40.56544828;791.0089543;782.0218315;7755.098498
36.85;0.498628243;70;5675;79.94404737;40.56512831;790.9756525;781.9829905;7754.430641
36.85;0.498628243;70;5675;79.94569396;40.56488119;790.9423866;781.9441932;7753.914829
36.85;0.498628243;70;5675;79.94208244;40.56458004;790.9091565;781.9054395;7753.286248
36.85;0.498628243;70;5675;79.94747985;40.56439368;790.8759622;781.8667294;7752.897284
36.85;0.498628243;70;5675;79.94132077;40.564128;790.8428037;781.8280628;7752.342734
36.85;0.498628243;70;5675;79.94017278;40.56384839;790.8096809;781.7894397;7751.759121
36.85;0.498628243;70;5675;79.94162216;40.56362824;790.7765939;781.75086;7751.299596
36.85;0.498628243;70;5675;79.94739955;40.5635069;790.7435424;781.7123237;7751.046343
36.85;0.498628243;70;5675;79.93935673;40.56327606;790.7105266;781.6738307;7750.564521
36.85;0.498628243;70;5675;79.93734022;40.56299667;790.6775464;781.635381;7749.981363
36.85;0.498628243;70;5675;79.93928596;40.56279392;790.6446017;781.5969746;7749.558155
36.85;0.498628243;70;5675;79.93508769;40.56252753;790.6116925;781.5586113;7749.002133
36.85;0.498628243;70;5675;79.93410658;40.5622432;790.5788187;781.5202912;7748.408664
