Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.498628243;70;5675;79.93545537;40.56201358;790.5459804;781.4820142;7747.929394
36.85;0.498628243;70;5675;79.93290073;40.56178336;790.5131774;781.4437802;7747.44886
36.85;0.498628243;70;5675;79.93205727;40.5615211;790.4804099;781.4055892;7746.901461
36.85;0.498628243;70;5675;79.93352842;40.5613196;790.4476776;781.3674411;7746.480868
36.85;0.498628243;70;5675;79.93105541;40.56111337;790.4149806;781.329336;7746.050422
36.85;0.498628243;70;3438;79.93030834;40.35101857;790.3823188;781.2912737;7307.528409
36.85;0.498628243;70;3438;79.95334754;40.35046327;790.0580865;780.9784433;7306.369362
36.85;0.498628243;70;3438;79.93920978;40.34955661;789.7342036;780.6659646;7304.476909
36.85;0.498628243;70;3438;79.91776479;40.34811598;789.4106697;780.3538374;7301.469956
36.85;0.498628243;70;3438;79.92806006;40.34693025;789.0874844;780.0420611;7298.995036
36.85;0.498628243;70;3438;79.89145604;40.34525752;788.7646474;779.7306354;7295.503609
36.85;0.498628243;70;3438;79.87834068;40.34317436;788.4421582;779.4195599;7291.155522
36.85;0.498628243;70;3438;79.85088844;40.34086789;788.1200165;779.1088342;7286.341315
36.85;0.498628243;70;3438;79.84192417;40.33834082;787.798222;778.7984579;7281.066671
36.85;0.498628243;70;3438;79.84329122;40.33599974;787.4767741;778.4884306;7276.180231
36.85;0.498628243;70;3438;79.82968466;40.33375487;787.1556727;778.178752;7271.49462
36.85;0.498628243;70;3438;79.80901584;40.33105435;786.8349172;777.8694215;7265.85793
36.85;0.498628243;70;3438;79.79901268;40.32858981;786.5145074;777.5604389;7260.713797
36.85;0.498628243;70;3438;79.77452691;40.32624725;786.1944428;777.2518037;7255.824274
36.85;0.498628243;70;3438;79.77734841;40.32402731;785.874723;776.9435156;7251.190691
36.85;0.498628243;70;3438;79.76167414;40.32189059;785.5553478;776.6355742;7246.730804
36.85;0.498628243;70;3438;79.7811313;40.32033071;785.2363168;776.327979;7243.474921
36.85;0.498628243;70;3438;79.74303447;40.31840476;784.9176295;776.0207297;7239.454972
36.85;0.498628243;70;3438;79.75552163;40.3168313;784.5992855;775.7138259;7236.170749
36.85;0.498628243;70;3438;79.71869909;40.31485788;784.2812847;775.4072672;7232.051732
36.85;0.498628243;70;3438;79.73359957;40.31324867;783.9636264;775.1010533;7228.692883
36.85;0.498628243;70;3438;79.71749605;40.31160626;783.6463105;774.7951836;7225.264753
36.85;0.498628243;70;3438;79.69170726;40.30962455;783.3293364;774.4896579;7221.128411
36.85;0.498628243;70;3438;79.68249155;40.30759096;783.012704;774.1844758;7216.883792
36.85;0.498628243;70;3438;79.65604048;40.3052922;782.6964126;773.8796368;7212.085678
36.85;0.498628243;70;3438;79.64086764;40.3028769;782.3804622;773.5751406;7207.044331
36.85;0.498628243;70;3438;79.62094597;40.3004038;782.0648521;773.2709868;7201.882333
36.85;0.498628243;70;3438;79.60521061;40.29789885;781.7495821;772.967175;7196.653845
36.85;0.498628243;70;3438;79.60518943;40.29559023;781.4346519;772.6637049;7191.835175
36.85;0.498628243;70;3438;79.59534389;40.29344227;781.120061;772.360576;7187.351815
36.85;0.498628243;70;3438;79.57788037;40.29133018;780.805809;772.057788;7182.943339
36.85;0.498628243;70;3438;79.57467373;40.28936358;780.4918957;771.7553404;7178.83854
36.85;0.498628243;70;3438;79.56413637;40.2875331;780.1783206;771.4532329;7175.017852
36.85;0.498628243;70;3438;79.55381869;40.2857431;779.8650835;771.1514652;7171.28167
36.85;0.498628243;70;3438;79.54361817;40.2839947;779.5521838;770.8500368;7167.632306
36.85;0.498628243;70;3438;79.53346876;40.28226538;779.2396213;770.5489473;7164.022766
36.85;0.498628243;70;3438;79.52338345;40.28054255;778.9273956;770.2481964;7160.426782
36.85;0.498628243;70;3438;79.51336604;40.27881801;778.6155063;769.9477837;7156.827216
36.85;0.498628243;70;3438;79.50342237;40.27708834;778.3039531;769.6477088;7153.216965
36.85;0.498628243;70;3438;79.49355644;40.27535327;777.9927356;769.3479713;7149.595415
36.85;0.498628243;70;3438;79.48411882;40.27362226;777.6818534;769.0485708;7145.982354
36.85;0.498628243;70;3438;79.46963835;40.27183751;777.3713063;768.7495071;7142.257111
36.85;0.498628243;70;3438;79.46430507;40.27009397;777.0610937;768.4507796;7138.6179
36.85;0.498628243;70;3438;79.45514386;40.26839297;776.7512154;768.152388;7135.067473
36.85;0.498628243;70;3438;79.44524354;40.26666492;776.441671;767.854332;7131.460584
36.85;0.498628243;70;3438;79.43229191;40.26490634;776.1324602;767.5566111;7127.789989
36.85;0.498628243;70;3438;79.42722873;40.26317232;775.8235825;767.259225;7124.170633
36.85;0.498628243;70;3438;79.41547284;40.26143985;775.5150377;766.9621733;7120.554532
36.85;0.498628243;70;3438;79.40528819;40.25968791;775.2068253;766.6654557;7116.897775
36.85;0.498628243;70;3438;79.40080084;40.25800451;774.8989451;766.3690717;7113.384092
36.85;0.498628243;70;3438;79.38978686;40.25631782;774.5913966;766.0730209;7109.863523
36.85;0.498628243;70;3438;79.38025985;40.25460404;774.2841794;765.7773031;7106.286423
36.85;0.498628243;70;3438;79.37234692;40.25292435;773.9772933;765.4819178;7102.780474
36.85;0.498628243;70;3438;79.36348172;40.25126977;773.6707379;765.1868647;7099.326945
36.85;0.498628243;70;3438;79.36387488;40.24978162;773.3645128;764.8921433;7096.220798
36.85;0.498628243;70;3438;79.3594468;40.248394;773.0586177;764.5977533;7093.324475
36.85;0.498628243;70;3438;79.35081869;40.24699844;772.7530522;764.3036944;7090.411567
36.85;0.498628243;70;3438;79.34353931;40.24560433;772.4478159;764.0099661;7087.501712
36.85;0.498628243;70;3438;79.3264869;40.2440232;772.1429086;763.7165682;7084.201477
36.85;0.498628243;70;3438;79.30748315;40.24221004;771.8383298;763.4235001;7080.416948
36.85;0.498628243;70;3438;79.32849925;40.2408933;771.5340792;763.1307616;7077.668579
36.85;0.498628243;70;3438;79.30495443;40.23937634;771.2301564;762.8383523;7074.502289
36.85;0.498628243;70;3438;79.30516572;40.23794161;770.9265611;762.5462718;7071.507639
36.85;0.498628243;70;3438;79.28843087;40.23635486;770.6232929;762.2545197;7068.195679
36.85;0.498628243;70;3438;79.28121504;40.23466378;770.3203515;761.9630957;7064.665951
36.85;0.498628243;70;3438;79.3348654;40.23432364;770.0177366;761.6719994;7063.955996
36.85;0.498628243;70;3438;79.29479866;40.2335226;769.7154477;761.3812304;7062.284022
36.85;0.498628243;70;3438;79.30607412;40.23287025;769.4134845;761.0907884;7060.922408
36.85;0.498628243;70;3438;79.23613814;40.23106214;769.1118467;760.8006729;7057.148403
36.85;0.498628243;70;3438;79.3769667;40.23188133;768.810534;760.5108837;7058.858277
36.85;0.498628243;70;3438;79.24965993;40.23090364;768.5095459;760.2214204;7056.817569
36.85;0.498628243;70;3438;79.27296678;40.22935347;768.2088821;759.9322826;7053.581982
36.85;0.498628243;70;3438;79.10546253;40.22558616;767.9085423;759.6434698;7045.718632
36.85;0.498628243;70;3438;79.28317502;40.22388381;767.6085262;759.3549819;7042.165374
36.85;0.498628243;70;3438;79.08119268;40.21925415;767.3088333;759.0668183;7032.502084
36.85;0.498628243;70;3438;79.05600407;40.21426676;767.0094633;758.7789788;7022.092112
36.85;0.498628243;70;3438;79.04168251;40.20946107;766.7104159;758.491463;7012.061401
36.85;0.498628243;70;3438;79.05224065;40.20485104;766.4116907;758.2042704;7002.439078
36.85;0.498628243;70;3438;79.30386361;40.20658415;766.1132875;757.9174008;7006.056543
36.85;0.498628243;70;3438;79.32771597;40.21162549;765.8152057;757.6308538;7016.579116
36.85;0.498628243;70;3438;78.93322456;40.20917544;765.5174452;757.344629;7011.465224
36.85;0.498628243;70;3438;79.30513553;40.21385131;765.2200055;757.0587261;7021.224972
36.85;0.498628243;70;3438;79.09600112;40.20287822;764.9228863;756.7731446;6998.32131
36.85;0.498628243;70;3438;79.23070746;40.20175045;764.6260872;756.4878843;6995.967355
36.85;0.498628243;70;3438;79.02835534;40.20447015;764.329608;756.2029447;7001.644078
36.85;0.498628243;70;3438;79.00624092;40.20051718;764.0334482;755.9183255;6993.393192
36.85;0.498628243;70;3438;78.98673958;40.19710716;763.7376076;755.6340264;6986.275611
36.85;0.498628243;70;3438;78.99046697;40.19300501;763.4420857;755.350047;6977.713357
36.85;0.498628243;70;3438;79.24088078;40.19300107;763.1468823;755.0663869;6977.705137
36.85;0.498628243;70;3438;78.98545495;40.19132705;762.8519969;754.7830458;6974.211026
36.85;0.498628243;70;3438;78.95954519;40.18853176;762.5574293;754.5000233;6968.376534
36.85;0.498628243;70;3438;78.95495426;40.18549114;762.2631791;754.217319;6962.029975
36.85;0.498628243;70;3438;79.21808311;40.18686611;761.969246;753.9349326;6964.89989
36.85;0.498628243;70;3438;79.20461999;40.19170412;761.6756295;753.6528638;6974.998065
36.85;0.498628243;70;3438;78.87876646;40.19137519;761.3823295;753.3711122;6974.311522
36.85;0.498628243;70;3438;79.16266303;40.19768073;761.0893455;753.0896773;6987.472803
36.85;0.498628243;70;3438;79.17743588;40.20680014;760.7966772;752.808559;7006.507363
36.85;0.498628243;70;3438;79.18279538;40.20710813;760.5043242;752.5277567;7007.150206
36.85;0.498628243;70;3438;79.18362332;40.20718271;760.2122863;752.2472702;7007.305892
36.85;0.498628243;92;3438;79.0260529;40.19343546;759.9205631;751.9670991;6978.611833
36.85;0.498628243;92;3438;78.69294657;40.18718324;759.6291542;751.6872431;6965.561832
36.85;0.498628243;92;3438;78.4911039;40.18227153;759.3380592;751.4077017;6955.309834
36.85;0.498628243;92;3438;78.22935626;40.17474244;759.047278;751.1284747;6939.594672
36.85;0.498628243;92;3438;78.07400516;40.16503727;758.7568101;750.8495617;6919.337477
36.85;0.498628243;92;3438;77.91033683;40.15427536;758.4666551;750.5709623;6896.874606
36.85;0.498628243;92;3438;77.71174611;40.14347172;758.1768129;750.2926761;6874.324614
36.85;0.498628243;92;3438;77.66580815;40.13409641;757.8872829;750.0147029;6854.755938
36.85;0.498628243;92;3438;77.41426304;40.12401994;757.5980649;749.7370423;6833.723737
36.85;0.498628243;92;3438;77.32804147;40.1168028;757.3091585;749.4596939;6818.659698
36.85;0.498628243;92;3438;77.33727821;40.11214443;757.0205635;749.1826574;6808.936485
36.85;0.498628243;92;3438;77.25183526;40.11012105;756.7322794;748.9059324;6804.713181
36.85;0.498628243;92;3438;77.14746121;40.10930781;756.4443059;748.6295185;6803.015726
36.85;0.498628243;92;3438;77.06301747;40.10943004;756.1566428;748.3534155;6803.270862
36.85;0.498628243;92;3438;76.97592945;40.11016588;755.8692896;748.077623;6804.806738
36.85;0.498628243;92;3438;76.90174854;40.11131025;755.5822461;747.8021406;6807.195349
36.85;0.498628243;92;3438;76.82748196;40.11262782;755.2955118;747.5269679;6809.945457
36.85;0.498628243;92;3438;76.76267737;40.11404301;755.0090865;747.2521047;6812.899308
36.85;0.498628243;92;3438;76.69902195;40.11548062;754.7229698;746.9775505;6815.899984
36.85;0.498628243;92;3438;76.6427128;40.11694703;754.4371615;746.7033051;6818.960759
36.85;0.498628243;92;3438;76.58817834;40.11841947;754.1516611;746.4293681;6822.034123
36.85;0.498628243;92;3438;76.53952676;40.11991013;753.8664683;746.1557391;6825.145515
36.85;0.498628243;92;3438;76.49292463;40.12140049;753.5815828;745.8824178;6828.256277
36.85;0.498628243;92;3438;76.44985045;40.12287032;753.2970044;745.6094038;6831.324189
36.85;0.498628243;92;3438;76.40915322;40.12428689;753.0127325;745.3366969;6834.280935
36.85;0.498628243;92;3438;76.37780313;40.12575959;752.728767;745.0642965;6837.354833
36.85;0.498628243;92;3438;76.33987539;40.12715825;752.4451074;744.7922025;6840.274197
36.85;0.498628243;92;3438;76.31286358;40.12853939;752.1617535;744.5204145;6843.156996
36.85;0.498628243;92;3438;76.28215148;40.12985616;751.8787049;744.2489321;6845.905442
36.85;0.498628243;92;3438;76.25830741;40.13112964;751.5959613;743.9777549;6848.563523
36.85;0.498628243;92;3438;76.23350919;40.13233565;751.3135224;743.7068827;6851.080769
36.85;0.498628243;92;3438;76.21271257;40.13347822;751.0313878;743.4363151;6853.465599
36.85;0.498628243;92;3438;76.19266687;40.13455113;750.7495572;743.1660517;6855.705054
36.85;0.498628243;92;3438;76.1748809;40.13555176;750.4680303;742.8960922;6857.793616
36.85;0.498628243;92;3438;76.15852394;40.13647985;750.1868067;742.6264363;6859.730776
36.85;0.498628243;92;3438;76.14364598;40.13733202;749.9058862;742.3570836;6861.509489
36.85;0.498628243;92;3438;76.12761685;40.13807999;749.6252684;742.0880338;6863.070688
36.85;0.498628243;92;3438;76.02573212;40.13793728;749.3449529;741.8192866;6862.772811
36.85;0.498628243;92;3438;75.81196898;40.13326919;749.0649395;741.5508415;6853.029307
36.85;0.498628243;92;3438;76.12739793;40.13321399;748.7852278;741.2826983;6852.914087
36.85;0.498628243;92;3438;76.04488618;40.13384494;748.5058175;741.0148566;6854.231052
36.85;0.498628243;92;3438;76.02853119;40.13417558;748.2267083;740.7473161;6854.921174
36.85;0.498628243;92;3438;75.86509799;40.133201;747.9478999;740.4800764;6852.886987
36.85;0.498628243;92;3438;75.85370107;40.13124165;747.6693918;740.2131373;6848.797301
36.85;0.498628243;92;3438;76.13497781;40.13432134;747.3911839;739.9464983;6855.225413
36.85;0.498628243;92;3438;76.02471518;40.13685726;747.1132757;739.6801591;6860.518539
36.85;0.498628243;92;3438;76.01065549;40.13806582;746.835667;739.4141195;6863.041114
36.85;0.498628243;92;3438;75.84235986;40.13749027;746.5583574;739.1483789;6861.839781
36.85;0.498628243;92;3438;75.83192663;40.13535083;746.2813466;738.8829372;6857.374228
36.85;0.498628243;92;3438;75.84287083;40.1329871;746.0046343;738.617794;6852.440523
36.85;0.498628243;92;3438;76.12205779;40.13621139;745.7282202;738.352949;6859.170431
36.85;0.498628243;92;3438;76.04084902;40.13964867;745.4521039;738.0884017;6866.344922
36.85;0.498628243;92;3438;75.8648821;40.13969797;745.1762851;737.8241519;6866.447823
36.85;0.498628243;92;3438;75.81084005;40.1371043;744.9007636;737.5601993;6861.034171
36.85;0.498628243;92;3438;75.83063495;40.1342757;744.6255389;737.2965435;6855.130148
36.85;0.498628243;92;3438;75.8492584;40.13232043;744.3506108;737.0331841;6851.049004
36.85;0.498628243;92;3438;75.84860786;40.1306892;744.0759789;736.7701209;6847.644204
36.85;0.498628243;92;3438;76.11543797;40.13423274;743.801643;736.5073535;6855.040483
36.85;0.498628243;92;3438;76.11231967;40.13987114;743.5276026;736.2448816;6866.809286
36.85;0.498628243;92;3438;76.05883939;40.14358057;743.2538576;735.9827048;6874.551826
36.85;0.498628243;92;3438;76.01809624;40.1452696;742.9804075;735.7208229;6878.077258
36.85;0.498628243;92;3438;75.97282258;40.14523786;742.707252;735.4592354;6878.011009
36.85;0.498628243;92;3438;75.9735538;40.14482403;742.4343909;735.197942;6877.147234
36.85;0.498628243;92;3438;75.76154397;40.14104776;742.1618238;734.9369425;6869.265198
36.85;0.498628243;92;3438;75.80536605;40.13588048;741.8895504;734.6762365;6858.479752
36.85;0.498628243;92;3438;75.78294555;40.13060771;741.6175704;734.4158236;6847.474123
36.85;0.498628243;92;3438;75.78824461;40.12602258;741.3458835;734.1557036;6837.903763
36.85;0.498628243;92;3438;75.79149319;40.12245841;741.0744893;733.895876;6830.464416
36.85;0.498628243;92;3438;75.79326381;40.11990059;740.8033875;733.6363407;6825.125597
36.85;0.498628243;92;3438;75.79332835;40.11824928;740.5325779;733.3770971;6821.67888
36.85;0.498628243;92;3438;75.78978861;40.11727074;740.26206;733.1181451;6819.636423
36.85;0.498628243;92;3438;75.78644547;40.11673404;739.9918337;732.8594843;6818.516185
36.85;0.498628243;92;3438;75.7826417;40.11645314;739.7218985;732.6011143;6817.929887
36.85;0.498628243;92;3438;75.77843369;40.11626674;739.4522542;732.3430348;6817.540814
36.85;0.498628243;92;3438;75.77386392;40.11606343;739.1829004;732.0852456;6817.116453
36.85;0.498628243;92;3438;75.76843028;40.11576729;738.9138369;731.8277462;6816.498326
36.85;0.498628243;92;3438;75.76203025;40.11532961;738.6450633;731.5705364;6815.584791
36.85;0.498628243;92;3438;75.7551168;40.11473523;738.3765793;731.3136158;6814.344165
36.85;0.498628243;92;3438;75.74785469;40.11399244;738.1083846;731.0569841;6812.793762
36.85;0.498628243;92;3438;75.74027555;40.11311756;737.8404789;730.800641;6810.967671
36.85;0.498628243;92;3438;75.73245439;40.11213073;737.5728619;730.5445862;6808.907899
36.85;0.498628243;92;3438;75.72614111;40.1110779;737.3055332;730.2888193;6806.710363
36.85;0.498628243;92;3438;75.71866185;40.10998745;737.0384926;730.0333399;6804.434316
36.85;0.498628243;92;3438;75.71061119;40.10885727;736.7717397;729.7781479;6802.075329
36.85;0.498628243;92;3438;75.70212746;40.10770569;736.5052743;729.5232428;6799.671697
36.85;0.498628243;92;3438;75.69359528;40.10655122;736.239096;729.2686243;6797.26202
36.85;0.498628243;92;3438;75.68517488;40.10540215;735.9732045;729.0142922;6794.863621
36.85;0.498628243;92;3438;75.6767848;40.1042528;735.7075995;728.7602461;6792.464628
36.85;0.498628243;92;3438;75.66832599;40.10309383;735.4422807;728.5064856;6790.045562
36.85;0.498628243;92;3438;75.65973939;40.10191834;735.1772478;728.2530104;6787.592003
36.85;0.498628243;92;3438;75.65104148;40.10072196;734.9125004;727.9998203;6785.094842
36.85;0.498628243;92;3438;75.64246257;40.09950389;734.6480384;727.7469149;6782.552429
36.85;0.498628243;92;3438;75.63566606;40.09828266;734.3838613;727.4942939;6780.003393
36.85;0.498628243;92;3438;75.63850814;40.097198;734.1199689;727.241957;6777.739438
36.85;0.498628243;92;3438;75.77334073;40.09824517;733.8563608;726.9899038;6779.925149
36.85;0.498628243;92;3438;75.74327399;40.09914944;733.5930367;726.738134;6781.812588
36.85;0.498628243;92;3438;75.8119749;40.10143971;733.3299964;726.4866474;6786.592977
36.85;0.498628243;92;3438;75.67760757;40.10273992;733.0672396;726.2354435;6789.306859
36.85;0.498628243;92;3438;75.80088601;40.10294253;732.8047658;725.9845221;6789.729741
36.85;0.498628243;92;3438;75.5446866;40.10148485;732.5425749;725.7338828;6786.687204
36.85;0.498628243;92;3438;75.56840707;40.09826619;732.2806665;725.4835254;6779.969021
36.85;0.498628243;92;3438;75.53529675;40.09373443;732.0190403;725.2334496;6770.510062
36.85;0.498628243;92;3438;75.5304847;40.08928569;731.757696;724.9836549;6761.224398
36.85;0.498628243;92;3438;75.52371322;40.08524097;731.4966334;724.7341411;6752.782036
36.85;0.498628243;92;3438;75.51510281;40.08172661;731.235852;724.4849079;6745.446657
36.85;0.498628243;92;3438;75.50590642;40.07883333;730.9753516;724.2359549;6739.407641
36.85;0.498628243;92;3438;75.49634649;40.07654498;730.715132;723.9872819;6734.631252
36.85;0.498628243;92;3438;75.48508801;40.07473703;730.4551927;723.7388885;6730.857594
36.85;0.498628243;92;3438;75.47264762;40.07325527;730.1955335;723.4907744;6727.764787
36.85;0.498628243;92;3438;75.45994148;40.07198722;729.9361541;723.2429393;6725.118037
36.85;0.498628243;92;3438;75.48774297;40.07148935;729.6770542;722.9953829;6724.078851
36.85;0.359835202;92;3438;75.66173726;40.97919315;729.4182334;722.7481049;6219.680412
36.85;0.359835202;92;3438;75.73338001;41.0592149;729.1596916;722.5011049;6340.214778
36.85;0.359835202;92;3438;75.70593898;41.11674283;728.9014284;722.2543827;6426.867392
36.85;0.359835202;92;3438;75.45742652;41.1706899;728.6434434;722.0079379;6508.126247
36.85;0.359835202;92;3438;75.48261697;41.20286629;728.3857364;721.7617703;6556.592583
36.85;0.359835202;92;3438;75.42767968;41.23033964;728.1283071;721.5158794;6597.974866
36.85;0.359835202;92;3438;75.43993522;41.2489646;727.8711552;721.2702651;6626.029098
36.85;0.359835202;92;3438;75.43352656;41.26297793;727.6142804;721.0249269;6647.136952
36.85;0.359835202;92;3438;75.42618881;41.27310453;727.3576824;720.7798646;6662.390353
36.85;0.359835202;92;3438;75.41771692;41.28036307;727.1013608;720.5350779;6673.32367
36.85;0.359835202;92;3438;75.40848798;41.2855474;726.8453155;720.2905664;6681.132677
36.85;0.359835202;92;3438;75.39875841;41.28924591;726.589546;720.0463299;6686.703626
36.85;0.359835202;92;3438;75.38870549;41.29187047;726.3340522;719.802368;6690.656919
36.85;0.359835202;92;3438;75.37844773;41.29370009;726.0788336;719.5586804;6693.412829
36.85;0.359835202;92;3438;75.36806563;41.29492111;725.8238901;719.3152669;6695.252015
36.85;0.359835202;92;3438;75.35761559;41.29565881;725.5692212;719.0721271;6696.363181
36.85;0.359835202;92;3438;75.34713848;41.29599996;725.3148268;718.8292607;6696.877055
36.85;0.359835202;92;3438;75.33666458;41.29600782;725.0607065;718.5866674;6696.888897
36.85;0.359835202;92;3438;75.32621659;41.29573137;724.80686;718.3443468;6696.472484
36.85;0.359835202;92;3438;75.31581159;41.29521076;724.553287;718.1022988;6695.688301
36.85;0.359835202;92;3438;75.30546237;41.29448032;724.2999873;717.8605229;6694.588062
36.85;0.359835202;92;3438;75.29517847;41.29357013;724.0469605;717.6190189;6693.217065
36.85;0.359835202;92;3438;75.28496693;41.29250678;723.7942064;717.3777865;6691.615378
36.85;0.359835202;92;3438;75.27483284;41.29131381;723.5417246;717.1368253;6689.818443
36.85;0.359835202;92;3438;75.26477984;41.29001191;723.2895148;716.8961351;6687.857438
36.85;0.359835202;92;3438;75.25481038;41.28861916;723.0375768;716.6557156;6685.759571
36.85;0.359835202;92;3438;75.24492602;41.28715117;722.7859103;716.4155663;6683.548376
36.85;0.359835202;92;3438;75.23512758;41.28562133;722.534515;716.1756872;6681.244032
36.85;0.359835202;92;3438;75.22541528;41.28404105;722.2833906;715.9360777;6678.863703
36.85;0.359835202;92;3438;75.2157889;41.28241995;722.0325367;715.6967377;6676.421882
36.85;0.359835202;92;3438;75.20624782;41.2807661;721.7819531;715.4576669;6673.930738
36.85;0.359835202;92;3438;75.19679113;41.27908624;721.5316396;715.2188648;6671.400427
36.85;0.359835202;92;3438;75.18741764;41.277386;721.2815958;714.9803313;6668.839393
36.85;0.359835202;92;3438;75.17812598;41.27566999;721.0318214;714.742066;6666.254632
36.85;0.359835202;92;3438;75.16891462;41.27394207;720.7823161;714.5040687;6663.651916
36.85;0.359835202;92;3438;75.15978188;41.27220539;720.5330797;714.2663389;6661.036
36.85;0.359835202;92;3438;75.15072599;41.27046253;720.2841119;714.0288765;6658.41079
36.85;0.359835202;92;3438;75.1417451;41.26871563;720.0354123;713.7916811;6655.779486
36.85;0.359835202;92;3438;75.13283729;41.26696642;719.7869807;713.5547524;6653.144703
36.85;0.359835202;92;3438;75.12400059;41.26521632;719.5388168;713.3180902;6650.508573
36.85;0.359835202;92;3438;75.11523301;41.26346647;719.2909203;713.0816941;6647.872828
36.85;0.359835202;92;3438;75.10653254;41.26171781;719.0432909;712.8455637;6645.238868
36.85;0.359835202;92;3438;75.09789717;41.25997108;718.7959283;712.609699;6642.607822
36.85;0.359835202;92;3438;75.08932487;41.25822688;718.5488323;712.3740994;6639.98059
36.85;0.359835202;92;3438;75.08081366;41.25648569;718.3020025;712.1387648;6637.357887
36.85;0.359835202;92;3438;75.07236154;41.25474788;718.0554387;711.9036948;6634.740275
36.85;0.359835202;92;3438;75.06396656;41.25301374;717.8091406;711.6688891;6632.128187
36.85;0.359835202;92;3438;75.05562679;41.25128348;717.5631079;711.4343474;6629.521952
36.85;0.359835202;92;3438;75.04734034;41.24955727;717.3173402;711.2000695;6626.921811
36.85;0.359835202;92;3438;75.03910536;41.24783522;717.0718374;710.966055;6624.327937
36.85;0.359835202;92;3438;75.03092004;41.2461174;716.8265992;710.7323037;6621.740441
36.85;0.359835202;92;3438;75.02278259;41.24440386;716.5816252;710.4988152;6619.159391
36.85;0.359835202;92;3438;75.0146913;41.24269462;716.3369151;710.2655893;6616.584811
36.85;0.359835202;92;3438;75.00664448;41.24098967;716.0924687;710.0326257;6614.016697
36.85;0.359835202;92;3438;74.99864048;41.239289;715.8482858;709.799924;6611.455019
36.85;0.359835202;92;3438;74.99067771;41.23759256;715.6043659;709.5674839;6608.899726
36.85;0.359835202;92;3438;74.98275461;41.23590032;715.3607089;709.3353053;6606.35075
36.85;0.359835202;92;3438;74.97486967;41.23421221;715.1173144;709.1033877;6603.808012
36.85;0.359835202;92;3438;74.96702141;41.23252819;714.8741822;708.8717309;6601.271423
36.85;0.359835202;92;3438;74.95920841;41.23084819;714.6313119;708.6403346;6598.740885
36.85;0.359835202;92;3438;74.95142928;41.22917214;714.3887034;708.4091985;6596.216296
36.85;0.359835202;92;3438;74.94368266;41.22749996;714.1463563;708.1783223;6593.697549
36.85;0.359835202;92;3438;74.93596724;41.22583159;713.9042703;707.9477057;6591.184536
36.85;0.359835202;92;3438;74.92828176;41.22416696;713.6624452;707.7173484;6588.677147
36.85;0.359835202;92;3438;74.80729576;41.22594928;713.4208806;707.4872502;6591.361796
36.85;0.359835202;92;3438;74.83102604;41.23121885;713.1795763;707.2574107;6599.299199
36.85;0.359835202;92;3438;74.94616172;41.22947375;712.9385321;707.0278297;6596.670609
36.85;0.359835202;92;3438;74.7862042;41.22501557;712.6977476;706.7985068;6589.955381
36.85;0.359835202;92;3438;74.82092386;41.22653797;712.4572225;706.5694418;6592.248531
36.85;0.359835202;92;3438;74.92871636;41.2225076;712.2169566;706.3406343;6586.177699
36.85;0.359835202;92;3438;74.76297909;41.21695498;711.9769496;706.1120842;6577.813963
36.85;0.359835202;92;3438;74.79889252;41.21820017;711.7372012;705.883791;6579.689556
36.85;0.359835202;92;3438;74.80114134;41.21716292;711.4977111;705.6557546;6578.127169
36.85;0.359835202;92;3438;74.79501101;41.21501378;711.2584791;705.4279746;6574.889979
36.85;0.359835202;92;3438;74.78829583;41.21249237;711.0195049;705.2004507;6571.092063
36.85;0.359835202;92;3438;74.78111104;41.20985187;710.7807882;704.9731827;6567.114757
36.85;0.359835202;92;3438;74.77379432;41.20722094;710.5423287;704.7461702;6563.151856
36.85;0.359835202;92;3438;74.76647611;41.20466355;710.3041262;704.519413;6559.299738
36.85;0.359835202;92;3438;74.75921129;41.20220652;710.0661803;704.2929108;6555.598787
36.85;0.359835202;92;3438;74.75201683;41.19985611;709.8284908;704.0666632;6552.058433
36.85;0.359835202;92;3438;74.74489225;41.19760846;709.5910574;703.8406701;6548.672874
36.85;0.359835202;92;3438;74.73782941;41.19545554;709.3538799;703.6149311;6545.429989
36.85;0.359835202;92;3438;74.7308174;41.19338811;709.1169579;703.389446;6542.315891
36.85;0.359835202;92;3438;74.72384505;41.19139714;708.8802913;703.1642144;6539.316941
36.85;0.359835202;92;3438;74.71690219;41.18947419;708.6438796;702.939236;6536.42046
36.85;0.359835202;92;3438;74.70998013;41.18761158;708.4077227;702.7145107;6533.614862
36.85;0.359835202;92;3438;74.70307178;41.18580228;708.1718202;702.490038;6530.889577
36.85;0.359835202;92;3438;74.69617143;41.18403989;707.936172;702.2658178;6528.234939
36.85;0.359835202;92;3438;74.68927456;41.18231854;707.7007776;702.0418497;6525.642116
36.85;0.359835202;92;3438;74.68237754;41.18063288;707.4656369;701.8181334;6523.103056
36.85;0.359835202;92;3438;74.67547746;41.17897807;707.2307496;701.5946687;6520.610474
36.85;0.359835202;92;3438;74.66857187;41.17734979;706.9961153;701.3714553;6518.157835
36.85;0.359835202;92;3438;74.66165865;41.17574417;706.7617339;701.1484929;6515.739338
36.85;0.359835202;92;3438;74.65473591;41.17415783;706.5276051;700.9257812;6513.349892
36.85;0.359835202;92;3438;74.64780182;41.17258785;706.2937285;700.7033199;6510.985068
36.85;0.359835202;92;3438;74.64085442;41.17103168;706.0601039;700.4811088;6508.64106
36.85;0.359835202;92;3438;74.63389144;41.16948718;705.8267311;700.2591475;6506.314621
36.85;0.359835202;92;3438;74.6269134;41.16795252;705.5936097;700.0374359;6504.003015
36.85;0.359835202;92;3438;74.62034565;41.16642669;705.3607395;699.8159735;6501.704702
36.85;0.359835202;92;3438;74.61322965;41.16490322;705.1281203;699.5947602;6499.409939
36.85;0.359835202;92;3438;74.60623753;41.16338941;704.8957517;699.3737956;6497.129732
36.85;0.359835202;92;3438;74.59919415;41.16188174;704.6636335;699.1530795;6494.85878
36.85;0.359835202;92;3438;74.59212906;41.16037933;704.4317654;698.9326116;6492.595738
36.85;0.359835202;92;3438;74.58504535;41.15888109;704.2001471;698.7123916;6490.338983
36.85;0.359835202;92;3438;74.57793862;41.15738613;703.9687785;698.4924193;6488.08717
36.85;0.359835202;92;3438;74.57080655;41.15589389;703.7376591;698.2726943;6485.839457
36.85;0.359835202;92;3438;74.56364737;41.15440416;703.5067887;698.0532163;6483.595527
36.85;0.359835202;92;3438;74.55343678;41.15468723;703.2761672;697.8339852;6484.021899
36.85;0.359835202;92;3438;74.69236315;41.15205083;703.0457941;697.6150006;6480.05078
36.85;0.359835202;92;3438;74.5008886;41.14794208;702.8156693;697.3962622;6473.861884
36.85;0.359835202;92;3438;74.69118318;41.14908485;702.5857924;697.1777698;6475.58321
36.85;0.359835202;92;3438;74.49974059;41.14594751;702.3561632;696.9595231;6470.857518
36.85;0.359835202;92;3438;74.88784971;41.15054338;702.1267815;696.7415218;6477.780143
36.85;0.359835202;92;3438;74.64659625;41.14361131;701.8976469;696.5237656;6467.338571
36.85;0.359835202;92;3438;74.49921462;41.14297921;701.6687593;696.3062543;6466.386463
36.85;0.359835202;92;3438;74.64436279;41.14403984;701.4401182;696.0889876;6467.984059
36.85;0.359835202;92;3438;74.49191346;41.14330437;701.2117235;695.8719652;6466.876236
36.85;0.359835202;92;3438;74.83323732;41.1487455;700.983575;695.6551868;6475.07205
36.85;0.359835202;92;3438;74.48073291;41.14646517;700.7556722;695.4386522;6471.637263
36.85;0.359835202;92;3438;74.827618;41.14939876;700.5280151;695.2223611;6476.05604
36.85;0.359835202;92;3438;74.44683278;41.14462808;700.3006032;695.0063132;6468.87011
36.85;0.359835202;92;3438;74.82928568;41.14621031;700.0734364;694.7905082;6471.253374
36.85;0.359835202;92;3438;74.44383319;41.14141706;699.8465143;694.5749459;6464.03344
36.85;0.359835202;92;3438;74.81178264;41.14301089;699.6198368;694.359626;6466.434187
36.85;0.359835202;92;3438;74.41809239;41.13761729;699.3934035;694.1445482;6458.309957
36.85;0.359835202;92;3438;74.81917313;41.13913999;699.1672143;693.9297123;6460.603566
36.85;0.359835202;92;3438;74.35660326;41.13952014;698.9412687;693.7151179;6461.176169
36.85;0.359835202;92;3438;74.33625421;41.14220453;698.7155666;693.5007649;6465.219588
36.85;0.359835202;92;3438;74.43501108;41.13352383;698.4901077;693.2866529;6452.144108
36.85;0.359835202;92;3438;74.55430548;41.1232014;698.2648917;693.0727816;6436.595733
36.85;0.359835202;92;3438;74.30626356;41.11789465;698.0399185;692.8591509;6428.602342
36.85;0.359835202;92;3438;74.44833833;41.1212703;697.8151876;692.6457604;6433.686986
36.85;0.359835202;92;3438;74.38304775;41.11883086;697.5906989;692.4326098;6430.012531
36.85;0.359835202;92;3438;74.54569105;41.11458921;697.366452;692.2196989;6423.623458
36.85;0.359835202;92;3438;74.29101923;41.10988853;697.1424469;692.0070274;6416.542964
36.85;0.359835202;92;3438;74.4024817;41.11502525;696.918683;691.7945951;6424.28024
36.85;0.359835202;92;3438;74.5118976;41.10790571;696.6951603;691.5824016;6413.556297
36.85;0.359835202;92;3438;74.19657476;41.10678261;696.4718785;691.3704467;6411.86461
36.85;0.359835202;92;3438;74.55213122;41.11530549;696.2488372;691.1587302;6424.702359
36.85;0.359835202;92;3438;74.30284849;41.10814805;696.0260363;690.9472518;6413.921324
36.85;0.359835202;92;3438;74.8235422;41.11108577;695.8034754;690.7360111;6418.34633
36.85;0.359835202;92;3438;74.72215961;41.10401993;695.5811544;690.525008;6407.703258
36.85;0.359835202;92;3438;74.42998705;41.09720461;695.3590729;690.3142422;6397.437554
36.85;0.359835202;92;3438;74.00606772;41.09922377;695.1372307;690.1037133;6400.478945
36.85;0.359835202;92;3438;74.1560164;41.11756262;694.9156275;689.8934212;6428.102217
36.85;0.359835202;92;3438;74.65967222;41.11668649;694.6942632;689.6833656;6426.782528
36.85;0.359835202;92;3438;74.13819339;41.1086964;694.4731373;689.4735462;6414.747296
23.85;0.359835202;92;3438;72.99542497;36.2310274;694.2522498;689.2639627;18649.17208
23.85;0.359835202;92;3438;72.01398858;36.29446141;694.0316002;689.0546149;18744.72083
23.85;0.359835202;92;3438;71.52749009;36.2381779;693.8111884;688.8455024;18659.94265
23.85;0.359835202;92;3438;71.04913433;36.05809969;693.5910141;688.6366252;18388.69622
23.85;0.359835202;92;3438;70.42883899;35.67569116;693.3710771;688.4279828;17812.68566
23.85;0.359835202;92;3438;69.84692855;35.13353887;693.151377;688.219575;16996.05785
23.85;0.359835202;92;3438;69.03545945;34.44884257;692.9319137;688.0114015;15964.72025
23.85;0.359835202;92;3438;68.35502704;33.66639225;692.7126868;687.8034622;14786.13869
23.85;0.359835202;92;3438;67.95178235;33.01248175;692.4936962;687.5957567;13801.17281
23.85;0.359835202;92;3438;67.72177355;32.26452407;692.2749415;687.3882847;12674.54647
23.85;0.359835202;92;3438;67.37020004;31.59365069;692.0564225;687.181046;11664.02993
23.85;0.359835202;92;3438;67.09696128;31.01168089;691.8381391;686.9740404;10787.42619
23.85;0.359835202;92;3438;66.87237495;30.51821516;691.6200908;686.7672675;10044.13349
23.85;0.359835202;92;3438;66.67303737;30.10338439;691.4022774;686.5607272;9419.286274
23.85;0.359835202;92;3438;66.49036347;29.75775752;691.1846988;686.3544191;8898.678834
23.85;0.359835202;92;3438;66.31094635;29.47180169;690.9673546;686.148343;8467.952111
23.85;0.359835202;62;3438;66.19489324;29.23677404;690.7502446;685.9424986;8113.936972
23.85;0.359835202;62;3438;66.17974909;29.03094984;690.5333686;685.7368857;7803.910119
23.85;0.359835202;62;3438;66.14992587;28.89142497;690.3167262;685.531504;7593.747979
23.85;0.359835202;62;3438;66.13829862;28.76155161;690.1003173;685.3263532;7398.123609
23.85;0.359835202;62;3438;66.17747753;28.65566923;689.8841415;685.1214331;7238.636136
23.85;0.359835202;62;3438;66.17704491;28.5732761;689.6681987;684.9167435;7114.529824
23.85;0.359835202;62;3438;66.15690566;28.5104076;689.4524886;684.712284;7019.832878
23.85;0.359835202;62;3438;66.12444481;28.45588504;689.2370109;684.5080544;6937.707172
23.85;0.359835202;62;3438;66.11556784;28.41718736;689.0217654;684.3040545;6879.418011
23.85;0.359835202;62;3438;66.12445562;28.38081281;688.8067519;684.100284;6824.628123
23.85;0.359835202;62;3438;66.09066817;28.35184939;688.59197;683.8967426;6781.001385
23.85;0.359835202;62;3438;66.08969279;28.3217744;688.3774195;683.6934301;6735.700319
23.85;0.359835202;62;3438;66.02576737;28.29653034;688.1631002;683.4903462;6697.675943
23.85;0.359835202;62;3438;65.98148069;28.27604848;687.9490119;683.2874907;6666.824731
23.85;0.359835202;62;3438;65.94070922;28.25970074;687.7351543;683.0848633;6642.200618
23.85;0.359835202;62;3438;65.90021258;28.24522048;687.521527;682.8824637;6620.389441
23.85;0.359835202;62;3438;65.85820945;28.23010701;687.30813;682.6802917;6597.624465
23.85;0.359835202;62;3438;65.83378938;28.21689379;687.0949629;682.4783471;6577.721794
23.85;0.359835202;62;3438;65.83927577;28.20057913;686.8820256;682.2766295;6553.147501
23.85;0.359835202;62;3438;65.81201889;28.18700372;686.6693176;682.0751388;6532.699266
23.85;0.359835202;62;3438;65.74115441;28.17543067;686.4568389;681.8738746;6515.267129
23.85;0.359835202;62;3438;65.74157568;28.15864924;686.2445891;681.6728368;6489.98976
23.85;0.359835202;62;3438;65.72177693;28.14471138;686.032568;681.472025;6468.995584
23.85;0.359835202;62;3438;65.67706665;28.13085368;685.8207754;681.271439;6448.122138
23.85;0.359835202;62;3438;65.64849754;28.11823053;685.6092109;681.0710786;6429.108261
23.85;0.359835202;62;3258;65.63805288;28.08296408;685.3978745;680.8709435;6375.987468
23.85;0.359835202;62;3258;65.64325804;28.06731395;685.1599778;680.6461055;6352.414137
23.85;0.359835202;62;3258;65.64294627;28.05302263;684.9223374;680.4215204;6330.887549
23.85;0.359835202;62;3258;65.64477636;28.03954322;684.6849531;680.1971878;6310.583922
23.85;0.359835202;62;3258;65.64499704;28.02724751;684.4478245;679.9731075;6292.063256
23.85;0.359835202;62;3258;65.64158455;28.0165886;684.2109515;679.7492791;6276.00806
23.85;0.359835202;62;3258;65.63809101;28.00714784;683.9743338;679.5257024;6261.787722
23.85;0.359835202;62;3258;65.62919916;27.99915186;683.7379709;679.3023771;6249.743612
23.85;0.359835202;62;3258;65.65248942;27.9900378;683.5018628;679.079303;6236.015388
23.85;0.359835202;62;3258;65.5930164;27.98707251;683.2660091;678.8564797;6231.548852
23.85;0.359835202;62;3258;65.62662754;27.97794506;683.0304095;678.6339069;6217.800443
23.85;0.359835202;62;3258;65.60475027;27.97348193;682.7950638;678.4115845;6211.07777
23.85;0.359835202;62;3258;65.6053571;27.96703723;682.5599717;678.189512;6201.370307
23.85;0.359835202;62;3258;65.58146791;27.96260415;682.3251329;677.9676892;6194.692887
23.85;0.359835202;62;3258;65.56596749;27.95663962;682.0905471;677.7461159;6185.708692
23.85;0.359835202;62;3258;65.55030809;27.95095997;681.8562141;677.5247918;6177.153612
23.85;0.359835202;62;3258;65.5406217;27.94555191;681.6221337;677.3037165;6169.007613
23.85;0.359835202;62;3258;65.53412157;27.93979393;681.3883054;677.0828898;6160.334532
23.85;0.359835202;62;3258;65.55782671;27.93219588;681.1547291;676.8623114;6148.889827
23.85;0.359835202;62;3258;65.55184633;27.92719876;680.9214045;676.641981;6141.362814
23.85;0.359835202;62;3258;65.54797766;27.92159892;680.6883313;676.4218984;6132.927938
23.85;0.359835202;62;3258;65.54589058;27.91589093;680.4555092;676.2020633;6124.330158
23.85;0.359835202;62;3258;65.54624816;27.91064516;680.222938;675.9824754;6116.428624
23.85;0.359835202;62;3258;65.54732734;27.90578958;679.9906174;675.7631344;6109.114795
23.85;0.359835202;62;3258;65.53398014;27.90375778;679.7585472;675.5440401;6106.054369
23.85;0.359835202;62;3258;65.51130012;27.90013451;679.526727;675.3251921;6100.596746
23.85;0.359835202;62;3258;65.53461776;27.89463665;679.2951566;675.1065902;6092.315481
23.85;0.359835202;62;3258;65.49158898;27.89405223;679.0638357;674.8882341;6091.435189
23.85;0.359835202;62;3258;65.50375248;27.88890736;678.8327641;674.6701236;6083.685613
23.85;0.359835202;62;3258;65.49651293;27.88435579;678.6019414;674.4522583;6076.829718
23.85;0.359835202;62;3258;65.51140291;27.87902704;678.3713675;674.234638;6068.80318
23.85;0.359835202;62;3258;65.51816916;27.87469092;678.1410421;674.0172624;6062.271826
23.85;0.359835202;62;3258;65.5051469;27.87180706;677.9109648;673.8001312;6057.927945
23.85;0.359835202;62;3258;65.51962566;27.86867333;677.6811354;673.5832442;6053.207701
23.85;0.359835202;62;3258;65.46583311;27.86836887;677.4515537;673.3666011;6052.749107
23.85;0.359835202;62;3258;65.4586646;27.86539965;677.2222193;673.1502016;6048.276659
23.85;0.359835202;62;3258;65.49073067;27.86021853;676.9931321;672.9340454;6040.472489
23.85;0.359835202;62;3258;65.4704037;27.85856006;676.7642917;672.7181323;6037.974387
23.85;0.359835202;62;3258;65.48648715;27.85309766;676.5356979;672.502462;6029.74654
23.85;0.359835202;62;3258;65.46645639;27.85077877;676.3073504;672.2870342;6026.253654
23.85;0.359835202;62;3258;65.48348512;27.84577728;676.079249;672.0718487;6018.720062
23.85;0.359835202;62;3258;65.461601;27.84438046;675.8513933;671.8569051;6016.616076
23.85;0.359835202;62;3258;65.4527952;27.84166327;675.6237832;671.6422032;6012.523252
23.85;0.359835202;62;3258;65.45395184;27.83793781;675.3964183;671.4277427;6006.911706
23.85;0.359835202;62;3258;65.44632529;27.83498063;675.1692984;671.2135234;6002.457398
23.85;0.359835202;62;3258;65.46350111;27.83014808;674.9424233;670.999545;5995.178267
23.85;0.359835202;62;3258;65.44878101;27.82827786;674.7157926;670.7858072;5992.361218
23.85;0.359835202;62;3258;65.44614728;27.82483448;674.4894061;670.5723097;5987.174551
23.85;0.359835202;62;3258;65.44350486;27.82190733;674.2632635;670.3590523;5982.765466
23.85;0.359835202;62;3258;65.45555801;27.81828948;674.0373647;670.1460348;5977.316012
23.85;0.359835202;62;3258;65.39597086;27.82004787;673.8117092;669.9332567;5979.964626
23.85;0.359835202;62;3258;65.39921195;27.81807961;673.5862969;669.7207179;5976.999899
23.85;0.359835202;62;3258;65.43360213;27.81368684;673.3611275;669.5084181;5970.383189
23.85;0.359835202;62;3258;65.40482417;27.81370454;673.1362006;669.2963571;5970.409861
23.85;0.359835202;62;3258;65.43596468;27.80711547;672.9115162;669.0845345;5960.484933
23.85;0.359835202;62;3258;65.43739912;27.80393792;672.6870739;668.87295;5955.69868
23.85;0.359835202;62;3258;65.44138895;27.80079082;672.4628734;668.6616035;5950.958306
23.85;0.359835202;62;3258;65.44243847;27.79861641;672.2389145;668.4504947;5947.683051
23.85;0.359835202;62;3258;65.43645843;27.79736623;672.0151969;668.2396232;5945.799948
23.85;0.359835202;62;3258;65.4356482;27.79598739;671.7917204;668.0289889;5943.723047
23.85;0.359835202;62;3258;65.41301094;27.79637284;671.5684846;667.8185914;5944.303631
23.85;0.359835202;62;3258;65.38666678;27.79600392;671.3454894;667.6084305;5943.747944
23.85;0.359835202;62;3258;65.39434744;27.79280441;671.1227345;667.3985059;5938.928611
23.85;0.359835202;62;3258;65.43067518;27.7872707;670.9002197;667.1888174;5930.593343
23.85;0.359835202;62;3258;65.42666249;27.78557456;670.6779446;666.9793647;5928.038499
23.85;0.359835202;62;3258;65.41465241;27.78426835;670.455909;666.7701475;5926.070992
23.85;0.359835202;62;3258;65.37493063;27.78466828;670.2341126;666.5611655;5926.673407
23.85;0.359835202;62;3258;65.41134999;27.77903154;670.0125552;666.3524186;5918.182946
23.85;0.359835202;62;3258;65.40316276;27.77828594;669.7912366;666.1439064;5917.059868
23.85;0.359835202;62;3258;65.37402692;27.77809502;669.5701565;665.9356286;5916.772296
23.85;0.359835202;62;3258;65.40509262;27.77255911;669.3493145;665.7275851;5908.433726
23.85;0.359835202;62;3258;65.34473362;27.77479538;669.1287106;665.5197755;5911.802142
23.85;0.359835202;62;3258;65.34579106;27.77087445;668.9083443;665.3121995;5905.896163
23.85;0.359835202;62;3258;65.35289706;27.7671098;668.6882155;665.104857;5900.225588
23.85;0.359835202;62;3258;65.4239595;27.75940418;668.4683239;664.8977476;5888.618849
23.85;0.359835202;62;3258;65.41087213;27.75818114;668.2486692;664.6908712;5886.77661
23.85;0.359835202;62;3258;65.36805823;27.75892019;668.0292512;664.4842273;5887.889819
23.85;0.359835202;62;3258;65.39668217;27.75411153;667.8100696;664.2778158;5880.646679
23.85;0.359835202;62;3258;65.39581145;27.75341701;667.5911242;664.0716365;5879.600552
23.85;0.359835202;62;3258;65.3912248;27.75349842;667.3724148;663.8656889;5879.723175
23.85;0.359835202;62;3258;65.36715377;27.75424543;667.153941;663.659973;5880.848366
23.85;0.359835202;62;3258;65.36089722;27.75372345;666.9357026;663.4544884;5880.062135
23.85;0.359835202;62;3258;65.36630432;27.75188486;666.7176993;663.2492348;5877.292715
23.85;0.359835202;62;3258;65.35994851;27.75099463;666.499931;663.044212;5875.951788
23.85;0.359835202;62;3258;65.35602794;27.74953014;666.2823973;662.8394198;5873.745864
23.85;0.359835202;62;3258;65.35060656;27.74770288;666.065098;662.6348579;5870.993519
23.85;0.359835202;62;3258;65.34593437;27.74567131;665.8480329;662.430526;5867.933429
23.85;0.359835202;62;3258;65.34366447;27.74340788;665.6312017;662.2264238;5864.524096
23.85;0.359835202;62;3258;65.34346405;27.74088853;665.4146041;662.0225512;5860.729272
23.85;0.359835202;62;3258;65.3442913;27.73816493;665.1982398;661.8189078;5856.626792
23.85;0.359835202;62;3258;65.34542103;27.73541305;664.9821088;661.6154934;5852.481712
23.85;0.359835202;62;3258;65.34630792;27.73279044;664.7662106;661.4123078;5848.531353
23.85;0.359835202;62;3258;65.34649536;27.73042147;664.550545;661.2093506;5844.963052
23.85;0.359835202;62;3258;65.34569633;27.72836036;664.3351119;661.0066216;5841.85846
23.85;0.359835202;62;3258;65.34382204;27.72659168;664.1199108;660.8041206;5839.194357
23.85;0.359835202;62;3258;65.34089062;27.72505138;663.9049417;660.6018474;5836.874245
23.85;0.359835202;62;3258;65.33705473;27.723657;663.6902042;660.3998015;5834.773931
23.85;0.359835202;62;3258;65.33257565;27.72231689;663.475698;660.1979829;5832.755364
23.85;0.359835202;62;3258;65.32777461;27.72094501;663.2614231;659.9963912;5830.688946
23.85;0.359835202;62;3258;65.32301244;27.7194659;663.047379;659.7950262;5828.461009
23.85;0.359835202;62;3258;65.3186468;27.71782183;662.8335655;659.5938876;5825.984597
23.85;0.359835202;62;3258;65.31494054;27.71598281;662.6199824;659.3929752;5823.214521
23.85;0.359835202;62;3258;65.31208403;27.71395493;662.4066295;659.1922887;5820.159995
23.85;0.359835202;62;3258;65.30986316;27.71176708;662.1935064;658.9918279;5816.864508
23.85;0.359835202;62;3258;65.3082436;27.70947934;661.980613;658.7915925;5813.41854
23.85;0.359835202;62;3258;65.30705719;27.70716251;661.767949;658.5915822;5809.928771
23.85;0.359835202;62;3258;65.30585746;27.70424053;661.5555142;658.3917969;5805.527478
23.85;0.359835202;62;3258;65.3217386;27.70407086;661.3433083;658.1922362;5805.271916
23.85;0.359835202;62;3258;65.30928404;27.70197094;661.131331;657.9928999;5802.108872
23.85;0.359835202;62;3258;65.2980278;27.6995712;660.9195821;657.7937878;5798.494208
23.85;0.359835202;62;3258;65.31520039;27.69961762;660.7080614;657.5948995;5798.564138
23.85;0.359835202;62;3258;65.31968673;27.69564745;660.4967686;657.3962349;5792.583977
23.85;0.359835202;62;3258;65.29558885;27.69438124;660.2857035;657.1977938;5790.676724
23.85;0.359835202;62;3258;65.28792513;27.69221196;660.0748658;656.9995757;5787.409212
23.85;0.359835202;62;3258;65.28644351;27.68985735;659.8642553;656.8015805;5783.862521
23.85;0.359835202;62;3258;65.28429678;27.68796046;659.6538717;656.603808;5781.005297
23.85;0.359835202;62;3258;65.28307296;27.68615919;659.4437149;656.4062579;5778.292098
23.85;0.359835202;62;3258;65.28158986;27.6844577;659.2337844;656.2089299;5775.729193
23.85;0.359835202;62;3258;65.27851095;27.68288749;659.0240802;656.0118238;5773.364032
23.85;0.359835202;62;3258;65.27292831;27.68124203;658.814602;655.8149393;5770.885533
23.85;0.359835202;62;3258;65.27181523;27.67959358;658.6053494;655.6182763;5768.402517
23.85;0.359835202;62;3258;65.26518142;27.67841812;658.3963224;655.4218343;5766.631958
23.85;0.359835202;62;3258;65.26361675;27.67677038;658.1875206;655.2256133;5764.150017
23.85;0.359835202;62;3258;65.26038743;27.67492589;657.9789437;655.0296129;5761.371712
23.85;0.359835202;62;3258;65.25724445;27.67287113;657.7705916;654.8338329;5758.276693
23.85;0.359835202;62;3258;65.25465421;27.6707818;657.562464;654.6382731;5755.129599
23.85;0.359835202;62;3258;65.25235722;27.66874794;657.3545607;654.4429332;5752.066054
23.85;0.359835202;62;3258;65.25030054;27.66676733;657.1468814;654.2478129;5749.082718
23.85;0.359835202;62;3258;65.24843959;27.66482646;656.9394259;654.052912;5746.159252
23.85;0.359835202;62;3258;65.24672399;27.66291953;656.7321939;653.8582303;5743.286888
23.85;0.359835202;62;3258;65.24510771;27.66104732;656.5251852;653.6637675;5740.466845
23.85;0.359835202;62;3258;65.24355822;27.65921259;656.3183996;653.4695234;5737.703246
23.85;0.359835202;62;3258;65.24207684;27.65741527;656.1118368;653.2754977;5734.995989
23.85;0.359835202;62;3258;65.23665628;27.65546048;655.9054965;653.0816902;5732.051543
23.85;0.359835202;62;3258;65.11996575;27.6589294;655.6993787;652.8881006;5737.276686
23.85;0.359835202;62;3258;65.13528477;27.65177229;655.4934829;652.6947287;5726.496134
23.85;0.359835202;62;3258;65.1593523;27.64346236;655.2878089;652.5015742;5713.979133
23.85;0.359835202;62;3258;65.22682506;27.6256981;655.0823566;652.3086369;5687.221368
23.85;0.359835202;62;3258;65.18045849;27.62950914;654.8771256;652.1159166;5692.961824
23.85;0.359835202;62;3258;65.30271136;27.6180103;654.6721158;651.923413;5675.641458
23.85;0.359835202;62;3258;65.18205548;27.6240307;654.4673269;651.7311259;5684.70981
23.85;0.359835202;62;3258;65.188585;27.62138087;654.2627587;651.539055;5680.718454
23.85;0.359835202;62;3258;65.29909731;27.61409287;654.0584109;651.3472;5669.74075
23.85;0.359835202;62;3258;65.17628203;27.62157743;653.8542833;651.1555608;5681.01453
23.85;0.359835202;62;3258;65.18382454;27.61982805;653.6503756;650.9641371;5678.379478
23.85;0.359835202;62;3258;65.31109805;27.61393147;653.4466877;650.7729287;5669.497643
23.85;0.359835202;62;3258;65.17302763;27.62155031;653.2432192;650.5819352;5680.973665
23.85;0.359835202;62;3258;65.15989345;27.62031888;653.03997;650.3911565;5679.118801
23.85;0.359835202;62;3258;65.25824142;27.61004818;652.8369398;650.2005924;5663.648354
23.85;0.359835202;62;3258;65.14879359;27.61786853;652.6341284;650.0102425;5675.427915
23.85;0.359835202;62;3258;65.15032645;27.6144134;652.4315354;649.8201067;5670.223559
23.85;0.359835202;62;3258;65.27470509;27.60708864;652.2291608;649.6301847;5659.190495
23.85;0.359835202;62;3258;65.13819189;27.61108851;652.0270043;649.4404762;5665.215375
23.85;0.359835202;62;3258;65.14797527;27.60669279;651.8250656;649.2509811;5658.59423
23.85;0.359835202;62;3258;65.27177021;27.59987341;651.6233444;649.0616991;5648.322402
23.85;0.359835202;62;3258;65.1397932;27.60242503;651.4218407;648.8726299;5652.165839
23.85;0.359835202;62;3258;65.1444102;27.59918631;651.220554;648.6837733;5647.287451
23.85;0.359835202;62;3258;65.27267665;27.59547299;651.0194843;648.495129;5641.69418
