Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.359835202;62;3258;65.1404616;27.59560747;650.8186312;648.3066969;5641.896746
23.85;0.359835202;62;3258;65.14500381;27.59292527;650.6179945;648.1184767;5637.856634
23.85;0.359835202;62;3258;65.11714998;27.59014579;650.4175741;647.9304681;5633.669975
23.85;0.359835202;62;3258;65.11349573;27.58709828;650.2173695;647.7426709;5629.079605
23.85;0.359835202;62;3258;65.25368921;27.58587579;650.0173808;647.555085;5627.238212
23.85;0.359835202;62;3258;65.13321033;27.58367803;649.8176075;647.3677099;5623.927794
23.85;0.359835202;62;3258;65.29158267;27.58556765;649.6180494;647.1805455;5626.77407
23.85;0.359835202;62;3258;65.1291492;27.58552913;649.4187064;646.9935917;5626.716045
23.85;0.359835202;62;3258;65.04268912;27.58032935;649.2195782;646.806848;5618.883768
23.85;0.359835202;62;3258;65.08855144;27.57341349;649.0206646;646.6203143;5608.466613
23.85;0.359835202;62;3258;65.21691489;27.568692;648.8219653;646.4339904;5601.354774
23.85;0.359835202;62;3258;65.12853667;27.56357664;648.6234801;646.247876;5593.649665
23.85;0.359835202;62;3258;65.2611166;27.56344508;648.4252087;646.0619708;5593.451496
23.85;0.359835202;62;3258;65.10870534;27.56309991;648.227151;645.8762748;5592.93158
23.85;0.359835202;62;3258;65.05478824;27.56233313;648.0293068;645.6907875;5591.776605
23.85;0.359835202;62;3258;65.08980563;27.56051176;647.8316757;645.5055088;5589.033129
23.85;0.359835202;62;3258;65.18576727;27.5606884;647.6342575;645.3204384;5589.29919
23.85;0.359835202;62;3258;65.06246428;27.55965381;647.4370521;645.1355762;5587.740823
23.85;0.359835202;62;3258;65.15164968;27.55748304;647.2400592;644.9509218;5584.471049
23.85;0.359835202;62;3258;65.04529015;27.55565983;647.0432785;644.7664751;5581.724814
23.85;0.359835202;62;3258;65.04694912;27.55142609;646.8467099;644.5822358;5575.347655
23.85;0.359835202;62;3258;64.99013734;27.54685617;646.6503531;644.3982036;5568.464123
23.85;0.359835202;62;3258;65.03960408;27.54224295;646.4542079;644.2143784;5561.515368
23.85;0.359835202;62;3258;65.13142335;27.53941617;646.258274;644.0307599;5557.257469
23.85;0.359835202;62;3258;65.00936127;27.53588452;646.0625512;643.8473479;5551.937842
23.85;0.359835202;62;3258;65.18379135;27.53581282;645.8670394;643.6641421;5551.829843
23.85;0.359835202;62;3258;65.13176871;27.53721263;645.6717382;643.4811423;5553.938347
23.85;0.359835202;62;3258;65.1383045;27.5384533;645.4766474;643.2983483;5555.807122
23.85;0.359835202;62;3258;64.98970422;27.53620012;645.2817669;643.1157599;5552.413226
23.85;0.359835202;62;3258;65.07199935;27.53510426;645.0870963;642.9333767;5550.76257
23.85;0.359835202;62;3258;64.9636937;27.53096243;644.8926356;642.7511987;5544.523853
23.85;0.359835202;62;3258;65.16202354;27.53096422;644.6983843;642.5692255;5544.526554
23.85;0.359835202;62;3258;65.10338327;27.53170827;644.5043424;642.3874569;5545.647291
23.85;0.359835202;62;3258;65.08967134;27.53107511;644.3105095;642.2058927;5544.693573
23.85;0.359835202;62;3258;65.05886635;27.53044928;644.1168855;642.0245327;5543.750909
23.85;0.359835202;62;3258;65.07259547;27.53108108;643.9234702;641.8433766;5544.702572
23.85;0.359835202;62;3258;65.0425439;27.53110238;643.7302632;641.6624243;5544.734655
23.85;0.359835202;62;3258;65.02542527;27.52891133;643.5372645;641.4816754;5541.434345
23.85;0.359835202;62;3258;65.05663189;27.52768606;643.3444737;641.3011297;5539.588759
23.85;0.359835202;62;3258;64.99224592;27.52449784;643.1518906;641.1207871;5534.786436
23.85;0.359835202;62;3258;65.0450384;27.52189907;642.9595151;640.9406473;5530.871981
23.85;0.359835202;62;3258;64.97969614;27.51786014;642.7673468;640.76071;5524.78827
23.85;0.359835202;62;3258;65.02529442;27.51430635;642.5753856;640.5809751;5519.435297
23.85;0.359835202;62;3258;64.976996;27.51015264;642.3836313;640.4014422;5513.178692
23.85;0.359835202;62;3258;65.00890281;27.50649083;642.1920836;640.2221113;5507.663015
23.85;0.359835202;62;3258;64.97794164;27.50276127;642.0007422;640.042982;5502.045283
23.85;0.359835202;62;3258;64.99315471;27.49928763;641.8096071;639.8640541;5496.81304
23.85;0.359835202;62;3258;64.98122406;27.49622979;641.6186779;639.6853275;5492.207118
23.85;0.359835202;62;3258;64.97828298;27.49298988;641.4279544;639.5068018;5487.326927
23.85;0.359835202;62;3258;64.97750214;27.48983805;641.2374364;639.3284768;5482.57942
23.85;0.359835202;62;3258;64.96411862;27.48634051;641.0471238;639.1503524;5477.311191
23.85;0.359835202;62;3258;64.97266597;27.48330836;640.8570162;638.9724283;5472.743942
23.85;0.359835202;62;3258;64.9526231;27.48001147;640.6671134;638.7947042;5467.777934
23.85;0.359835202;62;3258;64.9660808;27.47719346;640.4774153;638.61718;5463.533255
23.85;0.359835202;62;3258;64.94612034;27.4742327;640.2879215;638.4398554;5459.073556
23.85;0.47893871;62;3258;64.89933564;26.90238671;640.098632;638.2627302;6119.539154
23.85;0.47893871;62;3258;64.91604016;26.83929345;639.9095464;638.0858042;5993.047431
23.85;0.47893871;62;3258;64.91611918;26.79571965;639.7206646;637.9090771;5905.689039
23.85;0.47893871;62;3258;64.81823839;26.76133513;639.5319863;637.7325488;5836.753678
23.85;0.47893871;62;3258;64.84083377;26.7286517;639.3435113;637.556219;5771.228704
23.85;0.47893871;62;3258;64.81960691;26.70914467;639.1552393;637.3800874;5732.12028
23.85;0.47893871;62;3258;64.73399107;26.6878128;638.9671703;637.2041539;5689.353342
23.85;0.47893871;62;3258;64.74066678;26.67094476;638.7793039;637.0284182;5655.535675
23.85;0.47893871;62;3258;64.64976413;26.65560718;638.5916399;636.8528802;5624.786314
23.85;0.47893871;62;3258;64.54410121;26.63246741;638.4041782;636.6775395;5578.394846
23.85;0.47893871;62;3258;64.50357951;26.6096913;638.2169184;636.502396;5532.732444
23.85;0.47893871;62;3258;64.54685907;26.59111714;638.0298604;636.3274494;5495.494276
23.85;0.47893871;62;3258;64.65110857;26.57759705;637.843004;636.1526996;5468.388679
23.85;0.47893871;62;3258;64.52976606;26.56746869;637.6563489;635.9781463;5448.082971
23.85;0.47893871;62;3258;64.6257115;26.56163043;637.469895;635.8037892;5436.378215
23.85;0.47893871;62;3258;64.51631286;26.55802017;637.2836419;635.6296282;5429.140233
23.85;0.47893871;62;3258;64.70222252;26.55829632;637.0975896;635.4556631;5429.693863
23.85;0.47893871;62;3258;64.67889933;26.56192005;636.9117377;635.2818935;5436.95885
23.85;0.47893871;62;3258;64.61893378;26.56327918;636.7260861;635.1083194;5439.683677
23.85;0.47893871;62;3258;64.6455906;26.56612533;636.5406345;634.9349404;5445.389744
23.85;0.47893871;62;3258;64.67066952;26.57148718;636.3553828;634.7617564;5456.139392
23.85;0.47893871;62;3258;64.5565463;26.57256971;636.1703306;634.5887672;5458.309687
23.85;0.47893871;62;3258;64.5580816;26.56932721;635.9854779;634.4159725;5451.808999
23.85;0.47893871;62;3258;64.62570606;26.56907052;635.8008244;634.243372;5451.294387
23.85;0.47893871;62;3258;64.53633972;26.56553836;635.6163698;634.0709657;5444.212978
23.85;0.47893871;62;3258;64.58203865;26.56196555;635.432114;633.8987532;5437.050073
23.85;0.47893871;62;3258;64.53111375;26.55778609;635.2480567;633.7267344;5428.670935
23.85;0.47893871;62;3258;64.57949297;26.55395132;635.0641977;633.554909;5420.982834
23.85;0.47893871;62;3258;64.52600399;26.54932046;634.8805369;633.3832768;5411.698723
23.85;0.47893871;62;3258;64.5795094;26.5460892;634.6970739;633.2118376;5405.220572
23.85;0.47893871;62;3258;64.52714766;26.54300456;634.5138087;633.0405912;5399.036364
23.85;0.47893871;62;3258;64.5707534;26.54069545;634.3307409;632.8695374;5394.406971
23.85;0.47893871;62;3258;64.53533902;26.53883158;634.1478704;632.6986759;5390.670231
23.85;0.47893871;62;3258;64.55394335;26.53682542;633.9651969;632.5280065;5386.648194
23.85;0.47893871;62;3258;64.55115772;26.53640893;633.7827202;632.3575291;5385.813205
23.85;0.47893871;62;3258;64.52372401;26.53541624;633.6004402;632.1872433;5383.823026
23.85;0.47893871;62;3258;64.56492701;26.53586523;633.4183566;632.0171491;5384.723178
23.85;0.47893871;62;3258;64.51388901;26.53466603;633.2364692;631.847246;5382.318973
23.85;0.47893871;62;3258;64.53790692;26.53208898;633.0547778;631.6775341;5377.152398
23.85;0.47893871;62;3258;64.52791206;26.53072801;632.8732822;631.508013;5374.423887
23.85;0.47893871;62;3258;64.50290539;26.52861629;632.6919821;631.3386825;5370.190227
23.85;0.47893871;62;3258;64.54595624;26.52833557;632.5108774;631.1695424;5369.627436
23.85;0.47893871;62;3258;64.48730479;26.52623578;632.3299678;631.0005925;5365.417683
23.85;0.47893871;62;3258;64.52812448;26.5236247;632.1492532;630.8318326;5360.182895
23.85;0.47893871;62;3258;64.49005804;26.5209004;631.9687332;630.6632625;5354.72112
23.85;0.47893871;62;3258;64.51009182;26.51805532;631.7884079;630.4948819;5349.017188
23.85;0.47893871;62;3258;64.49647572;26.5163063;631.6082768;630.3266906;5345.510689
23.85;0.47893871;62;3258;64.49766115;26.51493211;631.4283398;630.1586885;5342.755662
23.85;0.47893871;62;3258;64.50423455;26.51450169;631.2485967;629.9908753;5341.892752
23.85;0.47893871;62;3258;64.47853251;26.51319862;631.0690472;629.8232508;5339.280294
23.85;0.47893871;62;3258;64.5039748;26.51226971;630.8896913;629.6558148;5337.417989
23.85;0.47893871;62;3258;64.47343867;26.51084128;630.7105286;629.488567;5334.554211
23.85;0.47893871;62;3258;64.48999707;26.50922864;630.5315589;629.3215073;5331.321135
23.85;0.47893871;62;3258;64.48414089;26.50828843;630.3527821;629.1546355;5329.436172
23.85;0.47893871;62;3258;64.4681267;26.50670845;630.1741979;628.9879514;5326.268573
23.85;0.47893871;62;3258;64.48673625;26.50571174;629.9958062;628.8214546;5324.270324
23.85;0.47893871;62;3258;64.45535432;26.50382987;629.8176067;628.6551451;5320.497473
23.85;0.47893871;62;3258;64.48069434;26.50219833;629.6395992;628.4890226;5317.226518
23.85;0.47893871;62;3258;64.45357463;26.50032222;629.4617835;628.3230869;5313.465206
23.85;0.47893871;62;3258;64.46974928;26.49852586;629.2841594;628.1573378;5309.863808
23.85;0.47893871;62;3258;64.45958121;26.49718658;629.1067267;627.991775;5307.178772
23.85;0.47893871;62;3258;64.46037944;26.49583057;628.9294852;627.8263985;5304.460194
23.85;0.47893871;62;3258;64.46273157;26.4948129;628.7524347;627.6612079;5302.41993
23.85;0.47893871;62;3258;64.45335417;26.49355419;628.5755749;627.496203;5299.896407
23.85;0.47893871;62;3258;64.4646396;26.49261752;628.3989057;627.3313837;5298.018548
23.85;0.47893871;62;3258;64.45069832;26.4914873;628.2224269;627.1667497;5295.752644
23.85;0.47893871;62;3258;64.46313942;26.49053096;628.0461383;627.0023009;5293.835323
23.85;0.47893871;62;3258;64.45549328;26.4897216;627.8700396;626.838037;5292.212689
23.85;0.47893871;62;3258;64.45644786;26.48875983;627.6941306;626.6739577;5290.284494
23.85;0.47893871;62;3258;64.46443803;26.48831539;627.5184112;626.510063;5289.393471
23.85;0.47893871;62;3258;64.4457937;26.48720337;627.3428812;626.3463526;5287.164058
23.85;0.47893871;62;3258;64.46704858;26.4864277;627.1675402;626.1828263;5285.608964
23.85;0.47893871;62;3258;64.4490396;26.48554488;626.9923883;626.0194839;5283.83905
23.85;0.47893871;62;3258;64.46019578;26.4845587;626.817425;625.8563251;5281.861914
23.85;0.47893871;62;3258;64.4660031;26.4845024;626.6426503;625.6933498;5281.74905
23.85;0.47893871;62;3258;64.44336042;26.48360951;626.4680639;625.5305577;5279.958945
23.85;0.47893871;62;3258;64.47381835;26.48334506;626.2936656;625.3679488;5279.428763
23.85;0.47893871;62;3258;64.44419704;26.48264095;626.1194552;625.2055226;5278.01715
23.85;0.47893871;62;3258;64.46682209;26.48188656;625.9454326;625.0432791;5276.504704
23.85;0.47893871;62;3258;64.46311777;26.48171364;625.7715975;624.8812181;5276.158043
23.85;0.47893871;62;3258;64.44836631;26.48076335;625.5979496;624.7193393;5274.252859
23.85;0.47893871;62;3258;64.48114236;26.48110857;625.4244889;624.5576425;5274.944962
23.85;0.47893871;62;3258;64.44062801;26.48054591;625.2512151;624.3961275;5273.816918
23.85;0.47893871;62;3258;64.47737158;26.48021317;625.078128;624.2347942;5273.149842
23.85;0.47893871;62;3258;64.45417587;26.47991708;624.9052274;624.0736423;5272.556224
23.85;0.47893871;62;3258;64.45980623;26.47893289;624.7325132;623.9126715;5270.583089
23.85;0.47893871;62;3258;64.48570911;26.47959227;624.559985;623.7518818;5271.905027
23.85;0.47893871;62;3258;64.4372095;26.47888118;624.3876427;623.5912729;5270.479408
23.85;0.47893871;62;3258;64.49328597;26.47921104;624.2154861;623.4308446;5271.140733
23.85;0.47893871;62;3258;64.44415838;26.47834788;624.0435151;623.2705967;5269.410245
23.85;0.47893871;62;3258;64.47594656;26.47651933;623.8717293;623.110529;5265.744283
23.85;0.47893871;62;3258;64.46473855;26.47587902;623.7001286;622.9506413;5264.46058
23.85;0.47893871;62;3258;64.45802801;26.47508614;623.5287129;622.7909334;5262.870978
23.85;0.47893871;62;3258;64.4918934;26.47599035;623.3574818;622.631405;5264.683772
23.85;0.47893871;62;3258;64.44902386;26.47533337;623.1864353;622.4720561;5263.366626
23.85;0.47893871;62;3258;64.49037011;26.47451429;623.0155731;622.3128863;5261.724508
23.85;0.47893871;62;3258;64.45899302;26.47360903;622.8448949;622.1538955;5259.909611
23.85;0.47893871;62;3258;64.47729772;26.47233166;622.6744007;621.9950835;5257.348698
23.85;0.47893871;62;3258;64.48276578;26.47269052;622.5040902;621.8364501;5258.068138
23.85;0.47893871;62;3258;64.45568649;26.47241302;622.3339632;621.677995;5257.511815
23.85;0.47893871;62;3258;64.49770923;26.4733684;622.1640195;621.5197182;5259.427186
23.85;0.47893871;62;3258;64.4530351;26.47291723;621.994259;621.3616193;5258.522671
23.85;0.47893871;62;3258;64.4837495;26.47151215;621.8246813;621.2036982;5255.705716
23.85;0.47893871;62;3258;64.47193622;26.47101803;621.6552864;621.0459547;5254.715075
23.85;0.47893871;62;3258;64.46150996;26.47007169;621.486074;620.8883885;5252.817811
23.85;0.47893871;62;3258;64.51242462;26.4714701;621.317044;620.7309995;5255.621398
23.85;0.47893871;62;3258;64.45113914;26.47118662;621.1481961;620.5737875;5255.05308
23.85;0.47893871;62;3258;64.48543775;26.46972659;620.9795301;620.4167523;5252.125942
23.85;0.47893871;62;3258;64.47582038;26.46951885;620.8110458;620.2598937;5251.709465
23.85;0.47893871;62;3258;64.45718862;26.4685208;620.6427432;620.1032115;5249.708539
23.85;0.47893871;62;3258;64.52214128;26.47027178;620.4746218;619.9467054;5253.218965
23.85;0.47893871;62;3258;64.44058278;26.46985111;620.3066816;619.7903753;5252.375584
23.85;0.47893871;62;3258;64.43368954;26.46584057;620.1389224;619.634221;5244.33512
23.85;0.47893871;62;3258;64.52950073;26.46612912;619.9713439;619.4782424;5244.913614
23.85;0.47893871;62;3258;64.44218031;26.46521716;619.803946;619.3224391;5243.085274
23.85;0.47893871;63;3258;64.41596928;26.46076669;619.6367285;619.166811;5234.162803
23.85;0.47893871;63;3258;64.43239546;26.45698406;619.4696912;619.0113579;5226.579247
23.85;0.47893871;63;3258;64.43060569;26.45292644;619.3028338;618.8560796;5218.444377
23.85;0.47893871;63;3258;64.4525842;26.44978584;619.1361563;618.7009759;5212.147996
23.85;0.47893871;63;3258;64.42210716;26.44605088;618.9696583;618.5460466;5204.660007
23.85;0.47893871;63;3258;64.50293393;26.44593562;618.8033398;618.3912915;5204.428927
23.85;0.47893871;63;3258;64.40851158;26.44473398;618.6372005;618.2367105;5202.019826
23.85;0.47893871;63;3258;64.38793876;26.44204333;618.4712401;618.0823033;5196.625508
23.85;0.47893871;63;3258;64.37707254;26.43897059;618.3054586;617.9280697;5190.465163
23.85;0.47893871;63;3258;64.39191295;26.43514452;618.1398558;617.7740095;5182.794514
23.85;0.47893871;63;3258;64.41492352;26.43184683;617.9744314;617.6201226;5176.183188
23.85;0.47893871;63;3258;64.43540916;26.43004722;617.8091852;617.4664087;5172.575274
23.85;0.47893871;63;3258;64.40693786;26.42871333;617.6441171;617.3128677;5169.901026
23.85;0.47893871;63;3258;64.4273976;26.42815312;617.4792269;617.1594993;5168.777896
23.85;0.47893871;63;3258;64.41255996;26.42790713;617.3145143;617.0063034;5168.284729
23.85;0.47893871;63;3258;64.3939989;26.42716033;617.1499792;616.8532797;5166.787526
23.85;0.47893871;63;3258;64.40865988;26.42609608;616.9856214;616.7004281;5164.653871
23.85;0.47893871;63;3258;64.42442422;26.42560985;616.8214407;616.5477484;5163.679059
23.85;0.47893871;63;3258;64.39131199;26.42463289;616.6574369;616.3952404;5161.720416
23.85;0.47893871;63;9231;64.38131868;26.50682636;616.4936099;616.2429039;5326.504965
23.85;0.47893871;63;9231;64.35110139;26.50619119;616.9545095;616.6940234;5325.231539
23.85;0.47893871;63;9231;64.36945043;26.50572842;617.4149126;617.1446357;5324.303769
23.85;0.47893871;63;9231;64.40757386;26.50629053;617.8748195;617.5947412;5325.430703
22.85;0.47893871;63;9231;64.45057639;26.14756974;618.3342309;618.0443406;6611.091275
22.85;0.47893871;63;9231;64.29369873;26.15081232;618.7931472;618.4934345;6617.592122
22.85;0.47893871;63;9231;64.20711266;26.13848691;619.2515691;618.9420233;6592.881686
22.85;0.47893871;63;9231;64.13763709;26.10482014;619.709497;619.3901078;6525.385281
22.85;0.47893871;63;9231;64.06165347;26.05484779;620.1669314;619.8376883;6425.198833
22.85;0.47893871;63;9231;63.97587903;25.99489164;620.623873;620.2847656;6304.996498
22.85;0.47893871;63;9231;63.88512208;25.94155709;621.0803222;620.7313401;6198.069393
22.85;0.47893871;63;9231;63.82064231;25.89413593;621.5362796;621.1774125;6102.997675
22.85;0.47893871;63;9231;63.77105407;25.85176768;621.9917456;621.6229833;6018.056222
22.85;0.47893871;63;9231;63.74618684;25.81059508;622.4467209;622.0680531;5935.511852
22.85;0.47893871;63;9231;63.69938785;25.77924266;622.9012059;622.5126223;5872.655351
22.85;0.47893871;63;9231;63.7143105;25.75090559;623.3552012;622.9566917;5815.844133
22.85;0.47893871;63;9231;63.71737349;25.73484481;623.8087074;623.4002617;5783.644889
22.85;0.47893871;63;9231;63.72149831;25.71909741;624.2617248;623.843333;5752.073899
22.85;0.47893871;63;9231;63.70002589;25.70751681;624.7142541;624.285906;5728.856696
22.85;0.47893871;63;9231;63.67085803;25.70016925;625.1662958;624.7279813;5714.126017
22.85;0.47893871;63;9231;63.71140177;25.69564096;625.6178504;625.1695596;5705.047536
22.85;0.47893871;63;9231;63.68077803;25.69127903;626.0689185;625.6106413;5696.302573
22.85;0.47893871;63;9231;63.7090606;25.68917541;626.5195005;626.051227;5692.085161
22.85;0.47893871;63;9231;63.71287629;25.68913683;626.969597;626.4913173;5692.00782
22.85;0.47893871;63;9231;63.68406669;25.68863322;627.4192085;626.9309127;5690.998167
22.85;0.47893871;63;9231;63.72550918;25.6899172;627.8683356;627.3700138;5693.572335
22.85;0.47893871;63;9231;63.6996057;25.69107211;628.3169787;627.8086212;5695.887739
22.85;0.47893871;63;9231;63.72247367;25.69322244;628.7651383;628.2467353;5700.1988
22.85;0.47893871;63;9231;63.69260209;25.69473437;629.2128151;628.6843568;5703.229969
22.85;0.47893871;63;9231;63.68219405;25.69429164;629.6600095;629.1214862;5702.342375
22.85;0.47893871;63;9231;63.68401094;25.69442815;630.106722;629.5581241;5702.616047
22.85;0.47893871;63;9231;63.70186452;25.69477353;630.5529532;629.994271;5703.308491
22.85;0.47893871;63;9231;63.70656791;25.69564099;630.9987035;630.4299274;5705.047594
22.85;0.47893871;63;9231;63.70726357;25.69633997;631.4439736;630.8650939;5706.448937
22.85;0.47893871;63;9231;63.78296763;25.7003871;631.8887638;631.2997711;5714.562783
22.85;0.47893871;63;9231;63.76266281;25.70508714;632.3330748;631.7339596;5723.985596
22.85;0.47893871;63;9231;63.74813186;25.709625;632.776907;632.1676598;5733.083267
22.85;0.47893871;63;9231;63.73795435;25.71369086;633.220261;632.6008723;5741.23466
22.85;0.47893871;63;9231;63.74053041;25.71685222;633.6631373;633.0335976;5747.572665
22.85;0.47893871;63;9231;63.79852717;25.72143106;634.1055363;633.4658364;5756.7525
22.85;0.47893871;63;9231;63.65316192;25.71936339;634.5474587;633.8975892;5752.607145
22.85;0.47893871;63;9231;63.88781554;25.72128142;634.9889048;634.3288564;5756.452494
22.85;0.47893871;63;9231;63.71434727;25.72041459;635.4298753;634.7596387;5754.714645
22.85;0.47893871;63;9231;63.70399643;25.72167713;635.8703707;635.1899366;5757.245828
22.85;0.47893871;63;9231;63.69716186;25.72366882;636.3103914;635.6197506;5761.238844
22.85;0.47893871;63;9231;63.94157435;25.73014579;636.7499379;636.0490813;5774.224113
22.85;0.47893871;63;9231;63.73028181;25.73213886;637.1890109;636.4779292;5778.219894
22.85;0.47893871;63;9231;63.94855427;25.73872511;637.6276107;636.906295;5791.424253
22.85;0.47893871;63;9231;63.75817023;25.74150101;638.0657379;637.334179;5796.989475
22.85;0.47893871;63;9231;63.76487858;25.74055255;638.503393;637.7615818;5795.087973
22.85;0.47893871;63;9231;63.83202868;25.73874927;638.9405766;638.1885041;5791.472687
22.85;0.47893871;63;9231;63.85754553;25.74041456;639.377289;638.6149463;5794.811334
22.85;0.47893871;63;9231;63.86125756;25.7450736;639.8135309;639.040909;5804.151943
22.85;0.47893871;63;9231;63.87966658;25.75149262;640.2493028;639.4663927;5817.021033
22.85;0.47893871;63;9231;63.8854323;25.75827559;640.684605;639.891398;5830.619798
22.85;0.47893871;63;9231;63.89520297;25.76482235;641.1194383;640.3159253;5843.744985
22.85;0.47893871;63;9231;63.89983678;25.77086652;641.5538029;640.7399753;5855.862552
22.85;0.47893871;63;9231;63.904985;25.776321;641.9876996;641.1635484;5866.797904
22.85;0.47893871;63;9231;63.90812983;25.78118149;642.4211287;641.5866452;5876.542405
22.85;0.47893871;63;9231;63.91124157;25.78548777;642.8540908;642.0092663;5885.17579
22.85;0.47893871;63;9231;63.91384059;25.78931259;643.2865863;642.4314122;5892.843933
22.85;0.47893871;63;9231;63.91663829;25.79274617;643.7186158;642.8530833;5899.727703
22.85;0.47893871;63;9231;63.91964517;25.79589116;644.1501798;643.2742803;5906.032887
22.85;0.47893871;63;9231;63.92308725;25.79884968;644.5812788;643.6950037;5911.964249
22.85;0.47893871;63;9231;63.92697981;25.80171649;645.0119133;644.115254;5917.711728
22.85;0.47893871;63;9231;63.93133328;25.80457097;645.4420837;644.5350317;5923.434494
22.85;0.47893871;63;9231;63.93608926;25.8074736;645.8717906;644.9543373;5929.253809
22.85;0.47893871;63;9231;63.94117101;25.81046443;646.3010345;645.3731715;5935.249934
22.85;0.47893871;63;9231;64.00196652;25.8151403;646.7298159;645.7915347;5944.624297
22.85;0.47893871;63;9231;63.93530864;25.82132674;647.1581352;646.2094275;5957.027089
22.85;0.47893871;63;9231;63.9433056;25.82492555;647.5859931;646.6268504;5964.242127
22.85;0.47893871;63;9231;63.95132711;25.8286549;648.0133899;647.0438039;5971.718874
22.85;0.47893871;63;9231;63.97026928;25.83125232;648.4403261;647.4602885;5976.92626
22.85;0.47893871;63;9231;63.96907868;25.8339819;648.8668024;647.8763048;5982.398636
22.85;0.47893871;63;9231;63.96630779;25.83644218;649.292819;648.2918533;5987.331104
22.85;0.47893871;63;9231;63.98078023;25.83929659;649.7183767;648.7069345;5993.053726
22.85;0.47893871;63;9231;63.98094511;25.84226237;650.1434758;649.121549;5998.999623
22.85;0.47893871;63;9231;63.98754561;25.84520235;650.5681168;649.5356972;6004.893803
22.85;0.47893871;63;9231;63.99417253;25.84834858;650.9923003;649.9493798;6011.201488
22.85;0.47893871;63;9231;63.99792535;25.85150905;651.4160267;650.3625972;6017.53773
22.85;0.47893871;63;9231;64.00504374;25.85475033;651.8392966;650.7753499;6024.035962
22.85;0.47893871;63;9231;64.00993973;25.85805744;652.2621103;651.1876385;6030.666174
22.85;0.47893871;63;9231;64.01561037;25.8613803;652.6844685;651.5994635;6037.327968
22.85;0.47893871;63;9231;64.02151172;25.86475099;653.1063715;652.0108254;6044.085664
22.85;0.47893871;63;9231;64.02740624;25.86815573;653.52782;652.4217247;6050.911612
22.85;0.47893871;63;9231;64.03389881;25.87165529;653.9488143;652.832162;6057.927655
22.85;0.47893871;63;9231;64.05027591;25.87559425;654.369355;653.2421377;6065.82463
22.85;0.47893871;63;9231;64.04580199;25.88016791;654.7894425;653.6516525;6074.994081
22.85;0.47893871;63;9231;64.03718635;25.88369461;655.2090774;654.0607067;6082.064538
22.85;0.47893871;63;9231;64.05709045;25.88713344;655.6282601;654.469301;6088.95883
22.85;0.47893871;63;9231;64.05550737;25.89025152;656.0469912;654.8774358;6095.210069
22.85;0.47893871;63;9231;64.06525059;25.89340623;656.465271;655.2851117;6101.534752
22.85;0.47893871;63;9231;64.06824379;25.89673114;656.8831001;655.6923292;6108.200664
22.85;0.47893871;63;9231;64.07493923;25.90019617;657.3004791;656.0990887;6115.147485
22.85;0.47893871;63;9231;64.07945858;25.90374984;657.7174082;656.5053909;6122.272015
22.85;0.47893871;63;9231;64.08515191;25.90734942;658.1338882;656.9112362;6129.48858
22.85;0.47893871;63;9231;64.09005435;25.91096807;658.5499193;657.3166251;6136.743399
22.85;0.47893871;63;9231;64.09531888;25.91459151;658.9655022;657.7215582;6144.00779
22.85;0.47893871;63;9231;64.10026461;25.91821063;659.3806373;658.1260359;6151.263553
22.85;0.47893871;63;9231;64.10531867;25.92182122;659.795325;658.5300589;6158.502186
22.85;0.47893871;63;9231;64.11023663;25.92542071;660.209566;658.9336275;6165.718584
22.85;0.47893871;63;9231;64.1151882;25.92900907;660.6233605;659.3367423;6172.912666
22.85;0.47893871;63;9231;64.12008254;25.9325872;661.0367092;659.7394038;6180.086225
22.85;0.47893871;63;9231;64.12498968;25.93615721;661.4496125;660.1416125;6187.243518
22.85;0.47893871;63;9231;64.12987222;25.93972144;661.8620709;660.5433689;6194.389219
22.85;0.47893871;63;9231;64.13475677;25.94328238;662.2740848;660.9446736;6201.528335
22.85;0.47893871;63;9231;64.13962231;25.94684205;662.6856548;661.345527;6208.664888
22.85;0.47893871;63;9231;64.14447178;25.95040178;663.0967813;661.7459297;6215.80157
22.85;0.47893871;63;9231;64.15229734;25.95384319;663.5074648;662.1458821;6222.701042
22.85;0.47893871;63;9231;64.16379611;25.95795294;663.9177058;662.5453848;6230.940419
22.85;0.47893871;63;9231;64.153753;25.96202131;664.3275048;662.9444383;6239.096836
22.85;0.47893871;63;9231;64.16221364;25.96605184;664.7368621;663.343043;6247.17739
22.85;0.47893871;63;9231;64.15932564;25.96963509;665.1457784;663.7411995;6254.361236
22.85;0.47893871;63;9231;64.16735042;25.97289326;665.5542541;664.1389083;6260.89333
22.85;0.47893871;63;9231;64.16837893;25.97585778;665.9622896;664.5361699;6266.836715
22.85;0.47893871;63;9231;64.1756743;25.97877875;666.3698854;664.9329847;6272.692773
22.85;0.47893871;63;9231;64.1788728;25.98172003;666.7770421;665.3293534;6278.589559
22.85;0.47893871;63;9231;64.18549718;25.98477877;667.18376;665.7252764;6284.721836
22.85;0.47893871;63;9231;64.21159036;25.98881807;667.5900397;666.1207541;6292.819987
22.85;0.47893871;63;9231;64.18717755;25.99320416;667.9958816;666.5157871;6301.613381
22.85;0.47893871;63;9231;64.18759423;25.99647708;668.4012862;666.910376;6308.175063
22.85;0.47893871;63;9231;64.20477926;25.99960955;668.806254;667.3045211;6314.455139
22.85;0.47893871;63;9231;64.20159605;26.00221261;669.2107854;667.698223;6319.673867
22.85;0.47893871;63;9231;64.21825069;26.00519929;669.6148809;668.0914822;6325.661673
22.85;0.47893871;63;9231;64.21395007;26.00848206;670.018541;668.4842992;6332.243085
22.85;0.47893871;63;9231;64.22421389;26.01197017;670.4217661;668.8766745;6339.236173
22.85;0.47893871;63;9231;64.22771487;26.01571081;670.8245567;669.2686086;6346.735552
22.85;0.47893871;63;9231;64.23096224;26.01941639;671.2269134;669.6601019;6354.164637
22.85;0.47893871;63;9231;64.23718262;26.02321582;671.6288364;670.0511551;6361.781873
22.85;0.47893871;63;9231;64.23852891;26.02698975;672.0303264;670.4417685;6369.348005
22.85;0.47893871;63;9231;64.24236415;26.03070967;672.4313838;670.8319426;6376.805826
22.85;0.47893871;63;9231;64.24431899;26.03439339;672.832009;671.221678;6384.191088
22.85;0.47893871;63;9231;64.24517503;26.0379678;673.2322026;671.6109752;6391.357209
22.85;0.47893871;63;9231;64.24687206;26.04143608;673.6319649;671.9998346;6398.31055
22.85;0.47893871;63;9231;64.25628312;26.04528178;674.0312965;672.3882568;6406.020553
22.85;0.47893871;63;9231;64.18869734;26.04953419;674.4301978;672.7762421;6414.545931
22.85;0.47893871;63;9231;64.1749396;26.04953872;674.8286692;673.1637912;6414.555007
22.85;0.47893871;63;9231;64.26103705;26.04977557;675.2267113;673.5509045;6415.029871
22.85;0.47893871;63;9231;64.24682129;26.05355888;675.6243245;673.9375826;6422.614778
22.85;0.47893871;63;9231;64.27607716;26.06111022;676.0215092;674.3238257;6437.753995
22.85;0.47893871;63;9231;64.14645397;26.0691702;676.418266;674.7096346;6453.912949
22.85;0.47893871;63;9231;64.1306539;26.07626295;676.8145953;675.0950097;6468.132755
22.85;0.47893871;63;9231;64.14611276;26.08301988;677.2104975;675.4799514;6481.6793
22.85;0.47893871;63;9231;64.19683381;26.08913575;677.6059731;675.8644602;6493.94062
22.85;0.47893871;63;9231;64.21221549;26.09352313;678.0010225;676.2485367;6502.736601
22.85;0.47893871;63;9231;64.07413761;26.09567642;678.3956463;676.6321812;6507.053613
22.85;0.47893871;63;9231;64.13366602;26.09542217;678.7898449;677.0153944;6506.543869
22.85;0.47893871;63;9231;64.20686598;26.09670035;679.1836187;677.3981767;6509.106416
22.85;0.47893871;63;9231;64.23081726;26.10029527;679.5769682;677.7805285;6516.313643
22.85;0.47893871;63;9231;64.31647273;26.10764288;679.9698939;678.1624504;6531.044411
22.85;0.47893871;63;9231;64.25904416;26.11669926;680.3623962;678.5439429;6549.200991
22.85;0.47893871;63;9231;64.26960586;26.12550042;680.7544755;678.9250063;6566.845882
22.85;0.47893871;63;9231;64.2696899;26.13328046;681.1461324;679.3056413;6582.443589
22.85;0.47893871;63;9231;64.28606159;26.13990276;681.5373673;679.6858482;6595.720234
22.85;0.47893871;63;9231;64.31310245;26.14586839;681.9281806;680.0656276;6607.680355
22.85;0.47893871;63;9231;64.31269687;26.15129454;682.3185727;680.44498;6618.558899
22.85;0.47893871;63;9231;64.31893614;26.15634691;682.7085443;680.8239057;6628.688072
22.85;0.47893871;63;9231;64.34133955;26.16154;683.0980956;681.2024054;6639.099368
22.85;0.47893871;63;9231;64.3436732;26.16674678;683.4872271;681.5804795;6649.538115
22.85;0.47893871;63;9231;64.35349753;26.17200305;683.8759394;681.9581284;6660.076089
22.85;0.47893871;63;9231;64.3763607;26.17742961;684.2642328;682.3353527;6670.955455
22.85;0.47893871;63;9231;64.39217691;26.1824792;684.6521078;682.7121528;6681.079075
22.85;0.47893871;63;9231;64.40957151;26.18794624;685.0395649;683.0885292;6692.039599
22.85;0.47893871;63;9231;64.38506661;26.1931006;685.4266045;683.4644824;6702.373248
22.85;0.47893871;63;9231;64.40724725;26.19732924;685.813227;683.8400128;6710.850986
22.85;0.47893871;63;9231;64.39666848;26.20157615;686.199433;684.2151209;6719.365354
22.85;0.47893871;63;9231;64.4202967;26.2051618;686.5852227;684.5898073;6726.553993
22.85;0.47893871;63;9231;64.40471733;26.20833821;686.9705968;684.9640723;6732.922175
22.85;0.47893871;63;9231;64.41308497;26.21130725;687.3555557;685.3379165;6738.87462
22.85;0.47893871;63;9231;64.41672533;26.21416485;687.7400997;685.7113403;6744.603654
22.85;0.47893871;63;9231;64.42328099;26.21701953;688.1242294;686.0843441;6750.326812
22.85;0.47893871;63;9231;64.42954311;26.21997489;688.5079452;686.4569286;6756.25183
22.85;0.47893871;63;9231;64.43584102;26.22304407;688.8912475;686.8290941;6762.405035
22.85;0.47893871;63;9231;64.44238202;26.22621896;689.2741367;687.200841;6768.770174
22.85;0.47893871;63;9231;64.44911208;26.22948508;689.6566135;687.57217;6775.318224
22.85;0.47893871;63;9231;64.45591302;26.23283045;690.038678;687.9430814;6782.025142
22.85;0.47893871;63;9231;64.46271055;26.2362458;690.4203309;688.3135758;6788.872355
22.85;0.47893871;63;9231;64.46946772;26.23972187;690.8015726;688.6836535;6795.841313
22.85;0.47893871;63;9231;64.48086307;26.24324207;691.1824035;689.0533151;6802.898745
22.85;0.47893871;63;9231;64.48517718;26.24684279;691.562824;689.422561;6810.117605
22.85;0.47893871;63;9231;64.49281124;26.25033084;691.9428346;689.7913917;6817.110587
22.85;0.47893871;63;9231;64.50112036;26.25390137;692.3224357;690.1598076;6824.268917
22.85;0.47893871;63;9231;64.50706048;26.2574492;692.7016278;690.5278093;6831.381739
22.85;0.47893871;63;9231;64.51312232;26.26102388;693.0804113;690.8953972;6838.548374
22.85;0.47893871;63;9231;64.516929;26.26467868;693.4587866;691.2625717;6845.875672
22.85;0.47893871;63;9231;64.52584488;26.26820025;693.8367543;691.6293334;6852.935848
22.85;0.47893871;63;9231;64.53232088;26.2718727;694.2143146;691.9956826;6860.298503
22.85;0.47893871;63;9231;64.53547483;26.27559232;694.5914682;692.3616199;6867.755732
22.85;0.47893871;63;9231;64.54100318;26.27924465;694.9682153;692.7271457;6875.078067
22.85;0.47893871;63;9231;64.54749377;26.28290737;695.3445565;693.0922604;6882.421219
22.85;0.47893871;63;9231;64.55379051;26.28657486;695.7204922;693.4569647;6889.773948
22.85;0.47893871;63;9231;64.56004048;26.29024236;696.0960228;693.8212588;6897.126677
22.85;0.47893871;63;9231;64.56625374;26.29390362;696.4711487;694.1851432;6904.466915
22.85;0.47893871;63;9231;64.57244955;26.2975574;696.8458705;694.5486185;6911.792153
22.85;0.47893871;63;9231;64.5786367;26.3012063;697.2201885;694.9116851;6919.1076
22.85;0.47893871;63;9231;64.58481594;26.30485484;697.5941031;695.2743434;6926.422325
22.85;0.47893871;63;9231;64.59098113;26.30850774;697.9676148;695.6365939;6933.745809
22.85;0.47893871;63;9231;64.59712355;26.31216882;698.3407241;695.998437;6941.085667
22.85;0.47893871;63;9231;64.60323505;26.31584041;698.7134313;696.3598733;6948.44662
22.85;0.47893871;63;9231;64.6093095;26.31952344;699.0857369;696.7209032;6955.830493
22.85;0.47893871;63;9231;64.61534308;26.3232177;699.4576414;697.081527;6963.236875
22.85;0.47893871;63;9231;64.6213338;26.3269223;699.8291451;697.4417454;6970.664009
22.85;0.47893871;63;9231;64.62728097;26.33063614;700.2002485;697.8015587;6978.109646
22.85;0.47893871;63;9231;64.63318466;26.33435815;700.570952;698.1609674;6985.571677
22.85;0.47893871;63;9231;64.63904524;26.33808755;700.9412561;698.519972;6993.048518
22.85;0.47893871;63;9231;64.64486316;26.3418239;701.3111612;698.8785729;7000.539295
22.85;0.47893871;63;9231;64.65063862;26.34556714;701.6806677;699.2367705;7008.043879
22.85;0.47893871;63;9231;64.65637149;26.34931756;702.0497761;699.5945653;7015.562855
22.85;0.47893871;63;9231;64.65629611;26.35303868;702.4184867;699.9519579;7023.023109
22.85;0.47893871;63;9231;64.66238963;26.35664439;702.7868;700.3089485;7030.251963
22.85;0.47893871;63;9231;64.67384188;26.36032558;703.1547165;700.6655377;7037.632157
22.85;0.47893871;63;9231;64.67300248;26.36400204;703.5222365;701.0217259;7045.002849
22.85;0.47893871;63;9231;64.68525998;26.36760297;703.8893605;701.3775136;7052.222133
22.85;0.47893871;63;9231;64.68923708;26.37138908;704.2560889;701.7329013;7059.81266
22.85;0.47893871;63;9231;64.69418424;26.3751496;704.6224222;702.0878893;7067.351891
22.85;0.47893871;63;9231;64.70257929;26.3790823;704.9883607;702.4424781;7075.236319
22.85;0.47893871;63;9231;64.69988075;26.38298392;705.3539049;702.7966682;7083.05843
22.85;0.47893871;63;9231;64.71231073;26.38679758;705.7190553;703.15046;7090.704199
22.85;0.47893871;63;9231;64.71285358;26.39105634;706.0838121;703.503854;7099.242321
22.85;0.47893871;63;9231;64.71588274;26.39513543;706.448176;703.8568506;7107.420244
22.85;0.47893871;63;9231;64.72241378;26.39915145;706.8121472;704.2094503;7115.471706
22.85;0.47893871;63;9231;64.72663018;26.40360758;707.1757262;704.5616535;7124.405523
22.85;0.47893871;63;9231;64.72903003;26.4078929;707.5389135;704.9134606;7132.996884
22.85;0.47893871;63;9231;64.73442563;26.41186542;707.9017095;705.2648722;7140.961146
22.85;0.47893871;63;9231;64.74552154;26.41570161;708.2641145;705.6158886;7148.652093
22.85;0.47893871;63;9231;64.74227747;26.41936809;708.626129;705.9665102;7156.002777
22.85;0.47893871;63;9231;64.74824779;26.4231614;708.9877534;706.3167376;7163.607755
22.85;0.47893871;63;9231;64.75045084;26.42703948;709.3489882;706.6665712;7171.382669
22.85;0.47893871;63;9231;64.75949718;26.43099206;709.7098337;707.0160114;7179.306947
22.85;0.47893871;63;9231;64.76349229;26.43511339;710.0702904;707.3650587;7187.569542
22.85;0.47893871;63;9231;64.7686182;26.43840194;710.4303587;707.7137135;7194.162565
22.85;0.47893871;63;9231;64.77147987;26.44217715;710.790039;708.0619762;7201.731251
22.85;0.47893871;63;9231;64.77630813;26.44626446;711.1493318;708.4098473;7209.925634
22.85;0.47893871;63;9231;64.77959254;26.44823666;711.5082374;708.7573272;7213.879566
22.85;0.47893871;63;9231;64.78779037;26.44995449;711.8667563;709.1044164;7217.323541
22.85;0.47893871;63;6760;64.7995579;26.49185299;712.2248888;709.4511153;7301.323231
22.85;0.47893871;63;6760;64.80339955;26.49422806;712.3903766;709.6038447;7306.084855
22.85;0.47893871;63;6760;64.80535678;26.4977045;712.5556861;709.7564023;7313.054545
22.85;0.47893871;63;6760;64.80382201;26.50075062;712.7208174;709.9087884;7319.161519
22.85;0.47893871;63;6760;64.8036904;26.50304514;712.8857708;710.0610031;7323.76166
22.85;0.47893871;63;6760;64.80764907;26.50478926;713.0505465;710.2130467;7327.258347
22.85;0.47893871;63;6760;64.8091673;26.50604925;713.2151446;710.3649192;7329.784425
22.85;0.47893871;63;6760;64.81026734;26.50637099;713.3795654;710.516621;7330.429452
22.85;0.47893871;63;6760;64.81668274;26.50630406;713.543809;710.6681523;7330.295272
22.85;0.47893871;63;6760;64.820022;26.50634705;713.7078756;710.8195131;7330.381453
22.85;0.47893871;63;6760;64.82774363;26.50730265;713.8717654;710.9707037;7332.297291
22.85;0.47893871;63;6760;64.83142119;26.50983416;714.0354786;711.1217243;7337.37255
22.85;0.47893871;63;6760;64.8359195;26.51392304;714.1990155;711.2725751;7345.570094
22.85;0.47893871;63;6760;64.83514602;26.51971993;714.3623761;711.4232563;7357.191919
22.85;0.47893871;63;6760;64.82783006;26.52564276;714.5255606;711.573768;7369.066219
22.85;0.47893871;63;6760;64.82609413;26.52813117;714.6885694;711.7241105;7374.055075
22.85;0.47893871;63;6760;64.81263821;26.53081662;714.8514025;711.8742839;7379.438966
22.85;0.47893871;63;6760;64.79752297;26.53677211;715.0140601;712.0242885;7391.378766
22.85;0.47893871;63;6760;64.78208481;26.53053303;715.1765425;712.1741244;7378.870413
22.85;0.47893871;63;6760;64.76765525;26.51699822;715.3388498;712.3237918;7351.735324
22.85;0.47893871;63;6760;64.75417775;26.51354732;715.5009822;712.4732909;7344.81684
22.85;0.47893871;63;6760;64.75337375;26.51423241;715.6629399;712.6226219;7346.190321
22.85;0.47893871;63;6760;64.75344418;26.51575954;715.8247231;712.7717849;7349.251981
22.85;0.47893871;63;6760;64.76328484;26.51608747;715.986332;712.9207803;7349.909415
22.85;0.47893871;63;6760;64.77537695;26.51367719;716.1477667;713.0696081;7345.077203
22.85;0.47893871;63;6760;64.79551836;26.51290539;716.3090275;713.2182685;7343.529864
22.85;0.47893871;63;6760;64.81612907;26.51393742;716.4701145;713.3667618;7345.598911
22.85;0.47893871;63;6760;64.83644963;26.51582718;716.6310279;713.5150881;7349.387575
22.85;0.47893871;63;6760;64.86295611;26.52048001;716.791768;713.6632476;7358.71575
22.85;0.47893871;63;6760;64.87964635;26.52406399;716.9523348;713.8112405;7365.901038
22.85;0.47893871;63;6760;64.89935576;26.52803679;717.1127287;713.959067;7373.865866
22.85;0.47893871;63;6760;64.91231008;26.5341748;717.2729497;714.1067273;7386.17158
22.85;0.47893871;63;6760;64.91870302;26.54239531;717.432998;714.2542215;7402.65236
22.85;0.47893871;63;6760;64.92381332;26.54654019;717.592874;714.4015499;7410.962168
22.85;0.47893871;63;6760;64.92635497;26.54950154;717.7525776;714.5487126;7416.899192
22.85;0.47893871;63;6760;64.9306394;26.55411956;717.9121091;714.6957098;7426.157581
22.85;0.47893871;63;6760;64.931712;26.56121542;718.0714688;714.8425417;7440.383629
22.85;0.47893871;63;6760;64.92768492;26.56852433;718.2306567;714.9892086;7455.036808
22.85;0.47893871;63;6760;64.92045593;26.57566302;718.3896731;715.1357105;7469.348708
22.85;0.47893871;63;6760;64.91288342;26.57876635;718.5485182;715.2820476;7475.570388
22.85;0.47893871;63;6760;64.90981405;26.5803527;718.7071921;715.4282202;7478.750765
22.85;0.47893871;63;6760;64.90585391;26.57934671;718.865695;715.5742285;7476.73392
22.85;0.47893871;63;6760;64.90521435;26.57385094;719.0240272;715.7200725;7465.715793
22.85;0.47893871;63;6760;64.91361016;26.5719073;719.1821887;715.8657526;7461.8191
22.85;0.47893871;63;6760;64.91980885;26.5744012;719.3401798;716.0112688;7466.818962
22.85;0.47893871;63;6760;64.92602289;26.5783945;719.4980007;716.1566215;7474.824892
22.85;0.47893871;63;6760;64.93802276;26.58212877;719.6556515;716.3018106;7482.311488
22.85;0.47893871;63;6760;64.94137679;26.59135383;719.8131324;716.4468365;7500.806233
22.85;0.47893871;63;6760;64.94439321;26.59705797;719.9704437;716.5916994;7512.2421
22.85;0.47893871;63;6760;64.94761404;26.59392014;720.1275854;716.7363993;7505.951265
22.85;0.47893871;63;6760;64.95544473;26.58936615;720.2845578;716.8809365;7496.821269
22.85;0.47893871;63;6760;64.96953875;26.58683468;720.4413611;717.0253112;7491.746069
22.85;0.47893871;63;6760;64.98572386;26.58859479;720.5979954;717.1695236;7495.274804
22.85;0.47893871;63;6760;65.00121072;26.59521886;720.754461;717.3135738;7508.554989
22.85;0.47893871;63;6760;65.00953973;26.59968579;720.9107579;717.457462;7517.510469
22.85;0.47893871;63;6760;65.01628383;26.60095015;721.0668864;717.6011884;7520.045305
22.85;0.47893871;63;6760;64.9909728;26.61093308;721.2228467;717.7447531;7540.059453
22.85;0.47893871;63;6760;65.00740868;26.61449402;721.378639;717.8881565;7547.198546
22.85;0.47893871;63;6760;65.06241612;26.6083722;721.5342634;718.0313986;7534.925304
22.85;0.47893871;63;6760;65.00115274;26.60491361;721.68972;718.1744796;7527.991398
22.85;0.47893871;63;6760;64.99477284;26.6133104;721.8450092;718.3173998;7544.825598
22.85;0.47893871;63;6760;65.09274301;26.62088848;722.0001311;718.4601592;7560.018407
22.85;0.47893871;63;6760;65.16653119;26.62302657;722.1550858;718.6027581;7564.304924
22.85;0.47893871;63;6760;65.19358219;26.62554316;722.3098735;718.7451966;7569.350284
22.85;0.47893871;63;6760;65.18238669;26.62985716;722.4644944;718.887475;7577.999147
22.85;0.47893871;63;6760;65.2160708;26.632438;722.6189488;719.0295934;7583.173316
22.85;0.47893871;63;6760;65.33289232;26.63613353;722.7732367;719.171552;7590.582252
22.85;0.47893871;63;6760;65.30582244;26.64190391;722.9273583;719.3133509;7602.150938
22.85;0.47893871;63;6760;65.26556973;26.6497887;723.0813139;719.4549904;7617.958641
22.85;0.47893871;63;6760;65.37795418;26.65568429;723.2351036;719.5964707;7629.778358
22.85;0.47893871;63;6760;65.48196595;26.66259994;723.3887276;719.7377918;7643.643095
22.85;0.47893871;63;6760;65.53421156;26.67389002;723.5421861;719.878954;7666.277869
22.85;0.47893871;63;6760;65.55125729;26.69538658;723.6954792;720.0199575;7709.374984
22.85;0.47893871;63;6760;65.53527291;26.71986047;723.8486071;720.1608025;7758.441161
22.85;0.47893871;63;6760;65.5336707;26.74277871;724.00157;720.301489;7804.388507
22.85;0.47893871;63;6760;65.48003566;26.75965295;724.1543681;720.4420174;7838.218619
22.85;0.47893871;63;6760;65.46916434;26.77150001;724.3070015;720.5823877;7861.970046
22.85;0.47893871;63;6760;65.44517961;26.78285384;724.4594705;720.7226002;7884.732616
22.85;0.47893871;63;6760;65.42751336;26.7916236;724.6117752;720.8626551;7902.314572
22.85;0.47893871;63;6760;65.41434155;26.79706472;724.7639158;721.0025524;7913.223124
22.85;0.47893871;63;6760;65.40101706;26.79795271;724.9158925;721.1422924;7915.003396
22.85;0.47893871;63;6760;65.39621252;26.79620854;725.0677053;721.2818753;7911.50662
22.85;0.47893871;63;6760;65.4015552;26.79358557;725.2193546;721.4213013;7906.248003
22.85;0.47893871;63;6760;65.41297558;26.79144774;725.3708406;721.5605704;7901.961994
22.85;0.47893871;63;6760;65.43135106;26.79055848;725.5221632;721.699683;7900.179178
22.85;0.47893871;63;6760;65.45464963;26.7913074;725.6733228;721.8386391;7901.680648
22.85;0.47893871;63;6760;65.48012028;26.7939982;725.8243196;721.977439;7907.075264
22.85;0.47893871;63;6760;65.50250722;26.79841289;725.9751536;722.1160828;7915.925993
22.85;0.47893871;63;6760;65.53625838;26.80431403;726.1258251;722.2545707;7927.75681
22.85;0.47893871;63;6760;65.58078066;26.81175191;726.2763343;722.3929028;7942.668562
22.85;0.47893871;22;6760;65.76167161;26.82165936;726.4266812;722.5310795;7962.53139
22.85;0.47893871;22;6760;66.05482411;26.83524269;726.5768662;722.6691007;7989.763752
22.85;0.47893871;22;6760;66.42398467;26.86629172;726.7268894;722.8069667;8052.012004
22.85;0.47893871;22;6760;66.64551755;26.9169499;726.8767509;722.9446777;8153.57342
22.85;0.47893871;22;6760;66.87688058;26.9739133;727.0264509;723.0822339;8267.775787
22.85;0.47893871;22;6760;67.20479533;27.02751994;727.1759896;723.2196354;8375.248392
22.85;0.47893871;22;6760;67.62273238;27.09051261;727.3253672;723.3568824;8501.538445
22.85;0.47893871;22;6760;68.0343126;27.17367997;727.4745838;723.493975;8668.275479
22.85;0.47893871;22;6760;68.38040229;27.25162457;727.6236396;723.6309135;8824.541737
22.85;0.47893871;22;6760;68.78737892;27.34877157;727.7725348;723.767698;9019.305685
22.85;0.47893871;22;6760;69.1811622;27.43815996;727.9212696;723.9043287;9198.514866
22.85;0.47893871;22;6760;69.56664588;27.5148648;728.0698441;724.0408057;9352.295606
22.85;0.47893871;22;6760;69.94485885;27.58804647;728.2182585;724.1771293;9499.01296
22.85;0.47893871;22;6760;70.29624792;27.65208561;728.366513;724.3132996;9627.401019
22.85;0.47893871;22;6760;70.68393192;27.75897597;728.5146078;724.4493168;9841.698817
22.85;0.47893871;22;6760;71.02904293;27.86366549;728.662543;724.585181;10051.58428
22.85;0.47893871;22;6760;71.41074857;27.91143643;728.8103187;724.7208925;10147.35725
22.85;0.47893871;22;6760;71.7964568;27.93351917;728.9579353;724.8564513;10191.62956
22.85;0.47893871;22;6760;72.14700105;27.94307261;729.1053928;724.9918577;10210.78266
22.85;0.47893871;22;6760;72.47033048;27.94127041;729.2526914;725.1271119;10207.16953
22.85;0.47893871;22;6760;72.81844613;27.94247857;729.3998312;725.2622139;10209.5917
22.85;0.47893871;22;6760;73.18008871;27.92227869;729.5468126;725.3971641;10169.09422
22.85;0.47893871;22;6760;73.87377091;27.89850161;729.6936355;725.5319625;10121.42504
22.85;0.47893871;22;6760;75.05810244;27.82516986;729.8403003;725.6666093;9974.406809
22.85;0.47893871;22;6760;75.04967868;27.59690188;729.986807;725.8011047;9516.766616
22.85;0.47893871;22;6760;75.2189107;27.31535598;730.1331558;725.9354489;8952.312858
22.85;0.47893871;22;6760;75.42684283;27.05170849;730.279347;726.069642;8423.742494
22.85;0.47893871;22;6760;75.64271716;26.86776996;730.4253806;726.2036842;8054.975633
22.85;0.47893871;22;6760;75.84826972;26.74215439;730.5712569;726.3375757;7803.136836
22.85;0.47893871;22;6760;76.11872715;26.6569741;730.7169759;726.4713166;7632.364219
22.85;0.47893871;22;6760;76.38262002;26.59978084;730.862538;726.6049071;7517.701024
22.85;0.47893871;22;6760;76.66534173;26.55641316;731.0079432;726.7383474;7430.755868
22.85;0.47893871;22;6760;76.94469358;26.53317697;731.1531918;726.8716377;7384.171084
22.85;0.47893871;22;6760;77.20940385;26.52142406;731.2982838;727.0047781;7360.608406
22.85;0.47893871;22;6760;77.47329289;26.51627215;731.4432195;727.1377688;7350.279671
22.85;0.47893871;22;6760;77.71901257;26.50852296;731.587999;727.2706099;7334.743809
22.85;0.47893871;22;6760;77.97677211;26.50934808;731.7326225;727.4033016;7336.398044
22.85;0.47893871;22;6760;78.22569429;26.50356961;731.8770902;727.5358442;7324.81315
22.85;0.47893871;22;6760;78.45617659;26.49777702;732.0214022;727.6682377;7313.199948
22.85;0.47893871;22;6760;78.68190195;26.48634658;732.1655587;727.8004823;7290.283769
22.85;0.47893871;22;6760;78.90155082;26.4769296;732.3095599;727.9325782;7271.404251
22.85;0.47893871;22;6760;79.11501205;26.4674283;732.4534059;728.0645256;7252.355686
22.85;0.272982301;22;6760;79.34675164;28.10412484;732.597097;728.1963246;6003.909004
22.85;0.272982301;22;6760;79.62483422;28.21385997;732.7406331;728.3279754;6129.303776
22.85;0.272982301;22;6760;79.87550978;28.34070996;732.8840147;728.4594782;6274.255755
22.85;0.272982301;22;6760;80.11259329;28.46020999;733.0272417;728.5908331;6410.808897
22.85;0.272982301;22;6760;80.33178984;28.5565875;733.1703144;728.7220403;6520.939861
22.85;0.272982301;22;6760;80.52803375;28.63228759;733.3132329;728.8530999;6607.442647
22.85;0.272982301;22;6760;80.72390723;28.700912;733.4559974;728.9840122;6685.860032
22.85;0.272982301;22;6760;80.90777638;28.75679258;733.5986081;729.1147772;6749.714988
22.85;0.272982301;22;6760;81.07598533;28.79507934;733.7410652;729.2453953;6793.465419
22.85;0.272982301;22;6760;81.24224102;28.82486073;733.8833687;729.3758664;6827.496725
24.85;0.272982301;22;6760;82.00976617;29.63978632;734.0255189;729.5061908;5473.307565
