Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.272982301;22;6760;82.45980886;29.64879982;734.1675159;729.6363687;5483.607326
24.85;0.272982301;22;6760;82.66771641;29.65714746;734.3093599;729.7664002;5493.146203
24.85;0.272982301;22;6760;82.83349118;29.66456639;734.4510511;729.8962855;5501.623844
24.85;0.272982301;22;6760;82.97574593;29.68516143;734.5925896;730.0260248;5525.157878
24.85;0.272982301;22;6760;83.12261;29.72106702;734.7339756;730.1556181;5566.187339
24.85;0.272982301;22;6760;83.25269036;29.77460772;734.8752093;730.2850657;5627.368504
24.85;0.272982301;22;6760;83.3704887;29.83282277;735.0162907;730.4143678;5693.891076
24.85;0.272982301;22;6760;83.4975717;29.89590733;735.1572202;730.5435245;5765.97805
24.85;0.272982301;22;6760;83.61626075;29.98195728;735.2979978;730.6725359;5864.307659
24.85;0.272982301;22;6760;83.73918683;30.06499145;735.4386236;730.8014023;5959.191126
24.85;0.272982301;22;6760;83.85939438;30.14688649;735.579098;730.9301237;6052.772909
24.85;0.272982301;22;6760;83.97318361;30.20596569;735.719421;731.0587004;6120.282944
24.85;0.272982301;22;6760;84.08977144;30.28592164;735.8595928;731.1871326;6211.648922
24.85;0.272982301;22;6760;84.2018465;30.34094095;735.9996136;731.3154203;6274.519707
24.85;0.272982301;22;6760;84.30323939;30.40127993;736.1394835;731.4435637;6343.469295
24.85;0.272982301;22;6760;84.41181257;30.44604981;736.2792026;731.5715631;6394.628008
24.85;0.272982301;22;6760;84.49629567;30.48373427;736.4187713;731.6994185;6437.690185
24.85;0.272982301;22;6760;84.58232141;30.50948887;736.5581895;731.8271302;6467.120075
24.85;0.272982301;22;6760;84.66082633;30.54495179;736.6974575;731.9546982;6507.643694
24.85;0.272982301;22;6760;84.74437331;30.58029921;736.8365754;732.0821228;6548.035325
24.85;0.272982301;22;6760;84.82360435;30.58783544;736.9755435;732.2094041;6556.647008
24.85;0.272982301;22;6760;84.91179337;30.6225398;737.1143618;732.3365423;6596.30381
24.85;0.272982301;22;6760;85.01520004;30.64060784;737.2530305;732.4635375;6616.950234
24.85;0.272982301;22;6760;85.10743835;30.63279511;737.3915498;732.5903899;6608.022596
24.85;0.272982301;22;6760;85.17083038;30.65991246;737.5299198;732.7170997;6639.009693
24.85;0.272982301;22;6760;85.23733016;30.66526569;737.6681407;732.843667;6645.126857
24.85;0.272982301;22;6760;85.31204939;30.65927407;737.8062127;732.970092;6638.280203
24.85;0.272982301;22;6760;85.37043763;30.66422925;737.944136;733.0963748;6643.942509
24.85;0.272982301;22;6760;85.42485545;30.66458932;738.0819106;733.2225156;6644.353959
24.85;0.272982301;22;6760;85.48343123;30.6799955;738.2195367;733.3485146;6661.95866
24.85;0.272982301;22;6760;85.54125912;30.67536092;738.3570146;733.4743719;6656.662717
24.85;0.272982301;22;6760;85.60466876;30.67006408;738.4943443;733.6000876;6650.609988
24.85;0.272982301;22;6760;85.64563702;30.69778308;738.6315261;733.725662;6682.284599
24.85;0.272982301;22;6760;85.71696572;30.69427133;738.76856;733.8510952;6678.271709
24.85;0.272982301;22;6760;85.7860479;30.70631685;738.9054463;733.9763874;6692.036171
24.85;0.272982301;22;6760;85.836632;30.67700593;739.042185;734.1015386;6658.542472
24.85;0.272982301;22;6760;85.87894267;30.72045923;739.1787765;734.2265491;6708.196728
24.85;0.272982301;22;6760;85.99828953;30.70253185;739.3152207;734.3514191;6687.711041
24.85;0.272982301;22;6760;86.19050617;30.69393697;739.451518;734.4761486;6677.889637
24.85;0.272982301;22;6760;86.25729221;30.68207054;739.5876683;734.6007379;6664.32982
24.85;0.272982301;22;6760;86.27027519;30.69522522;739.723672;734.7251871;6679.36173
24.85;0.272982301;22;6760;86.37045317;30.71907499;739.8595291;734.8494964;6706.614948
24.85;0.272982301;22;6760;86.44968442;30.70278403;739.9952398;734.9736658;6687.999211
24.85;0.272982301;22;6760;86.48740631;30.68790546;740.1308043;735.0976957;6670.997403
24.85;0.272982301;22;6760;86.51181547;30.7133558;740.2662227;735.221586;6700.079607
24.85;0.272982301;22;6760;86.58369812;30.71031906;740.4014952;735.3453371;6696.609519
24.85;0.272982301;22;6760;86.60865045;30.72238953;740.536622;735.468949;6710.402489
24.85;0.272982301;22;6760;86.62628077;30.71728647;740.6716031;735.5924219;6704.571205
24.85;0.272982301;22;6760;86.67191308;30.70547228;740.8064388;735.715756;6691.071084
24.85;0.272982301;22;6760;86.76552257;30.69770484;740.9411292;735.8389514;6682.195197
24.85;0.272982301;22;6760;86.84784459;30.7015384;741.0756745;735.9620082;6686.575826
24.85;0.272982301;22;6760;86.95530548;30.71935914;741.2100748;736.0849267;6706.939649
24.85;0.272982301;22;6760;87.05007828;30.6949826;741.3443302;736.2077069;6679.084478
24.85;0.272982301;22;6760;87.09512484;30.70946038;741.4784411;736.3303491;6695.628294
24.85;0.272982301;22;6760;87.15701746;30.69602651;741.6124074;736.4528534;6680.277359
24.85;0.272982301;22;6760;87.19738188;30.71186286;741.7462293;736.5752199;6698.373625
24.85;0.272982301;22;6760;87.2318984;30.71502688;741.8799071;736.6974489;6701.989161
24.85;0.272982301;22;6760;87.27611733;30.70486161;742.0134408;736.8195403;6690.373271
24.85;0.272982301;22;6760;87.33234752;30.72877386;742.1468306;736.9414945;6717.697891
24.85;0.272982301;22;6760;87.38914875;30.70170732;742.2800767;737.0633116;6686.768842
24.85;0.272982301;22;6760;87.45527331;30.705815;742.4131792;737.1849917;6691.462709
24.85;0.272982301;22;6760;87.46689482;30.70548331;742.5461383;737.3065349;6691.083682
24.85;0.272982301;22;6760;87.45720202;30.70797576;742.6789541;737.4279415;6693.93182
24.85;0.272982301;22;6760;87.49067843;30.70998153;742.8116269;737.5492116;6696.223818
24.85;0.272982301;22;6760;87.5376001;30.70505544;742.9441566;737.6703453;6690.594754
24.85;0.272982301;22;6760;87.56877639;30.6929672;743.0765436;737.7913428;6676.781477
24.85;0.272982301;22;6760;87.57102741;30.69414738;743.2087879;737.9122042;6678.130077
24.85;0.272982301;22;6760;87.61721889;30.7099782;743.3408897;738.0329297;6696.220009
24.85;0.272982301;22;6760;87.65750145;30.6903195;743.4728492;738.1535195;6673.755941
24.85;0.272982301;22;6760;87.69566356;30.70140777;743.6046664;738.2739737;6686.426544
24.85;0.272982301;22;6760;87.75564224;30.69712792;743.7363417;738.3942924;6681.535948
24.85;0.272982301;22;6760;87.77843011;30.69731656;743.867875;738.5144758;6681.751509
24.85;0.272982301;22;6760;87.83612451;30.68686377;743.9992666;738.6345241;6669.807063
24.85;0.272982301;22;6760;87.88958917;30.69110685;744.1305167;738.7544374;6674.655645
24.85;0.272982301;22;6760;87.95618238;30.67980888;744.2616253;738.8742158;6661.745413
24.85;0.272982301;22;6760;87.9987937;30.7011291;744.3925927;738.9938596;6686.108109
24.85;0.272982301;22;6760;88.0063498;30.69797093;744.5234189;739.1133688;6682.499254
24.85;0.272982301;22;6760;88.02260489;30.70966448;744.6541041;739.2327437;6695.861527
24.85;0.272982301;22;6760;88.07982635;30.70289558;744.7846486;739.3519843;6688.126672
24.85;0.272982301;22;6760;88.0750476;30.67060758;744.9150524;739.4710908;6651.231056
24.85;0.272982301;22;6760;88.07070719;30.67823903;745.0453156;739.5900634;6659.951539
24.85;0.272982301;22;6760;88.11660596;30.68083534;745.1754385;739.7089022;6662.918354
24.85;0.272982301;22;6760;88.11138597;30.66221709;745.3054212;739.8276074;6641.64321
24.85;0.272982301;22;6760;88.09349176;30.67219098;745.4352638;739.9461791;6653.040411
24.85;0.272982301;22;6760;88.19486723;30.6743267;745.5649666;740.0646174;6655.480903
24.85;0.272982301;22;6760;88.25724739;30.65629828;745.6945295;740.1829226;6634.879757
24.85;0.272982301;22;6760;88.36968583;30.65695958;745.8239529;740.3010947;6635.63543
24.85;0.272982301;22;6760;88.48521867;30.65421821;745.9532368;740.419134;6632.502856
24.85;0.272982301;22;6760;88.47208142;30.65627835;746.0823814;740.5370406;6634.856989
24.85;0.272982301;22;6760;88.41148819;30.6637864;746.2113868;740.6548145;6643.43646
24.85;0.272982301;22;6760;88.36665855;30.65479026;746.3402532;740.772456;6633.156534
24.85;0.272982301;22;6760;88.40304574;30.68559154;746.4689808;740.8899653;6668.35328
24.85;0.272982301;22;6760;88.50253688;30.66853488;746.5975697;741.0073424;6648.862572
24.85;0.272982301;22;6760;88.54079026;30.6657145;746.72602;741.1245875;6645.639713
24.85;0.272982301;22;6760;88.57994747;30.66043416;746.8543319;741.2417007;6639.605845
24.85;0.272982301;22;6760;88.61641678;30.6625218;746.9825055;741.3586823;6641.991398
24.85;0.272982301;22;6760;88.60017504;30.65106671;747.110541;741.4755324;6628.901621
24.85;0.272982301;22;6760;88.54656364;30.66229729;747.2384386;741.592251;6641.734853
24.85;0.272982301;22;6760;88.52720689;30.66038446;747.3661984;741.7088384;6639.549048
24.85;0.272982301;22;6760;88.56359801;30.65382935;747.4938204;741.8252947;6632.058508
24.85;0.272982301;22;6760;88.60895753;30.63923655;747.621305;741.94162;6615.383251
24.85;0.272982301;22;6760;88.58327158;30.6680918;747.7486522;742.0578146;6648.356256
24.85;0.272982301;22;6760;88.61194956;30.67413052;747.8758622;742.1738785;6655.256727
24.85;0.272982301;22;6760;88.57767565;30.65828027;748.0029351;742.2898118;6637.144586
24.85;0.272982301;22;6760;88.60491018;30.65258316;748.1298711;742.4056148;6630.634477
24.85;0.272982301;22;6760;88.62104366;30.65557364;748.2566703;742.5212876;6634.05171
24.85;0.272982301;22;6760;88.65154813;30.64463245;748.3833329;742.6368303;6621.549174
24.85;0.272982301;22;6760;88.67567026;30.63754725;748.509859;742.7522431;6613.452888
24.85;0.272982301;22;6760;88.64480682;30.64157304;748.6362487;742.8675261;6618.053171
24.85;0.272982301;22;6760;88.80743219;30.62875054;748.7625023;742.9826795;6603.400851
24.85;0.272982301;22;6760;89.00114787;30.62779248;748.8886199;743.0977034;6602.306066
24.85;0.272982301;22;6760;89.02643642;30.63906099;749.0146015;743.2125979;6615.182636
24.85;0.272982301;22;6760;89.14448446;30.64055025;749.1404474;743.3273633;6616.884419
24.85;0.272982301;22;6760;89.09370872;30.64068836;749.2661577;743.4419996;6617.042242
24.85;0.272982301;22;6760;89.05140033;30.65279531;749.3917325;743.556507;6630.876905
24.85;0.272982301;22;6760;89.12866215;30.65027439;749.517172;743.6708856;6627.996234
24.85;0.272982301;22;6760;89.12178839;30.64133034;749.6424764;743.7851356;6617.775839
24.85;0.272982301;22;6760;89.10614611;30.65575437;749.7676457;743.8992572;6634.258227
24.85;0.272982301;22;6760;89.11865116;30.64270999;749.8926802;744.0132504;6619.35237
24.85;0.272982301;22;6760;89.0475432;30.65137553;750.0175799;744.1271154;6629.254508
24.85;0.272982301;22;6760;89.06452543;30.65814949;750.1423451;744.2408524;6636.995144
24.85;0.272982301;22;6760;89.080597;30.66301398;750.2669758;744.3544615;6642.553811
24.85;0.272982301;22;6760;89.05912489;30.67040883;750.3914722;744.4679429;6651.003938
24.85;0.272982301;22;6760;89.0355349;30.67011478;750.5158345;744.5812966;6650.667925
24.85;0.272982301;22;6760;89.10709489;30.66654911;750.6400628;744.6945229;6646.593417
24.85;0.272982301;22;6760;89.13099282;30.64690383;750.7641572;744.8076219;6624.144686
24.85;0.272982301;22;6760;89.07022555;30.63341951;750.8881179;744.9205937;6608.736101
24.85;0.272982301;22;6760;89.04464363;30.64186188;751.011945;745.0334384;6618.383222
24.85;0.272982301;22;6760;89.02829074;30.64174056;751.1356387;745.1461563;6618.244599
24.85;0.272982301;22;6760;88.98482848;30.64112297;751.2591991;745.2587474;6617.53887
24.85;0.272982301;22;6760;88.94965845;30.63832148;751.3826264;745.3712119;6614.337597
24.85;0.272982301;22;6760;88.92093883;30.6358361;751.5059207;745.4835499;6611.497546
24.85;0.272982301;22;6760;88.89603305;30.6357799;751.6290821;745.5957617;6611.433331
24.85;0.272982301;22;6760;88.97330783;30.63994601;751.7521108;745.7078472;6616.193955
24.85;0.272982301;22;6760;89.02738774;30.64671231;751.875007;745.8198067;6623.925834
24.85;0.272982301;22;6760;88.99992945;30.62898039;751.9977707;745.9316403;6603.663503
24.85;0.272982301;22;6760;89.03813669;30.63573288;752.1204021;746.0433482;6611.379596
24.85;0.272982301;22;6760;89.13010795;30.64055908;752.2429014;746.1549304;6616.894517
24.85;0.272982301;22;6760;89.16385198;30.6379076;752.3652687;746.2663872;6613.864653
24.85;0.272982301;22;6760;89.23526573;30.6279496;752.4875042;746.3777186;6602.485609
24.85;0.272982301;22;6760;89.26712217;30.65399747;752.6096079;746.4889248;6632.250611
24.85;0.272982301;22;6760;89.2509422;30.6553466;752.7315801;746.600006;6633.792274
24.85;0.272982301;22;6760;89.2575445;30.65806113;752.8534209;746.7109623;6636.894178
24.85;0.272982301;22;6760;89.23317023;30.65703392;752.9751303;746.8217939;6635.720383
24.85;0.272982301;22;6760;89.26392167;30.64555215;753.0967086;746.9325008;6622.600117
24.85;0.272982301;22;6760;89.24478563;30.63358344;753.2181559;747.0430832;6608.923421
24.85;0.272982301;22;6760;89.20177263;30.62006775;753.3394724;747.1535412;6593.478986
24.85;0.272982301;22;6760;89.15811723;30.64546549;753.4606581;747.2638751;6622.501086
24.85;0.272982301;22;6760;89.13200685;30.63153995;753.5817133;747.3740849;6606.588319
24.85;0.272982301;22;6760;89.11154466;30.64973244;753.702638;747.4841707;6627.376949
24.85;0.272982301;22;6760;89.12488126;30.64602569;753.8234324;747.5941328;6623.141225
24.85;0.272982301;22;6760;89.1474078;30.64078167;753.9440966;747.7039712;6617.148866
24.85;0.272982301;22;6760;89.15477349;30.63315004;754.0646308;747.8136861;6608.428176
24.85;0.272982301;22;6760;89.13923739;30.64977026;754.1850352;747.9232776;6627.420167
24.85;0.272982301;22;6760;89.14220601;30.65512139;754.3053098;748.0327459;6633.534927
24.85;0.272982301;22;6760;89.22414719;30.62296949;754.4254548;748.1420912;6596.794822
24.85;0.272982301;22;6760;89.25742208;30.63082142;754.5454704;748.2513134;6605.767253
24.85;0.272982301;22;6760;89.21792915;30.64763351;754.6653566;748.3604128;6624.978489
24.85;0.272982301;22;6760;89.21217049;30.65652406;754.7851137;748.4693896;6635.137754
24.85;0.272982301;22;6760;89.28947747;30.63677615;754.9047417;748.5782438;6612.57174
24.85;0.272982301;22;6760;89.31205346;30.62923806;755.0242408;748.6869756;6603.957942
24.85;0.272982301;22;6760;89.24419676;30.64859668;755.1436111;748.7955852;6626.07911
24.85;0.272982301;22;6760;89.24834585;30.63723304;755.2628528;748.9040726;6613.093835
24.85;0.272982301;22;6760;89.21112014;30.64622783;755.3819661;749.012438;6623.372221
24.85;0.272982301;22;6760;89.16917407;30.63925229;755.5009509;749.1206816;6615.401242
24.85;0.272982301;22;6760;89.16659167;30.63785475;755.6198076;749.2288034;6613.804266
24.85;0.272982301;22;6760;89.16140802;30.65489128;755.7385362;749.3368037;6633.271975
24.85;0.272982301;22;6760;89.14272883;30.65378332;755.8571369;749.4446825;6632.005904
24.85;0.272982301;22;6760;89.16707941;30.65109504;755.9756098;749.55244;6628.933998
24.85;0.272982301;22;6760;89.1456575;30.63893277;756.093955;749.6600764;6615.036124
24.85;0.272982301;22;6760;89.22474146;30.68138314;756.2121727;749.7675917;6663.544324
24.85;0.272982301;22;6760;89.22664054;30.63478411;756.330263;749.8749861;6610.295438
24.85;0.272982301;22;6760;89.17632777;30.64317148;756.4482261;749.9822597;6619.879713
24.85;0.272982301;22;6760;89.15616397;30.63323768;756.566062;750.0894128;6608.528321
24.85;0.272982301;22;6760;89.15460683;30.65821782;756.683771;750.1964453;6637.073227
24.85;0.272982301;22;6760;89.15785058;30.6447208;756.8013532;750.3033575;6621.650132
24.85;0.272982301;22;6760;89.156824;30.64625965;756.9188086;750.4101494;6623.408576
24.85;0.272982301;22;6760;89.14164276;30.65064645;757.0361375;750.5168213;6628.42139
24.85;0.272982301;22;6760;89.17713205;30.62550979;757.15334;750.6233732;6599.697634
24.85;0.272982301;22;6760;89.30370332;30.65083154;757.2704162;750.7298053;6628.632889
24.85;0.272982301;22;6760;89.4107047;30.63690605;757.3873662;750.8361178;6612.720186
24.85;0.272982301;22;6760;89.40158541;30.62644516;757.5041902;750.9423106;6600.766482
24.85;0.272982301;22;6760;89.40964349;30.64534049;757.6208884;751.0483841;6622.35825
24.85;0.272982301;22;6760;89.51762527;30.65107707;757.7374607;751.1543383;6628.913464
24.85;0.272982301;22;6760;89.61512786;30.64532834;757.8539075;751.2601733;6622.344364
24.85;0.272982301;22;6760;89.62099296;30.68332143;757.9702288;751.3658894;6665.75922
24.85;0.272982301;22;6760;89.58190435;30.667457;758.0864248;751.4714866;6647.630872
24.85;0.272982301;22;6760;89.53537133;30.63661633;758.2024955;751.576965;6612.389119
24.85;0.272982301;22;6760;89.49515359;30.67698595;758.3184412;751.6823248;6658.519643
24.85;0.272982301;22;6760;89.68719564;30.6834743;758.434262;751.7875661;6665.9339
24.85;0.272982301;22;6760;89.81981778;30.66686784;758.5499579;751.8926891;6646.957637
24.85;0.272982301;22;6760;89.76904819;30.66087293;758.6655292;751.9976939;6640.107227
24.85;0.272982301;22;6760;89.65928133;30.68662033;758.780976;752.1025806;6669.528885
24.85;0.272982301;22;6760;89.69519775;30.67423749;758.8962984;752.2073494;6655.378965
24.85;0.272982301;22;6760;89.79908794;30.67778313;759.0114965;752.3120004;6659.430583
24.85;0.272982301;22;7447;89.75981778;30.71439863;759.1265704;752.4165337;6701.271256
24.85;0.272982301;22;7447;89.73667705;30.70403857;759.3043371;752.5827003;6689.432773
24.85;0.272982301;22;7447;89.69534747;30.72803174;759.4819123;752.7486801;6716.849868
24.85;0.272982301;22;7447;89.65672828;30.72631238;759.6592961;752.9144732;6714.885149
24.85;0.272982301;22;7447;89.69084112;30.71280539;759.8364888;753.0800799;6699.450653
24.85;0.272982301;22;7447;89.72293181;30.7199575;760.0134905;753.2455004;6707.623401
24.85;0.272982301;22;7447;89.70730747;30.73891098;760.1903016;753.4107349;6729.281615
24.85;0.272982301;22;7447;89.68668894;30.73101052;760.3669221;753.5757835;6720.253733
24.85;0.272982301;22;7447;89.66200079;30.72671323;760.5433523;753.7406466;6715.343202
24.85;0.272982301;22;7447;89.67110199;30.72631778;760.7195924;753.9053243;6714.891318
24.85;0.272982301;22;7447;89.77858854;30.71499635;760.8956426;754.0698168;6701.954271
24.85;0.272982301;22;7447;89.75803926;30.72511163;761.071503;754.2341243;6713.51304
24.85;0.272982301;22;7447;89.82774685;30.70853568;761.247174;754.3982471;6694.571645
24.85;0.272982301;22;7447;89.86067981;30.69037557;761.4226557;754.5621854;6673.820007
24.85;0.272982301;22;7447;89.78410411;30.71856883;761.5979484;754.7259393;6706.036562
24.85;0.272982301;22;7447;89.74370115;30.7238261;761.7730521;754.889509;6712.044066
24.85;0.272982301;22;7447;89.71425394;30.71783086;761.9479671;755.0528948;6705.193281
24.85;0.272982301;22;7447;89.69120664;30.72752159;762.1226937;755.2160969;6716.266915
24.85;0.272982301;22;7447;89.67097286;30.72379178;762.297232;755.3791155;6712.004842
24.85;0.272982301;22;7447;89.68149457;30.70607116;762.4715823;755.5419508;6691.755428
24.85;0.272982301;22;7447;89.6726738;30.71916404;762.6457446;755.704603;6706.716713
24.85;0.272982301;22;7447;89.69585165;30.72061184;762.8197193;755.8670722;6708.371116
24.85;0.272982301;22;7447;89.70740635;30.73553199;762.9935066;756.0293588;6725.420433
24.85;0.272982301;22;7447;89.7896617;30.75927346;763.1671066;756.1914629;6752.549898
24.85;0.272982301;22;7447;89.84727103;30.70853004;763.3405195;756.3533847;6694.565198
24.85;0.272982301;22;7447;89.8134879;30.70688334;763.5137456;756.5151244;6692.683504
24.85;0.272982301;22;7447;89.78359639;30.72277125;763.686785;756.6766823;6710.838681
24.85;0.272982301;22;7447;89.7416421;30.73587476;763.8596379;756.8380585;6725.812115
24.85;0.272982301;22;7447;89.75346562;30.71503282;764.0323046;756.9992532;6701.995952
24.85;0.272982301;22;7447;89.77137514;30.71288101;764.2047853;757.1602666;6699.537063
24.85;0.272982301;22;7447;89.74724341;30.73701201;764.3770801;757.3210991;6727.111652
24.85;0.272982301;22;7447;89.73893596;30.72324615;764.5491892;757.4817506;6711.381349
24.85;0.272982301;22;7447;89.71548846;30.72941073;764.7211129;757.6422215;6718.425638
24.85;0.272982301;22;7447;89.70152481;30.73269904;764.8928514;757.802512;6722.183202
24.85;0.272982301;22;7447;89.6865059;30.72520671;765.0644047;757.9626222;6713.621691
24.85;0.272982301;22;7447;89.6734856;30.73007786;765.2357733;758.1225524;6719.187977
24.85;0.272982301;22;7447;89.6654717;30.73293819;765.4069572;758.2823027;6722.456484
24.85;0.272982301;22;7447;89.65346283;30.72857372;765.5779566;758.4418734;6717.469192
24.85;0.272982301;22;7447;89.64436877;30.72646255;765.7487718;758.6012647;6715.056747
24.85;0.272982301;22;7447;89.63634927;30.72402901;765.9194029;758.7604767;6712.275923
24.85;0.272982301;22;7447;89.63325688;30.72912384;766.0898501;758.9195097;6718.097817
24.85;0.272982301;22;7447;89.67603935;30.72811103;766.2601137;759.0783639;6716.940468
24.85;0.272982301;22;7447;89.66455012;30.72962135;766.4301938;759.2370395;6718.666322
24.85;0.272982301;22;7447;89.65569554;30.73253909;766.6000907;759.3955366;6722.000435
24.85;0.272982301;22;7447;89.638269;30.73412943;766.7698045;759.5538555;6723.817714
24.85;0.272982301;22;7447;89.63103583;30.75044093;766.9393354;759.7119964;6742.45693
24.85;0.272982301;22;7447;89.63337175;30.72994324;767.1086837;759.8699594;6719.034139
24.85;0.272982301;22;7447;89.65464197;30.72430228;767.2778494;760.0277448;6712.588192
24.85;0.272982301;22;7447;89.68104567;30.71528468;767.4468329;760.1853528;6702.283747
24.85;0.272982301;22;7447;89.70327121;30.71888938;767.6156343;760.3427836;6706.402858
24.85;0.272982301;22;7447;89.69308975;30.73495589;767.7842538;760.5000373;6724.762112
24.85;0.272982301;22;7447;89.67210397;30.74063896;767.9526917;760.6571143;6731.256181
24.85;0.272982301;22;7447;89.6851929;30.72441627;768.120948;760.8140145;6712.718451
24.85;0.272982301;22;7447;89.7154457;30.72933268;768.289023;760.9707384;6718.336451
24.85;0.272982301;22;7447;89.71124766;30.75643579;768.4569169;761.127286;6749.307286
24.85;0.272982301;22;7447;89.70329699;30.7426394;768.62463;761.2836576;6733.542089
24.85;0.272982301;22;7447;89.69348793;30.75041179;768.7921623;761.4398533;6742.423634
24.85;0.272982301;22;7447;89.68716779;30.75170161;768.959514;761.5958735;6743.897522
24.85;0.272982301;22;7447;89.68365468;30.75295842;769.1266855;761.7517181;6745.333674
24.85;0.272982301;22;7447;89.68150145;30.75228889;769.2936768;761.9073876;6744.568604
24.85;0.272982301;22;7447;89.73944707;30.77946806;769.4604882;762.0628819;6775.626345
24.85;0.272982301;22;7447;89.82111363;30.73173822;769.6271198;762.2182015;6721.085277
24.85;0.272982301;22;7447;89.83626013;30.75098467;769.7935719;762.3733463;6743.078272
24.85;0.272982301;22;7447;89.85386272;30.73936868;769.9598446;762.5283168;6729.804632
24.85;0.272982301;22;7447;89.86110343;30.75418286;770.1259382;762.6831129;6746.732853
24.85;0.272982301;22;7447;89.94210544;30.74278927;770.2918528;762.837735;6733.713348
24.85;0.272982301;22;7447;90.00805259;30.74639558;770.4575886;762.9921832;6737.834291
24.85;0.272982301;22;7447;89.9941006;30.77066921;770.6231459;763.1464578;6765.571869
24.85;0.272982301;22;7447;89.95825145;30.76866687;770.7885247;763.3005589;6763.283786
24.85;0.272982301;22;7447;89.98628993;30.78129575;770.9537254;763.4544867;6777.714854
24.85;0.272982301;22;7447;90.1199002;30.80937307;771.118748;763.6082414;6809.798925
24.85;0.272982301;22;7447;90.11933657;30.78609529;771.2835928;763.7618232;6783.199314
24.85;0.272982301;22;7447;90.1164027;30.7668978;771.44826;763.9152323;6761.262267
24.85;0.272982301;22;7447;90.12503415;30.76299973;771.6127498;764.0684689;6756.807921
24.85;0.272982301;22;7447;90.14422689;30.77728422;771.7770623;764.2215332;6773.130862
24.85;0.272982301;22;7447;90.16301012;30.76552056;771.9411978;764.3744254;6759.688487
24.85;0.272982301;22;7447;90.13474496;30.7990791;772.1051564;764.5271456;6798.035959
24.85;0.272982301;22;7447;90.12493173;30.79215192;772.2689383;764.6796941;6790.120247
24.85;0.272982301;22;7447;90.13663735;30.77066664;772.4325438;764.8320711;6765.568933
24.85;0.272982301;22;7447;90.17111159;30.78231054;772.5959729;764.9842768;6778.874465
24.85;0.272982301;22;7447;90.21093877;30.78131117;772.759226;765.1363113;6777.732475
24.85;0.272982301;69;7447;89.93277999;30.79794911;772.9223032;765.2881748;6796.74472
24.85;0.272982301;69;7447;89.12590168;30.79670271;773.0852046;765.4398676;6795.320449
24.85;0.272982301;69;7447;88.25182848;30.80417908;773.2479305;765.5913897;6803.863725
24.85;0.272982301;69;7447;87.47674438;30.82663489;773.4104811;765.7427416;6829.524065
24.85;0.272982301;69;7447;86.64853024;30.85207713;773.5728565;765.8939232;6858.597021
24.85;0.272982301;69;7447;85.90703442;30.85474021;773.7350569;766.0449348;6861.640126
24.85;0.272982301;69;7447;85.01112681;30.88226219;773.8970826;766.1957766;6893.089607
24.85;0.272982301;69;7447;84.25943645;30.90426847;774.0589337;766.3464488;6918.236266
24.85;0.272982301;69;7447;83.56567173;30.92507074;774.2206104;766.4969515;6942.0071
24.85;0.272982301;69;7447;82.62124915;30.95725148;774.3821129;766.6472851;6978.780161
24.85;0.272982301;69;7447;81.99621893;30.98030992;774.5434413;766.7974495;7005.129124
24.85;0.272982301;69;7447;81.10876615;31.01079334;774.704596;766.9474451;7039.962646
24.85;0.272982301;69;7447;80.4621844;31.03754907;774.8655769;767.0972721;7070.536526
24.85;0.272982301;69;7447;79.85921059;31.06384716;775.0263844;767.2469306;7100.587453
24.85;0.272982301;69;7447;79.10595789;31.09602472;775.1870187;767.3964208;7137.356885
24.85;0.272982301;69;7447;78.62966558;31.12328338;775.3474798;767.5457429;7168.505454
24.85;0.272982301;69;7447;78.0627959;31.15948257;775.5077681;767.694897;7209.870412
24.85;0.272982301;69;7447;77.63670925;31.19173304;775.6678836;767.8438835;7246.723152
24.85;0.272982301;69;7447;77.32555897;31.22202902;775.8278266;767.9927024;7281.342488
24.85;0.272982301;69;7447;76.86966525;31.25541762;775.9875973;768.141354;7319.495778
24.85;0.272982301;69;7447;76.58131108;31.28316421;776.1471958;768.2898384;7351.201904
24.85;0.272982301;69;7447;76.24165431;31.31848746;776.3066223;768.4381559;7391.56592
24.85;0.272982301;69;7447;76.01580244;31.35271942;776.4658771;768.5863066;7430.682917
24.85;0.272982301;69;7447;75.74843311;31.38985686;776.6249602;768.7342907;7473.120017
24.85;0.272982301;69;7447;75.48016469;31.43376523;776.7838719;768.8821084;7523.294283
24.85;0.272982301;69;7447;75.29155329;31.46889001;776.9426124;769.0297598;7563.431513
24.85;0.272982301;69;7447;75.07028458;31.508144;777.1011819;769.1772453;7608.287198
24.85;0.272982301;69;7447;74.95864142;31.54199739;777.2595805;769.3245649;7646.971594
24.85;0.272982301;69;7447;74.72259929;31.5784957;777.4178084;769.4717188;7688.678364
24.85;0.272982301;69;7447;74.56734268;31.61375711;777.5758658;769.6187073;7728.971713
24.85;0.272982301;69;7447;74.49789932;31.65361539;777.7337529;769.7655304;7774.517927
24.85;0.272982301;69;7447;74.31526274;31.69382159;777.8914699;769.9121885;7820.461709
24.85;0.272982301;69;7447;73.73844594;31.76122046;778.0490169;770.0586817;7897.478656
24.85;0.272982301;69;7447;74.45262514;31.86667493;778.2063942;770.2050101;8017.981895
24.85;0.272982301;69;7447;74.07432596;31.94848228;778.3636019;770.351174;8111.463465
24.85;0.272982301;69;7447;74.18762969;32.02938093;778.5206402;770.4971736;8203.906678
24.85;0.272982301;69;7447;73.96103834;32.07054671;778.6775092;770.6430089;8250.94697
24.85;0.272982301;69;7447;73.14193754;32.12600921;778.8342093;770.7886803;8314.324193
24.85;0.272982301;69;7447;73.11638724;32.24737425;778.9907405;770.9341879;8453.008496
24.85;0.272982301;69;7447;73.21808106;32.37896687;779.147103;771.0795318;8603.379891
24.85;0.272982301;69;7447;73.21305366;32.53127006;779.3032971;771.2247123;8777.417346
24.85;0.272982301;69;7447;73.19072821;32.65010049;779.4593228;771.3697296;8913.205345
24.85;0.272982301;69;7447;73.15429116;32.7701042;779.6151805;771.5145838;9050.334058
24.85;0.272982301;69;7447;73.09818577;32.84056733;779.7708701;771.6592751;9130.852545
24.85;0.272982301;69;7447;73.07778103;32.908297;779.9263921;771.8038037;9208.247507
24.85;0.272982301;69;7447;73.01393604;32.95929314;780.0817464;771.9481698;9266.520993
24.85;0.272982301;69;7447;73.10483048;32.98834421;780.2369334;772.0923736;9299.717771
24.85;0.272982301;69;7447;72.69887967;32.99615148;780.3919531;772.2364152;9308.639168
24.85;0.272982301;69;7447;72.69878667;32.99712087;780.5468058;772.3802948;9309.746894
24.85;0.272982301;69;7447;72.6864446;32.98956457;780.7014916;772.5240126;9301.112279
24.85;0.272982301;69;7447;72.62908033;32.97554121;780.8560108;772.6675689;9285.087732
24.85;0.272982301;69;7447;72.49344142;32.95833066;781.0103635;772.8109637;9265.421163
24.85;0.272982301;69;7447;72.52400991;32.94311902;781.1645498;772.9541972;9248.038761
24.85;0.272982301;69;7447;72.51423033;32.93382643;781.31857;773.0972697;9237.42009
24.85;0.272982301;69;7447;72.37606839;32.92683551;781.4724242;773.2401814;9229.431534
24.85;0.272982301;69;7447;72.43248636;32.92705482;781.6261127;773.3829323;9229.68214
24.85;0.272982301;69;7447;72.41661245;32.93305853;781.7796355;773.5255227;9236.542598
24.85;0.272982301;69;7447;72.38318325;32.94125764;781.932993;773.6679527;9245.911757
24.85;0.272982301;69;7447;72.28919019;32.95166951;782.0861852;773.8102226;9257.809446
24.85;0.272982301;69;7447;72.31563872;32.96265591;782.2392123;773.9523325;9270.363651
24.85;0.272982301;69;7447;72.25046138;32.97039677;782.3920745;774.0942827;9279.209156
24.85;0.272982301;69;7447;72.26920855;32.97752477;782.544772;774.2360732;9287.354349
24.85;0.272982301;69;7447;72.18853532;32.98533716;782.697305;774.3777042;9296.2816
24.85;0.272982301;69;7447;72.22580032;32.994629;782.8496736;774.519176;9306.899425
24.85;0.272982301;69;7447;72.19523526;33.00183994;783.001878;774.6604887;9315.139394
24.85;0.272982301;69;7447;72.13369926;33.00731191;783.1539185;774.8016426;9321.392232
24.85;0.272982301;69;7447;72.05909418;33.00811457;783.3057951;774.9426376;9322.309431
24.85;0.272982301;69;7447;72.04412532;33.01084023;783.457508;775.0834742;9325.42406
24.85;0.272982301;69;7447;72.09153345;33.01995907;783.6090575;775.2241524;9335.844192
24.85;0.272982301;69;7447;72.04240373;33.02980979;783.7604437;775.3646724;9347.100649
24.85;0.272982301;69;7447;72.09126098;33.04173466;783.9116667;775.5050343;9360.727239
24.85;0.272982301;69;7447;72.08925013;33.05725466;784.0627268;775.6452385;9378.462011
24.85;0.272982301;69;7447;72.06841854;33.07090343;784.2136242;775.785285;9394.058514
24.85;0.272982301;69;7447;72.04517826;33.08365299;784.3643589;775.925174;9408.627479
24.85;0.272982301;69;7447;72.02155108;33.0935156;784.5149312;776.0649057;9419.89752
24.85;0.272982301;69;7447;71.9971547;33.10015514;784.6653413;776.2044802;9427.48455
24.85;0.272982301;69;7447;71.966033;33.10487128;784.8155893;776.3438979;9432.873703
24.85;0.272982301;69;7447;71.93720365;33.10618142;784.9656754;776.4831587;9434.370806
24.85;0.272982301;69;7447;71.86088535;33.10362747;785.1155998;776.622263;9431.452396
24.85;0.272982301;69;7447;71.90305286;33.10091231;785.2653626;776.7612108;9428.349769
24.85;0.272982301;69;7447;71.8487198;33.09862594;785.4149641;776.9000024;9425.737133
24.85;0.272982301;69;7447;71.87829808;33.09788155;785.5644044;777.038638;9424.886508
24.85;0.272982301;69;7447;71.82926369;33.09844772;785.7136836;777.1771176;9425.533475
24.85;0.272982301;69;7447;71.76475903;33.09960221;785.862802;777.3154415;9426.852721
24.85;0.272982301;69;7447;71.75561557;33.10185988;786.0117597;777.4536099;9429.432569
24.85;0.272982301;69;7447;71.63492243;33.10011581;786.1605569;777.5916229;9427.439614
24.85;0.272982301;69;7447;71.65041848;33.09625359;786.3091938;777.7294808;9423.026236
24.85;0.272982301;69;7447;71.69872255;33.09178198;786.4576705;777.8671836;9417.916505
24.85;0.272982301;69;7447;71.66422894;33.08578721;786.6059872;778.0047315;9411.066261
24.85;0.272982301;69;7447;71.75362066;33.0811325;786.7541441;778.1421248;9405.747304
24.85;0.272982301;69;7447;71.76179536;33.07863223;786.9021414;778.2793636;9402.890243
24.85;0.272982301;69;7447;71.74636316;33.07849544;787.0499792;778.4164481;9402.733925
24.85;0.272982301;69;7447;71.73890978;33.0803309;787.1976577;778.5533784;9404.831315
24.85;0.272982301;69;7447;71.7266159;33.08351495;787.345177;778.6901548;9408.469737
24.85;0.272982301;69;7447;71.69609562;33.08724869;787.4925375;778.8267773;9412.736303
28.85;0.272982301;69;7447;72.0070515;34.76980123;787.6397391;778.9632462;6764.580021
28.85;0.272982301;69;7447;72.31781703;34.74630209;787.7867821;779.0995617;6737.727462
28.85;0.272982301;69;7447;72.49533082;34.77961565;787.9336667;779.2357239;6775.794997
28.85;0.272982301;69;7447;72.64007978;34.82850712;788.080393;779.3717329;6831.663472
28.85;0.272982301;69;7447;72.79831856;34.89269216;788.2269612;779.5075891;6905.007973
28.85;0.272982301;69;7447;72.95340651;34.99218957;788.3733714;779.6432924;7018.704046
28.85;0.272982301;69;7447;73.08386021;35.10373112;788.5196239;779.7788432;7146.163013
28.85;0.272982301;69;7447;73.23033297;35.24370355;788.6657188;779.9142415;7306.110058
28.85;0.272982301;69;7447;73.29620052;35.37693067;788.8116563;780.0494876;7458.349212
28.85;0.272982301;69;7447;73.42031438;35.51068233;788.9574366;780.1845816;7611.187759
28.85;0.272982301;69;7447;73.68902632;35.61231682;789.1030597;780.3195237;7727.325888
28.85;0.272982301;69;7447;74.26171782;35.66567556;789.248526;780.4543141;7788.299122
28.85;0.272982301;69;7447;74.1891044;35.66734207;789.3938355;780.5889529;7790.203456
28.85;0.272982301;69;7447;74.20493677;35.67801647;789.5389884;780.7234403;7802.40113
28.85;0.272982301;69;7447;74.30258121;35.70109688;789.6839849;780.8577764;7828.775205
28.85;0.272982301;69;7447;74.42895265;35.73891037;789.8288252;780.9919616;7871.984834
28.85;0.272982301;69;7447;74.53085996;35.77608377;789.9735094;781.1259958;7914.463015
28.85;0.272982301;69;7447;74.62639869;35.80994713;790.1180377;781.2598793;7953.158811
28.85;0.272982301;69;7447;74.75020367;35.84895201;790.2624103;781.3936122;7997.729844
28.85;0.272982301;69;7447;74.86552379;35.88348818;790.4066273;781.5271948;8037.194453
28.85;0.272982301;69;7447;74.97391758;35.91450624;790.5506889;781.6606272;8072.638916
28.85;0.272982301;69;7447;75.0776941;35.94379753;790.6945953;781.7939095;8106.110191
28.85;0.272982301;69;7447;75.16047865;35.9719949;790.8383466;781.9270419;8138.33143
28.85;0.272982301;69;7447;75.23974651;35.99588777;790.9819431;782.0600247;8165.633912
28.85;0.272982301;69;7447;75.28664067;36.02106596;791.1253848;782.1928579;8194.405124
28.85;0.272982301;69;7447;75.32768857;36.03947287;791.2686719;782.3255417;8215.438779
28.85;0.272982301;69;7447;75.3192126;36.0593569;791.4118046;782.4580764;8238.160328
28.85;0.272982301;69;7447;75.37557654;36.07677281;791.5547832;782.590462;8258.061557
28.85;0.272982301;69;7447;75.25436691;36.09326833;791.6976076;782.7226987;8276.911054
28.85;0.272982301;69;7447;75.37114634;36.10318861;791.8402781;782.8547868;8288.246993
28.85;0.272982301;69;7447;75.37732647;36.11316028;791.982795;782.9867263;8299.641662
28.85;0.272982301;69;7447;75.1654066;36.12281064;792.1251582;783.1185174;8310.669166
28.85;0.272982301;69;7447;75.26193745;36.12504326;792.2673681;783.2501604;8313.220389
28.85;0.272982301;69;7447;75.28363556;36.13004618;792.4094247;783.3816553;8318.93725
28.85;0.272982301;69;7447;75.22468233;36.13398745;792.5513282;783.5130024;8323.440953
28.85;0.272982301;69;7447;75.08658079;36.13517815;792.6930789;783.6442017;8324.801569
28.85;0.272982301;69;7447;75.0843318;36.13172007;792.8346768;783.7752536;8320.850013
28.85;0.272982301;69;7447;74.93287151;36.13427555;792.9761221;783.9061581;8323.770169
28.85;0.272982301;69;7447;75.03061497;36.12479895;793.117415;784.0369153;8312.941224
28.85;0.272982301;69;7447;74.96233461;36.12141788;793.2585557;784.1675256;8309.077652
28.85;0.272982301;69;7447;74.99752158;36.11452674;793.3995443;784.2979889;8301.203125
28.85;0.272982301;69;7447;74.89206097;36.11159793;793.540381;784.4283056;8297.856361
28.85;0.272982301;69;7447;74.91702261;36.10460941;793.6810659;784.5584757;8289.870551
28.85;0.272982301;69;7447;74.85298045;36.1002135;793.8215992;784.6884995;8284.847328
28.85;0.272982301;69;7447;74.93853313;36.08945928;793.9619811;784.818377;8272.558439
28.85;0.272982301;69;7447;74.85476691;36.08541032;794.1022117;784.9481085;8267.93168
28.85;0.272982301;69;7447;74.89528456;36.0763881;794.2422912;785.0776942;8257.621952
28.85;0.272982301;69;7447;74.93003492;36.0738545;794.3822198;785.2071341;8254.726795
28.85;0.272982301;69;7447;74.94396929;36.06784803;794.5219976;785.3364284;8247.863182
28.85;0.272982301;69;7447;74.93114178;36.06425279;794.6616248;785.4655774;8243.754886
28.85;0.272982301;69;7447;74.91519398;36.06080969;794.8011016;785.5945811;8239.820445
28.85;0.272982301;69;7447;74.89966355;36.0573234;794.940428;785.7234398;8235.83664
28.85;0.272982301;69;7447;74.88436582;36.05391164;795.0796044;785.8521536;8231.938012
28.85;0.272982301;69;7447;74.86942597;36.05058301;795.2186307;785.9807227;8228.134375
28.85;0.272982301;69;7447;74.85510357;36.04729801;795.3575073;786.1091471;8224.380586
28.85;0.272982301;69;7447;74.84152743;36.04402752;795.4962342;786.2374272;8220.643388
28.85;0.272982301;69;7447;74.82876534;36.04075809;795.6348116;786.365563;8216.907399
28.85;0.272982301;69;7447;74.81691745;36.03748621;795.7732397;786.4935547;8213.168613
28.85;0.272982301;69;7447;74.80603095;36.03422209;795.9115187;786.6214025;8209.438686
28.85;0.272982301;69;7447;74.7961009;36.03098679;796.0496486;786.7491066;8205.741697
28.85;0.272982301;69;7447;74.78708602;36.02780536;796.1876297;786.876667;8202.106265
28.85;0.272982301;69;7447;74.62697244;36.03097916;796.3254622;787.004084;8205.732974
28.85;0.272982301;69;7447;74.60048181;36.02744775;796.4631461;787.1313578;8201.697625
28.85;0.272982301;69;7447;74.60667287;36.01968538;796.6006816;787.2584884;8192.827536
28.85;0.272982301;69;7447;74.62505864;36.01339726;796.738069;787.385476;8185.642076
28.85;0.272982301;69;7447;74.62183037;36.0044223;796.8753083;787.5123209;8175.386349
28.85;0.272982301;69;7447;74.62383455;36.0029863;797.0123997;787.6390231;8173.745431
28.85;0.272982301;69;7447;74.62281432;35.99855812;797.1493435;787.7655829;8168.685326
28.85;0.272982301;69;7447;74.68638865;35.98991029;797.2861396;787.8920003;8158.803425
28.85;0.272982301;69;7447;74.58473541;35.99324768;797.4227884;788.0182756;8162.617071
28.85;0.272982301;69;7447;74.70710644;35.98282097;797.5592899;788.1444089;8150.702426
28.85;0.272982301;69;7447;74.62890405;35.98377393;797.6956443;788.2704003;8151.791379
28.85;0.272982301;69;7447;74.71494875;35.97598835;797.8318518;788.3962501;8142.894763
28.85;0.272982301;69;7447;74.62078749;35.98031296;797.9679126;788.5219584;8147.836514
28.85;0.272982301;69;7447;74.62656594;35.9773669;798.1038267;788.6475253;8144.470041
28.85;0.272982301;69;7447;74.60566559;35.97638444;798.2395944;788.772951;8143.347374
28.85;0.272982301;69;7447;74.68096825;35.97126146;798.3752158;788.8982357;8137.493329
28.85;0.272982301;69;7447;74.60667853;35.97467254;798.510691;789.0233795;8141.391178
28.85;0.272982301;69;7447;74.61237814;35.97230073;798.6460203;789.1483826;8138.680906
28.85;0.272982301;69;7447;74.57214499;35.97320515;798.7812037;789.2732451;8139.714391
28.85;0.272982301;69;7447;74.57750702;35.97181151;798.9162415;789.3979672;8138.121869
28.85;0.272982301;69;7447;74.57536969;35.97035076;799.0511338;789.5225491;8136.452673
28.85;0.272982301;69;7447;74.58084349;35.96851734;799.1858807;789.6469908;8134.357609
28.85;0.272982301;69;7447;74.57086978;35.96726991;799.3204825;789.7712927;8132.932174
28.85;0.272982301;69;7447;74.56437404;35.9677481;799.4549392;789.8954547;8133.478596
28.85;0.272982301;69;7447;74.58880639;35.96584381;799.589251;790.0194772;8131.302562
28.85;0.272982301;69;7447;74.57669611;35.96547973;799.7234181;790.1433602;8130.886521
28.85;0.272982301;69;7447;74.56455146;35.96455322;799.8574406;790.2671039;8129.827796
28.85;0.272982301;69;7447;74.56102302;35.96467962;799.9913187;790.3907084;8129.97223
28.85;0.272982301;69;7447;74.58494273;35.96240435;800.1250526;790.5141739;8127.372275
28.85;0.272982301;69;7447;74.60404649;35.95879465;800.2586423;790.6375007;8123.247459
28.85;0.272982301;69;7447;74.54969935;35.96469007;800.3920882;790.7606887;8129.984177
28.85;0.272982301;69;7447;74.61235765;35.96068325;800.5253902;790.8837382;8125.405567
28.85;0.272982301;69;7447;74.56019571;35.96470742;800.6585486;791.0066493;8130.003999
28.85;0.272982301;69;7447;74.60782335;35.96121857;800.7915634;791.1294223;8126.017279
28.85;0.272982301;69;7447;74.55609523;35.96558714;800.924435;791.2520572;8131.009257
28.85;0.272982301;69;7447;74.6129427;35.96136202;801.0571634;791.3745541;8126.181196
28.85;0.272982301;69;7447;74.5578941;35.96621531;801.1897488;791.4969134;8131.727079
28.85;0.272982301;69;7447;74.6168333;35.96248442;801.3221913;791.619135;8127.46377
28.85;0.272982301;69;7447;74.57544857;35.96579548;801.4544911;791.7412192;8131.247329
28.85;0.272982301;69;7447;74.56951718;35.96531119;801.5866484;791.8631662;8130.693928
28.85;0.272982301;69;7447;74.58605766;35.9652247;801.7186632;791.984976;8130.595102
28.85;0.272982301;69;1950;74.57158098;35.01105213;801.8505358;792.1066488;7040.258372
28.85;0.272982301;69;1950;74.5833866;35.00828027;801.2776286;791.5629917;7037.090952
28.85;0.272982301;69;1950;74.52668226;35.00749677;800.7053388;791.0199459;7036.195645
28.85;0.272982301;69;1950;74.51864464;35.00324619;800.1336656;790.4775108;7031.338494
28.85;0.272982301;69;1950;74.48509006;35.00025893;799.5626084;789.9356856;7027.924937
28.85;0.272982301;69;1950;74.43634996;34.99680202;798.9921666;789.3944697;7023.974712
28.85;0.272982301;69;1950;74.50426499;34.98338398;798.4223394;788.8538624;7008.641868
28.85;0.272982301;69;1950;74.39200393;34.98369975;797.8531262;788.3138629;7009.002702
28.85;0.272982301;69;1950;74.42743205;34.97396322;797.2845263;787.7744707;6997.876724
28.85;0.272982301;69;1950;74.32645195;34.9717054;796.7165392;787.2356851;6995.296708
28.85;0.272982301;69;1950;74.37495388;34.96079383;796.149164;786.6975052;6982.828012
28.85;0.272982301;69;1950;74.29413465;34.95521793;795.5824002;786.1599306;6976.456411
28.85;0.272982301;69;1950;74.27153051;34.9468093;795.0162471;785.6229604;6966.847835
28.85;0.272982301;69;1950;74.31743867;34.93400427;794.4507041;785.0865941;6952.215481
28.85;0.272982301;69;1950;74.29783716;34.92832474;793.8857704;784.5508309;6945.725454
28.85;0.272982301;69;1950;74.22566499;34.92125622;793.3214455;784.0156701;6937.648238
28.85;0.272982301;78;1950;74.23036651;34.91349971;792.7577287;783.4811111;6928.784836
28.85;0.272982301;78;1950;74.13496401;34.90368601;792.1946193;782.9471532;6917.57069
28.85;0.272982301;78;1950;74.04066812;34.89319945;791.6321166;782.4137958;6905.587648
28.85;0.272982301;78;1950;73.23340066;34.91182363;791.0702201;781.881038;6926.86958
28.85;0.272982301;78;1950;73.12902693;34.98132273;790.508929;781.3488794;7006.286467
28.85;0.272982301;78;1950;73.25147219;35.04132565;789.9482427;780.8173192;7074.852044
28.85;0.272982301;78;1950;73.17267072;35.09237959;789.3881605;780.2863566;7133.191577
28.85;0.272982301;78;1950;73.10840985;35.10628571;788.8286819;779.7559912;7149.082154
28.85;0.272982301;78;1950;72.98479654;35.11883926;788.2698062;779.2262221;7163.427145
28.85;0.272982301;78;1950;72.99850971;35.11379185;787.7115326;778.6970487;7157.659454
28.85;0.272982301;78;1950;72.92767959;35.10703147;787.1538606;778.1684704;7149.934336
28.85;0.272982301;78;1950;72.82713651;35.10787785;786.5967895;777.6404865;7150.901505
28.85;0.272982301;78;1950;72.74862604;35.0972262;786.0403186;777.1130962;7138.729823
28.85;0.272982301;78;1950;72.85262092;35.07962435;785.4844474;776.586299;7118.616113
28.85;0.272982301;78;1950;72.65104035;35.06621784;784.9291751;776.0600942;7103.296442
28.85;0.272982301;78;1950;72.64271446;35.05067939;784.3745012;775.5344811;7085.540596
28.85;0.272982301;78;1950;72.68527664;35.03131457;783.8204249;775.009459;7063.412339
28.85;0.272982301;78;1950;72.53891237;35.01968189;783.2669456;774.4850273;7050.119627
28.85;0.272982301;78;1950;72.42102912;35.00712001;782.7140628;773.9611852;7035.765118
28.85;0.272982301;78;1950;72.45174594;34.98605001;782.1617757;773.4379323;7011.688353
28.85;0.272982301;78;1950;72.54674928;34.96497474;781.6100837;772.9152677;6987.605561
28.85;0.272982301;78;1950;72.48385218;34.94983591;781.0589861;772.3931909;6970.30636
28.85;0.272982301;78;1950;72.38036866;34.93705712;780.5084824;771.8717011;6955.703982
28.85;0.272982301;78;1950;72.32381474;34.92207695;779.9585719;771.3507977;6938.586089
28.85;0.272982301;78;1950;72.30788695;34.90773466;779.4092539;770.8304801;6922.197096
28.85;0.272982301;78;1950;72.32720131;34.88682983;778.8605278;770.3107475;6898.309057
28.85;0.272982301;78;1950;72.27331868;34.87374085;778.312393;769.7915994;6883.352235
28.85;0.272982301;78;1950;72.1856745;34.86363623;777.7648488;769.2730351;6871.805644
28.85;0.272982301;78;1950;72.18243774;34.8471496;777.2178946;768.7550538;6852.966306
28.85;0.272982301;78;1950;72.17133243;34.82793867;776.6715298;768.2376551;6831.0139
28.85;0.272982301;78;1950;72.19118713;34.81154131;776.1257536;767.7208381;6812.276578
28.85;0.272982301;78;1950;72.18397993;34.79811223;775.5805656;767.2046023;6796.931113
28.85;0.272982301;78;1950;72.08290114;34.78987898;775.035965;766.6889469;6787.522948
28.85;0.272982301;78;1950;72.07852392;34.77587432;774.4919513;766.1738714;6771.51977
28.85;0.272982301;78;1950;72.05096131;34.7628059;773.9485237;765.6593751;6756.586434
28.85;0.272982301;78;1950;72.01836566;34.75132562;773.4056817;765.1454574;6743.467869
28.85;0.272982301;78;1950;71.99481724;34.73534305;772.8634246;764.6321175;6725.204525
28.85;0.272982301;78;1950;71.92507606;34.72981201;772.3217518;764.1193549;6718.884182
28.85;0.272982301;78;1950;71.90314943;34.71841015;771.7806627;763.6071688;6705.855231
28.85;0.272982301;78;1950;71.88921624;34.70395905;771.2401567;763.0955587;6689.341906
28.85;0.272982301;78;1950;71.92026202;34.68136274;770.700233;762.5845239;6663.521012
28.85;0.272982301;78;1950;71.93537423;34.66905462;770.1608911;762.0740638;6649.456476
28.85;0.272982301;78;1950;71.84650613;34.66272618;769.6221304;761.5641776;6642.224945
28.85;0.272982301;78;1950;71.82121668;34.65035975;769.0839502;761.0548648;6628.093778
28.85;0.272982301;78;1950;71.78725285;34.64034899;768.5463499;760.5461247;6616.654446
28.85;0.272982301;78;1950;71.76931998;34.63072723;768.0093288;760.0379567;6605.659625
28.85;0.272982301;78;1950;71.78252373;34.6160482;767.4728865;759.5303601;6588.885831
28.85;0.272982301;78;1950;71.72786649;34.60515797;766.9370221;759.0233342;6576.441522
28.85;0.272982301;78;1950;71.70964342;34.59646629;766.4017352;758.5168785;6566.509509
28.85;0.272982301;78;1950;71.72398806;34.58359376;765.8670251;758.0109924;6551.80002
28.85;0.272982301;78;1950;71.68633538;34.5699188;765.3328911;757.505675;6536.173588
28.85;0.272982301;78;1950;71.64188796;34.56229348;764.7993327;757.0009259;6527.460106
28.85;0.272982301;78;1950;71.61898223;34.55437085;764.2663492;756.4967444;6518.40689
28.85;0.272982301;78;1950;71.62714248;34.54097176;763.73394;755.9931298;6503.095695
28.85;0.272982301;78;1950;71.59771795;34.52876028;763.2021044;755.4900815;6489.14159
28.85;0.272982301;78;1950;71.587059;34.51673811;762.670842;754.9875989;6475.403812
28.85;0.272982301;78;1950;71.53702885;34.51016662;762.140152;754.4856813;6467.894536
28.85;0.272982301;78;1950;71.52268806;34.50382395;761.6100338;753.9843281;6460.646744
28.85;0.272982301;78;1950;71.56188966;34.48461166;761.0804869;753.4835386;6438.692791
28.85;0.272982301;78;1950;71.531615;34.47866984;760.5515105;752.9833123;6431.903046
28.85;0.272982301;78;1950;71.53121431;34.46548888;760.0231041;752.4836485;6416.841105
28.85;0.272982301;78;1950;71.49137947;34.45992167;759.4952671;751.9845465;6410.479442
28.85;0.272982301;78;1950;71.49261441;34.44588343;758.9679989;751.4860058;6394.437884
28.85;0.272982301;78;1950;71.44047088;34.44221138;758.4412988;750.9880257;6390.241818
28.85;0.272982301;78;1950;71.44728814;34.42682253;757.9151662;750.4906055;6372.656917
28.85;0.272982301;78;1950;71.44898034;34.4147773;757.3896006;749.9937447;6358.892785
28.85;0.272982301;78;1950;71.38351203;34.41043682;756.8646013;749.4974425;6353.932911
28.85;0.272982301;78;1950;71.39014549;34.39501964;756.3401677;749.0016985;6336.315635
28.85;0.272982301;78;1950;71.34172479;34.3900433;755.8162991;748.5065119;6330.629155
28.85;0.494702789;78;1950;71.30272816;32.84998286;755.2929951;748.0118821;8283.267998
28.85;0.494702789;78;1950;71.1678618;32.6014721;754.7702549;747.5178086;7768.645499
28.85;0.494702789;78;1950;71.13138751;32.42808993;754.248078;747.0242906;7409.601203
