Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.494702789;78;1950;71.07890385;32.31334215;753.7264637;746.5313275;7171.978531
28.85;0.494702789;78;1950;71.04528851;32.20692795;753.2054115;746.0389188;6951.613264
28.85;0.494702789;78;1950;71.01091186;32.12994056;752.6849208;745.5470638;6792.185778
28.85;0.494702789;78;1950;71.01237865;32.06914493;752.1649909;745.0557619;6666.288624
28.85;0.494702789;78;1950;71.00485225;32.02634862;751.6456212;744.5650124;6577.66492
28.85;0.494702789;78;1950;70.97694908;31.99769524;751.1268112;744.0748148;6518.328747
28.85;0.494702789;78;1950;70.94931944;31.96898652;750.6085602;743.5851684;6458.877986
28.85;0.494702789;78;1950;70.93485453;31.94451064;750.0908676;743.0960725;6408.192706
28.85;0.494702789;78;1950;70.86336711;31.93077499;749.5737328;742.6075267;6379.748572
28.85;0.494702789;78;1950;70.86577069;31.91228823;749.0571553;742.1195302;6341.465712
28.85;0.494702789;78;1950;70.83004387;31.90098767;748.5411344;741.6320824;6318.064219
28.85;0.494702789;78;1950;70.81080526;31.8898911;748.0256696;741.1451828;6295.085142
28.85;0.494702789;78;1950;70.79673135;31.87790634;747.5107601;740.6588307;6270.266794
28.85;0.494702789;78;1950;70.81299326;31.86541685;746.9964055;740.1730255;6244.403231
28.85;0.494702789;78;1950;70.76249666;31.86163658;746.4826051;739.6877665;6236.574955
28.85;0.494702789;78;1950;70.76556673;31.85269026;745.9693584;739.2030532;6218.048675
28.85;0.494702789;78;1950;70.77341171;31.84514038;745.4566647;738.718885;6202.414193
28.85;0.494702789;78;1950;70.7633883;31.83875133;744.9445234;738.2352612;6189.183578
28.85;0.494702789;78;1950;70.74449023;31.83519888;744.432934;737.7521812;6181.827077
28.85;0.494702789;78;1950;70.72607086;31.83333851;743.9218958;737.2696444;6177.974576
28.85;0.494702789;78;1950;70.72894302;31.82371;743.4114083;736.7876503;6158.035603
28.85;0.494702789;78;1950;70.69938871;31.82059862;742.9014708;736.3061981;6151.592483
28.85;0.494702789;78;1950;70.71122132;31.81189301;742.3920829;735.8252873;6133.564673
28.85;0.494702789;78;1950;70.67443304;31.80922526;741.8832438;735.3449173;6128.040237
28.85;0.494702789;78;3155;70.68574985;31.91438702;741.3749529;734.8650874;6345.811922
28.85;0.494702789;78;3155;70.66801243;31.91081064;741.061188;734.5650814;6338.405875
28.85;0.494702789;78;3155;70.66242554;31.9062211;740.7477612;734.2654127;6328.901742
28.85;0.494702789;78;3155;70.66447211;31.90029509;740.4346722;733.966081;6316.629991
28.85;0.494702789;78;3155;70.64926074;31.89798784;740.1219204;733.6670858;6311.852087
28.85;0.494702789;78;3155;70.6544808;31.89207495;739.8095057;733.3684269;6299.607525
28.85;0.494702789;78;3155;70.63212747;31.89110125;739.4974276;733.0701038;6297.591158
28.85;0.494702789;78;3155;70.62695562;31.88768019;739.1856858;732.7721162;6290.506734
28.85;0.494702789;78;3155;70.63651114;31.88387003;738.8742799;732.4744637;6282.616558
28.85;0.494702789;78;3155;70.60126852;31.88399665;738.5632096;732.1771458;6282.878767
28.85;0.494702789;78;3155;70.60673529;31.87920247;738.2524744;731.8801623;6272.950853
28.85;0.494702789;78;3155;70.58077247;31.87899066;737.9420741;731.5835127;6272.512242
28.85;0.494702789;78;3155;70.58909526;31.87373795;737.6320082;731.2871967;6261.634782
28.85;0.494702789;78;3155;70.57648673;31.87121974;737.3222764;730.991214;6256.420014
28.85;0.494702789;78;3155;70.56709608;31.8682601;737.0128784;730.695564;6250.291115
28.85;0.494702789;78;3155;70.58464932;31.86403504;736.7038137;730.4002465;6241.541752
28.85;0.494702789;78;3155;70.55112167;31.86401022;736.3950821;730.105261;6241.49035
28.85;0.494702789;78;3155;70.53420612;31.86383863;736.0866832;729.8106073;6241.135011
28.85;0.494702789;78;3155;70.51123524;31.8616714;735.7786165;729.5162849;6236.647058
28.85;0.494702789;78;3155;70.51466176;31.85679492;735.4708818;729.2222935;6226.548718
28.85;0.494702789;78;3155;70.49282978;31.85514302;735.1634787;728.9286326;6223.127923
28.85;0.494702789;78;3155;70.50192311;31.85046012;734.8564068;728.635302;6213.430456
28.85;0.494702789;78;3155;70.47563576;31.84976623;734.5496659;728.3423012;6211.993525
28.85;0.494702789;78;3155;70.48587567;31.84517935;734.2432554;728.0496299;6202.494889
28.85;0.494702789;78;3155;70.45820919;31.84453215;733.9371751;727.7572877;6201.154655
28.85;0.494702789;78;3155;70.46837636;31.83998168;733.6314246;727.4652742;6191.731434
28.85;0.494702789;78;3155;70.44191645;31.83937896;733.3260035;727.173589;6190.483296
28.85;0.494702789;78;3155;70.4590218;31.83377818;733.0209116;726.8822319;6178.885068
28.85;0.494702789;78;3155;70.42376902;31.83441496;732.7161484;726.5912024;6180.203716
28.85;0.494702789;78;3155;70.43861696;31.82911732;732.4117136;726.3005002;6169.233227
28.85;0.494702789;78;3155;70.40670148;31.82928303;732.1076068;726.0101248;6169.576379
28.85;0.494702789;78;3155;70.42588511;31.82289915;731.8038278;725.7200759;6156.356476
28.85;0.494702789;78;3155;70.43512006;31.81839083;731.500376;725.4303533;6147.020537
28.85;0.494702789;78;3155;70.42140474;31.81882566;731.1972512;725.1409564;6147.920988
28.85;0.494702789;78;3155;70.39937893;31.81795344;730.8944531;724.8518849;6146.114772
28.85;0.494702789;78;3155;70.39250273;31.81353932;730.5919812;724.5631384;6136.973901
28.85;0.494702789;78;3155;70.33944565;31.81689187;730.2898352;724.2747167;6143.91645
28.85;0.494702789;78;3155;70.32002386;31.82009182;729.9880149;723.9866193;6150.542981
28.85;0.494702789;78;3155;70.37201253;31.80685423;729.6865197;723.6988458;6123.130255
28.85;0.494702789;78;3155;70.33706296;31.80824575;729.3853494;723.411396;6126.011836
28.85;0.494702789;78;3155;70.33614494;31.80523834;729.0845036;723.1242693;6119.784011
28.85;0.494702789;78;3155;70.31559375;31.80315154;728.783982;722.8374656;6115.462616
28.85;0.494702789;78;3155;70.31768997;31.79884438;728.4837842;722.5509843;6106.543247
28.85;0.494702789;78;3155;70.29728338;31.79770283;728.1839099;722.2648252;6104.179296
28.85;0.494702789;78;3155;70.30212085;31.79397027;727.8843587;721.9789878;6096.449816
28.85;0.494702789;78;3155;70.29624738;31.7922387;727.5851303;721.6934719;6092.86402
28.85;0.494702789;78;3155;70.30669547;31.78933943;727.2862243;721.408277;6086.860144
28.85;0.494702789;78;3155;70.29835981;31.79021888;726.9876404;721.1234029;6088.681334
28.85;0.494702789;78;3155;70.3344016;31.78114931;726.6893782;720.838849;6069.899844
28.85;0.494702789;78;3155;70.30206853;31.78816869;726.3914374;720.5546152;6084.43574
28.85;0.494702789;78;3155;70.32044;31.78299806;726.0938176;720.2707009;6073.728273
28.85;0.494702789;78;3155;70.30460059;31.7846335;725.7965185;719.9871059;6077.11498
28.85;0.494702789;78;3155;70.30883917;31.7832718;725.4995398;719.7038298;6074.295141
28.85;0.494702789;78;3155;70.31274193;31.78166638;725.2028811;719.4208723;6070.970593
28.85;0.494702789;78;3155;70.32840121;31.77792253;724.9065421;719.1382329;6063.217726
28.85;0.494702789;78;3155;70.29692943;31.78086699;724.6105223;718.8559113;6069.315188
28.85;0.494702789;78;3155;70.32447603;31.77716486;724.3148215;718.5739072;6061.648734
28.85;0.494702789;78;3155;70.35484483;31.77611854;724.0194394;718.2922202;6059.481993
28.85;0.494702789;78;3155;70.34350475;31.77859419;723.7243755;718.01085;6064.608617
28.85;0.494702789;78;3155;70.32993288;31.77894929;723.4296296;717.7297962;6065.343978
28.85;0.494702789;78;3155;70.34543866;31.77911538;723.1352012;717.4490584;6065.687929
28.85;0.494702789;78;3155;70.37281268;31.777752;722.8410902;717.1686362;6062.864593
28.85;0.494702789;78;3155;70.36667547;31.77890601;722.547296;716.8885294;6065.254348
28.85;0.494702789;78;3155;70.40552274;31.77905121;722.2538184;716.6087376;6065.555028
28.85;0.494702789;78;3155;70.4337031;31.78013181;721.960657;716.3292604;6067.792774
28.85;0.494702789;78;3155;70.46133616;31.78171673;721.6678116;716.0500975;6071.074866
28.85;0.494702789;78;3155;70.49733399;31.78412305;721.3752816;715.7712485;6076.057924
28.85;0.494702789;78;3155;70.54919704;31.78775352;721.0830669;715.492713;6083.575998
28.85;0.494702789;78;3155;70.60387857;31.79275584;720.7911671;715.2144907;6093.934935
28.85;0.494702789;78;3155;70.65446547;31.79923345;720.4995818;714.9365813;6107.348932
28.85;0.494702789;78;3155;70.68230643;31.80571588;720.2083106;714.6589844;6120.772915
28.85;0.494702789;78;3155;70.77920644;31.81444081;719.9173533;714.3816997;6138.840729
28.85;0.494702789;78;3155;70.84895858;31.82531648;719.6267096;714.1047267;6161.362352
28.85;0.494702789;78;3155;70.88173686;31.83646601;719.336379;713.8280652;6184.451096
28.85;0.494702789;78;3155;70.93016063;31.84683376;719.0463613;713.5517148;6205.920886
28.85;0.494702789;78;3155;70.97341416;31.85644075;718.756656;713.2756752;6225.815301
28.85;0.494702789;78;3155;71.02674158;31.86526111;718.4672629;712.9999459;6244.080729
28.85;0.494702789;78;3155;71.07192633;31.87344525;718.1781817;712.7245267;6261.028658
28.85;0.494702789;78;3155;71.12227697;31.88133221;717.8894119;712.4494172;6277.361184
28.85;0.494702789;78;3155;71.16264804;31.88924633;717.6009533;712.1746171;6293.749931
28.85;0.494702789;78;3155;71.15462933;31.89667968;717.3128055;711.900126;6309.143118
28.85;0.494702789;78;3155;71.17985282;31.90300688;717.0249682;711.6259435;6322.245634
28.85;0.494702789;78;3155;71.20838772;31.90895922;716.7374411;711.3520693;6334.571907
28.85;0.494702789;78;3155;71.18056407;31.91317359;716.4502238;711.0785031;6343.29913
28.85;0.494702789;78;3155;71.16506526;31.91678153;716.1633159;710.8052445;6350.770551
28.85;0.494702789;78;3155;71.25752804;31.92102669;715.8767173;710.5322932;6359.561531
28.85;0.494702789;78;3155;71.26885495;31.92690048;715.5904274;710.2596489;6371.725136
28.85;0.494702789;78;3155;71.32993838;31.93418893;715.304446;709.9873111;6386.818234
28.85;0.494702789;78;3155;71.33651319;31.94263337;715.0187728;709.7152795;6404.305202
28.85;0.494702789;78;3155;71.42108486;31.95337866;714.7334074;709.4435538;6426.556834
28.85;0.494702789;78;3155;71.44227547;31.96317601;714.4483494;709.1721337;6446.845426
28.85;0.494702789;78;3155;71.31646717;31.97011239;714.1635987;708.9010188;6461.209472
28.85;0.494702789;78;3155;71.54843635;31.97945197;713.8791547;708.6302087;6480.550116
28.85;0.494702789;78;3155;71.44585779;31.98857584;713.5950173;708.3597032;6499.444064
28.85;0.494702789;78;3155;71.64922922;31.9985263;713.311186;708.0895019;6520.049727
28.85;0.494702789;78;3155;71.41652178;32.00762306;713.0276606;707.8196043;6538.887542
28.85;0.494702789;78;3155;71.48541524;32.01466927;712.7444406;707.5500103;6553.479017
28.85;0.494702789;78;3155;71.46265216;32.02092725;712.4615259;707.2807194;6566.438203
28.85;0.494702789;78;3155;71.46878495;32.02658417;712.178916;707.0117314;6578.15269
28.85;0.494702789;78;3155;71.49548193;32.03212318;711.8966106;706.7430458;6589.623011
28.85;0.494702789;78;3155;71.49067768;32.03664099;711.6146094;706.4746623;6598.978609
28.85;0.494702789;78;3155;71.53359942;32.04080004;711.3329121;706.2065807;6607.591276
28.85;0.494702789;78;3155;71.53085171;32.0455624;711.0515183;705.9388004;6617.4533
28.85;0.494702789;78;3155;71.59200009;32.0503919;710.7704277;705.6713213;6627.454347
28.85;0.494702789;78;3155;71.41444759;32.05403878;710.48964;705.404143;6635.006419
28.85;0.494702789;78;3155;71.43988092;32.05318651;710.2091548;705.1372651;6633.241515
28.85;0.494702789;78;3155;71.61534426;32.05409695;709.9289719;704.8706873;6635.126864
28.85;0.494702789;78;3155;71.45556705;32.05550467;709.6490909;704.6044093;6638.042005
28.85;0.494702789;78;3155;71.54757825;32.057465;709.3695114;704.3384307;6642.101517
28.85;0.494702789;78;3155;71.4973464;32.0589516;709.0902333;704.0727511;6645.180009
28.85;0.494702789;78;3155;71.64741442;32.06005656;708.811256;703.8073704;6647.468182
28.85;0.494702789;78;3155;71.69306381;32.06440704;708.5325794;703.542288;6656.47728
28.85;0.494702789;78;3155;71.54651849;32.06681809;708.254203;703.2775037;6661.470137
28.85;0.494702789;78;3155;71.7085652;32.06796027;707.9761266;703.0130172;6663.83539
28.85;0.494702789;78;3155;71.5824169;32.07130972;707.6983498;702.7488281;6670.771525
28.85;0.494702789;78;3155;71.44313561;32.07139369;707.4208723;702.484936;6670.945413
28.85;0.494702789;78;3155;71.42700094;32.06887721;707.1436939;702.2213407;6665.734222
28.85;0.494702789;78;3155;71.32715263;32.06250348;706.8668141;701.9580418;6652.535333
28.85;0.494702789;78;3155;71.57647022;32.05644143;706.5902326;701.6950389;6639.981879
28.85;0.494702789;78;3155;71.62193015;32.05302266;706.3139492;701.4323319;6632.902206
28.85;0.494702789;78;3155;71.65467254;32.05083274;706.0379634;701.1699202;6628.367256
28.85;0.494702789;78;3155;71.66245994;32.05126329;705.7622751;700.9078036;6629.258852
28.85;0.494702789;78;3155;71.63211034;32.05308832;705.4868838;700.6459817;6633.038163
28.85;0.494702789;78;3155;71.61455632;32.05582336;705.2117893;700.3844542;6638.701968
28.85;0.494702789;78;3155;71.48788698;32.05558375;704.9369911;700.1232209;6638.205778
28.85;0.494702789;78;3155;71.43095348;32.05297933;704.6624891;699.8622813;6632.812482
28.85;0.494702789;78;3155;71.27886718;32.04713647;704.3882829;699.6016351;6620.712924
28.85;0.494702789;78;3155;71.27412495;32.0351788;704.1143721;699.3412819;6595.950673
28.85;0.494702789;78;3155;71.45754076;32.02904416;703.8407565;699.0812216;6583.246904
28.85;0.494702789;78;3155;71.51783942;32.02760762;703.5674357;698.8214537;6580.272072
28.85;0.494702789;78;3155;71.51010986;32.02846857;703.2944094;698.5619779;6582.054961
28.85;0.494702789;78;3155;71.44438707;32.02863633;703.0216773;698.3027938;6582.402363
28.85;0.494702789;78;3155;71.48257151;32.02821021;702.7492391;698.0439012;6581.519928
28.85;0.494702789;78;3155;71.50786402;32.02817554;702.4770944;697.7852998;6581.448141
28.85;0.494702789;78;3155;71.48455902;32.0279145;702.205243;697.5269891;6580.90757
28.85;0.494702789;78;3155;71.45568278;32.0266178;701.9336845;697.2689689;6578.222342
28.85;0.494702789;78;3155;71.42743052;32.02406088;701.6624186;697.0112388;6572.927408
28.85;0.494702789;78;3155;71.40260491;32.0193503;701.391445;696.7537985;6563.172606
28.85;0.494702789;78;3155;71.40910809;32.01399314;701.1207634;696.4966477;6552.078864
28.85;0.494702789;78;3155;71.4186976;32.00845118;700.8503735;696.2397861;6540.602421
28.85;0.494702789;78;3155;71.37686623;32.00254158;700.5802749;695.9832133;6528.364669
28.85;0.494702789;78;3155;71.3623938;31.99628652;700.3104673;695.726929;6515.411537
28.85;0.494702789;78;3155;71.35023184;31.99033106;700.0409505;695.470933;6503.078818
28.85;0.494702789;78;3155;71.35809724;31.98544013;699.7717241;695.2152247;6492.950544
28.85;0.494702789;78;3155;71.40307141;31.98297885;699.5027878;694.959804;6487.853678
28.85;0.494702789;78;3155;71.18344039;31.97719177;699.2341413;694.7046706;6475.869622
28.85;0.494702789;78;3155;71.18202728;31.96719862;698.9657842;694.449824;6455.175559
28.85;0.494702789;78;3155;71.16767563;31.95478544;698.6977163;694.1952639;6429.470023
28.85;0.494702789;78;3155;71.16401575;31.94187571;698.4299373;693.9409902;6402.736229
28.85;0.494702789;78;3155;71.16031161;31.93081904;698.1624468;693.6870023;6379.839775
28.85;0.494702789;78;3155;71.16129677;31.92215164;697.8952445;693.4333001;6361.891101
28.85;0.494702789;78;3155;71.1703695;31.91577035;697.6283302;693.1798831;6348.676576
28.85;0.494702789;78;3155;71.17288558;31.91048242;697.3617034;692.9267511;6337.726188
28.85;0.494702789;78;3155;71.17121133;31.90551203;697.095364;692.6739038;6327.433371
28.85;0.494702789;78;3155;71.16447849;31.90089749;696.8293115;692.4213407;6317.877472
28.85;0.494702789;78;3155;71.15377728;31.89665029;696.5635457;692.1690617;6309.082254
28.85;0.494702789;78;3155;71.14088253;31.89259364;696.2980663;691.9170664;6300.681641
28.85;0.494702789;78;3155;71.12721301;31.88851289;696.032873;691.6653544;6292.231107
28.85;0.494702789;78;3155;71.11355952;31.88426146;695.7679654;691.4139254;6283.427142
28.85;0.494702789;78;3155;71.10029322;31.8797904;695.5033432;691.1627792;6274.168358
28.85;0.494702789;78;3155;71.08756882;31.87513087;695.2390062;690.9119154;6264.519286
28.85;0.494702789;78;3155;71.075422;31.87035769;694.974954;690.6613337;6254.634846
28.85;0.494702789;78;3155;71.06382618;31.86555537;694.7111863;690.4110337;6244.690083
28.85;0.494702789;78;3155;71.0527276;31.86079684;694.4477029;690.1610152;6234.836004
28.85;0.494702789;78;3155;71.04206429;31.85613465;694.1845034;689.9112779;6225.181413
28.85;0.494702789;78;3155;71.03177627;31.85160052;693.9215874;689.6618214;6215.792018
28.85;0.494702789;78;3155;71.02181085;31.84720903;693.6589548;689.4126453;6206.698017
28.85;0.494702789;78;3155;71.0121247;31.84296249;693.3966052;689.1637495;6197.90417
28.85;0.494702789;78;3155;71.00268401;31.83885543;693.1345382;688.9151336;6189.399161
28.85;0.494702789;78;3155;70.99346369;31.83487818;692.8727536;688.6667972;6181.162973
28.85;0.494702789;78;3155;70.98444596;31.83101941;692.6112512;688.41874;6173.172119
28.85;0.494702789;13;3155;71.21872193;31.829443;692.3500304;688.1709618;6169.907651
28.85;0.494702789;13;3155;71.63130873;31.83479463;692.0890912;687.9234622;6180.989943
28.85;0.494702789;13;3155;71.98470129;31.85139633;691.8284331;687.676241;6215.36918
28.85;0.494702789;13;3155;72.34641763;31.88072879;691.5680559;687.4292977;6276.111606
28.85;0.494702789;13;3155;72.59902819;31.91826572;691.3079593;687.1826321;6353.844049
28.85;0.494702789;13;3155;72.9219935;31.96875478;691.0481429;686.9362439;6458.398098
28.85;0.494702789;13;3155;73.10429128;32.02652628;690.7886065;686.6901327;6578.032809
28.85;0.494702789;13;3155;73.24946514;32.08197448;690.5293497;686.4442983;6692.856384
28.85;0.494702789;13;3155;74.03813331;32.11924561;690.2703723;686.1987403;6770.038392
28.85;0.494702789;13;3155;74.76275301;32.11722129;690.011674;685.9534584;6765.846389
28.85;0.494702789;13;3155;74.81195408;32.1050295;689.7532544;685.7084524;6740.599321
28.85;0.494702789;13;3155;75.09533494;32.11021958;689.4951132;685.4637218;6751.347066
28.85;0.494702789;13;3155;75.40801045;32.12211297;689.2372502;685.2192665;6775.976206
28.85;0.494702789;13;3155;75.80463844;32.13752235;688.9796651;684.975086;6807.886347
28.85;0.494702789;13;3155;76.15580151;32.15238974;688.7223575;684.7311801;6838.674119
28.85;0.494702789;13;3155;76.45529546;32.16690662;688.4653272;684.4875485;6868.736051
28.85;0.494702789;13;3155;76.82153872;32.1843333;688.2085738;684.2441908;6904.823666
28.85;0.494702789;13;3155;77.18676969;32.20263061;687.9520971;684.0011068;6942.714207
28.85;0.494702789;13;3155;77.5454624;32.22084671;687.6958968;683.7582961;6980.436588
28.85;0.494702789;13;3155;77.89758721;32.23800372;687.4399725;683.5157585;7015.965766
28.85;0.494702789;13;3155;78.27713782;32.25449401;687.184324;683.2734936;7050.114295
28.85;0.494702789;13;3155;78.61848723;32.26903367;686.9289509;683.0315011;7080.223397
28.85;0.494702789;13;3155;78.95361982;32.28110833;686.673853;682.7897807;7105.227918
28.85;0.494702789;13;3155;79.29399592;32.29084553;686.41903;682.5483321;7125.391948
28.85;0.494702789;13;3155;79.62989205;32.29828666;686.1644816;682.3071551;7140.801248
28.85;0.494702789;13;3155;79.95862909;32.30345238;685.9102075;682.0662492;7151.498548
28.85;0.494702789;13;3155;80.28022881;32.30631933;685.6562073;681.8256142;7157.435495
28.85;0.494702789;13;3155;80.59434338;32.3068338;685.4024808;681.5852498;7158.500888
28.85;0.494702789;13;3155;80.89935508;32.30500378;685.1490278;681.3451557;7154.711223
28.85;0.494702789;13;3155;81.19896195;32.3009798;684.8958478;681.1053316;7146.378255
28.85;0.494702789;13;3155;81.53637705;32.29394368;684.6429406;680.8657772;7131.807692
28.85;0.494702789;13;3155;81.78251479;32.28599348;684.390306;680.6264921;7115.344197
28.85;0.494702789;13;3155;82.08743208;32.27397252;684.1379436;680.3874761;7090.450892
28.85;0.494702789;13;3155;82.33582522;32.26077212;683.8858531;680.1487289;7063.11515
28.85;0.494702789;13;3155;82.57046197;32.24477742;683.6340342;679.9102501;7029.992919
28.85;0.494702789;13;3155;82.78759198;32.22879978;683.3824867;679.6720395;6996.906011
28.85;0.494702789;13;3155;83.08132914;32.20806424;683.1312102;679.4340967;6953.966309
28.85;0.494702789;13;3155;83.26850805;32.19016941;682.8802045;679.1964216;6916.909246
28.85;0.494702789;13;3155;83.52818399;32.16797826;682.6294693;678.9590136;6870.955231
28.85;0.494702789;13;3155;83.75754838;32.14689483;682.3790042;678.7218727;6827.295122
28.85;0.494702789;13;3155;83.97096815;32.12454742;682.128809;678.4849984;6781.017524
28.85;0.494702789;13;3155;84.18171378;32.10189269;681.8788834;678.2483904;6734.103519
28.85;0.494702789;13;3155;84.38540035;32.07895142;681.6292271;678.0120486;6686.596156
28.85;0.494702789;13;3155;84.58254308;32.05588994;681.3798398;677.7759724;6638.839849
28.85;0.494702789;13;3155;84.77059923;32.03262799;681.1307212;677.5401618;6590.668383
28.85;0.494702789;13;3155;84.95241469;32.0093991;680.8818711;677.3046163;6542.565401
28.85;0.494702789;13;3155;85.11990605;31.98588222;680.6332891;677.0693357;6493.866048
28.85;0.494702789;13;3155;85.32448016;31.96520539;680.384975;676.8343196;6451.04792
28.85;0.494702789;13;3155;85.38091402;31.93304678;680.1369284;676.5995678;6384.45304
28.85;0.494702789;13;3155;85.59537756;31.91357274;679.8891491;676.36508;6344.125694
28.85;0.494702789;13;3155;85.63431071;31.87340265;679.6416368;676.1308559;6260.940446
28.85;0.494702789;13;3155;85.73566418;31.85445598;679.3943912;675.8968951;6221.705185
28.85;0.494702789;13;3155;85.94665568;31.84610809;679.147412;675.6631974;6204.418161
28.85;0.494702789;13;3155;86.1776586;31.83243137;678.9006989;675.4297625;6176.096049
28.85;0.494702789;13;3155;86.16017093;31.79220225;678.6542517;675.1965901;6092.788542
28.85;0.494702789;13;3155;86.31337378;31.7690375;678.40807;674.9636799;6044.81839
28.85;0.494702789;13;3155;86.43785516;31.75238626;678.1621536;674.7310316;6010.336573
28.85;0.494702789;13;3155;86.5904107;31.74697401;677.9165022;674.4986449;5999.128737
28.85;0.494702789;13;3155;86.750047;31.72827895;677.6711155;674.2665195;5960.414518
28.85;0.494702789;13;3155;86.77697092;31.69656863;677.4259932;674.0346552;5894.747974
28.85;0.494702789;13;3155;86.90803426;31.68406075;677.181135;673.8030516;5868.846325
28.85;0.494702789;13;3155;86.96803992;31.66437452;676.9365406;673.5717084;5828.079567
28.85;0.494702789;13;3155;87.08337092;31.64920393;676.6922098;673.3406253;5796.663937
28.85;0.494702789;13;3155;87.19604793;31.63553229;676.4481423;673.1098021;5768.35235
28.85;0.494702789;13;3155;87.28818826;31.62148529;676.2043378;672.8792384;5739.263447
28.85;0.494702789;13;3155;87.36886346;31.60637423;675.960796;672.648934;5707.971074
28.85;0.494702789;13;3155;87.45524102;31.59126119;675.7175165;672.4188886;5676.674605
28.85;0.494702789;13;3155;87.54486401;31.57805492;675.4744993;672.1891019;5649.326709
28.85;0.494702789;13;3155;87.65154577;31.56413451;675.2317439;671.9595735;5620.499976
28.85;0.494702789;13;3155;87.74865049;31.5524585;674.9892501;671.7303033;5596.320992
28.85;0.494702789;13;3155;87.8471643;31.54027699;674.7470175;671.5012908;5571.095199
28.85;0.494702789;13;3155;87.92909413;31.53020154;674.505046;671.2725359;5550.230689
28.85;0.494702789;13;3155;88.01197482;31.51904055;674.2633352;671.0440382;5527.118234
28.85;0.494702789;13;3155;88.09144144;31.50908677;674.0218849;670.8157975;5506.505695
28.85;0.494702789;13;3155;88.17401581;31.49864467;673.7806947;670.5878133;5484.881923
28.85;0.494702789;13;3155;88.24583799;31.4895207;673.5397644;670.3600856;5465.987766
28.85;0.494702789;13;3155;88.3072987;31.48081922;673.2990937;670.1326139;5447.968512
28.85;0.494702789;13;3155;88.3693226;31.47213196;673.0586824;669.9053981;5429.97871
28.85;0.494702789;13;3155;88.42030488;31.46308324;672.8185301;669.6784377;5411.24038
28.85;0.494702789;13;3155;88.47484866;31.45409767;672.5786365;669.4517325;5392.632843
28.85;0.494702789;13;3155;88.53423372;31.44535929;672.3390015;669.2252823;5374.537168
28.85;0.494702789;13;3155;88.59647332;31.43667581;672.0996247;668.9990867;5356.555198
28.85;0.494702789;13;3155;88.65470087;31.42843308;671.8605058;668.7731454;5339.485943
28.85;0.494702789;13;3155;88.71222843;31.42052387;671.6216446;668.5474582;5323.10734
28.85;0.494702789;13;3155;88.76854778;31.412934;671.3830407;668.3220248;5307.390051
28.85;0.494702789;13;3155;88.8232824;31.4056494;671.144694;668.0968449;5292.304907
28.85;0.494702789;13;3155;88.87623538;31.3986489;670.906604;667.8719182;5277.808084
28.85;0.494702789;13;3155;88.92731167;31.39191023;670.6687707;667.6472444;5263.853475
28.85;0.494702789;13;3155;88.97479526;31.38565781;670.4311936;667.4228233;5250.905806
28.85;0.494702789;13;3155;89.02008674;31.37933605;670.1938725;667.1986545;5237.814538
28.85;0.494702789;13;3155;89.0635208;31.37323122;669.9568071;666.9747378;5225.17249
28.85;0.494702789;13;3155;89.1056941;31.36732935;669.7199971;666.7510729;5212.950755
28.85;0.494702789;13;3155;89.14590821;31.36160542;669.4834423;666.5276595;5201.09749
28.85;0.494702789;13;3155;89.18419621;31.35604635;669.2471425;666.3044973;5189.585618
28.85;0.494702789;13;3155;89.22059677;31.35064338;669.0110972;666.081586;5178.397021
28.85;0.494702789;13;3155;89.25514432;31.34538989;668.7753063;665.8589254;5167.51796
28.85;0.494702789;13;3155;89.28787864;31.34028028;668.5397694;665.6365152;5156.936845
28.85;0.494702789;13;3155;89.31884947;31.33530949;668.3044864;665.4143551;5146.643206
28.85;0.494702789;13;3155;89.34816621;31.33047206;668.0694569;665.1924448;5136.625721
28.85;0.494702789;13;3155;89.37588352;31.32576424;667.8346806;664.970784;5126.876658
28.85;0.494702789;13;3155;89.40138559;31.32126246;667.6001573;664.7493725;5117.554243
28.85;0.494702789;13;3155;89.42729615;31.31677084;667.3658867;664.52821;5108.252882
28.85;0.494702789;13;3155;89.45022923;31.31242739;667.1318685;664.3072961;5099.258352
28.85;0.494702789;13;3155;89.47988516;31.3081916;666.8981025;664.0866307;5090.486771
28.85;0.494702789;13;3155;89.4927232;31.30409556;666.6645884;663.8662133;5082.004591
28.85;0.494702789;13;3155;89.51329888;31.30013233;666.4313259;663.6460439;5073.797432
28.85;0.494702789;13;3155;89.53155223;31.29626842;666.1983148;663.426122;5065.795941
28.85;0.494702789;13;3155;89.54831822;31.29250024;665.9655547;663.2064474;5057.992687
28.85;0.494702789;13;3155;89.55993475;31.28876642;665.7330455;662.9870199;5050.260609
28.85;0.494702789;13;3155;89.59183924;31.28530309;665.5007867;662.767839;5043.088644
28.85;0.494702789;13;3155;89.61131088;31.28193584;665.2687783;662.5489047;5036.115655
28.85;0.494702789;13;3155;89.62722656;31.27863489;665.0370198;662.3302165;5029.279966
28.85;0.494702789;13;3155;89.64103833;31.2754461;664.8055111;662.1117742;5022.676536
28.85;0.494702789;13;3155;89.65540582;31.27225434;664.5742518;661.8935776;5016.066965
28.85;0.494702789;13;3155;89.66373439;31.26917994;664.3432417;661.6756263;5009.70042
28.85;0.494702789;13;3155;89.68944317;31.2660272;664.1124805;661.4579201;5003.17165
28.85;0.494702789;13;3155;89.73864176;31.26242942;663.881968;661.2404588;4995.721269
28.85;0.494702789;13;3155;89.78187615;31.25957987;663.6517038;661.0232419;4989.820332
28.85;0.494702789;13;3155;89.82280169;31.25720395;663.4216878;660.8062693;4984.900226
28.85;0.494702789;13;3155;89.86618339;31.2550327;663.1919196;660.5895407;4980.40394
28.85;0.494702789;13;3155;89.89947804;31.25339516;662.962399;660.3730558;4977.012885
28.85;0.494702789;13;3155;89.91948356;31.25203211;662.7331257;660.1568143;4974.190235
28.85;0.494702789;13;3155;89.93021985;31.25066033;662.5040995;659.940816;4971.349519
28.85;0.494702789;13;3155;89.93516648;31.24914862;662.27532;659.7250605;4968.219031
28.85;0.494702789;13;3155;89.93643873;31.24746364;662.0467871;659.5095477;4964.729745
28.85;0.494702789;13;3155;89.93524706;31.24561616;661.8185004;659.2942772;4960.903926
28.85;0.494702789;13;3155;89.93231756;31.24363359;661.5904597;659.0792488;4956.798363
28.85;0.494702789;13;3155;89.9281209;31.24154794;661.3626647;658.8644622;4952.479364
28.85;0.494702789;13;3155;89.92298136;31.23939054;661.1351152;658.6499171;4948.011758
28.85;0.494702789;13;3155;89.91712924;31.23718958;660.9078109;658.4356132;4943.453954
28.85;0.494702789;13;3155;89.91072886;31.23496919;660.6807515;658.2215503;4938.855916
28.85;0.494702789;13;3155;89.90389603;31.2327492;660.4539367;658.0077282;4934.258699
28.85;0.494702789;13;3155;89.89671026;31.23054533;660.2273664;657.7941465;4929.694869
28.85;0.494702789;13;3155;89.88922415;31.22836964;660.0010401;657.5808049;4925.189389
28.85;0.494702789;13;3155;89.88147054;31.22623103;659.7749578;657.3677032;4920.760699
28.85;0.494702789;13;3155;89.87346828;31.22413579;659.5491191;657.1548412;4916.421819
31.85;0.494702789;13;3155;90.27543422;32.24219047;659.3235237;656.9422185;812.1581731
31.85;0.494702789;13;3155;90.97626881;32.23828404;659.0981714;656.7298349;804.0686288
31.85;0.494702789;13;3155;91.1311824;32.26435432;658.8730619;656.5176902;858.0556413
31.85;0.494702789;13;3155;91.20834264;32.36546576;658.648195;656.305784;1067.439842
31.85;0.494702789;13;3155;91.26343445;32.55055564;658.4235704;656.094116;1450.728744
31.85;0.494702789;13;3155;91.31441782;32.78989108;658.1991878;655.8826861;1946.350768
31.85;0.494702789;13;3155;91.36562641;33.04379203;657.975047;655.671494;2472.135428
31.85;0.494702789;13;3155;91.41374648;33.28166738;657.7511477;655.4605393;2964.733846
31.85;0.494702789;13;3155;91.45375443;33.48647396;657.5274897;655.2498218;3388.852614
31.85;0.494702789;13;3155;91.48209642;33.65237171;657.3040727;655.0393413;3732.397967
31.85;0.494702789;13;3155;91.49750314;33.78075864;657.0808964;654.8290974;3998.264947
31.85;0.494702789;13;3155;91.50059761;33.8767891;656.8579606;654.61909;4197.127315
31.85;0.494702789;13;3155;91.49316548;33.94691104;656.635265;654.4093187;4342.337632
31.85;0.494702789;13;3155;91.47745427;33.99737588;656.4128094;654.1997833;4446.841537
31.85;0.494702789;13;3155;91.3994778;34.02970351;656.1905934;653.9904836;4513.786422
31.85;0.494702789;13;3155;91.39786285;34.05892569;655.968617;653.7814191;4574.300479
31.85;0.494702789;13;3155;91.37218527;34.07776248;655.7468797;653.5725898;4613.308177
31.85;0.494702789;13;3155;91.30648622;34.09101534;655.5253813;653.3639953;4640.752551
31.85;0.494702789;13;3155;91.25615706;34.10156169;655.3041216;653.1556353;4662.592208
31.85;0.494702789;13;3155;91.25085965;34.1114491;655.0831003;652.9475097;4683.067306
31.85;0.494702789;13;3155;91.22226138;34.11882379;654.8623172;652.739618;4698.339018
31.85;0.494702789;13;3155;91.18946732;34.12530647;654.6417719;652.5319602;4711.763502
31.85;0.494702789;13;3155;91.16009;34.13111564;654.4214644;652.3245358;4723.793281
31.85;0.494702789;13;3155;91.09294685;34.13609216;654.2013942;652.1173447;4734.098798
31.85;0.494702789;13;3155;91.07485025;34.14080276;653.9815611;651.9103866;4743.853621
31.85;0.494702789;13;3155;91.02631707;34.14539049;653.7619649;651.7036612;4753.354028
31.85;0.494702789;13;3155;90.99425909;34.14955303;653.5426053;651.4971682;4761.973924
31.85;0.494702789;13;3155;90.98750058;34.15345405;653.3234821;651.2909075;4770.052247
31.85;0.494702789;13;3155;90.94186936;34.15745524;653.104595;651.0848787;4778.338015
31.85;0.494702789;13;3155;90.90672099;34.16097767;652.8859438;650.8790815;4785.632357
31.85;0.494702789;13;3155;90.8809651;34.16436151;652.6675282;650.6735158;4792.639695
31.85;0.494702789;13;3155;90.85654229;34.16764959;652.4493479;650.4681812;4799.448738
31.85;0.494702789;13;3155;90.83171147;34.17077528;652.2314027;650.2630775;4805.921505
31.85;0.494702789;13;3155;90.80732873;34.17376617;652.0136923;650.0582045;4812.115103
31.85;0.494702789;13;3155;90.78123981;34.17658161;651.7962166;649.8535618;4817.945404
31.85;0.494702789;13;3155;90.75739764;34.17930193;651.5789751;649.6491493;4823.578714
31.85;0.494702789;13;3155;90.74264781;34.181729;651.3619678;649.4449666;4828.604742
31.85;0.494702789;13;3155;90.72126266;34.18426879;651.1451943;649.2410135;4833.864214
31.85;0.494702789;13;3155;90.70133158;34.18672027;650.9286544;649.0372897;4838.940795
31.85;0.494702789;13;3155;90.68252768;34.18908202;650.7123478;648.833795;4843.831564
31.85;0.494702789;13;3155;90.6647273;34.19134722;650.4962742;648.6305292;4848.522413
31.85;0.494702789;13;3155;90.64262588;34.19375002;650.2804335;648.4274919;4853.498181
31.85;0.494702789;13;3155;90.62630099;34.19586554;650.0648254;648.2246829;4857.879054
31.85;0.494702789;13;3155;90.62326723;34.19774231;649.8494496;648.022102;4861.765522
31.85;0.494702789;13;3155;90.59991693;34.19960553;649.6343059;647.8197489;4865.62393
31.85;0.494702789;13;3155;90.58209557;34.20140921;649.4193939;647.6176233;4869.359027
31.85;0.494702789;13;3155;90.58449696;34.20339937;649.2047136;647.415725;4873.480315
31.85;0.494702789;13;3155;90.55684974;34.20497296;648.9902646;647.2140538;4876.73893
31.85;0.494702789;13;3155;90.54406021;34.20660076;648.7760467;647.0126093;4880.109838
31.85;0.494702789;13;3155;90.53234197;34.20815635;648.5620595;646.8113913;4883.331179
31.85;0.494702789;13;3155;90.49334365;34.20923054;648.348303;646.6103996;4885.555645
31.85;0.494702789;13;3155;90.47139239;34.21038826;648.1347768;646.4096339;4887.953092
31.85;0.494702789;13;3155;90.52024509;34.21242233;647.9214807;646.209094;4892.16529
31.85;0.494702789;13;3155;90.58439297;34.21506274;647.7084144;646.0087795;4897.633126
31.85;0.494702789;13;6777;90.60814037;34.44930791;647.4955777;645.8086904;5382.714071
31.85;0.494702789;13;6777;90.51116313;34.45069499;647.7324544;646.0345859;5385.586468
31.85;0.494702789;13;6777;90.51584845;34.45237134;647.969076;646.2602274;5389.057902
31.85;0.494702789;13;6777;90.54520477;34.45463631;648.2054426;646.4856152;5393.748257
31.85;0.494702789;13;6777;90.55072165;34.45690779;648.4415544;646.7107495;5398.452113
31.85;0.494702789;13;6777;90.57293719;34.45936573;648.6774119;646.9356307;5403.542068
31.85;0.494702789;13;6777;90.58435089;34.46179828;648.9130152;647.1602591;5408.579468
31.85;0.494702789;13;6777;90.60428698;34.46428954;649.1483647;647.3846348;5413.738423
31.85;0.494702789;13;6777;90.61827467;34.46673558;649.3834605;647.6087582;5418.803744
31.85;0.494702789;13;6777;90.63715867;34.46918313;649.6183031;647.8326296;5423.872206
31.85;0.494702789;13;6777;90.65259611;34.47157283;649.8528925;648.0562493;5428.820839
31.85;0.494702789;13;6777;90.67107515;34.47393377;650.0872292;648.2796175;5433.709949
31.85;0.494702789;13;6777;90.68748515;34.47623022;650.3213134;648.5027345;5438.465488
31.85;0.494702789;13;6777;90.70586934;34.47848224;650.5551454;648.7256006;5443.129027
31.85;0.494702789;32;6777;90.43318179;34.47891476;650.7887254;648.9482162;5444.024708
31.85;0.494702789;32;6777;89.89812165;34.47973437;651.0220538;649.1705814;5445.721981
31.85;0.494702789;32;6777;89.20547918;34.4816515;651.2551307;649.3926966;5449.692028
31.85;0.494702789;32;6777;88.51264073;34.48347924;651.4879564;649.614562;5453.476947
31.85;0.494702789;32;6777;87.8116619;34.48400372;651.7205313;649.8361779;5454.563061
31.85;0.494702789;32;6777;87.12889747;34.48263639;651.9528556;650.0575446;5451.731547
31.85;0.494702789;32;6777;86.48397044;34.47861151;652.1849295;650.2786624;5443.396729
31.85;0.494702789;32;6777;85.83971408;34.47358945;652.4167534;650.4995315;5432.996914
31.85;0.494702789;32;6777;85.24513835;34.46777608;652.6483275;650.7201523;5420.958435
31.85;0.494702789;32;6777;84.87284188;34.47154328;652.879652;650.940525;5428.759659
31.85;0.494702789;32;6777;84.5237726;34.47846818;653.1107273;651.1606499;5443.099911
31.85;0.494702789;32;6777;84.10609725;34.47478645;653.3415536;651.3805273;5435.475695
31.85;0.494702789;32;6777;83.67652502;34.48673947;653.5721312;651.6001575;5460.228318
31.85;0.494702789;32;6777;83.28072493;34.48145874;653.8024603;651.8195406;5449.292842
31.85;0.494702789;32;6777;82.91013712;34.48852762;654.0325413;652.0386771;5463.931268
31.85;0.494702789;32;6777;82.47303274;34.48787299;654.2623743;652.2575672;5462.575651
31.85;0.494702789;32;6777;82.13598573;34.49376033;654.4919597;652.4762111;5474.767289
31.85;0.494702789;32;6777;81.7497991;34.49502689;654.7212977;652.6946091;5477.390123
31.85;0.494702789;32;6777;81.42817164;34.49894287;654.9503885;652.9127616;5485.499434
31.85;0.494702789;32;6777;81.09337925;34.50131067;655.1792326;653.1306688;5490.40273
31.85;0.494702789;32;6777;80.79279398;34.50470099;655.40783;653.3483309;5497.423503
31.85;0.494702789;32;6777;80.48974052;34.50735674;655.6361811;653.5657483;5502.923099
31.85;0.494702789;32;6777;80.2304391;34.51121819;655.8642862;653.7829212;5510.919493
31.85;0.494702789;32;6777;79.97302029;34.51490646;656.0921454;653.9998499;5518.557261
31.85;0.494702789;32;6777;79.72610767;34.51925096;656.3197592;654.2165347;5527.553948
31.85;0.494702789;32;6777;79.48825693;34.52304601;656.5471277;654.4329758;5535.412844
31.85;0.494702789;32;6777;79.25200557;34.52742876;656.7742512;654.6491735;5544.48876
31.85;0.494702789;32;6777;79.08906425;34.53100394;657.0011299;654.8651281;5551.892337
31.85;0.494702789;32;6777;78.87143561;34.53591173;657.2277642;655.0808399;5562.055509
31.85;0.494702789;32;6777;78.70420507;34.54033035;657.4541543;655.2963091;5571.205699
31.85;0.494702789;32;6777;78.56576626;34.54442922;657.6803004;655.511536;5579.693747
31.85;0.494702789;32;6777;78.41557523;34.54994374;657.9062029;655.7265209;5591.113359
31.85;0.494702789;32;6777;78.26478821;34.55499375;658.131862;655.9412641;5601.571046
31.85;0.494702789;32;6777;78.14132142;34.56069251;658.3572779;656.1557658;5613.37219
31.85;0.494702789;32;6777;78.041443;34.56657081;658.5824509;656.3700263;5625.545128
31.85;0.494702789;32;6777;77.93564429;34.57227189;658.8073812;656.5840458;5637.351066
31.85;0.494702789;32;6777;77.84070519;34.57823234;659.0320693;656.7978247;5649.694127
31.85;0.494702789;32;6777;77.75153475;34.58440577;659.2565152;657.0113632;5662.478225
31.85;0.494702789;32;6777;77.67178708;34.59045998;659.4807192;657.2246616;5675.015442
31.85;0.494702789;32;6777;77.61000794;34.59737172;659.7046817;657.4377202;5689.328436
31.85;0.494702789;32;6777;77.54406529;34.60332566;659.9284028;657.6505391;5701.658027
31.85;0.494702789;32;6777;77.51881862;34.61089452;660.1518829;657.8631188;5717.331817
31.85;0.494702789;32;6777;77.46287158;34.61713934;660.3751222;658.0754594;5730.263739
31.85;0.494702789;32;6777;77.42076974;34.6232637;660.5981209;658.2875612;5742.946231
31.85;0.494702789;32;6777;77.42271974;34.63112065;660.8208793;658.4994246;5759.216611
31.85;0.494702789;32;6777;77.39800096;34.63727641;661.0433977;658.7110497;5771.964112
31.85;0.494702789;32;6777;77.3983732;34.6449993;661.2656764;658.9224368;5787.956877
31.85;0.494702789;32;6777;77.39581556;34.65255779;661.4877155;659.1335862;5803.609177
31.85;0.494702789;32;6777;77.40360479;34.65986209;661.7095154;659.3444982;5818.735111
31.85;0.494702789;32;6777;77.43557328;34.66801188;661.9310763;659.555173;5835.611924
31.85;0.494702789;32;6777;77.45995663;34.67544175;662.1523984;659.765611;5850.997881
31.85;0.494702789;32;6777;77.49581066;34.68353044;662.3734821;659.9758123;5867.748153
31.85;0.494702789;32;6777;77.53652114;34.69183006;662.5943275;660.1857772;5884.935218
31.85;0.494702789;32;6777;77.58249194;34.70034486;662.814935;660.395506;5902.567892
31.85;0.494702789;32;6777;77.63763714;34.70968738;663.0353047;660.604999;5921.914625
31.85;0.494702789;32;6777;77.6826882;34.7178102;663.2554371;660.8142565;5938.735576
31.85;0.494702789;32;6777;77.74547383;34.72659984;663.4753322;661.0232786;5956.937387
31.85;0.494702789;32;6777;77.80261589;34.73551439;663.6949903;661.2320657;5975.397853
31.85;0.494702789;32;6777;77.86803009;34.7450054;663.9144118;661.440618;5995.052084
31.85;0.494702789;32;6777;77.9160367;34.7532372;664.1335969;661.6489358;6012.098718
31.85;0.494702789;32;6777;77.98314406;34.76181846;664.3525457;661.8570193;6029.869007
31.85;0.494702789;32;6777;78.02626408;34.77001032;664.5712587;662.0648689;6046.832928
31.85;0.494702789;32;6777;78.08819965;34.77875547;664.7897359;662.2724847;6064.942617
31.85;0.494702789;32;6777;78.12173831;34.78555339;665.0079778;662.4798671;6079.019927
31.85;0.494702789;32;6777;78.19500796;34.79321176;665.2259845;662.6870163;6094.879073
31.85;0.494702789;32;6777;78.23954191;34.80056654;665.4437563;662.8939325;6110.109544
31.85;0.494702789;32;6777;78.27501617;34.80834591;665.6612934;663.1006161;6126.21925
31.85;0.494702789;32;6777;78.31813876;34.81445008;665.8785962;663.3070673;6138.859929
31.85;0.494702789;32;6777;78.31186838;34.82016312;666.0956648;663.5132863;6150.690635
31.85;0.494702789;32;6777;78.3913504;34.8259529;666.3124994;663.7192734;6162.680276
31.85;0.494702789;32;6777;78.36318119;34.83039623;666.5291005;663.9250289;6171.881639
31.85;0.494702789;32;6777;78.38423479;34.83591765;666.7454681;664.130553;6183.315521
31.85;0.494702789;32;6777;78.25779686;34.83440853;666.9616026;664.3358461;6180.190413
31.85;0.494702789;32;6777;78.5676836;34.83842362;667.1775043;664.5409082;6188.504948
31.85;0.494702789;32;6777;78.56172423;34.8427914;667.3931732;664.7457398;6197.549865
31.85;0.494702789;32;6777;78.82506908;34.85520418;667.6086098;664.9503411;6223.25458
31.85;0.494702789;32;6777;78.41758704;34.85398566;667.8238143;665.1547123;6220.731237
31.85;0.494702789;32;6777;78.65530575;34.86005237;668.0387868;665.3588537;6233.294323
31.85;0.494702789;32;6777;78.73006206;34.86807911;668.2535278;665.5627655;6249.916316
31.85;0.494702789;32;6777;78.52291766;34.86617266;668.4680373;665.766448;6245.968378
31.85;0.494702789;32;6777;78.70196131;34.87436742;668.6823157;665.9699015;6262.938314
31.85;0.494702789;32;6777;78.50785853;34.87629423;668.8963632;666.1731262;6266.928393
31.85;0.494702789;32;6777;78.64281108;34.87979725;669.1101801;666.3761224;6274.182541
31.85;0.494702789;32;6777;78.54435544;34.8820735;669.3237665;666.5788904;6278.896261
31.85;0.494702789;32;6777;78.25624864;34.87508836;669.5371228;666.7814303;6264.431244
31.85;0.494702789;32;6777;78.72939668;34.87760762;669.7502493;666.9837425;6269.648208
31.85;0.494702789;32;6777;78.51941094;34.87706121;669.963146;667.1858272;6268.516669
31.85;0.494702789;32;6777;78.27067701;34.86982022;670.1758134;667.3876846;6253.521855
31.85;0.494702789;32;6777;78.7668563;34.8777743;670.3882516;667.589315;6269.993363
31.85;0.494702789;32;6777;78.55798123;34.87965604;670.600461;667.7907188;6273.890125
31.85;0.494702789;32;6777;78.71347861;34.88367212;670.8124416;667.991896;6282.206723
31.85;0.494702789;32;6777;78.55881961;34.88649526;671.0241938;668.1928471;6288.052951
31.85;0.494702789;32;6777;78.75095619;34.8903804;671.2357179;668.3935721;6296.098403
31.85;0.494702789;32;6777;78.61352192;34.89510313;671.4470141;668.5940715;6305.878343
31.85;0.494702789;32;6777;78.36361269;34.88974729;671.6580825;668.7943454;6294.787335
31.85;0.494702789;32;6777;78.8504566;34.89234844;671.8689236;668.9943941;6300.173871
31.85;0.494702789;32;6777;78.89487203;34.8973283;672.0795374;669.1942178;6310.486287
31.85;0.494702789;32;6777;79.15831275;34.90798838;672.2899243;669.3938169;6332.561457
31.85;0.494702789;32;6777;78.76029624;34.91056148;672.5000845;669.5931915;6337.889895
31.85;0.494702789;32;6777;78.70149203;34.91216315;672.7100183;669.7923419;6341.206679
31.85;0.494702789;32;6777;78.58725456;34.9084174;672.9197258;669.9912684;6333.449894
31.85;0.494702789;32;6777;78.7273296;34.90830326;673.1292074;670.1899712;6333.213529
31.85;0.494702789;32;6777;78.92563994;34.91277674;673.3384633;670.3884505;6342.477313
31.85;0.494702789;32;6777;78.92279412;34.91667759;673.5474936;670.5867067;6350.555307
31.85;0.494702789;32;6777;79.00157199;34.92223164;673.7562988;670.7847399;6362.056778
31.85;0.494702789;32;6777;78.92040136;34.92416993;673.9648789;670.9825504;6366.070628
31.85;0.494702789;32;6777;78.76141785;34.92456187;674.1732343;671.1801386;6366.882274
31.85;0.494702789;32;6777;78.91868805;34.92750266;674.3813652;671.3775045;6372.972139
31.85;0.494702789;32;6777;78.94070319;34.93008374;674.5892719;671.5746485;6378.317104
31.85;0.494702789;32;6777;78.94275157;34.93279319;674.7969545;671.7715708;6383.927896
31.85;0.494702789;32;6777;78.95599465;34.93566187;675.0044133;671.9682717;6389.868431
31.85;0.494702789;32;6777;78.98313306;34.93819783;675.2116485;672.1647514;6395.11998
31.85;0.494702789;32;6777;78.94281814;34.9402604;675.4186605;672.3610101;6399.391192
31.85;0.494702789;32;6777;78.993529;34.94303514;675.6254494;672.5570482;6405.137197
31.85;0.494702789;32;6777;78.98000305;34.94502675;675.8320155;672.7528658;6409.261484
31.85;0.494702789;32;6777;79.03559242;34.94734716;676.038359;672.9484632;6414.066644
31.85;0.494702789;32;6777;79.05209882;34.94968309;676.2444802;673.1438407;6418.903945
31.85;0.494702789;32;6777;79.04929672;34.95204113;676.4503793;673.3389985;6423.787032
31.85;0.494702789;32;6777;79.05981223;34.95440485;676.6560565;673.5339369;6428.681899
31.85;0.494702789;32;6777;79.07449498;34.95673418;676.8615121;673.728656;6433.505526
31.85;0.494702789;32;6777;79.08782061;34.95898053;677.0667463;673.9231562;6438.157326
31.85;0.494702789;32;6777;79.10020324;34.96115023;677.2717593;674.1174376;6442.650388
31.85;0.494702789;32;6777;79.11617074;34.96343003;677.4765515;674.3115007;6447.371473
31.85;0.494702789;32;6777;79.09838807;34.96479326;677.681123;674.5053454;6450.194479
31.85;0.494702789;32;6777;79.15035742;34.96707465;677.885474;674.6989722;6454.918838
31.85;0.494702789;32;6777;79.15053715;34.96899302;678.0896049;674.8923813;6458.89144
31.85;0.494702789;32;6777;79.16508545;34.97120011;678.2935158;675.0855729;6463.461943
31.85;0.494702789;32;6777;79.15605809;34.97271901;678.4972069;675.2785473;6466.607334
31.85;0.494702789;32;6777;79.18712544;34.97481056;678.7006786;675.4713046;6470.938565
31.85;0.494702789;32;6777;79.1738606;34.97626986;678.9039311;675.6638453;6473.960525
31.85;0.494702789;32;6777;79.20852265;34.97834872;679.1069645;675.8561694;6478.265474
31.85;0.494702789;32;6777;79.21637611;34.98008783;679.3097792;676.0482772;6481.866871
31.85;0.494702789;32;6777;79.22597223;34.98191616;679.5123753;676.240169;6485.653025
31.85;0.494702789;32;6777;79.25709013;34.98413234;679.7147532;676.4318451;6490.242351
31.85;0.494702789;32;6777;79.2628106;34.98606045;679.9169129;676.6233056;6494.235123
31.85;0.494702789;32;6777;79.2802784;34.98819278;680.1188548;676.8145508;6498.650803
31.85;0.494702789;32;6777;79.29337897;34.99038515;680.3205792;677.005581;6503.190815
31.85;0.458803242;32;6777;79.29998147;35.18293711;680.5220861;677.1963963;6401.073609
31.85;0.458803242;32;6777;79.32113085;35.19708567;680.723376;677.3869971;6428.246626
31.85;0.458803242;32;6777;79.33746644;35.21165054;680.9244489;677.5773836;6456.21919
31.85;0.458803242;32;6777;79.34375079;35.22246462;681.1253052;677.7675559;6476.988172
31.85;0.458803242;32;6777;79.36115546;35.23215378;681.325945;677.9575145;6495.596705
31.85;0.458803242;32;6777;79.37498909;35.2409892;681.5263687;678.1472594;6512.565559
31.85;0.458803242;32;6777;79.37330614;35.24753613;681.7265764;678.3367909;6525.139271
31.85;0.458803242;32;6777;79.39583828;35.25332509;681.9265684;678.5261094;6536.257257
31.85;0.458803242;32;6777;79.40638147;35.25802786;682.1263448;678.7152149;6545.289168
31.85;0.458803242;32;6777;79.41866953;35.26202569;682.325906;678.9041078;6552.967203
31.85;0.458803242;32;6777;79.4306791;35.26577743;682.5252522;679.0927884;6560.172619
31.85;0.458803242;32;6777;79.44122833;35.26876401;682.7243836;679.2812567;6565.908483
31.85;0.458803242;32;6777;79.45202698;35.2714114;682.9233004;679.4695131;6570.992935
31.85;0.458803242;32;6777;79.4627253;35.2738292;683.1220028;679.6575578;6575.636437
31.85;0.458803242;32;6777;79.47340224;35.27606981;683.3204912;679.8453911;6579.93965
31.85;0.458803242;32;6777;79.48398443;35.27818577;683.5187657;680.0330131;6584.003443
31.85;0.458803242;32;6777;79.49428142;35.28013318;683.7168265;680.2204242;6587.743555
31.85;0.458803242;32;6777;79.49024968;35.28180986;683.9146739;680.4076246;6590.963695
31.85;0.458803242;32;6777;79.51243459;35.28374837;684.1123082;680.5946144;6594.686703
31.85;0.458803242;32;6777;79.52596993;35.28572204;684.3097294;680.781394;6598.477232
31.85;0.458803242;32;6777;79.53273578;35.28736159;684.506938;680.9679635;6601.62607
31.85;0.458803242;32;6777;79.54629632;35.28932988;684.703934;681.1543232;6605.406279
31.85;0.458803242;32;6777;79.55288818;35.29094256;684.9007178;681.3404734;6608.503503
31.85;0.458803242;32;6777;79.56631926;35.29287418;685.0972896;681.5264143;6612.213276
31.85;0.458803242;32;6777;79.57273011;35.29445254;685.2936495;681.7121461;6615.24461
