Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
31.85;0.458803242;32;6777;79.58596825;35.29633863;685.4897978;681.897669;6618.866929
31.85;0.458803242;32;6777;79.59223965;35.29787841;685.6857348;682.0829833;6621.824159
31.85;0.458803242;32;6777;79.60528975;35.29971738;685.8814607;682.2680893;6625.355986
31.85;0.458803242;32;6777;79.61139458;35.30122012;686.0769757;682.452987;6628.242083
31.85;0.458803242;32;6777;79.62421902;35.3030159;686.27228;682.6376769;6631.690969
31.85;0.458803242;32;6777;79.63013204;35.3044851;686.4673738;682.8221591;6634.512644
31.85;0.458803242;32;6777;79.64270889;35.30624121;686.6622574;683.0064339;6637.885339
31.85;0.458803242;32;6777;79.64841552;35.30767897;686.8569311;683.1905014;6640.646635
31.85;0.458803242;32;6777;79.66073862;35.30939701;687.051395;683.3743619;6643.946203
31.85;0.458803242;32;6777;79.66623464;35.31080415;687.2456493;683.5580158;6646.648692
31.85;0.458803242;32;6777;79.67830928;35.3124847;687.4396943;683.741463;6649.876274
31.85;0.458803242;32;6777;79.68359691;35.31386167;687.6335302;683.9247041;6652.520809
31.85;0.458803242;32;6777;79.69543522;35.31550534;687.8271573;684.107739;6655.677568
31.85;0.458803242;32;6777;79.70052078;35.31685282;688.0205757;684.2905682;6658.265475
31.85;0.458803242;32;6777;79.71213913;35.31846072;688.2137857;684.4731917;6661.353517
31.85;0.458803242;32;6777;79.71703162;35.31977985;688.4067876;684.6556099;6663.886984
31.85;0.458803242;32;6777;79.72844892;35.32135362;688.5995814;684.837823;6666.909492
31.85;0.458803242;32;6777;79.73315904;35.32264597;688.7921675;685.0198312;6669.391503
31.85;0.458803242;32;6777;79.74319141;35.32407129;688.9845461;685.2016347;6672.128908
31.85;0.458803242;32;6777;79.75169378;35.32553017;689.1767175;685.3832338;6674.930767
31.85;0.458803242;32;6777;79.74492789;35.32666027;689.3686817;685.5646286;6677.101176
31.85;0.458803242;32;6777;79.76437634;35.32808374;689.5604391;685.7458195;6679.835025
31.85;0.458803242;32;6777;79.77373953;35.32941203;689.7519899;685.9268067;6682.386067
31.85;0.458803242;32;6777;79.78208519;35.33082173;689.9433342;686.1075903;6685.093456
31.85;0.458803242;32;6777;79.77534473;35.33192405;690.1344724;686.2881707;6687.210534
31.85;0.458803242;32;6777;79.79438459;35.33332378;690.3254047;686.468548;6689.89878
31.85;0.458803242;32;6777;79.80349069;35.33463711;690.5161312;686.6487225;6692.421091
31.85;0.458803242;32;6777;79.81159353;35.33603198;690.7066521;686.8286943;6695.100014
31.85;0.458803242;32;6777;79.80498029;35.33712539;690.8969678;687.0084638;6697.199963
31.85;0.458803242;32;6777;79.82479214;35.33850683;691.0870785;687.1880312;6699.853095
31.85;0.458803242;32;6777;79.83298664;35.33985874;691.2769842;687.3673966;6702.449502
31.85;0.458803242;32;6777;79.8299322;35.34102081;691.4666854;687.5465603;6704.681315
31.85;0.458803242;32;6777;79.84083632;35.34221061;691.6561821;687.7255226;6706.966377
31.85;0.458803242;32;6777;79.85307926;35.34353681;691.8454747;687.9042836;6709.513418
31.85;0.458803242;32;6777;79.86051556;35.34481164;692.0345633;688.0828436;6711.961784
31.85;0.458803242;32;6777;79.86843979;35.34621546;692.2234481;688.2612029;6714.657901
31.85;0.458803242;32;6777;79.8598797;35.34720885;692.4121294;688.4393615;6716.565747
31.85;0.458803242;32;6777;79.87996536;35.34854764;692.6006074;688.6173199;6719.136977
31.85;0.458803242;32;6777;79.88885084;35.34990784;692.7888823;688.7950781;6721.749303
31.85;0.458803242;32;6777;79.89583294;35.3511753;692.9769543;688.9726364;6724.183515
31.85;0.458803242;32;6777;79.89059005;35.35228021;693.1648237;689.1499951;6726.305553
31.85;0.458803242;32;6777;79.90835429;35.35364461;693.3524907;689.3271543;6728.925963
31.85;0.458803242;32;6777;79.91735339;35.35492765;693.5399554;689.5041144;6731.39009
31.85;0.458803242;32;6777;79.91101963;35.35598741;693.7272181;689.6808754;6733.425418
31.85;0.458803242;32;6777;79.93150904;35.35739106;693.9142791;689.8574377;6736.121208
31.85;0.458803242;32;6777;79.93114074;35.35846297;694.1011385;690.0338014;6738.179852
31.85;0.458803242;32;6777;79.94236454;35.35972459;694.2877965;690.2099668;6740.602865
31.85;0.458803242;32;6777;79.93506264;35.36071846;694.4742534;690.3859342;6742.511642
31.85;0.458803242;32;6777;79.95560152;35.36203181;694.6605095;690.5617036;6745.033994
31.85;0.458803242;32;6777;79.95651582;35.36311142;694.8465648;690.7372754;6747.107445
31.85;0.458803242;32;6777;79.96903064;35.36437382;695.0324196;690.9126498;6749.531935
31.85;0.458803242;32;6777;79.96164013;35.36536104;695.2180742;691.087827;6751.427955
31.85;0.458803242;32;6777;79.96412961;35.36635707;695.4035287;691.2628072;6753.340877
31.85;0.458803242;32;6777;79.96790589;35.36729825;695.5887834;691.4375906;6755.148458
31.85;0.458803242;32;6777;79.97287001;35.36823109;695.7738384;691.6121775;6756.94003
31.85;0.458803242;32;6777;79.9785759;35.36917311;695.9586941;691.7865681;6758.749224
31.85;0.458803242;32;6777;79.98470555;35.37013771;696.1433506;691.9607626;6760.601789
31.85;0.458803242;32;6777;79.99106409;35.37113385;696.3278081;692.1347612;6762.514921
31.85;0.458803242;32;6777;79.99753939;35.37216532;696.5120668;692.3085641;6764.49592
31.85;0.458803242;32;6777;80.00943834;35.37334133;696.696127;692.4821716;6766.754504
31.85;0.458803242;32;6777;80.03149256;35.37461737;696.8799889;692.6555839;6769.205202
31.85;0.458803242;32;6777;80.03967002;35.37600811;697.0636527;692.8288012;6771.876181
31.85;0.458803242;32;6777;80.04658623;35.37744762;697.2471185;693.0018237;6774.640828
31.85;0.458803242;32;6777;80.05328868;35.37888956;697.4303867;693.1746517;6777.410161
31.85;0.458803242;32;6777;80.05985372;35.38030919;697.6134574;693.3472853;6780.136624
31.85;0.458803242;32;6777;80.06632226;35.38168979;697.7963308;693.5197247;6782.788135
31.85;0.458803242;32;6777;80.07272947;35.3830229;697.9790072;693.6919703;6785.34845
31.85;0.458803242;32;6777;80.07909435;35.38430793;698.1614867;693.8640222;6787.816408
31.85;0.458803242;32;6777;80.07387711;35.38539854;698.3437697;694.0358807;6789.910982
31.85;0.458803242;32;6777;80.08540286;35.38647997;698.5258561;694.2075458;6791.987919
31.85;0.458803242;32;6777;80.08524633;35.38752865;698.7077464;694.379018;6794.001969
31.85;0.458803242;32;6777;80.09099115;35.38852386;698.8894407;694.5502973;6795.913305
31.85;0.458803242;32;6777;80.09593792;35.38947498;699.0709393;694.721384;6797.739982
31.85;0.458803242;32;6777;80.1013557;35.39043559;699.2522422;694.8922784;6799.584883
31.85;0.458803242;32;6777;80.10708537;35.39141242;699.4333498;695.0629806;6801.460936
31.85;0.458803242;32;6777;80.12748735;35.3925938;699.6142623;695.2334908;6803.72984
31.85;0.458803242;32;6777;80.11886033;35.3935543;699.7949798;695.4038093;6805.574522
31.85;0.458803242;32;6777;80.12610729;35.39467823;699.9755026;695.5739362;6807.733086
31.85;0.458803242;32;6777;80.14242138;35.39580888;700.1558308;695.7438719;6809.904561
31.85;0.458803242;32;6777;80.093988;35.39609486;700.3359648;695.9136165;6810.453795
31.85;0.458803242;32;6777;80.13763533;35.39728519;700.5159046;696.0831702;6812.739897
31.85;0.458803242;32;6777;80.11857762;35.39780743;700.6956506;696.2525332;6813.74287
31.85;0.458803242;32;6777;80.14756688;35.3987474;700.8752029;696.4217058;6815.548137
31.85;0.458803242;32;6777;80.17335157;35.3998848;701.0545617;696.5906882;6817.732572
31.85;0.458803242;32;6777;80.12157644;35.40021396;701.2337272;696.7594806;6818.364746
31.85;0.458803242;83;6777;79.80438321;35.4019855;701.4126997;696.9280831;6821.767066
31.85;0.458803242;83;6777;78.96030344;35.40159295;701.5914794;697.0964961;6821.013159
31.85;0.458803242;83;6777;78.10261371;35.39496761;701.7700664;697.2647197;6808.288859
31.85;0.458803242;83;6777;77.05910323;35.37633347;701.9484609;697.4327541;6772.501048
31.85;0.458803242;83;6777;76.09990342;35.34166547;702.1266633;697.6005996;6705.919417
31.85;0.458803242;83;6777;75.3593734;35.30024108;702.3046736;697.7682563;6626.361779
31.85;0.458803242;83;6777;74.75916771;35.25175802;702.4824921;697.9357245;6533.24762
31.85;0.458803242;83;6777;74.35355036;35.20229201;702.660119;698.1030044;6438.245659
31.85;0.458803242;83;6777;73.84555877;35.14548007;702.8375546;698.2700962;6329.13547
31.85;0.458803242;83;6777;73.60584126;35.14624436;703.0147989;698.4370001;6330.60332
31.85;0.458803242;83;6777;74.79706639;35.14469837;703.1918522;698.6037163;6327.634171
31.85;0.458803242;83;6777;73.5633639;35.03416481;703.3687148;698.7702451;6115.3489
31.85;0.458803242;83;6777;73.28544214;35.01026864;703.5453868;698.9365866;6069.455108
31.85;0.458803242;83;6777;73.29930846;35.02192233;703.7218684;699.102741;6091.83661
31.85;0.458803242;83;6777;73.3;35.02121794;703.8981598;699.2687086;6090.483792
31.85;0.458803242;83;6777;73.3;35.01464234;704.0742613;699.4344896;6077.855013
31.85;0.458803242;83;6777;73.45597238;34.99051959;704.2501731;699.6000842;6031.526067
31.85;0.458803242;83;6777;72.93895235;34.97003678;704.4258953;699.7654925;5992.187786
31.85;0.458803242;83;6777;72.91644312;34.99096512;704.6014281;699.9307149;6032.38173
31.85;0.458803242;83;6777;72.85011572;35.0058603;704.7767718;700.0957515;6060.988675
31.85;0.458803242;83;6777;72.73041041;35.01578225;704.9519266;700.2606024;6080.044266
31.85;0.458803242;83;6777;72.62601287;35.02207029;705.1268926;700.4252681;6092.120778
31.85;0.458803242;83;6777;72.50511266;35.02656433;705.3016701;700.5897485;6100.751799
31.85;0.458803242;83;6777;72.41628165;35.02994949;705.4762593;700.754044;6107.253173
31.85;0.458803242;83;6777;72.3070222;35.03312922;705.6506603;700.9181548;6113.360003
31.85;0.458803242;83;6777;72.23569656;35.03620206;705.8248735;701.082081;6119.261557
31.85;0.458803242;83;6777;72.14333269;35.03975433;705.9988989;701.2458229;6126.08387
31.85;0.458803242;83;6777;72.08692936;35.04365208;706.1727368;701.4093807;6133.569686
31.85;0.458803242;83;6777;72.01527115;35.04835305;706.3463874;701.5727545;6142.598129
31.85;0.458803242;83;6777;71.96774792;35.05360907;706.5198508;701.7359446;6152.692581
31.85;0.458803242;83;6777;71.91356153;35.05962392;706.6931274;701.8989513;6164.244413
31.85;0.458803242;83;6777;71.87850018;35.0661353;706.8662172;702.0617746;6176.749835
31.85;0.458803242;83;6777;71.8399345;35.07327667;707.0391206;702.2244149;6190.465213
31.85;0.458803242;83;6777;71.815142;35.08079017;707.2118376;702.3868722;6204.895265
31.85;0.458803242;83;6777;71.7913072;35.08872592;707.3843685;702.5491469;6220.136258
31.85;0.458803242;83;6777;71.77601428;35.09691518;707.5567135;702.7112391;6235.864152
31.85;0.458803242;83;6777;71.76083115;35.1052643;707.7288728;702.873149;6251.899061
31.85;0.458803242;83;6777;71.72555333;35.11392068;707.9008466;703.0348769;6268.524071
31.85;0.458803242;83;6777;71.68653086;35.12092114;708.0726351;703.1964229;6281.968805
31.85;0.458803242;83;6777;71.65223548;35.12747516;708.2442385;703.3577873;6294.556137
31.85;0.458803242;83;6777;71.56372893;35.1300899;708.415657;703.5189702;6299.577869
31.85;0.458803242;83;6777;71.6569822;35.13523547;708.5868907;703.6799719;6309.460196
31.85;0.458803242;83;6777;71.61108734;35.13880099;708.75794;703.8407925;6316.307953
31.85;0.458803242;83;6777;71.70047329;35.14676679;708.928805;704.0014323;6331.606675
31.85;0.458803242;83;6777;71.61614044;35.15073324;709.0994858;704.1618914;6339.224455
31.85;0.458803242;83;6777;71.73400664;35.15893615;709.2699827;704.3221701;6354.978558
31.85;0.458803242;83;6777;71.74728871;35.16824401;709.4402959;704.4822686;6372.854763
31.85;0.458803242;83;6777;71.8136849;35.17999513;709.6104256;704.6421871;6395.423389
31.85;0.458803242;83;6777;71.77329684;35.18814391;709.780372;704.8019257;6411.073524
31.85;0.458803242;83;6777;71.89425874;35.19984109;709.9501353;704.9614847;6433.53855
31.85;0.458803242;83;6777;71.80750558;35.20640669;710.1197156;705.1208643;6446.148116
31.85;0.458803242;83;3280;71.93421121;34.95301297;710.2891132;705.2800647;5959.492714
31.85;0.458803242;83;3280;71.97838997;34.96217865;710.0276962;705.0308484;5977.095856
31.85;0.458803242;83;3280;72.03508353;34.97088361;709.7665608;704.7819125;5993.814169
31.85;0.458803242;83;3280;72.07107141;34.98030669;709.5057068;704.5332564;6011.911675
31.85;0.458803242;83;3280;72.11013097;34.98865632;709.2451339;704.2848799;6027.947552
31.85;0.458803242;83;3280;72.14552703;34.99553485;708.9848418;704.0367828;6041.158123
31.85;0.458803242;83;3280;72.17957189;35.00158098;708.7248301;703.7889646;6052.770014
31.85;0.458803242;83;3280;72.2136057;35.00696853;708.4650986;703.5414251;6063.11708
31.85;0.458803242;83;3280;72.25928482;35.01101814;708.205647;703.2941639;6070.894556
31.85;0.458803242;83;3280;72.3000407;35.01515011;707.946475;703.0471808;6078.830218
31.85;0.458803242;83;3280;72.35850618;35.01958036;707.6875822;702.8004754;6087.338745
31.85;0.458803242;83;3280;72.41926101;35.02499559;707.4289683;702.5540475;6097.738952
31.85;0.458803242;83;3280;72.47805642;35.03120654;707.1706332;702.3078966;6109.667399
31.85;0.458803242;83;3280;72.50626504;35.03676745;706.9125764;702.0620225;6120.347403
31.85;0.458803242;83;3280;72.53225359;35.04149293;706.6547976;701.8164249;6129.422923
31.85;0.458803242;83;3280;72.56826712;35.04567983;706.3972967;701.5711035;6137.464085
31.85;0.458803242;83;3280;72.60867092;35.04948014;706.1400732;701.3260579;6144.762778
31.85;0.458803242;83;3280;72.72324152;35.04894773;705.8831268;701.0812878;6143.740249
31.85;0.458803242;83;3280;72.58844187;35.04848394;705.6264573;700.8367931;6142.849521
31.85;0.458803242;83;3280;72.62623236;35.05241491;705.3700644;700.5925732;6150.399148
31.85;0.458803242;83;3280;72.65710142;35.05436488;705.1139478;700.348628;6154.144161
31.85;0.458803242;83;3280;72.68942124;35.05587031;704.8581071;700.104957;6157.035422
31.85;0.458803242;83;3280;72.73685056;35.05731905;704.6025421;699.8615601;6159.817801
31.85;0.458803242;83;3280;72.76814972;35.05926608;704.3472525;699.6184369;6163.557159
31.85;0.458803242;83;3280;72.82720203;35.06225226;704.092238;699.375587;6169.292262
31.85;0.458803242;83;3280;73.02528697;35.06137666;703.8374982;699.1330102;6167.610633
31.85;0.458803242;83;3280;72.72430538;35.05817726;703.583033;698.8907062;6161.46603
31.85;0.458803242;83;3280;72.76498508;35.06310487;703.3288419;698.6486747;6170.929753
31.85;0.458803242;83;3280;72.85539644;35.06688341;703.0749247;698.4069153;6178.186635
31.85;0.458803242;83;3280;72.92953184;35.07007814;702.8212812;698.1654278;6184.32226
31.85;0.458803242;83;3280;72.99950142;35.07375288;702.5679109;697.9242118;6191.379796
31.85;0.458803242;83;3280;73.15350994;35.06766895;702.3148137;697.6832671;6179.695287
31.85;0.458803242;83;3280;73.06197573;35.06364637;702.0619891;697.4425933;6171.969737
31.85;0.458803242;83;3280;73.01911291;35.07390072;701.809437;697.2021901;6191.663725
31.85;0.458803242;83;3280;73.22932722;35.08055279;701.5571571;696.9620573;6204.439362
31.85;0.458803242;83;3280;72.92535743;35.07901532;701.3051489;696.7221945;6201.486575
31.85;0.458803242;83;3280;73.05895718;35.08506135;701.0534124;696.4826014;6213.09828
31.85;0.458803242;83;3280;73.18893;35.0705587;700.801947;696.2432777;6185.245207
31.85;0.458803242;83;3280;72.44387621;35.03517023;700.5507527;696.0042232;6117.279865
31.85;0.458803242;83;3280;72.94151354;35.06158597;700.299829;695.7654374;6168.01263
31.85;0.458803242;83;3280;73.13989774;35.07973365;700.0491756;695.5269202;6202.866157
31.85;0.458803242;83;3280;73.09839216;35.06549247;699.7987924;695.2886711;6175.515261
31.85;0.458803242;83;3280;72.57379347;35.0427453;699.5486789;695.05069;6131.828165
31.85;0.458803242;83;3280;73.00015476;35.06786949;699.298835;694.8129765;6180.080447
31.85;0.458803242;83;3280;73.14025414;35.0850849;699.0492603;694.5755303;6213.143498
31.85;0.458803242;83;3280;73.34857648;35.07606689;698.7999545;694.338351;6195.823967
31.85;0.458803242;83;3280;72.56079916;35.04262354;698.5509173;694.1014385;6131.594317
31.85;0.458803242;83;3280;72.99967448;35.06827996;698.3021485;693.8647924;6180.868772
31.85;0.458803242;83;3280;73.14302774;35.08579;698.0536477;693.6284124;6214.497683
31.85;0.458803242;83;3280;73.49998747;35.07361306;697.8054147;693.3922982;6191.11126
31.85;0.458803242;83;3280;73.45688594;35.03007531;697.5574492;693.1564495;6107.494822
31.85;0.458803242;83;3280;72.88532984;35.04354196;697.3097508;692.920866;6133.358205
31.85;0.458803242;83;3280;73.06753886;35.0705231;697.0623194;692.6855474;6185.176831
31.85;0.458803242;83;3280;73.16111806;35.08402404;696.8151546;692.4504934;6211.10607
31.85;0.458803242;83;3280;73.40585687;35.07504852;696.5682561;692.2157038;6193.868124
31.85;0.458803242;83;3280;73.39669831;35.04427311;696.3216236;691.9811781;6134.762406
31.85;0.458803242;83;3280;72.45594148;35.02229497;696.0752569;691.7469162;6092.552289
31.85;0.458803242;83;3280;73.01474373;35.06381879;695.8291557;691.5129177;6172.30087
31.85;0.458803242;83;3280;73.18235392;35.08740708;695.5833196;691.2791823;6217.603377
31.85;0.458803242;83;3280;73.13002409;35.09769395;695.3377484;691.0457098;6237.359818
31.85;0.458803242;83;3280;73.12735077;35.09941367;695.0924419;690.8124998;6240.662629
31.85;0.458803242;83;3280;73.16675275;35.09806512;694.8473997;690.579552;6238.072668
31.85;0.458803242;83;3280;73.05976147;35.09388405;694.6026215;690.3468661;6230.042721
31.85;0.458803242;83;3280;73.10510565;35.09007307;694.358107;690.114442;6222.723534
31.85;0.458803242;83;3280;73.37443976;35.07762349;694.1138561;689.8822791;6198.813485
31.85;0.458803242;83;3280;73.59498959;35.05569528;693.8698683;689.6503774;6156.699252
31.85;0.458803242;83;3280;73.24456702;35.04466129;693.6261434;689.4187364;6135.507933
31.85;0.458803242;83;3280;73.26594253;35.05768674;693.3826812;689.1873558;6160.523957
31.85;0.458803242;83;3280;73.05869214;35.06887135;693.1394813;688.9562355;6182.004575
31.85;0.458803242;83;3280;72.92595266;35.07280239;692.8965434;688.7253751;6189.554323
31.85;0.458803242;83;3280;73.08231305;35.0723248;692.6538673;688.4947742;6188.63709
31.85;0.458803242;83;3280;72.9074473;35.06591576;692.4114527;688.2644327;6176.328199
31.85;0.458803242;83;3280;73.10130758;35.04457352;692.1692993;688.0343501;6135.339354
31.85;0.458803242;83;3280;73.29871602;35.03068578;691.9274069;687.8045263;6108.667254
31.85;0.458803242;83;3280;73.31689051;35.03887931;691.685775;687.5749609;6124.403351
31.85;0.458803242;83;3280;72.84004308;35.04367361;691.4444036;687.3456537;6133.611036
31.85;0.458803242;83;3280;73.02452773;35.04669596;691.2032922;687.1166043;6139.415615
39.85;0.458803242;83;3280;74.07228861;37.90376392;690.9624407;686.8878125;-3737.844421
39.85;0.458803242;83;3280;74.65252394;37.81564929;690.7218486;686.6592779;-3907.073012
39.85;0.458803242;83;3280;74.52690317;37.83985773;690.4815158;686.4310003;-3860.579483
39.85;0.458803242;83;3280;75.13723288;38.07807;690.241442;686.2029794;-3403.080822
39.85;0.458803242;83;3280;75.32793142;38.4897583;690.0016268;685.975215;-2612.41271
39.85;0.458803242;83;3280;75.53821365;39.05487728;689.7620701;685.7477066;-1527.073226
39.85;0.458803242;83;3280;75.76273768;39.63690936;689.5227715;685.5204541;-409.2513028
39.85;0.458803242;83;3280;75.86836441;40.26703438;689.2837307;685.2934571;800.9355397
39.85;0.458803242;83;3280;76.01647833;40.7790619;689.0449475;685.0667153;1784.310185
39.85;0.458803242;83;3280;76.0212487;41.24821939;688.8064217;684.8402286;2685.350765
39.85;0.458803242;83;3280;76.22408669;41.65324108;688.5681528;684.6139965;3463.215319
39.85;0.458803242;83;3280;76.15656989;41.93871141;688.3301406;684.3880188;4011.475465
39.85;0.458803242;83;3280;76.21341;42.20869189;688.092385;684.1622952;4529.986581
39.85;0.458803242;83;3280;76.12133105;42.42196543;687.8548855;683.9368254;4939.589167
39.85;0.458803242;83;3280;76.28730978;42.56885307;687.6176419;683.7116091;5221.694271
39.85;0.458803242;83;3280;76.11379959;42.70153129;687.380654;683.4866462;5476.509476
39.85;0.458803242;83;3280;76.32001116;42.79551101;687.1439214;683.2619361;5657.002259
39.85;0.458803242;83;3280;76.06764476;42.87492598;686.9074439;683.0374788;5809.522706
39.85;0.458803242;83;3280;76.34399962;42.94144389;686.6712213;682.8132738;5937.273703
39.85;0.458803242;83;3280;76.16523348;42.9868809;686.4352531;682.589321;6024.537775
39.85;0.458803242;83;3280;76.17621325;43.02461604;686.1995392;682.36562;6097.010005
39.85;0.458803242;83;3280;76.43411465;43.06216423;685.9640794;682.1421705;6169.123206
39.85;0.458803242;83;3280;76.42278048;43.09189282;685.7288732;681.9189724;6226.21845
39.85;0.458803242;83;3280;76.38272363;43.11235752;685.4939205;681.6960251;6265.521941
39.85;0.458803242;83;3280;76.37500953;43.12816932;685.2592209;681.4733286;6295.889303
39.85;0.458803242;83;3280;76.34996238;43.14178215;685.0247742;681.2508825;6322.033431
39.85;0.458803242;83;3280;76.1823968;43.14791619;684.7905802;681.0286866;6333.814171
39.85;0.458803242;83;3280;76.18983711;43.1530761;684.5566385;680.8067405;6343.724036
39.85;0.458803242;83;3280;76.44508567;43.16093164;684.3229488;680.5850439;6358.810996
39.85;0.458803242;83;3280;76.41077186;43.16657094;684.089511;680.3635967;6369.641547
39.85;0.458803242;83;3280;76.47322933;43.17180718;683.8563248;680.1423985;6379.698013
39.85;0.458803242;83;3280;76.40778022;43.17516793;683.6233897;679.921449;6386.152511
39.85;0.458803242;83;3280;76.21711627;43.17684367;683.3907057;679.7007479;6389.370838
39.85;0.458803242;83;3280;76.39387829;43.17762799;683.1582724;679.4802951;6390.877174
39.85;0.458803242;83;3280;76.23387972;43.17771803;682.9260896;679.2600901;6391.050089
39.85;0.458803242;83;3280;76.38509846;43.17782144;682.6941569;679.0401327;6391.248708
39.85;0.458803242;83;3280;76.25903193;43.17720725;682.4624742;678.8204227;6390.069115
39.85;0.458803242;83;3280;76.40780228;43.17722629;682.2310411;678.6009597;6390.105691
39.85;0.458803242;83;3280;76.31727334;43.17658393;681.9998574;678.3817435;6388.871992
39.85;0.458803242;83;3280;76.45817824;43.17731496;681.7689227;678.1627739;6390.275986
39.85;0.458803242;83;3280;76.43423192;43.17744032;681.538237;677.9440504;6390.516746
39.85;0.458803242;83;3280;76.27473688;43.17642016;681.3077997;677.7255729;6388.55747
39.85;0.458803242;83;3280;76.283625;43.17342785;681.0776108;677.5073411;6382.810593
39.85;0.458803242;83;3280;76.5039342;43.17381759;680.84767;677.2893546;6383.559102
39.85;0.458803242;83;3280;76.47396433;43.17504217;680.6179769;677.0716133;6385.91097
39.85;0.458803242;83;3280;76.30784866;43.17497685;680.3885312;676.8541169;6385.785518
39.85;0.458803242;83;3280;76.46309946;43.17482478;680.1593329;676.636865;6385.493462
39.85;0.458803242;83;3280;76.29614983;43.17408577;679.9303815;676.4198574;6384.074168
39.85;0.458803242;83;3280;76.45336466;43.17370793;679.7016768;676.2030938;6383.348498
39.85;0.458803242;83;3280;76.27833604;43.17260663;679.4732185;675.9865739;6381.23339
39.85;0.458803242;83;3280;76.45886741;43.1719825;679.2450064;675.7702976;6380.034724
39.85;0.458803242;83;3280;76.2836099;43.17083007;679.0170402;675.5542644;6377.821429
39.85;0.458803242;83;3280;76.44103754;43.1700612;678.7893196;675.3384741;6376.344767
39.85;0.458803242;83;3280;76.27015966;43.16865549;678.5618445;675.1229266;6373.645032
39.85;0.458803242;83;3280;76.47133768;43.16798216;678.3346144;674.9076213;6372.351875
39.85;0.458803242;83;3280;76.30832118;43.16711615;678.1076292;674.6925582;6370.688657
39.85;0.458803242;83;3280;76.43400239;43.16646469;677.8808885;674.4777369;6369.437485
39.85;0.458803242;83;3280;76.23975662;43.16498588;677.6543922;674.2631572;6366.597355
39.85;0.458803242;83;3280;76.47900534;43.16416639;677.4281399;674.0488188;6365.023493
39.85;0.458803242;83;3280;76.45234761;43.16334631;677.2021315;673.8347214;6363.448483
39.85;0.458803242;83;3280;76.32945088;43.16095997;676.9763665;673.6208647;6358.865394
39.85;0.458803242;83;3280;76.24159684;43.15782776;676.7508449;673.4072486;6352.849833
39.85;0.458803242;83;3280;76.24475422;43.15426832;676.5255662;673.1938726;6346.01375
39.85;0.458803242;83;3280;76.52012705;43.1563161;676.3005303;672.9807365;6349.946621
39.85;0.458803242;83;3280;76.53120667;43.16161845;676.0757368;672.7678402;6360.130049
39.85;0.458803242;83;3280;76.18573147;43.16086186;675.8511856;672.5551832;6358.676967
39.85;0.458803242;83;3280;76.23676561;43.1527195;675.6268763;672.3427653;6343.039169
39.85;0.458803242;83;3280;76.22895555;43.15155358;675.4028088;672.1305864;6340.799947
39.85;0.458803242;83;3280;76.17675408;43.14810877;675.1789826;671.918646;6334.18402
39.85;0.458803242;83;3280;76.19002689;43.14485089;674.9553977;671.7069439;6327.927098
39.85;0.458803242;83;3280;76.32038623;43.1439814;674.7320537;671.4954799;6326.257196
39.85;0.458803242;83;3280;76.36611976;43.14503183;674.5089503;671.2842536;6328.274597
39.85;0.458803242;83;3280;76.33058805;43.14557908;674.2860873;671.0732649;6329.325619
39.85;0.458803242;83;3280;76.12449503;43.14311337;674.0634645;670.8625134;6324.590111
39.85;0.458803242;83;3280;76.12454219;43.14023037;673.8410816;670.651999;6319.053165
39.85;0.458803242;83;3280;76.37837636;43.14232933;673.6189382;670.4417212;6323.084312
39.85;0.458803242;83;3280;76.01893369;43.14105454;673.3970343;670.2316799;6320.636025
39.85;0.458803242;83;3280;76.10596002;43.13436676;673.1753694;670.0218748;6307.79179
39.85;0.458803242;83;3280;76.05721532;43.1337134;672.9539434;669.8123056;6306.536992
39.85;0.458803242;83;3280;76.05636292;43.13066406;672.732756;669.602972;6300.680581
39.85;0.458803242;83;3280;76.05292594;43.12847217;672.511807;669.3938739;6296.470936
39.85;0.458803242;83;3280;76.04799369;43.12662085;672.291096;669.1850108;6292.91538
39.85;0.458803242;83;3280;76.01649889;43.12487435;672.0706228;668.9763827;6289.561142
39.85;0.458803242;83;3280;76.01543916;43.12313907;671.8503872;668.7679891;6286.228453
39.85;0.458803242;83;3280;76.01983122;43.12214263;671.6303889;668.5598299;6284.314751
39.85;0.458803242;83;3280;75.98645883;43.12113124;671.4106276;668.3519047;6282.37231
39.85;0.458803242;83;3280;75.98624568;43.11991122;671.1911032;668.1442133;6280.029204
39.85;0.458803242;83;3280;75.99092504;43.11928354;670.9718153;667.9367555;6278.823724
39.85;0.458803242;83;3280;75.95744481;43.11844202;670.7527637;667.729531;6277.207531
39.85;0.458803242;83;3280;75.95737001;43.11730082;670.5339481;667.5225395;6275.015806
39.85;0.458803242;83;3280;75.96209945;43.11665358;670.3153683;667.3157807;6273.772736
39.85;0.458803242;83;3280;75.93038744;43.11577896;670.097024;667.1092545;6272.092998
39.85;0.458803242;83;3280;75.93177075;43.11457573;669.878915;666.9029604;6269.782127
39.85;0.458803242;83;3280;75.93665157;43.11390487;669.6610411;666.6968984;6268.493703
39.85;0.458803242;83;3280;75.90162786;43.11292524;669.4434018;666.491068;6266.612271
39.85;0.458803242;83;3280;75.89952948;43.11163601;669.2259971;666.2854691;6264.136245
39.85;0.458803242;83;3280;75.90243923;43.11069038;669.0088267;666.0801014;6262.32011
39.85;0.458803242;83;3280;75.89278534;43.10986905;668.7918903;665.8749647;6260.742715
39.85;0.458803242;83;3280;75.87843565;43.10876778;668.5751876;665.6700586;6258.627664
39.85;0.458803242;83;3280;75.88445513;43.10777862;668.3587184;665.4653829;6256.727942
39.85;0.458803242;83;3280;75.8495215;43.10676687;668.1424825;665.2609374;6254.784825
39.85;0.458803242;83;3280;75.84714751;43.10539694;667.9264795;665.0567217;6252.1538
39.85;0.458803242;83;3280;75.85089005;43.10436483;667.7107094;664.8527357;6250.171579
39.85;0.458803242;83;3280;75.84304374;43.10350539;667.4951717;664.6489791;6248.520974
39.85;0.458803242;83;3280;75.82504032;43.10234914;667.2798662;664.4454516;6246.300352
39.85;0.458803242;83;3280;75.83541894;43.10127559;667.0647928;664.2421529;6244.238534
39.85;0.458803242;83;3280;75.80019831;43.10031547;666.8499511;664.0390829;6242.394573
39.85;0.458803242;83;3280;75.79778142;43.09894912;666.6353409;663.8362412;6239.770438
39.85;0.458803242;83;3280;75.80282818;43.09792875;666.420962;663.6336276;6237.810773
39.85;0.458803242;83;3280;75.79075871;43.09704701;666.206814;663.4312418;6236.117331
39.85;0.458803242;83;3280;75.78722607;43.095957;665.9928968;663.2290837;6234.023927
39.85;0.458803242;83;3280;75.76754722;43.09491033;665.7792101;663.0271528;6232.01374
39.85;0.458803242;83;3280;75.77964361;43.09378909;665.5657537;662.825449;6229.860336
39.85;0.458803242;83;3280;75.74477355;43.09286829;665.3525273;662.623972;6228.091889
39.85;0.458803242;83;3280;75.74224582;43.09151913;665.1395306;662.4227216;6225.500769
39.85;0.458803242;83;3280;75.74859904;43.09051291;664.9267634;662.2216974;6223.56827
39.85;0.458803242;83;3280;75.73152471;43.08959802;664.7142255;662.0208994;6221.811179
39.85;0.458803242;83;3280;75.74137586;43.08851892;664.5019166;661.8203271;6219.738718
39.85;0.458803242;83;3280;75.70752325;43.08759975;664.2898365;661.6199803;6217.973406
39.85;0.458803242;83;3280;75.70156534;43.08630266;664.0779849;661.4198589;6215.482268
39.85;0.458803242;83;3280;75.70768785;43.08523561;663.8663616;661.2199624;6213.432958
39.85;0.458803242;83;3280;75.70096347;43.08441723;663.6549663;661.0202908;6211.86122
39.85;0.458803242;83;3280;75.68224763;43.08326952;663.4437987;660.8208436;6209.65697
39.85;0.458803242;83;3280;75.69527395;43.08221471;663.2328588;660.6216208;6207.631166
39.85;0.458803242;83;3280;75.66096528;43.08130801;663.0221461;660.4226219;6205.889791
39.85;0.458803242;83;3280;75.65663696;43.0800056;662.8116605;660.2238469;6203.388449
39.85;0.458803242;83;3280;75.66390296;43.07898594;662.6014016;660.0252953;6201.430139
39.85;0.458803242;83;3280;75.64760455;43.0780974;662.3913694;659.8269671;6199.723659
39.85;0.458803242;83;3280;75.63566174;43.07698789;662.1815634;659.6288618;6197.592787
39.85;0.458803242;83;3280;75.62586023;43.07616825;661.9719835;659.4309793;6196.018625
39.85;0.458803242;83;3280;75.61618222;43.07491693;661.7626295;659.2333193;6193.61541
39.85;0.458803242;83;3280;75.62283928;43.07380351;661.553501;659.0358816;6191.477022
39.85;0.458803242;83;3280;75.62117731;43.07302838;661.3445979;658.8386659;6189.988348
39.85;0.458803242;83;3280;75.59258173;43.0718786;661.1359199;658.6416719;6187.780145
39.85;0.458803242;83;3280;75.59434194;43.07059399;660.9274667;658.4448995;6185.312974
39.85;0.458803242;83;3280;75.58332733;43.06976895;660.7192381;658.2483483;6183.728448
39.85;0.458803242;83;3280;75.57483816;43.06889978;660.5112339;658.0520182;6182.059164
39.85;0.458803242;83;3280;75.56251099;43.0676854;660.3034539;657.8559088;6179.726889
39.85;0.458803242;83;3280;75.56940378;43.06655877;660.0958977;657.66002;6177.56314
39.85;0.458803242;83;3280;75.56993122;43.06581421;659.8885652;657.4643514;6176.133177
39.85;0.458803242;83;3280;75.53902616;43.06469636;659.6814561;657.2689028;6173.986279
39.85;0.458803242;83;3280;75.53785547;43.06341155;659.4745701;657.073674;6171.518735
39.85;0.458803242;83;3280;75.54883123;43.06252324;659.2679071;656.8786648;6169.812696
39.85;0.458803242;83;3280;75.51604115;43.06156875;659.0614668;656.6838748;6167.979559
39.85;0.458803242;83;3280;75.51587107;43.06027496;658.8552489;656.4893039;6165.494761
39.85;0.458803242;83;3280;75.52798673;43.05945033;658.6492532;656.2949518;6163.911031
39.85;0.458803242;83;3280;75.49391949;43.05852456;658.4434795;656.1008182;6162.133033
39.85;0.458803242;83;3280;75.49000806;43.0572672;658.2379275;655.9069029;6159.718216
39.85;0.458803242;83;3280;75.4983181;43.0563084;658.032597;655.7132056;6157.876791
39.85;0.458803242;83;3280;75.47654392;43.05542229;657.8274877;655.5197262;6156.174969
39.85;0.458803242;83;3280;75.49132551;43.05433578;657.6225995;655.3264643;6154.088265
39.85;0.458803242;83;3280;75.45627112;43.05351649;657.417932;655.1334198;6152.514778
39.85;0.458803242;83;3280;75.45024608;43.0522544;657.213485;654.9405923;6150.090873
39.85;0.458803242;83;3280;75.45751066;43.05122934;657.0092584;654.7479816;6148.122205
39.85;0.458803242;83;3280;75.44646172;43.05041937;656.8052518;654.5555876;6146.5666
39.85;0.458803242;83;3280;75.4422826;43.04936519;656.601465;654.3634099;6144.54201
39.85;0.458803242;83;3280;75.42481517;43.04836888;656.3978979;654.1714482;6142.628548
39.85;0.458803242;83;3280;75.41736911;43.0472846;656.19455;653.9797025;6140.546123
39.85;0.458803242;83;3280;75.68395714;43.0503168;655.9914213;653.7881723;6146.369613
39.85;0.458803242;83;3280;75.5778906;43.05277152;655.7885115;653.5968575;6151.084031
39.85;0.458803242;83;3280;75.62650281;43.05476103;655.5858203;653.4057579;6154.904983
39.85;0.458803242;83;3280;75.47947675;43.05558754;655.3833475;653.2148731;6156.492345
39.85;0.458803242;83;3280;75.28557164;43.06342879;655.1810929;653.024203;6171.551856
39.85;0.458803242;83;3280;75.41942554;43.04393878;654.9790562;652.8337473;6134.120305
39.85;0.458803242;83;3280;75.5854987;43.03607272;654.7772372;652.6435057;6119.013144
39.85;0.458803242;83;3280;75.35481433;43.04561216;654.5756357;652.4534781;6137.334111
39.85;0.458803242;83;3280;75.32142259;43.04073123;654.3742514;652.2636642;6127.96004
39.85;0.458803242;83;3280;75.34220843;43.03816002;654.1730841;652.0740637;6123.021901
39.85;0.458803242;83;3280;75.3448841;43.03577716;653.9721336;651.8846764;6118.445501
39.85;0.458803242;83;3280;75.31035083;43.03387096;653.7713996;651.695502;6114.784558
39.85;0.458803242;83;3280;75.30709245;43.03181148;653.5708818;651.5065404;6110.829212
39.85;0.458803242;83;3280;75.31378891;43.03038951;653.3705802;651.3177913;6108.098247
39.85;0.458803242;83;3280;75.30681003;43.0294999;653.1704944;651.1292544;6106.389711
39.85;0.458803242;83;3280;75.2882854;43.0284666;652.9706242;650.9409295;6104.405209
39.85;0.458803242;83;3280;75.30336331;43.02769893;652.7709693;650.7528163;6102.930858
39.85;0.458803242;83;3280;75.26740625;43.02711224;652.5715296;650.5649148;6101.804086
39.85;0.458803242;83;3280;75.2604949;43.02617939;652.3723048;650.3772245;6100.012513
39.85;0.458803242;83;3280;75.26730682;43.02545407;652.1732947;650.1897452;6098.6195
39.85;0.458803242;83;3280;75.26413263;43.02500785;651.974499;650.0024768;6097.762513
39.85;0.458803242;83;3280;75.23640701;43.02411696;651.7759175;649.8154189;6096.051502
39.85;0.458803242;83;3280;75.24081239;43.02310462;651.5775499;649.6285714;6094.107259
39.85;0.458803242;83;3280;75.22782499;43.02260606;651.3793962;649.441934;6093.149749
39.85;0.458803242;83;3280;75.21749302;43.02183437;651.1814559;649.2555065;6091.667676
39.85;0.458803242;83;3280;75.20451931;43.02076804;650.9837289;649.0692886;6089.61973
39.85;0.458803242;83;3280;75.21124615;43.0197528;650.786215;648.8832801;6087.669922
39.85;0.458803242;83;3280;75.21786427;43.01916632;650.5889139;648.6974807;6086.543546
39.85;0.458803242;83;3280;75.1845819;43.01823452;650.3918254;648.5118903;6084.753975
39.85;0.458803242;83;3280;75.1742408;43.01706464;650.1949493;648.3265086;6082.507172
39.85;0.458803242;83;3280;75.18126421;43.01601526;649.9982853;648.1413353;6080.491791
39.85;0.458803242;83;3280;75.18222395;43.01534782;649.8018332;647.9563703;6079.20993
39.85;0.458803242;83;3280;75.14953661;43.01429005;649.6055929;647.7716132;6077.178438
39.85;0.458803242;83;3280;75.14803372;43.01304899;649.4095639;647.5870639;6074.794909
39.85;0.352078771;83;3280;75.37931665;43.7541397;649.2137462;647.4027221;5753.927867
39.85;0.352078771;83;3280;75.16126722;43.8015042;649.0181395;647.2185877;5823.733743
39.85;0.352078771;83;3280;75.14927733;43.84343367;648.8227435;647.0346602;5885.529472
39.85;0.352078771;83;3280;75.14749649;43.87702287;648.6275581;646.8509396;5935.033292
39.85;0.352078771;60;3280;75.35694073;43.90073445;648.4325831;646.6674256;5969.979458
39.85;0.352078771;60;3280;75.50985116;43.92162474;648.2378181;646.4841179;6000.767602
39.85;0.352078771;60;3280;75.65149127;43.93696483;648.043263;646.3010164;6023.375854
39.85;0.352078771;60;3280;75.83864545;43.9491335;647.8489175;646.1181207;6041.310062
39.85;0.352078771;60;3280;75.93881878;43.95891673;647.6547814;645.9354308;6055.728608
39.85;0.352078771;60;3280;76.18310123;43.96843024;647.4608545;645.7529462;6069.749637
39.85;0.352078771;60;3280;76.19795202;43.97529037;647.2671366;645.5706668;6079.860111
39.85;0.352078771;60;3280;76.46090064;43.98224198;647.0736274;645.3885925;6090.105407
39.85;0.352078771;60;3280;76.44144477;43.98711526;646.8803267;645.2067228;6097.287646
39.85;0.352078771;60;3280;76.69174374;43.99178512;646.6872343;645.0250577;6104.170104
39.85;0.352078771;60;3280;76.66337029;43.99448131;646.49435;644.8435968;6108.143748
39.85;0.352078771;60;3280;76.89327397;43.99690448;646.3016735;644.66234;6111.715026
39.85;0.352078771;60;3280;76.86753606;43.99758728;646.1092046;644.481287;6112.721338
39.85;0.352078771;60;3280;77.05401337;43.99764978;645.9169431;644.3004376;6112.81345
39.85;0.352078771;60;3280;77.10558243;43.99664966;645.7248888;644.1197916;6111.339468
39.85;0.352078771;60;3280;77.07026152;43.99390662;645.5330414;643.9393487;6107.29677
39.85;0.352078771;60;3280;77.33260572;43.99206261;645.3414008;643.7591086;6104.579065
39.85;0.352078771;60;3280;77.28120193;43.98983298;645.1499666;643.5790713;6101.293034
39.85;0.352078771;60;3280;77.30819118;43.98677205;644.9587387;643.3992364;6096.781825
39.85;0.352078771;60;3280;77.53359297;43.98316706;644.7677169;643.2196038;6091.468789
39.85;0.352078771;60;3280;77.5067656;43.97984728;644.5769009;643.0401731;6086.576094
39.85;0.352078771;60;3280;77.61001966;43.97710916;644.3862905;642.8609442;6082.540635
39.85;0.352078771;60;3280;77.57248642;43.97219058;644.1958855;642.6819168;6075.291628
39.85;0.352078771;60;3280;77.59464806;43.96850269;644.0056857;642.5030908;6069.856414
39.85;0.352078771;60;3280;77.74763171;43.96358138;643.8156908;642.3244658;6062.60338
39.85;0.352078771;60;3280;77.62596221;43.95694791;643.6259006;642.1460417;6052.826963
39.85;0.352078771;60;3280;77.88420827;43.95299537;643.436315;641.9678182;6047.001704
39.85;0.352078771;60;3280;77.8402745;43.94948195;643.2469336;641.7897952;6041.823615
39.85;0.352078771;60;3280;77.87957609;43.94628861;643.0577563;641.6119723;6037.117262
39.85;0.352078771;60;3280;77.71765005;43.93838718;642.8687828;641.4343494;6025.472118
39.85;0.352078771;60;3280;77.89718658;43.9332563;642.680013;641.2569262;6017.910228
39.85;0.352078771;60;3280;77.82182782;43.92853342;642.4914465;641.0797025;6010.949627
39.85;0.352078771;60;3280;77.99481732;43.92451409;642.3030833;640.9026781;6005.025939
39.85;0.352078771;60;3280;77.91430929;43.92058636;642.114923;640.7258527;5999.237241
39.85;0.352078771;60;3280;77.8948935;43.92083096;641.9269654;640.5492262;5999.597739
39.85;0.352078771;60;3280;78.04436801;43.91401281;641.7392104;640.3727983;5989.54913
39.85;0.352078771;60;3280;77.84860994;43.90584306;641.5516577;640.1965688;5977.508539
39.85;0.352078771;60;3280;78.06969538;43.90277917;641.3643071;640.0205375;5972.992981
39.85;0.352078771;60;3280;77.88567295;43.89753058;641.1771584;639.8447041;5965.257594
39.85;0.352078771;60;3280;78.14616955;43.89529606;640.9902113;639.6690684;5961.964351
39.85;0.352078771;60;3280;78.14335393;43.89593724;640.8034657;639.4936303;5962.909329
39.85;0.352078771;60;3280;77.86476051;43.89092043;640.6169213;639.3183894;5955.515543
39.85;0.352078771;60;3280;77.99116989;43.8957003;640.4305779;639.1433455;5962.560124
39.85;0.352078771;60;3280;78.06726237;43.89137312;640.2444352;638.9684985;5956.182714
39.85;0.352078771;60;3280;78.10693066;43.88852247;640.0584932;638.7938481;5951.981419
39.85;0.352078771;60;3280;78.10443843;43.88536603;639.8727515;638.6193941;5947.329456
39.85;0.352078771;60;3280;78.11295398;43.88222485;639.68721;638.4451363;5942.699983
39.85;0.352078771;60;3280;78.11695191;43.87933656;639.5018684;638.2710744;5938.44321
39.85;0.352078771;60;3280;78.11704366;43.8765848;639.3167264;638.0972082;5934.387664
39.85;0.352078771;60;3280;78.11382069;43.87384593;639.131784;637.9235375;5930.35112
39.85;0.352078771;60;3280;78.10066033;43.87085789;638.9470409;637.7500622;5925.94734
39.85;0.352078771;60;3280;78.1272794;43.86239066;638.7624968;637.5767819;5913.468315
39.85;0.352078771;60;3280;78.06067527;43.85828198;638.5781516;637.4036964;5907.412943
39.85;0.352078771;60;3280;77.98776942;43.86188335;638.394005;637.2308056;5912.720642
39.85;0.352078771;60;3280;78.03313348;43.85791187;638.2100569;637.0581092;5906.867472
39.85;0.352078771;60;3280;78.03843826;43.85375669;638.0263069;636.885607;5900.743565
39.85;0.352078771;60;3280;78.03417897;43.85011418;637.842755;636.7132988;5895.375215
39.85;0.352078771;60;3280;78.02783162;43.84669109;637.6594008;636.5411843;5890.330269
39.85;0.352078771;60;3280;78.01884811;43.84343958;637.4762442;636.3692633;5885.53819
39.85;0.352078771;60;3280;78.00813373;43.84033142;637.293285;636.1975357;5880.957367
39.85;0.352078771;60;3280;77.99626623;43.83734396;637.1105229;636.0260012;5876.554449
39.85;0.352078771;60;3280;77.98362446;43.83445366;636.9279577;635.8546596;5872.294717
39.85;0.352078771;60;3280;77.97043476;43.8316377;636.7455893;635.6835106;5868.144551
39.85;0.352078771;60;3280;77.95683057;43.82887686;636.5634173;635.5125541;5864.075626
39.85;0.352078771;60;3280;77.94289272;43.82615733;636.3814417;635.3417898;5860.067571
39.85;0.352078771;60;3280;77.9286732;43.82347095;636.1996621;635.1712176;5856.108383
39.85;0.352078771;60;3280;77.9142084;43.82081443;636.0180784;635.0008371;5852.193193
39.85;0.352078771;60;3280;77.8945158;43.81653979;635.8366904;634.8306483;5845.893224
39.85;0.352078771;60;3280;77.93849192;43.81383084;635.6554978;634.6606508;5841.900765
39.85;0.352078771;60;3280;77.89894659;43.81563747;635.4745005;634.4908445;5844.563379
39.85;0.352078771;60;3280;77.85890448;43.8126127;635.2936982;634.3212291;5840.105474
39.85;0.352078771;60;3280;77.83407424;43.80961534;635.1130907;634.1518044;5835.687962
39.85;0.352078771;60;3280;77.8201668;43.80679258;634.9326778;633.9825703;5831.527765
39.85;0.352078771;60;3280;77.80532813;43.80412953;634.7524593;633.8135265;5827.602965
39.85;0.352078771;60;3280;77.78994197;43.80154681;634.572435;633.6446727;5823.796551
39.85;0.352078771;60;3280;77.77448686;43.79901511;634.3926047;633.4760088;5820.06532
39.85;0.352078771;60;3280;77.75522351;43.79772767;634.2129682;633.3075346;5818.167893
39.85;0.352078771;60;3280;77.76079499;43.79689155;634.0335252;633.1392498;5816.935618
39.85;0.352078771;60;3280;77.77583159;43.79096152;633.8542756;632.9711543;5808.195934
39.85;0.352078771;60;3280;77.74156886;43.78979064;633.6752191;632.8032478;5806.470284
39.85;0.352078771;60;3280;77.7201297;43.79072138;633.4963556;632.63553;5807.842008
39.85;0.352078771;60;3280;77.67181406;43.78796828;633.3176848;632.4680009;5803.784485
39.85;0.352078771;60;3280;77.64178977;43.78504617;633.1392065;632.3006602;5799.477873
39.85;0.352078771;60;8937;77.62518433;44.56281476;632.9609205;632.1335076;6945.754571
39.85;0.352078771;60;8937;77.64403405;44.54509466;633.3860913;632.547868;6919.63866
39.85;0.352078771;60;8937;77.41758693;44.54098406;633.8108039;632.9617625;6913.580453
39.85;0.352078771;60;8937;77.70389682;44.55138906;634.2350589;633.3751916;6928.915351
39.85;0.352078771;60;8937;77.70007291;44.55313519;634.6588567;633.7881558;6931.4888
39.85;0.352078771;60;8937;77.63617349;44.55618573;635.0821979;634.2006556;6935.984698
39.85;0.352078771;60;8937;77.65202524;44.55784828;635.5050829;634.6126916;6938.434965
39.85;0.352078771;60;8937;77.69790494;44.56107281;635.9275122;635.0242642;6943.187277
39.85;0.352078771;60;8937;77.65781971;44.56375009;636.3494864;635.4353741;6947.13307
39.85;0.352078771;60;8937;77.6759838;44.56593831;636.7710059;635.8460216;6950.358064
39.85;0.352078771;60;8937;77.72653156;44.56939652;637.1920712;636.2562074;6955.454777
39.85;0.352078771;60;8937;77.68996842;44.57228563;637.6126827;636.665932;6959.712764
39.85;0.352078771;60;8937;77.70975672;44.57454702;638.0328411;637.0751958;6963.045598
39.85;0.352078771;60;8937;77.7249809;44.57743968;638.4525467;637.4839994;6967.308809
39.85;0.352078771;60;8937;77.4097514;44.57368092;638.8718001;637.8923433;6961.769134
39.85;0.352078771;60;8937;77.78601442;44.57791998;639.2906017;638.3002281;6968.016676
39.85;0.352078771;60;8937;77.75340721;44.58055071;639.7089521;638.7076542;6971.893843
39.85;0.352078771;60;8937;77.44036231;44.57800319;640.1268516;639.1146221;6968.1393
39.85;0.352078771;60;8937;77.41346181;44.57202913;640.5443009;639.5211325;6959.334722
39.85;0.352078771;60;8937;77.82650759;44.5781937;640.9613004;639.9271857;6968.420074
39.85;0.352078771;60;8937;77.80700233;44.5830582;641.3778505;640.3327823;6975.589394
39.85;0.352078771;60;8937;77.52891869;44.58291124;641.7939518;640.7379229;6975.372793
39.85;0.352078771;60;8937;77.81881813;44.58763043;642.2096047;641.1426078;6982.327956
39.85;0.352078771;60;8937;77.54603535;44.58755126;642.6248098;641.5468377;6982.211262
39.85;0.352078771;60;8937;77.8410134;44.59223801;643.0395674;641.9506131;6989.118602
39.85;0.352078771;60;8937;77.58812591;44.59296309;643.4538782;642.3539344;6990.187228
39.85;0.352078771;60;8937;77.87559269;44.59796505;643.8677425;642.7568022;6997.559126
39.85;0.352078771;60;8937;77.90566504;44.60291445;644.2811608;643.159217;7004.85357
39.85;0.352078771;60;8937;77.92368148;44.60912172;644.6941337;643.5611793;7014.001854
23.85;0.352078771;60;8937;76.57524373;38.50586828;645.1066616;643.9626895;21599.8441
23.85;0.352078771;60;8937;74.68980248;38.50986578;645.518745;644.3637483;21605.73563
23.85;0.352078771;60;8937;74.003384;38.4561;645.9303844;644.7643561;21526.49553
23.85;0.352078771;60;8937;73.5031538;38.25043491;646.3415802;645.1645135;21223.38596
23.85;0.352078771;60;8937;72.90774383;37.90113744;646.7523329;645.5642208;20708.59075
23.85;0.352078771;60;8937;72.32209277;37.30665857;647.1626431;645.9634787;19832.44675
23.85;0.352078771;60;8937;71.27465825;36.42408874;647.5725111;646.3622877;18531.7138
23.85;0.352078771;60;8937;70.36883865;35.57216802;647.9819375;646.7606482;17276.15157
23.85;0.352078771;60;8937;69.84899948;34.55557114;648.3909227;647.1585607;15777.88932
23.85;0.352078771;60;8937;69.32238671;33.61017063;648.7994672;647.5560259;14384.55641
23.85;0.352078771;60;8937;68.91551291;32.82839576;649.2075715;647.953044;13232.37525
23.85;0.352078771;60;8937;68.4980682;32.0889554;649.615236;648.3496158;12142.58677
23.85;0.352078771;60;8937;68.18855099;31.4238771;650.0224613;648.7457415;11162.39322
23.85;0.352078771;60;8937;67.94114278;30.91318782;650.4292478;649.1414219;10409.73847
23.85;0.352078771;60;8937;67.70098093;30.4718904;650.835596;649.5366573;9759.353568
23.85;0.352078771;60;8937;67.49561533;30.11082657;651.2415063;649.9314483;9227.21706
23.85;0.352078771;60;8937;67.30856572;29.81272847;651.6469792;650.3257954;8787.879561
23.85;0.352078771;60;8937;67.13863435;29.56740933;652.0520152;650.719699;8426.327794
23.85;0.352078771;60;8937;66.97164209;29.37210371;652.4566148;651.1131597;8138.486026
23.85;0.352078771;60;8937;66.80970032;29.20551146;652.8607785;651.5061779;7892.96208
23.85;0.352078771;60;8937;66.66595058;29.06950202;653.2645066;651.8987543;7692.511141
23.85;0.352078771;60;8937;66.52493116;28.95599113;653.6677997;652.2908891;7525.21859
23.85;0.352078771;60;8937;66.39858225;28.85690005;654.0706582;652.6825831;7379.177985
23.85;0.352078771;60;8937;66.29027842;28.77017114;654.4730827;653.0738365;7251.35677
23.85;0.352078771;60;8937;66.18224179;28.69669576;654.8750735;653.46465;7143.068627
23.85;0.352078771;60;8937;66.07293339;28.63064595;655.2766312;653.8550241;7045.724299
23.85;0.352078771;60;8937;66.03845474;28.56180515;655.6777561;654.2449592;6944.266605
23.85;0.352078771;60;8937;66.00879679;28.51345888;656.0784489;654.6344558;6873.013797
23.85;0.352078771;60;8937;65.96409399;28.46594306;656.4787099;655.0235144;6802.984897
23.85;0.352078771;60;8937;65.89564669;28.42855599;656.8785396;655.4121356;6747.883766
23.85;0.352078771;60;8937;65.88181396;28.39490405;657.2779385;655.8003197;6698.287469
23.85;0.352078771;60;8937;65.84560845;28.37011944;657.676907;656.1880674;6661.759869
23.85;0.352078771;60;8937;65.79970938;28.34992893;658.0754456;656.575379;6632.003066
23.85;0.352078771;60;8937;65.82121978;28.32497978;658.4735548;656.9622551;6595.232965
23.85;0.352078771;60;8937;65.77252812;28.31009891;658.871235;657.3486962;6573.301509
23.85;0.352078771;60;8937;65.75458871;28.29394958;659.2684867;657.7347028;6549.500599
23.85;0.352078771;60;8937;65.74324797;28.27875126;659.6653104;658.1202752;6527.101292
23.85;0.352078771;60;8937;65.72501343;28.26448841;660.0617064;658.5054142;6506.080686
23.85;0.352078771;60;8937;65.72315965;28.24926444;660.4576754;658.89012;6483.643571
23.85;0.352078771;60;8937;65.70263355;28.23624417;660.8532176;659.2743932;6464.454273
