Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.352078771;60;8937;65.70944263;28.22466412;661.2483337;659.6582344;6447.387572
23.85;0.352078771;60;8937;65.70841123;28.21429836;661.643024;660.0416439;6432.110497
23.85;0.352078771;60;8937;65.70045106;28.20644379;662.037289;660.4246223;6420.534419
23.85;0.352078771;60;8937;65.71254889;28.19778484;662.4311292;660.80717;6407.772847
23.85;0.352078771;60;8937;65.70706288;28.19246249;662.824545;661.1892876;6399.928749
23.85;0.352078771;60;8937;65.70256083;28.18821859;663.2175369;661.5709754;6393.674093
23.85;0.352078771;60;8937;65.69493138;28.18540406;663.6101054;661.9522341;6389.526027
23.85;0.352078771;60;8937;65.68826174;28.18318026;664.0022508;662.3330641;6386.248592
23.85;0.352078771;60;8937;65.68268832;28.18134231;664.3939737;662.7134658;6383.53981
23.85;0.352078771;60;8937;65.67818906;28.17977567;664.7852745;663.0934398;6381.23089
23.85;0.352078771;60;8937;65.67475257;28.17842713;665.1761537;663.4729865;6379.243412
23.85;0.352078771;60;8937;65.67234516;28.17729746;665.5666117;663.8521064;6377.578503
23.85;0.352078771;60;8937;65.67090292;28.17641568;665.9566489;664.2308;6376.278932
23.85;0.352078771;60;8937;65.67033708;28.17581682;666.3462659;664.6090678;6375.396338
23.85;0.352078771;60;8937;65.67054526;28.17552905;666.7354631;664.9869102;6374.972225
23.85;0.352078771;60;8937;65.67142245;28.17556841;667.1242408;665.3643277;6375.030229
23.85;0.352078771;60;8937;65.67286859;28.17593825;667.5125997;665.7413209;6375.575303
23.85;0.352078771;60;8937;65.67479271;28.17663103;667.9005401;666.1178901;6376.596328
23.85;0.352078771;60;8937;65.67711456;28.17763095;668.2880625;666.4940359;6378.070003
23.85;0.352078771;60;8937;65.6797648;28.1789166;668.6751673;666.8697587;6379.964804
23.85;0.352078771;60;8937;65.68268452;28.18046339;669.061855;667.245059;6382.244463
23.85;0.352078771;60;8937;65.68582441;28.18224538;669.448126;667.6199373;6384.870759
23.85;0.352078771;60;8937;65.6891438;28.18423672;669.8339809;667.9943941;6387.805604
23.85;0.352078771;60;8937;65.69260968;28.18641265;670.2194199;668.3684298;6391.012496
23.85;0.352078771;60;8937;65.6961956;28.18875012;670.6044436;668.7420449;6394.457464
23.85;0.352078771;60;8937;65.69988072;28.19122816;670.9890525;669.1152399;6398.109594
23.85;0.352078771;60;8937;65.70364876;28.19382802;671.3732469;669.4880152;6401.941267
23.85;0.352078771;60;8937;65.70748713;28.1965332;671.7570274;669.8603714;6405.928167
23.85;0.352078771;60;8937;65.71138608;28.19932935;672.1403943;670.2323088;6410.049149
23.85;0.352078771;60;8937;65.71533799;28.20220414;672.5233481;670.603828;6414.286008
23.85;0.352078771;60;8937;65.71933682;28.20514699;672.9058893;670.9749295;6418.623188
23.85;0.352078771;60;8937;65.72337759;28.20814894;673.2880183;671.3456136;6423.04747
23.85;0.352078771;60;8937;65.72745601;28.21120239;673.6697355;671.7158809;6427.547654
23.85;0.352078771;60;8937;65.73156826;28.21430091;674.0510414;672.0857319;6432.11425
23.85;0.352078771;60;8937;65.73571075;28.21743901;674.4319365;672.455167;6436.739198
23.85;0.352078771;60;8937;65.73954516;28.22057304;674.8124211;672.8241867;6441.358137
23.85;0.352078771;60;8937;65.74394758;28.22385029;675.1924958;673.1927914;6446.188142
23.85;0.352078771;60;8937;65.74750074;28.22714685;675.5721609;673.5609816;6451.046619
23.85;0.352078771;60;8937;65.75092276;28.2303119;675.9514169;673.9287578;6455.711278
23.85;0.352078771;60;8937;65.75194691;28.23419766;676.3302642;674.2961204;6461.438113
23.85;0.352078771;60;8937;65.74567233;28.23846523;676.7087034;674.66307;6467.727671
23.85;0.352078771;60;8937;65.76364578;28.23958524;677.0867347;675.0296069;6469.378351
23.85;0.352078771;60;8937;65.76755663;28.24300674;677.4643587;675.3957317;6474.420951
23.85;0.352078771;60;8937;65.76799005;28.24652394;677.8415758;675.7614447;6479.604606
23.85;0.352078771;60;8937;65.77292778;28.24962141;678.2183865;676.1267465;6484.169674
23.85;0.352078771;60;8937;65.78171765;28.25219795;678.5947911;676.4916376;6487.966976
23.85;0.352078771;60;8937;65.78578493;28.25556987;678.9707902;676.8561183;6492.936526
23.85;0.352078771;60;8937;65.77874612;28.26040018;679.346384;677.2201892;6500.055434
23.85;0.352078771;91;8937;65.70056064;28.26351699;679.7215732;677.5838507;6504.649002
23.85;0.352078771;91;8937;65.49002959;28.26467155;680.0963581;677.9471033;6506.35059
23.85;0.352078771;91;8937;65.26927732;28.26076915;680.4707392;678.3099474;6500.599224
23.85;0.352078771;91;8937;65.1317711;28.25123756;680.8447169;678.6723835;6486.55155
23.85;0.352078771;91;8937;64.96339583;28.23596152;681.2182915;679.0344121;6464.037698
23.85;0.352078771;91;8937;64.86037966;28.21336756;681.5914637;679.3960335;6430.738676
23.85;0.352078771;91;8937;64.81040197;28.19035439;681.9642337;679.7572483;6396.82183
23.85;0.352078771;91;8937;64.73489648;28.16474265;682.3366021;680.118057;6359.075205
23.85;0.352078771;91;8937;64.73922152;28.13802009;682.7085693;680.4784599;6319.691451
23.85;0.352078771;91;8937;64.71235988;28.11160498;683.0801356;680.8384575;6280.760811
23.85;0.352078771;91;8937;64.69970698;28.08781765;683.4513016;681.1980504;6245.703004
23.85;0.352078771;91;8937;64.65810192;28.06491711;683.8220676;681.5572389;6211.952152
23.85;0.352078771;91;8937;64.64575273;28.0467722;684.1924341;681.9160235;6185.210154
23.85;0.352078771;91;8937;64.63897116;28.03314851;684.5624015;682.2744046;6165.131528
23.85;0.352078771;91;8937;64.66452197;28.02518488;684.9319703;682.6323828;6153.394723
23.85;0.352078771;91;8937;64.68717598;28.02123972;685.3011409;682.9899584;6147.580341
23.85;0.352078771;91;8937;64.70682714;28.01956299;685.6699137;683.3471319;6145.109174
23.85;0.352078771;91;8937;64.70480835;28.01944821;686.0382891;683.7039038;6144.940002
23.85;0.352078771;91;8937;64.69744499;28.02009215;686.4062675;684.0602745;6145.889054
23.85;0.352078771;91;8937;64.74323545;28.02231476;686.7738495;684.4162445;6149.164739
23.85;0.352078771;91;8937;64.72647554;28.02740529;687.1410354;684.7718142;6156.667172
23.85;0.352078771;91;8937;64.7043254;28.03112959;687.5078256;685.1269841;6162.15604
23.85;0.352078771;91;8937;64.71565406;28.03621873;687.8742207;685.4817546;6169.656429
23.85;0.352078771;91;8937;64.62406734;28.03978792;688.2402209;685.8361262;6174.916711
23.85;0.352078771;91;8937;64.63102356;28.04213558;688.6058267;686.1900992;6178.376686
23.85;0.352078771;91;8937;64.65563102;28.04457973;688.9710386;686.5436743;6181.978884
23.85;0.352078771;91;8937;64.69356093;28.04858968;689.3358569;686.8968517;6187.888757
23.85;0.352078771;91;8937;64.64349722;28.05086111;689.7002822;687.2496321;6191.236389
23.85;0.352078771;91;8937;64.6685186;28.05393327;690.0643148;687.6020157;6195.764145
23.85;0.352078771;91;8937;64.64690511;28.05644924;690.4279551;687.9540031;6199.472185
23.85;0.352078771;91;8937;64.7054712;28.06128599;690.7912036;688.3055947;6206.600607
23.85;0.352078771;91;8937;64.67309964;28.06725852;691.1540607;688.6567909;6215.40292
23.85;0.352078771;91;8937;64.59352013;28.06843135;691.5165268;689.0075922;6217.131442
23.85;0.352078771;91;8937;64.59756159;28.06963879;691.8786023;689.357999;6218.910977
23.85;0.352078771;91;8937;64.61120981;28.07062029;692.2402877;689.7080118;6220.357512
23.85;0.352078771;91;8937;64.74381167;28.07410263;692.6015834;690.0576311;6225.489785
23.85;0.352078771;91;8937;64.62416834;28.07636939;692.9624897;690.4068572;6228.830539
23.85;0.352078771;91;8937;64.69467194;28.08089268;693.3230072;690.7556906;6235.496979
23.85;0.352078771;91;8937;64.5439408;28.08285674;693.6831362;691.1041317;6238.391616
23.85;0.352078771;91;8937;64.6720242;28.08718428;694.0428771;691.4521811;6244.76954
23.85;0.352078771;91;8937;64.71413565;28.09394225;694.4022304;691.799839;6254.729458
23.85;0.352078771;91;8937;64.83083364;28.10462566;694.7611965;692.147106;6270.474682
23.85;0.352078771;91;8937;64.63175002;28.11306042;695.1197759;692.4939826;6282.905844
23.85;0.352078771;91;8937;64.61438721;28.11759971;695.4779688;692.840469;6289.595858
23.85;0.352078771;91;8937;64.71160788;28.12308301;695.8357758;693.1865659;6297.67716
23.85;0.352078771;91;8937;64.85096068;28.13116196;696.1931972;693.5322736;6309.583928
23.85;0.352078771;91;8937;64.58830201;28.1350164;696.5502335;693.8775925;6315.264601
23.85;0.352078771;91;8937;64.68882596;28.13797692;696.9068851;694.2225232;6319.627831
23.85;0.352078771;91;8937;64.85072052;28.14554534;697.2631523;694.5670659;6330.782172
23.85;0.352078771;91;8937;64.82788549;28.15514003;697.6190357;694.9112213;6344.922845
23.85;0.352078771;91;8937;64.84269881;28.16515657;697.9745356;695.2549896;6359.685244
23.85;0.352078771;91;8937;64.83826929;28.17569177;698.3296525;695.5983714;6375.212036
23.85;0.352078771;91;8937;64.83049929;28.18576679;698.6843867;695.9413671;6390.060621
23.85;0.352078771;91;8937;64.6245076;28.19001444;699.0387387;696.2839771;6396.320809
23.85;0.352078771;91;8937;64.83025063;28.19498798;699.3927088;696.6262018;6403.650819
23.85;0.352078771;91;8937;64.8285124;28.20035282;699.7462975;696.9680417;6411.557541
23.85;0.352078771;91;8937;64.82696899;28.20445897;700.0995053;697.3094972;6417.609187
23.85;0.352078771;91;8937;64.82501907;28.20869708;700.4523324;697.6505687;6423.855316
23.85;0.352078771;91;8937;64.82249095;28.21337772;700.8047794;697.9912567;6430.753659
23.85;0.352078771;91;8937;64.82077891;28.21819585;701.1568466;698.3315617;6437.854632
23.85;0.352078771;91;8937;64.82012409;28.22283862;701.5085344;698.6714839;6444.697146
23.85;0.352078771;91;8937;64.82024912;28.22714643;701.8598433;699.0110239;6451.046004
23.85;0.352078771;91;8937;64.82099616;28.23109173;702.2107736;699.3501821;6456.860595
23.85;0.352078771;91;8937;64.82227033;28.23472279;702.5613258;699.688959;6462.212055
23.85;0.352078771;91;8937;64.82398531;28.23811568;702.9115002;700.0273549;6467.21251
23.85;0.352078771;91;8937;64.82605692;28.24134569;703.2612974;700.3653702;6471.972906
23.85;0.352078771;91;8937;64.82840456;28.24447488;703.6107176;700.7030055;6476.584711
23.85;0.352078771;91;8937;64.83095508;28.24754922;703.9597613;701.0402612;6481.115678
23.85;0.352078771;91;8937;64.83364669;28.25060009;704.3084289;701.3771375;6485.612042
23.85;0.352078771;91;8937;64.83643098;28.25364715;704.6567209;701.7136351;6490.10281
23.85;0.352078771;91;8937;64.8392729;28.25670141;705.0046375;702.0497543;6494.604184
23.85;0.352078771;91;8937;64.84214928;28.25976777;705.3521792;702.3854955;6499.123389
23.85;0.352078771;91;8937;64.84504647;28.26284712;705.6993465;702.7208592;6503.66175
23.85;0.352078771;91;8937;64.84795783;28.26593798;706.0461396;703.0558458;6508.217061
23.85;0.352078771;91;8937;64.85088139;28.26903762;706.3925591;703.3904557;6512.785315
23.85;0.352078771;91;8937;64.85381795;28.27214293;706.7386053;703.7246894;6517.361927
23.85;0.352078771;91;8937;64.85676971;28.27525093;707.0842786;704.0585472;6521.942504
23.85;0.352078771;91;8937;64.8597393;28.27835908;707.4295795;704.3920296;6526.523303
23.85;0.352078771;91;8937;64.86272923;28.28146541;707.7745083;704.725137;6531.101417
23.85;0.352078771;91;8937;64.8657416;28.28456854;708.1190654;705.0578698;6535.674815
23.85;0.352078771;91;8937;64.86877797;28.28766763;708.4632513;705.3902285;6540.242257
23.85;0.352078771;91;8937;64.87183939;28.29076229;708.8070663;705.7222134;6544.803172
23.85;0.352078771;91;8937;64.87492643;28.29385248;709.1505108;706.0538251;6549.357504
23.85;0.352078771;91;8937;64.87803931;28.29693843;709.4935852;706.3850638;6553.905572
23.85;0.352078771;91;8937;64.88117797;28.30002051;709.83629;706.7159301;6558.447947
23.85;0.352078771;91;8937;64.88434213;28.30309921;710.1786255;707.0464243;6562.985347
23.85;0.352078771;91;8937;64.88753135;28.30617508;710.5205921;707.3765469;6567.518564
23.85;0.352078771;91;8937;64.89074509;28.30924865;710.8621902;707.7062983;6572.048404
23.85;0.352078771;91;8937;64.89398276;28.31232047;711.2034203;708.0356789;6576.575651
23.85;0.352078771;91;8937;64.89724367;28.31539103;711.5442827;708.3646891;6581.101043
23.85;0.352078771;91;8937;64.90052712;28.31846078;711.8847778;708.6933293;6585.625257
23.85;0.352078771;91;8937;64.90383236;28.32153016;712.224906;709.0216;6590.148904
23.85;0.352078771;91;8937;64.9071586;28.32459951;712.5646677;709.3495016;6594.672522
23.85;0.352078771;91;8937;64.91050504;28.32766916;712.9040633;709.6770344;6599.196581
23.85;0.352078771;91;8937;64.91387082;28.33073939;713.2430932;710.0041989;6603.721482
23.85;0.352078771;91;8937;64.91725507;28.33381041;713.5817577;710.3309956;6608.247563
23.85;0.352078771;91;8937;64.92065691;28.33688242;713.9200574;710.6574247;6612.775097
23.85;0.352078771;91;8937;64.92407542;28.33995556;714.2579925;710.9834868;6617.3043
23.85;0.352078771;91;8937;64.92750966;28.34302995;714.5955635;711.3091823;6621.835333
23.85;0.352078771;91;8937;64.93095868;28.34610565;714.9327708;711.6345115;6626.368304
23.85;0.352078771;91;8937;64.93442154;28.3491827;715.2696147;711.9594749;6630.903273
23.85;0.352078771;91;8937;64.93789726;28.35226112;715.6060956;712.2840729;6635.440253
23.85;0.352078771;91;8937;64.94138489;28.35534089;715.942214;712.6083059;6639.979218
23.85;0.352078771;91;8937;64.94488345;28.35842195;716.2779702;712.9321743;6644.5201
23.85;0.352078771;91;8937;64.94839199;28.36150425;716.6133646;713.2556785;6649.062798
23.85;0.352078771;91;8937;64.95190957;28.36458769;716.9483976;713.5788189;6653.607177
23.85;0.352078771;91;8937;64.95543523;28.36767216;717.2830696;713.901596;6658.153073
23.85;0.352078771;91;8937;64.95896806;28.37075753;717.617381;714.2240101;6662.700298
23.85;0.352078771;91;8937;64.96250714;28.37384366;717.9513322;714.5460616;6667.248637
23.85;0.352078771;91;8937;64.96598655;28.3769285;718.2849235;714.8677511;6671.795086
23.85;0.352078771;91;8937;64.96957621;28.38001251;718.6181554;715.1890788;6676.340297
23.85;0.352078771;91;8937;64.97313479;28.38309752;718.9510282;715.5100451;6680.886993
23.85;0.352078771;91;8937;64.97669493;28.38618235;719.2835423;715.8306506;6685.433415
23.85;0.352078771;91;8937;64.98025639;28.38926696;719.6156981;716.1508955;6689.979528
23.85;0.352078771;91;8937;64.98381721;28.39235151;719.9474961;716.4707803;6694.525545
23.85;0.352078771;91;8937;64.98737776;28.39543597;720.2789365;716.7903055;6699.071422
23.85;0.352078771;91;8937;64.99093754;28.39852014;720.6100197;717.1094713;6703.616882
23.85;0.352078771;91;8937;64.99449609;28.40160375;720.9407463;717.4282782;6708.16151
23.85;0.352078771;91;8937;64.99805291;28.40468649;721.2711164;717.7467267;6712.70485
23.85;0.352078771;91;8937;65.0016075;28.40776805;721.6011306;718.064817;6717.246465
23.85;0.352078771;91;8937;65.00515931;28.41084817;721.9307891;718.3825497;6721.785953
23.85;0.352078771;91;8937;65.00870781;28.4139266;722.2600925;718.6999251;6726.32295
23.85;0.352078771;91;8937;65.01225248;28.41700312;722.589041;719.0169436;6730.857122
23.85;0.352078771;91;8937;65.01579283;28.42007751;722.9176351;719.3336056;6735.388161
23.85;0.352078771;91;8937;65.01932837;28.42314957;723.2458751;719.6499115;6739.915775
23.85;0.352078771;91;8937;65.02285865;28.42621913;723.5737614;719.9658618;6744.439691
23.85;0.352078771;91;8937;65.02638325;28.42928599;723.9012944;720.2814568;6748.959644
23.85;0.352078771;91;8937;65.02990176;28.43235;724.2284745;720.5966969;6753.475383
23.85;0.352078771;91;8937;65.03341381;28.43541098;724.555302;720.9115825;6757.986667
23.85;0.352078771;91;8937;65.03691906;28.43846879;724.8817774;721.2261141;6762.493265
23.85;0.352078771;91;8937;65.04043589;28.44152417;725.207901;721.5402919;6766.996294
23.85;0.352078771;91;8937;65.04410084;28.44458881;725.5336732;721.8541165;6771.512965
23.85;0.352078771;91;8937;65.04858512;28.44765698;725.8590943;722.1675882;6776.034834
23.85;0.352078771;91;8937;65.05384087;28.45073236;726.1841648;722.4807074;6780.567334
23.85;0.352078771;91;8937;65.05935076;28.45384645;726.508885;722.7934745;6785.156888
23.85;0.352078771;91;8937;65.06502462;28.45701824;726.8332554;723.1058899;6789.831476
23.85;0.352078771;91;8937;65.07080241;28.46026357;727.1572762;723.417954;6794.614443
23.85;0.352078771;91;8937;65.0766221;28.46359178;727.4809478;723.7296672;6799.519573
23.85;0.352078771;91;8937;64.92866433;28.46318373;727.8042708;724.0410298;6798.918189
23.85;0.352078771;91;8937;64.98159579;28.46255868;728.1272453;724.3520424;6797.996993
23.85;0.352078771;91;8937;65.09779371;28.46377466;728.4498718;724.6627052;6799.789108
23.85;0.352078771;91;8937;64.9703386;28.46327737;728.7721506;724.9730187;6799.056199
23.85;0.352078771;91;8937;65.07610572;28.46442531;729.0940823;725.2829833;6800.748025
23.85;0.352078771;91;8937;65.03584762;28.4657759;729.415667;725.5925993;6802.738526
23.85;0.352078771;91;8937;65.14510173;28.46925873;729.7369052;725.9018671;6807.871538
23.85;0.352078771;91;8937;65.13753168;28.47319473;730.0577972;726.2107872;6813.672422
23.85;0.352078771;91;8937;65.13526246;28.47783674;730.3783435;726.5193599;6820.513813
23.85;0.352078771;91;8937;65.13918059;28.48381719;730.6985444;726.8275857;6829.327819
23.85;0.352078771;91;8937;65.14692947;28.48958966;731.0184003;727.1354648;6837.835292
23.85;0.352078771;91;8937;65.16969292;28.49557291;731.3379115;727.4429977;6846.653423
23.85;0.352078771;91;8937;65.17451533;28.50140318;731.6570784;727.7501848;6855.246083
23.85;0.352078771;91;8937;65.09185375;28.5055509;731.9759014;728.0570265;6861.358994
23.85;0.352078771;91;8937;65.17102783;28.51059796;732.2943809;728.3635232;6868.797359
23.85;0.352078771;91;8937;65.12568767;28.51488251;732.6125172;728.6696752;6875.111942
23.85;0.352078771;91;8937;65.08159111;28.51771477;732.9303107;728.975483;6879.286135
23.85;0.352078771;91;8937;65.15386387;28.52137701;733.2477618;729.2809468;6884.683537
23.85;0.352078771;91;8937;65.12091248;28.52475406;733.5648708;729.5860672;6889.660642
23.85;0.352078771;91;8937;65.21574731;28.52923088;733.8816381;729.8908445;6896.258593
23.85;0.352078771;91;8937;65.16266388;28.53326496;734.1980641;730.1952791;6902.204029
23.85;0.352078771;91;8937;65.21700146;28.53792975;734.5141491;730.4993713;6909.078999
23.85;0.352078771;91;8937;65.17227612;28.54261961;734.8298936;730.8031216;6915.99093
23.85;0.352078771;91;8937;65.18498644;28.54763132;735.1452978;731.1065304;6923.377192
23.85;0.352078771;91;8937;65.16653833;28.55152679;735.4603622;731.4095979;6929.118342
23.85;0.352078771;91;8937;65.25470796;28.55700918;735.7750871;731.7123247;6937.198301
23.85;0.352078771;91;8937;65.24333312;28.56209546;736.0894728;732.0147111;6944.694466
23.85;0.352078771;91;8937;65.21462287;28.56682383;736.4035198;732.3167574;6951.663141
23.85;0.352078771;91;8937;65.20214396;28.57081614;736.7172284;732.6184641;6957.547026
23.85;0.352078771;91;8937;65.26240195;28.57591961;737.030599;732.9198315;6965.068518
23.85;0.352078771;91;8937;65.25056898;28.5808242;737.3436319;733.2208601;6972.296913
23.85;0.352078771;91;8937;65.23197566;28.58522844;737.6563275;733.5215501;6978.787895
23.85;0.352078771;91;8937;65.25930375;28.58996638;737.9686862;733.821902;6985.770672
23.85;0.352078771;91;8937;65.25501358;28.59499937;738.2807082;734.1219162;6993.188313
23.85;0.352078771;91;8937;65.25819723;28.59935723;738.5923941;734.421593;6999.610932
23.85;0.352078771;91;8937;65.27923858;28.60408877;738.9037442;734.7209329;7006.584274
23.85;0.352078771;91;8937;65.28178198;28.60889915;739.2147587;735.0199362;7013.673823
23.85;0.352078771;91;8937;65.29040485;28.61376345;739.5254381;735.3186032;7020.842841
23.85;0.352078771;91;8937;65.29056073;28.6182761;739.8357828;735.6169344;7027.493596
23.85;0.352078771;91;8937;65.29188239;28.62271365;740.145793;735.9149301;7034.033662
23.85;0.352078771;91;8937;65.29413593;28.62731618;740.4554692;736.2125907;7040.816877
23.85;0.352078771;91;8937;65.29766551;28.63145049;740.7648117;736.5099166;7046.910032
23.85;0.352078771;91;8937;65.31512989;28.63584944;741.0738209;736.8069082;7053.393214
23.85;0.352078771;91;8937;65.31507678;28.64036604;741.3824971;737.1035658;7060.04978
23.85;0.352078771;91;8937;65.31324778;28.64445311;741.6908408;737.3998899;7066.07332
23.85;0.352078771;91;8937;65.34302901;28.64895809;741.9988521;737.6958807;7072.712754
23.85;0.352078771;91;8937;65.33342344;28.65327729;742.3065316;737.9915387;7079.078408
23.85;0.352078771;91;8937;65.33613063;28.65730284;742.6138796;738.2868642;7085.011264
23.85;0.352078771;91;8937;65.34997812;28.66178092;742.9208963;738.5818577;7091.611068
23.85;0.352078771;91;8937;65.34565561;28.66600415;743.2275823;738.8765194;7097.835273
23.85;0.352078771;91;8937;65.34582238;28.67005765;743.5339378;739.1708498;7103.809326
23.85;0.352078771;91;8937;65.36847052;28.6743443;743.8399632;739.4648492;7110.127004
23.85;0.352078771;91;8937;65.37129544;28.67871256;744.1456588;739.758518;7116.564945
23.85;0.352078771;91;8937;65.37663581;28.6830741;744.451025;740.0518566;7122.992997
23.85;0.352078771;91;8937;65.37028852;28.68751614;744.7560622;740.3448654;7129.539689
23.85;0.352078771;91;8937;65.37242801;28.69130585;745.0607708;740.6375446;7135.124963
23.85;0.352078771;91;8937;65.41787719;28.69593444;745.3651509;740.9298948;7141.946588
23.85;0.352078771;91;8937;65.42131681;28.70039969;745.6692031;741.2219162;7148.527475
23.85;0.352078771;91;8937;65.40819947;28.70463296;745.9729277;741.5136093;7154.766482
23.85;0.352078771;91;8937;65.40820332;28.7084471;746.276325;741.8049743;7160.387772
23.85;0.352078771;91;8937;65.41440579;28.71215959;746.5793954;742.0960117;7165.859237
23.85;0.352078771;91;8937;65.41681956;28.71607109;746.8821392;742.3867219;7171.624021
23.85;0.352078771;91;8937;65.39526489;28.71953884;747.1845569;742.6771051;7176.734788
23.85;0.352078771;91;8937;65.42720632;28.72349444;747.4866486;742.9671618;7182.564568
23.85;0.352078771;91;8937;65.43548588;28.72766759;747.7884148;743.2568924;7188.714956
23.85;0.352078771;91;8937;65.4455409;28.73164955;748.0898559;743.5462971;7194.583574
23.85;0.352078771;91;8937;65.46959626;28.73528121;748.3909722;743.8353765;7199.93593
23.85;0.352078771;91;8937;65.46505554;28.73894545;748.691764;744.1241308;7205.336283
23.85;0.352078771;91;8937;65.45758397;28.74275672;748.9922317;744.4125603;7210.953341
23.85;0.352078771;91;8937;65.43112223;28.74625096;749.2923756;744.7006656;7216.103163
23.85;0.352078771;91;8937;65.40890206;28.7502036;749.5921961;744.9884468;7221.928571
23.85;0.352078771;91;8937;65.3724067;28.75284529;749.8916936;745.2759045;7225.821893
23.85;0.352078771;91;8937;65.4263212;28.75661089;750.1908683;745.5630389;7231.371638
23.85;0.352078771;91;8937;65.45420485;28.76174202;750.4897207;745.8498505;7238.933918
23.85;0.352078771;91;8937;65.48272687;28.76600715;750.788251;746.1363395;7245.219867
23.85;0.352078771;91;8937;65.51948487;28.7689629;751.0864597;746.4225064;7249.576055
23.85;0.352078771;91;8937;65.52182573;28.77139563;751.384347;746.7083515;7253.161422
23.85;0.352078771;91;8937;65.5045676;28.77422696;751.6819134;746.9938752;7257.334244
23.85;0.352078771;91;8937;65.48257639;28.77690903;751.9791591;747.2790778;7261.287083
23.85;0.352078771;91;8937;65.47805767;28.7805188;752.2760845;747.5639597;7266.607157
23.85;0.352078771;91;8937;65.4891282;28.78459557;752.57269;747.8485213;7272.61551
23.85;0.352078771;91;8937;65.50610617;28.78949649;752.8689759;748.1327629;7279.838506
23.85;0.352078771;91;8937;65.49888503;28.79434349;753.1649425;748.4166848;7286.98201
23.85;0.352078771;91;8937;65.5041351;28.79882859;753.4605903;748.7002875;7293.59216
23.85;0.352078771;91;8937;65.52440217;28.80264597;753.7559194;748.9835713;7299.218224
23.85;0.352078771;91;8937;65.50981297;28.80616797;754.0509303;749.2665366;7304.408954
23.85;0.352078771;91;8937;65.48615131;28.80882367;754.3456234;749.5491836;7308.322926
23.85;0.352078771;91;8937;65.52535331;28.81213751;754.6399989;749.8315128;7313.206878
23.85;0.352078771;91;8937;65.42780657;28.81519804;754.9340572;750.1135246;7317.717493
23.85;0.352078771;91;8937;65.51225339;28.81956859;755.2277987;750.3952192;7324.158816
23.85;0.352078771;91;8937;65.49647244;28.82375876;755.5212236;750.6765971;7330.334295
23.85;0.352078771;91;8937;65.47341818;28.82828461;755.8143324;750.9576586;7337.004502
23.85;0.352078771;91;8937;65.4727975;28.83147067;756.1071253;751.238404;7341.70012
23.85;0.352078771;91;8937;65.48969692;28.8334566;756.3996027;751.5188338;7344.626983
23.85;0.352078771;91;8937;65.53524129;28.83643083;756.691765;751.7989482;7349.010416
23.85;0.352078771;91;8937;65.5130201;28.83955114;756.9836125;752.0787476;7353.609128
23.85;0.352078771;91;8937;65.54434099;28.84205522;757.2751455;752.3582324;7357.299642
23.85;0.352078771;91;8937;65.58371627;28.84569446;757.5663644;752.6374029;7362.663161
23.85;0.352078771;91;8937;65.56975355;28.85024964;757.8572694;752.9162595;7369.376601
23.85;0.352078771;91;8937;65.58681165;28.85268172;758.1478611;753.1948025;7372.960997
23.85;0.352078771;91;8937;65.64752448;28.85594128;758.4381396;753.4730323;7377.76494
23.85;0.352078771;91;8937;65.67018189;28.8603499;758.7281053;753.7509493;7384.26238
23.85;0.352078771;91;8937;65.63016309;28.86419116;759.0177585;754.0285537;7389.923636
23.85;0.352078771;91;8937;65.67805192;28.86905295;759.3070997;754.305846;7397.088942
23.85;0.352078771;91;8937;65.69453391;28.87397401;759.5961291;754.5828265;7404.341616
23.85;0.352078771;91;8937;65.71450075;28.87845647;759.884847;754.8594955;7410.947867
23.85;0.352078771;91;8937;65.74513069;28.88243472;760.1732539;755.1358534;7416.811028
23.85;0.352078771;91;8937;65.74527791;28.88551864;760.4613499;755.4119005;7421.356106
23.85;0.352078771;91;8937;65.75068124;28.88845507;760.7491356;755.6876372;7425.683825
23.85;0.352078771;91;8937;65.75685458;28.89161889;761.0366111;755.9630639;7430.346671
23.85;0.352078771;91;8937;65.77585221;28.89491604;761.3237769;756.2381809;7435.206018
23.85;0.352078771;91;8937;65.76815841;28.89799281;761.6106333;756.5129885;7439.740561
23.85;0.352078771;91;8937;65.77386923;28.90114574;761.8971806;756.7874871;7444.387353
23.85;0.352078771;91;8937;65.77727363;28.90438266;762.1834191;757.061677;7449.157942
23.85;0.352078771;91;8937;65.7895522;28.90754162;762.4693491;757.3355586;7453.81362
23.85;0.352078771;91;8937;65.78427605;28.9105822;762.7549711;757.6091322;7458.294823
23.85;0.352078771;91;8937;65.79078519;28.91362487;763.0402853;757.8823982;7462.779118
23.85;0.352078771;91;8937;65.79831013;28.91685247;763.3252921;758.155357;7467.535961
23.85;0.352078771;91;8937;65.80473408;28.91993667;763.6099918;758.4280087;7472.081469
23.85;0.352078771;91;8937;65.82248123;28.92332749;763.8943847;758.7003539;7477.078862
23.85;0.352078771;91;8937;65.81677253;28.92672468;764.1784711;758.9723929;7482.085645
23.85;0.352078771;91;2641;65.82214357;28.54779704;764.4622515;759.2441259;6923.621435
23.85;0.352078771;91;2641;65.83381839;28.54870744;764.0435805;758.8425298;6924.963178
23.85;0.352078771;91;2641;65.83620045;28.54925082;763.6253605;758.4413852;6925.76401
23.85;0.352078771;91;2641;65.81594045;28.54883238;763.2075913;758.0406917;6925.14732
23.85;0.352078771;91;2641;65.81383684;28.5474773;762.7902722;757.6404488;6923.1502
23.85;0.352078771;91;2641;65.79794561;28.5453766;762.3734027;757.2406559;6920.054182
23.85;0.352078771;91;2641;65.78751698;28.54234563;761.9569825;756.8413126;6915.587134
23.85;0.352078771;91;2641;65.78103167;28.5388959;761.541011;756.4424183;6910.502914
23.85;0.352078771;91;2641;65.76402831;28.53462578;761.1254876;756.0439726;6904.209599
23.85;0.352078771;91;2641;65.76580394;28.53026648;760.710412;755.645975;6897.784863
23.85;0.352078771;91;2641;65.75631141;28.52545372;760.2957837;755.2484248;6890.691811
23.85;0.352078771;91;2641;65.74974256;28.52086778;759.8816022;754.8513217;6883.933038
23.85;0.352078771;91;2641;65.7345243;28.51602564;759.4678669;754.4546652;6876.796681
23.85;0.352078771;91;2641;65.74015586;28.51086516;759.0545774;754.0584547;6869.191155
23.85;0.352078771;91;2641;65.73092151;28.50625689;758.6417333;753.6626897;6862.399492
23.85;0.352078771;91;2641;65.7189456;28.50112895;758.229334;753.2673697;6854.841919
23.85;0.352078771;91;2641;65.72270808;28.49652285;757.8173791;752.8724943;6848.053436
23.85;0.352078771;91;2641;65.70985738;28.49211883;757.4058681;752.4780628;6841.562794
23.85;0.352078771;91;2641;65.70184926;28.48735436;756.9948005;752.084075;6834.540906
23.85;0.352078771;91;2641;65.70003165;28.4831153;756.5841759;751.6905301;6828.293376
23.85;0.352078771;91;2641;65.68862731;28.47879866;756.1739937;751.2974278;6821.931501
23.85;0.352078771;91;2641;65.68805178;28.4744531;755.7642535;750.9047675;6815.527006
23.85;0.352078771;91;2641;65.67184557;28.47014789;755.3549547;750.5125487;6809.181971
23.85;0.352078771;91;2641;65.68094193;28.46617118;754.9460971;750.120771;6803.321094
23.85;0.352078771;91;2641;65.67199674;28.46207085;754.5376799;749.7294339;6797.278021
23.85;0.352078771;91;2641;65.66515774;28.4581827;754.1297029;749.3385368;6791.547656
23.85;0.352078771;91;2641;65.65576648;28.45420225;753.7221655;748.9480792;6785.681267
23.85;0.352078771;91;2641;65.66155448;28.45045329;753.3150671;748.5580607;6780.156047
23.85;0.352078771;91;2641;65.64690238;28.44659114;752.9084075;748.1684808;6774.464003
23.85;0.352078771;91;2641;65.65472316;28.44291517;752.502186;747.7793389;6769.046348
23.85;0.352078771;91;2641;65.65129151;28.43925332;752.0964023;747.3906346;6763.649511
23.85;0.352078771;91;2641;65.63810094;28.43570865;751.6910558;747.0023675;6758.425373
23.85;0.352078771;91;2641;65.63668725;28.43209928;751.286146;746.6145369;6753.105866
23.85;0.352078771;91;2641;65.63155609;28.42853534;750.8816726;746.2271424;6747.853335
23.85;0.352078771;91;2641;65.62933403;28.4250293;750.477635;745.8401835;6742.686121
23.85;0.352078771;91;2641;65.62567168;28.42155087;750.0740328;745.4536598;6737.559603
23.85;0.352078771;91;2641;65.62296577;28.41812125;749.6708654;745.0675707;6732.505019
23.85;0.372187384;91;2641;65.61551345;28.27727234;749.2681325;744.6819157;6897.585781
23.85;0.372187384;91;2641;65.60389317;28.2593275;748.8658335;744.2966944;6869.628136
23.85;0.372187384;91;2641;65.59420276;28.24324321;748.463968;743.9119063;6844.569193
23.85;0.372187384;91;2641;65.5850835;28.22977628;748.0625356;743.5275509;6823.588033
23.85;0.372187384;91;2641;65.57308741;28.21851286;747.6615357;743.1436276;6806.039895
23.85;0.372187384;91;2641;65.56817367;28.20800827;747.2609679;742.7601361;6789.673996
23.85;0.372187384;91;2641;65.5656263;28.19920454;746.8608317;742.3770758;6775.957992
23.85;0.372187384;91;2641;65.55380722;28.19111857;746.4611266;741.9944462;6763.36024
23.85;0.372187384;91;2641;65.55006673;28.18390406;746.0618523;741.6122469;6752.120197
23.85;0.372187384;91;2641;65.54387904;28.17740958;745.6630082;741.2304774;6742.001959
23.85;0.372187384;91;2641;65.54743831;28.17114958;745.2645938;740.8491372;6732.249025
23.85;0.372187384;91;2641;65.54886441;28.16603234;744.8666088;740.4682257;6724.276476
23.85;0.372187384;91;2641;65.53207553;28.16092503;744.4690526;740.0877426;6716.319408
23.85;0.372187384;91;2641;65.53660299;28.15605998;744.0719247;739.7076874;6708.73978
23.85;0.372187384;91;2641;65.52615396;28.15159341;743.6752248;739.3280595;6701.780962
23.85;0.372187384;91;2641;65.52213254;28.14750728;743.2789523;738.9488585;6695.414878
23.85;0.372187384;91;2641;65.5131018;28.14342528;742.8831069;738.5700839;6689.055208
23.85;0.372187384;91;2641;65.51382686;28.13965134;742.4876879;738.1917352;6683.175499
23.85;0.372187384;91;2641;65.51440271;28.13609287;742.0926951;737.813812;6677.631488
23.85;0.372187384;91;2641;65.51728522;28.13252803;741.6981278;737.4363137;6672.077559
23.85;0.372187384;91;2641;65.54080831;28.13005275;741.3039857;737.0592399;6668.221135
23.85;0.372187384;91;2641;65.45633915;28.12684314;740.9102684;736.6825901;6663.22063
23.85;0.372187384;91;2641;65.46360447;28.12324668;740.5169752;736.3063639;6657.617438
23.85;0.372187384;91;2641;65.50412536;28.12034536;740.1241058;735.9305607;6653.097252
23.85;0.372187384;91;2641;65.50119612;28.11702487;739.7316598;735.5551801;6647.924003
23.85;0.372187384;91;2641;65.54975063;28.11569575;739.3396366;735.1802216;6645.85326
23.85;0.372187384;91;2641;65.51110691;28.11395646;738.9480359;734.8056848;6643.143487
23.85;0.372187384;91;2641;65.42160712;28.11037558;738.5568571;734.431569;6637.564567
23.85;0.372187384;91;2641;65.4546122;28.10717128;738.1660998;734.057874;6632.572336
23.85;0.372187384;91;2641;65.47708123;28.10404733;737.7757636;733.6845992;6627.705297
23.85;0.372187384;91;2641;65.50787529;28.10147322;737.3858479;733.3117442;6623.6949
23.85;0.372187384;91;2641;65.40918836;28.09761168;736.9963525;732.9393084;6617.678701
23.85;0.372187384;91;2641;65.48629142;28.09419998;736.6072767;732.5672913;6612.363355
23.85;0.372187384;91;2641;65.40269174;28.08967935;736.2186201;732.1956927;6605.32033
23.85;0.372187384;91;2641;65.51118495;28.0875265;735.8303823;731.8245118;6601.966235
23.85;0.372187384;91;2641;65.29457423;28.08119403;735.4425629;731.4537484;6592.100396
23.85;0.372187384;91;2641;65.4008896;28.07449751;735.0551613;731.0834019;6581.667371
23.85;0.372187384;91;2641;65.38421883;28.06987132;734.6681772;730.7134718;6574.45988
23.85;0.372187384;91;2641;65.37126157;28.0647838;734.2816101;730.3439577;6566.533648
23.85;0.372187384;91;2641;65.38030669;28.06001554;733.8954595;729.9748591;6559.104811
23.85;0.372187384;91;2641;65.39349109;28.05668379;733.509725;729.6061755;6553.914023
23.85;0.372187384;91;2641;65.36686103;28.05357998;733.1244061;729.2379066;6549.078358
23.85;0.372187384;91;2641;65.35160444;28.05065237;732.7395025;728.8700517;6544.517217
23.85;0.372187384;91;2641;65.40395815;28.04942921;732.3550135;728.5026105;6542.611562
23.85;0.372187384;91;2641;65.27527049;28.04609497;731.9709389;728.1355824;6537.416891
23.85;0.372187384;91;2641;65.31244291;28.0437482;731.5872781;727.7689671;6533.760676
23.85;0.372187384;91;2641;65.31066036;28.04094895;731.2040307;727.402764;6529.399513
23.85;0.372187384;91;2641;65.3233143;28.03709174;730.8211963;727.0369727;6523.390075
23.85;0.372187384;91;2641;65.32930883;28.03372332;730.4387744;726.6715928;6518.142149
23.85;0.372187384;91;2641;65.37216302;28.03182834;730.0567646;726.3066237;6515.189825
28.85;0.372187384;91;2641;65.6757421;29.90164639;729.6751664;725.9420649;1638.440245
28.85;0.372187384;91;2641;66.10374233;29.88895204;729.2939793;725.5779162;1618.662754
28.85;0.372187384;91;2641;66.6309824;29.94384547;728.913203;725.2141769;1704.185421
28.85;0.372187384;91;2641;67.10351457;30.03498379;728.5328371;724.8508466;1846.176771
28.85;0.372187384;91;2641;67.5891472;30.21399571;728.1528809;724.4879249;2125.073113
28.85;0.372187384;91;2641;67.79130367;30.44024084;727.7733342;724.1254113;2477.557689
28.85;0.372187384;91;2641;68.09285053;30.66326658;727.3941964;723.7633053;2825.026526
28.85;0.372187384;91;2641;68.36697393;30.89887203;727.0154672;723.4016065;3192.094241
28.85;0.372187384;91;2641;68.46502422;31.13253784;726.6371461;723.0403144;3556.14006
28.85;0.372187384;91;2641;68.50444843;31.3420506;726.2592326;722.6794286;3882.555993
28.85;0.372187384;91;2641;68.54091519;31.5263655;725.8817263;722.3189486;4169.714266
28.85;0.372187384;91;2641;68.69488638;31.67327614;725.5046268;721.9588739;4398.597568
28.85;0.372187384;91;2641;68.69897226;31.81498096;725.1279337;721.5992042;4619.370325
28.85;0.372187384;91;2641;68.72516775;31.93444417;724.7516464;721.2399388;4805.491195
28.85;0.372187384;91;2641;68.76651027;32.03076278;724.3757646;720.8810775;4955.553309
28.85;0.372187384;91;2641;68.80965533;32.11645393;724.0002878;720.5226197;5089.058094
28.85;0.372187384;91;2641;68.82862668;32.18717088;723.6252156;720.164565;5199.233437
28.85;0.372187384;91;2641;68.84982606;32.23974829;723.2505476;719.8069129;5281.147808
28.85;0.372187384;91;2641;68.89319092;32.29461824;722.8762833;719.4496629;5366.63389
28.85;0.372187384;91;2641;68.94180696;32.33945811;722.5024222;719.0928147;5436.493353
28.85;0.372187384;91;2641;68.98420048;32.37907193;722.128964;718.7363678;5498.21075
28.85;0.372187384;91;2641;69.01351793;32.41384255;721.7559082;718.3803216;5552.382542
28.85;0.372187384;91;2641;69.08284747;32.44580585;721.3832544;718.0246759;5602.180619
28.85;0.372187384;91;2641;69.12626372;32.47077825;721.0110021;717.66943;5641.087017
28.85;0.372187384;91;2641;69.1672838;32.4946471;720.639151;717.3145836;5678.274135
28.85;0.372187384;91;2641;69.2073714;32.51411085;720.2677005;716.9601363;5708.598194
28.85;0.372187384;91;2641;69.24494593;32.53267431;719.8966503;716.6060875;5737.519624
28.85;0.372187384;91;2641;69.28742398;32.54831979;719.5259999;716.2524368;5761.894913
28.85;0.372187384;91;2641;69.33905235;32.56344904;719.1557488;715.8991838;5785.465934
28.85;0.372187384;91;2641;69.43513125;32.57713391;718.7858967;715.546328;5806.786627
28.85;0.372187384;91;2641;69.39334054;32.58852166;718.4164432;715.193869;5824.528483
28.85;0.372187384;91;2641;69.54909109;32.60213946;718.0473877;714.8418063;5845.744687
28.85;0.372187384;91;2641;69.40585419;32.61142693;717.67873;714.4901395;5860.214354
28.85;0.372187384;91;2641;69.58909995;32.62053107;717.3104694;714.1388682;5874.398386
28.85;0.372187384;91;2641;69.70799401;32.63281604;716.9426057;713.7879919;5893.538077
28.85;0.372187384;86;2641;69.52132373;32.63883867;716.5751383;713.4375101;5902.921197
28.85;0.372187384;86;2641;69.72119424;32.64564204;716.2080669;713.0874224;5913.520686
28.85;0.372187384;86;2641;69.80024319;32.65424987;715.8413911;712.7377284;5926.93148
28.85;0.372187384;86;2641;69.89589894;32.66469515;715.4751103;712.3884276;5943.204972
28.85;0.372187384;86;2641;69.91897634;32.67481283;715.1092242;712.0395195;5958.96809
28.85;0.372187384;86;2641;69.98647268;32.68437283;714.7437324;711.6910039;5973.862338
28.85;0.372187384;86;2641;70.01457886;32.69332464;714.3786343;711.3428801;5987.809039
28.85;0.372187384;86;2641;69.96957123;32.69691744;714.0139297;710.9951478;5993.406539
28.85;0.372187384;86;2641;70.03889733;32.69965075;713.6496181;710.6478064;5997.664971
28.85;0.372187384;86;2641;70.02181077;32.70075059;713.285699;710.3008557;5999.378498
28.85;0.372187384;86;2641;70.05421505;32.70081719;712.9221721;709.9542951;5999.482256
28.85;0.372187384;86;2641;70.10944088;32.70112643;712.5590369;709.6081242;5999.964043
28.85;0.372187384;86;2641;70.14322728;32.70129902;712.1962929;709.2623426;6000.232946
28.85;0.372187384;86;2641;70.17355146;32.70208566;711.8339399;708.9169498;6001.458502
28.85;0.372187384;86;2641;70.20624992;32.70309611;711.4719772;708.5719454;6003.032761
28.85;0.372187384;86;2641;70.22896741;32.70427874;711.1104046;708.2273289;6004.875282
28.85;0.372187384;86;2641;70.2661407;32.70602084;710.7492216;707.8830999;6007.589424
28.85;0.372187384;86;2641;70.26515892;32.70759204;710.3884278;707.5392581;6010.037317
28.85;0.372187384;86;2641;70.30420245;32.70933415;710.0280227;707.1958028;6012.751482
28.85;0.372187384;86;2641;70.35285391;32.71211826;709.668006;706.8527338;6017.089058
28.85;0.372187384;86;2641;70.40697605;32.71579878;709.3083773;706.5100505;6022.823218
28.85;0.372187384;86;2641;70.42642301;32.72070859;708.949136;706.1677526;6030.472597
28.85;0.372187384;86;2641;70.47005297;32.72636277;708.5902818;705.8258396;6039.281672
28.85;0.372187384;86;2641;70.43883762;32.73065651;708.2318143;705.4843111;6045.971218
28.85;0.372187384;86;2641;70.48837638;32.73473628;707.8737331;705.1431666;6052.3274
28.85;0.372187384;86;2641;70.46099387;32.73764257;707.5160377;704.8024057;6056.855329
28.85;0.372187384;86;2641;70.51676988;32.74067049;707.1587277;704.462028;6061.57276
28.85;0.372187384;86;2641;70.49148558;32.74307988;706.8018027;704.122033;6065.326542
28.85;0.372187384;86;2641;70.45601054;32.74213819;706.4452623;703.7824203;6063.859409
28.85;0.372187384;86;2641;70.40948681;32.73777958;706.0891062;703.4431896;6057.068792
28.85;0.372187384;86;2641;70.48093753;32.73457415;705.7333337;703.1043403;6052.074809
28.85;0.372187384;86;2641;70.43226111;32.73008793;705.3779447;702.765872;6045.085378
28.85;0.372187384;86;2641;70.42236529;32.72482028;705.0229385;702.4277843;6036.878517
28.85;0.372187384;86;2641;70.40314137;32.71868765;704.668315;702.0900768;6027.324024
28.85;0.372187384;86;2641;70.42006353;32.71348741;704.3140735;701.7527491;6019.222164
28.85;0.372187384;86;2641;70.41517876;32.70854666;703.9602137;701.4158006;6011.524597
28.85;0.372187384;86;2641;70.41746961;32.70442717;703.6067352;701.0792311;6005.106533
28.85;0.372187384;86;2641;70.40043357;32.70022722;703.2536376;700.74304;5998.56311
28.85;0.372187384;86;2641;70.41034949;32.69660668;702.9009205;700.4072269;5992.922392
28.85;0.372187384;86;2641;70.41312719;32.69365215;702.5485834;700.0717915;5988.319293
28.85;0.372187384;86;2641;70.409444;32.69092786;702.196626;699.7367332;5984.074919
28.85;0.372187384;86;2641;70.4268614;32.68903671;701.8450478;699.4020518;5981.128547
28.85;0.372187384;86;2641;70.4088026;32.68700908;701.4938485;699.0677466;5977.969551
28.85;0.372187384;86;2641;70.43153256;32.6857862;701.1430276;698.7338174;5976.064334
28.85;0.372187384;86;2641;70.52537856;32.68854854;700.7925847;698.4002637;5980.367997
28.85;0.372187384;86;2641;70.30424451;32.68689854;700.4425194;698.067085;5977.797339
28.85;0.372187384;86;2641;70.27529177;32.68030234;700.0928314;697.734281;5967.520605
28.85;0.372187384;86;2641;70.48617073;32.67911985;699.7435201;697.4018513;5965.678321
28.85;0.372187384;86;2641;70.20220664;32.67286166;699.3945852;697.0697953;5955.92821
28.85;0.372187384;86;2641;70.38448122;32.66621569;699.0460263;696.7381127;5945.573946
28.85;0.372187384;86;2641;70.23840835;32.65940327;698.697843;696.4068031;5934.960347
28.85;0.372187384;86;2641;70.44145823;32.65766245;698.3500349;696.0758661;5932.248201
28.85;0.372187384;86;2641;70.16288259;32.65090342;698.0026015;695.7453011;5921.717782
28.85;0.372187384;86;2641;70.35161384;32.64506806;697.6555425;695.4151079;5912.626432
28.85;0.372187384;86;2641;70.16384289;32.63821302;697.3088575;695.085286;5901.946438
28.85;0.372187384;86;2641;70.35309756;32.63396763;696.962546;694.755835;5895.332227
28.85;0.372187384;86;2641;70.11930134;32.62824196;696.6166077;694.4267544;5886.411771
28.85;0.372187384;86;2641;70.25387586;32.62198161;696.2710421;694.0980439;5876.658297
28.85;0.372187384;86;2641;70.09203137;32.61607194;695.9258489;693.769703;5867.45116
28.85;0.372187384;86;2641;70.24696774;32.61127503;695.5810277;693.4417313;5859.977695
28.85;0.372187384;86;2641;70.05034528;32.60528302;695.236578;693.1141284;5850.642287
28.85;0.372187384;86;2641;70.22986143;32.600531;694.8924995;692.7868939;5843.238748
28.85;0.372187384;86;2641;70.05220471;32.59588712;694.5487917;692.4600273;5836.00369
28.85;0.372187384;86;2641;70.29641272;32.59525924;694.2054543;692.1335283;5835.025472
28.85;0.372187384;86;2641;69.99867084;32.59139375;693.8624868;691.8073965;5829.003122
28.85;0.372187384;86;2641;70.16577987;32.58617349;693.5198889;691.4816313;5820.870088
28.85;0.372187384;86;2641;70.01754067;32.58213134;693.1776601;691.1562325;5814.57251
28.85;0.372187384;86;2641;70.01713527;32.57626044;692.8358002;690.8311996;5805.425792
28.85;0.372187384;86;2641;69.9991665;32.57007419;692.4943085;690.5065322;5795.787759
28.85;0.372187384;86;2641;69.97932592;32.56412993;692.1531849;690.1822299;5786.526744
28.85;0.372187384;86;2641;69.96647365;32.55854969;691.8124288;689.8582922;5777.832862
28.85;0.372187384;86;2641;69.95488714;32.55358019;691.4720398;689.5347188;5770.0905
28.85;0.372187384;86;2641;69.94289512;32.5491324;691.1320177;689.2115093;5763.160946
28.85;0.372187384;86;2641;69.93066738;32.54508657;690.7923619;688.8886632;5756.85763
28.85;0.372187384;86;2641;69.91824304;32.54133607;690.4530722;688.5661801;5751.014449
28.85;0.372187384;86;2641;69.90565665;32.53778933;690.114148;688.2440596;5745.48871
28.85;0.372187384;86;2641;69.89295186;32.5343717;689.775589;687.9223014;5740.164124
28.85;0.372187384;86;2641;69.88016087;32.53102584;689.4373948;687.600905;5734.951346
28.85;0.372187384;86;2641;69.86724957;32.52770838;689.0995651;687.2798699;5729.782817
28.85;0.372187384;86;2641;69.85433358;32.5243912;688.7620994;686.9591959;5724.614736
28.85;0.372187384;86;2641;69.84141595;32.5210587;688.4249972;686.6388825;5719.42278
28.85;0.372187384;86;2641;69.82850953;32.51770306;688.0882584;686.3189292;5714.194764
28.85;0.372187384;86;2641;69.81562595;32.51432207;687.7518823;685.9993358;5708.927264
28.85;0.372187384;86;2641;69.80277414;32.51091723;687.4158688;685.6801017;5703.62261
28.85;0.372187384;86;2641;69.78996097;32.50749219;687.0802173;685.3612265;5698.286477
28.85;0.372187384;86;2641;69.7771915;32.5040516;686.7449274;685.04271;5692.926126
28.85;0.372187384;86;2641;69.76446941;32.5006004;686.4099989;684.7245516;5687.549232
28.85;0.372187384;86;2641;69.75179724;32.49714332;686.0754312;684.406751;5682.163178
28.85;0.372187384;86;2641;69.73917664;32.49368466;685.7412241;684.0893077;5676.774671
28.85;0.372187384;86;2641;69.72660861;32.49022819;685.407377;683.7722214;5671.389569
28.85;0.372187384;86;2641;69.71409363;32.4867771;685.0738897;683.4554916;5666.012849
28.85;0.372187384;86;2641;69.70163172;32.48333404;684.7407618;683.139118;5660.648642
28.85;0.372187384;86;2641;69.68922261;32.47990116;684.4079927;682.8231002;5655.30031
28.85;0.372187384;86;2641;69.6768657;32.47648021;684.0755823;682.5074377;5649.97054
28.85;0.372187384;86;2641;69.6645602;32.47307252;683.74353;682.1921301;5644.661438
28.85;0.372187384;86;2641;69.65230505;32.46967913;683.4118356;681.8771771;5639.374617
28.85;0.372187384;86;2641;69.64009905;32.46630081;683.0804985;681.5625783;5634.111274
28.85;0.372187384;86;2641;69.62794116;32.46293812;682.7495185;681.2483333;5628.872282
28.85;0.372187384;86;2641;69.61582904;32.45959142;682.4188951;680.9344416;5623.658202
28.85;0.372187384;86;2641;69.60376167;32.45626091;682.0886279;680.6209028;5618.46935
28.85;0.372187384;86;2641;69.5917372;32.45294669;681.7587167;680.3077166;5613.305868
28.85;0.372187384;86;2641;69.57975378;32.44964873;681.4291609;679.9948826;5608.167734
28.85;0.372187384;86;2641;69.5678095;32.44636695;681.0999602;679.6824004;5603.054791
28.85;0.372187384;86;2641;69.55590238;32.44310116;680.7711143;679.3702696;5597.966778
28.85;0.372187384;86;2641;69.54403042;32.43985116;680.4426227;679.0584897;5592.903341
28.85;0.372187384;86;2641;69.53219155;32.43661665;680.114485;678.7470604;5587.86406
28.85;0.372187384;86;2641;69.52038369;32.43339734;679.7867009;678.4359813;5582.848453
28.85;0.372187384;86;2641;69.50860474;32.43019289;679.4592701;678.1252521;5577.855997
28.85;0.372187384;86;2641;69.49685262;32.42700294;679.132192;677.8148722;5572.886132
28.85;0.372187384;86;2641;69.4851252;32.42382712;678.8054664;677.5048413;5567.938272
28.85;0.372187384;86;2641;69.47342042;32.42066503;678.4790928;677.1951591;5563.011813
28.85;0.372187384;86;2641;69.46173619;32.41751628;678.1530709;676.8858251;5558.106138
28.85;0.372187384;86;2641;69.45007048;32.41438048;677.8274003;676.5768389;5553.220625
28.85;0.372187384;86;2641;69.43842125;32.41125721;677.5020806;676.2682002;5548.35465
28.85;0.372187384;86;2641;69.42678654;32.40814609;677.1771115;675.9599086;5543.507592
28.85;0.372187384;86;2641;69.41516439;32.40504671;676.8524925;675.6519636;5538.678836
28.85;0.372187384;86;2641;69.40352365;32.40195738;676.5282233;675.3443648;5533.865736
28.85;0.372187384;86;2641;69.39194416;32.39888085;676.2043035;675.037112;5529.072575
28.85;0.372187384;86;2641;69.38028742;32.39581655;675.8807328;674.7302047;5524.298473
28.85;0.372187384;86;2641;69.3685959;32.39275994;675.5575107;674.4236425;5519.536342
28.85;0.372187384;86;2641;69.35689464;32.3897096;675.2346369;674.117425;5514.783989
28.85;0.372187384;86;2641;69.34436538;32.38663907;674.912111;673.8115518;5510.000163
28.85;0.372187384;86;2641;69.33306253;32.38355763;674.5899326;673.5060226;5505.199356
28.85;0.372187384;86;2641;69.32146473;32.38049549;674.2681014;673.2008369;5500.428612
28.85;0.372187384;86;2641;69.30982312;32.37744536;673.9466169;672.8959945;5495.67658
28.85;0.372187384;86;2641;69.29816021;32.37440735;673.6254789;672.5914948;5490.943444
28.85;0.372187384;86;2641;69.28648267;32.37138233;673.3046869;672.2873375;5486.230523
28.85;0.372187384;86;2641;69.27479394;32.36837059;672.9842406;671.9835222;5481.538314
28.85;0.372187384;86;2641;69.26309548;32.36537161;672.6641395;671.6800486;5476.865963
28.85;0.372187384;86;2641;69.2513876;32.36238425;672.3443834;671.3769162;5472.21173
28.85;0.372187384;86;2641;69.23967002;32.35940723;672.0249718;671.0741247;5467.573603
28.85;0.372187384;86;2641;69.2279422;32.35643935;671.7059044;670.7716736;5462.949713
