Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.372187384;86;2641;69.21620352;32.35347962;671.3871808;670.4695627;5458.338525
28.85;0.372187384;86;2641;69.20445333;32.35052729;671.0688006;670.1677914;5453.738871
28.85;0.372187384;86;2641;69.19269097;32.34758182;670.7507635;669.8663595;5449.1499
28.85;0.372187384;86;2641;69.18091583;32.34464283;670.4330691;669.5652666;5444.571013
28.85;0.372187384;86;2641;69.16912732;32.34171003;670.115717;669.2645122;5440.001791
28.85;0.372187384;86;2641;69.15732485;32.33878325;669.7987069;668.9640961;5435.441936
28.85;0.372187384;86;2641;69.14550789;32.33586235;669.4820383;668.6640177;5430.891234
28.85;0.372187384;86;2641;69.13367593;32.33294721;669.165711;668.3642768;5426.349523
28.85;0.372187384;86;2641;69.12182848;32.33003777;668.8497245;668.0648729;5421.816673
28.85;0.372187384;86;2641;69.10996509;32.32713394;668.5340785;667.7658057;5417.292576
28.85;0.372187384;86;2641;69.09808534;32.32423566;668.2187726;667.4670748;5412.777136
28.85;0.372187384;86;2641;69.08618886;32.32134289;667.9038065;667.1686798;5408.270267
28.85;0.372187384;86;2641;69.07427528;32.31845557;667.5891798;666.8706203;5403.771888
28.85;0.372187384;86;2641;69.06234429;32.31557365;667.274892;666.572896;5399.281926
28.85;0.372187384;86;2641;69.05039561;32.31269709;666.960943;666.2755065;5394.800309
28.85;0.372187384;86;2641;69.03844321;32.3098265;666.6473322;665.9784514;5390.328003
28.85;0.372187384;86;2641;69.0265791;32.30696567;666.3340593;665.6817303;5385.870887
28.85;0.372187384;86;2641;69.01489946;32.3041263;666.021124;665.3853429;5381.447224
28.85;0.372187384;86;2641;69.00399935;32.30128728;665.7085259;665.0892888;5377.024103
28.85;0.372187384;86;2641;68.99357632;32.29847606;665.3962646;664.7935675;5372.644275
28.85;0.372187384;86;3372;68.98348472;32.39465307;665.0843398;664.4981788;5522.485793
28.85;0.372187384;86;3372;68.98104061;32.39235703;664.8853547;664.307588;5518.908618
28.85;0.372187384;86;3372;69.19335094;32.3961891;664.686584;664.1172115;5524.878885
28.85;0.372187384;86;3372;68.95660313;32.39773224;664.4880274;663.9270491;5527.283066
28.85;0.372187384;86;3372;68.95323916;32.39413495;664.2896848;663.7371005;5521.678578
28.85;0.372187384;86;3372;68.95508408;32.39152473;664.091556;663.5473655;5517.611906
28.85;0.372187384;86;3372;69.1631681;32.39469478;663.8936406;663.3578438;5522.550774
28.85;0.372187384;86;3372;68.94817233;32.39555817;663.6959385;663.1685353;5523.895911
28.85;0.372187384;86;3372;68.93065796;32.39133283;663.4984494;662.9794396;5517.312937
28.85;0.372187384;86;3372;69.06838299;32.39041752;663.3011731;662.7905566;5515.886908
28.85;0.372187384;86;3372;68.84887372;32.38851247;663.1041094;662.601886;5512.918885
28.85;0.372187384;86;3372;69.0686416;32.38544231;662.907258;662.4134275;5508.135652
28.85;0.372187384;86;3372;68.90093945;32.38627133;662.7106187;662.2251809;5509.427234
28.85;0.372187384;86;3372;69.14624138;32.39351303;662.5141913;662.0371461;5520.709635
28.85;0.372187384;86;3372;68.94252563;32.38648254;662.3179756;661.8493226;5509.756293
28.85;0.372187384;86;3372;69.05448699;32.3858594;662.1219713;661.6617104;5508.785457
28.85;0.372187384;86;3372;68.80448097;32.38512245;661.9261782;661.4743091;5507.637315
28.85;0.372187384;86;3372;69.04220883;32.38521033;661.730596;661.2871186;5507.774227
28.85;0.372187384;86;3372;68.88926857;32.38393396;661.5352247;661.1001385;5505.785667
28.85;0.372187384;86;3372;69.02717495;32.38100234;661.3400638;660.9133687;5501.218273
28.85;0.372187384;86;3372;68.87216013;32.37921759;661.1451132;660.7268089;5498.437685
28.85;0.372187384;86;3372;69.02640626;32.3751226;660.9503727;660.5404589;5492.057776
28.85;0.372187384;86;3372;68.86816582;32.37507648;660.755842;660.3543185;5491.985922
28.85;0.372187384;86;3372;69.0120772;32.36965179;660.561521;660.1683873;5483.534389
28.85;0.372187384;86;3372;68.76034457;32.36889748;660.3674093;659.9826653;5482.359189
28.85;0.372187384;86;3372;68.96904796;32.36331636;660.1735068;659.797152;5473.663932
28.85;0.372187384;86;3372;68.79707402;32.36147081;659.9798132;659.6118474;5470.788618
28.85;0.372187384;86;3372;68.79749106;32.35501527;659.7863283;659.4267512;5460.731037
28.85;0.372187384;86;3372;68.85628428;32.35212214;659.5930519;659.2418631;5456.223605
28.85;0.372187384;86;3372;68.99785585;32.35202161;659.3999838;659.0571829;5456.06699
28.85;0.372187384;86;3372;68.88929678;32.34999856;659.2071237;658.8727103;5452.915113
28.85;0.372187384;86;3372;69.09796817;32.35601627;659.0144714;658.6884452;5462.290576
28.85;0.372187384;86;3372;68.86259184;32.36009916;658.8220268;658.5043873;5468.651611
28.85;0.372187384;86;3372;68.84094003;32.35790039;658.6297894;658.3205364;5465.225982
28.85;0.372187384;86;3372;68.97522254;32.35866734;658.4377592;658.1368922;5466.420878
28.85;0.372187384;86;3372;68.82058017;32.3589121;658.245936;657.9534545;5466.802209
28.85;0.372187384;86;3372;68.95610526;32.35675188;658.0543194;657.770223;5463.43663
28.85;0.372187384;86;3372;69.030474;32.35991592;657.8629093;657.5871977;5468.366128
28.85;0.372187384;86;3372;68.9506366;32.36350326;657.6717055;657.4043781;5473.955128
28.85;0.372187384;86;3372;68.93763426;32.36315026;657.4807076;657.2217641;5473.405151
28.85;0.372187384;86;3372;68.80539023;32.35917975;657.2899156;657.0393554;5467.219196
28.85;0.372187384;86;3372;68.96320244;32.35673081;657.0993292;656.8571519;5463.403799
28.85;0.372187384;86;3372;68.80497428;32.35345873;656.9089481;656.6751532;5458.305984
28.85;0.372187384;86;3372;68.97782365;32.35200797;656.7187722;656.4933592;5456.045731
28.85;0.372187384;86;3372;68.78601781;32.34918331;656.5288012;656.3117696;5451.644973
28.85;0.372187384;86;3372;68.98504983;32.34850843;656.3390348;656.1303842;5450.593531
28.85;0.372187384;86;3372;68.7351688;32.34507418;656.149473;655.9492028;5445.243054
28.85;0.372187384;86;3372;68.88123941;32.34114909;655.9601154;655.7682251;5439.12785
28.85;0.372187384;86;3372;68.79844201;32.33845562;655.7709619;655.5874509;5434.931496
28.85;0.372187384;86;3372;68.99802886;32.34048688;655.5820122;655.40688;5438.096142
28.85;0.372187384;86;3372;68.7154746;32.3392281;655.393266;655.2265122;5436.134996
28.85;0.372187384;86;3372;68.70266297;32.33511116;655.2047233;655.0463471;5429.7209
28.85;0.372187384;86;3372;68.87909767;32.33053573;655.0163837;654.8663847;5422.592486
28.85;0.372187384;86;3372;68.76476439;32.33017312;654.8282471;654.6866246;5422.027558
28.85;0.372187384;86;3372;68.89633746;32.328833;654.6403132;654.5070666;5419.93967
28.85;0.372187384;86;3372;68.74713207;32.32826069;654.4525817;654.3277106;5419.048027
28.85;0.372187384;86;3372;68.89186833;32.3265983;654.2650526;654.1485562;5416.45806
28.85;0.372187384;86;3372;68.73562233;32.32677155;654.0777255;653.9696033;5416.727991
28.85;0.372187384;86;3372;68.88545374;32.32457189;653.8906003;653.7908517;5413.300971
28.85;0.372187384;86;3372;68.72707937;32.32523763;653.7036767;653.612301;5414.338168
28.85;0.372187384;86;3372;68.87646385;32.32210351;653.5169546;653.4339511;5409.455288
28.85;0.372187384;86;3372;68.71782843;32.32355003;653.3304336;653.2558017;5411.708934
28.85;0.372187384;86;3372;68.8453594;32.31734753;653.1441136;653.0778527;5402.045583
28.85;0.372187384;86;3372;68.69777362;32.31895299;652.9579944;652.9001038;5404.546856
28.85;0.372187384;86;3372;68.70205521;32.31452827;652.7720757;652.7225547;5397.653253
28.85;0.372187384;86;3372;68.84874488;32.31383846;652.5863574;652.5452053;5396.578534
28.85;0.372187384;86;3372;68.59299249;32.3105451;652.4008392;652.3680554;5391.447558
28.85;0.372187384;86;3372;68.75738642;32.30679511;652.2155208;652.1911046;5385.605157
28.85;0.372187384;86;3372;68.70867392;32.30369053;652.0304022;652.0143528;5380.768309
28.85;0.372187384;86;3372;68.69840427;32.30196552;651.845483;651.8377998;5378.080774
28.85;0.372187384;86;3372;68.87477796;32.30489463;651.6607631;651.6614452;5382.644255
28.85;0.372187384;86;3372;68.59521141;32.30323885;651.4762422;651.485289;5380.064603
28.85;0.372187384;86;3372;68.68228185;32.30135967;651.2919202;651.3093309;5377.136878
28.85;0.372187384;86;3372;68.93024106;32.3063642;651.1077968;651.1335707;5384.933823
28.85;0.372187384;86;3372;68.62258122;32.30535825;650.9238717;650.958008;5383.366564
28.85;0.372187384;86;3372;68.78108841;32.30372752;650.7401449;650.7826428;5380.825935
28.85;0.372187384;86;3372;68.54858346;32.30162377;650.556616;650.6074748;5377.548333
28.85;0.372187384;86;3372;68.75417264;32.29797757;650.3732849;650.4325038;5371.86764
28.85;0.372187384;86;3372;68.55708537;32.29598659;650.1901513;650.2577295;5368.765741
28.85;0.372187384;86;3372;68.52577128;32.28867465;650.007215;650.0831517;5357.37392
28.85;0.372187384;86;3372;68.72834981;32.28339034;649.8244759;649.9087703;5349.141083
28.85;0.372187384;86;3372;68.81815615;32.28637448;649.6419337;649.7345849;5353.790304
28.85;0.372187384;86;3372;68.61714679;32.29029238;649.4595881;649.5605954;5359.894294
28.85;0.372187384;86;3372;68.61502115;32.28607923;649.2774391;649.3868016;5353.330308
28.85;0.372187384;86;3372;68.55037291;32.27958547;649.0954863;649.2132031;5343.21318
28.85;0.372187384;86;3372;68.8469012;32.2826018;648.9137296;649.0397999;5347.912551
28.85;0.372187384;86;3372;68.60055002;32.28473133;648.7321687;648.8665917;5351.230316
28.85;0.372187384;86;3372;68.59289481;32.28258268;648.5508035;648.6935782;5347.882775
28.85;0.372187384;86;3372;68.72907751;32.2822651;648.3696337;648.5207593;5347.387992
28.85;0.372187384;86;3372;68.46659675;32.28118454;648.1886591;648.3481347;5345.704507
28.85;0.372187384;86;3372;68.50043705;32.27542433;648.0078795;648.1757043;5336.73023
28.85;0.372187384;86;3372;68.58404008;32.27335347;647.8272947;648.0034677;5333.503873
28.85;0.372187384;86;3372;68.58325138;32.27447429;647.6469045;647.8314248;5335.250085
28.85;0.372187384;86;3372;68.59902778;32.28069494;647.4667087;647.6595754;5344.941718
28.85;0.372187384;86;3372;68.70789139;32.28050811;647.286707;647.4879192;5344.650636
28.85;0.372187384;86;3372;68.80348159;32.28690584;647.1068993;647.316456;5354.618152
28.85;0.372187384;86;3372;68.81878619;32.29783338;646.9272853;647.1451856;5371.642996
28.85;0.372187384;86;3372;68.82843415;32.30519251;646.7478649;646.9741079;5383.108352
28.85;0.372187384;86;3372;68.80162904;32.31010366;646.5686378;646.8032225;5390.759801
28.85;0.372187384;86;3372;68.80170578;32.31399765;646.3896038;646.6325292;5396.826557
28.85;0.372187384;86;3372;68.7863468;32.31619626;646.2107628;646.4620279;5400.251929
28.85;0.372187384;86;3372;68.78187682;32.31709542;646.0321144;646.2917183;5401.652799
28.85;0.372187384;86;3372;68.77215728;32.31664708;645.8536586;646.1216003;5400.954308
28.85;0.372187384;86;3372;68.76642608;32.31523412;645.675395;645.9516735;5398.75295
28.85;0.372187384;86;3372;68.75886874;32.31307427;645.4973235;645.7819378;5395.387941
28.85;0.372187384;86;3372;68.75282792;32.31048477;645.3194439;645.6123929;5391.353574
28.85;0.372187384;86;3372;68.74616559;32.30765507;645.141756;645.4430387;5386.944959
28.85;0.372187384;86;3372;68.74010327;32.3047609;644.9642595;645.273875;5382.435907
28.85;0.372187384;86;3372;68.73383606;32.30189584;644.7869543;645.1049015;5377.972222
28.85;0.372187384;86;3372;68.72780649;32.29912825;644.6098401;644.9361179;5373.660372
28.85;0.372187384;86;3372;68.72170526;32.29648528;644.4329168;644.7675242;5369.542688
28.85;0.372187384;86;3372;68.71569181;32.29398017;644.2561841;644.5991201;5365.639791
28.85;0.372187384;86;3372;68.70964658;32.29160963;644.0796419;644.4309053;5361.946544
28.85;0.372187384;86;3372;68.70362793;32.28936572;643.9032899;644.2628796;5358.450579
28.85;0.372187384;86;3372;68.69759062;32.28723562;643.7271279;644.0950429;5355.131942
28.85;0.372187384;86;3372;68.69155733;32.28520637;643.5511557;643.927395;5351.970419
28.85;0.372187384;86;3372;68.68551212;32.28326471;643.3753732;643.7599355;5348.945354
28.85;0.372187384;86;3372;68.67946505;32.28139872;643.19978;643.5926644;5346.038183
28.85;0.372187384;86;3372;68.67341161;32.27959759;643.0243761;643.4255813;5343.232077
28.85;0.372187384;86;3372;68.66735725;32.27785208;642.8491611;643.2586862;5340.512605
28.85;0.372187384;86;3372;68.66130184;32.27615418;642.674135;643.0919787;5337.86732
28.85;0.372187384;30;3372;68.67712966;32.25830594;642.4992975;642.9254586;5310.060186
28.85;0.372187384;30;3372;68.97004452;32.25338738;642.3246483;642.7591258;5302.397186
28.85;0.372187384;30;3372;69.17657165;32.25559496;642.1501874;642.5929801;5305.836546
28.85;0.372187384;30;3372;69.53913304;32.26258665;641.9759144;642.4270212;5316.729429
28.85;0.372187384;30;3372;69.8669254;32.2769627;641.8018292;642.2612489;5339.126972
28.85;0.372187384;30;3372;70.07840128;32.29292924;641.6279316;642.095663;5364.002468
28.85;0.372187384;30;3372;70.40161008;32.31352575;641.4542213;641.9302632;5396.091339
28.85;0.372187384;30;3372;70.67552855;32.33700083;641.2806983;641.7650495;5432.664962
28.85;0.372187384;30;3372;70.9678513;32.36608189;641.1073622;641.6000216;5477.972568
28.85;0.372187384;30;3372;71.17929303;32.39033048;640.9342129;641.4351792;5515.751297
28.85;0.372187384;30;3372;71.40978723;32.41788995;640.7612502;641.2705222;5558.688309
28.85;0.372187384;30;3372;71.62515411;32.44510788;640.5884738;641.1060504;5601.09319
28.85;0.372187384;30;3372;71.82465242;32.47167425;640.4158836;640.9417634;5642.482977
28.85;0.372187384;30;3372;72.02320905;32.50005905;640.2434794;640.7776613;5686.705824
28.85;0.372187384;30;3372;72.17040502;32.52415422;640.071261;640.6137436;5724.245525
28.85;0.372187384;30;3372;72.27662274;32.54438857;639.8992281;640.4500103;5755.770172
28.85;0.372187384;30;3372;72.35175045;32.56773118;639.7273806;640.2864611;5792.137401
28.85;0.372187384;30;3372;72.34894178;32.58619961;639.5557183;640.1230958;5820.910786
28.85;0.372187384;30;3372;72.38385792;32.60111287;639.3842409;639.9599142;5844.145286
28.85;0.372187384;30;3372;72.4102546;32.61395823;639.2129483;639.7969161;5864.158051
28.85;0.372187384;30;3372;72.44393033;32.62382052;639.0418403;639.6341013;5879.523269
28.85;0.372187384;30;3372;72.52404725;32.63757291;638.8709166;639.4714695;5900.949169
28.85;0.372187384;30;3372;72.51821223;32.6515916;638.7001772;639.3090207;5922.789954
28.85;0.372187384;30;3372;72.55116643;32.66374588;638.5296217;639.1467545;5941.726035
28.85;0.372187384;30;3372;72.57479877;32.67417121;638.3592499;638.9846708;5957.96846
28.85;0.372187384;30;3372;72.6150959;32.68459133;638.1890618;638.8227693;5974.20276
28.85;0.372187384;30;3372;72.63324567;32.69263274;638.019057;638.6610499;5986.731079
28.85;0.31220575;30;3372;72.67783008;33.16575132;637.8492355;638.4995123;5640.226351
28.85;0.31220575;30;3372;72.7238744;33.20113581;637.6795969;638.3381564;5686.47011
28.85;0.31220575;30;3372;72.76439901;33.23382483;637.5101411;638.1769819;5729.191164
28.85;0.31220575;30;3372;72.7954526;33.26051286;637.3408679;638.0159887;5764.069565
28.85;0.31220575;30;3372;72.82126429;33.28339134;637.1717771;637.8551765;5793.969299
28.85;0.31220575;30;3372;72.84237168;33.30200907;637.0028685;637.6945451;5818.30069
28.85;0.31220575;30;3372;72.8586205;33.3172672;636.8341419;637.5340943;5838.241438
28.85;0.31220575;30;3372;72.8820038;33.32874864;636.6655971;637.373824;5853.246457
28.85;0.31220575;30;3372;72.89707751;33.33737525;636.4972339;637.2137339;5864.520514
28.85;0.31220575;30;3372;72.9144669;33.34299728;636.3290521;637.0538238;5871.867909
28.85;0.31220575;30;3372;72.91645355;33.35059634;636.1610516;636.8940935;5881.799069
28.85;0.31220575;30;3372;72.93289371;33.35147457;635.9932321;636.7345429;5882.946821
28.85;0.31220575;30;3372;72.94293049;33.35355167;635.8255934;636.5751716;5885.661371
28.85;0.31220575;30;3372;72.94956062;33.35459268;635.6581353;636.4159796;5887.02186
28.85;0.31220575;30;3372;72.9532279;33.35457431;635.4908577;636.2569666;5886.997844
28.85;0.31220575;30;3372;72.95374949;33.3541149;635.3237603;636.0981323;5886.39745
28.85;0.31220575;30;3372;72.94654406;33.35465949;635.156843;635.9394767;5887.109168
28.85;0.31220575;30;3372;72.9448979;33.35198013;634.9901055;635.7809995;5883.607526
28.85;0.31220575;30;3372;72.94414656;33.34857435;634.8235478;635.6227005;5879.156544
28.85;0.31220575;30;3372;72.93750218;33.34648427;634.6571694;635.4645795;5876.425028
28.85;0.31220575;30;3372;72.93324052;33.34277964;634.4909704;635.3066363;5871.583478
28.85;0.31220575;30;3372;72.93854425;33.33607208;634.3249504;635.1488707;5862.817414
28.85;0.31220575;30;3372;72.94113975;33.32940406;634.1591093;634.9912825;5854.103017
28.85;0.31220575;30;3372;72.93584697;33.32461547;633.993447;634.8338715;5847.844845
28.85;0.31220575;30;3372;72.89163844;33.31533601;633.8279631;634.6766375;5835.717576
28.85;0.31220575;30;3372;72.86169325;33.31186687;633.6626575;634.5195803;5831.183776
28.85;0.31220575;30;3372;72.88128753;33.30301356;633.4975301;634.3626997;5819.613448
28.85;0.31220575;30;3372;72.88385435;33.298794;633.3325806;634.2059955;5814.098931
28.85;0.31220575;30;3372;72.90511915;33.28660308;633.1678088;634.0494676;5798.166708
28.85;0.31220575;30;3372;72.9011315;33.28317246;633.0032146;633.8931156;5793.683246
28.85;0.31220575;30;3372;72.82919339;33.27931844;632.8387977;633.7369395;5788.646455
28.85;0.31220575;30;3372;72.78160618;33.28317364;632.674558;633.580939;5793.684795
28.85;0.31220575;30;3372;72.8174388;33.27260533;632.5104953;633.4251139;5779.873138
28.85;0.31220575;30;3372;72.84905921;33.25924026;632.3466093;633.269464;5762.406414
28.85;0.31220575;30;3372;72.85414401;33.25448373;632.1829;633.1139892;5756.190143
28.85;0.31220575;30;3372;72.8466972;33.25110938;632.019367;632.9586891;5751.780229
28.85;0.31220575;30;3372;72.80973141;33.25656282;631.8560103;632.8035638;5758.907285
28.85;0.31220575;30;3372;72.83355634;33.24659939;631.6928296;632.6486128;5745.886157
28.85;0.31220575;30;3372;72.85609218;33.23812826;631.5298247;632.4938361;5734.815293
28.85;0.31220575;30;3372;72.84728179;33.23711477;631.3669954;632.3392334;5733.490761
28.85;0.31220575;30;3372;72.8426593;33.23412353;631.2043416;632.1848046;5729.581531
28.85;0.31220575;30;3372;72.85086545;33.22660648;631.0418631;632.0305494;5719.757546
28.85;0.31220575;30;3372;72.85575336;33.2211657;630.8795596;631.8764677;5712.647029
28.85;0.31220575;30;3372;72.85673707;33.2189456;630.717431;631.7225592;5709.745605
28.85;0.31220575;30;3372;72.8537093;33.21622761;630.5554772;631.5688238;5706.193472
28.85;0.31220575;30;3372;72.86648489;33.2101754;630.3936978;631.4152613;5698.283885
28.85;0.31220575;30;3372;72.86770787;33.20734771;630.2320928;631.2618715;5694.588401
28.85;0.31220575;30;3372;72.87689276;33.20319093;630.0706618;631.1086541;5689.155921
28.85;0.31220575;30;3372;72.87547894;33.20221669;629.9094049;630.955609;5687.882702
28.85;0.31220575;30;3372;72.88459356;33.19812609;629.7483217;630.8027361;5682.53672
28.85;0.31220575;30;3372;72.89256824;33.19464131;629.587412;630.650035;5677.982488
28.85;0.31220575;30;3372;72.89736765;33.19192438;629.4266758;630.4975056;5674.431755
28.85;0.31220575;30;3372;72.89649837;33.19049516;629.2661127;630.3451478;5672.563911
28.85;0.31220575;30;3372;72.90148863;33.18772349;629.1057227;630.1929613;5668.941628
28.85;0.31220575;30;3372;72.90662365;33.18542814;628.9455055;630.0409459;5665.94186
28.85;0.31220575;30;3372;72.91122504;33.18344876;628.7854609;629.8891014;5663.35502
28.85;0.31220575;30;3372;72.89673551;33.17982785;628.6255888;629.7374277;5658.622872
28.85;0.31220575;30;3372;72.85580297;33.17892484;628.4658889;629.5859245;5657.442732
28.85;0.31220575;30;3372;72.85186099;33.17704421;628.3063611;629.4345918;5654.984951
28.85;0.31220575;30;3372;72.86870049;33.17396;628.1470052;629.2834291;5650.954225
28.85;0.31220575;30;3372;72.84944534;33.17284965;627.9878211;629.1324365;5649.503109
28.85;0.31220575;30;3372;72.84963204;33.16587339;627.8288084;628.9816136;5640.385887
28.85;0.31220575;30;3372;72.82667752;33.16319035;627.6699671;628.8309604;5636.879436
28.85;0.31220575;30;3372;72.75387942;33.1654409;627.511297;628.6804765;5639.820662
28.85;0.31220575;30;3372;72.83469159;33.15767645;627.3527978;628.5301619;5629.673354
28.85;0.31220575;30;3372;72.8501418;33.15556722;627.1944694;628.3800163;5626.916825
28.85;0.31220575;30;3372;72.86447243;33.15323179;627.0363116;628.2300395;5623.864669
28.85;0.31220575;30;3372;72.84907284;33.15067799;626.8783242;628.0802313;5620.527118
28.85;0.31220575;30;3372;72.8082294;33.15449879;626.7205071;627.9305917;5625.520495
28.85;0.31220575;30;3372;72.75577984;33.14509577;626.56286;627.7811202;5613.231755
28.85;0.31220575;30;3372;72.7761988;33.14392351;626.4053828;627.6318169;5611.699735
28.85;0.31220575;30;3372;72.74645459;33.14238993;626.2480753;627.4826815;5609.695509
28.85;0.31220575;30;3372;72.74533598;33.14069599;626.0909372;627.3337137;5607.481706
28.85;0.31220575;30;3372;72.76631783;33.13840982;625.9339685;627.1849135;5604.493935
28.85;0.31220575;30;3372;72.79646107;33.13604481;625.777169;627.0362806;5601.403119
28.85;0.31220575;30;3372;72.74990642;33.13868816;625.6205383;626.8878148;5604.857695
28.85;0.31220575;30;3372;72.79178951;33.13117089;625.4640765;626.739516;5595.033422
28.85;0.31220575;30;8250;72.82136372;33.63146198;625.3077833;626.5913839;6248.860485
28.85;0.31220575;30;8250;72.79092944;33.63566153;625.6940253;626.9634732;6254.348845
28.85;0.31220575;30;8250;72.76188798;33.64074248;626.0798512;627.3351441;6260.989107
28.85;0.31220575;30;8250;72.78878656;33.64174262;626.4652613;627.706397;6262.296179
28.85;0.31220575;30;8250;72.80795712;33.6402885;626.8502561;628.0772325;6260.395804
28.85;0.31220575;30;8250;72.86034601;33.64357945;627.2348361;628.447651;6264.696718
28.85;0.31220575;30;8250;72.89935689;33.64974535;627.6190017;628.817653;6272.754888
28.85;0.31220575;30;8250;72.94964154;33.65247312;628.0027533;629.1872389;6276.319799
28.85;0.31220575;30;8250;72.98518244;33.66049699;628.3860914;629.5564092;6286.80614
28.85;0.31220575;30;8250;73.01661593;33.67050346;628.7690165;629.9251644;6299.883521
28.85;0.31220575;30;8250;73.0486992;33.68075638;629.151529;630.2935049;6313.283003
28.85;0.31220575;30;8250;73.08348883;33.6899228;629.5336293;630.6614313;6325.262527
28.85;0.31220575;30;8250;73.11291595;33.70026604;629.9153178;631.0289439;6338.780045
28.85;0.31220575;30;8250;73.14780771;33.70957408;630.2965951;631.3960432;6350.944663
28.85;0.31220575;30;8250;73.18129369;33.71952004;630.6774616;631.7627298;6363.942969
26.85;0.31220575;30;8250;73.06249494;32.96711878;631.0579177;632.129004;7994.421368
26.85;0.31220575;30;8250;72.75151161;32.97321847;631.4379638;632.4948664;8002.393002
26.85;0.31220575;30;8250;72.68765746;32.96604312;631.8176004;632.8603174;7993.015595
26.85;0.31220575;30;8250;72.61415298;32.94867855;632.1968279;633.2253574;7970.321949
26.85;0.31220575;30;8250;72.52596742;32.91579905;632.5756468;633.5899869;7927.351958
26.85;0.31220575;30;8250;72.46089256;32.85644351;632.9540576;633.9542065;7849.780593
26.85;0.31220575;30;8250;72.3791452;32.79123324;633.3320605;634.3180164;7764.557738
26.85;0.31220575;30;8250;72.29133533;32.71347465;633.7096562;634.6814173;7662.935556
26.85;0.31220575;30;8250;72.23668416;32.63659597;634.086845;635.0444095;7562.463324
26.85;0.31220575;30;8250;72.15024393;32.57256675;634.4636274;635.4069936;7478.783966
26.85;0.31220575;30;8250;72.10436384;32.50479411;634.8400037;635.76917;7390.212366
26.85;0.31220575;30;8250;72.04572359;32.44319414;635.2159745;636.130939;7309.707782
26.85;0.31220575;30;8250;71.97718485;32.39486378;635.5915402;636.4923013;7246.545158
26.85;0.31220575;30;8250;71.93836687;32.33982242;635.9667013;636.8532573;7174.611969
26.85;0.31220575;30;8250;71.89022356;32.30035212;636.341458;637.2138073;7123.0285
26.85;0.31220575;30;8250;71.84630923;32.26781282;636.715811;637.5739519;7080.503107
26.85;0.31220575;30;8250;71.79974205;32.24254442;637.0897606;637.9336916;7047.480009
26.85;0.31220575;30;8250;71.75563599;32.22131281;637.4633072;638.2930267;7019.732566
26.85;0.31220575;30;8250;71.7148214;32.20288397;637.8364513;638.6519578;6995.648027
26.85;0.31220575;30;8250;71.67737233;32.1866132;638.2091934;639.0104853;6974.38387
26.85;0.31220575;30;8250;71.64323793;32.17177409;638.5815338;639.3686096;6954.990742
26.85;0.31220575;30;8250;71.61140428;32.15832919;638.9534731;639.7263312;6937.419692
26.85;0.31220575;30;8250;71.58159794;32.14501506;639.3250115;640.0836505;6920.019546
26.85;0.31220575;30;8250;71.55065297;32.1333534;639.6961496;640.4405681;6904.779002
26.85;0.31220575;30;8250;71.52235881;32.12208799;640.0668878;640.7970843;6890.056316
26.85;0.31220575;30;8250;71.49996845;32.10997034;640.4372265;641.1531996;6874.219841
26.85;0.31220575;30;8250;71.48547184;32.09708534;640.8071662;641.5089144;6857.380519
26.85;0.31220575;30;8250;71.48348672;32.08352871;641.1767072;641.8642293;6839.663443
26.85;0.31220575;30;8250;71.4741099;32.0747741;641.54585;642.2191447;6828.222104
26.85;0.31220575;30;8250;71.46491356;32.06294465;641.9145951;642.5736609;6812.762279
26.85;0.31220575;30;8250;71.45660281;32.04851613;642.2829429;642.9277785;6793.905744
26.85;0.31220575;30;8250;71.44863638;32.03448595;642.6508937;643.2814979;6775.569795
26.85;0.31220575;30;8250;71.44286212;32.02163147;643.0184481;643.6348195;6758.770354
26.85;0.31220575;30;8250;71.43853612;32.01065788;643.3856064;643.9877439;6744.429049
26.85;0.31220575;30;8250;71.43533153;32.0016558;643.7523691;644.3402714;6732.664298
26.85;0.31220575;30;8250;71.43331846;31.994372;644.1187366;644.6924025;6723.14514
26.85;0.31220575;30;8250;71.43266426;31.9885343;644.4847094;645.0441376;6715.515895
26.85;0.31220575;30;8250;71.43329505;31.98389106;644.8502878;645.3954772;6709.447674
26.85;0.31220575;30;8250;71.43516056;31.98026275;645.2154722;645.7464217;6704.705853
26.85;0.31220575;30;8250;71.43822293;31.97752814;645.5802632;646.0969716;6701.132012
26.85;0.31220575;30;8250;71.4424721;31.97562517;645.9446611;646.4471273;6698.645043
26.85;0.31220575;30;8250;71.44802278;31.97454523;646.3086664;646.7968893;6697.233672
26.85;0.31220575;30;8250;71.41915134;31.98687758;646.6722794;647.146258;6713.350733
26.85;0.31220575;30;8250;71.46612149;31.97354126;647.0355006;647.4952338;6695.921595
26.85;0.31220575;30;8250;71.47113031;31.97326905;647.3983305;647.8438172;6695.565839
26.85;0.31220575;30;8250;71.47661896;31.97509989;647.7607693;648.1920086;6697.958556
26.85;0.31220575;30;8250;71.49058235;31.97587701;648.1228177;648.5398085;6698.974162
26.85;0.31220575;30;8250;71.49294009;31.98230685;648.4844759;648.8872173;6707.377274
26.85;0.31220575;30;8250;71.50756167;31.98548902;648.8457445;649.2342354;6711.536037
26.85;0.31220575;30;8250;71.51891047;31.98978567;649.2066237;649.5808634;6717.151294
26.85;0.31220575;30;8250;71.52934706;31.99156268;649.5671141;649.9271015;6719.473657
26.85;0.31220575;30;8250;71.53965542;31.99153939;649.9272161;650.2729503;6719.443222
26.85;0.31220575;30;8250;71.54874685;31.99163877;650.28693;650.6184103;6719.5731
26.85;0.31220575;30;8250;71.55063189;31.99395348;650.6462564;650.9634817;6722.598176
26.85;0.31220575;30;8250;71.54309484;32.00117392;651.0051955;651.3081652;6732.034527
26.85;0.31220575;30;8250;71.60030706;31.98889823;651.3637479;651.652461;6715.991512
26.85;0.31220575;30;8250;71.60298028;31.99419084;651.721914;651.9963697;6722.908392
26.85;0.31220575;30;8250;71.6170864;32.00044411;652.0796941;652.3398917;6731.080739
26.85;0.31220575;30;8250;71.63656329;32.00623181;652.4370887;652.6830274;6738.644643
26.85;0.31220575;30;8250;71.65213278;32.01129645;652.7940981;653.0257772;6745.263586
26.85;0.31220575;30;8250;71.66866468;32.01495924;653.1507229;653.3681416;6750.050472
26.85;0.31220575;30;8250;71.6852586;32.01823444;653.5069635;653.7101211;6754.330805
26.85;0.31220575;30;8250;71.70204464;32.02172639;653.8628201;654.051716;6758.894407
26.85;0.31220575;30;8250;71.71912214;32.02560973;654.2182934;654.3929268;6763.969527
26.85;0.31220575;30;8250;71.73651724;32.02987293;654.5733836;654.7337539;6769.541065
26.85;0.31220575;30;8250;71.75420318;32.03445718;654.9280911;655.0741977;6775.532194
26.85;0.31220575;30;8250;71.77213593;32.03930783;655.2824165;655.4142588;6781.871479
26.85;0.31220575;30;8250;71.79056265;32.04433856;655.6363601;655.7539374;6788.446099
26.85;0.31220575;30;8250;71.80767153;32.0500496;655.9899223;656.0932341;6795.909823
26.85;0.31220575;30;8250;71.8241091;32.05631287;656.3431035;656.4321492;6804.095248
26.85;0.31220575;30;8250;71.84033413;32.06400256;656.6959041;656.7706833;6814.144857
26.85;0.31220575;30;8250;71.85623775;32.07279768;657.0483246;657.1088367;6825.639131
26.85;0.31220575;30;8250;71.87195745;32.0816717;657.4003654;657.4466098;6837.236528
26.85;0.31220575;30;8250;71.88752731;32.089716;657.7520268;657.7840031;6847.749581
26.85;0.31220575;30;8250;71.90298523;32.09654747;658.1033093;658.121017;6856.677576
26.85;0.31220575;30;8250;71.91841838;32.10221793;658.4542133;658.457652;6864.088258
26.85;0.31220575;30;8250;71.93396197;32.10698331;658.8047392;658.7939084;6870.316108
26.85;0.31220575;30;8250;71.94975857;32.11113234;659.1548874;659.1297867;6875.738443
26.85;0.31220575;30;8250;71.96592822;32.11490531;659.5046582;659.4652873;6880.669311
26.85;0.31220575;30;8250;71.98255583;32.11847657;659.8540522;659.8004106;6885.336566
26.85;0.31220575;30;8250;71.999694;32.12196314;660.2030698;660.1351571;6889.893142
26.85;0.31220575;30;8250;72.0173744;32.12543985;660.5517112;660.4695272;6894.436839
26.85;0.31220575;30;8250;72.03560252;32.12895311;660.899977;660.8035214;6899.028291
26.85;0.31220575;30;8250;72.05436553;32.13252669;661.2478675;661.1371399;6903.698581
26.85;0.31220575;30;8250;72.07367;32.13618341;661.5953831;661.4703833;6908.477514
26.85;0.31220575;30;8250;72.09351836;32.1399237;661.9425243;661.803252;6913.365679
26.85;0.31220575;30;8250;72.11378324;32.14374087;662.2892914;662.1357463;6918.354317
26.85;0.31220575;30;8250;72.13448314;32.14765181;662.6356849;662.4678668;6923.465498
26.85;0.31220575;30;8250;72.15553476;32.15165975;662.9817051;662.7996138;6928.70345
26.85;0.31220575;30;8250;72.17676076;32.15592066;663.3273525;663.1309878;6934.271997
26.85;0.31220575;30;8250;72.1981041;32.16061869;663.6726274;663.4619892;6940.411824
26.85;0.31220575;30;8250;72.2195257;32.16580363;664.0175303;663.7926183;6947.187989
26.85;0.31220575;30;8250;72.24098039;32.17138026;664.3620616;664.1228757;6954.476051
26.85;0.31220575;30;8250;72.26241421;32.17720866;664.7062216;664.4527617;6962.093139
26.85;0.31220575;30;8250;72.28377621;32.18317624;665.0500108;664.7822767;6969.892139
26.85;0.31220575;30;8250;72.30502786;32.18921727;665.3934295;665.1114213;6977.787112
26.85;0.31220575;30;8250;72.31530901;32.19826062;665.7364782;665.4401957;6989.605814
26.85;0.31220575;30;8250;72.3429807;32.20422253;666.0791572;665.7686004;6997.397391
26.85;0.31220575;30;8250;72.36700784;32.21905543;666.421467;666.0966358;7016.782406
26.85;0.31220575;30;8250;72.38931047;32.23722126;666.763408;666.4243023;7040.523212
26.85;0.31220575;30;8250;72.41154694;32.25518084;667.1049805;666.7516004;7063.994462
26.85;0.31220575;30;8250;72.43334747;32.27143244;667.4461849;667.0785305;7085.233571
26.85;0.31220575;30;8250;72.45452021;32.28584099;667.7870217;667.4050929;7104.064001
26.85;0.31220575;30;8250;72.4749224;32.29865587;668.1274912;667.7312882;7120.811686
26.85;0.31220575;30;8250;72.49441407;32.310066;668.4675939;668.0571166;7135.723509
26.85;0.31220575;30;8250;72.51285417;32.32040296;668.8073301;668.3825786;7149.232804
26.85;0.31220575;30;8250;72.53099996;32.33043815;669.1467002;668.7076747;7162.34773
26.85;0.31220575;30;8250;72.54850353;32.34035694;669.4857047;669.0324052;7175.310532
26.85;0.31220575;30;8250;72.56538271;32.34953857;669.8243438;669.3567705;7187.309949
26.85;0.31220575;30;8250;72.58145745;32.35653838;670.1626181;669.6807712;7196.457946
26.85;0.31220575;30;8250;72.58116071;32.36567304;670.5005278;670.0044074;7208.395971
26.85;0.31220575;30;8250;72.5972711;32.3672111;670.8380735;670.3276798;7210.406049
26.85;0.31220575;30;8250;72.61865788;32.36645927;671.1752554;670.6505886;7209.423492
26.85;0.31220575;30;8250;72.61903692;32.37150923;671.512074;670.9731344;7216.023254
26.85;0.31220575;30;8250;72.62888245;32.37018633;671.8485297;671.2953174;7214.294364
26.85;0.31220575;30;8250;72.63314775;32.37082536;672.1846229;671.6171382;7215.12951
26.85;0.31220575;30;8250;72.6581306;32.37423549;672.5203539;671.938597;7219.586178
26.85;0.31220575;30;8250;72.6846592;32.37411945;672.8557231;672.2596945;7219.434525
26.85;0.31220575;30;8250;72.68181256;32.36745443;673.190731;672.5804308;7210.724061
26.85;0.31220575;30;8250;72.69757608;32.34668309;673.5253779;672.9008065;7183.578135
26.85;0.31220575;30;8250;72.72328458;32.33437142;673.8596642;673.2208219;7167.488093
26.85;0.31220575;30;8250;72.74223239;32.32564947;674.1935902;673.5404775;7156.089441
26.85;0.31220575;30;8250;72.76055295;32.32304322;674.5271565;673.8597736;7152.683347
26.85;0.31220575;30;8250;72.77859159;32.32336895;674.8603634;674.1787107;7153.109045
26.85;0.31220575;30;8250;72.79583214;32.32502908;675.1932112;674.4972891;7155.278657
26.85;0.31220575;30;8250;72.79007506;32.33202605;675.5257004;674.8155093;7164.422943
26.85;0.31220575;30;8250;72.80954942;32.32919615;675.8578313;675.1333717;7160.724575
26.85;0.31220575;30;8250;72.81633785;32.33215731;676.1896043;675.4508767;7164.594492
26.85;0.31220575;30;8250;72.83770749;32.32671048;676.5210198;675.7680246;7157.476065
26.85;0.31220575;30;8250;72.85486609;32.32669232;676.8520782;676.0848159;7157.452337
26.85;0.31220575;30;8250;72.87493894;32.32343773;677.1827799;676.401251;7153.198924
26.85;0.31220575;30;8250;72.90036272;32.32490551;677.5131252;676.7173302;7155.117162
26.85;0.31220575;30;8250;72.91805673;32.32664614;677.8431146;677.0330541;7157.391974
26.85;0.31220575;30;8250;72.93402777;32.32944421;678.1727485;677.3484229;7161.048759
26.85;0.31220575;30;8250;72.95029713;32.33245358;678.5020271;677.663437;7164.981684
26.85;0.31220575;30;8250;72.95845662;32.33891604;678.8309509;677.978097;7173.427428
26.85;0.31220575;30;8250;72.97526436;32.3455108;679.1595203;678.2924031;7182.046072
26.85;0.31220575;30;8250;73.01188133;32.34914566;679.4877357;678.6063558;7186.796451
26.85;0.31220575;30;8250;73.03218277;32.35549658;679.8155974;678.9199555;7195.09642
26.85;0.31220575;30;8250;73.03202635;32.36601301;680.1431058;679.2332025;7208.840272
26.85;0.31220575;30;8250;73.06317121;32.36803199;680.4702613;679.5460973;7211.478864
26.85;0.31220575;30;8250;73.08423793;32.37054443;680.7970643;679.8586403;7214.762357
26.85;0.31220575;30;8250;73.11704773;32.37339521;681.1235152;680.1708318;7218.488029
26.85;0.31220575;30;8250;73.12848565;32.38696467;681.4496143;680.4826722;7236.221863
26.85;0.31220575;30;8250;73.16669005;32.39274359;681.775362;680.794162;7243.774288
26.85;0.31220575;30;8250;73.18184552;32.39823747;682.1007587;681.1053015;7250.954202
26.85;0.31220575;30;8250;73.20751002;32.39892001;682.4258048;681.4160912;7251.846215
26.85;0.31220575;30;8250;73.22609816;32.39926592;682.7505006;681.7265314;7252.298282
26.85;0.31220575;30;8250;73.25233887;32.39790629;683.0748466;682.0366225;7250.521388
26.85;0.31220575;30;8250;73.25390877;32.40124944;683.3988431;682.3463649;7254.890529
26.85;0.31220575;30;8250;73.28073026;32.39755803;683.7224905;682.655759;7250.066248
26.85;0.31220575;30;8250;73.29501487;32.39695383;684.0457891;682.9648052;7249.276625
26.85;0.31220575;30;8250;73.3;32.40139095;684.3687394;683.2735039;7255.075467
26.85;0.31220575;30;8250;73.3;32.39861651;684.6913417;683.5818554;7251.449573
26.85;0.31220575;30;8250;73.3;32.40152078;685.0135964;683.8898603;7255.245142
26.85;0.31220575;30;8250;73.74263647;32.39314212;685.3355038;684.1975188;7244.295124
26.85;0.31220575;30;8250;74.25489509;32.35251064;685.6570644;684.5048313;7191.194124
26.85;0.31220575;30;8250;74.04268304;32.26551142;685.9782785;684.8117982;7077.495427
26.85;0.31220575;30;8250;73.94639884;32.19038141;686.2991464;685.11842;6979.308518
26.85;0.31220575;30;8250;73.88715578;32.11928651;686.6196686;685.424697;6886.395075
26.85;0.31220575;30;8250;73.85670681;32.05838495;686.9398455;685.7306296;6806.803239
26.85;0.31220575;30;8250;73.85031355;32.00788737;687.2596773;686.0362182;6740.808287
26.85;0.31220575;30;8250;73.86145288;31.96685616;687.5791646;686.3414632;6687.184878
26.85;0.31220575;30;8250;73.87210174;31.93965171;687.8983075;686.6463649;6651.631559
26.85;0.31220575;30;8250;73.88474672;31.91543376;688.2171066;686.9509237;6619.981284
26.85;0.31220575;30;8250;73.93563766;31.88938806;688.5355622;687.2551401;6585.942334
26.85;0.31220575;30;8250;73.98863387;31.87397512;688.8536746;687.5590144;6565.799271
26.85;0.31220575;30;8250;74.0229873;31.86788748;689.1714443;687.8625471;6557.843372
26.85;0.31220575;30;8250;74.07182435;31.86029725;689.4888715;688.1657383;6547.923754
26.85;0.31220575;30;8250;74.1324034;31.85966388;689.8059567;688.4685887;6547.096008
26.85;0.31220575;30;8250;74.18950222;31.86541405;690.1227002;688.7710985;6554.610871
26.85;0.31220575;30;8250;74.24459485;31.873367;690.4391025;689.0732682;6565.004518
26.85;0.31220575;30;8250;74.30144167;31.88322296;690.7551638;689.375098;6577.885207
26.85;0.31220575;30;8250;74.35897242;31.89420643;691.0708845;689.6765885;6592.239432
26.85;0.31220575;30;8250;74.41692371;31.90558811;691.3862651;689.9777399;6607.114077
26.85;0.31220575;30;8250;74.44778928;31.92211827;691.7013058;690.2785527;6628.717233
26.85;0.31220575;30;8250;74.52386224;31.92823755;692.016007;690.5790273;6636.71448
26.85;0.31220575;30;8250;74.59586573;31.93651392;692.3303692;690.879164;6647.530813
26.85;0.31220575;30;8250;74.66868315;31.94870037;692.6443926;691.1789631;6663.457193
26.85;0.31220575;30;8250;74.7380021;31.9612774;692.9580777;691.4784252;6679.894034
26.85;0.31220575;30;8250;74.80480483;31.9740197;693.2714247;691.7775505;6696.54686
26.85;0.31220575;30;8250;74.87011337;31.98683706;693.5844341;692.0763395;6713.297777
26.85;0.31220575;30;8250;74.93449596;31.99968514;693.8971062;692.3747925;6730.088856
26.85;0.31220575;30;8250;74.9982554;32.01253146;694.2094415;692.6729098;6746.877615
26.85;0.31220575;30;8250;75.0615374;32.02534816;694.5214401;692.970692;6763.627678
26.85;0.31220575;30;8250;75.1243906;32.03810991;694.8331026;693.2681393;6780.305921
26.85;0.31220575;30;8250;75.18680256;32.0507919;695.1444293;693.5652521;6796.879929
26.85;0.31220575;30;8250;75.24029008;32.06657094;695.4554205;693.8620308;6817.501454
26.85;0.31220575;30;8250;75.30098619;32.0789611;695.7660766;694.1584759;6833.694062
26.85;0.31220575;30;8250;75.3608668;32.09119089;696.0763979;694.4545875;6849.677093
26.85;0.31220575;30;8250;75.42037467;32.10322246;696.3863849;694.7503662;6865.401081
26.85;0.31220575;30;8250;75.47904906;32.11501759;696.6960378;695.0458123;6880.816051
26.85;0.31220575;30;8250;75.53688366;32.12654398;697.0053571;695.3409262;6895.87982
26.85;0.31220575;30;8250;75.59377325;32.13776893;697.3143431;695.6357082;6910.549632
26.85;0.31220575;30;8250;75.64965086;32.14866294;697.6229962;695.9301588;6924.786933
26.85;0.31220575;30;8250;75.70445199;32.15920027;697.9313167;696.2242782;6938.558095
26.85;0.31220575;30;8250;75.75812697;32.16935998;698.2393049;696.5180669;6951.835755
26.85;0.31220575;30;8250;75.8106352;32.17912634;698.5469613;696.8115253;6964.599351
26.85;0.31220575;30;8250;75.86194724;32.18848903;698.8542862;697.1046537;6976.835382
26.85;0.31220575;30;8250;75.91204263;32.19744296;699.1612799;697.3974524;6988.537213
26.85;0.31220575;30;8250;75.96091003;32.20598798;699.4679428;697.6899219;6999.704643
26.85;0.31220575;30;8250;76.00854583;32.21412834;699.7742753;697.9820626;7010.34323
26.85;0.31220575;30;8250;76.05495369;32.22187212;700.0802777;698.2738747;7020.463517
26.85;0.31220575;30;8250;76.10014339;32.22923056;700.3859504;698.5653587;7030.080211
26.85;0.31220575;30;8250;76.14413021;32.2362175;700.6912937;698.8565149;7039.211396
26.85;0.31220575;30;8250;76.18693412;32.24284889;700.996308;699.1473438;7047.87792
26.85;0.31220575;30;8250;76.22857712;32.24914271;701.3009937;699.4378456;7056.103266
26.85;0.31220575;30;8250;76.26905622;32.255121;701.605351;699.7280207;7063.916254
26.85;0.31220575;30;8250;76.30847196;32.26080558;701.9093804;700.0178695;7071.345394
26.85;0.31220575;30;8250;76.34679614;32.26622286;702.2130821;700.3073925;7078.425201
26.85;0.31220575;30;8250;76.38411383;32.271403;702.5164567;700.5965898;7085.195092
26.85;0.31220575;30;8250;76.42040659;32.27636816;702.8195043;700.885462;7091.684021
26.85;0.31220575;30;8250;76.45576058;32.28113441;703.1222254;701.1740093;7097.91301
26.85;0.31220575;30;8250;76.49015485;32.28570916;703.4246203;701.4622322;7103.891717
26.85;0.31220575;30;8250;76.52367721;32.29009792;703.7266894;701.7501309;7109.627351
26.85;0.31220575;30;8250;76.5563006;32.29430202;704.028433;702.0377059;7115.121672
26.85;0.31220575;30;8250;76.58811895;32.29832495;704.3298514;702.3249576;7120.379204
26.85;0.31220575;30;8250;76.61909618;32.30216801;704.6309451;702.6118862;7125.401678
26.85;0.31220575;30;8250;76.64933729;32.30583641;704.9317143;702.8984922;7130.195882
26.85;0.31220575;30;8250;76.67879264;32.30933316;705.2321594;703.184776;7134.765768
26.85;0.31220575;30;8250;76.70758396;32.31266592;705.5322808;703.4707378;7139.121319
26.85;0.31220575;30;8250;76.73564132;32.31583909;705.8320788;703.756378;7143.268316
26.85;0.31220575;30;8250;76.76311075;32.3188624;706.1315538;704.0416971;7147.219458
26.85;0.31220575;30;8250;76.78989229;32.32174076;706.4307061;704.3266953;7150.981172
26.85;0.31220575;30;8250;76.81616742;32.32448553;706.729536;704.611373;7154.568292
26.85;0.31220575;30;8250;76.84179189;32.32710114;707.0280439;704.8957306;7157.986622
26.85;0.31220575;30;8250;76.86699939;32.32960041;707.3262302;705.1797685;7161.252899
26.85;0.31220575;30;8250;76.89157999;32.33198634;707.6240952;705.463487;7164.37105
26.85;0.31220575;30;8250;76.91584558;32.3342734;707.9216392;705.7468864;7167.359996
26.85;0.31220575;30;8250;76.93948757;32.3364621;708.2188626;706.0299672;7170.220398
26.85;0.31220575;30;8250;76.96293676;32.3385693;708.5157658;706.3127296;7172.97428
26.85;0.31220575;30;8250;76.98573426;32.34059162;708.812349;706.5951741;7175.617231
26.85;0.31220575;30;8250;77.00849459;32.34254965;709.1086126;706.877301;7178.176165
26.85;0.31220575;30;8250;77.03052598;32.34443411;709.404557;707.1591107;7180.638958
26.85;0.31220575;30;8250;77.05273148;32.34627172;709.7001826;707.4406034;7183.040515
26.85;0.31220575;30;8250;77.07405212;32.34804411;709.9954896;707.7217796;7185.356839
26.85;0.31220575;30;8250;77.09585177;32.3497881;710.2904783;708.0026397;7187.636058
26.85;0.31220575;30;8250;77.11648205;32.35147104;710.5851493;708.2831839;7189.835479
26.85;0.31220575;30;8250;77.13805508;32.35314661;710.8795027;708.5634127;7192.025271
26.85;0.31220575;30;8250;77.15795965;32.35475907;711.1735389;708.8433263;7194.132583
26.85;0.31220575;30;8250;77.17954329;32.35639047;711.4672583;709.1229252;7196.264644
26.85;0.31220575;30;8250;77.19859433;32.35794696;711.7606612;709.4022097;7198.29881
26.85;0.31220575;30;8250;77.22053388;32.35955879;712.053748;709.6811801;7200.405297
26.85;0.31220575;30;8250;77.23844506;32.36106789;712.3465189;709.9598369;7202.377537
26.85;0.31220575;30;8250;77.26128586;32.36268746;712.6389744;710.2381803;7204.494133
26.85;0.31220575;30;8250;77.27749248;32.36414915;712.9311148;710.5162107;7206.40441
26.85;0.31220575;30;8250;77.3021503;32.36581079;713.2229403;710.7939285;7208.576002
26.85;0.31220575;30;8250;77.31559141;32.36721157;713.5144515;711.071334;7210.406664
26.85;0.31220575;30;8250;77.34367276;32.36896498;713.8056485;711.3484275;7212.69819
26.85;0.31220575;30;8250;77.37533352;32.36838546;714.0965317;711.6252095;7211.940819
26.85;0.31220575;30;8250;77.38108017;32.37205184;714.3871015;711.9016802;7216.732381
26.85;0.31220575;14;8250;77.39077404;32.37827488;714.6773582;712.17784;7224.865227
26.85;0.31220575;14;8250;77.6856861;32.37692824;714.9673021;712.4536893;7223.105323
26.85;0.31220575;14;8250;78.03991771;32.37661035;715.2569337;712.7292285;7222.689874
26.85;0.31220575;14;8250;78.4253839;32.37932364;715.5462531;713.0044578;7226.235849
26.85;0.31220575;14;8250;78.8098219;32.38450989;715.8352608;713.2793776;7233.013726
26.85;0.31220575;14;8250;79.19791141;32.39151392;716.1239571;713.5539882;7242.167241
26.85;0.31220575;14;8250;79.58242435;32.39964588;716.4123422;713.8282901;7252.794853
26.85;0.31220575;14;8250;79.96267965;32.4083912;716.7004167;714.1022835;7264.224044
26.85;0.31220575;14;8250;80.3367897;32.41731806;716.9881807;714.3759688;7275.890499
26.85;0.31220575;14;8250;80.70398887;32.42606721;717.2756347;714.6493464;7287.324703
26.85;0.31220575;14;8250;81.06366393;32.43432761;717.5627789;714.9224165;7298.120167
26.85;0.31220575;14;8250;81.41546101;32.44183672;717.8496138;715.1951796;7307.933775
26.85;0.31220575;14;8250;81.7591708;32.44837909;718.1361395;715.467636;7316.483953
26.85;0.31220575;14;8250;82.09468802;32.4537568;718.4223565;715.739786;7323.512041
26.85;0.31220575;14;8250;82.42196238;32.45776461;718.7082651;716.01163;7328.74982
26.85;0.31220575;14;8250;82.74095646;32.46018913;718.9938657;716.2831683;7331.918413
26.85;0.31220575;14;8250;83.05160491;32.46082248;719.2791585;716.5544013;7332.746133
26.85;0.31220575;14;8250;83.35379039;32.45948122;719.5641439;716.8253292;7330.99325
26.85;0.31220575;14;8250;83.64737398;32.45602793;719.8488222;717.0959525;7326.480176
26.85;0.31220575;14;8250;83.932314;32.45039581;720.1331937;717.3662715;7319.119589
26.85;0.31220575;14;8250;84.20876105;32.44261446;720.4172588;717.6362866;7308.950203
26.85;0.31220575;14;8250;84.47691956;32.43281462;720.7010179;717.905998;7296.142855
26.85;0.31220575;14;8250;84.73728438;32.42118602;720.9844712;718.1754061;7280.945517
26.85;0.31220575;14;8250;84.98899455;32.40789485;721.267619;718.4445113;7263.575379
26.85;0.31220575;14;8250;85.24365148;32.39356866;721.5504618;718.7133139;7244.852574
26.85;0.31220575;14;8250;85.44648058;32.37904765;721.8329998;718.9818142;7225.875161
26.85;0.31220575;14;8250;85.87583852;32.38391165;722.1152333;719.2500126;7232.231894
26.85;0.31220575;14;8250;85.85039927;32.33377877;722.3971628;719.5179094;7166.713562
26.85;0.31220575;14;8250;86.23910019;32.33203398;722.6787884;719.785505;7164.43331
26.85;0.31220575;14;8250;86.28328342;32.28927741;722.9601106;720.0527997;7108.555038
26.85;0.31220575;14;8250;86.47511954;32.25208031;723.2411297;720.3197938;7059.942401
26.85;0.31220575;14;8250;86.60169986;32.23122159;723.5218459;720.5864876;7032.68228
26.85;0.31220575;14;8250;86.86610726;32.2138901;723.8022597;720.8528816;7010.03187
26.85;0.31220575;14;8250;87.0989567;32.21392855;724.0823713;721.118976;7010.082124
26.85;0.31220575;14;8250;87.52359954;32.20919772;724.3621811;721.3847712;7003.899424
26.85;0.31220575;14;8250;87.38965258;32.1448389;724.6416894;721.6502676;6919.789318
26.85;0.31220575;14;8250;87.57810288;32.12236094;724.9208965;721.9154654;6890.413025
26.85;0.31220575;14;8250;87.75927021;32.10137565;725.1998028;722.1803649;6862.987487
26.85;0.31220575;14;8250;87.94316132;32.08601809;725.4784085;722.4449666;6842.916801
26.85;0.31220575;14;8250;88.11988494;32.06551712;725.756714;722.7092708;6816.12422
26.85;0.31220575;14;8250;88.25632591;32.04999403;726.0347197;722.9732778;6795.837198
26.85;0.31220575;14;8250;88.41529537;32.03482918;726.3124257;723.2369878;6776.018365
26.85;0.31220575;14;8250;88.45414807;31.99472537;726.5898326;723.5004014;6723.606957
26.85;0.31220575;14;8250;88.80272953;31.99536542;726.8669405;723.7635187;6724.443437
26.85;0.31220575;14;8250;89.04748992;31.99885784;727.1437499;724.0263402;6729.007658
26.85;0.31220575;14;8250;88.99662282;31.95194302;727.4202609;724.2888662;6667.69499
26.85;0.31220575;14;8250;89.08547571;31.93776267;727.6964741;724.5510969;6649.162792
26.85;0.31220575;14;8250;89.3361646;31.92823038;727.9723896;724.8130328;6636.705105
26.85;0.31220575;14;8250;89.32260222;31.89445998;728.2480078;725.0746741;6592.570793
26.85;0.31220575;14;8250;89.57553493;31.89382096;728.523329;725.3360212;6591.735659
26.85;0.31220575;14;8250;89.56929164;31.85595052;728.7983535;725.5970745;6542.243044
26.85;0.31220575;14;8250;89.81082855;31.84263114;729.0730817;725.8578342;6524.83604
26.85;0.31220575;14;8250;89.91592096;31.83352931;729.3475139;726.1183006;6512.940917
26.85;0.31220575;14;8250;89.99479903;31.82669119;729.6216503;726.3784742;6504.004225
26.85;0.31220575;14;8250;90.07972908;31.80780499;729.8954914;726.6383552;6479.321978
