Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.31220575;14;8250;90.1999772;31.80028725;730.1690374;726.897944;6469.497085
26.85;0.31220575;14;8250;90.30588346;31.7714449;730.4422887;727.1572409;6431.803222
26.85;0.31220575;14;8250;90.50482399;31.7763336;730.7152455;727.4162462;6438.192222
26.85;0.31220575;14;8250;90.5134649;31.74118759;730.9879082;727.6749603;6392.260138
26.85;0.31220575;14;8250;90.64620537;31.72958521;731.2602771;727.9333835;6377.097072
26.85;0.31220575;14;8250;90.72136344;31.71794603;731.5323525;728.191516;6361.885903
26.85;0.31220575;14;8250;90.81237191;31.70625311;731.8041347;728.4493583;6346.604509
26.85;0.31220575;14;8250;90.89051715;31.69056492;732.0756241;728.7069107;6326.101721
26.85;0.31220575;14;8250;91.00525926;31.68238001;732.3468209;728.9641735;6315.404915
26.85;0.31220575;14;8250;91.06116678;31.67255683;732.6177256;729.2211469;6302.567065
26.85;0.31220575;14;8250;91.16487728;31.66404379;732.8883383;729.4778314;6291.441422
26.85;0.31220575;14;8250;91.25870817;31.64734179;733.1586594;729.7342273;6269.613697
26.85;0.31220575;14;8250;91.3293102;31.63817613;733.4286893;729.9903349;6257.635158
26.85;0.31220575;14;8250;91.38482286;31.62611058;733.6984281;730.2461544;6241.866772
26.85;0.31220575;14;8250;91.48694068;31.61801861;733.9678764;730.5016863;6231.291429
26.85;0.31220575;14;8250;91.56087009;31.60664861;734.2370343;730.7569309;6216.43205
26.85;0.31220575;14;8250;91.65780965;31.59710467;734.5059021;731.0118885;6203.959149
26.85;0.31220575;14;8250;91.73036733;31.58990175;734.7744803;731.2665593;6194.545693
26.85;0.31220575;14;8250;91.79831631;31.5804575;735.0427691;731.5209438;6182.203068
26.85;0.31220575;14;8250;91.86676413;31.57346758;735.3107687;731.7750422;6173.067994
26.85;0.31220575;14;8250;91.93763092;31.56408609;735.5784796;732.0288549;6160.807379
26.85;0.31220575;14;8250;92.00735789;31.5572473;735.8459021;732.2823823;6151.869808
26.85;0.31220575;14;8250;92.07795708;31.54838334;736.1130363;732.5356245;6140.285565
26.85;0.31220575;14;8250;92.15481652;31.54173875;736.3798828;732.7885819;6131.601794
26.85;0.31220575;14;8250;92.2196637;31.53436213;736.6464417;733.0412549;6121.961341
26.85;0.31220575;14;8250;92.28866274;31.52769661;736.9127133;733.2936438;6113.250213
26.85;0.31220575;14;8250;92.34664413;31.52202287;737.1786981;733.5457489;6105.835245
26.85;0.31220575;14;8250;92.4123339;31.51434958;737.4443962;733.7975705;6095.807073
26.85;0.31220575;14;8250;92.47919508;31.50935481;737.7098081;734.0491089;6089.279441
26.85;0.31220575;14;8250;92.54285218;31.50233145;737.974934;734.3003645;6080.100655
26.85;0.31220575;14;8250;92.60504566;31.49791638;738.2397741;734.5513375;6074.330637
26.85;0.31220575;14;8250;92.66506951;31.49130772;738.504329;734.8020284;6065.693826
26.85;0.31220575;14;8250;92.72572799;31.48713303;738.7685987;735.0524373;6060.237948
26.85;0.31220575;14;8250;92.76994306;31.48245842;739.0325837;735.3025646;6054.128726
26.85;0.31220575;14;8250;92.82416725;31.47699674;739.2962842;735.5524107;6046.9909
26.85;0.31220575;14;8250;92.88120791;31.47205488;739.5597006;735.8019759;6040.532412
26.85;0.31220575;14;8250;92.93522916;31.46746216;739.8228332;736.0512604;6034.530217
26.85;0.31220575;14;8250;92.98676848;31.46299609;740.0856822;736.3002646;6028.693537
26.85;0.31220575;14;8250;93.037524;31.45866479;740.348248;736.5489888;6023.032997
26.85;0.31220575;14;8250;93.08753697;31.45447083;740.6105309;736.7974333;6017.55194
26.85;0.31220575;14;8250;93.13682073;31.45041634;740.8725312;737.0455985;6012.253149
26.85;0.31220575;14;8250;93.18537144;31.44650091;741.1342491;737.2934846;6007.136105
26.85;0.31220575;14;8250;93.23318352;31.4427228;741.395685;737.5410919;6002.198514
26.85;0.31220575;14;8250;93.28025259;31.43907958;741.6568393;737.7884208;5997.437218
26.85;0.31220575;14;8250;93.32657886;31.43556845;741.9177121;738.0354716;5992.848542
26.85;0.31220575;14;8250;93.37216869;31.43218629;742.1783038;738.2822446;5988.428419
26.85;0.31220575;14;8250;93.41703425;31.42892977;742.4386148;738.5287401;5984.172493
26.85;0.31220575;14;8250;93.46119193;31.42579542;742.6986452;738.7749585;5980.076241
26.85;0.31220575;14;8250;93.50466064;31.42277975;742.9583955;739.0208999;5976.135082
26.85;0.31220575;14;8250;93.54746043;31.41987928;743.2178659;739.2665648;5972.344471
26.85;0.31220575;14;8250;93.58961157;31.41709059;743.4770567;739.5119535;5968.699951
26.85;0.31220575;14;8250;93.63113403;31.41441036;743.7359682;739.7570662;5965.197184
26.85;0.31220575;14;8250;93.66716348;31.41204897;743.9946007;740.0019034;5962.111095
26.85;0.31220575;14;8250;93.70757912;31.40956133;744.2529545;740.2464651;5958.860009
26.85;0.31220575;14;8250;93.75131646;31.40698496;744.51103;740.4907519;5955.492978
26.85;0.31220575;14;8250;93.79073503;31.40455325;744.7688273;740.734764;5952.314992
26.85;0.31220575;14;8250;93.82531279;31.40278096;745.0263469;740.9785017;5949.998793
26.85;0.31220575;14;8250;93.86083695;31.40079156;745.283589;741.2219654;5947.398861
26.85;0.31220575;14;8250;93.90197231;31.39843632;745.5405539;741.4651552;5944.320812
26.85;0.31220575;14;8250;93.94106878;31.39633687;745.797242;741.7080716;5941.577052
26.85;0.31220575;14;8250;93.98045256;31.39370193;746.0536534;741.9507149;5938.133474
26.85;0.31220575;14;8250;94.02675039;31.39268831;746.3097886;742.1930853;5936.808774
26.85;0.31220575;14;8250;94.0559497;31.39156585;746.5656477;742.4351832;5935.341842
26.85;0.31220575;14;2785;94.08743566;30.86126162;746.8212312;742.6770088;5242.290812
26.85;0.31220575;14;2785;94.11390842;30.85807184;746.4443965;742.3151677;5238.12211
26.85;0.31220575;14;2785;94.10278683;30.85426354;746.0679678;741.9537335;5233.145067
26.85;0.31220575;14;2785;94.09663895;30.85013683;745.6919447;741.5927057;5227.751905
26.85;0.31220575;14;2785;94.09442846;30.84580804;745.3163268;741.2320839;5222.094636
26.85;0.31220575;14;2785;94.09110834;30.84153174;744.9411137;740.8718675;5216.50597
26.85;0.31220575;14;2785;94.08544392;30.8373218;744.5663048;740.5120563;5211.004017
26.85;0.31220575;14;2785;94.0776481;30.83316522;744.1918998;740.1526496;5205.57182
26.85;0.31220575;14;2785;94.07163684;30.82920253;743.8178983;739.7936471;5200.393005
26.85;0.31220575;14;2785;94.04529124;30.82540262;743.4442997;739.4350483;5195.426931
26.85;0.31220575;14;2785;94.06519192;30.82022964;743.0711037;739.0768527;5188.666393
26.85;0.31220575;14;2785;94.0506046;30.81684164;742.6983098;738.7190599;5184.238641
26.85;0.31220575;14;2785;94.01933701;30.81360388;742.3259177;738.3616694;5180.007235
26.85;0.31220575;14;2785;93.99130394;30.80996369;741.9539267;738.0046808;5175.249896
26.85;0.31220575;14;2785;93.9672286;30.80607445;741.5823367;737.6480936;5170.167074
26.85;0.31220575;14;2785;93.94590031;30.80209455;741.211147;737.2919074;5164.965767
26.85;0.31220575;14;2785;93.92621983;30.7981236;740.8403573;736.9361218;5159.776163
26.85;0.31220575;14;2785;93.90746569;30.79421615;740.4699671;736.5807361;5154.669536
26.85;0.31220575;14;2785;93.94065301;30.78877794;740.099976;736.2257502;5147.562374
26.85;0.31220575;14;2785;93.9788841;30.78416346;739.7303836;735.8711634;5141.531746
26.85;0.31220575;14;2785;94.00787983;30.78048301;739.3611895;735.5169753;5136.721789
26.85;0.31220575;14;2785;94.02939889;30.77746021;738.9923931;735.1631855;5132.771317
26.85;0.31220575;14;2785;94.07154649;30.77405689;738.6239942;734.8097935;5128.323534
26.85;0.31220575;14;2785;94.01960504;30.77443939;738.2559922;734.4567989;5128.823429
26.85;0.31220575;14;2785;94.07815699;30.76990568;737.8883867;734.1042012;5122.898345
26.85;0.31220575;14;2785;94.12448494;30.76653603;737.5211774;733.7520001;5118.494579
26.85;0.31220575;14;2785;94.15324196;30.76434217;737.1543637;733.4001949;5115.627438
26.85;0.31220575;14;2785;94.16290227;30.76302906;736.7879453;733.0487854;5113.911343
26.85;0.31220575;14;2785;94.17087776;30.76163517;736.4219217;732.697771;5112.089671
26.85;0.31220575;14;2785;94.15022009;30.76134499;736.0562925;732.3471513;5111.710447
26.85;0.31220575;14;2785;94.09786499;30.76171418;735.6910573;731.9969259;5112.19294
26.85;0.31220575;14;2785;94.04309746;30.76126338;735.3262156;731.6470943;5111.603792
26.85;0.31220575;14;2785;93.99080559;30.76004289;734.961767;731.2976561;5110.008735
26.85;0.31220575;14;2785;93.94469681;30.75808855;734.5977112;730.9486108;5107.454626
26.85;0.31220575;14;2785;93.90692439;30.75554835;734.2340476;730.599958;5104.134848
26.85;0.31220575;14;2785;93.87764569;30.75261333;733.8707759;730.2516973;5100.299098
26.85;0.31220575;14;2785;93.85750926;30.74940726;733.5078957;729.9038282;5096.109106
26.85;0.31220575;14;2785;93.84491438;30.74612069;733.1454064;729.5563502;5091.813911
26.85;0.31220575;14;2785;93.84737906;30.74253765;732.7833077;729.209263;5087.131252
26.85;0.31220575;14;2785;93.78586443;30.74168526;732.4215992;728.8625661;5086.017269
26.85;0.31220575;14;2785;93.68093962;30.74224709;732.0602805;728.516259;5086.75153
26.85;0.31220575;14;2785;93.59607196;30.74001173;731.6993511;728.1703413;5083.830149
26.85;0.31220575;14;2785;93.5834122;30.73478816;731.3388106;727.8248126;5077.003503
26.85;0.31220575;14;2785;93.62360419;30.72915714;730.9786586;727.4796725;5069.644356
26.85;0.31220575;14;2785;93.67005419;30.72442774;730.6188946;727.1349204;5063.463538
26.85;0.31220575;14;2785;93.7047834;30.72107353;730.2595183;726.7905561;5059.07994
26.85;0.31220575;14;2785;93.72710412;30.71882002;729.9005293;726.4465789;5056.134839
26.85;0.31220575;14;2785;93.74134159;30.7172121;729.5419271;726.1029886;5054.033471
26.85;0.31220575;14;2785;93.75103539;30.71593768;729.1837113;725.7597846;5052.36794
26.85;0.31220575;14;2785;93.75772659;30.7148474;728.8258814;725.4169665;5050.943057
26.85;0.31220575;14;2785;93.76155861;30.71388521;728.4684372;725.0745339;5049.685577
26.85;0.31220575;14;2785;93.76215515;30.7130264;728.1113781;724.7324864;5048.563208
26.85;0.31220575;14;2785;93.75921364;30.7122447;727.7547037;724.3908235;5047.541606
26.85;0.31220575;14;2785;93.75272732;30.7115043;727.3984136;724.0495448;5046.573977
26.85;0.31220575;14;2785;93.74296057;30.71076487;727.0425075;723.7086498;5045.607619
26.85;0.31220575;14;2785;93.73033391;30.70998916;726.6869849;723.3681382;5044.593855
26.85;0.31220575;14;2785;93.71531544;30.70914813;726.3318453;723.0280095;5043.49472
26.85;0.31220575;14;2785;93.70017534;30.70811113;725.9770885;722.6882632;5042.139474
26.85;0.31220575;14;2785;93.66119031;30.70794949;725.6227139;722.348899;5041.928225
26.85;0.31220575;14;2785;93.49781213;30.71349863;725.2687211;722.0099164;5049.180362
26.85;0.31220575;14;2785;93.44777598;30.70922551;724.9151098;721.671315;5043.595848
26.85;0.31220575;14;2785;93.44033177;30.70557242;724.5618795;721.3330943;5038.821642
26.85;0.31220575;14;2785;93.37743196;30.70440062;724.2090298;720.9952539;5037.290226
26.85;0.31220575;14;2785;93.2612802;30.70545269;723.8565603;720.6577935;5038.665172
26.85;0.31220575;14;2785;93.13295182;30.70410293;723.5044706;720.3207125;5036.901173
26.85;0.31220575;14;2785;93.09396213;30.69931213;723.1527603;719.9840105;5030.640113
26.85;0.31220575;14;2785;93.06612738;30.69489876;722.801429;719.6476871;5024.87231
26.85;0.31220575;14;2785;93.03645212;30.69104632;722.4504762;719.311742;5019.837588
26.85;0.31220575;14;2785;93.00769333;30.68758718;722.0999016;718.9761746;5015.316857
26.85;0.31220575;14;2785;92.98065632;30.68443118;721.7497048;718.6409845;5011.192297
26.85;0.31220575;14;2785;92.94658093;30.68158652;721.3998853;718.3061714;5007.474637
26.85;0.31220575;14;2785;92.96028801;30.67785161;721.0504427;717.9717347;5002.593505
26.85;0.31220575;14;2785;92.95920251;30.67521533;720.7013767;717.6376741;4999.14817
26.85;0.31220575;14;2785;92.87635588;30.67617829;720.3526868;717.3039892;5000.406658
26.85;0.31220575;14;2785;92.81881746;30.67426048;720.0043727;716.9706795;4997.900282
26.85;0.31220575;14;2785;92.83319043;30.67090423;719.6564338;716.6377445;4993.514022
26.85;0.31220575;14;2785;92.80773111;30.66909211;719.3088699;716.305184;4991.145769
26.85;0.31220575;14;2785;92.77224414;30.66779933;718.9616804;715.9729974;4989.456244
26.85;0.31220575;14;2785;92.67725888;30.6680394;718.6148651;715.6411843;4989.769994
26.85;0.31220575;14;2785;92.61898241;30.66693303;718.2684235;715.3097444;4988.324088
26.85;0.31220575;14;2785;92.55946759;30.66492257;717.9223552;714.9786771;4985.696635
26.85;0.31220575;14;2785;92.546918;30.66217199;717.5766598;714.6479822;4982.10192
26.85;0.31220575;14;2785;92.48279726;30.65998544;717.2313368;714.3176591;4979.244329
26.85;0.31220575;14;2785;92.45104354;30.65805414;716.886386;713.9877074;4976.720319
26.85;0.31220575;14;2785;92.40875653;30.65585965;716.5418069;713.6581268;4973.852357
26.85;0.31220575;14;2785;92.3675881;30.65358291;716.197599;713.3289167;4970.876907
26.85;0.31220575;14;2785;92.3451532;30.65167411;715.8537621;713.0000769;4968.382309
26.85;0.31220575;14;2785;92.30953509;30.64966543;715.5102956;712.6716068;4965.757172
26.85;0.31220575;14;2785;92.27309348;30.64767756;715.1671992;712.3435061;4963.15924
26.85;0.31220575;14;2785;92.2533102;30.64604682;714.8244726;712.0157743;4961.028045
26.85;0.31220575;14;2785;92.22018185;30.64432843;714.4821152;711.688411;4958.782284
26.85;0.31220575;14;2785;92.18920423;30.64270593;714.1401267;711.3614159;4956.661859
26.85;0.31220575;14;2785;92.15719293;30.64110642;713.7985067;711.0347885;4954.571463
26.85;0.31220575;14;2785;92.12986528;30.63965826;713.4572549;710.7085283;4952.678868
26.85;0.31220575;14;2785;92.12086953;30.63850583;713.1163707;710.382635;4951.172765
26.85;0.31220575;14;2785;92.08205125;30.63705596;712.7758539;710.0571082;4949.277951
26.85;0.31220575;14;2785;92.05286116;30.63573927;712.4357039;709.7319474;4947.55717
26.85;0.31220575;14;2785;92.02363606;30.6344516;712.0959205;709.4071523;4945.874319
26.85;0.31220575;14;2785;91.99404886;30.63318881;711.7565032;709.0827224;4944.223991
26.85;0.31220575;14;2785;91.98890573;30.63228323;711.4174517;708.7586573;4943.040495
26.85;0.31220575;14;2785;91.94580236;30.63095321;711.0787655;708.4349566;4941.302302
26.85;0.31220575;14;2785;91.91637932;30.62975561;710.7404442;708.1116199;4939.737169
26.85;0.31220575;22;2785;91.80394761;30.62819566;710.4024875;707.7886467;4937.698479
26.85;0.31220575;22;2785;91.58108068;30.62719647;710.0648949;707.4660368;4936.392647
26.85;0.31220575;22;2785;91.27910363;30.62652449;709.7276661;707.1437896;4935.514444
26.85;0.31220575;22;2785;90.96043568;30.62528493;709.3908007;706.8219048;4933.894467
26.85;0.31220575;22;2785;90.74586379;30.62955426;709.0542982;706.5003819;4939.474025
26.85;0.31220575;22;2785;90.61838218;30.65018429;708.7181584;706.1792206;4966.435275
26.85;0.31220575;22;2785;90.39063898;30.64737238;708.3823807;705.8584204;4962.760411
26.85;0.31220575;22;2785;90.1172751;30.63946394;708.0469649;705.537981;4952.424924
26.85;0.31220575;22;2785;90.01063758;30.6665441;707.7119105;705.2179019;4987.815797
26.85;0.31220575;22;2785;89.70558903;30.65900381;707.3772171;704.8981827;4977.961439
26.85;0.31220575;22;2785;89.42769086;30.65014705;707.0428843;704.578823;4966.386606
26.85;0.31220575;22;2785;89.37431266;30.6837552;706.7089118;704.2598224;5010.308863
26.85;0.31220575;22;2785;89.15208648;30.68663858;706.3752992;703.9411805;5014.077137
26.85;0.31220575;22;2785;88.98648623;30.70261274;706.042046;703.622897;5034.953659
26.85;0.31220575;22;2785;88.753777;30.69986821;705.7091519;703.3049713;5031.366852
26.85;0.31220575;22;2785;88.55950636;30.71264949;705.3766165;702.9874032;5048.070619
26.85;0.31220575;22;2785;88.38217771;30.7143533;705.0444395;702.6701921;5050.29732
26.85;0.31220575;22;2785;88.17491409;30.72321998;704.7126204;702.3533377;5061.88512
26.85;0.31220575;22;2785;87.94828083;30.72620822;704.3811588;702.0368397;5065.79043
26.85;0.31220575;22;2785;87.7980158;30.74079209;704.0500544;701.7206975;5084.850001
26.85;0.31220575;22;2785;87.61815074;30.74329759;703.7193067;701.4049108;5088.124412
26.85;0.31220575;22;2785;87.446618;30.75699965;703.3889154;701.0894793;5106.031547
26.85;0.31220575;22;2785;87.2812393;30.76023849;703.0588802;700.7744024;5110.264366
26.85;0.31220575;22;2785;87.07068334;30.76898886;702.7292006;700.4596798;5121.70016
26.85;0.31220575;22;2785;86.91820635;30.77626991;702.3998762;700.1453111;5131.215715
26.85;0.31220575;22;2785;86.75097307;30.78317427;702.0709066;699.8312959;5140.23898
26.85;0.288254967;22;2785;86.58298785;31.02705863;701.7422916;699.5176338;5040.186365
26.85;0.288254967;22;2785;86.44836284;31.0450908;701.4140306;699.2043244;5061.944617
26.85;0.288254967;22;2785;86.31020791;31.07042947;701.0861233;698.8913674;5092.519141
26.85;0.288254967;22;2785;86.11928997;31.08963173;700.7585694;698.5787622;5115.68927
26.85;0.288254967;22;2785;85.99778725;31.11013736;700.4313684;698.2665086;5140.432092
26.85;0.288254967;22;2785;85.86789539;31.12236;700.10452;697.954606;5155.180359
26.85;0.288254967;22;2785;85.72209254;31.13715792;699.7780237;697.6430542;5173.036046
26.85;0.288254967;22;2785;85.57435071;31.14896622;699.4518793;697.3318528;5187.284361
26.85;0.288254967;22;2785;85.4473515;31.16178322;699.1260863;697.0210013;5202.749804
26.85;0.288254967;22;2785;85.29220882;31.1727522;698.8006444;696.7104993;5215.985366
26.85;0.288254967;22;2785;85.18284537;31.1823974;698.4755531;696.4003465;5227.623605
26.85;0.288254967;22;2785;85.04205727;31.19228878;698.1508121;696.0905424;5239.558895
26.85;0.288254967;22;2785;84.93795907;31.20085877;697.8264211;695.7810867;5249.899738
26.85;0.288254967;22;2785;84.8209418;31.20866104;697.5023796;695.471979;5259.314233
26.85;0.288254967;22;2785;84.7069061;31.21757783;697.1786872;695.1632188;5270.073554
26.85;0.288254967;22;2785;84.59468536;31.22517116;696.8553436;694.8548059;5279.235935
19.85;0.288254967;22;2785;82.87669787;28.6000704;696.5323485;694.5467397;10558.14375
19.85;0.288254967;22;2785;81.02488678;28.62188125;696.2097014;694.23902;10584.46149
19.85;0.288254967;22;2785;80.80418013;28.62614899;695.8874019;693.9316463;10589.6111
19.85;0.288254967;22;2785;80.64475392;28.60897361;695.5654497;693.6246182;10568.88668
19.85;0.288254967;22;2785;80.52312496;28.55082683;695.2438445;693.3179354;10498.72472
19.85;0.288254967;22;2785;80.41188094;28.42696756;694.9225857;693.0115975;10349.27176
19.85;0.288254967;22;2785;80.3183646;28.24496611;694.6016732;692.705604;10129.66238
19.85;0.288254967;22;2785;80.22379018;28.00570959;694.2811064;692.3999545;9840.967023
19.85;0.288254967;22;2785;80.13176471;27.72355287;693.9608851;692.0946488;9500.506769
19.85;0.288254967;22;2785;80.0148904;27.41261385;693.6410088;691.7896864;9125.316765
19.85;0.288254967;22;2785;79.94134525;27.12508565;693.3214771;691.4850669;8778.375091
19.85;0.288254967;22;2785;79.79320925;26.8262764;693.0022898;691.18079;8417.821306
19.85;0.288254967;22;2785;79.73939919;26.54426797;692.6834464;690.8768552;8077.539984
19.85;0.288254967;22;2785;79.62315004;26.3105224;692.3649466;690.5732622;7795.494326
19.85;0.288254967;22;2785;79.54166387;26.10223016;692.04679;690.2700105;7544.161569
19.85;0.288254967;22;2785;79.42406662;25.90477582;691.7289761;689.9670999;7305.906186
19.85;0.288254967;22;2785;79.37052544;25.73891662;691.4115048;689.6645299;7105.774629
19.85;0.288254967;22;2785;79.29209576;25.5843988;691.0943755;689.3623001;6919.327971
19.85;0.288254967;22;2785;79.24379655;25.44826007;690.7775879;689.0604101;6755.058176
19.85;0.288254967;22;2785;79.19619906;25.3452688;690.4611417;688.7588596;6630.785268
19.85;0.288254967;22;2785;79.16345812;25.24931214;690.1450365;688.4576482;6515.000575
19.85;0.288254967;22;2785;79.13508877;25.16493164;689.8292719;688.1567756;6413.184089
19.85;0.288254967;22;2785;79.10078035;25.08995224;689.5138475;687.8562412;6322.711296
19.85;0.288254967;22;2785;79.08455627;25.02109427;689.198763;687.5560448;6239.624846
19.85;0.288254967;22;2785;79.07113149;24.96714726;688.884018;687.2561859;6174.530476
19.85;0.288254967;22;2785;79.05378355;24.91540467;688.5696122;686.9566643;6112.096041
19.85;0.288254967;22;2785;79.05155549;24.86445511;688.2555451;686.6574794;6050.6185
19.85;0.288254967;22;2785;79.05663796;24.83068693;687.9418164;686.358631;6009.872626
19.85;0.288254967;22;2785;79.035642;24.78322905;687.6284259;686.0601186;5952.608279
19.85;0.288254967;22;2785;79.0375678;24.74482063;687.3153729;685.7619419;5906.263323
19.85;0.288254967;22;2785;79.03195538;24.71537489;687.0026574;685.4641004;5870.733048
19.85;0.288254967;22;2785;79.03625654;24.68597013;686.6902787;685.1665939;5835.252229
19.85;0.288254967;22;2785;79.04714065;24.63644924;686.3782367;684.8694219;5775.498578
19.85;0.288254967;22;2785;79.03573718;24.60756272;686.0665309;684.5725841;5740.643087
19.85;0.288254967;22;2785;79.052565;24.5923389;685.755161;684.2760801;5722.273477
19.85;0.288254967;22;2785;79.06672022;24.57107893;685.4441266;683.9799095;5696.620458
19.85;0.288254967;22;2785;79.07308356;24.56022994;685.1334273;683.6840719;5683.529683
19.85;0.288254967;22;2785;79.07444228;24.52684057;684.8230628;683.388567;5643.24089
19.85;0.288254967;22;2785;79.08631472;24.51031816;684.5130328;683.0933944;5623.304366
19.85;0.288254967;22;2785;79.08832427;24.51290759;684.2033368;682.7985537;5626.428855
19.85;0.288254967;22;2785;79.10309418;24.49030598;683.8939745;682.5040445;5599.156961
19.85;0.288254967;22;2785;79.11761432;24.47152027;683.5849455;682.2098665;5576.48946
19.85;0.288254967;22;2785;79.1240723;24.45624377;683.2762496;681.9160193;5558.056301
19.85;0.288254967;22;2785;79.13119068;24.44893997;682.9678863;681.6225026;5549.243269
19.85;0.288254967;22;2785;79.14054341;24.44044264;682.6598552;681.3293158;5538.990091
19.85;0.288254967;22;2785;79.14999353;24.42364099;682.3521561;681.0364588;5518.716627
19.85;0.288254967;22;2785;79.16447352;24.40299284;682.0447885;680.7439311;5493.801846
19.85;0.288254967;22;2785;79.17021552;24.39434807;681.7377521;680.4517323;5483.370761
19.85;0.288254967;22;2785;79.18634645;24.36108143;681.4310465;680.1598621;5443.230059
19.85;0.288254967;22;2785;79.18354967;24.37556783;681.1246715;679.86832;5460.709854
19.85;0.288254967;22;2785;79.20013567;24.36728597;680.8186265;679.5771059;5450.716672
19.85;0.288254967;22;2785;79.20874479;24.35253864;680.5129114;679.2862191;5432.922024
19.85;0.288254967;22;2785;79.21473052;24.33933635;680.2075256;678.9956595;5416.991677
19.85;0.288254967;22;2785;79.22401317;24.34526953;679.9024689;678.7054266;5424.150859
19.85;0.288254967;22;2785;79.2325684;24.31630917;679.5977409;678.4155201;5389.206267
19.85;0.288254967;22;2785;79.24303673;24.30183161;679.2933413;678.1259395;5371.737134
19.85;0.288254967;22;2785;79.25020811;24.2973384;678.9892697;677.8366846;5366.315469
19.85;0.288254967;22;2785;79.25646643;24.2953535;678.6855257;677.547755;5363.920413
19.85;0.288254967;22;2785;79.26684156;24.27911585;678.382109;677.2591502;5344.327492
19.85;0.288254967;22;2785;79.2757084;24.27947839;678.0790192;676.97087;5344.764951
19.85;0.288254967;22;2785;79.28180125;24.27615068;677.7762561;676.6829139;5340.749613
19.85;0.288254967;22;2785;79.28984495;24.2523869;677.4738191;676.3952816;5312.075397
19.85;0.288254967;22;2785;79.29335424;24.25796776;677.1717081;676.1079728;5318.80947
19.85;0.288254967;22;2785;79.30179266;24.25274532;676.8699226;675.820987;5312.507881
19.85;0.288254967;22;2785;79.3108224;24.24568108;676.5684622;675.534324;5303.983924
19.85;0.288254967;22;2785;79.31717382;24.21680006;676.2673267;675.2479833;5269.135065
19.85;0.288254967;22;2785;79.32104099;24.23496572;675.9665157;674.9619645;5291.054388
19.85;0.288254967;22;2785;79.33312784;24.22328727;675.6660288;674.6762674;5276.962762
19.85;0.288254967;22;2785;79.33722999;24.20663705;675.3658657;674.3908916;5256.872015
19.85;0.288254967;22;2785;79.34048445;24.21054971;675.066026;674.1058367;5261.593174
19.85;0.288254967;22;2785;79.34953959;24.20608112;674.7665094;673.8211023;5256.201212
19.85;0.288254967;22;2785;79.35719438;24.1955488;674.4673156;673.536688;5243.492543
19.85;0.288254967;22;2785;79.35927589;24.19545843;674.1684441;673.2525936;5243.383498
19.85;0.288254967;22;2785;79.36715102;24.18227683;673.8698947;672.9688187;5227.478116
19.85;0.288254967;22;2785;79.37248605;24.18230217;673.571667;672.6853628;5227.50869
19.85;0.288254967;22;2785;79.37232261;24.16998925;673.2737606;672.4022257;5212.651489
19.85;0.288254967;22;2785;79.37450735;24.16489261;672.9761752;672.119407;5206.501709
19.85;0.288254967;22;2785;79.38942546;24.17770897;672.6789105;671.8369062;5221.966378
19.85;0.288254967;22;2785;79.39524301;24.14277704;672.3819661;671.5547232;5179.816276
19.85;0.288254967;22;2785;79.39018625;24.14994991;672.0853417;671.2728575;5188.47132
19.85;0.288254967;22;2785;79.39486076;24.15501915;671.7890368;670.9913087;5194.588037
19.85;0.288254967;22;2785;79.41003208;24.15277506;671.4930513;670.7100765;5191.880246
19.85;0.288254967;22;2785;79.43403541;24.1616215;671.1973847;670.4291605;5202.554667
19.85;0.288254967;22;2785;79.44733433;24.13758815;670.9020367;670.1485605;5173.555179
19.85;0.288254967;22;2785;79.4503785;24.13720984;670.6070069;669.8682759;5173.098701
19.85;0.288254967;22;2785;79.45142638;24.13832013;670.312295;669.5883066;5174.438413
19.85;0.288254967;22;2785;79.45094499;24.1279648;670.0179007;669.308652;5161.943308
19.85;0.288254967;22;2785;79.46122409;24.11619178;669.7238236;669.0293119;5147.737569
19.85;0.288254967;22;2785;79.46490981;24.13563856;669.4300634;668.7502859;5171.202738
19.85;0.288254967;22;2785;79.47766131;24.10738353;669.1366197;668.4715737;5137.109223
19.85;0.288254967;22;2785;79.47884014;24.11095192;668.8434922;668.1931749;5141.414968
19.85;0.288254967;22;2785;79.47817363;24.10220876;668.5506805;667.9150892;5130.865162
19.85;0.288254967;22;2785;79.47562006;24.09947013;668.2581844;667.6373161;5127.560636
19.85;0.288254967;22;2785;79.49296069;24.11537262;667.9660034;667.3598554;5146.749137
19.85;0.288254967;22;2785;79.51287193;24.11101384;667.6741373;667.0827067;5141.489684
19.85;0.288254967;22;2785;79.51156028;24.08494344;667.3825857;666.8058696;5110.032216
19.85;0.288254967;22;2785;79.49247762;24.09435336;667.0913482;666.5293439;5121.386559
19.85;0.288254967;22;2785;79.50951908;24.10261106;666.8004246;666.2531291;5131.350586
19.85;0.288254967;22;2785;79.51502257;24.0832657;666.5098144;665.9772249;5108.007795
19.85;0.288254967;22;2785;79.51063191;24.0661839;666.2195173;665.7016309;5087.396291
19.85;0.288254967;22;2785;79.50842743;24.08622044;665.9295331;665.4263468;5111.573087
19.85;0.288254967;22;2785;79.51899144;24.0732935;665.6398613;665.1513723;5095.974984
19.85;0.288254967;22;2785;79.53915534;24.07160395;665.3505017;664.876707;5093.936313
19.85;0.288254967;22;2785;79.55102646;24.07051947;665.0614538;664.6023505;5092.627739
19.85;0.288254967;22;2785;79.54656217;24.07295528;664.7727174;664.3283026;5095.566883
19.85;0.288254967;22;2785;79.56269928;24.06917753;664.4842921;664.0545628;5091.008507
19.85;0.288254967;22;2785;79.56156571;24.05759634;664.1961777;663.7811308;5077.034236
19.85;0.288254967;22;2785;79.58442058;24.05047049;663.9083736;663.5080063;5068.435932
19.85;0.288254967;22;2785;79.58727238;24.049316;663.6208797;663.2351889;5067.042887
19.85;0.288254967;22;2785;79.57137702;24.06220245;663.3336956;662.9626783;5082.592131
19.85;0.288254967;22;2785;79.56050161;24.05824757;663.0468209;662.6904741;5077.820038
19.85;0.288254967;22;2785;79.54815321;24.05324985;662.7602553;662.418576;5071.789611
19.85;0.288254967;22;2785;79.57597627;24.04997801;662.4739985;662.1469836;5067.841691
19.85;0.288254967;22;2785;79.60754171;24.04883097;662.1880502;661.8756967;5066.457631
19.85;0.288254967;22;2785;79.58012974;24.04804195;661.9024099;661.6047148;5065.505575
19.85;0.288254967;22;2785;79.59302805;24.05386872;661.6170775;661.3340376;5072.536362
19.85;0.288254967;22;2785;79.6483557;24.03840077;661.3320525;661.0636648;5053.872186
19.85;0.288254967;22;2785;79.63252424;24.03914765;661.0473346;660.793596;5054.773396
19.85;0.288254967;22;2785;79.61985351;24.03365834;660.7629235;660.5238309;5048.149805
19.85;0.288254967;22;2785;79.64216492;24.02310031;660.4788189;660.2543691;5035.410114
19.85;0.288254967;22;2785;79.66936356;24.0253653;660.1950204;659.9852104;5038.143131
19.85;0.288254967;22;2785;79.66054482;24.01715852;659.9115278;659.7163543;5028.240533
19.85;0.288254967;22;2785;79.65788605;24.0271605;659.6283406;659.4478005;5040.309281
19.85;0.288254967;22;2785;79.71934035;24.02615074;659.3454585;659.1795487;5039.090872
19.85;0.288254967;22;2785;79.70960822;24.03134795;659.0628812;658.9115986;5045.362007
19.85;0.288254967;22;2785;79.70325203;24.02474307;658.7806084;658.6439498;5037.392319
19.85;0.288254967;22;2785;79.77947559;23.99965993;658.4986398;658.3766019;5007.126123
19.85;0.288254967;22;2785;79.78128832;24.01568229;658.216975;658.1095546;5026.459267
19.85;0.288254967;22;2785;79.81431777;24.01376861;657.9356137;657.8428077;5024.15015
19.85;0.288254967;22;2785;79.82100321;24.00798532;657.6545556;657.5763607;5017.171833
19.85;0.288254967;22;2785;79.83753084;24.01450693;657.3738004;657.3102133;5025.04104
19.85;0.288254967;22;2785;79.79446396;24.00348567;657.0933476;657.0443652;5011.742394
19.85;0.288254967;22;2785;79.82761131;23.99928623;656.8131971;656.778816;5006.675204
19.85;0.288254967;22;2785;79.82458559;23.98814609;656.5333484;656.5135654;4993.233114
19.85;0.288254967;22;2785;79.80612439;24.00694228;656.2538013;656.2486131;5015.913266
19.85;0.288254967;22;2785;79.83656212;23.99694509;655.9745553;655.9839587;5003.850299
19.85;0.288254967;22;2785;79.86505534;23.99518899;655.6956103;655.719602;5001.731333
19.85;0.288254967;22;2785;79.81468716;24.00207201;655.4169659;655.4555425;5010.036624
19.85;0.288254967;22;2785;79.79977895;23.99957633;655.1386217;655.1917799;5007.025244
19.85;0.288254967;22;2785;79.94483713;23.97061082;654.8605774;654.9283139;4972.074442
19.85;0.288254967;22;2785;80.07564856;23.98104031;654.5828327;654.6651442;4984.659028
19.85;0.288254967;22;2785;80.08342618;23.97137127;654.3053873;654.4022704;4972.992022
19.85;0.288254967;22;2785;80.02537228;23.9806005;654.0282409;654.1396922;4984.128337
19.85;0.288254967;22;2785;79.91834522;23.98167878;653.751393;653.8774092;4985.429426
19.85;0.288254967;22;2785;79.9361326;23.9735091;653.4748435;653.6154212;4975.571612
19.85;0.288254967;22;2785;79.94588678;23.97934163;653.198592;653.3537278;4982.609347
19.85;0.288254967;22;2785;79.87642863;23.97646289;652.9226382;653.0923287;4979.135752
19.85;0.288254967;22;2785;79.9155524;23.96634311;652.6469817;652.8312235;4966.92487
19.85;0.288254967;22;2785;79.97758647;23.97012874;652.3716222;652.5704119;4971.492746
19.85;0.288254967;22;2785;79.97695648;23.94777486;652.0965594;652.3098935;4944.519768
19.85;0.288254967;22;2785;79.90986171;23.97400772;651.8217931;652.0496682;4976.173253
19.85;0.288254967;22;2785;79.86100306;23.95504372;651.5473227;651.7897354;4953.290631
19.85;0.288254967;22;2785;79.82451607;23.96725385;651.2731482;651.5300949;4968.023805
19.85;0.288254967;22;2785;79.84457293;23.95848876;650.9992691;651.2707464;4957.447533
19.85;0.288254967;22;2785;79.85559053;23.94886908;650.725685;651.0116896;4945.840085
19.85;0.288254967;22;2785;79.84381841;23.95207364;650.4523958;650.752924;4949.706828
19.85;0.288254967;22;2785;79.80430961;23.96392335;650.1794011;650.4944494;4964.0051
19.85;0.288254967;22;2785;79.73450054;23.95925404;649.9067005;650.2362654;4958.370946
19.85;0.288254967;22;2785;79.71664158;23.9444367;649.6342937;649.9783718;4940.491825
19.85;0.288254967;22;2785;79.74106187;23.95235655;649.3621805;649.7207682;4950.048194
19.85;0.288254967;22;2785;79.75676081;23.93756335;649.0903605;649.4634542;4932.198194
19.85;0.288254967;22;2785;79.76267692;23.94601746;648.8188334;649.2064296;4942.399229
19.85;0.288254967;22;2785;79.74771665;23.93007699;648.5475988;648.949694;4923.164892
19.85;0.288254967;22;2785;79.70049978;23.94617372;648.2766566;648.6932471;4942.587772
19.85;0.288254967;22;2785;79.61710765;23.9464542;648.0060062;648.4370886;4942.926213
19.85;0.288254967;22;2785;79.5507701;23.94561413;647.7356475;648.1812181;4941.912552
19.85;0.288254967;22;2785;79.52784568;23.9472392;647.4655802;647.9256353;4943.873423
19.85;0.288254967;22;2785;79.51709306;23.94457251;647.1958038;647.6703399;4940.655699
19.85;0.288254967;22;2785;79.46770826;23.93922803;646.9263181;647.4153316;4934.206862
19.85;0.288254967;22;2785;79.40487773;23.93791615;646.6571228;647.1606101;4932.623896
19.85;0.288254967;22;2785;79.37249684;23.92577566;646.3882176;646.9061749;4917.974749
19.85;0.288254967;22;2785;79.34587681;23.91023349;646.1196021;646.6520259;4899.221027
19.85;0.288254967;22;2785;79.31118184;23.90548353;645.851276;646.3981627;4893.489549
19.85;0.288254967;22;2785;79.27862834;23.93395596;645.5832391;646.1445849;4927.845387
19.85;0.288254967;22;2785;79.23320185;23.90417159;645.315491;645.8912923;4891.906521
19.85;0.288254967;22;2785;79.18751778;23.92901541;645.0480314;645.6382845;4921.883944
19.85;0.288254967;22;2785;79.14420938;23.92822002;644.78086;645.3855612;4920.924202
19.85;0.288254967;22;2785;79.09791404;23.9268943;644.5139765;645.1331221;4919.324543
19.85;0.288254967;22;2785;79.08100565;23.92910957;644.2473805;644.8809668;4921.997562
19.85;0.288254967;22;2785;79.04619009;23.92349127;643.9810719;644.6290951;4915.218326
19.85;0.288254967;22;2785;78.99504747;23.92239648;643.7150501;644.3775066;4913.89731
19.85;0.288254967;22;2785;78.95169705;23.91737674;643.4493151;644.126201;4907.840325
19.85;0.288254967;22;2785;78.90213304;23.89783209;643.1838663;643.875178;4884.257061
19.85;0.288254967;22;2785;78.87868709;23.92180821;642.9187036;643.6244373;4913.187485
19.85;0.288254967;22;2785;78.8846343;23.9298064;642.6538266;643.3739785;4922.838384
19.85;0.288254967;22;2785;78.84803152;23.91503273;642.389235;643.1238014;4905.011953
19.85;0.288254967;22;2785;78.83131575;23.90953091;642.1249286;642.8739055;4898.373263
19.85;0.288254967;22;2785;78.8472123;23.91149508;641.8609069;642.6242907;4900.743297
19.85;0.288254967;22;2785;78.80932121;23.88854001;641.5971697;642.3749566;4873.044901
19.85;0.288254967;22;2785;78.78766744;23.91787373;641.3337167;642.1259028;4908.44001
19.85;0.288254967;22;2785;78.73720205;23.91016719;641.0705476;641.8771291;4899.14102
19.85;0.288254967;22;2785;78.70232547;23.88605336;640.807662;641.6286351;4870.044427
19.85;0.288254967;22;2785;78.66219706;23.91100367;640.5450597;641.3804206;4900.150354
19.85;0.288254967;22;2785;78.61601698;23.91130979;640.2827404;641.1324851;4900.519723
19.85;0.288254967;22;2785;78.57443877;23.91029817;640.0207037;640.8848285;4899.299069
19.85;0.288254967;22;2785;78.53582831;23.90947257;639.7589494;640.6374503;4898.302872
19.85;0.288254967;22;2785;78.4981969;23.9088729;639.4974771;640.3903504;4897.579291
19.85;0.288254967;22;2785;78.46058182;23.90811326;639.2362866;640.1435282;4896.662673
19.85;0.288254967;22;6971;78.42418316;24.24094073;638.9753775;639.8969837;5298.264049
19.85;0.288254967;22;6971;78.42449467;24.24216003;639.239854;640.1475406;5299.7353
19.85;0.288254967;22;6971;78.4420158;24.23353064;639.5040455;640.3978159;5289.322771
19.85;0.288254967;22;6971;78.54474073;24.24382789;639.7679523;640.6478097;5301.747803
19.85;0.288254967;22;6971;78.56090323;24.24165373;640.0315748;640.8975224;5299.12438
19.85;0.288254967;22;6971;78.53083081;24.2441055;640.2949132;641.1469543;5302.082767
19.85;0.288254967;22;6971;78.51757961;24.24619507;640.5579679;641.3961057;5304.604121
19.85;0.288254967;26;6971;78.49261598;24.24850938;640.8207391;641.644977;5307.396647
19.85;0.288254967;26;6971;78.45131503;24.25285462;641.0832272;641.8935684;5312.639772
19.85;0.288254967;26;6971;78.40239088;24.24914173;641.3454324;642.1418802;5308.15967
19.85;0.288254967;26;6971;78.33966667;24.22575425;641.6073551;642.3899129;5279.939504
19.85;0.288254967;26;6971;78.3027739;24.24311397;641.8689955;642.6376666;5300.886353
19.85;0.288254967;26;6971;78.28996727;24.27548022;642.1303541;642.8851418;5339.940613
19.85;0.288254967;26;6971;78.29688729;24.2443748;642.391431;643.1323387;5302.407721
19.85;0.288254967;26;6971;78.23984634;24.27600092;642.6522266;643.3792576;5340.568908
19.85;0.288254967;26;6971;78.1789048;24.27484598;642.9127412;643.6258988;5339.175326
19.85;0.288254967;26;6971;78.13478935;24.28286224;643.1729751;643.8722627;5348.848022
19.85;0.288254967;26;6971;78.1537344;24.27402176;643.4329286;644.1183496;5338.180793
19.85;0.288254967;26;6971;78.12086862;24.27353148;643.6926019;644.3641597;5337.589195
19.85;0.288254967;26;6971;78.06364221;24.28908058;643.9519955;644.6096935;5356.351295
19.85;0.288254967;26;6971;78.04860267;24.29086171;644.2111095;644.8549511;5358.50047
19.85;0.288254967;26;6971;78.04144837;24.30143486;644.4699444;645.099933;5371.258397
19.85;0.288254967;26;6971;78.05363088;24.30774733;644.7285003;645.3446394;5378.875249
19.85;0.288254967;26;6971;78.09967196;24.33039584;644.9867777;645.5890706;5406.203741
19.85;0.288254967;26;6971;78.15744648;24.31710657;645.2447767;645.833227;5390.168435
19.85;0.288254967;26;6971;78.08528406;24.32641122;645.5024978;646.0771088;5401.395763
19.85;0.288254967;26;6971;78.05055313;24.33532893;645.7599411;646.3207164;5412.156186
19.85;0.288254967;26;6971;78.00244811;24.34653744;646.0171071;646.56405;5425.680771
19.85;0.288254967;26;6971;77.9987155;24.33997396;646.2739959;646.80711;5417.761036
19.85;0.288254967;26;6971;77.96712997;24.351677;646.530608;647.0498968;5431.88234
19.85;0.288254967;26;6971;77.93451971;24.36239718;646.7869435;647.2924104;5444.817686
19.85;0.288254967;26;6971;77.89782326;24.36882761;647.0430028;647.5346514;5452.57687
19.85;0.288254967;26;6971;77.94341516;24.37133005;647.2987862;647.7766201;5455.596406
19.85;0.288254967;26;6971;78.03814937;24.37206917;647.554294;648.0183166;5456.488258
19.85;0.288254967;26;6971;78.05065598;24.38065877;647.8095265;648.2597413;5466.852772
19.85;0.288254967;26;6971;78.04151878;24.37689251;648.064484;648.5008946;5462.30826
19.85;0.288254967;26;6971;77.98820211;24.39683894;648.3191667;648.7417766;5486.376329
19.85;0.288254967;26;6971;77.94044766;24.39384808;648.573575;648.9823879;5482.767448
19.85;0.288254967;26;6971;77.97734074;24.39790784;648.8277092;649.2227285;5487.666108
19.85;0.288254967;26;6971;77.97608441;24.39612379;649.0815696;649.4627989;5485.513405
19.85;0.288254967;26;6971;77.91946278;24.41812756;649.3351564;649.7025994;5512.063929
19.85;0.288254967;26;6971;77.90691664;24.42249657;649.5884699;649.9421302;5517.335733
19.85;0.288254967;26;6971;77.91078996;24.42174389;649.8415105;650.1813916;5516.427522
19.85;0.288254967;26;6971;77.89641762;24.43379553;650.0942785;650.420384;5530.969455
19.85;0.288254967;26;6971;77.97064188;24.42025911;650.346774;650.6591077;5514.635941
19.85;0.288254967;26;6971;78.02506835;24.43262502;650.5989976;650.8975629;5529.557084
19.85;0.288254967;26;6971;77.944024;24.44084708;650.8509493;651.13575;5539.478102
19.85;0.288254967;26;6971;77.93646755;24.46065401;651.1026295;651.3736692;5563.377846
19.85;0.288254967;26;6971;77.96480814;24.45910252;651.3540386;651.611321;5561.505762
19.85;0.288254967;26;6971;77.91040102;24.46462675;651.6051768;651.8487054;5568.171494
19.85;0.288254967;26;6971;77.87425958;24.46373726;651.8560443;652.085823;5567.098203
19.85;0.288254967;26;6971;77.87826555;24.47020025;652.1066415;652.3226739;5574.896681
19.85;0.288254967;26;6971;77.85828797;24.48119381;652.3569687;652.5592585;5588.161891
19.85;0.288254967;26;6971;77.86026352;24.48667444;652.6070262;652.795577;5594.77502
19.85;0.288254967;26;6971;77.85541038;24.47992044;652.8568142;653.0316299;5586.625397
19.85;0.288254967;26;6971;77.85300515;24.48959892;653.1063331;653.2674172;5598.303793
19.85;0.288254967;26;6971;77.81991582;24.49716619;653.3555831;653.5029395;5607.434734
19.85;0.288254967;26;6971;77.78654246;24.50578882;653.6045646;653.7381969;5617.8391
19.85;0.288254967;26;6971;77.84004968;24.52373539;653.8532777;653.9731897;5639.494062
19.85;0.288254967;26;6971;77.89944654;24.50627604;654.1017229;654.2079184;5618.426994
19.85;0.288254967;26;6971;77.84052554;24.51396901;654.3499003;654.442383;5627.709602
19.85;0.288254967;26;6971;77.83909444;24.51828541;654.5978104;654.6765841;5632.917933
19.85;0.288254967;26;6971;77.80461166;24.52525126;654.8454533;654.9105217;5641.323171
19.85;0.288254967;26;6971;77.83066635;24.53221641;655.0928294;655.1441963;5649.727564
19.85;0.288254967;26;6971;77.87172042;24.52578735;655.3399389;655.3776082;5641.970031
19.85;0.288254967;26;6971;77.84742223;24.55262094;655.5867821;655.6107576;5674.34839
19.85;0.288254967;26;6971;77.91764864;24.54961393;655.8333594;655.8436448;5670.720023
19.85;0.288254967;26;6971;77.94784727;24.54975478;656.0796709;656.0762701;5670.889986
19.85;0.288254967;26;6971;77.96490074;24.5421317;656.3257171;656.3086339;5661.691706
19.85;0.288254967;26;6971;77.89649333;24.53924935;656.5714981;656.5407363;5658.213761
19.85;0.288254967;26;6971;77.88877975;24.55826583;656.8170143;656.7725778;5681.159709
19.85;0.288254967;26;6971;77.87162342;24.58181467;657.062266;657.0041586;5709.574572
19.85;0.288254967;26;6971;77.82278795;24.58392454;657.3072534;657.2354789;5712.120423
19.85;0.288254967;26;6971;77.7989565;24.60086059;657.5519768;657.4665392;5732.556059
19.85;0.288254967;26;6971;77.79803203;24.58714643;657.7964365;657.6973396;5716.008063
19.85;0.288254967;26;6971;77.76320045;24.59231622;658.0406328;657.9278805;5722.246115
19.85;0.288254967;26;6971;77.73919045;24.6027174;658.284566;658.1581621;5734.796552
19.85;0.288254967;26;6971;77.72975351;24.60432637;658.5282363;658.3881849;5736.737987
19.85;0.288254967;26;6971;77.72110245;24.60202558;658.7716441;658.6179489;5733.961767
19.85;0.288254967;26;6971;77.69738658;24.60699586;659.0147896;658.8474546;5739.95909
19.85;0.288254967;26;6971;77.74878016;24.61419481;659.2576731;659.0767022;5748.645601
19.85;0.288254967;26;6971;77.74686685;24.63286353;659.5002949;659.3056921;5771.171937
19.85;0.288254967;26;6971;77.7239975;24.61280699;659.7426552;659.5344244;5746.971008
19.85;0.288254967;26;6971;77.68953319;24.6241053;659.9847544;659.7628995;5760.603942
19.85;0.288254967;26;6971;77.6713257;24.62508716;660.2265927;659.9911178;5761.788686
19.85;0.288254967;26;6971;77.65729836;24.62523348;660.4681705;660.2190794;5761.965247
19.85;0.288254967;26;6971;77.64246921;24.63374307;660.7094879;660.4467846;5772.233214
19.85;0.288254967;26;6971;77.63877598;24.64338955;660.9505453;660.6742338;5783.872993
19.85;0.288254967;26;6971;77.65091018;24.64719211;661.191343;660.9014273;5788.461305
19.85;0.288254967;26;6971;77.62870221;24.64652438;661.4318812;661.1283653;5787.65559
19.85;0.288254967;26;6971;77.62488215;24.65593246;661.6721602;661.355048;5799.007713
19.85;0.288254967;26;6971;77.70224173;24.65508148;661.9121803;661.5814759;5797.980898
19.85;0.288254967;26;6971;77.77771868;24.64136992;662.1519418;661.8076492;5781.436046
19.85;0.288254967;26;6971;77.76153735;24.65571151;662.3914449;662.0335682;5798.741111
19.85;0.288254967;26;6971;77.72569645;24.65430249;662.63069;662.2592331;5797.040939
19.85;0.288254967;26;6971;77.72209746;24.66487482;662.8696772;662.4846442;5809.797885
19.85;0.288254967;26;6971;77.77450337;24.66283745;663.108407;662.7098019;5807.339515
19.85;0.288254967;26;6971;77.84225688;24.66315637;663.3468795;662.9347064;5807.724336
19.85;0.288254967;26;6971;77.8217633;24.66890494;663.5850951;663.159358;5814.660769
19.85;0.288254967;26;6971;77.80029912;24.68120255;663.8230539;663.383757;5829.499498
19.85;0.288254967;26;6971;77.81744217;24.69483359;664.0607564;663.6079036;5845.947188
19.85;0.288254967;26;6971;77.8289688;24.69649232;664.2982027;663.8317982;5847.948669
19.85;0.288254967;26;6971;77.79461177;24.69540696;664.5353932;664.0554411;5846.639047
19.85;0.288254967;26;6971;77.77005859;24.69071879;664.7723281;664.2788324;5840.982132
19.85;0.288254967;26;6971;77.76917886;24.693345;665.0090077;664.5019726;5844.151002
19.85;0.288254967;26;6971;77.76454366;24.71083932;665.2454323;664.7248618;5865.260272
19.85;0.288254967;26;6971;77.72781386;24.69023025;665.4816021;664.9475005;5840.392645
19.85;0.288254967;26;6971;77.75247186;24.706869;665.7175174;665.1698887;5860.469543
19.85;0.288254967;26;6971;77.73845408;24.70270805;665.9531785;665.3920269;5855.448794
19.85;0.288254967;26;6971;77.71047403;24.7053137;666.1885857;665.6139153;5858.592866
19.85;0.288254967;26;6971;77.74327412;24.72007394;666.4237393;665.8355542;5876.403094
19.85;0.288254967;26;6971;77.76434376;24.72210569;666.6586394;666.0569439;5878.854674
19.85;0.288254967;26;6971;77.78452351;24.7024898;666.8932865;666.2780846;5855.185443
19.85;0.288254967;26;6971;77.77666925;24.72770863;667.1276807;666.4989766;5885.615379
19.85;0.288254967;26;6971;77.78345335;24.71034808;667.3618223;666.7196203;5864.667527
19.85;0.288254967;26;6971;77.76737288;24.70567442;667.5957116;666.9400158;5859.028127
19.85;0.288254967;26;6971;77.74682334;24.72251761;667.829349;667.1601635;5879.351706
19.85;0.288254967;26;6971;77.73505081;24.7246578;668.0627345;667.3800637;5881.934132
19.85;0.288254967;26;6971;77.72616728;24.73152065;668.2958686;667.5997166;5890.215092
19.85;0.288254967;26;6971;77.74115438;24.72598802;668.5287515;667.8191225;5883.539227
19.85;0.288254967;26;6971;77.74520083;24.7334736;668.7613835;668.0382817;5892.571587
19.85;0.288254967;26;6971;77.73861267;24.74357005;668.9937647;668.2571945;5904.754329
19.85;0.288254967;26;6971;77.74011648;24.7342481;669.2258956;668.475861;5893.506136
19.85;0.288254967;26;6971;77.73369444;24.73357829;669.4577764;668.6942817;5892.697911
19.85;0.288254967;26;6971;77.75997267;24.74377978;669.6894073;668.9124568;5905.007389
19.85;0.288254967;26;6971;77.8062142;24.7553091;669.9207886;669.1303866;5918.919077
19.85;0.288254967;26;6971;77.81013644;24.75504593;670.1519206;669.3480713;5918.601533
19.85;0.288254967;26;6971;77.8263327;24.74771062;670.3828035;669.5655112;5909.750487
19.85;0.288254967;26;6971;77.81289217;24.75644709;670.6134377;669.7827066;5920.292215
19.85;0.288254967;26;6971;77.8183744;24.74381045;670.8438233;669.9996578;5905.044406
19.85;0.288254967;26;6971;77.82433119;24.74251731;671.0739607;670.216365;5903.484054
19.85;0.288254967;26;6971;77.85875029;24.74848624;671.3038501;670.4328286;5910.686369
19.85;0.288254967;26;6971;77.90375088;24.76043726;671.5334918;670.6490487;5925.106895
19.85;0.288254967;26;6971;77.94397494;24.74789324;671.7628861;670.8650257;5909.970841
19.85;0.288254967;26;6971;77.91575613;24.76213579;671.9920332;671.0807598;5927.156398
19.85;0.288254967;26;6971;77.97911356;24.7551488;672.2209333;671.2962514;5918.725659
19.85;0.288254967;26;6971;77.98242005;24.77343676;672.4495869;671.5115006;5940.792552
19.85;0.288254967;26;6971;78.03898738;24.7661783;672.677994;671.7265078;5932.034241
19.85;0.288254967;26;6971;78.06667751;24.77019241;672.906155;671.9412732;5936.877802
19.85;0.288254967;26;6971;78.09530523;24.77420694;673.1340702;672.1557972;5941.721883
19.85;0.288254967;26;6971;78.17667201;24.76677312;673.3617398;672.3700799;5932.751971
19.85;0.288254967;26;6971;78.14512216;24.79123602;673.5891641;672.5841216;5962.269765
19.85;0.288254967;26;6971;78.11545059;24.78049207;673.8163433;672.7979227;5949.30574
19.85;0.288254967;26;6971;78.09372116;24.7809365;674.0432777;673.0114833;5949.841999
19.85;0.288254967;26;6971;78.07787818;24.79085718;674.2699676;673.2248038;5961.812648
19.85;0.288254967;26;6971;78.10662211;24.77977088;674.4964133;673.4378844;5948.435525
19.85;0.288254967;26;6971;78.13388934;24.78729824;674.7226149;673.6507254;5957.518304
19.85;0.288254967;26;6971;78.1329529;24.79186315;674.9485728;673.8633271;5963.026489
19.85;0.288254967;26;6971;78.13012571;24.79816332;675.1742872;674.0756897;5970.628489
19.85;0.288254967;26;6971;78.12873688;24.79823024;675.3997584;674.2878136;5970.709239
19.85;0.288254967;26;6971;78.16442464;24.79579491;675.6249867;674.4996989;5967.770691
19.85;0.288254967;26;6971;78.16413143;24.79067755;675.8499722;674.7113459;5961.595899
19.85;0.288254967;26;6971;78.24220959;24.80188594;676.0747154;674.9227549;5975.120339
19.85;0.288254967;26;6971;78.27922506;24.79260669;676.2992163;675.1339262;5963.923662
19.85;0.288254967;26;6971;78.30068453;24.79601336;676.5234754;675.3448601;5968.034272
19.85;0.288254967;26;6971;78.36053187;24.80825847;676.7474928;675.5555568;5982.809654
19.85;0.288254967;26;6971;78.3438691;24.80180555;676.9712689;675.7660165;5975.023331
19.85;0.288254967;26;6971;78.30972194;24.80040994;677.1948038;675.9762396;5973.339346
