Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.288254967;26;6971;78.30458136;24.80078098;677.4180978;676.1862263;5973.787052
19.85;0.288254967;26;6971;78.32970822;24.81295286;677.6411512;676.3959769;5988.474072
19.85;0.288254967;26;6971;78.32086466;24.8071557;677.8639643;676.6054916;5981.479014
19.85;0.288254967;26;6971;78.33400199;24.82038398;678.0865373;676.8147707;5997.440729
19.85;0.288254967;26;6971;78.35451142;24.82042868;678.3088705;677.0238145;5997.494661
19.85;0.288254967;26;6971;78.34668202;24.82194553;678.5309641;677.2326232;5999.32495
19.85;0.288254967;26;6971;78.33370311;24.82850244;678.7528184;677.4411971;6007.236749
19.85;0.288254967;26;6971;78.35896923;24.82405972;678.9744337;677.6495365;6001.876004
19.85;0.288254967;26;6971;78.39660634;24.82264905;679.1958101;677.8576416;6000.173839
19.85;0.288254967;26;6971;78.38435545;24.81355612;679.416948;678.0655128;5989.201993
19.85;0.288254967;26;6971;78.41386586;24.83074261;679.6378477;678.2731501;6009.939808
19.85;0.288254967;26;6971;78.49850655;24.80514219;679.8585093;678.480554;5979.049445
19.85;0.288254967;26;6971;78.56153359;24.83064502;680.0789331;678.6877246;6009.822058
19.85;0.288254967;26;6971;78.58780892;24.8184078;680.2991194;678.8946623;5995.056195
19.85;0.288254967;26;6971;78.59977428;24.81437184;680.5190685;679.1013673;5990.18626
19.85;0.288254967;26;6971;78.68291606;24.83465606;680.7387805;679.3078399;6014.661924
19.85;0.288254967;26;6971;78.70823418;24.83032865;680.9582558;679.5140803;6009.440309
19.85;0.288254967;26;6971;78.64774595;24.84436651;681.1774947;679.7200888;6026.378889
19.85;0.288254967;26;6971;78.64177302;24.85317312;681.3964973;679.9258656;6037.005255
19.85;0.288254967;26;6971;78.66485967;24.83470776;681.6152639;680.131411;6014.724308
19.85;0.288254967;26;6971;78.63696746;24.83641963;681.8337948;680.3367253;6016.789901
19.85;0.288254967;26;6971;78.65091498;24.82222001;682.0520902;680.5418088;5999.656142
19.85;0.288254967;26;6971;78.68659993;24.84395961;682.2701504;680.7466616;6025.887906
19.85;0.288254967;26;6971;78.70479162;24.84249744;682.4879756;680.951284;6024.123608
19.85;0.288254967;26;6971;78.72401338;24.82948204;682.7055661;681.1556764;6008.418763
19.85;0.288254967;26;6971;78.71723122;24.83831042;682.9229221;681.359839;6019.071398
19.85;0.288254967;26;6971;78.69950912;24.85348123;683.140044;681.5637719;6037.377037
19.85;0.288254967;26;6971;78.6983734;24.84557447;683.3569319;681.7674756;6027.836453
19.85;0.288254967;26;6971;78.71376648;24.84764461;683.5735861;681.9709502;6030.334363
19.85;0.288254967;26;6971;78.71884326;24.84329709;683.7900068;682.1741959;6025.088491
19.85;0.288254967;26;6971;78.70888877;24.84270168;684.0061943;682.3772132;6024.370048
19.85;0.288254967;26;6971;78.70076243;24.84373029;684.2221489;682.5800021;6025.611209
19.85;0.288254967;26;6971;78.7177537;24.84785925;684.4378708;682.7825631;6030.59335
19.85;0.288254967;26;6971;78.75738767;24.84723903;684.6533603;682.9848962;6029.844976
19.85;0.288254967;26;6971;78.74168283;24.84447952;684.8686175;683.1870018;6026.515253
19.85;0.288254967;26;6971;78.72963411;24.84349981;685.0836428;683.3888802;6025.333095
19.85;0.288254967;26;6971;78.72455342;24.84978594;685.2984364;683.5905315;6032.918173
19.85;0.288254967;26;6971;78.72003197;24.8513948;685.5129986;683.7919562;6034.85947
19.85;0.288254967;26;6971;78.78441443;24.86343397;685.7273296;683.9931543;6049.386365
19.85;0.288254967;26;6971;78.79972036;24.84962406;685.9414296;684.1941261;6032.722842
19.85;0.288254967;26;6971;78.79116774;24.85848992;686.1552989;684.394872;6043.420692
19.85;0.288254967;26;6971;78.81350781;24.84598514;686.3689378;684.5953921;6028.331987
19.85;0.288254967;26;6971;78.82482557;24.85871459;686.5823465;684.7956868;6043.69179
19.85;0.288254967;26;6971;78.87510172;24.85815033;686.7955252;684.9957562;6043.010936
19.85;0.288254967;26;6971;78.89807251;24.85204716;687.0084742;685.1956007;6035.646638
19.85;0.288254967;26;6971;78.87050236;24.85319219;687.2211938;685.3952204;6037.028268
19.85;0.288254967;26;6971;78.87653184;24.86615215;687.4336841;685.5946157;6052.666218
19.85;0.288254967;26;6971;78.95389521;24.85459875;687.6459455;685.7937868;6038.725468
19.85;0.288254967;26;6971;78.98589411;24.8676954;687.8579781;685.9927338;6054.528353
19.85;0.288254967;26;6971;78.95522639;24.86765473;688.0697823;686.1914572;6054.479277
19.85;0.288254967;26;6971;78.94000669;24.86178875;688.2813583;686.3899572;6047.401176
19.85;0.288254967;26;6971;78.93310287;24.86434533;688.4927063;686.5882339;6050.486038
19.85;0.288254967;26;6971;78.97239613;24.87336792;688.7038265;686.7862876;6061.373022
19.85;0.288254967;26;6971;79.06318736;24.87003632;688.9147193;686.9841187;6057.352992
19.85;0.288254967;26;6971;79.13592967;24.87999247;689.1253848;687.1817273;6069.36643
19.85;0.288254967;26;6971;79.15576914;24.86639859;689.3358234;687.3791137;6052.963575
19.85;0.288254967;26;6971;79.1455816;24.87264248;689.5460351;687.5762781;6060.49768
19.85;0.288254967;26;6971;79.13442169;24.8804511;689.7560204;687.7732208;6069.919835
19.85;0.288254967;26;6971;79.19268955;24.86526277;689.9657794;687.9699421;6051.593057
19.85;0.288254967;26;6971;79.21747513;24.88864246;690.1753124;688.1664421;6079.803816
19.85;0.288254967;26;6971;79.23965236;24.87602197;690.3846196;688.3627212;6064.575484
19.85;0.288254967;26;6971;79.20952073;24.88521736;690.5937013;688.5587796;6075.670972
19.85;0.288254967;26;6971;79.27605643;24.88723122;690.8025576;688.7546175;6078.100959
19.85;0.288254967;26;6971;79.30255022;24.88310294;691.011189;688.9502352;6073.11964
19.85;0.288254967;26;6971;79.35038799;24.89054244;691.2195955;689.145633;6082.096399
19.85;0.288254967;26;6971;79.32975123;24.89071341;691.4277774;689.340811;6082.302701
19.85;0.288254967;26;6971;79.29990274;24.89399288;691.6357351;689.5357695;6086.259826
19.85;0.288254967;26;6971;79.32815231;24.89862632;691.8434686;689.7305089;6091.85069
19.85;0.288254967;26;6971;79.387608;24.89610134;692.0509784;689.9250292;6088.803961
19.85;0.288254967;26;6971;79.40219198;24.89764331;692.2582645;690.1193308;6090.664559
19.85;0.288254967;26;6971;79.38583279;24.90834669;692.4653272;690.3134139;6103.579639
19.85;0.288254967;26;6971;79.44193283;24.90340155;692.6721669;690.5072788;6097.61266
19.85;0.288254967;26;6971;79.46325204;24.90854726;692.8787837;690.7009257;6103.821654
19.85;0.288254967;26;6971;79.47510252;24.90092678;693.0851778;690.8943548;6094.626513
19.85;0.288254967;26;6971;79.4505924;24.90361477;693.2913496;691.0875664;6097.869938
19.85;0.288254967;26;6971;79.45488887;24.90349281;693.4972991;691.2805608;6097.722769
19.85;0.288254967;26;6971;79.52208263;24.89997984;693.7030268;691.4733382;6093.483897
19.85;0.288254967;26;6971;79.5275838;24.89233133;693.9085328;691.6658987;6084.254934
19.85;0.288254967;26;6971;79.50417953;24.88602909;694.1138174;691.8582428;6076.650434
19.85;0.288254967;26;6971;79.52549472;24.90744951;694.3188807;692.0503705;6102.497071
19.85;0.288254967;26;6971;79.52329502;24.89388291;694.5237231;692.2422822;6086.127125
19.85;0.288254967;26;6971;79.51058329;24.9109305;694.7283448;692.4339781;6106.697354
19.85;0.288254967;26;6971;79.58711173;24.88935293;694.932746;692.6254585;6080.661095
19.85;0.288254967;26;6971;79.58037097;24.90965634;695.1369269;692.8167235;6105.15991
19.85;0.288254967;26;6971;79.63719409;24.90749429;695.3408879;693.0077735;6102.551096
19.85;0.288254967;26;6971;79.62733494;24.90009695;695.544629;693.1986086;6093.625209
19.85;0.288254967;26;6971;79.65168391;24.91434379;695.7481506;693.3892292;6110.815951
19.85;0.288254967;26;6971;79.75576164;24.91336798;695.951453;693.5796354;6109.638499
19.85;0.288254967;26;6971;79.75056364;24.90138311;696.1545362;693.7698274;6095.177129
19.85;0.288254967;26;6971;79.74596343;24.9006421;696.3574006;693.9598057;6094.283001
37.85;0.288254967;26;6971;84.25768296;31.9979646;696.5600465;694.1495703;-7061.272449
37.85;0.288254967;26;6971;87.81688945;31.83994946;696.762474;694.3391215;-7251.93909
37.85;0.288254967;26;6971;88.68052513;31.78217375;696.9646833;694.5284595;-7321.653304
37.85;0.288254967;26;6971;89.13315444;31.78798764;697.1666748;694.7175847;-7314.638049
37.85;0.288254967;26;6971;89.33565253;31.87198161;697.3684486;694.9064972;-7213.287968
37.85;0.288254967;26;6971;89.43028846;32.25330141;697.570005;695.0951972;-6753.174038
37.85;0.288254967;26;6971;89.44809313;32.76237312;697.7713442;695.2836851;-6138.91014
37.85;0.288254967;26;6971;89.48760244;33.47992755;697.9724665;695.471961;-5273.083644
37.85;0.288254967;26;6971;89.50955817;34.27474972;698.1733721;695.6600252;-4314.023167
37.85;0.288254967;26;6971;89.51095013;35.09673456;698.3740612;695.847878;-3322.187246
37.85;0.288254967;26;6971;89.50103476;35.95549086;698.574534;696.0355195;-2285.981585
37.85;0.288254967;26;6971;89.50325596;36.83452712;698.7747908;696.22295;-1225.305414
37.85;0.288254967;26;6971;89.49227631;37.59898092;698.9748319;696.4101697;-302.8884825
37.85;0.288254967;26;6971;89.47064023;38.32823497;699.1746573;696.5971789;577.0551935
37.85;0.288254967;26;6971;89.43781244;38.93948329;699.3742675;696.7839779;1314.60899
37.85;0.288254967;26;6971;89.39347418;39.46933408;699.5736626;696.9705668;1953.945649
37.85;0.288254967;26;6971;89.33480474;40.03693923;699.7728428;697.1569458;2638.838055
37.85;0.288254967;26;6971;89.27086078;40.42028762;699.9718084;697.3431153;3101.399748
37.85;0.288254967;26;6971;89.20015576;40.77520654;700.1705596;697.5290754;3529.657444
37.85;0.288254967;26;6971;89.12185541;41.10535734;700.3690967;697.7148265;3928.029052
37.85;0.288254967;26;6971;89.03960255;41.35666436;700.5674198;697.9003686;4231.264973
37.85;0.288254967;26;6971;88.95540892;41.57063586;700.7655293;698.0857022;4489.450538
37.85;0.288254967;26;6971;88.89024475;41.73558267;700.9634252;698.2708273;4688.481181
37.85;0.288254967;26;6971;88.80943292;41.93664072;701.1611079;698.4557442;4931.084924
37.85;0.288254967;26;6971;88.73187739;42.0640834;701.3585777;698.6404532;5084.861755
37.85;0.288254967;26;6971;88.64972787;42.19347459;701.5558346;698.8249546;5240.989727
37.85;0.288254967;26;6971;88.575901;42.29922406;701.752879;699.0092484;5368.590771
37.85;0.288254967;26;6971;88.50003851;42.3993501;701.949711;699.193335;5489.406382
37.85;0.288254967;26;6971;88.43852295;42.50259117;702.146331;699.3772146;5613.98071
37.85;0.288254967;26;6971;88.38882459;42.60746647;702.3427391;699.5608875;5740.52694
37.85;0.288254967;26;6971;88.33334256;42.68441937;702.5389356;699.7443538;5833.381022
37.85;0.288254967;26;6971;88.30792849;42.71905757;702.7349207;699.9276138;5875.176698
37.85;0.288254967;26;6971;88.25335883;42.80903458;702.9306946;700.1106677;5983.746138
37.85;0.288254967;26;6971;88.19075409;42.89113939;703.1262575;700.2935158;6082.816701
37.85;0.288254967;26;6971;88.19566101;42.93140305;703.3216097;700.4761583;6131.400256
37.85;0.288254967;26;6971;88.34402111;43.02716223;703.5167514;700.6585954;6246.946658
37.85;0.288254967;26;6971;88.44488383;43.02894355;703.7116829;700.8408274;6249.09606
37.85;0.288254967;26;6971;88.4020707;43.05724792;703.9064043;701.0228544;6283.249111
37.85;0.288254967;26;6971;88.40355333;43.08914412;704.1009159;701.2046768;6321.7362
37.85;0.288254967;26;6971;88.34420422;43.13251919;704.2952179;701.3862947;6374.074081
37.85;0.288254967;26;6971;88.3681562;43.1664002;704.4893105;701.5677084;6414.956107
37.85;0.288254967;26;6971;88.36511882;43.26319744;704.683194;701.748918;6531.755077
37.85;0.288254967;26;6971;88.36356774;43.26673911;704.8768686;701.929924;6536.028577
37.85;0.288254967;26;6971;88.3516762;43.23195433;705.0703344;702.1107263;6494.056031
37.85;0.288254967;26;6971;88.3190579;43.31339107;705.2635919;702.2913254;6592.320478
37.85;0.288254967;26;6971;88.42696336;43.37585669;705.456641;702.4717214;6667.693702
37.85;0.288254967;26;6971;88.49329856;43.34323735;705.6494822;702.6519145;6628.334059
37.85;0.288254967;26;6971;88.4372057;43.39415027;705.8421156;702.8319051;6689.767382
37.85;0.288254967;26;6971;88.39579548;43.45856537;706.0345414;703.0116932;6767.492911
37.85;0.288254967;26;6971;88.39975339;43.44636512;706.2267598;703.1912792;6752.771663
37.85;0.288254967;26;6971;88.3763426;43.47153705;706.4187712;703.3706632;6783.144994
37.85;0.288254967;26;6971;88.37037776;43.5231501;706.6105756;703.5498455;6845.423132
37.85;0.288254967;26;6971;88.38609358;43.50304353;706.8021734;703.7288263;6821.161836
37.85;0.288254967;26;6971;88.41620422;43.50755071;706.9935647;703.9076058;6826.600357
37.85;0.288254967;26;6971;88.50092089;43.48139753;707.1847498;704.0861844;6795.043001
37.85;0.288254967;26;6971;88.541034;43.58918171;707.3757289;704.2645621;6925.099195
37.85;0.288254967;26;6971;88.56911069;43.54947649;707.5665022;704.4427392;6877.189481
37.85;0.288254967;26;6971;88.55829845;43.57517783;707.7570699;704.620716;6908.201617
37.85;0.288254967;26;6971;88.55462997;43.65015375;707.9474323;704.7984926;6998.670215
37.85;0.288254967;26;6971;88.61531627;43.65676152;708.1375896;704.9760694;7006.643384
37.85;0.288254967;26;6971;88.67879084;43.59734359;708.3275419;705.1534465;6934.947607
37.85;0.288254967;26;6971;88.74564046;43.60664022;708.5172896;705.3306241;6946.165249
37.85;0.288254967;26;6971;88.75699001;43.68868187;708.7068329;705.5076024;7045.159597
37.85;0.288254967;26;6971;88.81060664;43.66200521;708.8961719;705.6843818;7012.970605
37.85;0.288254967;26;6971;88.9032534;43.71349047;709.0853068;705.8609624;7075.094533
37.85;0.288254967;26;6971;88.9283158;43.67635268;709.274238;706.0373444;7030.282766
37.85;0.288254967;26;6971;88.94509171;43.74197923;709.4629656;706.2135281;7109.470083
37.85;0.288254967;26;6971;88.97004893;43.75184569;709.6514899;706.3895136;7121.375292
37.85;0.288254967;26;6971;88.97687656;43.75630598;709.839811;706.5653013;7126.757241
37.85;0.288254967;26;6971;89.00322019;43.7820182;710.0279292;706.7408913;7157.782509
37.85;0.288254967;26;6971;89.00714715;43.77476174;710.2158446;706.9162839;7149.026616
37.85;0.288254967;26;6971;89.00133058;43.79407277;710.4035576;707.0914792;7172.327985
37.85;0.288254967;26;6971;89.02589301;43.80007334;710.5910684;707.2664776;7179.568482
37.85;0.288254967;26;6971;89.04723251;43.80556493;710.778377;707.4412791;7186.194831
37.85;0.288254967;26;6971;89.06186178;43.81025205;710.9654839;707.6158841;7191.850472
37.85;0.288254967;26;6971;89.07464587;43.81540319;711.1523891;707.7902927;7198.06602
37.85;0.288254967;26;6971;89.07608722;43.81415604;711.339093;707.9645053;7196.56117
37.85;0.288254967;26;6971;89.10213104;43.75220688;711.5255956;708.1385219;7121.811124
37.85;0.288254967;26;6971;89.10531977;43.74158261;711.7118973;708.3123429;7108.991507
37.85;0.288254967;26;6971;89.10022527;43.76317215;711.8979983;708.4859684;7135.042199
37.85;0.288254967;26;6971;89.09900388;43.8381651;712.0838987;708.6593986;7225.531338
37.85;0.288254967;26;6971;89.10129804;43.83338719;712.2695989;708.8326339;7219.766151
37.85;0.288254967;26;6971;89.09765879;43.82969939;712.4550989;709.0056743;7215.316322
37.85;0.288254967;26;6971;89.12025809;43.7738279;712.640399;709.1785202;7147.899812
37.85;0.288254967;26;6971;89.17858508;43.75762132;712.8254995;709.3511717;7128.344377
37.85;0.288254967;26;6971;89.17966119;43.84142241;713.0104005;709.523629;7229.46173
37.85;0.288254967;26;6971;89.16739186;43.84749312;713.1951023;709.6958925;7236.786859
37.85;0.288254967;26;6971;89.16917188;43.83998416;713.3796051;709.8679622;7227.72628
37.85;0.288254967;26;6971;89.17003007;43.85387234;713.563909;710.0398385;7244.484258
37.85;0.288254967;48;6971;89.05555979;43.79100494;713.7480144;710.2115214;7168.626234
37.85;0.288254967;48;6971;88.49521044;43.83612932;713.9319214;710.3830113;7223.074902
37.85;0.288254967;48;6971;88.02270677;43.8174261;714.1156302;710.5543084;7200.506939
37.85;0.288254967;48;6971;87.6315387;43.81247229;714.2991411;710.7254129;7194.529488
37.85;0.288254967;48;6971;87.14708071;43.80742686;714.4824542;710.8963249;7188.441495
37.85;0.288254967;48;6971;86.67047288;43.80682026;714.6655698;711.0670448;7187.709548
37.85;0.288254967;48;6971;86.2454802;43.82733396;714.8484881;711.2375727;7212.462109
37.85;0.288254967;48;6971;85.9415805;43.82673372;715.0312093;711.4079089;7211.737832
37.85;0.288254967;48;6971;85.59230217;43.78014548;715.2137336;711.5780535;7155.522827
37.85;0.288254967;48;6971;85.40724905;43.78536487;715.3960613;711.7480068;7161.820721
37.85;0.288254967;48;6971;85.28266727;43.74817335;715.5781924;711.9177689;7116.944118
37.85;0.288254967;48;6971;84.99474639;43.74550816;715.7601274;712.0873402;7113.728207
37.85;0.288254967;48;6971;84.60564121;43.74360724;715.9418662;712.2567208;7111.434492
37.85;0.288254967;48;6971;84.34776655;43.74102503;716.1234093;712.4259109;7108.318706
37.85;0.288254967;48;6971;84.11966749;43.72870164;716.3047567;712.5949108;7093.448863
37.85;0.288254967;48;6971;83.89518392;43.71392626;716.4859088;712.7637207;7075.620379
37.85;0.288254967;48;6971;83.70933385;43.69629793;716.6668656;712.9323407;7054.349409
37.85;0.288254967;48;6971;83.6224312;43.71781992;716.8476275;713.1007711;7080.318604
37.85;0.288254967;48;6971;83.64349944;43.69598491;717.0281945;713.2690122;7053.971704
37.85;0.288254967;48;6971;83.46391627;43.67289765;717.208567;713.437064;7026.113801
37.85;0.288254967;48;6971;83.29327372;43.67032222;717.3887452;713.6049269;7023.006197
37.85;0.288254967;48;6971;83.26015016;43.67773242;717.5687292;713.772601;7031.947614
37.85;0.288254967;48;6971;83.33157038;43.68099788;717.7485193;713.9400865;7035.887831
37.85;0.288254967;48;6971;83.25949772;43.65879692;717.9281156;714.1073838;7009.099366
37.85;0.288254967;48;6971;83.07837966;43.66707708;718.1075184;714.2744929;7019.090496
37.85;0.288254967;48;6971;83.05859704;43.68602472;718.2867279;714.4414141;7041.953387
37.85;0.288254967;48;6971;83.09378673;43.67753737;718.4657443;714.6081476;7031.712259
37.85;0.288254967;48;6971;82.93539202;43.67693387;718.6445678;714.7746936;7030.984053
37.85;0.288254967;48;6971;82.86013879;43.72352235;718.8231987;714.9410523;7087.199353
37.85;0.288254967;48;6971;82.95880209;43.70663946;719.001637;715.107224;7066.827867
37.85;0.288254967;48;6971;82.85578068;43.72981182;719.1798831;715.2732088;7094.788455
37.85;0.288254967;48;6971;82.85990786;43.72238926;719.3579371;715.439007;7085.832125
37.85;0.288254967;48;6971;82.73178149;43.71192756;719.5357992;715.6046187;7073.208668
37.85;0.288254967;48;6971;82.57445077;43.73442648;719.7134697;715.7700442;7100.356664
37.85;0.288254967;48;6971;82.47402407;43.7300172;719.8909488;715.9352837;7095.036273
37.85;0.288254967;48;6971;82.36880651;43.74334576;720.0682366;716.1003374;7111.118982
37.85;0.288254967;48;6971;82.28235351;43.77664529;720.2453334;716.2652055;7151.299364
37.85;0.266925309;48;6971;82.23928858;44.148942;720.4222393;716.4298882;7038.118708
37.85;0.266925309;48;6971;82.17417355;44.16752722;720.5989547;716.5943857;7058.884887
37.85;0.266925309;48;6971;82.15344491;44.19659097;720.7754796;716.7586982;7091.359259
37.85;0.266925309;48;6971;82.09217667;44.19478039;720.9518143;716.922826;7089.336203
37.85;0.266925309;48;6971;82.00948953;44.21464735;721.127959;717.0867692;7111.534542
37.85;0.266925309;48;3714;81.95287345;43.50323379;721.3039139;717.250528;6316.637069
37.85;0.266925309;48;3714;81.86352598;43.51683452;721.0942288;717.0471183;6331.83383
37.85;0.266925309;48;3714;81.83457471;43.52947769;720.8847696;716.8439373;6345.960673
37.85;0.266925309;48;3714;81.78129974;43.55369013;720.6755362;716.6409848;6373.014427
37.85;0.266925309;48;3714;81.87992949;43.55463219;720.4665282;716.4382606;6374.067033
37.85;0.266925309;48;3714;81.88322044;43.53365197;720.2577454;716.2357642;6350.624798
37.85;0.266925309;48;3714;81.7205936;43.54110648;720.0491875;716.0334956;6358.954092
37.85;0.266925309;48;3714;81.62128039;43.54778423;719.8408544;715.8314544;6366.415463
37.85;0.266925309;48;3714;81.54215823;43.52953187;719.6327458;715.6296404;6346.02121
37.85;0.266925309;48;3714;81.53052258;43.55965003;719.4248615;715.4280534;6379.67371
37.85;0.266925309;48;3714;81.5546528;43.53108313;719.2172011;715.226693;6347.754503
37.85;0.266925309;48;3714;81.43283892;43.53536394;719.0097645;715.025559;6352.537667
37.85;0.266925309;48;3714;81.40025924;43.55844654;718.8025514;714.8246512;6378.32899
37.85;0.266925309;48;3714;81.39875545;43.52670831;718.5955616;714.6239694;6342.866306
37.85;0.266925309;48;3714;81.28592054;43.53035712;718.3887948;714.4235132;6346.943304
37.85;0.266925309;48;3714;81.20893317;43.53810126;718.1822508;714.2232824;6355.59621
37.85;0.266925309;48;3714;81.21113605;43.55329403;717.9759294;714.0232767;6372.571837
37.85;0.266925309;48;3714;81.29770914;43.55145303;717.7698303;713.823496;6370.5148
37.85;0.266925309;48;3714;81.28824193;43.51395009;717.5639532;713.6239399;6328.610919
37.85;0.266925309;48;3714;81.1576126;43.52646585;717.3582981;713.4246082;6342.595389
37.85;0.266925309;48;3714;81.07064761;43.55031628;717.1528645;713.2255007;6369.244656
37.85;0.266925309;48;3714;81.04091205;43.54387573;716.9476522;713.026617;6362.048303
37.85;0.266925309;48;3714;80.98798331;43.51537713;716.7426611;712.827957;6330.205416
37.85;0.266925309;48;3714;80.90955946;43.51940802;716.5378909;712.6295204;6334.709334
37.85;0.266925309;48;3714;80.85634161;43.51579985;716.3333413;712.4313069;6330.677747
37.85;0.266925309;48;3714;80.80187855;43.51253378;716.1290121;712.2333163;6327.028398
37.85;0.266925309;48;3714;80.75665196;43.5093525;715.9249031;712.0355483;6323.473802
37.85;0.266925309;48;3714;80.70560729;43.52365945;715.721014;711.8380027;6339.459666
37.85;0.266925309;48;3714;80.67884125;43.50457869;715.5173447;711.6406793;6318.139788
37.85;0.266925309;48;3714;80.64287262;43.48905957;715.3138948;711.4435777;6300.799512
37.85;0.266925309;48;3714;80.59906181;43.51066853;715.1106641;711.2466978;6324.944271
37.85;0.266925309;48;3714;80.58859069;43.48282224;714.9076523;711.0500392;6293.830228
37.85;0.266925309;48;3714;80.53721304;43.48398869;714.7048594;710.8536018;6295.133558
37.85;0.266925309;48;3714;80.50071341;43.48826032;714.5022849;710.6573853;6299.906472
37.85;0.266925309;48;3714;80.46639791;43.48507851;714.2999288;710.4613894;6296.351268
37.85;0.266925309;48;3714;80.42894962;43.47407987;714.0977907;710.265614;6284.06195
37.85;0.266925309;48;3714;80.40052913;43.46260993;713.8958704;710.0700586;6271.246026
37.85;0.266925309;48;3714;80.36362306;43.46647427;713.6941676;709.8747232;6275.563842
37.85;0.266925309;48;3714;80.33045367;43.46855268;713.4926822;709.6796074;6277.886152
37.85;0.266925309;48;3714;80.3004406;43.45768889;713.2914139;709.484711;6265.747502
37.85;0.266925309;48;3714;80.26786145;43.45989324;713.0903625;709.2900338;6268.210534
37.85;0.266925309;48;3714;80.24044534;43.4572154;712.8895277;709.0955755;6265.218444
37.85;0.266925309;48;3714;80.22063933;43.44512208;712.6889094;708.9013358;6251.705987
37.85;0.266925309;48;3714;80.1857795;43.45923552;712.4885072;708.7073146;6267.475621
37.85;0.266925309;48;3714;80.16997271;43.4443174;712.2883209;708.5135115;6250.80688
37.85;0.266925309;48;3714;80.14280314;43.45879919;712.0883503;708.3199264;6266.988093
37.85;0.266925309;48;3714;80.1326679;43.43729436;711.8885952;708.1265589;6242.959682
37.85;0.266925309;48;3714;80.10010358;43.4354953;711.6890554;707.9334089;6240.949511
37.85;0.266925309;48;3714;80.07580782;43.44930066;711.4897306;707.7404761;6256.374911
37.85;0.266925309;48;3714;80.11089791;43.45120344;711.2906205;707.5477602;6258.500983
37.85;0.266925309;48;3714;80.23747914;43.45187342;711.091725;707.355261;6259.249592
37.85;0.266925309;48;3714;80.33663595;43.40452024;710.8930438;707.1629783;6206.339549
37.85;0.266925309;48;3714;80.20045625;43.42329932;710.6945767;706.9709118;6227.322341
37.85;0.266925309;48;3714;80.12007593;43.43384869;710.4963234;706.7790613;6239.109665
37.85;0.266925309;48;3714;80.08960557;43.43184758;710.2982838;706.5874265;6236.873733
37.85;0.266925309;48;3714;80.09558244;43.43431935;710.1004576;706.3960072;6239.635564
37.85;0.266925309;48;3714;80.13371849;43.44714191;709.9028445;706.2048032;6253.96284
37.85;0.266925309;48;3714;80.10728845;43.41821672;709.7054443;706.0138141;6221.643302
37.85;0.266925309;48;3714;80.04045143;43.44000457;709.5082569;705.8230399;6245.987936
37.85;0.266925309;48;3714;80.01683544;43.42685299;709.3112819;705.6324801;6231.293033
37.85;0.266925309;48;3714;79.97955962;43.44440235;709.1145192;705.4421346;6250.901794
37.85;0.266925309;48;3714;79.9714721;43.42679397;708.9179685;705.2520032;6231.227077
37.85;0.266925309;48;3714;79.94861011;43.42455152;708.7216296;705.0620855;6228.721485
37.85;0.266925309;48;3714;79.91947304;43.43128131;708.5255022;704.8723814;6236.241007
37.85;0.266925309;48;3714;79.90906253;43.43457611;708.3295862;704.6828907;6239.922447
37.85;0.266925309;48;3714;79.89650958;43.42953836;708.1338813;704.493613;6234.293518
37.85;0.266925309;48;3714;79.87586816;43.42173884;707.9383873;704.3045481;6225.578739
37.85;0.266925309;48;3714;79.85705277;43.41435045;707.7431039;704.1156959;6217.323321
37.85;0.266925309;48;3714;79.83035704;43.40299972;707.5480309;703.927056;6204.640588
37.85;0.266925309;48;3714;79.93542463;43.4354652;707.3531681;703.7386282;6240.915879
37.85;0.266925309;48;3714;80.0881572;43.40219821;707.1585153;703.5504123;6203.745027
37.85;0.266925309;48;3714;80.03957339;43.40860619;706.9640723;703.3624081;6210.904977
37.85;0.266925309;48;3714;79.97027647;43.39409782;706.7698387;703.1746152;6194.694058
37.85;0.266925309;48;3714;79.90397002;43.40047173;706.5758145;702.9870335;6201.815942
37.85;0.266925309;48;3714;79.85956442;43.41408245;706.3819993;702.7996628;6217.023867
37.85;0.266925309;48;3714;79.85036698;43.40742832;706.188393;702.6125028;6209.588885
37.85;0.266925309;48;3714;79.90988624;43.3986487;705.9949953;702.4255532;6199.778978
37.85;0.266925309;48;3714;79.84490817;43.39952133;705.8018059;702.2388138;6200.754012
37.85;0.266925309;48;3714;79.80960938;43.3966642;705.6088248;702.0522844;6197.561605
37.85;0.266925309;48;3714;79.85767204;43.43073122;705.4160515;701.8659648;6235.626369
37.85;0.266925309;48;3714;80.00291468;43.40835986;705.223486;701.6798547;6210.629736
37.85;0.266925309;48;3714;79.8797197;43.40112845;705.031128;701.4939538;6202.549726
37.85;0.266925309;48;3714;79.83088309;43.39282931;704.8389773;701.308262;6193.276689
37.85;0.266925309;48;3714;79.77944789;43.38613064;704.6470336;701.122779;6185.791936
37.85;0.266925309;48;3714;79.73429141;43.38609641;704.4552967;700.9375046;6185.75369
37.85;0.266925309;48;3714;79.71366688;43.39508994;704.2637664;700.7524385;6195.802602
37.85;0.266925309;48;3714;79.69191437;43.38398697;704.0724426;700.5675805;6183.396712
37.85;0.266925309;48;3714;79.6648282;43.37813645;703.8813248;700.3829304;6176.859629
37.85;0.266925309;48;3714;79.71680825;43.39052716;703.690413;700.1984879;6190.70438
37.85;0.266925309;48;3714;79.74925966;43.38264465;703.4997069;700.0142528;6181.896866
37.85;0.266925309;48;3714;79.78436397;43.3824669;703.3092064;699.8302249;6181.698259
37.85;0.266925309;48;3714;79.7230595;43.37742836;703.118911;699.6464039;6176.068445
37.85;0.266925309;48;3714;79.73969815;43.39599917;702.9288208;699.4627896;6196.818536
37.85;0.266925309;48;3714;79.67213803;43.38487606;702.7389353;699.2793818;6184.390128
37.85;0.266925309;48;3714;79.64999527;43.35920308;702.5492545;699.0961803;6155.704444
37.85;0.266925309;48;3714;79.60045276;43.36472772;702.359778;698.9131847;6161.877397
37.85;0.266925309;48;3714;79.59335635;43.38600963;702.1705057;698.7303949;6185.656728
37.85;0.266925309;48;3714;79.70582447;43.37396275;701.9814374;698.5478106;6172.19615
37.85;0.266925309;48;3714;79.65512475;43.37088586;701.7925728;698.3654317;6168.758191
37.85;0.266925309;48;3714;79.67020864;43.37074964;701.6039116;698.1832579;6168.605989
37.85;0.266925309;48;3714;79.71550644;43.36842912;701.4154538;698.0012889;6166.013158
37.85;0.266925309;48;3714;79.70264269;43.33902941;701.2271991;697.8195245;6133.16341
37.85;0.266925309;48;3714;79.61640175;43.36322841;701.0391472;697.6379645;6160.202147
37.85;0.266925309;48;3714;79.59300037;43.35460098;700.8512979;697.4566086;6150.56229
37.85;0.266925309;48;3714;79.60200354;43.35007899;700.663651;697.2754567;6145.509648
37.85;0.266925309;48;3714;79.6234324;43.3630149;700.4762064;697.0945085;6159.963584
37.85;0.266925309;48;3714;79.61861007;43.3383827;700.2889637;696.9137638;6132.440806
37.85;0.266925309;48;3714;79.55560503;43.33764211;700.1019227;696.7332223;6131.613308
37.85;0.266925309;48;3714;79.51951438;43.33523398;699.9150833;696.5528838;6128.922592
37.85;0.266925309;48;3714;79.59020955;43.33923578;699.7284453;696.3727481;6133.393994
37.85;0.266925309;48;3714;79.57357272;43.33057924;699.5420083;696.192815;6123.721618
37.85;0.266925309;48;3714;79.50835631;43.33197941;699.3557723;696.0130842;6125.286089
37.85;0.266925309;48;3714;79.47820287;43.34666063;699.1697369;695.8335555;6141.690147
37.85;0.266925309;48;3714;79.52028755;43.34279787;698.9839019;695.6542287;6137.374094
37.85;0.266925309;48;3714;79.60343262;43.35413732;698.7982672;695.4751035;6150.044224
37.85;0.266925309;48;3714;79.73059021;43.34538907;698.6128326;695.2961798;6140.269375
37.85;0.266925309;48;3714;79.74198754;43.33741405;698.4275977;695.1174572;6131.358489
37.85;0.266925309;48;3714;79.72639263;43.34469199;698.2425624;694.9389356;6139.49049
37.85;0.266925309;48;3714;79.66087761;43.32718239;698.0577266;694.7606148;6119.926148
37.85;0.266925309;48;3714;79.5782561;43.32832661;697.8730898;694.5824945;6121.204644
37.85;0.266925309;48;3714;79.51470524;43.32596763;697.6886521;694.4045745;6118.56884
37.85;0.266925309;48;3714;79.52097203;43.33137352;697.5044131;694.2268545;6124.609107
37.85;0.266925309;48;3714;79.50705585;43.33782156;697.3203726;694.0493344;6131.813821
37.85;0.266925309;48;3714;79.45748183;43.32774265;697.1365304;693.8720139;6120.552148
37.85;0.266925309;48;3714;79.44050328;43.31860159;696.9528863;693.6948928;6110.338391
37.85;0.266925309;48;3714;79.4044695;43.33367262;696.76944;693.5179708;6127.177997
37.85;0.266925309;48;3714;79.46366715;43.33267214;696.5861915;693.3412478;6126.060118
37.85;0.266925309;48;3714;79.46343719;43.30465763;696.4031404;693.1647235;6094.758125
37.85;0.266925309;48;3714;79.39653223;43.30591078;696.2202865;692.9883978;6096.158325
37.85;0.266925309;48;3714;79.42236783;43.32278929;696.0376297;692.8122703;6115.017523
37.85;0.266925309;48;3714;79.4224021;43.30086026;695.8551697;692.6363408;6090.515136
37.85;0.266925309;48;3714;79.35906638;43.30371925;695.6729063;692.4606092;6093.709622
37.85;0.266925309;48;3714;79.41295403;43.30413569;695.4908393;692.2850752;6094.174938
37.85;0.266925309;48;3714;79.42750132;43.31162525;695.3089685;692.1097385;6102.543387
37.85;0.266925309;48;3714;79.38135731;43.29320771;695.1272936;691.934599;6081.964562
37.85;0.266925309;48;3714;79.4088017;43.31173281;694.9458145;691.7596565;6102.663565
37.85;0.266925309;48;3714;79.40915138;43.2880783;694.764531;691.5849107;6076.233217
37.85;0.266925309;48;3714;79.3846588;43.30782889;694.5834428;691.4103614;6098.301522
37.85;0.266925309;48;3714;79.41425352;43.30755602;694.4025497;691.2360083;6097.99664
37.85;0.266925309;48;3714;79.44839873;43.30558822;694.2218515;691.0618514;6095.797918
37.85;0.266925309;48;3714;79.43794462;43.27478953;694.0413481;690.8878902;6061.385017
37.85;0.266925309;48;3714;79.34562423;43.28945961;693.8610391;690.7141247;6077.776628
37.85;0.266925309;48;3714;79.28095358;43.28811209;693.6809244;690.5405545;6076.270975
37.85;0.266925309;48;3714;79.24997426;43.3004583;693.5010038;690.3671796;6090.066004
37.85;0.266925309;48;3714;79.30009878;43.28518741;693.3212771;690.1939996;6073.003085
37.85;0.266925309;48;3714;79.35706024;43.30419475;693.141744;690.0210143;6094.240926
37.85;0.266925309;48;3714;79.42853238;43.27604933;692.9624044;689.8482235;6062.792657
37.85;0.266925309;48;3714;79.34725391;43.29069718;692.7832581;689.6756271;6079.159417
37.85;0.266925309;48;3714;79.40289403;43.28482516;692.6043047;689.5032247;6072.598321
37.85;0.266925309;48;3714;79.49875827;43.2934433;692.4255442;689.3310162;6082.227797
37.85;0.266925309;48;3714;79.55844107;43.29060641;692.2469763;689.1590013;6079.057997
37.85;0.266925309;48;3714;79.46596333;43.26748467;692.0686009;688.9871799;6053.222943
37.85;0.266925309;48;3714;79.35621918;43.27977296;691.8904176;688.8155517;6066.953254
37.85;0.266925309;48;3714;79.38821813;43.30289806;691.7124263;688.6441164;6092.792068
37.85;0.266925309;48;3714;79.43409974;43.26561175;691.5346268;688.472874;6051.130235
37.85;0.266925309;48;3714;79.42957723;43.30293581;691.3570189;688.3018241;6092.834248
37.85;0.266925309;48;3714;79.56093977;43.2980726;691.1796024;688.1309665;6087.40034
37.85;0.266925309;48;3714;79.62258318;43.29158615;691.002377;687.9603011;6080.152715
37.85;0.266925309;48;3714;79.56886843;43.2823209;690.8253427;687.7898275;6069.800192
37.85;0.266925309;48;3714;79.47400641;43.29189026;690.648499;687.6195457;6080.492504
37.85;0.266925309;48;3714;79.42159865;43.2963979;690.471846;687.4494554;6085.529123
37.85;0.266925309;48;3714;79.3800728;43.32039678;690.2953832;687.2795563;6112.344251
37.85;0.266925309;48;3714;79.36350629;43.27906142;690.1191106;687.1098482;6066.158214
37.85;0.266925309;48;3714;79.29496554;43.28090968;689.943028;686.940331;6068.223366
37.85;0.266925309;48;3714;79.25244854;43.27824329;689.7671351;686.7710044;6065.244078
37.85;0.266925309;48;3714;79.21169092;43.28124339;689.5914317;686.6018682;6068.596239
37.85;0.266925309;48;3714;79.18960259;43.26550095;689.4159176;686.4329222;6051.006429
37.85;0.266925309;48;3714;79.15501881;43.27364861;689.2405927;686.2641662;6060.110217
37.85;0.266925309;48;3714;79.13870746;43.25744385;689.0654567;686.0955999;6042.003834
37.85;0.266925309;48;3714;79.12099471;43.25189225;688.8905094;685.9272232;6035.80076
37.85;0.266925309;48;3714;79.09034843;43.26257981;688.7157506;685.7590358;6047.742494
37.85;0.266925309;48;3714;79.0935243;43.25256694;688.5411801;685.5910376;6036.554625
37.85;0.266925309;48;3714;79.07857127;43.25215146;688.3667977;685.4232282;6036.090392
37.85;0.266925309;48;3714;79.07146775;43.24704573;688.1926032;685.2556076;6030.385504
37.85;0.266925309;48;3714;79.07161365;43.25467605;688.0185965;685.0881754;6038.911239
37.85;0.266925309;48;3714;79.09493068;43.23642799;687.8447772;684.9209315;6018.52178
37.85;0.266925309;48;3714;79.1059448;43.2380593;687.6711452;684.7538757;6020.34452
37.85;0.266925309;48;3714;79.12498884;43.22796364;687.4977003;684.5870077;6009.064143
37.85;0.266925309;48;3714;79.15746693;43.23452242;687.3244423;684.4203274;6016.392594
37.85;0.266925309;48;3714;79.19084133;43.23398852;687.151371;684.2538345;6015.796034
37.85;0.266925309;48;3714;79.23744141;43.23385342;686.9784861;684.0875288;6015.645082
37.85;0.266925309;48;3714;79.29737036;43.23481148;686.8057876;683.9214101;6016.715567
37.85;0.266925309;48;3714;79.36517804;43.23651975;686.6332751;683.7554782;6018.624312
37.85;0.266925309;48;3714;79.44156262;43.23905477;686.4609486;683.5897329;6021.456808
37.85;0.266925309;48;3714;79.52474619;43.24237605;686.2888077;683.424174;6025.16784
37.85;0.266925309;48;3714;79.63262901;43.24703058;686.1168523;683.2588012;6030.368578
37.85;0.266925309;48;3714;79.70741711;43.25184584;685.9450822;683.0936144;6035.748902
37.85;0.266925309;48;3714;79.85022332;43.25882617;685.7734972;682.9286134;6043.548366
37.85;0.266925309;48;3714;79.95394066;43.26579582;685.6020971;682.7637979;6051.335906
37.85;0.266925309;48;3714;80.06133651;43.27366742;685.4308816;682.5991677;6060.131228
37.85;0.266925309;48;3714;80.14303632;43.28183789;685.2598507;682.4347226;6069.260501
37.85;0.266925309;48;3714;80.29153153;43.29126039;685.089004;682.2704625;6079.788724
37.85;0.266925309;48;3714;80.33305397;43.29986265;684.9183414;682.1063871;6089.400457
37.85;0.266925309;48;3714;80.45547315;43.30960011;684.7478628;681.9424961;6100.280596
37.85;0.266925309;48;3714;80.59258874;43.31981566;684.5775678;681.7787895;6111.694941
37.85;0.266925309;48;3714;80.65152701;43.32909652;684.4074563;681.6152669;6122.0649
37.85;0.266925309;48;3714;80.7600649;43.33884704;684.2375281;681.4519282;6132.959632
37.85;0.266925309;48;3714;80.87605451;43.34958714;684.067783;681.2887732;6144.960082
37.85;0.266925309;48;3714;80.96569652;43.36019248;683.8982208;681.1258017;6156.809949
26.85;0.266925309;48;3714;79.8146665;39.06350409;683.7288414;680.9630134;13646.75077
26.85;0.266925309;48;3714;78.76129149;39.10776052;683.5596444;680.8004081;13696.20067
26.85;0.266925309;48;3714;78.83186612;39.09343621;683.3906298;680.6379857;13680.19542
26.85;0.266925309;48;3714;78.77515139;39.03626199;683.2217972;680.475746;13616.31183
26.85;0.266925309;48;3714;78.5664773;38.92556484;683.0531466;680.3136887;13492.62445
26.85;0.266925309;48;3714;78.34830587;38.7514647;682.8846777;680.1518136;13298.09376
26.85;0.266925309;48;3714;78.07481265;38.48346667;682.7163904;679.9901205;12998.64634
26.85;0.266925309;48;3714;77.80661432;38.14568747;682.5482844;679.8286093;12621.22898
26.85;0.266925309;48;3714;77.50784691;37.73635633;682.3803595;679.6672797;12163.8631
26.85;0.266925309;48;3714;77.21561712;37.29078792;682.2126156;679.5061314;11666.00753
26.85;0.266925309;48;3714;76.91388142;36.82362375;682.0450524;679.3451644;11144.02195
26.85;0.266925309;48;3714;76.61432729;36.3588283;681.8776697;679.1843784;10624.68306
26.85;0.266925309;48;3714;76.31532517;35.91165102;681.7104675;679.0237732;10125.02982
26.85;0.266925309;48;3714;76.02040275;35.49414283;681.5434454;678.8633486;9658.52732
26.85;0.266925309;48;3714;75.73596101;35.11382064;681.3766032;678.7031044;9233.574567
26.85;0.266925309;48;3714;75.42863684;34.7415612;681.2099409;678.5430404;8817.63073
26.85;0.266925309;48;3714;75.17269584;34.46897399;681.0434581;678.3831563;8513.055586
26.85;0.266925309;48;3714;74.89006686;34.20014681;680.8771547;678.2234521;8212.681717
26.85;0.266925309;48;3714;74.63121706;33.98677261;680.7110305;678.0639274;7974.268186
26.85;0.266925309;48;3714;74.36544764;33.79998081;680.5450853;677.9045821;7765.556496
26.85;0.266925309;48;3714;74.12034297;33.64618737;680.3793189;677.745416;7593.715496
26.85;0.266925309;48;3714;73.61275508;33.51632636;680.2137312;677.5864289;7448.615377
26.85;0.266925309;48;3714;72.74583255;33.45353012;680.0483218;677.4276205;7378.450041
26.85;0.266925309;48;3714;72.71066152;33.4373529;679.8830907;677.2689908;7360.374434
26.85;0.266925309;48;3714;72.65421034;33.42336281;679.7180377;677.1105394;7344.742619
26.85;0.266925309;48;3714;72.5512387;33.41170464;679.5531625;676.9522662;7331.716369
26.85;0.266925309;48;3714;72.40342136;33.40242097;679.3884649;676.7941709;7321.343264
26.85;0.266925309;48;3714;72.23742935;33.39274461;679.2239448;676.6362534;7310.531399
26.85;0.266925309;48;3714;72.15027423;33.3735513;679.059602;676.4785135;7289.08576
26.85;0.266925309;48;3714;72.04352337;33.3552134;678.8954363;676.320951;7268.59592
26.85;0.266925309;48;3714;71.92478079;33.33293133;678.7314474;676.1635657;7243.699066
26.85;0.266925309;48;3714;71.83739664;33.30468252;678.5676353;676.0063573;7212.135273
26.85;0.266925309;48;3714;71.78484882;33.27814836;678.4039997;675.8493257;7182.487354
26.85;0.266925309;48;3714;71.71613781;33.2480871;678.2405404;675.6924707;7148.898419
26.85;0.266925309;48;3714;71.73687159;33.21667199;678.0772572;675.535792;7113.796771
26.85;0.266925309;48;3714;71.70129988;33.1897827;677.91415;675.3792896;7083.752033
26.85;0.266925309;48;3714;71.67257681;33.16391445;677.7512185;675.2229631;7054.848162
26.85;0.266925309;48;3714;71.64365471;33.13877952;677.5884626;675.0668124;7026.763667
26.85;0.266925309;48;3714;71.6336536;33.11229297;677.4258821;674.9108373;6997.168941
26.85;0.266925309;48;3714;71.61440076;33.08702012;677.2634767;674.7550376;6968.930339
26.85;0.266925309;48;3714;71.58429736;33.06407169;677.1012464;674.5994131;6943.288928
26.85;0.266925309;48;3714;71.56422594;33.0418673;676.9391908;674.4439636;6918.478867
26.85;0.266925309;48;3714;71.56982246;33.01865903;676.7773099;674.2886889;6892.547118
26.85;0.266925309;48;3714;71.54434344;32.99989672;676.6156034;674.1335888;6871.583067
26.85;0.266925309;48;3714;71.52560951;32.9827961;676.4540711;673.978663;6852.475695
26.85;0.266925309;48;3714;71.49902346;32.96773309;676.2927129;673.8239115;6835.645053
26.85;0.266925309;48;3714;71.4731227;32.95384799;676.1315286;673.6693341;6820.130543
26.85;0.266925309;48;3714;71.44842154;32.94080538;675.9705179;673.5149304;6805.557388
26.85;0.266925309;48;3714;71.42527622;32.92839508;675.8096808;673.3607004;6791.690755
26.85;0.266925309;48;3714;71.40376935;32.91643938;675.6490169;673.2066437;6778.332056
26.85;0.266925309;48;3714;71.38391995;32.90481914;675.4885262;673.0527604;6765.348186
26.85;0.266925309;48;3714;71.3656742;32.89348289;675.3282084;672.89905;6752.681635
26.85;0.266925309;48;3714;71.34893496;32.88243241;675.1680633;672.7455125;6740.334395
26.85;0.266925309;48;3714;71.33357261;32.87170008;675.0080908;672.5921477;6728.342636
26.85;0.266925309;48;3714;71.31943987;32.86132888;674.8482907;672.4389553;6716.754374
26.85;0.266925309;48;3714;71.30638399;32.85135887;674.6886628;672.2859351;6705.614395
26.85;0.266925309;48;3714;71.29143209;32.84200049;674.5292069;672.1330871;6695.157816
26.85;0.266925309;48;3714;71.27807019;32.83287196;674.3699227;671.9804109;6684.95806
26.85;0.266925309;48;3714;71.25646393;32.82511057;674.2108103;671.8279064;6676.285878
26.85;0.266925309;48;3837;71.2540136;32.83951063;674.0518692;671.6755733;6692.375773
26.85;0.266925309;48;3837;71.24022831;32.83136121;673.9106011;671.5397652;6683.270019
26.85;0.266925309;48;3837;71.22155145;32.82431793;673.7694852;671.4041097;6675.40022
26.85;0.266925309;48;3837;71.21224462;32.81651695;673.6285214;671.2686067;6666.683794
26.85;0.266925309;48;3837;71.18548572;32.81005848;673.4877094;671.1332562;6659.467429
26.85;0.266925309;48;3837;71.19083612;32.80200356;673.3470492;670.9980578;6650.467269
26.85;0.266925309;48;3837;71.18609498;32.79432961;673.2065405;670.8630115;6641.892792
26.85;0.266925309;48;3837;71.1833865;32.78714719;673.0661832;670.728117;6633.867511
26.85;0.266925309;48;3837;71.17677227;32.78092656;672.9259772;670.5933742;6626.916901
26.85;0.266925309;48;3837;71.16949837;32.7749649;672.7859223;670.4587829;6620.255636
26.85;0.266925309;48;3837;71.1704526;32.76889184;672.6460182;670.324343;6613.469909
26.85;0.266925309;48;3837;71.16420332;32.76370022;672.506265;670.1900542;6607.669055
26.85;0.266925309;48;3837;71.16129744;32.75877646;672.3666623;670.0559165;6602.167495
26.85;0.266925309;48;3837;71.13898079;32.75550853;672.22721;669.9219296;6598.516078
26.85;0.266925309;48;3837;71.14457043;32.75038161;672.087908;669.7880933;6592.787523
26.85;0.266925309;48;3837;71.14677928;32.74580034;671.9487561;669.6544075;6587.668643
26.85;0.266925309;48;3837;71.1386167;32.74235313;671.8097541;669.5208721;6583.816897
26.85;0.266925309;48;3837;71.13943273;32.73853532;671.6709019;669.3874868;6579.551078
26.85;0.266925309;48;3837;71.12912812;32.73574717;671.5321993;669.2542515;6576.435737
26.85;0.266925309;48;3837;71.12170622;32.73271014;671.3936462;669.1211661;6573.042311
26.85;0.266925309;48;3837;71.11643471;32.72966778;671.2552424;668.9882303;6569.642932
26.85;0.266925309;48;3837;71.11087523;32.72673551;671.1169877;668.8554439;6566.366567
26.85;0.266925309;48;3837;71.10404016;32.72388387;670.978882;668.7228069;6563.180284
26.85;0.266925309;48;3837;71.09826852;32.72085985;670.8409251;668.590319;6559.801397
26.85;0.266925309;48;3837;71.09383051;32.71783346;670.7031169;668.4579801;6556.419862
26.85;0.266925309;48;3837;71.10617008;32.71386884;670.5654571;668.3257901;6551.989994
26.85;0.266925309;48;3837;71.08928405;32.71180313;670.4279457;668.1937486;6549.681876
26.85;0.266925309;48;3837;71.08190545;32.7094171;670.2905824;668.0618557;6547.015848
26.85;0.266925309;48;3837;71.09129001;32.70574628;670.1533672;667.930111;6542.91426
26.85;0.266925309;48;3837;71.08104648;32.7033175;670.0162998;667.7985145;6540.200469
26.85;0.266925309;48;3837;71.08692449;32.70077585;669.8793801;667.667066;6537.360551
26.85;0.266925309;48;3837;71.06940263;32.69948901;669.7426079;667.5357653;6535.922704
26.85;0.266925309;48;3837;71.07651955;32.69663227;669.6059832;667.4046122;6532.730729
26.85;0.266925309;48;3837;71.06465999;32.69457755;669.4695056;667.2736066;6530.434888
26.85;0.266925309;48;3837;71.07083801;32.69225067;669.3331751;667.1427484;6527.834951
26.85;0.266925309;48;3837;71.05884153;32.6907294;669.1969915;667.0120372;6526.135161
26.85;0.266925309;48;3837;71.0477607;32.68913071;669.0609546;666.8814731;6524.348869
26.85;0.266925309;48;3837;71.05767677;32.68598759;668.9250643;666.7510557;6520.836898
26.85;0.266925309;48;3837;71.04811877;32.68403083;668.7893205;666.6207851;6518.650517
26.85;0.266925309;48;3837;71.05323164;32.68142439;668.6537229;666.4906609;6515.738209
26.85;0.266925309;48;3837;71.04173333;32.67970572;668.5182714;666.360683;6513.817853
26.85;0.266925309;48;3837;71.04716856;32.67716284;668.3829659;666.2308513;6510.976575
26.85;0.266925309;48;3837;71.03551419;32.67553348;668.2478061;666.1011656;6509.156014
26.85;0.266925309;48;3837;71.04132454;32.67307866;668.1127921;665.9716257;6506.413119
26.85;0.266925309;48;3837;71.02954395;32.67154095;667.9779234;665.8422314;6504.694954
26.85;0.266925309;48;3837;71.03573456;32.669145;667.8432002;665.7129827;6502.017842
26.85;0.266925309;48;3837;71.023766;32.66766673;667.708622;665.5838793;6500.366097
26.85;0.266925309;48;3837;71.0290934;32.66523701;667.5741889;665.4549211;6497.651261
26.85;0.266925309;48;3837;71.01633217;32.6635368;667.4399007;665.3261079;6495.751523
26.85;0.266925309;48;3837;71.01885453;32.66170231;667.3057571;665.1974395;6493.701766
26.85;0.266925309;48;3837;71.01140963;32.66002278;667.1717581;665.0689158;6491.825141
26.85;0.266925309;48;3837;70.99961422;32.65849517;667.0379035;664.9405367;6490.118259
26.85;0.266925309;48;3837;70.99777393;32.65603149;666.9041931;664.8123019;6487.365473
26.85;0.266925309;48;3837;70.9808698;32.65496679;666.7706268;664.6842113;6486.175837
26.85;0.266925309;48;3837;71.01131665;32.65030039;666.6372044;664.5562647;6480.961835
26.85;0.266925309;48;3837;71.00738539;32.64822159;666.5039258;664.428462;6478.639092
26.85;0.266925309;48;3837;71.00931771;32.64616715;666.3707907;664.3008031;6476.343556
26.85;0.266925309;22;3837;71.09272492;32.64673686;666.2377992;664.1732876;6476.980121
26.85;0.266925309;22;3837;71.34224751;32.64707615;666.1049509;664.0459156;6477.359233
26.85;0.266925309;22;3837;71.59945332;32.65091609;665.9722458;663.9186868;6481.649787
26.85;0.266925309;22;3837;71.84324881;32.66041106;665.8396837;663.791601;6492.258981
26.85;0.266925309;22;3837;72.05772311;32.67576596;665.7072644;663.6646582;6509.415775
26.85;0.266925309;22;3837;72.23320225;32.69787304;665.5749878;663.5378581;6534.117104
26.85;0.266925309;22;3837;72.35359491;32.72580727;665.4428538;663.4112006;6565.329395
26.85;0.266925309;22;3837;72.46743156;32.75788529;665.3108621;663.2846855;6601.171752
26.85;0.241582747;22;3837;72.66783427;33.1518632;665.1790126;663.1583126;6372.856081
26.85;0.241582747;22;3837;72.93371201;33.21060685;665.0473052;663.0320819;6432.261494
26.85;0.241582747;22;3837;73.13763926;33.26929729;664.9157398;662.9059931;6491.613103
26.85;0.241582747;22;3837;73.28204965;33.32995833;664.7843161;662.7800461;6552.957513
26.85;0.241582747;22;3837;73.91750282;33.38529534;664.653034;662.6542408;6608.917914
26.85;0.241582747;22;3837;74.55757567;33.39697691;664.5218933;662.5285769;6620.731085
26.85;0.241582747;22;3837;74.58657096;33.38439926;664.390894;662.4030543;6608.011747
26.85;0.241582747;22;3837;74.72297082;33.37989213;664.2600358;662.2776728;6603.453836
26.85;0.241582747;22;3837;74.94034652;33.38280091;664.1293187;662.1524323;6606.39539
26.85;0.241582747;22;3837;75.14203702;33.38293482;663.9987424;662.0273327;6606.530809
26.85;0.241582747;22;3837;75.33365904;33.38115687;663.8683067;661.9023737;6604.732824
26.85;0.241582747;22;3837;75.56021852;33.37875544;663.7380117;661.7775553;6602.304342
26.85;0.241582747;22;3837;75.74169861;33.36596509;663.607857;661.6528772;6589.369908
26.85;0.241582747;22;3837;75.97005474;33.3557937;663.4778426;661.5283393;6579.083932
26.85;0.241582747;22;3837;76.14432955;33.33919686;663.3479682;661.4039414;6562.300121
26.85;0.241582747;22;3837;76.35902588;33.3251175;663.2182339;661.2796835;6548.062152
26.85;0.241582747;22;3837;76.52105502;33.30804417;663.0886393;661.1555652;6530.796481
