Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.241582747;22;3837;76.71586098;33.29669345;662.9591843;661.0315865;6519.317893
26.85;0.241582747;22;3837;76.89278125;33.28457299;662.8298688;660.9077473;6507.060894
26.85;0.241582747;22;3837;77.05866496;33.27434883;662.7006927;660.7840472;6496.721559
26.85;0.241582747;22;3837;77.21659006;33.26612365;662.5716558;660.6604863;6488.403719
26.85;0.241582747;22;3837;77.36757811;33.2597508;662.4427579;660.5370643;6481.959071
26.85;0.241582747;22;3837;77.5119976;33.25498658;662.3139989;660.4137811;6477.141184
26.85;0.241582747;22;3837;77.67127565;33.24891036;662.1853786;660.2906366;6470.996506
26.85;0.241582747;22;3837;77.76927912;33.24615143;662.056897;660.1676305;6468.206498
26.85;0.241582747;22;3837;77.93053631;33.24490378;661.9285537;660.0447627;6466.944799
26.85;0.241582747;22;3837;78.04254704;33.24338953;661.8003488;659.9220331;6465.41349
26.85;0.241582747;22;3837;78.15638568;33.24241605;661.672282;659.7994415;6464.429039
26.85;0.241582747;22;3837;78.26424549;33.24135823;661.5443532;659.6769878;6463.359305
26.85;0.241582747;22;3837;78.36681647;33.24004459;661.4165623;659.5546717;6462.03086
26.85;0.241582747;22;3837;78.46414146;33.23828608;661.288909;659.4324932;6460.252546
26.85;0.241582747;22;3837;78.55633231;33.23590617;661.1613933;659.3104521;6457.845822
26.85;0.241582747;22;3837;78.64349887;33.23274757;661.0340151;659.1885482;6454.651637
26.85;0.241582747;22;3837;78.72573724;33.22868356;660.906774;659.0667813;6450.541845
26.85;0.241582747;22;3837;78.80312315;33.22362155;660.7796701;658.9451515;6445.422815
26.85;0.241582747;22;3837;78.87561561;33.21751014;660.6527031;658.8236583;6439.242558
26.85;0.241582747;22;3837;78.94188978;33.21037713;660.5258729;658.7023018;6432.029188
26.85;0.241582747;22;3837;79.00582547;33.2019276;660.3991794;658.5810818;6423.484468
26.85;0.241582747;22;3837;79.06834929;33.1928979;660.2726224;658.459998;6414.353053
26.85;0.241582747;22;3837;79.13742028;33.18152671;660.1462018;658.3390505;6402.853759
26.85;0.241582747;22;3837;79.20674822;33.17465893;660.0199174;658.2182389;6395.908608
26.85;0.241582747;22;3837;79.2398215;33.16009013;659.8937691;658.0975632;6381.175684
26.85;0.241582747;22;3837;79.27510145;33.15407672;659.7677567;657.9770231;6375.094534
26.85;0.241582747;22;3837;79.33229947;33.13972141;659.6418801;657.8566186;6360.577507
26.85;0.241582747;22;3837;79.36946514;33.12417742;659.5161391;657.7363495;6344.858403
26.85;0.241582747;22;3837;79.41068672;33.11175636;659.3905336;657.6162157;6332.297415
26.85;0.241582747;22;3837;79.44670819;33.09642422;659.2650635;657.4962169;6316.792557
26.85;0.241582747;22;3837;79.46715815;33.08689673;659.1397285;657.3763531;6307.157736
26.85;0.241582747;22;3837;79.50958085;33.06989326;659.0145286;657.2566241;6289.962718
26.85;0.241582747;22;3837;79.50982637;33.0626176;658.8894636;657.1370296;6282.605092
26.85;0.241582747;22;3837;79.53734681;33.04748661;658.7645334;657.0175697;6267.303641
26.85;0.241582747;22;3837;79.55902419;33.03250354;658.6397378;656.8982441;6252.151786
26.85;0.241582747;22;3837;79.57789289;33.01725273;658.5150766;656.7790527;6236.729168
26.85;0.241582747;22;3837;79.59536782;33.00224593;658.3905498;656.6599953;6221.553309
26.85;0.241582747;22;3837;79.61126561;32.98743386;658.2661572;656.5410718;6206.574374
26.85;0.241582747;22;3837;79.62550808;32.97282565;658.1418986;656.422282;6191.801597
26.85;0.241582747;22;3837;79.63813602;32.95843535;658.0177739;656.3036258;6177.249192
26.85;0.241582747;22;3837;79.64922025;32.94427416;657.8937829;656.185103;6162.928464
26.85;0.241582747;22;3837;79.65883976;32.93034921;657.7699255;656.0667135;6148.846644
26.85;0.241582747;22;3837;79.66707764;32.9166642;657.6462016;655.9484571;6135.007472
26.85;0.241582747;22;3837;79.67401825;32.90322044;657.5226111;655.8303337;6121.412267
26.85;0.241582747;22;3837;79.67974397;32.89001788;657.3991536;655.7123431;6108.060973
26.85;0.241582747;22;3837;79.68433263;32.87705588;657.2758293;655.5944852;6094.95295
26.85;0.241582747;22;3837;79.68785648;32.86433372;657.1526378;655.4767598;6082.087467
26.85;0.241582747;22;3837;79.6903821;32.85185084;657.029579;655.3591668;6069.463968
26.85;0.241582747;22;3837;79.69197103;32.83960698;656.9066528;655.241706;6057.082175
26.85;0.241582747;22;3837;79.69268057;32.82760216;656.7838592;655.1243774;6044.942109
26.85;0.241582747;22;3837;79.69256448;32.81583665;656.6611978;655.0071806;6033.044058
26.85;0.241582747;22;3837;79.69167353;32.80431096;656.5386685;654.8901156;6021.388526
26.85;0.241582747;22;3837;79.69005591;32.79302572;656.4162714;654.7731823;6009.976159
26.85;0.241582747;22;3837;79.68775748;32.78198165;656.2940061;654.6563805;5998.80767
26.85;0.241582747;22;3837;79.684822;32.77117943;656.1718725;654.53971;5987.883756
26.85;0.241582747;22;3837;79.68129123;32.76061965;656.0498706;654.4231707;5977.205018
26.85;0.241582747;22;3837;79.67720502;32.75030274;655.9280001;654.3067624;5966.771888
26.85;0.241582747;22;3837;79.67260142;32.7402289;655.8062609;654.190485;5956.58456
26.85;0.241582747;22;3837;79.66751673;32.73039802;655.6846529;654.0743384;5946.642936
26.85;0.241582747;22;3837;79.6619856;32.72080969;655.5631759;653.9583224;5936.946582
26.85;0.241582747;22;3837;79.65604104;32.7114631;655.4418299;653.8424369;5927.494698
26.85;0.241582747;22;3837;79.64971455;32.70235708;655.3206145;653.7266816;5918.2861
26.85;0.241582747;22;3837;79.64303612;32.69349008;655.1995298;653.6110566;5909.319214
26.85;0.241582747;22;3837;79.63603432;32.68486017;655.0785756;653.4955615;5900.59208
26.85;0.241582747;22;3837;79.62873637;32.67646503;654.9577517;653.3801963;5892.102361
26.85;0.241582747;22;3837;79.62116816;32.66830199;654.837058;653.2649608;5883.84737
26.85;0.241582747;22;3837;79.61335432;32.66036809;654.7164943;653.149855;5875.824086
26.85;0.241582747;22;3837;79.60531826;32.65266002;654.5960606;653.0348785;5868.029187
26.85;0.241582747;22;3837;79.59708224;32.64517425;654.4757566;652.9200314;5860.459079
26.85;0.241582747;22;3837;79.58866737;32.63790696;654.3555823;652.8053133;5853.10993
26.85;0.241582747;22;3837;79.58009371;32.63085418;654.2355374;652.6907243;5845.977698
26.85;0.241582747;22;3837;79.57138025;32.62401173;654.1156219;652.5762642;5839.058163
26.85;0.241582747;22;3837;79.56254499;32.61737529;653.9958356;652.4619327;5832.34696
26.85;0.241582747;22;3837;79.55360497;32.61094042;653.8761784;652.3477298;5825.839602
26.85;0.241582747;22;3837;79.5445763;32.60470261;653.7566501;652.2336553;5819.531511
26.85;0.241582747;22;3837;79.56275699;32.58953609;653.6372506;652.1197091;5804.194142
26.85;0.241582747;22;3837;79.60441413;32.59058172;653.5179798;652.0058911;5805.251543
26.85;0.241582747;22;3837;79.61056113;32.57858217;653.3988375;651.892201;5793.116823
26.85;0.241582747;22;3837;79.68398957;32.59194291;653.2798236;651.7786387;5806.628068
26.85;0.241582747;22;3837;79.50965682;32.58138689;653.1609379;651.6652042;5795.953139
26.85;0.241582747;22;3837;79.53593528;32.56695172;653.0421803;651.5518972;5781.355352
26.85;0.241582747;22;3837;79.55907057;32.56811645;652.9235507;651.4387176;5782.533195
26.85;0.241582747;22;3837;79.53572345;32.55629946;652.8050489;651.3256653;5770.583086
26.85;0.241582747;22;3837;79.58934368;32.55809464;652.6866747;651.2127401;5772.398494
26.85;0.241582747;22;3837;79.57952885;32.55604564;652.5684282;651.0999419;5770.326405
26.85;0.241582747;22;3837;79.54425632;32.54236746;652.450309;650.9872705;5756.494135
26.85;0.241582747;22;3837;79.63113746;32.56057401;652.3323172;650.8747259;5774.905793
26.85;0.241582747;22;3837;79.45645184;32.54512698;652.2144524;650.7623078;5759.284745
26.85;0.241582747;22;3837;79.47857464;32.53429694;652.0967147;650.6500161;5748.332703
26.85;0.241582747;22;3837;79.45174659;32.53640496;651.9791038;650.5378506;5750.464469
26.85;0.241582747;22;3837;79.47473589;32.52431777;651.8616197;650.4258113;5738.241113
26.85;0.241582747;22;3837;79.51422891;32.51910892;651.7442622;650.313898;5732.973583
26.85;0.241582747;22;3837;79.59030093;32.53762015;651.6270311;650.2021105;5751.693347
26.85;0.241582747;22;3837;79.40871196;32.52290739;651.5099263;650.0904487;5736.81484
26.85;0.241582747;22;3837;79.44866884;32.51232675;651.3929477;649.9789125;5726.115006
26.85;0.241582747;22;3837;79.55333717;32.52674274;651.2760952;649.8675017;5740.693401
26.85;0.241582747;22;3837;79.38802594;32.51295805;651.1593686;649.7562162;5726.753417
26.85;0.241582747;22;3837;79.41334938;32.50271993;651.0427677;649.6450558;5716.39996
26.85;0.241582747;22;3837;79.38353486;32.50683411;650.9262925;649.5340204;5720.560495
26.85;0.241582747;22;3837;79.40371984;32.49556901;650.8099428;649.4231099;5709.168483
26.85;0.241582747;22;3837;79.368811;32.50035633;650.6937185;649.3123241;5714.009732
26.85;0.241582747;22;3837;79.38740133;32.48943765;650.5776194;649.2016629;5702.968052
26.85;0.241582747;22;3837;79.35345109;32.49446495;650.4616454;649.0911261;5708.051983
26.85;0.241582747;22;3837;79.37287471;32.48387605;650.3457963;648.9807136;5697.343797
26.85;0.241582747;22;3837;79.33871539;32.48916537;650.2300721;648.8704252;5702.6927
26.85;0.241582747;22;3837;79.35801001;32.47881215;650.1144726;648.7602609;5692.222854
26.85;0.241582747;22;3837;79.32425975;32.48428611;649.9989977;648.6502205;5697.758476
26.85;0.241582747;22;3837;79.34386603;32.47415324;649.8836472;648.5403037;5687.511453
26.85;0.241582747;22;3837;79.31023129;32.47980515;649.7684209;648.4305106;5693.22704
26.85;0.241582747;22;3837;79.32991164;32.46985764;649.6533189;648.320841;5683.167463
26.85;0.241582747;22;3837;79.29652225;32.47565919;649.5383408;648.2112946;5689.034377
26.85;0.241582747;22;3837;79.31635227;32.46587912;649.4234867;648.1018715;5679.144123
26.85;0.241582747;22;3837;79.28315036;32.47181695;649.3087563;647.9925714;5685.148846
26.85;0.241582747;22;3837;79.30306198;32.46218267;649.1941495;647.8833942;5675.406036
26.85;0.241582747;22;3837;79.27008529;32.46823977;649.0796663;647.7743398;5681.531373
26.85;0.241582747;22;3837;79.29007951;32.45873483;648.9653064;647.6654079;5671.919357
26.85;0.241582747;22;3837;79.25732563;32.4648989;648.8510697;647.5565986;5678.152868
26.85;0.241582747;22;3837;79.2773716;32.45550759;648.7369561;647.4479117;5668.655753
26.85;0.241582747;22;3837;79.24485902;32.46176708;648.6229654;647.3393469;5674.985766
26.85;0.241582747;22;3837;79.27081085;32.45508992;648.5090976;647.2309043;5668.23338
26.85;0.241582747;22;3837;79.31845473;32.46227172;648.3953525;647.1225835;5675.496091
26.85;0.241582747;22;3837;79.27698732;32.44877287;648.28173;647.0143846;5661.84517
26.85;0.241582747;22;3837;79.39437264;32.47624045;648.1682299;646.9063074;5689.62218
26.85;0.241582747;22;3837;79.23300656;32.4523548;648.054852;646.7983516;5665.467453
26.85;0.241582747;22;3837;79.32069133;32.46418377;647.9415964;646.6905173;5677.429677
26.85;0.241582747;22;3837;79.18214407;32.45767687;647.8284628;646.5828042;5670.849474
26.85;0.241582747;22;3837;79.17590798;32.45542641;647.7154511;646.4752123;5668.573661
26.85;0.241582747;22;3837;79.16839351;32.45282183;647.6025611;646.3677413;5665.939737
26.85;0.241582747;22;3837;79.15937375;32.45009919;647.4897928;646.2603912;5663.186433
26.85;0.241582747;22;3837;79.15164856;32.44792589;647.3771461;646.1531618;5660.988651
26.85;0.241582747;22;3837;79.14292856;32.44657762;647.2646207;646.046053;5659.625192
26.85;0.241582747;22;3837;79.16806165;32.43739355;647.1522165;645.9390646;5650.337659
26.85;0.241582747;22;3837;79.1662339;32.44861107;647.0399335;645.8321965;5661.681543
26.85;0.241582747;22;3837;79.13117372;32.44208387;646.9277714;645.7254486;5655.080816
26.85;0.241582747;22;3837;79.11774689;32.44086396;646.8157302;645.6188207;5653.84716
26.85;0.241582747;22;3837;79.14166174;32.43203523;646.7038098;645.5123128;5644.918967
26.85;0.241582747;22;3837;79.14109176;32.44352214;646.5920099;645.4059246;5656.535288
26.85;0.241582747;22;3837;79.10627583;32.43708156;646.4803305;645.299656;5650.022148
26.85;0.241582747;22;3837;79.09345364;32.4361186;646.3687714;645.1935069;5649.048345
26.85;0.241582747;22;3837;79.10569238;32.42865194;646.2573326;645.0874772;5641.497569
26.85;0.241582747;22;3837;79.10102005;32.43120487;646.1460138;644.9815667;5644.079262
26.85;0.241582747;22;3837;79.13188145;32.42918918;646.034815;644.8757753;5642.040857
26.85;0.241582747;22;3837;79.08976959;32.43513166;645.923736;644.7701029;5648.050286
26.85;0.241582747;22;3837;79.06939738;32.43243988;645.8127767;644.6645492;5645.32818
26.85;0.241582747;22;3837;79.07854;32.42496144;645.7019369;644.5591143;5637.765488
26.85;0.241582747;22;3837;79.0754765;32.42720271;645.5912166;644.453798;5640.032011
26.85;0.241582747;22;3837;79.10828501;32.42402193;645.4806156;644.3486;5636.815395
26.85;0.241582747;22;3391;79.06938414;32.33065091;645.3701337;644.2435204;5542.392522
26.85;0.241582747;22;3391;79.09929957;32.32912986;645.1952091;644.0783285;5540.854338
26.85;0.241582747;22;3391;79.09924142;32.32823989;645.0204729;643.9133224;5539.954336
26.85;0.241582747;22;3391;79.06606665;32.3279984;644.845925;643.7485018;5539.710131
26.85;0.241582747;22;3391;79.06843612;32.32416958;644.6715652;643.5838666;5535.838177
26.85;0.241582747;22;3391;79.12007786;32.33695884;644.4973933;643.4194164;5548.771511
26.85;0.241582747;22;3391;79.04716699;32.32313212;644.323409;643.2551512;5534.78903
26.85;0.241582747;22;3391;79.07695372;32.33080458;644.1496122;643.0910708;5542.547924
26.85;0.241582747;22;3391;79.03048653;32.31997446;643.9760027;642.9271748;5531.5958
26.85;0.241582747;22;3391;79.02301666;32.31955849;643.8025803;642.7634631;5531.175138
26.85;0.241582747;22;3391;78.99465178;32.32228601;643.6293447;642.5999355;5533.933386
26.85;0.241582747;22;3391;78.97540062;32.31858589;643.4562958;642.4365918;5530.191581
26.85;0.241582747;22;3391;78.96662345;32.31668648;643.2834334;642.2734318;5528.270773
26.85;0.241582747;22;3391;78.95783254;32.31481274;643.1107572;642.1104552;5526.375929
26.85;0.241582747;22;3391;78.9489341;32.31303413;642.938267;641.9476619;5524.577279
26.85;0.241582747;22;3391;78.94000473;32.31134091;642.7659628;641.7850517;5522.864987
26.85;0.241582747;22;3391;78.93108798;32.30971231;642.5938442;641.6226243;5521.218034
26.85;0.241582747;22;3391;78.92220436;32.30813508;642.4219111;641.4603795;5519.623041
26.85;0.241582747;22;3391;78.91335878;32.3065999;642.2501632;641.2983172;5518.070564
26.85;0.241582747;22;3391;78.90454994;32.3051007;642.0786004;641.1364372;5516.554479
26.85;0.241582747;22;3391;78.89558535;32.30358425;641.9072224;640.9747391;5515.020944
26.85;0.241582747;22;3391;78.88311733;32.30267084;641.7360292;640.8132229;5514.097244
26.85;0.241582747;22;3391;78.87747853;32.30036584;641.5650204;640.6518883;5511.76628
26.85;0.241582747;22;3391;78.86624061;32.29973499;641.3941958;640.4907351;5511.128316
26.85;0.241582747;22;3391;78.8630098;32.29826011;641.2235553;640.3297632;5509.63683
26.85;0.241582747;22;3391;78.87607725;32.29854253;641.0530987;640.1689722;5509.922422
26.85;0.241582747;22;3391;78.88568587;32.29805604;640.8828258;640.0083621;5509.430452
26.85;0.241582747;22;3391;78.86261178;32.29617227;640.7127363;639.8479325;5507.525464
26.85;0.241582747;22;3391;78.85175357;32.29502626;640.5428301;639.6876834;5506.366548
26.85;0.241582747;22;3391;78.84477121;32.29381428;640.373107;639.5276144;5505.140909
26.85;0.241582747;22;3391;78.8121404;32.2927522;640.2035668;639.3677255;5504.066862
26.85;0.241582747;22;3391;78.82145305;32.29160444;640.0342092;639.2080163;5502.906171
26.85;0.241582747;22;3391;78.81247322;32.29118531;639.8650342;639.0484867;5502.482329
26.85;0.241582747;22;3391;78.79954605;32.28841131;639.6960414;638.8891366;5499.677078
26.85;0.241582747;22;3391;78.80246502;32.2888349;639.5272307;638.7299656;5500.105436
26.85;0.241582747;22;3391;78.76257913;32.29058833;639.358602;638.5709735;5501.878618
26.85;0.241582747;22;3391;78.74717893;32.28761331;639.1901549;638.4121603;5498.870085
26.85;0.241582747;22;3391;78.74694187;32.28269867;639.0218893;638.2535257;5493.900084
26.85;0.241582747;22;3391;78.76434951;32.28252657;638.8538051;638.0950694;5493.726042
26.85;0.241582747;22;3391;78.73545513;32.28354877;638.6859019;637.9367913;5494.759753
26.85;0.241582747;22;3391;78.72039969;32.27967338;638.5181797;637.7786912;5490.840709
26.85;0.241582747;22;3391;78.73068128;32.27837844;638.3506382;637.6207688;5489.531183
26.85;0.241582747;22;3391;78.7109551;32.28087418;638.1832773;637.4630241;5492.055035
26.85;0.241582747;22;3391;78.69201559;32.27615706;638.0160966;637.3054567;5487.284776
26.85;0.241582747;22;3391;78.69964957;32.27444973;637.8490961;637.1480665;5485.558215
26.85;0.241582747;22;3391;78.68362397;32.27710136;637.6822756;636.9908533;5488.239717
26.85;0.241582747;22;3391;78.68030663;32.2719663;637.5156348;636.8338169;5483.046806
26.85;0.241582747;22;3391;78.70111172;32.2778976;637.3491736;636.6769571;5489.044921
26.85;0.241582747;22;3391;78.64299289;32.27031432;637.1828917;636.5202736;5481.37621
26.85;0.241582747;22;3391;78.64332605;32.26776656;637.016789;636.3637663;5478.79975
26.85;0.241582747;22;3391;78.64217715;32.27209831;636.8508653;636.2074351;5483.180297
26.85;0.241582747;22;3391;78.6213787;32.27099693;636.6851204;636.0512796;5482.066518
26.85;0.241582747;22;3391;78.6219336;32.26452701;636.5195541;635.8952997;5475.523712
26.85;0.241582747;22;3391;78.6311361;32.26777678;636.3541662;635.7394952;5478.810084
26.85;0.241582747;22;3391;78.59822176;32.26576782;636.1889565;635.5838659;5476.7785
26.85;0.241582747;22;3391;78.5849883;32.26134396;636.0239248;635.4284116;5472.304799
26.85;0.241582747;22;3391;78.58468521;32.26100056;635.8590709;635.2731321;5471.957536
26.85;0.241582747;22;3391;78.57404431;32.26195985;635.6943947;635.1180272;5472.927632
26.85;0.241582747;22;3391;78.56425264;32.26192366;635.5298959;634.9630967;5472.891028
26.85;0.241582747;22;3391;78.54904977;32.26000924;635.3655743;634.8083404;5470.955043
26.85;0.241582747;22;3391;78.53688295;32.25585375;635.2014298;634.6537582;5466.752741
26.85;0.241582747;22;3391;78.53042271;32.25429867;635.0374622;634.4993498;5465.180141
26.85;0.241582747;22;3391;78.52526741;32.25309465;634.8736713;634.345115;5463.962556
26.85;0.241582747;22;3391;78.51942071;32.25504714;634.7100569;634.1910536;5465.937041
26.85;0.241582747;22;3391;78.51029347;32.25536638;634.5466187;634.0371655;5466.259883
26.85;0.241582747;22;3391;78.49044352;32.25223135;634.3833567;633.8834505;5463.089538
26.85;0.241582747;22;3391;78.48177873;32.24845766;634.2202706;633.7299082;5459.273332
26.85;0.241582747;22;3391;78.47780822;32.247139;634.0573602;633.5765387;5457.939818
26.85;0.241582747;22;3391;78.47406081;32.2490985;633.8946254;633.4233416;5459.921395
26.85;0.241582747;22;3391;78.45811404;32.24895056;633.7320659;633.2703167;5459.77178
26.85;0.241582747;22;3391;78.4484948;32.24739856;633.5696815;633.1174639;5458.2023
26.85;0.241582747;22;3391;78.44127548;32.24698504;633.4074722;632.9647831;5457.78412
26.85;0.241582747;22;3391;78.42579267;32.24439096;633.2454376;632.8122738;5455.160822
26.85;0.241582747;22;3391;78.42196539;32.24060659;633.0835776;632.6599361;5451.333818
26.85;0.241582747;22;3391;78.43569112;32.2432251;632.9218921;632.5077697;5453.981821
26.85;0.241582747;22;3391;78.40372646;32.24276782;632.7603807;632.3557744;5453.519389
26.85;0.241582747;22;3391;78.38310448;32.23853046;632.5990434;632.20395;5449.234299
26.85;0.241582747;22;3391;78.37972002;32.23871344;632.4378799;632.0522964;5449.419338
26.85;0.241582747;22;3391;78.38376472;32.23909866;632.2768901;631.9008132;5449.808897
26.85;0.241582747;22;3391;78.35914994;32.23586874;632.1160738;631.7495004;5446.542588
26.85;0.241582747;22;3391;78.361907;32.23619875;631.9554307;631.5983578;5446.876317
26.85;0.241582747;22;3391;78.34551775;32.23537067;631.7949608;631.4473851;5446.038909
26.85;0.241582747;22;3391;78.33385978;32.23396409;631.6346637;631.2965822;5444.616491
26.85;0.241582747;22;3391;78.33020443;32.23300067;631.4745394;631.1459488;5443.64221
26.85;0.241582747;22;3391;78.31160994;32.23070529;631.3145876;630.9954849;5441.320971
26.85;0.241582747;22;3391;78.31372842;32.23103093;631.1548082;630.8451901;5441.650283
26.85;0.241582747;22;3391;78.2857917;32.22546018;630.9952009;630.6950643;5436.016779
26.85;0.241582747;22;3391;78.28969109;32.2269897;630.8357656;630.5451074;5437.563525
26.85;0.241582747;22;3391;78.2864192;32.2314022;630.6765021;630.395319;5442.025733
26.85;0.241582747;22;3391;78.26437818;32.22119609;630.5174103;630.2456991;5431.704649
26.85;0.241582747;22;3391;78.26581799;32.22456759;630.3584898;630.0962475;5435.114129
26.85;0.241582747;22;3391;78.25537944;32.22392822;630.1997406;629.9469639;5434.467557
26.85;0.241582747;22;3391;78.23305662;32.22027204;630.0411624;629.7978481;5430.77019
26.85;0.241582747;22;3391;78.24053229;32.22156261;629.8827551;629.6489001;5432.075301
26.85;0.241582747;22;3391;78.21598421;32.21845509;629.7245186;629.5001195;5428.93277
26.85;0.241582747;22;3391;78.21397769;32.21902225;629.5664525;629.3515062;5429.506322
26.85;0.241582747;22;3391;78.19769278;32.21727025;629.4085567;629.2030601;5427.734588
26.85;0.241582747;22;3391;78.19715161;32.21786734;629.2508311;629.0547809;5428.338403
26.85;0.241582747;22;3391;78.16057999;32.20674422;629.0932754;628.9066684;5417.089972
26.85;0.241582747;22;3391;78.16526716;32.20958276;628.9358895;628.7587224;5419.960488
26.85;0.241582747;22;3391;78.17102236;32.21360194;628.7786731;628.6109428;5424.024949
26.85;0.241582747;22;3391;78.13373093;32.20360638;628.6216262;628.4633294;5413.916786
26.85;0.241582747;22;3391;78.13253171;32.20538926;628.4647485;628.315882;5415.719747
26.85;0.241582747;22;3391;78.13471549;32.20923076;628.3080399;628.1686004;5419.604527
26.85;0.241582747;22;3391;78.14394082;32.21528425;628.1515001;628.0214844;5425.726213
26.85;0.241582747;22;3391;78.1077815;32.2022951;627.995129;627.8745338;5412.590732
26.85;0.241582747;22;3391;78.1008886;32.20458454;627.8389263;627.7277484;5414.905966
26.85;0.241582747;22;3391;78.1056261;32.20653029;627.682892;627.5811282;5416.873634
26.85;0.241582747;22;3391;78.05458263;32.18811354;627.5270258;627.4346728;5398.249408
26.85;0.241582747;22;3391;78.05538603;32.19575285;627.3713276;627.288382;5405.974779
26.85;0.241582747;22;3391;78.0821874;32.20970647;627.2157971;627.1422558;5420.08559
26.85;0.241582747;22;3391;78.05269258;32.19605878;627.0604342;626.9962939;5406.284161
26.85;0.241582747;22;3391;78.05081251;32.19949535;626.9052388;626.8504961;5409.759438
26.85;0.241582747;22;3391;78.0144045;32.18843177;626.7502105;626.7048623;5398.571224
26.85;0.241582747;22;3391;78.01935012;32.19676004;626.5953493;626.5593922;5406.99332
26.85;0.241582747;22;3391;77.97392981;32.17690141;626.440655;626.4140857;5386.910972
26.85;0.241582747;22;3391;77.99832457;32.18970273;626.2861274;626.2689427;5399.856505
26.85;0.241582747;22;3391;77.99715365;32.1945811;626.1317662;626.1239628;5404.789831
26.85;0.241582747;22;3391;77.96596123;32.17940698;625.9775714;625.9791459;5389.444774
26.85;0.241582747;22;3391;77.96202075;32.18632498;625.8235428;625.8344919;5396.440705
26.85;0.241582747;22;3391;77.9792587;32.19752519;625.6696801;625.6900005;5407.767092
26.85;0.241582747;22;3391;77.95352105;32.18411098;625.5159832;625.5456717;5394.201765
26.85;0.241582747;22;3391;77.95599204;32.188045;625.3624519;625.4015051;5398.180105
26.85;0.241582747;22;3391;77.90972157;32.17169183;625.2090861;625.2575006;5381.642701
26.85;0.241582747;22;3391;77.91846182;32.18266115;625.0558855;625.1136581;5392.735596
26.85;0.241582747;22;3391;77.94090349;32.19201536;624.90285;624.9699773;5402.195188
26.85;0.241582747;22;3391;77.90920473;32.18103923;624.7499793;624.826458;5391.095409
26.85;0.241582747;22;3391;77.91454809;32.1885163;624.5972734;624.6831002;5398.656709
26.85;0.241582747;22;3391;77.88081579;32.17495641;624.4447321;624.5399035;5384.94406
26.85;0.241582747;22;3391;77.87626147;32.17789201;624.2923551;624.3968679;5387.912732
26.85;0.241582747;22;3391;77.88453653;32.18466604;624.1401423;624.2539931;5394.763071
26.85;0.241582747;22;3391;77.85235398;32.17217299;623.9880935;624.111279;5382.129284
26.85;0.241582747;22;3391;77.8473217;32.174987;623.8362086;623.9687254;5384.974998
26.85;0.241582747;22;3391;77.85698385;32.18212268;623.6844873;623.826332;5392.191066
26.85;0.241582747;22;3391;77.83556747;32.17601899;623.5329295;623.6840988;5386.018613
26.85;0.241582747;22;3391;77.85533702;32.18592414;623.381535;623.5420255;5396.035346
26.85;0.241582747;22;3391;77.81372179;32.17511546;623.2303037;623.400112;5385.104907
26.85;0.241582747;22;3391;77.84264617;32.18611183;623.0792353;623.258358;5396.225154
26.85;0.241582747;22;3391;77.80110994;32.18222401;622.9283297;623.1167635;5392.293534
26.85;0.241582747;22;3391;77.83662672;32.19476969;622.7775866;622.9753281;5404.980542
26.85;0.241582747;22;3391;77.733528;32.15364853;622.6270061;622.8340518;5363.396136
26.85;0.241582747;22;3391;77.75909556;32.16665566;622.4765877;622.6929344;5376.549804
26.85;0.241582747;22;3391;77.7623096;32.17183589;622.3263315;622.5519757;5381.788389
26.85;0.241582747;22;3391;77.73928154;32.16314446;622.1762371;622.4111754;5372.999048
26.85;0.241582747;22;3391;77.75856033;32.16999728;622.0263045;622.2705335;5379.929062
26.85;0.241582747;22;3391;77.71587632;32.16331003;621.8765334;622.1300497;5373.166485
26.85;0.241582747;22;3391;77.74782375;32.17781433;621.7269238;621.9897239;5387.834177
26.85;0.241582747;22;3391;77.69820494;32.16780944;621.5774753;621.8495559;5377.716581
26.85;0.241582747;22;3391;77.74047642;32.18162546;621.4281879;621.7095456;5391.688241
26.85;0.241582747;22;3391;77.66943707;32.1649706;621.2790613;621.5696926;5374.845754
26.85;0.241582747;22;3391;77.70371258;32.17769687;621.1300954;621.4299969;5387.715397
26.85;0.241582747;22;3391;77.64341165;32.1501696;620.98129;621.2904583;5359.87802
26.85;0.241582747;22;3391;77.68732886;32.16692725;620.832645;621.1510766;5376.824453
26.85;0.241582747;22;3391;77.62938672;32.15118819;620.6841601;621.0118517;5360.908085
26.85;0.241582747;22;3391;77.63293429;32.15120232;620.5358353;620.8727832;5360.92237
26.85;0.241582747;22;3391;77.5777758;32.13143625;620.3876702;620.7338712;5340.933627
26.85;0.241582747;22;3391;77.60506839;32.14734742;620.2396648;620.5951154;5357.024049
26.85;0.241582747;22;3391;77.60657833;32.14736327;620.0918189;620.4565156;5357.040075
26.85;0.241582747;22;3391;77.53004331;32.12062585;619.9441323;620.3180716;5330.00145
26.85;0.241582747;22;3391;77.60875453;32.15578099;619.7966049;620.1797834;5365.55262
26.85;0.241582747;22;3391;77.56403135;32.1407817;619.6492364;620.0416506;5350.384361
26.85;0.241582747;22;3391;77.56110274;32.14530793;619.5020267;619.9036732;5354.961578
26.85;0.241582747;22;3391;77.53144652;32.1341391;619.3549756;619.7658509;5343.666929
26.85;0.241582747;22;3391;77.562653;32.15040071;619.2080829;619.6281836;5360.111732
26.85;0.241582747;22;3391;77.54480389;32.157826;619.0613486;619.4906711;5367.620672
26.85;0.241582747;22;3391;77.56572167;32.16773262;618.9147723;619.3533132;5377.638897
26.85;0.241582747;22;3391;77.46047234;32.11747509;618.768354;619.2161098;5326.815196
26.85;0.241582747;22;3391;77.50900828;32.13425119;618.6220935;619.0790606;5343.780282
26.85;0.241582747;22;3391;77.44622334;32.11422888;618.4759906;618.9421656;5323.532408
26.85;0.241582747;22;3391;77.47860945;32.1370318;618.3300451;618.8054245;5346.592214
26.85;0.241582747;22;3391;77.48193325;32.15282652;618.1842568;618.6688372;5362.564872
26.85;0.241582747;22;3391;77.5109657;32.16400522;618.0386257;618.5324034;5373.869499
26.85;0.241582747;22;3391;77.38071902;32.1049926;617.8931514;618.3961231;5314.192084
26.85;0.241582747;22;3391;77.47313038;32.14087815;617.747834;618.259996;5350.481896
26.85;0.241582747;22;3391;77.44132369;32.14685425;617.6026731;618.124022;5356.525324
26.85;0.241582747;22;3391;77.47161972;32.15748776;617.4576686;617.9882009;5367.27862
26.85;0.241582747;22;3391;77.335283;32.09516997;617.3128204;617.8525325;5304.258793
26.85;0.241582747;22;3391;77.41583406;32.13690523;617.1681282;617.7170167;5346.464223
26.85;0.241582747;22;3391;77.40314901;32.14312632;617.0235919;617.5816532;5352.755395
26.85;0.241582747;22;3391;77.42734719;32.15317239;616.8792114;617.446442;5362.914634
26.85;0.241582747;22;3391;77.30944523;32.09986316;616.7349865;617.3113828;5309.004854
26.85;0.241582747;22;3391;77.40323623;32.13119351;616.590917;617.1764755;5340.688151
26.85;0.241582747;22;3391;77.36193371;32.12619771;616.4470027;617.0417199;5335.636081
26.85;0.241582747;22;3391;77.40130705;32.15092285;616.3032435;616.9071158;5360.639758
26.85;0.241582747;36;3391;77.19221985;32.1034756;616.1596392;616.7726631;5312.657989
26.85;0.241582747;36;3391;76.97065601;32.11761601;616.0161896;616.6383615;5326.957705
26.85;0.241582747;36;3391;76.6589982;32.12282244;615.8728946;616.504211;5332.222788
26.85;0.241582747;36;3391;76.39660064;32.11037052;615.729754;616.3702113;5319.630589
26.85;0.241582747;36;3391;76.07112247;32.11327982;615.5867676;616.2363623;5322.572662
26.85;0.241582747;36;3391;75.8166646;32.10017631;615.4439354;616.1026639;5309.321539
26.85;0.241582747;36;3391;75.49029882;32.1031445;615.301257;615.9691157;5312.323161
26.85;0.241582747;36;3391;75.19893164;32.08977711;615.1587323;615.8357177;5298.80518
26.85;0.241582747;36;3391;74.9569774;32.08615934;615.0163613;615.7024698;5295.146655
26.85;0.241582747;36;3391;74.67553563;32.07969118;614.8741436;615.5693716;5288.605638
26.85;0.241582747;36;3391;74.42710035;32.07592935;614.7320792;615.4364232;5284.801424
26.85;0.241582747;36;3391;74.17459959;32.07101535;614.5901678;615.3036242;5279.832064
26.85;0.241582747;36;3391;73.66743106;32.06677517;614.4484094;615.1709746;5275.544121
26.85;0.241582747;36;3391;72.61634184;32.08423388;614.3068037;615.0384741;5293.199509
26.85;0.241582747;36;3391;72.83495921;32.16251902;614.1653506;614.9061226;5372.366562
26.85;0.241582747;36;3391;72.82871624;32.24081053;614.02405;614.7739199;5451.540058
26.85;0.241582747;36;3391;72.73452064;32.2986126;613.8829015;614.6418659;5509.993281
26.85;0.241582747;36;3391;72.65570844;32.35916951;613.7419052;614.5099604;5571.232392
26.85;0.241582747;36;3391;72.55126309;32.39037632;613.6010608;614.3782033;5602.790758
26.85;0.241582747;36;3391;72.44049149;32.4246595;613.4603682;614.2465942;5637.460155
26.85;0.241582747;36;3391;72.29072728;32.44914925;613.3198271;614.1151332;5662.225785
26.85;0.241582747;36;3391;72.16541411;32.46724041;613.1794375;613.98382;5680.520752
26.85;0.241582747;36;3391;72.03611695;32.47012356;613.0391992;613.8526544;5683.436381
26.85;0.241582747;36;3391;71.88759494;32.47160302;612.899112;613.7216364;5684.932509
26.85;0.241582747;36;3391;71.75384658;32.47322783;612.7591757;613.5907657;5686.57562
26.85;0.241582747;36;3391;71.62610261;32.45887614;612.6193903;613.4600421;5672.062258
26.85;0.241582747;36;3391;71.52730682;32.453608;612.4797554;613.3294655;5666.734766
26.85;0.241582747;36;3391;71.42036824;32.43645588;612.340271;613.1990358;5649.389424
26.85;0.241582747;36;3391;71.29461887;32.42638409;612.2009369;613.0687527;5639.204168
26.85;0.241582747;36;3391;71.20777177;32.41121539;612.0617529;612.9386161;5623.864592
26.85;0.241582747;36;3391;71.08737075;32.4075699;611.9227189;612.8086259;5620.178035
26.85;0.241582747;36;3391;70.99055346;32.37694588;611.7838348;612.6787818;5589.209018
26.85;0.241582747;36;3391;70.90049503;32.37627632;611.6451002;612.5490837;5588.531921
26.85;0.241582747;36;3391;70.8318664;32.34084763;611.5065152;612.4195315;5552.704104
26.85;0.241582747;36;3391;70.75152935;32.32848951;611.3680795;612.290125;5540.206768
26.85;0.241582747;36;3391;70.6736126;32.30844698;611.2297929;612.1608639;5519.938454
26.85;0.241582747;36;3391;70.58725137;32.29549733;611.0916554;612.0317482;5506.842923
26.85;0.241582747;36;3391;70.53330713;32.27213992;610.9536667;611.9027778;5483.222385
26.85;0.241582747;36;3391;70.47168232;32.27249368;610.8158267;611.7739523;5483.580122
26.85;0.241582747;36;3391;70.45496604;32.24062036;610.6781352;611.6452717;5451.347736
26.85;0.241582747;36;3391;70.37377336;32.24160291;610.5405921;611.5167358;5452.341355
26.85;0.241582747;36;3391;70.35637054;32.22446398;610.4031972;611.3883444;5435.009357
26.85;0.241582747;36;3391;70.28230592;32.23662912;610.2659504;611.2600974;5447.311537
26.85;0.241582747;36;3391;70.24103148;32.21615494;610.1288514;611.1319946;5426.606704
26.85;0.241582747;36;3391;70.24120246;32.19937212;609.9919002;611.0040359;5409.634824
26.85;0.241582747;36;3391;70.19666002;32.18498961;609.8550965;610.876221;5395.090286
26.85;0.241582747;36;3391;70.17023407;32.18400359;609.7184402;610.7485499;5394.093161
26.85;0.241582747;36;3391;70.15136864;32.16840744;609.5819312;610.6210223;5378.321312
26.85;0.241582747;36;3391;70.12485627;32.17410948;609.4455693;610.4936382;5384.087594
26.85;0.241582747;36;3391;70.1222943;32.16139557;609.3093543;610.3663973;5371.230455
26.85;0.241582747;36;3391;70.13329684;32.16029824;609.1732861;610.2392994;5370.120757
26.85;0.241582747;36;3391;70.13688539;32.16195583;609.0373645;610.1123445;5371.797026
26.85;0.241582747;36;3391;70.15634205;32.16419602;608.9015894;609.9855323;5374.062452
26.85;0.241582747;36;3391;70.18653445;32.16806286;608.7659606;609.8588628;5377.972858
26.85;0.241582747;36;3391;70.21127305;32.17100504;608.6304779;609.7323356;5380.948177
26.85;0.241582747;36;3391;70.23524671;32.16529627;608.4951412;609.6059508;5375.175098
26.85;0.241582747;36;3391;70.26000796;32.16573119;608.3599503;609.479708;5375.614915
26.85;0.241582747;36;3391;70.28792274;32.16712314;608.2249051;609.3536072;5377.022549
26.85;0.241582747;36;3391;70.31420417;32.17116632;608.0900054;609.2276483;5381.111272
26.85;0.241582747;36;3391;70.33210604;32.18396748;607.9552511;609.1018309;5394.056647
26.85;0.241582747;36;3391;70.36607614;32.17859222;607.820642;608.9761551;5388.620828
26.85;0.241582747;36;3391;70.40240715;32.19698402;607.6861779;608.8506205;5407.219824
26.85;0.241582747;36;3391;70.52268264;32.19638492;607.5518587;608.7252271;5406.613973
26.85;0.241582747;36;3391;70.61213257;32.22007311;607.4176842;608.5999747;5430.569018
26.85;0.241582747;36;3391;70.70842931;32.22433086;607.2836543;608.4748632;5434.874735
26.85;0.241582747;36;3391;70.76855874;32.24526605;607.1497689;608.3498923;5456.045767
26.85;0.241582747;36;3391;70.83517668;32.25101399;607.0160277;608.225062;5461.85846
26.85;0.241582747;36;3391;70.86990513;32.27246441;606.8824306;608.100372;5483.55053
26.85;0.241582747;36;3391;70.91352001;32.28010993;606.7489775;607.9758223;5491.282172
26.85;0.241582747;36;3391;70.94867232;32.27796717;606.6156681;607.8514126;5489.115278
26.85;0.241582747;36;3391;70.95568246;32.30397608;606.4825024;607.7271428;5515.417186
26.85;0.241582747;36;3391;70.96808452;32.31406824;606.3494802;607.6030127;5525.623038
26.85;0.241582747;36;3391;70.96563037;32.33043707;606.2166014;607.4790223;5542.17627
26.85;0.241582747;36;3391;70.94701663;32.35678528;606.0838657;607.3551712;5568.821307
26.85;0.241582747;36;3391;70.94085395;32.36491759;605.951273;607.2314594;5577.045226
26.85;0.241582747;36;3391;70.94855122;32.35940946;605.8188232;607.1078867;5571.475042
26.85;0.241582747;36;3391;70.95150953;32.34799627;605.6865162;606.984453;5559.933285
26.85;0.241582747;36;3391;70.92793855;32.36543903;605.5543517;606.8611581;5577.572542
26.85;0.241582747;36;3391;70.91907906;32.37109298;605.4223296;606.7380018;5583.290188
26.85;0.241582747;36;3391;70.9102333;32.36431588;605.2904497;606.614984;5576.436742
26.85;0.241582747;36;3391;70.88068126;32.37902753;605.158712;606.4921045;5591.314119
26.85;0.241582747;36;3391;70.88051975;32.36241726;605.0271162;606.3693633;5574.516724
26.85;0.241582747;36;3391;70.85995874;32.37268029;604.8956622;606.24676;5584.895381
26.85;0.241582747;36;3391;70.8494863;32.36897379;604.7643499;606.1242946;5581.147118
26.85;0.241582747;36;3391;70.83064139;32.37203648;604.6331791;606.0019669;5584.244316
26.85;0.241582747;36;3391;70.83155379;32.35680692;604.5021495;605.8797767;5568.843187
26.85;0.241582747;36;3391;70.81343321;32.36537283;604.3712612;605.757724;5577.505597
26.85;0.241582747;36;3391;70.7979264;32.37143068;604.2405139;605.6358085;5583.631685
26.85;0.241582747;36;3391;70.80932053;32.35113266;604.1099075;605.5140301;5563.105002
26.85;0.241582747;36;3391;70.79705227;32.34885348;603.9794419;605.3923886;5560.800143
26.85;0.241582747;36;3391;70.79600496;32.34518178;603.8491168;605.2708839;5557.08709
26.85;0.241582747;36;3391;70.79066397;32.33595699;603.7189321;605.1495159;5547.758374
26.85;0.241582747;36;3391;70.78110515;32.34185134;603.5888878;605.0282843;5553.719129
26.85;0.241582747;36;3391;70.78037784;32.33670395;603.4589835;604.907189;5548.51375
26.85;0.241582747;36;3391;70.77278696;32.33797383;603.3292192;604.78623;5549.797936
26.85;0.241582747;36;3391;70.76480463;32.34365019;603.1995948;604.6654069;5555.538242
26.85;0.241582747;36;3391;70.76843437;32.34461255;603.07011;604.5447197;5556.51144
26.85;0.241582747;36;3391;70.76507502;32.34143436;602.9407647;604.4241682;5553.297454
26.85;0.241582747;36;3391;70.76207441;32.33304824;602.8115588;604.3037522;5544.816858
26.85;0.241582747;36;3391;70.77545218;32.31055149;602.6824922;604.1834717;5522.066667
26.85;0.241582747;36;3391;70.76696564;32.31749029;602.5535646;604.0633264;5529.083639
26.85;0.241582747;36;3391;70.76806658;32.31249247;602.4247759;603.9433162;5524.029523
26.85;0.241582747;36;3391;70.75978236;32.31656481;602.296126;603.823441;5528.147736
26.85;0.241582747;36;3391;70.75097188;32.32414377;602.1676148;603.7037005;5535.812074
26.85;0.241582747;36;3391;70.75432617;32.32556598;602.039242;603.5840947;5537.250302
26.85;0.241582747;36;3391;70.76014432;32.30258671;601.9110075;603.4646234;5514.012161
26.85;0.241582747;36;3391;70.7415489;32.31993321;601.7829112;603.3452865;5531.554083
26.85;0.241582747;36;3391;70.75148418;32.30893629;601.6549529;603.2260837;5520.433275
26.85;0.241582747;36;3391;70.73316683;32.3218299;601.5271326;603.107015;5533.472138
26.85;0.241582747;36;3391;70.75250103;32.29671818;601.3994499;602.9880802;5508.077526
26.85;0.241582747;36;3391;70.73220077;32.3098384;601.2719048;602.8692791;5521.345547
26.85;0.241582747;36;3391;70.74375684;32.28928574;601.1444972;602.7506116;5500.561352
26.85;0.241582747;36;3391;70.72898145;32.29925301;601.0172268;602.6320775;5510.64091
26.85;0.241582747;36;3391;70.72770483;32.29484138;600.8900936;602.5136767;5506.179582
26.85;0.241582747;36;3391;70.72249072;32.29911321;600.7630974;602.3954091;5510.499537
19.85;0.241582747;36;3391;69.90311819;29.50987785;600.636238;602.2772744;9768.700038
19.85;0.241582747;36;3391;69.08718853;29.51825274;600.5095153;602.1592726;9777.169272
19.85;0.241582747;36;3391;68.8957364;29.47627162;600.3829291;602.0414035;9734.715217
19.85;0.241582747;36;3391;68.68795272;29.40728312;600.2564794;601.9236669;9664.949533
19.85;0.241582747;36;3391;68.47468955;29.30557508;600.1301659;601.8060627;9562.095713
19.85;0.241582747;36;3391;68.23969097;29.17980966;600.0039885;601.6885908;9434.913504
19.85;0.241582747;36;3391;67.97301257;29.01254302;599.8779471;601.5712509;9265.76254
19.85;0.241582747;36;3391;67.56755363;28.82694983;599.7520415;601.454043;9078.078577
19.85;0.241582747;36;3391;67.26578766;28.60373449;599.6262715;601.3369669;8852.348627
19.85;0.241582747;36;3391;67.06580278;28.37412856;599.5006371;601.2200225;8620.156097
19.85;0.241582747;36;3391;66.9233261;28.17761477;599.375138;601.1032095;8421.428508
19.85;0.241582747;36;3391;66.80725694;27.99387094;599.2497742;600.9865279;8235.614736
19.85;0.241582747;36;3391;66.71882015;27.8216638;599.1245454;600.8699775;8061.467617
19.85;0.241582747;36;3391;66.62783444;27.64823858;598.9994516;600.7535582;7886.088691
19.85;0.241582747;36;3391;66.58908328;27.47700979;598.8744926;600.6372697;7712.930945
19.85;0.241582747;36;3391;66.51312514;27.35167836;598.7496683;600.5211121;7586.187611
19.85;0.241582747;36;2769;66.50741584;27.12221723;598.6249784;600.405085;7354.141518
19.85;0.241582747;36;2769;66.45760376;27.02316647;598.4053083;600.2008913;7253.974911
19.85;0.241582747;36;2769;66.43094074;26.93406112;598.1858749;599.9969273;7163.865758
19.85;0.241582747;36;2769;66.41149684;26.86171592;597.966678;599.7931926;7090.705556
19.85;0.241582747;36;2769;66.36631949;26.80247935;597.7477172;599.589687;7030.801661
19.85;0.241582747;36;2769;66.32842577;26.7489022;597.5289924;599.3864102;6976.620953
19.85;0.241582747;36;2769;66.31090957;26.68919948;597.3105033;599.183362;6916.245652
19.85;0.241582747;36;2769;66.28399359;26.655068;597.0922496;598.9805421;6881.72967
19.85;0.241582747;36;2769;66.26598137;26.62938678;596.8742311;598.7779503;6855.759142
19.85;0.241582747;36;2769;66.26810579;26.60176774;596.6564475;598.5755863;6827.828963
19.85;0.241582747;36;2769;66.2508858;26.58593522;596.4388985;598.3734499;6811.818087
19.85;0.241582747;36;2769;66.23962158;26.56791869;596.221584;598.1715407;6793.598585
19.85;0.241582747;36;2769;66.23248335;26.54431585;596.0045036;597.9698586;6769.729854
19.85;0.241582747;36;2769;66.21766034;26.52206843;595.7876572;597.7684033;6747.23181
19.85;0.241582747;36;2769;66.21059814;26.4925301;595.5710444;597.5671745;6717.360719
19.85;0.241582747;36;2769;66.19691369;26.46644798;595.354665;597.366172;6690.984776
19.85;0.241582747;36;2769;66.18468133;26.44005204;595.1385188;597.1653956;6664.291474
19.85;0.241582747;36;2769;66.17507957;26.41228512;594.9226054;596.9648448;6636.211748
19.85;0.241582747;36;2769;66.15952609;26.39100723;594.7069248;596.7645196;6614.694153
19.85;0.241582747;36;2769;66.15135537;26.36303995;594.4914765;596.5644197;6586.411817
19.85;0.241582747;36;2769;66.14354039;26.33748925;594.2762604;596.3645448;6560.573271
19.85;0.241582747;36;2769;66.1359417;26.3107397;594.0612761;596.1648946;6533.522386
19.85;0.241582747;36;2769;66.12344804;26.28564864;593.8465236;595.9654689;6508.148661
19.85;0.241582747;36;2769;66.11531253;26.26477968;593.6320024;595.7662675;6487.044608
19.85;0.241582747;36;2769;66.10639732;26.2438303;593.4177124;595.5672901;6465.859224
19.85;0.241582747;36;2769;66.10235461;26.22437886;593.2036532;595.3685364;6446.188657
19.85;0.241582747;36;2769;66.09400226;26.21601948;592.9898248;595.1700062;6437.735103
19.85;0.241582747;36;2769;66.08957127;26.20189505;592.7762267;594.9716993;6423.451557
19.85;0.241582747;36;2769;66.08432816;26.19121173;592.5628588;594.7736153;6412.647879
19.85;0.241582747;36;2769;66.07737491;26.17539282;592.3497208;594.5757541;6396.650768
19.85;0.241582747;36;2769;66.07103412;26.15959522;592.1368125;594.3781154;6380.675197
19.85;0.241582747;36;2769;66.06379785;26.14063488;591.9241336;594.1806989;6361.501265
19.85;0.241582747;36;2769;66.05545193;26.12281412;591.7116839;593.9835044;6343.479753
19.85;0.241582747;36;2769;66.04734484;26.09973561;591.499463;593.7865316;6320.141246
19.85;0.241582747;36;2769;66.03754894;26.08644423;591.2874709;593.5897804;6306.700141
19.85;0.241582747;36;2769;66.03110337;26.07221124;591.0757072;593.3932504;6292.306803
19.85;0.241582747;36;2769;66.02734432;26.05628248;590.8641716;593.1969413;6276.198606
19.85;0.241582747;36;2769;66.02058955;26.04673292;590.652864;593.0008531;6266.541468
19.85;0.196759973;36;2769;66.02134202;26.66050183;590.4417841;592.8049853;5609.382981
19.85;0.196759973;36;2769;66.0319221;26.67881892;590.2309316;592.6093377;5624.469619
19.85;0.196759973;36;2769;66.03624477;26.70125226;590.0203063;592.4139102;5642.946553
19.85;0.196759973;36;2769;66.0495899;26.73346956;589.809908;592.2187024;5669.481918
19.85;0.196759973;36;2769;66.05390314;26.74128563;589.5997364;592.0237142;5675.919529
19.85;0.196759973;36;2769;66.05986977;26.74336836;589.3897913;591.8289451;5677.634939
19.85;0.196759973;36;2769;66.05358341;26.77154743;589.1800723;591.6343951;5700.844266
19.85;0.196759973;36;2769;66.04679323;26.76886286;588.9705794;591.4400639;5698.633157
19.85;0.196759973;36;2769;66.03626531;26.77347162;588.7613122;591.2459512;5702.429104
19.85;0.196759973;36;2769;66.02982447;26.76912205;588.5522705;591.0520568;5698.846635
19.85;0.196759973;36;2769;66.01669789;26.76468927;588.343454;590.8583804;5695.195633
19.85;0.196759973;36;2769;66.01029712;26.77259866;588.1348625;590.6649217;5701.710106
19.85;0.196759973;36;2769;66.07019571;26.77016993;587.9264958;590.4716806;5699.70971
19.85;0.196759973;36;2769;66.07867115;26.77052195;587.7183536;590.2786569;5699.999645
19.85;0.196759973;36;2769;66.08737467;26.77385909;587.5104357;590.0858501;5702.748243
19.85;0.196759973;36;2769;66.1073641;26.7683199;587.3027419;589.8932602;5698.185952
19.85;0.196759973;36;2769;66.09396518;26.76388873;587.0952718;589.7008868;5694.536279
19.85;0.196759973;36;2769;66.07831526;26.76432543;586.8880253;589.5087298;5694.895965
19.85;0.196759973;36;2769;66.06465862;26.76428404;586.6810021;589.3167888;5694.861869
19.85;0.196759973;36;2769;66.06801752;26.76744007;586.4742019;589.1250637;5697.461295
19.85;0.196759973;36;2769;66.08607394;26.75987639;586.2676246;588.9335541;5691.231563
19.85;0.196759973;36;2769;66.07468798;26.76188727;586.0612699;588.7422599;5692.887803
19.85;0.196759973;36;2769;66.06594842;26.76304843;585.8551376;588.5511808;5693.844181
19.85;0.196759973;36;2769;66.10480709;26.76192282;585.6492273;588.3603166;5692.917086
19.85;0.196759973;36;2769;66.17610343;26.75889797;585.443539;588.169667;5690.425704
19.85;0.196759973;36;2769;66.19516968;26.75408997;585.2380722;587.9792318;5686.465657
19.85;0.196759973;36;2769;66.19831812;26.76559035;585.0328269;587.7890107;5695.937798
19.85;0.196759973;36;2769;66.24621958;26.76789097;584.8278027;587.5990035;5697.832676
19.85;0.196759973;36;2769;66.26582736;26.77906323;584.6229995;587.40921;5707.034566
19.85;0.196759973;36;2769;66.34644122;26.78299526;584.4184169;587.2196298;5710.273129
19.85;0.196759973;36;2769;66.33376866;26.78803378;584.2140547;587.0302629;5714.423041
19.85;0.196759973;36;2769;66.3388974;26.79509005;584.0099128;586.8411089;5720.234847
19.85;0.196759973;36;2769;66.35044964;26.80005912;583.8059908;586.6521676;5724.327561
19.85;0.196759973;36;2769;66.29299981;26.80892915;583.6022886;586.4634388;5731.633246
19.85;0.196759973;36;2769;66.26685757;26.81641561;583.3988059;586.2749222;5737.799374
19.85;0.196759973;36;2769;66.24054168;26.82859157;583.1955424;586.0866176;5747.827949
19.85;0.196759973;36;2769;66.32684015;26.82401207;582.9924979;585.8985247;5744.056103
19.85;0.196759973;36;2769;66.31814628;26.80939721;582.7896723;585.7106433;5732.018758
19.85;0.196759973;36;2769;66.27055813;26.82023535;582.5870652;585.5229732;5740.945454
19.85;0.196759973;36;2769;66.26067067;26.8270457;582.3846763;585.3355141;5746.554713
19.85;0.196759973;36;2769;66.27263213;26.81977248;582.1825056;585.1482658;5740.564217
19.85;0.196759973;36;2769;66.23992075;26.81412275;581.9805527;584.9612281;5735.910889
19.85;0.196759973;36;2769;66.27595791;26.81786376;581.7788175;584.7744007;5738.992128
19.85;0.196759973;36;2769;66.22710806;26.81619505;581.5772996;584.5877833;5737.617711
19.85;0.196759973;36;2769;66.2793596;26.81598048;581.3759988;584.4013759;5737.440988
19.85;0.196759973;36;2769;66.3270549;26.80203968;581.174915;584.215178;5725.958826
19.85;0.196759973;36;2769;66.4852898;26.7900485;580.9740478;584.0291895;5716.082437
19.85;0.196759973;36;2769;66.4439101;26.79389792;580.773397;583.8434101;5719.25297
19.85;0.196759973;36;2769;66.3690219;26.79634431;580.5729625;583.6578397;5721.267902
19.85;0.196759973;36;2769;66.30012499;26.81308997;580.372744;583.4724779;5735.06025
19.85;0.196759973;36;2769;66.27703499;26.81467033;580.1727411;583.2873246;5736.361894
19.85;0.196759973;36;2769;66.2355864;26.81802015;579.9729538;583.1023794;5739.120932
19.85;0.196759973;36;2769;66.18295371;26.82188745;579.7733818;582.9176422;5742.306182
19.85;0.196759973;36;2769;66.21873397;26.81515286;579.5740248;582.7331128;5736.759323
19.85;0.196759973;36;2769;66.34986435;26.77974377;579.3748826;582.5487908;5707.595079
19.85;0.196759973;36;2769;66.23906528;26.78825444;579.1759551;582.3646762;5714.604787
19.85;0.196759973;36;2769;66.17943454;26.79241979;578.9772418;582.1807685;5718.03552
19.85;0.196759973;36;2769;66.15959024;26.77858342;578.7787427;581.9970677;5706.639376
19.85;0.196759973;36;2769;66.11175056;26.77598545;578.5804574;581.8135734;5704.499587
19.85;0.196759973;36;2769;66.07579264;26.76603474;578.3823859;581.6302854;5696.303815
19.85;0.196759973;36;2769;66.04236925;26.75997947;578.1845277;581.4472036;5691.316469
