Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.196759973;36;2769;66.00280871;26.75164609;577.9868828;581.2643276;5684.452785
19.85;0.196759973;36;2769;65.98649653;26.73373697;577.7894508;581.0816573;5669.702166
19.85;0.196759973;36;2769;66.06393805;26.71395255;577.5922315;580.8991924;5653.406978
19.85;0.196759973;36;2769;66.04336635;26.71463731;577.3952248;580.7169326;5653.970979
19.85;0.196759973;36;2769;66.03196633;26.70616215;577.1984303;580.5348778;5646.990521
19.85;0.196759973;36;2769;65.97644248;26.69563944;577.0018479;580.3530277;5638.32362
19.85;0.196759973;36;2769;66.03370145;26.69509461;576.8054773;580.1713821;5637.874876
19.85;0.196759973;36;2769;66.03780462;26.69108968;576.6093183;579.9899408;5634.576272
19.85;0.196759973;36;2769;66.01223264;26.68216108;576.4133707;579.8087035;5627.222342
19.85;0.196759973;36;2769;65.9897237;26.68881188;576.2176342;579.62767;5632.700188
19.85;0.196759973;36;2769;65.97834623;26.67946194;576.0221087;579.44684;5624.999233
19.85;0.196759973;36;2769;65.95071146;26.68016817;575.8267938;579.2662134;5625.580906
19.85;0.196759973;36;2769;66.02054176;26.66411087;575.6316893;579.0857899;5612.355515
19.85;0.196759973;36;2769;65.92929214;26.6728562;575.4367951;578.9055693;5619.5585
19.85;0.196759973;36;2769;65.89069505;26.67233889;575.2421109;578.7255513;5619.132421
19.85;0.196759973;36;2769;65.88996017;26.66464343;575.0476365;578.5457358;5612.794154
19.85;0.196759973;36;2769;65.8936243;26.65924432;574.8533716;578.3661224;5608.347248
19.85;0.196759973;36;2769;65.90185065;26.65739687;574.6593161;578.1867111;5606.825614
19.85;0.196759973;36;2769;65.86261571;26.63993429;574.4654696;578.0075015;5592.442783
19.85;0.196759973;36;2769;66.20565633;26.6041749;574.2718321;577.8284933;5562.990024
19.85;0.196759973;36;2769;66.10115496;26.6193716;574.0784032;577.6496865;5575.506589
19.85;0.196759973;36;2769;65.9965418;26.6431256;573.8851827;577.4710808;5595.071268
19.85;0.196759973;36;2769;65.95461695;26.64491969;573.6921704;577.2926759;5596.54895
19.85;0.196759973;36;2769;65.90456986;26.65774241;573.499366;577.1144716;5607.110215
19.85;0.196759973;36;2769;65.90836389;26.64866345;573.3067695;576.9364676;5599.632448
19.85;0.196759973;36;2769;65.94330758;26.66264149;573.1143804;576.7586639;5611.145281
19.85;0.196759973;36;2769;65.97662826;26.64754568;572.9221987;576.5810601;5598.711813
19.85;0.196759973;36;2769;65.95998167;26.65180131;572.730224;576.403656;5602.216904
19.85;0.196759973;36;2769;65.93747586;26.64913803;572.5384562;576.2264513;5600.023327
19.85;0.196759973;36;2769;65.90059883;26.66137035;572.3468951;576.049446;5610.098323
19.85;0.196759973;36;2769;65.91638655;26.64896194;572.1555403;575.8726397;5599.878292
19.85;0.196759973;36;2769;65.88877028;26.64964287;571.9643918;575.6960322;5600.43913
19.85;0.196759973;36;2769;65.85979017;26.6381106;571.7734492;575.5196233;5590.94073
19.85;0.196759973;36;2769;65.79625853;26.63914028;571.5827123;575.3434127;5591.788811
19.85;0.196759973;36;2769;65.79732432;26.63530542;571.392181;575.1674003;5588.630275
19.85;0.196759973;36;2769;65.92120054;26.61349165;571.201855;574.9915858;5570.663643
19.85;0.196759973;36;2769;65.85809729;26.62309571;571.011734;574.815969;5578.573906
19.85;0.196759973;36;2769;65.8257969;26.62321544;570.821818;574.6405497;5578.672518
19.85;0.196759973;36;2769;65.78925964;26.62242928;570.6321065;574.4653277;5578.025011
19.85;0.196759973;36;2769;65.76476341;26.62136793;570.4425995;574.2903027;5577.150844
19.85;0.196759973;36;2769;65.74882388;26.61582628;570.2532967;574.1154745;5572.586528
19.85;0.196759973;36;2769;65.72974018;26.61188674;570.0641978;573.9408429;5569.341779
19.85;0.196759973;36;2769;65.71245334;26.60841624;569.8753028;573.7664076;5566.483347
19.85;0.196759973;36;2769;65.7189982;26.59967195;569.6866112;573.5921685;5559.281224
19.85;0.196759973;36;2769;65.74091636;26.60033187;569.498123;573.4181254;5559.824758
19.85;0.196759973;36;2769;65.75256937;26.59277724;569.3098379;573.2442779;5553.602485
19.85;0.196759973;36;2769;65.70133803;26.58793614;569.1217556;573.0706259;5549.615171
19.85;0.196759973;36;2769;65.68979815;26.59108275;568.9338761;572.8971692;5552.206835
19.85;0.196759973;36;2769;65.69608129;26.58487975;568.7461989;572.7239076;5547.09782
19.85;0.196759973;36;2769;65.72299865;26.58163937;568.558724;572.5508407;5544.428922
19.85;0.196759973;36;2769;65.70897426;26.56950775;568.3714511;572.3779685;5534.436861
19.85;0.196759973;36;2769;65.67225953;26.57646781;568.18438;572.2052907;5540.169429
19.85;0.196759973;36;2769;65.63830603;26.58222706;567.9975105;572.032807;5544.91296
19.85;0.196759973;36;2769;65.63231406;26.56904001;567.8108423;571.8605173;5534.051617
19.85;0.196759973;36;2769;65.58325484;26.57907173;567.6243753;571.6884214;5542.314115
19.85;0.196759973;36;2769;65.61290209;26.57096072;567.4381092;571.5165189;5535.633586
19.85;0.196759973;36;2769;65.5636201;26.57208517;567.2520438;571.3448098;5536.55972
19.85;0.196759973;36;2769;65.60893646;26.5615611;567.0661789;571.1732937;5527.891708
19.85;0.196759973;36;2769;65.55062091;26.56087632;566.8805142;571.0019705;5527.327701
19.85;0.196759973;36;2769;65.53036295;26.54911842;566.6950496;570.83084;5517.643453
19.85;0.196759973;36;2769;65.44943242;26.55571936;566.5097849;570.6599018;5523.080234
19.85;0.196759973;36;2769;65.40347419;26.55232432;566.3247198;570.4891559;5520.283951
19.85;0.196759973;36;2769;65.35814288;26.54747801;566.1398541;570.318602;5516.292348
19.85;0.196759973;36;2769;65.3647027;26.54444115;565.9551876;570.1482399;5513.791076
19.85;0.196759973;36;2769;65.44492276;26.53172002;565.7707201;569.9780694;5503.313483
19.85;0.196759973;36;2769;65.49595735;26.51406935;565.5864513;569.8080902;5488.775736
19.85;0.196759973;36;2769;65.43046154;26.52024502;565.4023812;569.6383021;5493.862248
19.85;0.196759973;92;2769;65.25223498;26.51583451;565.2185093;569.468705;5490.229585
19.85;0.196759973;92;2769;64.67948567;26.50899082;565.0348356;569.2992986;5484.592865
19.85;0.196759973;92;2769;64.07413578;26.4954489;564.8513598;569.1300826;5473.439233
19.85;0.196759973;92;2769;63.39161962;26.46102157;564.6680817;568.961057;5445.083609
19.85;0.196759973;92;2769;62.80162089;26.41267637;564.485001;568.7922214;5405.264699
19.85;0.196759973;92;2769;62.22748454;26.35424791;564.3021177;568.6235756;5357.140843
19.85;0.196759973;92;2769;61.70934744;26.2854134;564.1194314;568.4551195;5300.446178
19.85;0.196759973;92;2769;61.22297365;26.18920726;563.936942;568.2868529;5221.207215
19.85;0.196759973;92;2769;60.77084522;26.09178168;563.7546491;568.1187754;5140.963881
19.85;0.196759973;92;2769;60.41187984;26.01184178;563.5725528;567.9508869;5075.122399
19.85;0.196759973;92;2769;60.03127462;25.90520389;563.3906526;567.7831873;4987.291465
19.85;0.196759973;92;2769;59.73255555;25.80212348;563.2089484;567.6156761;4902.390595
19.85;0.196759973;92;2769;59.49778484;25.69840401;563.0274401;567.4483534;4816.963374
19.85;0.196759973;92;2769;59.28153264;25.61784136;562.8461273;567.2812188;4750.608976
19.85;0.196759973;92;2769;59.17020883;25.5303088;562.6650099;567.1142722;4678.513903
19.85;0.196759973;92;2769;59.17739645;25.44521638;562.4840876;566.9475132;4608.428613
19.85;0.196759973;92;2769;59.3144832;25.37762764;562.3033603;566.7809418;4552.760012
19.85;0.196759973;92;2769;59.48556318;25.31047846;562.1228277;566.6145577;4497.45345
19.85;0.196759973;92;2769;59.68160555;25.25023748;561.9424897;566.4483607;4447.836731
19.85;0.196759973;92;2769;60.01680706;25.21507203;561.7623459;566.2823506;4418.87316
19.85;0.196759973;92;2769;60.3871474;25.15700738;561.5823963;566.1165272;4371.048945
19.85;0.196759973;92;2769;60.73900106;25.12198947;561.4026406;565.9508902;4342.206891
19.85;0.196759973;92;2769;60.81751747;25.08762037;561.2230786;565.7854395;4313.899222
19.85;0.196759973;92;2769;60.88637386;25.07886212;561.04371;565.6201748;4306.685599
19.85;0.196759973;92;2769;60.90661466;25.07356181;560.8645348;565.4550959;4302.320068
19.85;0.196759973;92;2769;60.89730014;25.08184922;560.6855526;565.2902027;4309.145888
19.85;0.196759973;92;2769;60.85246025;25.1054171;560.5067632;565.1254949;4328.557273
19.85;0.196759973;92;2769;60.81709525;25.11780802;560.3281665;564.9609723;4338.762894
19.85;0.196759973;92;2769;60.78550697;25.16260604;560.1497623;564.7966347;4375.660213
19.85;0.196759973;92;2769;60.70111468;25.18315614;559.9715503;564.6324819;4392.586041
19.85;0.196759973;92;2769;60.63590688;25.20746738;559.7935303;564.4685137;4412.60968
19.85;0.196759973;92;2769;60.60189107;25.24174379;559.6157021;564.3047299;4440.841011
19.85;0.196759973;92;2769;60.56192298;25.24616778;559.4380656;564.1411302;4444.484778
19.85;0.196759973;92;2769;60.46746001;25.25538173;559.2606204;563.9777145;4452.073731
19.85;0.196759973;92;2769;60.50095627;25.27451041;559.0833665;563.8144826;4467.82882
19.85;0.196759973;92;2769;60.41661828;25.28234998;558.9063035;563.6514342;4474.285781
19.85;0.196759973;92;2769;60.53589694;25.28563426;558.7294314;563.4885692;4476.990835
19.85;0.196759973;92;2769;60.52989114;25.27111507;558.5527498;563.3258873;4465.032295
19.85;0.196759973;92;2769;60.4550783;25.2748828;558.3762586;563.1633883;4468.135538
19.85;0.196759973;92;2769;60.38067929;25.26185321;558.1999576;563.0010721;4457.40388
19.85;0.196759973;92;2769;60.2660429;25.25421516;558.0238466;562.8389383;4451.112896
19.85;0.196759973;92;2769;60.19904337;25.25589078;557.8479253;562.6769869;4452.492997
19.85;0.196759973;92;2769;60.15705189;25.25544257;557.6721936;562.5152176;4452.123839
19.85;0.196759973;92;2769;60.14999584;25.23485461;557.4966512;562.3536302;4435.166828
19.85;0.196759973;92;2769;60.11889689;25.23944181;557.321298;562.1922245;4438.945011
19.85;0.196759973;92;2769;60.10361343;25.21840829;557.1461337;562.0310003;4421.621023
19.85;0.196759973;92;2769;60.0731306;25.20947731;556.9711582;561.8699574;4414.265134
19.85;0.196759973;92;2769;60.06006727;25.19114022;556.7963712;561.7090956;4399.162029
19.85;0.196759973;92;2769;60.01908864;25.18564943;556.6217725;561.5484147;4394.639607
19.85;0.196759973;92;2769;59.982833;25.17407682;556.447362;561.3879145;4385.107977
19.85;0.196759973;92;2769;59.97061174;25.15510038;556.2731394;561.2275947;4369.478269
19.85;0.196759973;92;2769;59.93559857;25.14625754;556.0991046;561.0674552;4362.194981
19.85;0.196759973;92;2769;59.94691837;25.14305902;555.9252573;560.9074958;4359.560555
19.85;0.196759973;92;2769;59.9226098;25.12184232;555.7515973;560.7477162;4342.085693
19.85;0.196759973;92;2769;59.95121733;25.11264973;555.5781244;560.5881164;4334.514334
19.85;0.196759973;92;2769;59.87893619;25.09560546;555.4048384;560.4286959;4320.476036
19.85;0.196759973;92;2769;59.84007508;25.07561263;555.2317392;560.2694548;4304.009201
19.85;0.196759973;92;2769;59.77953809;25.07385289;555.0588265;560.1103927;4302.55981
19.85;0.196759973;92;2769;59.73529462;25.06622364;554.8861001;559.9515095;4296.276081
19.85;0.196759973;92;2769;59.70902331;25.04402243;554.7135598;559.7928049;4277.990335
19.85;0.196759973;92;2769;59.67093429;25.03292331;554.5412055;559.6342788;4268.848689
19.85;0.196759973;92;2769;59.66371797;25.03011819;554.3690368;559.475931;4266.538281
19.85;0.196759973;92;2769;59.66690823;25.00637328;554.1970537;559.3177612;4246.981091
19.85;0.196759973;92;2769;59.73918398;25.0028858;554.0252559;559.1597693;4244.108674
19.85;0.196759973;92;2769;59.74105322;24.98174257;553.8536432;559.001955;4226.694322
19.85;0.196759973;92;2769;59.67544839;24.98162081;553.6822154;558.8443182;4226.594035
19.85;0.196759973;92;2769;59.66072989;24.96777186;553.5109723;558.6868586;4215.187523
19.85;0.196759973;92;2769;59.62343938;24.97456665;553.3399138;558.5295761;4220.783967
19.85;0.196759973;92;2769;59.60863922;24.96670544;553.1690396;558.3724705;4214.309178
19.85;0.196759973;92;2769;59.60619787;24.94142118;552.9983495;558.2155415;4193.484122
19.85;0.196759973;92;2769;59.57043812;24.94167506;552.8278433;558.058789;4193.693228
19.85;0.196759973;92;2769;59.56277068;24.93200759;552.6575208;557.9022128;4185.730737
19.85;0.196759973;92;2769;59.54454903;24.91882241;552.4873819;557.7458126;4174.870935
19.85;0.196759973;92;2769;59.52536072;24.91035389;552.3174263;557.5895883;4167.895944
19.85;0.196759973;92;2769;59.53766264;24.91815116;552.1476538;557.4335397;4174.318069
19.85;0.196759973;92;2769;59.58349916;24.89619379;551.9780643;557.2776665;4156.233159
19.85;0.196759973;92;2769;59.55396426;24.89102753;551.8086575;557.1219686;4151.978033
19.85;0.196759973;92;2769;59.55086136;24.88433546;551.6394333;556.9664458;4146.466198
19.85;0.196759973;92;2769;59.54774413;24.87286157;551.4703914;556.8110979;4137.015872
19.85;0.196759973;92;2769;59.55278352;24.86908384;551.3015316;556.6559246;4133.9044
19.85;0.196759973;92;2769;59.5189123;24.86248075;551.1328538;556.5009259;4128.465846
19.85;0.196759973;92;2769;59.51141102;24.86001529;550.9643577;556.3461014;4126.435199
19.85;0.196759973;92;2769;59.48336312;24.86118715;550.7960432;556.1914511;4127.400384
19.85;0.196759973;92;2769;59.45788755;24.85128635;550.6279101;556.0369746;4119.245723
19.85;0.196759973;92;2769;59.46493205;24.8424532;550.4599581;555.8826718;4111.970413
19.85;0.196759973;92;2769;59.44720748;24.83596219;550.2921871;555.7285426;4106.624172
19.85;0.196759973;92;2769;59.43203416;24.83912833;550.1245969;555.5745866;4109.231921
19.85;0.196759973;92;2769;59.44501296;24.827478;549.9571873;555.4208038;4099.636275
19.85;0.196759973;92;2769;59.40070945;24.81520117;549.789958;555.2671939;4089.524619
19.85;0.196759973;92;2769;59.41295577;24.81969459;549.622909;555.1137568;4093.225573
19.85;0.196759973;92;2769;59.39026821;24.80650016;549.4560399;554.9604922;4082.35815
19.85;0.196759973;92;2769;59.48624463;24.81088715;549.2893507;554.8073999;4085.971434
19.85;0.196759973;92;2769;59.45406893;24.79015447;549.1228411;554.6544798;4068.895231
19.85;0.196759973;92;2769;59.44062178;24.79008739;548.9565109;554.5017316;4068.839977
19.85;0.196759973;92;2769;59.44157051;24.78929463;548.7903599;554.3491552;4068.18703
19.85;0.196759973;92;2769;59.46783471;24.77921249;548.6243879;554.1967503;4059.883002
19.85;0.196759973;92;2769;59.52422498;24.79278933;548.4585948;554.0445168;4071.0654
19.85;0.196759973;92;2769;59.48088265;24.77431251;548.2929803;553.8924546;4055.847202
19.85;0.196759973;92;2769;59.38759573;24.77352421;548.1275443;553.7405633;4055.197929
19.85;0.196759973;92;2769;59.39187851;24.78521301;547.9622865;553.5888428;4064.825254
19.85;0.196759973;92;2769;59.38979465;24.76271606;547.7972069;553.4372929;4046.295933
19.85;0.196759973;92;2769;59.32316716;24.76907193;547.6323051;553.2859134;4051.530866
19.85;0.196759973;92;2769;59.33721169;24.77022875;547.4675809;553.1347041;4052.483662
19.85;0.196759973;92;2769;59.37516817;24.76137145;547.3030343;552.9836649;4045.18846
19.85;0.196759973;92;2769;59.33035352;24.75996901;547.138665;552.8327955;4044.033356
19.85;0.196759973;92;2769;59.36236525;24.74398443;546.9744728;552.6820958;4030.867861
19.85;0.196759973;92;2769;59.31416084;24.74955585;546.8104575;552.5315655;4035.456694
19.85;0.196759973;92;2769;59.30555279;24.74484029;546.6466189;552.3812045;4031.572778
19.85;0.196759973;92;2769;59.32349111;24.7461223;546.4829569;552.2310126;4032.628688
19.85;0.196759973;92;2769;59.3113141;24.73637884;546.3194712;552.0809895;4024.603613
19.85;0.196759973;92;2769;59.2948527;24.72311543;546.1561617;551.9311352;4013.679379
19.85;0.196759973;92;2769;59.24821434;24.72900729;545.9930282;551.7814494;4018.532136
19.85;0.196759973;92;2769;59.24834868;24.71521899;545.8300704;551.6319318;4007.175577
19.85;0.196759973;92;2769;59.21602136;24.71911546;545.6672883;551.4825825;4010.384849
19.85;0.196759973;92;2769;59.20571496;24.71261091;545.5046815;551.333401;4005.027464
19.85;0.196759973;92;2769;59.19447683;24.71250095;545.3422499;551.1843873;4004.936899
19.85;0.196759973;92;2769;59.19249219;24.69992951;545.1799934;551.0355412;3994.58259
19.85;0.196759973;92;2769;59.20882332;24.70451328;545.0179117;550.8868624;3998.35795
19.85;0.196759973;92;2769;59.21763746;24.68053114;544.8560047;550.7383508;3978.605368
19.85;0.196759973;92;2769;59.17388306;24.68585681;544.6942721;550.5900062;3982.991789
19.85;0.196759973;92;2769;59.1607106;24.68067022;544.5327138;550.4418285;3978.719917
19.85;0.196759973;92;2769;59.14025541;24.67645338;544.3713296;550.2938173;3975.246775
19.85;0.196759973;92;2769;59.15218815;24.6694111;544.2101192;550.1459726;3969.446488
19.85;0.196759973;92;2769;59.16812791;24.66597952;544.0490826;549.9982942;3966.620116
19.85;0.196759973;92;2769;59.17283894;24.65434804;543.8882195;549.8507818;3957.039995
19.85;0.196759973;92;2769;59.13817728;24.6534037;543.7275297;549.7034352;3956.262199
19.85;0.196759973;92;2769;59.11489612;24.64504844;543.5670131;549.5562544;3949.380497
19.85;0.196759973;92;2769;59.34172001;24.64809549;543.4066694;549.409239;3951.890164
19.85;0.196759973;92;2769;59.26587015;24.62567185;543.2464985;549.262389;3933.421214
19.85;0.196759973;92;2769;59.25520738;24.63480665;543.0865002;549.1157041;3940.944979
19.85;0.196759973;92;2769;59.20518829;24.63391462;542.9266743;548.9691842;3940.210267
19.85;0.196759973;92;2769;59.1817382;24.62577174;542.7670207;548.822829;3933.503491
19.85;0.196759973;92;2769;59.22107204;24.63795977;542.607539;548.6766384;3943.542004
19.85;0.196759973;92;2769;59.18064702;24.6237483;542.4482292;548.5306121;3931.83691
19.85;0.196759973;92;2769;59.13701459;24.62137277;542.2890911;548.3847501;3929.880332
19.85;0.196759973;92;2769;59.12516146;24.62226811;542.1301244;548.2390521;3930.617764
19.85;0.196759973;92;2769;59.09465731;24.61828902;541.971329;548.0935179;3927.340438
19.85;0.196759973;92;2769;59.08185381;24.61682421;541.8127048;547.9481474;3926.133972
19.85;0.196759973;92;2769;59.07401821;24.61183445;541.6542514;547.8029403;3922.024218
19.85;0.196759973;92;2769;59.07460148;24.61805109;541.4959688;547.6578965;3927.144474
19.85;0.196759973;92;2769;59.06555348;24.60660297;541.3378567;547.5130159;3917.715372
19.85;0.196759973;92;2769;59.05424852;24.60143638;541.1799151;547.3682981;3913.459981
19.85;0.196759973;92;2769;59.04357707;24.59427406;541.0221436;547.2237431;3907.560826
19.85;0.196759973;92;2769;59.02993655;24.59307361;540.8645421;547.0793506;3906.572086
19.85;0.196759973;92;2769;59.02719243;24.58673572;540.7071104;546.9351205;3901.351966
19.85;0.196759973;92;2769;59.01275289;24.58375455;540.5498483;546.7910525;3898.896565
19.85;0.196759973;92;2769;59.00220918;24.5788969;540.3927558;546.6471466;3894.895628
19.85;0.196759973;92;2769;59.00290948;24.56997126;540.2358324;546.5034025;3887.544138
19.85;0.196759973;92;2769;58.98958605;24.56625099;540.0790782;546.35982;3884.479985
19.85;0.196759973;92;2769;59.00524384;24.55197562;539.9224929;546.216399;3872.722255
19.85;0.196759973;92;2769;58.97366191;24.55769243;539.7660763;546.0731392;3877.430831
19.85;0.196759973;92;2769;58.98324437;24.54551233;539.6098283;545.9300406;3867.398845
19.85;0.196759973;92;2769;58.98313898;24.5396462;539.4537486;545.7871028;3862.567284
19.85;0.196759973;92;2769;59.08291641;24.52834643;539.2978371;545.6443258;3853.260378
19.85;0.196759973;92;2769;58.94659635;24.53967127;539.1420935;545.5017093;3862.587932
19.85;0.196759973;92;2769;58.95761041;24.53170629;538.9865178;545.3592532;3856.027676
19.85;0.196759973;92;2769;58.97030612;24.52585973;538.8311098;545.2169573;3851.212233
19.85;0.196759973;92;2769;58.98235463;24.51835144;538.6758692;545.0748214;3845.028129
19.85;0.196759973;92;2769;58.95635182;24.51695104;538.5207959;544.9328454;3843.87471
19.85;0.196759973;92;2769;58.9689231;24.51181304;538.3658896;544.7910289;3839.64286
19.85;0.196759973;92;2769;58.97407599;24.50800932;538.2111503;544.649372;3836.509972
19.85;0.196759973;92;2769;58.98923665;24.50414978;538.0565777;544.5078743;3833.331116
19.85;0.196759973;92;2769;59.01237543;24.50063804;537.9021717;544.3665358;3830.438712
19.85;0.196759973;92;2769;59.20743576;24.49899386;537.7479321;544.2253561;3829.0845
19.85;0.196759973;92;2769;59.05440409;24.50247151;537.5938586;544.0843353;3831.948822
19.85;0.196759973;92;2769;59.08396037;24.49911984;537.4399512;543.943473;3829.188268
19.85;0.196759973;92;2769;59.25410784;24.50063919;537.2862096;543.8027691;3830.439661
19.85;0.196759973;92;2769;59.09423122;24.50111975;537.1326337;543.6622234;3830.835468
19.85;0.196759973;92;2769;59.28869281;24.50359949;536.9792232;543.5218358;3832.877876
19.85;0.196759973;92;2769;59.1804136;24.50525264;536.8259781;543.381606;3834.239468
19.85;0.196759973;92;2769;59.36503755;24.5101802;536.6728981;543.2415339;3838.297992
19.85;0.196759973;92;2769;59.27843151;24.51380118;536.519983;543.1016193;3841.280368
19.85;0.196759973;92;2769;59.44034829;24.52132224;536.3672327;542.9618621;3847.474986
19.85;0.196759973;92;2769;59.36499421;24.52711592;536.214647;542.822262;3852.246884
19.85;0.196759973;92;2769;59.56946089;24.53733049;536.0622257;542.6828189;3860.659984
19.85;0.196759973;92;2769;59.44287363;24.5464083;535.9099687;542.5435325;3868.1368
19.85;0.196759973;92;2769;59.648202;24.55849729;535.7578757;542.4044028;3878.093745
19.85;0.196759973;92;2769;59.55663569;24.56868475;535.6059466;542.2654296;3886.484521
19.85;0.196759973;92;2769;59.62310159;24.58133125;535.4541812;542.1266126;3896.900647
19.85;0.196759973;92;3378;59.53808012;24.72567271;535.3025793;541.9879517;4015.785651
19.85;0.196759973;92;3378;59.71594459;24.74076844;535.2443279;541.9359497;4028.219057
19.85;0.196759973;92;3378;59.68422322;24.75543431;535.1861393;541.8840061;4040.298407
19.85;0.196759973;92;3378;59.7758071;24.77029615;535.1280134;541.8321209;4052.539174
19.85;0.196759973;92;3378;59.76168591;24.78442654;535.0699501;541.780294;4064.177489
19.85;0.196759973;92;3378;59.80113086;24.80028028;535.0119494;541.7285255;4077.235225
19.85;0.196759973;92;3378;59.75260123;24.81375874;534.9540112;541.6768151;4088.336586
19.85;0.196759973;92;3378;59.83245467;24.82691032;534.8961354;541.6251629;4099.168717
19.85;0.196759973;92;3378;60.02206382;24.84506253;534.838322;541.5735688;4114.119553
19.85;0.196759973;92;3378;59.97414504;24.86167109;534.7805708;541.5220327;4127.79898
19.85;0.196759973;92;3378;60.06303279;24.87908008;534.7228819;541.4705545;4142.137669
19.85;0.196759973;92;3378;59.97967297;24.89236765;534.6652552;541.4191342;4153.081813
19.85;0.196759973;92;3378;60.16020318;24.91087088;534.6076906;541.3677718;4168.321756
19.85;0.196759973;92;3378;60.05321608;24.92571306;534.5501879;541.3164671;4180.546335
19.85;0.196759973;92;3378;60.20056321;24.94346088;534.4927473;541.2652201;4195.164094
19.85;0.196759973;92;3378;60.13790842;24.95775387;534.4353685;541.2140307;4206.936338
19.85;0.196759973;92;3378;60.23634147;24.97537168;534.3780516;541.1628989;4221.447024
19.85;0.196759973;92;3378;60.25982186;24.99070461;534.3207964;541.1118246;4234.075792
19.85;0.196759973;92;3378;60.24283292;25.00398379;534.2636029;541.0608077;4245.013023
19.85;0.196759973;92;3378;60.13966116;25.01570533;534.2064711;541.0098482;4254.667314
19.85;0.196759973;92;3378;60.30309376;25.03036164;534.1494008;540.9589459;4266.738801
19.85;0.196759973;92;3378;60.17518422;25.04122102;534.092392;540.908101;4275.682989
19.85;0.196759973;92;3378;60.15680312;25.0497635;534.0354446;540.8573132;4282.718892
19.85;0.196759973;92;3378;60.35369026;25.06241415;533.9785586;540.8065825;4293.138443
19.85;0.196759973;92;3378;60.17463066;25.06915652;533.9217339;540.7559088;4298.691707
19.85;0.196759973;92;3378;60.39568252;25.08128162;533.8649704;540.7052921;4308.678388
19.85;0.196759973;92;3378;60.20294278;25.08690023;533.8082681;540.6547324;4313.306087
19.85;0.196759973;92;3378;60.42923615;25.09795519;533.7516269;540.6042295;4322.411368
19.85;0.196759973;92;3378;60.23218631;25.10300241;533.6950467;540.5537834;4326.56844
19.85;0.196759973;92;3378;60.46124785;25.1134465;533.6385275;540.503394;4335.170583
19.85;0.196759973;92;3378;60.2708627;25.11935691;533.5820692;540.4530613;4340.038619
19.85;0.196759973;92;3378;60.25078915;25.12458347;533.5256717;540.4027851;4344.343406
19.85;0.196759973;92;3378;60.27085049;25.1295848;533.469335;540.3525656;4348.462691
19.85;0.196759973;92;3378;60.26165191;25.13388299;533.413059;540.3024024;4352.002835
19.85;0.196759973;92;3378;60.2830737;25.13852503;533.3568436;540.2522957;4355.826199
19.85;0.196759973;92;3378;60.27982112;25.14243048;533.3006888;540.2022454;4359.04287
19.85;0.196759973;92;3378;60.29888158;25.14649116;533.2445945;540.1522513;4362.387397
19.85;0.196759973;92;3378;60.35626945;25.15089391;533.1885607;540.1023134;4366.013665
19.85;0.196759973;92;3378;60.46746564;25.15744158;533.1325872;540.0524317;4371.406575
19.85;0.196759973;92;3378;60.2719164;25.1581593;533.076674;540.0026061;4371.997709
19.85;0.196759973;92;3378;60.47345345;25.16403194;533.0208211;539.9528365;4376.83464
19.85;0.196759973;92;3378;60.25479431;25.16387059;532.9650284;539.9031228;4376.701747
19.85;0.196759973;92;3378;60.4669783;25.16926538;532.9092958;539.8534651;4381.145092
19.85;0.196759973;92;3378;60.23487458;25.16821147;532.8536232;539.8038632;4380.277051
19.85;0.196759973;92;3378;60.4336941;25.17228967;532.7980107;539.7543171;4383.636009
19.85;0.196759973;92;3378;60.49568057;25.17682231;532.742458;539.7048267;4387.369263
19.85;0.196759973;92;3378;60.27657339;25.17603899;532.6869653;539.6553919;4386.724089
19.85;0.196759973;92;3378;60.5211932;25.18173895;532.6315323;539.6060128;4391.418788
19.85;0.196759973;92;3378;60.30137959;25.18137361;532.576159;539.5566891;4391.117886
19.85;0.196759973;92;3378;60.50268109;25.18699366;532.5208454;539.5074209;4395.746767
19.85;0.196759973;92;3378;60.28277331;25.18661231;532.4655915;539.4582082;4395.432669
19.85;0.196759973;92;3378;60.28798979;25.18573319;532.410397;539.4090507;4394.708598
19.85;0.196759973;92;3378;60.28517453;25.18422211;532.355262;539.3599486;4393.464012
19.85;0.196759973;92;3378;60.28687178;25.18293944;532.3001865;539.3109016;4392.40756
19.85;0.196759973;92;3378;60.28658541;25.18173066;532.2451702;539.2619098;4391.411963
19.85;0.196759973;92;3378;60.2852457;25.18033362;532.1902133;539.2129731;4390.261308
19.85;0.196759973;92;3378;60.48120347;25.18414561;532.1353156;539.1640915;4393.401003
19.85;0.196759973;92;3378;60.35368156;25.18413967;532.080477;539.1152648;4393.396114
19.85;0.196759973;92;3378;60.14218102;25.17808642;532.0256975;539.066493;4388.410431
19.85;0.196759973;92;3378;60.36479236;25.17680166;531.9709771;539.017776;4387.352258
19.85;0.196759973;92;3378;60.14194368;25.17054399;531.9163156;538.9691138;4382.198201
19.85;0.196759973;92;3378;60.36059257;25.17085731;531.861713;538.9205064;4382.456266
19.85;0.196759973;92;3378;60.32039536;25.16993141;531.8071693;538.8719536;4381.693661
19.85;0.196759973;92;3378;60.13291478;25.16351819;531.7526843;538.8234553;4376.411493
19.85;0.196759973;92;3378;60.33909844;25.16238749;531.698258;538.7750117;4375.480211
19.85;0.196759973;92;3378;60.30145791;25.16090338;531.6438904;538.7266225;4374.257836
19.85;0.196759973;92;3378;60.10598193;25.15399319;531.5895813;538.6782877;4368.566347
19.85;0.196759973;92;3378;60.31425307;25.15256944;531.5353308;538.6300073;4367.393692
19.85;0.196759973;92;3378;60.28715083;25.1509136;531.4811387;538.5817811;4366.029881
19.85;0.196759973;92;3378;60.08536394;25.14336625;531.4270051;538.5336092;4359.813609
19.85;0.196759973;92;3378;60.29745708;25.14168883;531.3729297;538.4854915;4358.432017
19.85;0.196759973;92;3378;60.27132727;25.13972288;531.3189127;538.4374278;4356.812793
19.85;0.196759973;92;3378;60.06921456;25.13194107;531.2649538;538.3894182;4350.4034
19.85;0.196759973;92;3378;60.27953685;25.13024207;531.2110531;538.3414626;4349.004038
19.85;0.196759973;92;3378;60.2516466;25.12823276;531.1572104;538.2935609;4347.3491
19.85;0.196759973;92;3378;60.04964337;25.12055583;531.1034258;538.2457131;4341.026092
19.85;0.196759973;92;3378;60.2613321;25.11902763;531.0496991;538.1979191;4339.767409
19.85;0.196759973;92;3378;60.22795021;25.11716257;530.9960303;538.1501788;4338.231276
19.85;0.196759973;92;3378;60.02669132;25.10971235;530.9424194;538.1024923;4332.094999
19.85;0.196759973;92;3378;60.23851953;25.10829146;530.8888662;538.0548593;4330.924699
19.85;0.196759973;92;3378;60.2042585;25.10659895;530.8353707;538.0072799;4329.530685
19.85;0.196759973;92;3378;60.00420598;25.0993449;530.7819328;537.959754;4323.555981
19.85;0.196759973;92;3378;60.21597503;25.09801235;530.7285526;537.9122815;4322.458446
19.85;0.196759973;92;3378;60.18100586;25.09639681;530.6752298;537.8648625;4321.127821
19.85;0.196759973;92;3378;59.98135732;25.08919938;530.6219645;537.8174967;4315.199756
19.85;0.196759973;92;3378;60.19250299;25.08782359;530.5687567;537.7701842;4314.0666
19.85;0.196759973;92;3378;60.15934571;25.08622219;530.5156061;537.7229249;4312.747629
19.85;0.196759973;92;3378;59.95936577;25.07900683;530.4625128;537.6757188;4306.804793
19.85;0.196759973;92;3378;60.16558616;25.07743551;530.4094767;537.6285657;4305.51059
19.85;0.196759973;92;3378;60.14042897;25.07579456;530.3564978;537.5814657;4304.159046
19.85;0.196759973;92;3378;59.93876387;25.06852188;530.303576;537.5344186;4298.168991
19.85;0.196759973;92;3378;60.14880265;25.0670313;530.2507111;537.4874244;4296.9413
19.85;0.196759973;92;3378;60.11865598;25.06540607;530.1979033;537.4404831;4295.6027
19.85;0.196759973;92;3378;59.92138902;25.05830527;530.1451523;537.3935945;4289.754216
19.85;0.196759973;92;3378;60.13169481;25.05692253;530.0924582;537.3467587;4288.615337
19.85;0.196759973;92;3378;60.0895887;25.05512877;530.0398209;537.2999755;4287.13793
19.85;0.196759973;92;3378;60.00081167;25.05168099;529.9872403;537.253245;4284.29821
19.85;0.196759973;92;3378;60.18214973;25.05334877;529.9347163;537.206567;4285.671859
19.85;0.196759973;92;3378;59.97231064;25.05028555;529.8822489;537.1599414;4283.148875
19.85;0.196759973;92;3378;59.92249875;25.0456295;529.8298381;537.1133684;4279.313976
19.85;0.196759973;92;3378;60.04044544;25.0435051;529.7774838;537.0668476;4277.564242
19.85;0.196759973;53;3378;60.0303606;25.04119504;529.7251858;537.0203792;4275.661592
19.85;0.196759973;53;3378;60.24459454;25.04223857;529.6729442;536.9739631;4276.521084
19.85;0.196759973;53;3378;60.29994119;25.04285448;529.6207589;536.9275991;4277.028364
19.85;0.196759973;53;3378;60.49861759;25.04676659;529.5686299;536.8812873;4280.25053
19.85;0.196759973;53;3378;60.5347686;25.05053314;529.516557;536.8350276;4283.352797
19.85;0.196759973;53;3378;60.71062226;25.05753473;529.4645402;536.7888198;4289.119571
19.85;0.196759973;53;3378;60.80590887;25.06750531;529.4125795;536.7426641;4297.331714
19.85;0.196759973;53;3378;60.80454525;25.07761487;529.3606747;536.6965602;4305.658321
19.85;0.196759973;53;3378;60.89994829;25.09069262;529.3088259;536.6505082;4316.429642
19.85;0.196759973;53;3378;60.97739705;25.1056675;529.2570329;536.6045079;4328.763509
19.85;0.196759973;53;3378;61.12799258;25.12761116;529.2052958;536.5585594;4346.83713
19.85;0.196759973;53;3378;61.2244899;25.15457535;529.1536144;536.5126626;4369.045838
19.85;0.196759973;53;3378;61.21975058;25.18095844;529.1019887;536.4668173;4390.775933
19.85;0.196759973;53;3378;61.34227956;25.21088399;529.0504186;536.4210236;4415.423728
19.85;0.196759973;53;3378;61.40490432;25.24238356;528.9989041;536.3752814;4441.367954
19.85;0.196759973;53;3378;61.39037154;25.27058801;528.9474451;536.3295907;4464.598186
19.85;0.196759973;53;3378;61.44428119;25.29860493;528.8960416;536.2839513;4487.673961
19.85;0.196759973;53;3378;61.48556064;25.32791245;528.8446934;536.2383632;4511.812732
19.85;0.196759973;53;3378;61.43046668;25.353874;528.7934006;536.1928265;4533.195625
19.85;0.196759973;53;3378;61.47217323;25.38052003;528.742163;536.1473409;4555.142295
19.85;0.196759973;53;3378;61.5180115;25.40208607;528.6909806;536.1019064;4572.904886
19.85;0.196759973;53;3378;61.48811398;25.42168191;528.6398534;536.0565231;4589.044747
19.85;0.196759973;53;3378;61.55260115;25.44042715;528.5887813;536.0111908;4604.484023
19.85;0.196759973;53;3378;61.51762048;25.45334406;528.5377642;535.9659094;4615.122877
19.85;0.196759973;53;3378;61.60325661;25.4664417;528.4868021;535.920679;4625.91058
19.85;0.196759973;53;3378;61.57683795;25.47426457;528.4358949;535.8754994;4632.353786
19.85;0.196759973;53;3378;61.6378396;25.48342322;528.3850426;535.8303707;4639.89719
19.85;0.196759973;53;3378;61.63786082;25.48872176;528.334245;535.7852926;4644.261269
19.85;0.196759973;53;3378;61.70396366;25.49692944;528.2835022;535.7402653;4651.021417
19.85;0.196759973;53;3378;61.6722869;25.50118768;528.2328141;535.6952886;4654.52866
19.85;0.196759973;53;3378;61.73858854;25.50852713;528.1821806;535.6503625;4660.573703
19.85;0.196759973;53;3378;61.70324195;25.51216284;528.1316016;535.6054869;4663.56821
19.85;0.196759973;53;3378;61.77694928;25.51959872;528.0810772;535.5606618;4669.692682
19.85;0.196759973;53;3378;61.72241343;25.52422013;528.0306071;535.515887;4673.499043
19.85;0.196759973;53;3378;61.74038178;25.52813092;527.9801915;535.4711626;4676.720119
19.85;0.196759973;53;3378;61.71921814;25.53201498;527.9298302;535.4264885;4679.919176
19.85;0.196759973;53;3378;61.7591986;25.53570787;527.8795232;535.3818647;4682.96078
19.85;0.196759973;53;3378;61.71138217;25.53904963;527.8292703;535.337291;4685.713177
19.85;0.196759973;53;3378;61.77445384;25.5421023;527.7790716;535.2927674;4688.227469
19.85;0.196759973;53;3378;61.70683951;25.54440468;527.728927;535.2482939;4690.123795
19.85;0.196759973;53;3378;61.76817501;25.54588456;527.6788365;535.2038705;4691.342679
19.85;0.196759973;53;3378;61.6840159;25.54825084;527.6287999;535.1594969;4693.291636
19.85;0.196759973;53;3378;61.72351377;25.54688048;527.5788172;535.1151733;4692.162955
19.85;0.196759973;53;3378;61.71426633;25.54588214;527.5288884;535.0708995;4691.340688
19.85;0.196759973;53;3378;61.71962561;25.54503549;527.4790134;535.0266755;4690.643352
19.85;0.196759973;53;3378;61.69093905;25.54494988;527.4291921;534.9825012;4690.572843
19.85;0.196759973;53;3378;61.69859897;25.54150679;527.3794245;534.9383766;4687.736986
19.85;0.196759973;53;3378;61.75231348;25.53950782;527.3297105;534.8943016;4686.090554
19.85;0.196759973;53;3378;61.68099116;25.53920795;527.2800501;534.8502762;4685.843575
19.85;0.196759973;53;3378;61.71662132;25.53618561;527.2304432;534.8063003;4683.354263
19.85;0.196759973;53;3378;61.67942982;25.53424242;527.1808898;534.7623738;4681.75378
19.85;0.196759973;53;3378;61.70562996;25.53008851;527.1313897;534.7184967;4678.332461
19.85;0.196759973;53;3378;61.69227539;25.52909135;527.081943;534.674669;4677.511163
19.85;0.196759973;53;3378;61.65237201;25.52682693;527.0325496;534.6308905;4675.646103
19.85;0.196759973;53;3378;61.7049877;25.52032372;526.9832094;534.5871613;4670.289817
19.85;0.196759973;53;3378;61.74000392;25.51745172;526.9339224;534.5434812;4667.92433
19.85;0.196759973;53;3378;61.67349076;25.51732053;526.8846885;534.4998503;4667.816276
19.85;0.196759973;53;3378;61.69215453;25.51441736;526.8355076;534.4562684;4665.425122
19.85;0.196759973;53;3378;61.68305476;25.51248304;526.7863797;534.4127355;4663.831941
19.85;0.196759973;53;3378;61.64364399;25.51139924;526.7373047;534.3692516;4662.939286
19.85;0.196759973;53;3378;61.63865735;25.50805082;526.6882827;534.3258166;4660.1814
19.85;0.196759973;53;3378;61.64864266;25.50558237;526.6393134;534.2824304;4658.148296
19.85;0.196759973;53;3378;61.63546951;25.50081775;526.590397;534.239093;4654.223972
19.85;0.196759973;53;3378;61.64112017;25.49673709;526.5415332;534.1958044;4650.862988
19.85;0.196759973;53;3378;61.6318093;25.49250678;526.4927221;534.1525644;4647.378748
19.85;0.196759973;53;3378;61.6251464;25.48785101;526.4439635;534.109373;4643.544085
19.85;0.196759973;53;3378;61.6304487;25.48276895;526.3952576;534.0662302;4639.358314
19.85;0.196759973;53;3378;61.62611104;25.47892255;526.3466041;534.023136;4636.190271
19.85;0.196759973;53;3378;61.63478432;25.47324775;526.298003;533.9800901;4631.516292
19.85;0.196759973;53;3378;61.62574883;25.47051692;526.2494543;533.9370927;4629.267081
19.85;0.196759973;53;3378;61.6237229;25.46665192;526.2009579;533.8941436;4626.083726
19.85;0.196759973;53;3378;61.6919868;25.46220365;526.1525137;533.8512429;4622.419962
19.85;0.196759973;53;3378;61.65003799;25.45802764;526.1041218;533.8083903;4618.980449
19.85;0.196759973;53;3378;61.69868762;25.45781018;526.055782;533.765586;4618.80134
19.85;0.196759973;53;3378;61.61450419;25.45752918;526.0074943;533.7228298;4618.569895
19.85;0.196759973;53;3378;61.64646935;25.45483656;525.9592586;533.6801216;4616.352155
19.85;0.196759973;53;3378;61.66314349;25.45339015;525.9110749;533.6374615;4615.160838
19.85;0.196759973;53;3378;61.60808705;25.45446181;525.8629431;533.5948494;4616.043495
19.85;0.196759973;53;3378;61.65101158;25.45330185;525.8148632;533.5522852;4615.088112
19.85;0.196759973;53;3378;61.59794712;25.45492254;525.7668351;533.5097688;4616.422968
19.85;0.196759973;53;3378;61.60971957;25.4540514;525.7188587;533.4673002;4615.705463
19.85;0.196759973;53;3378;61.59696534;25.45368488;525.6709341;533.4248794;4615.403589
19.85;0.196759973;53;3378;61.58719024;25.452918;525.6230611;533.3825064;4614.771954
19.85;0.196759973;53;3378;61.58600627;25.45172428;525.5752396;533.3401809;4613.788764
19.85;0.196759973;53;3378;61.57511151;25.45032734;525.5274697;533.297903;4612.638193
19.85;0.196759973;53;3378;61.57943633;25.44855357;525.4797513;533.2556727;4611.177252
19.85;0.196759973;53;3378;61.56699523;25.44673541;525.4320843;533.2134899;4609.679742
19.85;0.196759973;53;3378;61.57760587;25.44461509;525.3844686;533.1713545;4607.933372
19.85;0.196759973;53;3378;61.56075289;25.44265414;525.3369042;533.1292665;4606.318259
19.85;0.196759973;53;3378;61.57994123;25.44044481;525.2893911;533.0872258;4604.498574
19.85;0.196759973;53;3378;61.55323467;25.43864621;525.2419292;533.0452324;4603.017179
19.85;0.196759973;53;3378;61.58511783;25.43644545;525.1945185;533.0032862;4601.204549
19.85;0.196759973;53;3378;61.54512626;25.43504018;525.1471588;532.9613872;4600.047121
19.85;0.196759973;53;3378;61.58888488;25.43290844;525.0998502;532.9195353;4598.291341
19.85;0.196759973;53;3378;61.54032133;25.4318613;525.0525925;532.8777304;4597.428875
37.85;0.196759973;53;3378;62.87170482;32.98973853;525.0053858;532.8359726;-4003.092375
37.85;0.196759973;53;3378;63.65246309;32.84216495;524.9582299;532.7942617;-4124.639477
37.85;0.196759973;53;3378;64.20918323;32.89419713;524.9111248;532.7525977;-4081.783831
37.85;0.196759973;53;3378;64.97750305;32.98583205;524.8640705;532.7109806;-4006.309895
37.85;0.196759973;53;3378;66.0273564;33.12711418;524.8170669;532.6694102;-3889.944675
37.85;0.196759973;53;3378;66.98901363;33.32703244;524.7701139;532.6278867;-3725.284548
37.85;0.196759973;53;3378;67.48662257;33.58621862;524.7232116;532.5864098;-3511.809156
37.85;0.196759973;53;3378;67.95406669;33.89673933;524.6763597;532.5449795;-3256.052736
37.85;0.196759973;53;3378;68.35633846;34.27526448;524.6295584;532.5035958;-2944.285326
37.85;0.196759973;53;3378;68.64795851;34.67633723;524.5828075;532.4622587;-2613.946863
37.85;0.196759973;53;3378;68.91201601;35.1226839;524.5361069;532.420968;-2246.31912
37.85;0.196759973;53;3378;69.09320191;35.4802296;524.4894567;532.3797238;-1951.831169
37.85;0.196759973;53;3378;69.27159983;35.87502891;524.4428568;532.338526;-1626.659751
37.85;0.196759973;53;3378;69.41997005;36.253442;524.396307;532.2973745;-1314.984638
37.85;0.196759973;53;3378;69.54662319;36.62275257;524.3498075;532.2562692;-1010.806693
37.85;0.196759973;53;3378;69.66750023;37.01799184;524.303358;532.2152102;-685.2729069
37.85;0.196759973;53;3378;69.76151708;37.34512244;524.2569586;532.1741973;-415.8359647
37.85;0.196759973;53;3378;69.83017903;37.69280769;524.2106091;532.1332306;-129.4694399
37.85;0.196759973;53;3378;69.90515383;38.03591633;524.1643096;532.0923099;153.1276131
37.85;0.196759973;53;3378;69.96975555;38.37424174;524.11806;532.0514353;431.7850219
37.85;0.196759973;53;3378;70.02867796;38.70573397;524.0718603;532.0106066;704.814372
37.85;0.196759973;53;3378;70.08196008;39.02866092;524.0257103;531.9698238;970.7890351
37.85;0.196759973;53;3378;70.13071291;39.3415292;523.9796101;531.9290869;1228.479001
37.85;0.196759973;53;3378;70.17567725;39.64305362;523.9335595;531.8883958;1476.825744
37.85;0.196759973;53;3378;70.21767765;39.9321528;523.8875585;531.8477504;1714.938603
37.85;0.196759973;53;3378;70.25754511;40.20794704;523.8416071;531.8071508;1942.093006
37.85;0.196759973;53;3378;70.29616729;40.46974559;523.7957053;531.7665968;2157.720047
37.85;0.196759973;53;3378;70.33433787;40.71705044;523.7498528;531.7260884;2361.409529
37.85;0.196759973;53;3378;70.37220469;40.94966295;523.7040498;531.6856255;2552.997856
37.85;0.196759973;53;3378;70.40898005;41.16779339;523.6582962;531.6452082;2732.658216
37.85;0.196759973;53;3378;70.44464694;41.37167215;523.6125918;531.6048363;2900.580351
37.85;0.196759973;53;3378;70.47990456;41.56150416;523.5669367;531.5645098;3056.933068
37.85;0.196759973;53;3378;70.51466786;41.73772434;523.5213308;531.5242286;3202.074571
37.85;0.196759973;53;3378;70.54960322;41.9007441;523.475774;531.4839928;3336.34372
37.85;0.196759973;53;3378;70.58407566;42.05119323;523.4302664;531.4438022;3460.259224
37.85;0.196759973;53;3378;70.61956424;42.18961357;523.3848077;531.4036567;3574.267374
37.85;0.113670325;53;3378;70.65680875;45.75982503;523.3393981;531.3635565;3763.68443
37.85;0.113670325;53;3378;70.67640379;45.87813214;523.2940373;531.3235013;3819.977789
37.85;0.113670325;53;3378;70.72597533;46.00312409;523.2487255;531.2834911;3879.451958
37.85;0.113670325;53;3378;70.76191649;46.12555637;523.2034624;531.243526;3937.708171
37.85;0.113670325;53;3378;70.80623677;46.24447989;523.1582482;531.2036057;3994.294835
37.85;0.113670325;53;3378;70.81305457;46.33926165;523.1130826;531.1637304;4039.394272
37.85;0.113670325;53;3378;70.82902339;46.44251656;523.0679658;531.1238999;4088.525431
37.85;0.113670325;53;3378;70.86253058;46.52459299;523.0228975;531.0841142;4127.579366
37.85;0.113670325;53;3378;70.91861533;46.61656381;522.9778778;531.0443733;4171.341287
37.85;0.113670325;53;3378;70.97103259;46.69322132;522.9329066;531.004677;4207.816768
37.85;0.113670325;53;3378;70.99186335;46.7637226;522.8879839;530.9650254;4241.36297
37.85;0.113670325;53;3378;71.04597187;46.82960108;522.8431096;530.9254183;4272.709531
37.85;0.113670325;53;3378;71.06622827;46.89014953;522.7982836;530.8858558;4301.519935
37.85;0.113670325;53;3378;71.12035018;46.94713796;522.7535059;530.8463378;4328.636394
37.85;0.113670325;53;3378;71.13764383;46.99892916;522.7087765;530.8068642;4353.279891
37.85;0.113670325;53;3378;71.17779958;47.04823818;522.6640953;530.767435;4376.742304
37.85;0.113670325;53;3378;71.21368463;47.09409151;522.6194622;530.7280501;4398.560417
37.85;0.113670325;53;3378;71.25356949;47.13695452;522.5748773;530.6887096;4418.955665
37.85;0.113670325;53;3378;71.28835294;47.17685674;522.5303403;530.6494132;4437.942101
37.85;0.113670325;53;3378;71.32852773;47.21437261;522.4858514;530.6101611;4455.79305
37.85;0.113670325;53;3378;71.36099878;47.24921101;522.4414103;530.5709531;4472.369994
37.85;0.113670325;53;3378;71.40189266;47.28226288;522.3970172;530.5317891;4488.09687
37.85;0.113670325;53;3378;71.43411631;47.31290841;522.3526719;530.4926693;4502.678746
37.85;0.113670325;53;3378;71.47357792;47.34210087;522.3083744;530.4535934;4516.56922
37.85;0.113670325;53;3378;71.50604838;47.36935975;522.2641246;530.4145614;4529.539646
37.85;0.113670325;53;3378;71.53986959;47.39504995;522.2199225;530.3755733;4541.763662
37.85;0.113670325;53;3378;71.57890772;47.41950101;522.1757681;530.3366291;4553.398061
37.85;0.113670325;53;3378;71.583547;47.44108805;522.1316612;530.2977287;4563.669693
37.85;0.113670325;53;3378;71.56833227;47.46053783;522.0876018;530.258872;4572.924362
37.85;0.113670325;53;3378;71.60109131;47.4802243;522.0435899;530.220059;4582.291659
37.85;0.113670325;53;3378;71.6488238;47.49900136;521.9996255;530.1812896;4591.226235
37.85;0.113670325;53;3378;71.66198161;47.51537552;521.9557084;530.1425639;4599.017453
37.85;0.113670325;53;3378;71.74137621;47.53346144;521.9118386;530.1038817;4607.623166
37.85;0.113670325;53;3378;71.74788432;47.5475291;521.8680161;530.065243;4614.316896
37.85;0.113670325;53;3378;71.76918794;47.56238619;521.8242408;530.0266477;4621.386256
37.85;0.113670325;53;3378;71.811008;47.57680468;521.7805127;529.9880958;4628.246921
37.85;0.113670325;53;3378;71.83107404;47.58944038;521.7368317;529.9495873;4634.259289
37.85;0.113670325;53;3378;71.88178527;47.60278287;521.6931978;529.9111221;4640.607966
37.85;0.113670325;53;3378;71.89730175;47.6137771;521.6496109;529.8727002;4645.839284
37.85;0.113670325;53;3378;71.95138035;47.62616206;521.606071;529.8343214;4651.732344
37.85;0.113670325;53;3378;71.96843578;47.63621252;521.5625779;529.7959858;4656.514597
37.85;0.113670325;53;3378;72.01323138;47.64729054;521.5191318;529.7576933;4661.785784
37.85;0.113670325;53;3378;72.03841697;47.65688741;521.4757324;529.7194439;4666.352201
37.85;0.113670325;53;3378;72.07748931;47.66681794;521.4323798;529.6812375;4671.077389
37.85;0.113670325;53;3378;72.10939889;47.67596319;521.389074;529.643074;4675.428919
37.85;0.113670325;53;3378;72.14569105;47.68504732;521.3458148;529.6049535;4679.751362
37.85;0.113670325;53;3378;72.18267563;47.69387444;521.3026022;529.5668758;4683.95152
37.85;0.113670325;53;3378;72.2204085;47.7025416;521.2594361;529.5288409;4688.075562
37.85;0.113670325;53;3378;72.23334734;47.70982733;521.2163166;529.4908488;4691.542288
37.85;0.113670325;53;3378;72.2003661;47.71437936;521.1732436;529.4528995;4693.708251
37.85;0.113670325;53;3378;72.20382364;47.71955869;521.1302169;529.4149928;4696.172699
37.85;0.113670325;53;3378;72.28320867;47.72729546;521.0872366;529.3771287;4699.854041
37.85;0.113670325;53;3378;72.28982194;47.73183131;521.0443027;529.3393072;4702.012307
37.85;0.113670325;53;3378;72.29763269;47.73701342;521.001415;529.3015282;4704.478078
37.85;0.113670325;53;3378;72.34157306;47.74306129;520.9585735;529.2637917;4707.355802
37.85;0.113670325;53;3378;72.35288989;47.74736118;520.9157781;529.2260977;4709.401792
37.85;0.113670325;53;3378;72.39880085;47.75329026;520.8730289;529.188446;4712.222993
37.85;0.113670325;53;3378;72.41503644;47.7576697;520.8303258;529.1508367;4714.306832
37.85;0.113670325;53;3378;72.44971623;47.76298154;520.7876686;529.1132697;4716.834334
37.85;0.113670325;53;3378;72.47772534;47.76782173;520.7450575;529.0757449;4719.137414
37.85;0.113670325;53;3378;72.51079012;47.77293306;520.7024922;529.0382623;4721.569504
37.85;0.113670325;53;3378;72.54584851;47.77810468;520.6599728;529.0008218;4724.030287
37.85;0.113670325;53;3378;72.55238547;47.78215121;520.6174992;528.9634235;4725.955723
37.85;0.113670325;53;3378;72.59606833;47.78735922;520.5750714;528.9260672;4728.43382
37.85;0.113670325;53;3378;72.58103568;47.79014029;520.5326893;528.8887529;4729.757119
37.85;0.113670325;53;3378;72.71330331;47.79536169;520.4903529;528.8514806;4732.241588
37.85;0.113670325;53;3378;72.41627636;47.78424862;520.4480621;528.8142502;4726.953721
37.85;0.113670325;53;3378;72.45503567;47.78581001;520.4058168;528.7770616;4727.69667
37.85;0.113670325;53;3378;72.48969576;47.7876388;520.3636171;528.7399149;4728.566848
37.85;0.113670325;53;3378;72.53693725;47.79024;520.3214629;528.7028099;4729.804563
37.85;0.113670325;53;3378;72.51610694;47.79099903;520.279354;528.6657467;4730.165729
37.85;0.113670325;53;3378;72.51690244;47.79219558;520.2372906;528.6287251;4730.735075
37.85;0.113670325;53;3378;72.51957517;47.7928462;520.1952725;528.5917452;4731.044656
37.85;0.113670325;53;3378;72.52475002;47.79307952;520.1532996;528.5548068;4731.155675
37.85;0.113670325;53;3378;72.52968258;47.79294327;520.111372;528.51791;4731.090845
37.85;0.113670325;53;3378;72.49060145;47.79089378;520.0694895;528.4810547;4730.115648
37.85;0.113670325;53;3378;72.48987281;47.78851634;520.0276522;528.4442408;4728.984405
37.85;0.113670325;53;3378;72.45480438;47.78476805;519.98586;528.4074683;4727.200879
37.85;0.113670325;53;3378;72.49704908;47.78475764;519.9441128;528.3707372;4727.195925
37.85;0.113670325;53;3378;72.52593597;47.78483641;519.9024105;528.3340474;4727.233407
37.85;0.113670325;53;3378;72.51447112;47.78306252;519.8607533;528.2973988;4726.389346
37.85;0.113670325;53;3378;72.52376551;47.78241751;519.8191409;528.2607914;4726.082437
37.85;0.113670325;53;3378;72.53853096;47.78215346;519.7775733;528.2242252;4725.956793
