Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.113670325;53;3378;72.54168859;47.7814163;519.7360505;528.1877001;4725.606034
37.85;0.113670325;53;3378;72.54644318;47.78079579;519.6945725;528.1512161;4725.31078
37.85;0.113670325;53;3378;72.55357892;47.78035025;519.6531392;528.1147731;4725.098781
37.85;0.113670325;53;3378;72.55759636;47.77980194;519.6117505;528.0783711;4724.837884
37.85;0.113670325;53;3378;72.56006162;47.77919252;519.5704064;528.0420101;4724.54791
37.85;0.113670325;53;3378;72.5630605;47.77861449;519.5291068;528.0056899;4724.272866
37.85;0.113670325;53;3378;72.62881578;47.78170961;519.4878518;527.9694105;4725.745601
37.85;0.113670325;53;3378;72.67327326;47.78489412;519.4466412;527.933172;4727.260867
37.85;0.113670325;53;3378;72.69323483;47.78989711;519.405475;527.8969742;4729.641406
37.85;0.113670325;53;3378;72.67604896;47.79045114;519.3643532;527.8608171;4729.905028
37.85;0.113670325;53;3378;72.58631982;47.78571284;519.3232757;527.8247007;4727.650431
37.85;0.113670325;53;3378;72.80317485;47.79528308;519.2822424;527.7886248;4732.204183
37.85;0.113670325;53;3378;72.66244656;47.79389337;519.2412534;527.7525896;4731.542925
37.85;0.113670325;53;3378;72.58278535;47.78971436;519.2003085;527.7165948;4729.55445
37.85;0.113670325;53;3378;72.81503587;47.79560568;519.1594078;527.6806406;4732.357684
37.85;0.113670325;53;3378;72.65692826;47.79450717;519.1185511;527.6447267;4731.834986
37.85;0.113670325;53;3378;72.59229565;47.79074263;519.0777384;527.6088533;4730.043725
37.85;0.113670325;53;3378;72.77769556;47.79471991;519.0369697;527.5730202;4731.936214
37.85;0.113670325;53;3378;72.64510039;47.79381479;518.996245;527.5372274;4731.505533
37.85;0.113670325;53;3378;72.79038853;47.79868257;518.9555641;527.5014748;4733.821739
37.85;0.113670325;53;3378;72.58630524;47.79127652;518.9149271;527.4657624;4730.297764
37.85;0.113670325;53;3378;72.81377345;47.80119859;518.8743338;527.4300902;4735.018924
37.85;0.113670325;53;3378;72.60432619;47.79524701;518.8337843;527.3944581;4732.187018
37.85;0.113670325;53;3378;72.77076888;47.79996414;518.7932785;527.3588661;4734.431543
37.85;0.113670325;53;3378;72.57844924;47.79195891;518.7528164;527.3233141;4730.622461
37.85;0.113670325;53;4091;72.80102667;48.34640998;518.7123978;527.2878021;4994.443578
37.85;0.113670325;53;4091;72.58316824;48.34079743;518.7739221;527.3475056;4991.772992
37.85;0.113670325;53;4091;72.78517262;48.34732807;518.83538;527.4071421;4994.880426
37.85;0.113670325;53;4091;72.56436236;48.33872613;518.8967718;527.4667115;4990.787416
37.85;0.113670325;53;4091;72.84138012;48.34786744;518.9580974;527.5262139;4995.137069
37.85;0.113670325;53;4091;72.59597936;48.34093884;519.0193569;527.5856494;4991.840279
37.85;0.113670325;53;4091;72.75575008;48.3457887;519.0805504;527.6450181;4994.147957
37.85;0.113670325;53;4091;72.54319953;48.3355234;519.141678;527.70432;4989.263482
37.85;0.113670325;53;4091;72.83293539;48.34678408;519.2027397;527.7635552;4994.621582
37.85;0.113670325;53;4091;72.58751338;48.34141585;519.2637356;527.8227239;4992.067248
37.85;0.113670325;53;4091;72.74286463;48.34654591;519.3246658;527.8818259;4994.508256
37.85;0.113670325;53;4091;72.53093161;48.33665175;519.3855303;527.9408616;4989.800377
37.85;0.113670325;53;4091;72.8219652;48.34812735;519.4463293;527.9998308;4995.260741
37.85;0.113670325;53;4091;72.5767232;48.3425813;519.5070627;528.0587337;4992.6218
37.85;0.113670325;53;4091;72.72238221;48.34768642;519.5677307;528.1175704;4995.050938
37.85;0.113670325;53;4091;72.51794926;48.33849171;519.6283333;528.176341;4990.675874
37.85;0.113670325;53;4091;72.75597119;48.35139454;519.6888706;528.2350454;4996.815352
37.85;0.113670325;53;4091;72.54605968;48.34596632;519.7493427;528.2936839;4994.232471
37.85;0.113670325;53;4091;72.72144566;48.35178444;519.8097496;528.3522564;4997.000876
37.85;0.113670325;53;4091;72.50561373;48.34230211;519.8700915;528.410763;4992.488955
37.85;0.113670325;53;4091;72.73136499;48.35256407;519.9303683;528.4692039;4997.37184
37.85;0.113670325;53;4091;72.52434156;48.34746537;519.9905802;528.527579;4994.945757
37.85;0.113670325;53;4091;72.6947643;48.35312377;520.0507272;528.5858885;4997.638157
37.85;0.113670325;53;4091;72.48803868;48.34423494;520.1108094;528.6441324;4993.408642
37.85;0.113670325;53;4091;72.68684128;48.35344917;520.1708268;528.7023108;4997.792991
37.85;0.113670325;53;4091;72.50208409;48.34799371;520.2307796;528.7604239;4995.197155
37.85;0.113670325;53;4091;72.66321133;48.35303533;520.2906677;528.8184715;4997.596078
37.85;0.113670325;53;4091;72.46676971;48.34461624;520.3504914;528.8764539;4993.590071
37.85;0.113670325;53;4091;72.65251387;48.35310878;520.4102505;528.9343711;4997.631025
37.85;0.113670325;53;4091;72.46903053;48.34720438;520.4699453;528.9922232;4994.82157
37.85;0.113670325;53;4091;72.63759012;48.35286769;520.5295758;529.0500102;4997.516309
37.85;0.113670325;53;4091;72.4546068;48.34598788;520.589142;529.1077322;4994.242734
37.85;0.113670325;53;4091;72.61313712;48.35245514;520.648644;529.1653893;4997.320009
37.85;0.113670325;53;4091;72.44054922;48.3461427;520.7080819;529.2229816;4994.316401
37.85;0.113670325;53;4091;72.59270838;48.35176104;520.7674558;529.2805091;4996.989737
37.85;0.113670325;53;4091;72.42649148;48.34550534;520.8267657;529.337972;4994.013127
37.85;0.113670325;53;4091;72.57377338;48.35113636;520.8860117;529.3953702;4996.692504
37.85;0.113670325;53;4091;72.41255397;48.34503047;520.9451938;529.4527039;4993.787174
37.85;0.113670325;53;4091;72.55535289;48.35069486;521.0043122;529.5099731;4996.482427
37.85;0.113670325;53;4091;72.39914066;48.3447633;521.0633668;529.5671779;4993.660048
37.85;0.113670325;53;4091;72.53731994;48.35043576;521.1223579;529.6243184;4996.35914
37.85;0.113670325;53;4091;72.41240735;48.34578983;521.1812853;529.6813946;4994.148493
37.85;0.113670325;53;4091;72.52589243;48.35014094;521.2401493;529.7384067;4996.218857
37.85;0.113670325;53;4091;72.47570808;48.34861624;521.2989499;529.7953546;4995.493368
37.85;0.113670325;53;4091;72.49405102;48.34930358;521.3576871;529.8522385;4995.82042
37.85;0.113670325;53;4091;72.40373303;48.34678301;521.416361;529.9090585;4994.621076
37.85;0.113670325;42;4091;72.45870565;48.34499404;521.4749716;529.9658145;4993.769838
37.85;0.113670325;42;4091;72.50897638;48.34381647;521.5335191;530.0225068;4993.209521
37.85;0.113670325;42;4091;72.6097843;48.33812454;521.5920036;530.0791353;4990.501164
37.85;0.113670325;42;4091;72.72530052;48.34826576;521.650425;530.1357001;4995.326603
37.85;0.113670325;42;4091;72.80410179;48.32909761;521.7087835;530.1922013;4986.205938
37.85;0.113670325;42;4091;72.93831687;48.3718308;521.767079;530.2486389;5006.539414
37.85;0.113670325;42;4091;73.0153409;48.32819173;521.8253118;530.3050131;4985.774897
37.85;0.113670325;42;4091;73.11402516;48.373055;521.8834818;530.3613239;5007.121915
37.85;0.113670325;42;4091;73.15468803;48.32164474;521.9415892;530.4175714;4982.659682
37.85;0.113670325;42;4091;73.22348965;48.34994788;521.9996339;530.4737557;4996.126993
37.85;0.113670325;42;4091;73.24048051;48.32018656;522.0576161;530.5298767;4981.965847
37.85;0.113670325;42;4091;73.2056659;48.33930523;522.1155358;530.5859347;4991.062964
37.85;0.113670325;42;4091;73.29373753;48.32790891;522.1733931;530.6419296;4985.640323
37.85;0.113670325;42;4091;73.59193913;48.32660412;522.231188;530.6978615;4985.019473
37.85;0.113670325;42;4091;74.47563472;48.32783551;522.2889207;530.7537306;4985.605397
37.85;0.113670325;42;4091;74.10434938;48.2867487;522.3465912;530.8095368;4966.055308
37.85;0.113670325;42;4091;73.99031463;48.23419334;522.4041995;530.8652803;4941.048208
37.85;0.113670325;42;4091;74.02667549;48.24113032;522.4617457;530.9209611;4944.34899
37.85;0.113670325;42;4091;73.39326303;48.13635975;522.51923;530.9765793;4894.49664
37.85;0.113670325;42;4091;73.52463941;48.22093745;522.5766523;531.032135;4934.740736
37.85;0.113670325;42;4091;73.97113899;48.21798509;522.6340127;531.0876281;4933.335936
37.85;0.113670325;42;4091;74.5125543;48.23087307;522.6913113;531.1430589;4939.468345
37.85;0.113670325;42;4091;74.358898;48.21448949;522.7485482;531.1984274;4931.672645
37.85;0.113670325;42;4091;74.22702812;48.17926445;522.8057234;531.2537336;4914.911724
37.85;0.113670325;42;4091;74.36735667;48.22011313;522.862837;531.3089775;4934.348507
37.85;0.113670325;42;4091;74.24458659;48.15413579;522.9198891;531.3641594;4902.954908
37.85;0.113670325;42;4091;73.9238326;48.18817438;522.9768797;531.4192792;4919.151283
37.85;0.113670325;42;4091;74.04708715;48.12398735;523.0338088;531.4743371;4888.609558
37.85;0.113670325;42;4091;74.25452456;48.19795389;523.0906767;531.529333;4923.804608
37.85;0.113670325;42;4091;74.60185228;48.14203028;523.1474832;531.5842671;4897.194816
37.85;0.113670325;42;4091;74.4674851;48.18577637;523.2042286;531.6391394;4918.010255
37.85;0.113670325;42;4091;74.40106979;48.14213941;523.2609128;531.69395;4897.246743
37.85;0.113670325;42;4091;74.56847365;48.22496316;523.3175359;531.748699;4936.656268
37.85;0.113670325;42;4091;74.31809724;48.15908695;523.374098;531.8033864;4905.310789
37.85;0.113670325;42;4091;74.73670725;48.23045852;523.4305992;531.8580124;4939.271094
37.85;0.113670325;42;4091;74.45146069;48.14542324;523.4870394;531.9125769;4898.809267
37.85;0.113670325;42;4091;74.63345153;48.22956428;523.5434189;531.96708;4938.84559
37.85;0.113670325;42;4091;74.29738395;48.15089806;523.5997376;532.0215219;4901.414319
37.85;0.113670325;42;4091;74.78444382;48.24309375;523.6559956;532.0759025;4945.283237
37.85;0.113670325;42;4091;74.37983075;48.14630767;523.7121931;532.130222;4899.230101
37.85;0.113670325;42;4091;74.72317468;48.24572815;523.7683299;532.1844804;4946.536749
37.85;0.113670325;42;4091;74.59259121;48.17751536;523.8244063;532.2386778;4914.079466
37.85;0.113670325;42;4091;74.70798556;48.24264613;523.8804222;532.2928142;4945.07025
37.85;0.113670325;42;4091;74.60303369;48.17412437;523.9363778;532.3468898;4912.465953
37.85;0.113670325;42;4091;74.73940491;48.21992177;523.9922731;532.4009046;4934.257455
37.85;0.113670325;42;4091;74.70748897;48.21533641;524.0481081;532.4548586;4932.075628
37.85;0.113670325;42;4091;74.67022784;48.16348896;524.103883;532.5087519;4907.405368
37.85;0.113670325;42;4091;74.7463985;48.24522706;524.1595978;532.5625847;4946.298315
37.85;0.113670325;42;4091;74.62069931;48.17509117;524.2152526;532.6163569;4912.92598
37.85;0.113670325;42;4091;74.71753606;48.24331789;524.2708474;532.6700687;4945.389887
37.85;0.113670325;42;4091;74.58716997;48.15576143;524.3263823;532.72372;4903.728426
37.85;0.113670325;42;4091;74.76699505;48.25195443;524.3818573;532.7773111;4949.499361
37.85;0.113670325;42;4091;74.63261814;48.18420903;524.4372726;532.8308418;4917.264477
37.85;0.113670325;42;4091;74.76176642;48.2530773;524.4926282;532.8843124;4950.033652
37.85;0.113670325;42;4091;74.65412956;48.18768543;524.5479241;532.9377229;4918.918629
37.85;0.113670325;42;4091;74.77049768;48.25577544;524.6031604;532.9910732;4951.317489
37.85;0.113670325;42;4091;74.6602111;48.18995912;524.6583372;533.0443636;4920.000505
37.85;0.113670325;42;4091;74.77594117;48.25806146;524.7134546;533.0975941;4952.405233
37.85;0.113670325;42;4091;74.66465986;48.19187569;524.7685126;533.1507647;4920.912454
37.85;0.113670325;42;4091;74.77971727;48.26001281;524.8235112;533.2038756;4953.333733
37.85;0.113670325;42;4091;74.6660192;48.19326572;524.8784506;533.2569267;4921.573868
37.85;0.113670325;42;4091;74.78193802;48.26157608;524.9333308;533.3099181;4954.077572
37.85;0.113670325;42;4091;74.66483611;48.19410337;524.9881518;533.36285;4921.972439
37.85;0.113670325;42;4091;74.78280006;48.26275894;525.0429138;533.4157223;4954.640404
37.85;0.113670325;42;4091;74.66097094;48.19430036;525.0976167;533.4685352;4922.066172
37.85;0.113670325;42;4091;74.78232134;48.26359866;525.1522608;533.5212887;4955.039968
37.85;0.113670325;42;4091;74.65345437;48.19355171;525.2068459;533.5739829;4921.709945
37.85;0.113670325;42;4091;74.7530806;48.26299386;525.2613722;533.6266178;4954.752185
37.85;0.113670325;42;4091;74.66091146;48.19388353;525.3158398;533.6791936;4921.867834
37.85;0.113670325;42;4091;74.75732755;48.26071872;525.3702487;533.7317102;4953.669622
37.85;0.113670325;42;4091;74.67819938;48.19388958;525.4245989;533.7841678;4921.870715
37.85;0.113670325;42;4091;74.78285224;48.26381336;525.4788906;533.8365663;4955.142123
37.85;0.113670325;42;4091;74.6408829;48.18967726;525.5331238;533.888906;4919.866389
37.85;0.113670325;42;4091;74.74870879;48.26358852;525.5872986;533.9411868;4955.035142
37.85;0.113670325;42;4091;74.6374643;48.19043804;525.641415;533.9934088;4920.228386
37.85;0.113670325;42;4091;74.74009518;48.25924558;525.695473;534.0455721;4952.968663
37.85;0.113670325;42;4091;74.66994025;48.19163504;525.7494728;534.0976767;4920.79795
37.85;0.113670325;42;4091;74.77418976;48.25758391;525.8034145;534.1497228;4952.178004
37.85;0.113670325;42;4091;74.60996051;48.18070701;525.857298;534.2017103;4915.598132
37.85;0.113670325;42;4091;74.74204433;48.25252496;525.9111234;534.2536394;4949.770836
37.85;0.113670325;42;4091;74.76411615;48.23227547;525.9648909;534.3055101;4940.135638
37.85;0.113670325;42;4091;74.62513036;48.14329939;526.0186004;534.3573224;4897.798688
37.85;0.113670325;42;4091;74.50067678;48.13385869;526.072252;534.4090765;4893.306578
37.85;0.113670325;42;4091;74.81792971;48.2582101;526.1258459;534.4607724;4952.475959
37.85;0.113670325;42;4091;74.70563098;48.19744036;526.1793819;534.5124101;4923.560259
37.85;0.113670325;42;4091;74.78772637;48.25818059;526.2328603;534.5639898;4952.461917
37.85;0.113670325;42;4091;74.64618929;48.18983908;526.2862811;534.6155115;4919.94339
37.85;0.113670325;42;4091;74.78195848;48.2673836;526.3396443;534.6669752;4956.840931
37.85;0.113670325;42;4091;74.38323839;48.15199678;526.39295;534.7183811;4901.937115
37.85;0.113670325;42;4091;74.65760819;48.22929576;526.4461983;534.7697292;4938.717823
37.85;0.113670325;42;4091;74.84676271;48.23795311;526.4993892;534.8210196;4942.837198
37.85;0.113670325;42;4091;74.43164651;48.13747896;526.5525227;534.8722522;4895.029186
37.85;0.113670325;42;4091;74.76958897;48.24796945;526.6055991;534.9234273;4947.603212
37.85;0.113670325;42;4091;74.50626122;48.13992219;526.6586182;534.9745448;4896.191736
37.85;0.113670325;42;4091;74.8421522;48.26299033;526.7115802;535.0256048;4954.750507
37.85;0.113670325;42;4091;74.83123876;48.19248004;526.7644851;535.0766074;4921.20002
37.85;0.113670325;42;4091;74.81878975;48.26651591;526.8173331;535.1275527;4956.428062
37.85;0.113670325;42;4091;74.63107101;48.16735244;526.870124;535.1784407;4909.243707
37.85;0.113670325;42;4091;74.73850927;48.2621598;526.9228581;535.2292714;4954.355322
37.85;0.113670325;42;4091;74.39504325;48.14173167;526.9755354;535.280045;4897.052727
37.85;0.113670325;42;4091;74.51496123;48.13797146;527.0281559;535.3307615;4895.263533
37.85;0.113670325;42;4091;74.80131433;48.23919587;527.0807198;535.381421;4943.428531
37.85;0.113670325;42;4091;74.86120841;48.19071674;527.1332269;535.4320235;4920.361
37.85;0.113670325;42;4091;74.81982968;48.26771657;527.1856775;535.4825691;4956.999365
37.85;0.113670325;42;4091;74.62088005;48.16530461;527.2380716;535.5330579;4908.269299
37.85;0.113670325;42;4091;74.73777028;48.2672998;527.2904092;535.5834899;4956.801056
37.85;0.113670325;42;4091;74.36832796;48.1454604;527.3426905;535.6338651;4898.826948
37.85;0.113670325;42;4091;74.73564935;48.22235684;527.3949154;535.6841838;4935.416118
37.85;0.113670325;42;4091;74.5871889;48.21422071;527.447084;535.7344458;4931.544751
37.85;0.113670325;42;4091;74.78711071;48.21698497;527.4991964;535.7846514;4932.860052
37.85;0.113670325;42;4091;74.79997915;48.18768367;527.5512527;535.8348005;4918.917795
37.85;0.113670325;42;4091;74.58895577;48.20112245;527.6032528;535.8848931;4925.312288
37.85;0.113670325;42;4091;74.37082959;48.27863271;527.655197;535.9349295;4962.193525
37.85;0.113670325;42;4091;74.73115916;48.2533814;527.7070851;535.9849096;4950.17835
37.85;0.113670325;42;4091;74.78887986;48.23564175;527.7589174;536.0348335;4941.737396
37.85;0.113670325;42;4091;74.59908162;48.12373954;527.8106938;536.0847013;4888.491644
37.85;0.113670325;42;4091;74.36584486;48.13361374;527.8624144;536.1345129;4893.190025
37.85;0.113670325;42;4091;74.82964777;48.25817098;527.9140793;536.1842686;4952.457347
37.85;0.113670325;42;4091;74.83328378;48.18866871;527.9656885;536.2339683;4919.386497
37.85;0.113670325;42;4091;74.80510172;48.26327569;528.0172421;536.2836122;4954.886288
37.85;0.113670325;42;4091;74.61557458;48.16419246;528.0687401;536.3332002;4907.740109
37.85;0.113670325;42;4091;74.7280522;48.26445429;528.1201827;536.3827324;4955.447093
37.85;0.113670325;42;4091;74.3741493;48.14370969;528.1715698;536.432209;4897.99392
37.85;0.113670325;42;4091;74.72764647;48.23369597;528.2229016;536.4816299;4940.811549
37.85;0.113670325;42;4091;74.66422971;48.1593373;528.274178;536.5309953;4905.429911
37.85;0.113670325;42;4091;74.37541391;48.13870573;528.3253992;536.5803051;4895.612913
37.85;0.113670325;42;4091;74.83097464;48.26575015;528.3765652;536.6295595;4956.063694
37.85;0.113670325;42;4091;74.78250878;48.17750836;528.4276761;536.6787585;4914.076136
37.85;0.113670325;42;4091;74.59964171;48.20788031;528.4787319;536.7279022;4928.527837
37.85;0.113670325;42;4091;74.66321463;48.30097644;528.5297326;536.7769906;4972.82521
37.85;0.113670325;42;4091;74.56363404;48.24701067;528.5806785;536.8260238;4947.147003
37.85;0.113670325;42;4091;74.35401057;48.13198112;528.6315694;536.8750019;4892.413183
37.85;0.113670325;42;4091;74.81876251;48.26128111;528.6824055;536.9239249;4953.93722
37.85;0.113670325;42;4091;74.70163601;48.16283036;528.7331868;536.9727929;4907.091993
37.85;0.113670325;42;4091;74.72128546;48.23262179;528.7839134;537.021606;4940.300425
37.85;0.113670325;42;4091;74.40841369;48.13388119;528.8345854;537.0703641;4893.317284
27.85;0.113670325;42;4091;73.65144298;43.29618222;528.8852027;537.1190674;7349.663908
27.85;0.113670325;42;4091;72.44578925;43.36929763;528.9357655;537.167716;7384.453971
27.85;0.113670325;42;4091;72.5690291;43.43013769;528.9862738;537.2163099;7413.40313
27.85;0.113670325;42;4091;72.52102078;43.44570799;529.0367277;537.2648491;7420.811855
27.85;0.113670325;42;4091;72.41494368;43.42797069;529.0871272;537.3133337;7412.372022
27.85;0.113670325;42;4091;72.33094025;43.42339629;529.1374725;537.3617638;7410.195411
27.85;0.113670325;42;4091;72.15983961;43.36827605;529.1877634;537.4101395;7383.96788
27.85;0.113670325;42;4091;72.08732818;43.35816249;529.2380002;537.4584607;7379.155604
27.85;0.113670325;42;4091;71.9618744;43.30197677;529.2881829;537.5067277;7352.421092
27.85;0.113670325;42;4091;71.8221353;43.24117209;529.3383114;537.5549403;7323.488766
27.85;0.113670325;42;4091;71.71345873;43.17976657;529.388386;537.6030987;7294.270549
27.85;0.415254861;42;4091;71.56170101;37.6401979;529.4384066;537.651203;17017.87854
27.85;0.415254861;42;4091;71.33887686;37.04073933;529.4883733;537.6992532;15975.86558
27.85;0.415254861;42;4091;71.09909051;36.32867017;529.5382862;537.7472494;14738.10648
27.85;0.415254861;42;4091;70.86840322;35.55516562;529.5881453;537.7951916;13393.5569
27.85;0.415254861;42;4091;70.65788759;34.77525526;529.6379506;537.8430798;12037.87237
27.85;0.415254861;42;4091;70.47498518;34.03803824;529.6877023;537.8909143;10756.39985
27.85;0.415254861;42;4091;70.32445528;33.37921747;529.7374004;537.9386949;9611.200128
27.85;0.415254861;42;4091;70.2036862;32.81201886;529.7870449;537.9864218;8625.263272
27.85;0.415254861;42;4091;70.11198439;32.35011686;529.836636;538.0340951;7822.358944
27.85;0.415254861;42;4091;70.03739997;31.95636386;529.8861736;538.0817147;7137.915107
27.85;0.415254861;42;4091;69.98424731;31.64853767;529.9356578;538.1292808;6602.834123
27.85;0.415254861;42;4091;69.9428718;31.40316837;529.9850887;538.1767934;6176.319256
27.85;0.415254861;42;4091;69.91923932;31.21282243;530.0344663;538.2242526;5845.449125
27.85;0.415254861;42;4091;69.89727373;31.05559717;530.0837908;538.2716584;5572.151233
27.85;0.415254861;42;4091;69.85466975;30.93400154;530.1330621;538.3190109;5360.786797
27.85;0.415254861;42;4091;69.79480967;30.83752441;530.1822803;538.3663101;5193.084765
27.85;0.415254861;42;4091;69.76391436;30.75832953;530.2314454;538.4135562;5055.423719
27.85;0.415254861;42;4091;69.71635628;30.69511875;530.2805576;538.4607491;4945.547148
27.85;0.415254861;42;4091;69.68832564;30.64320794;530.3296169;538.507889;4855.312836
27.85;0.415254861;42;4091;69.66111639;30.60296444;530.3786233;538.5549759;4785.359299
27.85;0.415254861;42;4091;69.62679334;30.56762648;530.4275769;538.6020098;4723.932832
27.85;0.415254861;42;4091;69.62691681;30.54406729;530.4764777;538.6489908;4682.980914
27.85;0.415254861;42;4091;69.59426318;30.52160145;530.5253259;538.695919;4643.929518
27.85;0.415254861;42;4091;69.64280596;30.51172845;530.5741214;538.7427944;4626.767708
27.85;0.415254861;42;4091;69.56878006;30.49024617;530.6228644;538.7896172;4589.425989
27.85;0.415254861;42;4091;69.62183318;30.4938046;530.6715548;538.8363872;4595.611451
27.85;0.415254861;42;4091;69.5387171;30.47676977;530.7201927;538.8831047;4566.000534
27.85;0.415254861;42;4091;69.52760911;30.48030567;530.7687783;538.9297697;4572.146848
27.85;0.415254861;42;4091;69.40402509;30.46182281;530.8173115;538.9763821;4540.018886
27.85;0.415254861;42;4091;69.48671683;30.46644486;530.8657924;539.0229422;4548.053192
27.85;0.415254861;42;4091;69.36602546;30.45128909;530.914221;539.0694499;4521.708576
27.85;0.415254861;42;4091;69.35748477;30.44834982;530.9625975;539.1159053;4516.599373
27.85;0.415254861;42;4091;69.24098969;30.41386116;531.0109219;539.1623085;4456.649223
27.85;0.415254861;42;4091;69.31887899;30.41097249;531.0591941;539.2086594;4451.627968
27.85;0.415254861;42;4091;69.40967681;30.40158252;531.1074144;539.2549583;4435.305795
27.85;0.415254861;42;4091;69.47582267;30.39819791;531.1555827;539.3012051;4429.42247
27.85;0.415254861;42;4091;69.35281855;30.39748781;531.2036991;539.3473999;4428.18813
27.85;0.415254861;42;4091;69.22718586;30.37407307;531.2517637;539.3935428;4387.48729
27.85;0.415254861;42;4091;69.28632415;30.38653035;531.2997764;539.4396337;4409.141249
27.85;0.415254861;42;4091;69.37873343;30.38322576;531.3477375;539.4856729;4403.397026
27.85;0.415254861;42;4091;69.41729512;30.38084332;531.3956468;539.5316602;4399.255732
27.85;0.415254861;42;4091;69.35024934;30.37872679;531.4435046;539.5775959;4395.576655
27.85;0.415254861;42;4091;69.25408442;30.37531195;531.4913107;539.6234799;4389.640789
27.85;0.415254861;42;4091;69.33185636;30.38175386;531.5390654;539.6693123;4400.838491
27.85;0.415254861;42;4091;69.23753515;30.36312597;531.5867686;539.7150932;4368.458427
27.85;0.415254861;42;4091;69.35837952;30.38258588;531.6344203;539.7608226;4402.284743
27.85;0.415254861;42;4091;69.22989948;30.37316176;531.6820208;539.8065005;4385.9032
27.85;0.415254861;42;4091;69.30538206;30.37079965;531.7295699;539.8521272;4381.797247
27.85;0.415254861;42;4091;69.34821138;30.37020301;531.7770679;539.8977025;4380.760134
27.85;0.415254861;42;4091;69.44601192;30.3730208;531.8245146;539.9432265;4385.65818
27.85;0.415254861;42;4091;69.29948684;30.37934815;531.8719102;539.9886994;4396.656745
27.85;0.415254861;42;4091;69.32354131;30.37949621;531.9192547;540.0341211;4396.914103
27.85;0.415254861;42;4091;69.202369;30.37200134;531.9665483;540.0794918;4383.886108
27.85;0.415254861;42;4091;69.29427038;30.38103582;532.0137908;540.1248114;4399.590339
27.85;0.415254861;42;4091;69.29428342;30.37311798;532.0609825;540.1700801;4385.82711
27.85;0.415254861;42;4091;69.31403106;30.37453354;532.1081233;540.2152978;4388.287714
27.85;0.415254861;42;4091;69.21029494;30.3656096;532.1552133;540.2604648;4372.775619
27.85;0.415254861;42;4091;69.16804666;30.36233192;532.2022526;540.3055809;4367.078164
27.85;0.415254861;42;4091;69.04666318;30.35173213;532.2492412;540.3506463;4348.653
27.85;0.415254861;42;4091;69.13191345;30.34588195;532.2961791;540.395661;4338.48389
27.85;0.415254861;42;4091;69.05871608;30.33181532;532.3430665;540.4406251;4314.03247
27.85;0.415254861;42;4091;69.13301945;30.31928853;532.3899034;540.4855387;4292.257697
27.85;0.415254861;42;4091;69.13423774;30.30804439;532.4366898;540.5304017;4272.712489
27.85;0.415254861;42;4091;69.13451377;30.29687673;532.4834258;540.5752143;4253.300237
27.85;0.415254861;42;4091;69.18106967;30.29627132;532.5301114;540.6199765;4252.247882
27.85;0.415254861;42;4091;69.1151723;30.28008815;532.5767467;540.6646884;4224.117368
27.85;0.415254861;42;4091;69.22838791;30.29248229;532.6233317;540.70935;4245.661561
27.85;0.415254861;42;4091;69.17028446;30.2840835;532.6698666;540.7539614;4231.062311
27.85;0.415254861;42;4091;69.23922318;30.29131362;532.7163513;540.7985226;4243.630118
27.85;0.415254861;42;4091;69.18112857;30.27896695;532.762786;540.8430337;4222.168434
27.85;0.415254861;42;4091;69.26989768;30.29057184;532.8091706;540.8874947;4242.340711
27.85;0.415254861;42;4091;69.18835459;30.27633791;532.8555052;540.9319058;4217.598489
27.85;0.415254861;42;4091;69.29099798;30.29068912;532.9017899;540.9762669;4242.544576
27.85;0.415254861;42;4091;69.21886079;30.28385753;532.9480247;541.0205781;4230.669521
27.85;0.415254861;42;4091;69.27755339;30.29304119;532.9942097;541.0648395;4246.633076
27.85;0.415254861;42;4091;69.18540525;30.27818568;533.0403449;541.1090512;4220.810391
27.85;0.415254861;42;4091;69.29726482;30.29239633;533.0864305;541.1532131;4245.512138
27.85;0.415254861;42;4091;69.22822299;30.29285581;533.1324663;541.1973253;4246.310848
27.85;0.415254861;42;4091;69.19941101;30.27944164;533.1784526;541.241388;4222.99356
27.85;0.415254861;42;4091;69.29851778;30.29385146;533.2243893;541.2854011;4248.041537
27.85;0.415254861;42;4091;69.24355799;30.29689369;533.2702765;541.3293647;4253.329715
27.85;0.415254861;42;4091;69.18657619;30.2797879;533.3161143;541.3732789;4223.59546
27.85;0.415254861;42;4091;69.25153228;30.29369162;533.3619026;541.4171437;4247.763686
27.85;0.415254861;42;4091;69.35177902;30.30050817;533.4076417;541.4609592;4259.612616
27.85;0.415254861;42;4091;69.35763383;30.3002044;533.4533314;541.5047254;4259.084574
27.85;0.415254861;42;4091;69.39001294;30.3186826;533.4989719;541.5484424;4291.204431
27.85;0.415254861;42;4091;69.25953401;30.30052286;533.5445633;541.5921102;4259.638139
27.85;0.415254861;42;4091;69.32539473;30.33686143;533.5901055;541.635729;4322.803905
27.85;0.415254861;42;4091;69.19686696;30.31652404;533.6355986;541.6792986;4287.45231
27.85;0.415254861;42;4091;69.28849257;30.34340812;533.6810428;541.7228193;4334.183732
27.85;0.415254861;42;4091;69.292287;30.34721362;533.7264379;541.7662911;4340.798674
27.85;0.415254861;42;4091;69.22287536;30.33613955;533.7717841;541.8097139;4321.549102
27.85;0.415254861;42;4091;69.14306216;30.33793155;533.8170815;541.853088;4324.664047
27.85;0.415254861;42;4091;69.21711114;30.33899461;533.8623301;541.8964132;4326.511928
27.85;0.415254861;42;4091;69.30374114;30.35028726;533.9075299;541.9396898;4346.141454
27.85;0.415254861;42;4091;69.23522727;30.34460653;533.952681;541.9829177;4336.266891
27.85;0.415254861;42;4091;69.21795249;30.35089273;533.9977835;542.026097;4347.193909
27.85;0.415254861;42;4091;69.08607244;30.33042131;534.0428373;542.0692277;4311.609324
27.85;0.415254861;42;4091;69.20621904;30.34797852;534.0878426;542.1123099;4342.128261
27.85;0.415254861;42;4091;69.189835;30.33537034;534.1327994;542.1553437;4320.212011
27.85;0.415254861;42;4091;69.38085987;30.33748742;534.1777078;542.1983291;4323.892041
27.85;0.415254861;42;4091;69.06091325;30.33399008;534.2225678;542.2412661;4317.812772
27.85;0.415254861;42;4091;69.17517211;30.33233337;534.2673794;542.2841549;4314.932983
27.85;0.415254861;42;4091;69.05247296;30.32568979;534.3121428;542.3269954;4303.384725
27.85;0.415254861;42;4091;69.06001363;30.335954;534.3568579;542.3697878;4321.226569
27.85;0.415254861;42;4091;69.17364806;30.32478817;534.4015249;542.412532;4301.817487
27.85;0.415254861;42;4091;69.06963034;30.3117613;534.4461437;542.4552282;4279.173438
27.85;0.415254861;42;4091;69.12680578;30.32141547;534.4907144;542.4978764;4295.954858
27.85;0.415254861;42;4091;69.18793086;30.31961582;534.5352371;542.5404766;4292.826603
27.85;0.415254861;42;4091;69.14341659;30.32057907;534.5797119;542.5830289;4294.500979
27.85;0.415254861;42;4091;69.190227;30.31917105;534.6241387;542.6255334;4292.053489
27.85;0.415254861;42;4091;69.08650629;30.31703519;534.6685176;542.6679901;4288.340815
27.85;0.415254861;42;4091;69.21295155;30.32046577;534.7128488;542.710399;4294.304038
27.85;0.415254861;42;4091;69.0931533;30.31631335;534.7571321;542.7527602;4287.086074
27.85;0.415254861;42;4091;69.20201115;30.31943585;534.8013678;542.7950738;4292.51378
27.85;0.415254861;42;4091;69.10520883;30.31894102;534.8455557;542.8373399;4291.653635
27.85;0.415254861;42;4091;69.22899748;30.32052028;534.8896961;542.8795584;4294.398797
27.85;0.415254861;42;4091;69.09501162;30.31057314;534.9337889;542.9217294;4277.10811
27.85;0.415254861;42;4091;69.18376857;30.32203832;534.9778342;542.963853;4297.037533
27.85;0.415254861;42;4091;69.1804546;30.32506937;535.021832;543.0059292;4302.306277
27.85;0.415254861;42;2843;69.2081367;30.20269694;535.0657824;543.0479582;4089.591566
27.85;0.415254861;42;2843;69.09161545;30.19815116;534.9262248;542.9190285;4081.689832
27.85;0.415254861;42;2843;69.19877946;30.1982671;534.7868175;542.7902437;4081.891371
27.85;0.415254861;42;2843;69.0773828;30.19755507;534.6475604;542.6616038;4080.653682
27.85;0.415254861;42;2843;69.19043575;30.19642367;534.5084534;542.5331086;4078.687011
27.85;0.415254861;42;2843;69.06760701;30.1955215;534.3694963;542.4047578;4077.118813
27.85;0.415254861;42;2843;69.1887548;30.19508211;534.2306889;542.2765514;4076.355031
27.85;0.415254861;42;2843;69.06366558;30.19528877;534.0920311;542.1484891;4076.71426
27.85;0.415254861;42;2843;69.18376882;30.19348087;533.9535227;542.0205708;4073.571675
27.85;0.415254861;42;2843;69.04113398;30.18432934;533.8151635;541.8927964;4057.663961
27.85;0.415254861;42;2843;69.14869;30.18167313;533.6769535;541.7651657;4053.046789
27.85;0.415254861;42;2843;69.04785357;30.18007992;533.5388923;541.6376784;4050.277373
27.85;0.415254861;42;2843;68.98919924;30.17685821;533.4009799;541.5103345;4044.677214
27.85;0.415254861;42;2843;68.94841073;30.16583432;533.2632161;541.3831339;4025.514868
27.85;0.415254861;42;2843;69.07836994;30.1624721;533.1256008;541.2560762;4019.670464
27.85;0.415254861;42;2843;69.15256002;30.15948901;532.9881338;541.1291614;4014.485092
27.85;0.415254861;42;2843;69.2416148;30.16896975;532.8508148;541.0023894;4030.965052
27.85;0.415254861;42;2843;69.05231281;30.16114382;532.7136439;540.8757599;4017.361568
27.85;0.415254861;42;2843;69.13098393;30.15962276;532.5766207;540.7492728;4014.717575
27.85;0.415254861;42;2843;69.27816282;30.18174065;532.4397452;540.6229279;4053.164146
27.85;0.415254861;42;2843;69.03506644;30.17493098;532.3030172;540.4967251;4041.327206
27.85;0.415254861;42;2843;69.05209412;30.18802612;532.1664365;540.3706642;4064.089916
27.85;0.415254861;42;2843;69.12121724;30.17808947;532.0300029;540.244745;4046.817461
27.85;0.415254861;42;2843;68.99747137;30.1762551;531.8937164;540.1189675;4043.628851
27.85;0.415254861;42;2843;68.91483305;30.16261261;531.7575768;539.9933314;4019.914704
27.85;0.415254861;42;2843;68.99961713;30.1531223;531.6215838;539.8678365;4003.418104
27.85;0.415254861;42;2843;69.13440211;30.15270915;531.4857373;539.7424828;4002.699947
27.85;0.415254861;42;2843;69.17892111;30.13588109;531.3500373;539.61727;3973.448459
27.85;0.415254861;42;2843;69.2761602;30.15829353;531.2144835;539.492198;4012.407036
27.85;0.415254861;42;2843;69.02144303;30.1549063;531.0790757;539.3672667;4006.519167
27.85;0.415254861;42;2843;68.93159076;30.14143151;530.9438138;539.2424759;3983.096506
27.85;0.415254861;42;2843;69.06634938;30.15499582;530.8086977;539.1178253;4006.674763
27.85;0.415254861;42;2843;69.14946391;30.1542532;530.6737272;538.993315;4005.383903
27.85;0.415254861;42;2843;69.11555873;30.13141739;530.5389021;538.8689446;3965.689395
27.85;0.415254861;42;2843;69.25467899;30.15805406;530.4042222;538.7447141;4011.990773
27.85;0.415254861;42;2843;68.99895248;30.15236359;530.2696876;538.6206233;4002.099272
27.85;0.415254861;42;2843;68.91925111;30.15314408;530.1352978;538.4966721;4003.455974
27.85;0.415254861;42;2843;69.08297911;30.15097763;530.0010529;538.3728602;3999.690121
27.85;0.415254861;42;2843;69.168694;30.15250559;529.8669526;538.2491875;4002.346104
27.85;0.415254861;42;2843;69.23729168;30.15187368;529.7329969;538.1256539;4001.247682
27.85;0.415254861;42;2843;68.9925685;30.15189292;529.5991854;538.0022592;4001.281139
27.85;0.415254861;42;2843;68.95600795;30.15939641;529.4655182;537.8790033;4014.32413
27.85;0.415254861;42;2843;69.07452993;30.14674453;529.331995;537.755886;3992.3319
27.85;0.415254861;42;2843;68.96892616;30.14214878;529.1986156;537.6329071;3984.343321
27.85;0.415254861;42;2843;68.8620267;30.13604324;529.06538;537.5100665;3973.730311
27.85;0.415254861;42;2843;69.05918743;30.13109426;528.9322879;537.387364;3965.12772
27.85;0.415254861;42;2843;69.12831909;30.1310173;528.7993393;537.2647995;3964.993937
27.85;0.415254861;42;2843;69.14787094;30.13511381;528.6665339;537.1423728;3972.114721
27.85;0.415254861;42;2843;69.16516595;30.13813372;528.5338716;537.0200838;3977.364106
27.85;0.415254861;42;2843;68.9737078;30.13737443;528.4013523;536.8979323;3976.04426
27.85;0.415254861;42;2843;68.94434673;30.14563978;528.2689757;536.7759182;3990.411563
27.85;0.415254861;42;2843;69.06022422;30.13748757;528.1367418;536.6540412;3976.240936
27.85;0.415254861;42;2843;68.94966897;30.13453858;528.0046504;536.5323014;3971.114832
27.85;0.415254861;42;2843;69.05237648;30.13396556;527.8727013;536.4106984;3970.118773
27.85;0.415254861;42;2843;68.93788687;30.13616464;527.7408944;536.2892321;3973.941348
27.85;0.415254861;42;2843;69.0260979;30.13295528;527.6092295;536.1679024;3968.362651
27.85;0.415254861;42;2843;68.92262925;30.13020015;527.4777065;536.0467092;3963.573527
27.85;0.415254861;42;2843;68.84178201;30.11824722;527.3463252;535.9256522;3942.796259
27.85;0.415254861;42;2843;68.90708642;30.11769614;527.2150854;535.8047314;3941.838344
27.85;0.415254861;42;2843;68.8937183;30.10345562;527.0839871;535.6839465;3917.084672
27.85;0.415254861;42;2843;69.03282092;30.1109557;526.9530301;535.5632975;3930.121732
27.85;0.415254861;42;2843;69.09455215;30.10132791;526.8222141;535.4427841;3913.386159
27.85;0.415254861;42;2843;69.1538611;30.11919379;526.6915391;535.3224063;3944.441651
27.85;0.415254861;42;2843;68.94803281;30.11683624;526.561005;535.2021638;3940.343615
27.85;0.415254861;42;2843;68.97366289;30.11243412;526.4306114;535.0820565;3932.691606
27.85;0.415254861;42;2843;69.09613329;30.13180493;526.3003584;534.9620842;3966.363046
27.85;0.415254861;42;2843;68.95457707;30.13091597;526.1702457;534.8422469;3964.817805
27.85;0.415254861;42;2843;69.01175863;30.12998984;526.0402733;534.7225444;3963.207947
27.85;0.415254861;42;2843;69.0420326;30.1234056;525.9104408;534.6029764;3951.762858
27.85;0.415254861;42;2843;69.12611384;30.13771971;525.7807483;534.4835429;3976.64446
27.85;0.415254861;42;2843;69.11708818;30.13483348;525.6511955;534.3642437;3971.62744
27.85;0.415254861;42;2843;68.89686727;30.13144988;525.5217823;534.2450786;3965.745886
27.85;0.415254861;42;2843;68.90217575;30.13727291;525.3925086;534.1260475;3975.867805
27.85;0.415254861;75;2843;68.82038137;30.12180953;525.2633742;534.0071503;3948.988469
27.85;0.415254861;75;2843;68.55703442;30.11788718;525.1343789;533.8883868;3942.170421
27.85;0.415254861;75;2843;68.23405602;30.10028482;525.0055226;533.7697568;3911.572994
27.85;0.415254861;75;2843;68.04292547;30.08287281;524.8768051;533.6512602;3881.306458
27.85;0.415254861;75;2843;67.75075972;30.05756471;524.7482264;533.5328969;3837.314468
27.85;0.415254861;75;2843;67.53498383;30.02989674;524.6197861;533.4146667;3789.220438
27.85;0.415254861;75;2843;67.29116827;29.99988154;524.4914843;533.2965694;3737.046305
27.85;0.415254861;75;2843;67.07427954;29.96846707;524.3633208;533.1786049;3682.4399
27.85;0.415254861;75;2843;66.88862484;29.94154227;524.2352953;533.060773;3635.637666
27.85;0.415254861;75;2843;66.69842815;29.91605017;524.1074078;532.9430737;3591.325865
27.85;0.415254861;75;2843;66.52772065;29.89516948;523.9796581;532.8255067;3555.029856
27.85;0.415254861;75;2843;66.37538427;29.87960168;523.852046;532.7080719;3527.969013
27.85;0.415254861;75;2843;66.23302588;29.86828397;523.7245715;532.5907692;3508.295936
27.85;0.415254861;75;2843;66.09952111;29.86108967;523.5972343;532.4735983;3495.790386
27.85;0.415254861;75;2843;65.97456948;29.85744827;523.4700343;532.3565592;3489.460703
27.85;0.415254861;75;2843;65.85762237;29.85690795;523.3429714;532.2396518;3488.521493
27.85;0.415254861;75;2843;65.74799209;29.85892642;523.2160454;532.1228758;3492.030115
27.85;0.415254861;75;2843;65.64527695;29.86299047;523.0892561;532.0062311;3499.094477
27.85;0.415254861;75;2843;65.54920131;29.86862741;522.9626035;531.8897175;3508.892915
27.85;0.415254861;75;2843;65.4596547;29.87542444;522.8360873;531.773335;3520.707906
27.85;0.415254861;75;2843;65.3767847;29.88303889;522.7097075;531.6570834;3533.943769
27.85;0.415254861;75;2843;65.30129459;29.89120837;522.5834639;531.5409624;3548.144426
27.85;0.415254861;75;2843;65.23540778;29.89977504;522.4573562;531.4249721;3563.035498
27.85;0.415254861;75;2843;65.16515916;29.90964667;522.3313845;531.3091122;3580.194935
27.85;0.415254861;75;2843;65.12819955;29.91904112;522.2055485;531.1933825;3596.524902
27.85;0.415254861;75;2843;65.05990222;29.92850257;522.0798481;531.077783;3612.971322
27.85;0.415254861;75;2843;65.00920899;29.93763444;521.9542831;530.9623135;3628.844861
27.85;0.415254861;75;2843;64.95444616;29.94616426;521.8288535;530.8469738;3643.671884
27.85;0.415254861;75;2843;64.9081134;29.95407188;521.703559;530.7317638;3657.417347
27.85;0.415254861;75;2843;64.8629362;29.96135035;521.5783995;530.6166834;3670.069208
27.85;0.415254861;75;2843;64.82297585;29.96804027;521.4533748;530.5017324;3681.698004
27.85;0.415254861;75;2843;64.7854333;29.97419176;521.3284849;530.3869106;3692.390871
27.85;0.415254861;75;2843;64.75167245;29.97986888;521.2037296;530.272218;3702.25916
27.85;0.415254861;75;2843;64.71959367;29.98509171;521.0791086;530.1576543;3711.337793
27.85;0.415254861;75;2843;64.68921922;29.9898515;520.954622;530.0432194;3719.611529
27.85;0.415254861;75;2843;64.66245121;29.99421175;520.8302695;529.9289133;3727.190754
27.85;0.415254861;75;2843;64.63825323;29.99824805;520.706051;529.8147356;3734.20688
27.85;0.415254861;75;2843;64.61618589;30.00199597;520.5819663;529.7006864;3740.721737
27.85;0.415254861;75;2843;64.59638373;30.00548417;520.4580154;529.5867654;3746.785125
27.85;0.415254861;75;2843;64.57872028;30.00874449;520.334198;529.4729725;3752.452388
27.85;0.415254861;75;2843;64.56298729;30.01180182;520.210514;529.3593075;3757.766822
27.85;0.415254861;75;2843;64.54908681;30.01467493;520.0869633;529.2457704;3762.761013
27.85;0.415254861;75;2843;64.53692599;30.0173801;519.9635457;529.1323609;3767.463295
27.85;0.415254861;75;2843;64.5263822;30.01993087;519.8402611;529.019079;3771.897187
27.85;0.415254861;75;2843;64.5173491;30.02233806;519.7171094;528.9059244;3776.081503
27.85;0.415254861;75;2843;64.50973454;30.02461101;519.5940904;528.7928971;3780.032478
27.85;0.415254861;75;2843;64.50344258;30.026758;519.4712039;528.6799969;3783.764503
27.85;0.415254861;75;2843;64.49837948;30.02878624;519.3484498;528.5672237;3787.290097
27.85;0.415254861;75;2843;64.49445791;30.03070207;519.225828;528.4545772;3790.620302
27.85;0.415254861;75;2843;64.49159051;30.03251108;519.1033383;528.3420574;3793.764828
27.85;0.415254861;75;2843;64.48968576;30.03421781;518.9809806;528.2296642;3796.731575
27.85;0.415254861;75;2843;64.48863991;30.03582513;518.8587548;528.1173973;3799.525493
27.85;0.415254861;75;2843;64.48841654;30.03733622;518.7366606;528.0052567;3802.152166
27.85;0.415254861;75;2843;64.48921267;30.03876505;518.614698;527.8932421;3804.635838
27.85;0.415254861;75;2843;64.49092451;30.04013035;518.4928668;527.7813535;3807.009073
27.85;0.415254861;75;2843;64.49295577;30.04142722;518.371167;527.6695908;3809.26337
27.85;0.415254861;75;2843;64.49561855;30.04265046;518.2495982;527.5579537;3811.389675
27.85;0.415254861;75;2843;64.498986;30.04381023;518.1281604;527.4464422;3813.405655
27.85;0.415254861;75;2843;64.50273159;30.04490932;518.0068535;527.335056;3815.316152
27.85;0.415254861;75;2843;64.50686664;30.04594476;517.8856773;527.2237951;3817.116017
27.85;0.415254861;75;2843;64.51147192;30.04692046;517.7646317;527.1126593;3818.812037
27.85;0.415254861;75;2843;64.51639291;30.04783988;517.6437165;527.0016485;3820.410217
27.85;0.415254861;75;2843;64.52155703;30.04870234;517.5229316;526.8907625;3821.909392
27.85;0.415254861;75;2843;64.52700217;30.04950978;517.4022768;526.7800012;3823.312944
27.85;0.415254861;75;2843;64.53271843;30.05026832;517.2817521;526.6693644;3824.631483
27.85;0.415254861;75;2843;64.53818522;30.0509943;517.1613572;526.558852;3825.893418
27.85;0.415254861;75;2843;64.46839328;30.04874786;517.041092;526.448464;3821.988519
27.85;0.415254861;75;2843;64.46390199;30.04516532;516.9209564;526.3382;3815.761146
27.85;0.415254861;75;2843;64.50095612;30.04288642;516.8009503;526.22806;3811.799841
27.85;0.415254861;75;2843;64.51619907;30.04202799;516.6810735;526.1180439;3810.307668
27.85;0.415254861;75;2843;64.55578237;30.04315102;516.5613259;526.0081515;3812.259772
27.85;0.415254861;75;2843;64.56065946;30.04492326;516.4417073;525.8983827;3815.34038
27.85;0.415254861;75;2843;64.5839593;30.04732567;516.3222176;525.7887373;3819.5164
27.85;0.415254861;75;2843;64.58620254;30.04972241;516.2028566;525.6792152;3823.682549
27.85;0.415254861;75;2843;64.60143071;30.05204999;516.0836243;525.5698162;3827.728482
27.85;0.415254861;75;2843;64.60097314;30.05387142;515.9645204;525.4605403;3830.894595
27.85;0.415254861;75;2843;64.61563624;30.05540049;515.8455449;525.3513872;3833.552505
27.85;0.415254861;75;2843;64.6261435;30.0568154;515.7266975;525.2423569;3836.01199
27.85;0.415254861;75;2843;64.63912816;30.05815063;515.6079782;525.1334492;3838.332963
27.85;0.415254861;75;2843;64.64928229;30.05936251;515.4893869;525.0246639;3840.439505
27.85;0.415254861;75;2843;64.65693387;30.06034056;515.3709233;524.916001;3842.13962
27.85;0.415254861;75;2843;64.65771083;30.06078657;515.2525874;524.8074603;3842.914898
27.85;0.415254861;75;2843;64.66633106;30.06090273;515.134379;524.6990416;3843.116815
27.85;0.415254861;75;2843;64.67782464;30.06110259;515.016298;524.5907448;3843.464223
27.85;0.415254861;75;2843;64.68050601;30.06114366;514.8983442;524.4825698;3843.535602
27.85;0.415254861;75;2843;64.68494134;30.06088214;514.7805175;524.3745165;3843.081021
27.85;0.415254861;75;2843;64.69615767;30.060705;514.6628177;524.2665846;3842.773099
27.85;0.415254861;75;2843;64.70150969;30.06059798;514.5452448;524.1587741;3842.587071
27.85;0.415254861;75;2843;64.70413407;30.06029914;514.4277986;524.0510849;3842.067608
27.85;0.415254861;75;2843;64.71320276;30.06002442;514.3104789;523.9435167;3841.590083
27.85;0.415254861;75;2843;64.72023521;30.05989168;514.1932857;523.8360695;3841.359351
27.85;0.415254861;75;2843;64.72297886;30.05967046;514.0762187;523.7287431;3840.974803
27.85;0.415254861;75;2843;64.72974806;30.05941717;513.9592778;523.6215375;3840.534535
27.85;0.415254861;75;2843;64.73704889;30.05928037;513.842463;523.5144523;3840.296731
27.85;0.415254861;75;2843;64.74041622;30.05911508;513.7257741;523.4074876;3840.009413
27.85;0.415254861;75;2843;64.74557587;30.05889238;513.6092108;523.3006431;3839.622312
27.85;0.415254861;75;2843;64.75234712;30.05874101;513.4927732;523.1939188;3839.359194
27.85;0.415254861;75;2843;64.75623305;30.0585917;513.376461;523.0873145;3839.099647
27.85;0.415254861;75;2843;64.76042196;30.05838397;513.2602742;522.9808301;3838.738553
27.85;0.415254861;75;2843;64.76632668;30.05820929;513.1442126;522.8744654;3838.434924
27.85;0.415254861;75;2843;64.77041571;30.05804797;513.028276;522.7682204;3838.154499
27.85;0.415254861;75;2843;64.77403885;30.05783868;512.9124644;522.6620948;3837.790698
27.85;0.415254861;75;2843;64.77903417;30.05763739;512.7967775;522.5560885;3837.440818
27.85;0.415254861;75;2843;64.7830054;30.05744902;512.6812153;522.4502014;3837.113375
27.85;0.415254861;75;2843;64.78642941;30.05723433;512.5657776;522.3444334;3836.740197
27.85;0.415254861;75;2843;64.79030735;30.05700782;512.4504643;522.2387843;3836.346454
27.85;0.415254861;75;2843;64.79387341;30.05678127;512.3352753;522.1332541;3835.952658
27.85;0.415254861;75;2843;64.7969268;30.05653581;512.2202103;522.0278425;3835.525984
27.85;0.415254861;75;2843;64.80021302;30.05627863;512.1052694;521.9225494;3835.078945
27.85;0.415254861;75;2843;64.80333931;30.05602086;511.9904523;521.8173747;3834.630863
27.85;0.415254861;75;2843;64.80600387;30.05574977;511.8757589;521.7123183;3834.159646
27.85;0.415254861;75;2843;64.80871549;30.05546629;511.7611892;521.6073801;3833.666882
27.85;0.415254861;75;2843;64.81131719;30.05517902;511.6467428;521.5025598;3833.167532
27.85;0.415254861;75;2843;64.81352514;30.05488088;511.5324198;521.3978574;3832.649296
27.85;0.415254861;75;2843;64.81560568;30.05457456;511.41822;521.2932727;3832.116826
27.85;0.415254861;75;2843;64.81417302;30.05415119;511.3041432;521.1888057;3831.380908
27.85;0.415254861;75;2843;64.698341;30.05033078;511.1901894;521.0844561;3824.740054
27.85;0.415254861;75;2843;64.70421419;30.04381956;511.0763583;520.9802238;3813.421873
27.85;0.415254861;75;2843;64.75989158;30.04007163;510.9626499;520.8761088;3806.907009
27.85;0.415254861;75;2843;64.82105043;30.04008953;510.849064;520.7721108;3806.93812
27.85;0.415254861;75;2843;64.82228052;30.04159102;510.7356005;520.6682298;3809.548097
27.85;0.415254861;75;2843;64.87891253;30.04549277;510.6222593;520.5644656;3816.330343
27.85;0.415254861;75;2843;64.84806194;30.04904166;510.5090402;520.460818;3822.49922
27.85;0.415254861;75;2843;64.84084933;30.05086505;510.3959431;520.357287;3825.668745
27.85;0.415254861;75;2843;64.85902176;30.05266506;510.2829678;520.2538725;3828.797633
27.85;0.415254861;75;2843;64.85547355;30.05426037;510.1701143;520.1505742;3831.570681
27.85;0.415254861;75;2843;64.8390089;30.05447467;510.0573824;520.0473921;3831.943194
27.85;0.415254861;75;2843;64.85423836;30.05431865;509.944772;519.944326;3831.671994
27.85;0.415254861;75;2843;64.86143861;30.05450391;509.8322829;519.8413758;3831.994022
27.85;0.415254861;75;2843;64.84481523;30.0539039;509.719915;519.7385413;3830.951048
27.85;0.415254861;75;2843;64.85035932;30.05285508;509.6076682;519.6358225;3829.127931
27.85;0.415254861;75;2843;64.8621894;30.0523861;509.4955423;519.5332192;3828.312718
27.85;0.415254861;75;2843;64.85055539;30.05171985;509.3835373;519.4307313;3827.1546
27.85;0.415254861;75;2843;64.84849248;30.05061955;509.2716529;519.3283586;3825.241996
27.85;0.415254861;75;2843;64.85999986;30.04999153;509.1598892;519.2261011;3824.150346
27.85;0.415254861;75;2843;64.85341783;30.04944872;509.0482458;519.1239585;3823.206796
27.85;0.415254861;75;2843;64.84797096;30.04853024;508.9367227;519.0219308;3821.610248
27.85;0.415254861;75;2843;64.85693741;30.04790662;508.8253198;518.9200178;3820.526235
27.85;0.415254861;75;2843;64.85383155;30.04746102;508.714037;518.8182194;3819.751663
27.85;0.415254861;75;2843;64.84769091;30.0467233;508.602874;518.7165355;3818.469317
27.85;0.415254861;75;2843;64.8535929;30.04613458;508.4918309;518.6149659;3817.445978
27.85;0.415254861;75;2843;64.85254755;30.04573237;508.3809074;518.5135105;3816.746822
27.85;0.415254861;75;2843;64.84689793;30.04512456;508.2701034;518.4121692;3815.690299
27.85;0.415254861;75;2843;64.85008151;30.04456782;508.1594188;518.3109419;3814.722534
27.85;0.415254861;75;2843;64.85004277;30.0441725;508.0488535;518.2098284;3814.035377
27.85;0.415254861;75;2843;64.84524416;30.04364535;507.9384073;518.1088286;3813.119049
27.85;0.415254861;75;2843;64.84634367;30.04311218;507.8280801;518.0079424;3812.19226
27.85;0.415254861;75;2843;64.84659647;30.04270532;507.7178718;517.9071696;3811.485047
27.85;0.415254861;75;2843;64.84263513;30.0422223;507.6077822;517.8065101;3810.645424
27.85;0.415254861;75;2843;64.842275;30.04170551;507.4978113;517.7059638;3809.747119
