Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.415254861;75;2843;64.84238276;30.0412806;507.3879589;517.6055306;3809.008506
27.85;0.415254861;75;2843;64.83910037;30.04081788;507.2782248;517.5052103;3808.204177
27.85;0.415254861;75;2843;64.83778167;30.04031233;507.168609;517.4050029;3807.325406
27.85;0.415254861;75;7054;64.83751624;30.32177932;507.0591113;517.3049081;4296.58733
27.85;0.415254861;75;7054;64.65026983;30.31860644;507.4734357;517.7008752;4291.072044
27.85;0.415254861;75;7054;64.76241409;30.31397525;507.8873137;518.096397;4283.021846
27.85;0.415254861;75;7054;64.79574595;30.31263277;508.3007456;518.4914742;4280.688275
27.85;0.415254861;75;7054;64.62136906;30.31063746;508.7137322;518.886107;4277.219921
27.85;0.415254861;75;7054;64.52017057;30.30387187;509.1262737;519.2802961;4265.459588
27.85;0.415254861;75;7054;64.8599257;30.30297489;509.5383706;519.674042;4263.900408
27.85;0.415254861;75;7054;64.90048677;30.30994921;509.9500236;520.067345;4276.023553
27.85;0.415254861;75;7054;64.91826294;30.31736638;510.361233;520.4602059;4288.916508
27.85;0.415254861;75;7054;64.78813707;30.32277412;510.7719992;520.8526249;4298.316556
27.85;0.415254861;75;7054;64.64424908;30.32077142;511.1823229;521.2446027;4294.835337
27.85;0.415254861;75;7054;64.96735046;30.32375842;511.5922044;521.6361398;4300.027511
27.85;0.415254861;75;7054;65.00761892;30.33239493;512.0016443;522.0272365;4315.039986
27.85;0.415254861;75;7054;65.02560156;30.34038591;512.410643;522.4178935;4328.930359
27.85;0.415254861;75;7054;64.83632562;30.34480032;512.819201;522.8081112;4336.603739
27.85;0.415254861;75;7054;64.73249189;30.341079;513.2273188;523.1978901;4330.135132
27.85;0.415254861;75;7054;65.07148235;30.34207297;513.6349967;523.5872307;4331.86291
27.85;0.415254861;75;7054;65.11009576;30.35006201;514.0422355;523.9761335;4345.749915
27.85;0.415254861;75;7054;65.13215022;30.35686971;514.4490354;524.364599;4357.583449
27.85;0.415254861;75;7054;65.03078692;30.36076056;514.8553969;524.7526276;4364.346746
27.85;0.415254861;75;7054;65.18343706;30.36404976;515.2613206;525.14022;4370.064206
27.85;0.415254861;75;7054;65.20394591;30.37027269;515.6668069;525.5273764;4380.881264
27.85;0.415254861;75;7054;65.21606727;30.37562764;516.0718563;525.9140976;4390.189537
27.85;0.262333398;75;7054;65.04099769;31.73204195;516.4764693;526.3003839;4262.977421
27.85;0.262333398;75;7054;65.28160169;31.78309216;516.8806462;526.6862358;4319.037075
27.85;0.262333398;75;7054;65.31445679;31.84108696;517.2843876;527.0716538;4382.722761
27.85;0.262333398;75;7054;65.11258693;31.88165226;517.687694;527.4566385;4427.268638
27.85;0.262333398;75;7054;65.34263883;31.91521022;518.0905659;527.8411902;4464.119562
27.85;0.262333398;75;7054;65.38226141;31.94603103;518.4930036;528.2253095;4497.964741
27.85;0.262333398;75;7054;65.39959;31.97184731;518.8950077;528.6089969;4526.314308
27.85;0.262333398;75;7054;65.24830906;31.99033141;519.2965786;528.9922529;4546.612214
27.85;0.262333398;75;7054;65.11552335;31.99931388;519.6977168;529.3750778;4556.476112
27.85;0.262333398;75;7054;65.45018995;32.0114968;520.0984228;529.7574723;4569.854512
27.85;0.262333398;75;7054;65.48353978;32.02717755;520.498697;530.1394368;4587.073978
27.85;0.262333398;75;7054;65.4953101;32.0407684;520.8985399;530.5209718;4601.998464
27.85;0.262333398;75;7054;65.51122685;32.05184659;521.2979519;530.9020778;4614.163727
27.85;0.262333398;75;7054;65.60434532;32.066512;521.6969336;531.2827552;4630.268222
27.85;0.262333398;75;7054;65.41003719;32.07388589;522.0954853;531.6630046;4638.365697
27.85;0.262333398;75;7054;65.54964763;32.07780986;522.4936077;532.0428263;4642.674707
27.85;0.262333398;75;7054;65.56698388;32.08572597;522.891301;532.422221;4651.36761
27.85;0.262333398;75;7054;65.34329368;32.08767589;523.2885658;532.8011891;4653.508866
27.85;0.262333398;75;7054;65.57932574;32.09158163;523.6854025;533.179731;4657.797876
27.85;0.262333398;75;7054;65.61950991;32.09731279;524.0818116;533.5578472;4664.091422
27.85;0.262333398;75;7054;65.63215293;32.10379849;524.4777936;533.9355383;4671.213542
27.85;0.262333398;75;7054;65.43125045;32.10599065;524.873349;534.3128047;4673.620816
27.85;0.262333398;75;7054;65.62525073;32.10925961;525.268478;534.6896468;4677.210554
27.85;0.262333398;75;7054;65.67733215;32.11370158;525.6631814;535.0660652;4682.088402
27.85;0.262333398;75;7054;65.6894745;32.11952793;526.0574594;535.4420603;4688.486479
27.85;0.262333398;75;7054;65.80045036;32.12449525;526.4513126;535.8176326;4693.941227
27.85;0.262333398;75;7054;65.90321662;32.13143314;526.8447414;536.1927826;4701.559918
27.85;0.262333398;75;7054;65.59478263;32.1350392;527.2377462;536.5675108;4705.519826
27.85;0.262333398;75;7054;65.77987256;32.1368485;527.6303276;536.9418175;4707.506672
27.85;0.262333398;75;7054;65.75961967;32.14293779;528.022486;537.3157034;4714.193489
27.85;0.262333398;75;7054;65.57612013;32.14403447;528.4142218;537.6891688;4715.397789
27.85;0.262333398;75;7054;65.76626202;32.14619641;528.8055355;538.0622143;4717.771867
27.85;0.262333398;75;7054;65.80788401;32.14996671;529.1964276;538.4348404;4721.912146
27.85;0.262333398;75;7054;65.81676261;32.1547698;529.5868984;538.8070474;4727.18655
27.85;0.262333398;75;7054;65.9693021;32.1611774;529.9769485;539.1788358;4734.222911
27.85;0.262333398;75;7054;65.72524614;32.16675007;530.3665784;539.5502062;4740.342411
27.85;0.262333398;75;7054;65.85001282;32.167662;530.7557883;539.921159;4741.343832
27.85;0.262333398;75;7054;65.69981044;32.16726944;531.144579;540.2916947;4740.912745
27.85;0.262333398;75;7054;65.90335488;32.17083389;531.5329506;540.6618137;4744.826965
27.85;0.262333398;75;7054;65.89437159;32.17514615;531.9209038;541.0315165;4749.562383
27.85;0.262333398;75;7054;65.70123173;32.17529905;532.308439;541.4008036;4749.73028
27.85;0.262333398;75;7054;65.91091032;32.17779873;532.6955566;541.7696755;4752.47525
27.85;0.262333398;75;7054;65.93699198;32.18165009;533.082257;542.1381325;4756.70453
27.85;0.262333398;75;7054;65.7213072;32.18030908;533.4685408;542.5061753;4755.23194
27.85;0.262333398;75;7054;65.95025431;32.18252904;533.8544083;542.8738042;4757.669729
27.85;0.262333398;75;7054;65.9702734;32.18719715;534.2398601;543.2410196;4762.795914
27.85;0.262333398;75;7054;65.9901582;32.19229185;534.6248965;543.6078222;4768.390543
27.85;0.262333398;75;7054;66.09008262;32.19871312;535.0095181;543.9742123;4775.441923
27.85;0.262333398;75;7054;66.20935969;32.20598987;535.3937252;544.3401904;4783.432721
27.85;0.262333398;75;7054;65.91071287;32.21049217;535.7775183;544.705757;4788.376814
27.85;0.262333398;75;7054;66.04370985;32.21223545;536.1608978;545.0709125;4790.291163
27.85;0.262333398;75;7054;66.04836546;32.21712644;536.5438643;545.4356574;4795.662093
27.85;0.262333398;75;7054;65.88195366;32.218441;536.9264181;545.7999921;4797.105652
27.85;0.262333398;75;7054;65.75821589;32.21510545;537.3085597;546.1639172;4793.442787
27.85;0.262333398;75;7054;66.10091949;32.2161861;537.6902895;546.527433;4794.629478
27.85;0.262333398;75;7054;66.10647576;32.22228145;538.071608;546.8905401;4801.32295
27.85;0.262333398;75;7054;65.88038323;32.222422;538.4525156;547.2532389;4801.477293
27.85;0.262333398;75;7054;66.11280109;32.22544674;538.8330128;547.6155298;4804.798841
27.85;0.262333398;75;7054;66.13732682;32.23015934;539.2130999;547.9774133;4809.973884
27.85;0.262333398;75;7054;65.92407879;32.23103624;539.5927776;548.3388899;4810.936833
27.85;0.262333398;75;7054;66.13618997;32.23429165;539.9720461;548.6999601;4814.51169
27.85;0.262333398;75;7054;66.17097984;32.23906139;540.3509059;549.0606242;4819.749463
27.85;0.262333398;75;7054;65.97351742;32.24084748;540.7293575;549.4208827;4821.710823
27.85;0.262333398;75;7054;66.15870501;32.24443732;541.1074014;549.7807362;4825.652923
27.85;0.262333398;75;7054;66.20510647;32.24906054;541.4850378;550.140185;4830.729813
27.85;0.262333398;75;7054;66.00529753;32.25066831;541.8622674;550.4992296;4832.495349
27.85;0.262333398;75;7054;66.19923938;32.25440154;542.2390905;550.8578705;4836.594915
27.85;0.262333398;75;7054;66.23918628;32.25916207;542.6155075;551.2161081;4841.822584
27.85;0.262333398;75;7054;66.05481054;32.26128491;542.9915189;551.5739428;4844.153734
27.85;0.262333398;75;7054;66.22445877;32.26500782;543.3671252;551.9313752;4848.241954
27.85;0.262333398;75;7054;66.27341163;32.26946914;543.7423268;552.2884057;4853.141058
27.85;0.262333398;75;7054;66.08698528;32.27130316;544.117124;552.6450347;4855.15505
27.85;0.262333398;75;7054;66.26289888;32.27501516;544.4915175;553.0012626;4859.231292
27.85;0.262333398;75;7054;66.30675846;32.2794702;544.8655074;553.35709;4864.123499
27.85;0.262333398;75;7054;66.13448481;32.28163449;545.2390944;553.7125173;4866.500167
27.85;0.262333398;75;7054;66.28127407;32.28519607;545.6122789;554.0675449;4870.411229
27.85;0.262333398;75;7054;66.34011357;32.28924844;545.9850612;554.4221733;4874.861252
27.85;0.262333398;75;7054;66.16097801;32.29096963;546.3574419;554.7764029;4876.751336
27.85;0.262333398;75;7054;66.33219389;32.29471734;546.7294213;555.1302342;4880.866802
27.85;0.262333398;75;7054;66.37203656;32.29905914;547.1009999;555.4836677;4885.634658
27.85;0.262333398;75;7054;66.24572204;32.30171788;547.4721781;555.8367036;4888.554285
27.85;0.262333398;75;7054;66.34602415;32.30563091;547.8429564;556.1893427;4892.8513
27.85;0.262333398;75;7054;66.40253149;32.30961189;548.2133351;556.5415851;4897.222919
27.85;0.262333398;75;7054;66.28955165;32.31211717;548.5833147;556.8934315;4899.974038
27.85;0.262333398;75;7054;66.38540754;32.31602136;548.9528957;557.2448823;4904.26134
27.85;0.262333398;75;7054;66.42143411;32.31971349;549.3220784;557.5959378;4908.315769
27.85;0.262333398;75;7054;66.28865467;32.3208319;549.6908634;557.9465986;4909.543924
27.85;0.262333398;75;7054;66.45196467;32.32443247;550.0592509;558.2968651;4913.497806
27.85;0.262333398;75;7054;66.257457;32.32329176;550.4272415;558.6467377;4912.245167
27.85;0.262333398;75;7054;66.47231449;32.32592905;550.7948356;558.9962169;4915.141247
27.85;0.262333398;75;7054;66.48632926;32.331384;551.1620336;559.3453031;4921.131475
27.85;0.262333398;75;7054;66.60057049;32.3398956;551.528836;559.6939968;4930.478298
27.85;0.262333398;75;7054;66.55489822;32.34724114;551.8952431;560.0422984;4938.544642
27.85;0.262333398;75;7054;66.48159855;32.35130288;552.2612553;560.3902083;4943.004948
27.85;0.262333398;75;7054;66.2857826;32.34955339;552.6268732;560.737727;4941.083778
27.85;0.262333398;75;7054;66.51999761;32.35051552;552.9920972;561.0848549;4942.140324
27.85;0.262333398;75;7054;66.30364836;32.34797116;553.3569275;561.4315925;4939.346295
27.85;0.262333398;75;7054;66.54564011;32.35004288;553.7213648;561.7779402;4941.621305
27.85;0.262333398;75;7054;66.56229391;32.35501775;554.0854094;562.1238984;4947.084344
27.85;0.262333398;75;7054;66.61004694;32.35919961;554.4490617;562.4694676;4951.676565
27.85;0.262333398;75;7054;66.76009808;32.36670523;554.8123222;562.8146482;4959.918696
27.85;0.262333398;75;7054;66.48091362;32.37275666;555.1751912;563.1594407;4966.563936
27.85;0.262333398;75;7054;66.60933602;32.37446486;555.5376693;563.5038455;4968.439762
27.85;0.262333398;75;7054;66.61083364;32.37954848;555.8997568;563.847863;4974.022217
27.85;0.262333398;75;7054;66.72292967;32.38435317;556.2614541;564.1914936;4979.298382
27.85;0.262333398;75;7054;66.53268928;32.38861169;556.6227616;564.5347379;4983.974776
27.85;0.262333398;75;7054;66.63695421;32.39104547;556.9836799;564.8775961;4986.647376
27.85;0.262333398;75;7054;66.44580729;32.39014803;557.3442093;565.2200689;4985.661873
27.85;0.262333398;75;7054;66.65646016;32.39290803;557.7043501;565.5621565;4988.692711
27.85;0.262333398;75;7054;66.66821877;32.39633457;558.0641029;565.9038595;4992.455492
27.85;0.262333398;75;7054;66.4652525;32.39581208;558.4234681;566.2451782;4991.881733
27.85;0.262333398;75;7054;66.67948431;32.39805848;558.7824461;566.5861131;4994.348559
27.85;0.262333398;75;7054;66.6963661;32.40166703;559.1410372;566.9266647;4998.311214
27.85;0.262333398;75;7054;66.50810967;32.40256608;559.4992419;567.2668333;4999.29848
27.85;0.262333398;75;7054;66.65359674;32.40497113;559.8570607;567.6066194;5001.939535
27.85;0.262333398;75;7054;66.725303;32.40793403;560.2144939;567.9460234;5005.193179
27.85;0.262333398;75;7054;66.53724853;32.40895446;560.571542;568.2850458;5006.313742
27.85;0.262333398;75;7054;66.68868081;32.41220746;560.9282053;568.6236869;5009.885945
27.85;0.262333398;75;7054;66.75242638;32.41574591;561.2844843;568.9619472;5013.77162
27.85;0.262333398;75;7054;66.58915354;32.41764546;561.6403795;569.2998272;5015.857569
27.85;0.262333398;75;7054;66.45268764;32.41450941;561.9958911;569.6373273;5012.413786
27.85;0.262333398;75;7054;66.79085601;32.41673772;562.3510197;569.9744478;5014.860755
27.85;0.262333398;75;7054;66.79759816;32.4237949;562.7057656;570.3111892;5022.610437
27.85;0.262333398;75;7054;66.87694903;32.43004058;563.0601292;570.647552;5029.468989
27.85;0.262333398;75;7054;66.70498703;32.43532793;563.414111;570.9835366;5035.275176
27.85;0.262333398;75;7054;66.82018671;32.43896442;563.7677114;571.3191433;5039.268508
27.85;0.262333398;75;7054;66.69951682;32.44142174;564.1209308;571.6543727;5041.966957
27.85;0.262333398;75;7054;66.8370967;32.44676614;564.4737696;571.9892251;5047.835792
27.85;0.262333398;100;7054;66.70015117;32.44967534;564.8262282;572.323701;5051.030459
27.85;0.262333398;100;7054;66.54613191;32.45092847;565.178307;572.6578008;5052.406552
27.85;0.262333398;100;7054;66.44188262;32.45052871;565.5300064;572.9915248;5051.967572
27.85;0.262333398;100;7054;66.29209858;32.4480932;565.8813269;573.3248736;5049.293072
27.85;0.262333398;100;7054;66.20155877;32.44500768;566.2322688;573.6578476;5045.904774
27.85;0.262333398;100;7054;66.06779419;32.44025599;566.5828325;573.9904472;5040.686808
27.85;0.262333398;100;7054;65.99616844;32.43554456;566.9330185;574.3226727;5035.513065
27.85;0.262333398;100;7054;65.87763434;32.42970492;567.2828272;574.6545247;5029.100395
27.85;0.262333398;100;7054;65.80360355;32.42447254;567.632259;574.9860035;5023.354575
27.85;0.262333398;100;7054;65.6798808;32.41807771;567.9813142;575.3171096;5016.332232
27.85;0.262333398;100;7054;65.65346898;32.41263308;568.3299933;575.6478433;5010.353331
27.85;0.262333398;100;7054;65.5518965;32.40758319;568.6782967;575.9782051;5004.807908
27.85;0.262333398;100;7054;65.52996769;32.40400607;569.0262248;576.3081955;5000.879775
27.85;0.262333398;100;7054;65.44629696;32.40109144;569.373778;576.6378148;4997.679136
27.85;0.262333398;100;7054;65.39534985;32.39901727;569.7209567;576.9670634;4995.40143
27.85;0.262333398;100;7054;65.3142723;32.39707422;570.0677613;577.2959419;4993.267721
27.85;0.262333398;100;7054;65.30118219;32.39660874;570.4141922;577.6244505;4992.756559
27.85;0.262333398;100;7054;65.21930679;32.39637035;570.7602498;577.9525897;4992.494775
27.85;0.262333398;100;7054;65.20375053;32.39735381;571.1059345;578.2803599;4993.57475
27.85;0.262333398;100;7054;65.10820543;32.39775719;571.4512468;578.6077615;4994.017712
27.85;0.262333398;100;7054;65.0950575;32.39856799;571.796187;578.934795;4994.908069
27.85;0.262333398;100;7054;65.09256785;32.40097397;572.1407554;579.2614607;4997.550141
27.85;0.262333398;100;7054;65.01146677;32.40213375;572.4849526;579.5877591;4998.823732
27.85;0.262333398;100;7054;65.03031018;32.40530031;572.828779;579.9136906;5002.301017
27.85;0.262333398;100;7054;64.97586367;32.40803771;573.1722348;580.2392556;5005.307025
27.85;0.262333398;100;7054;64.98718209;32.4123584;573.5153206;580.5644546;5010.051703
27.85;0.262333398;100;7054;64.94150086;32.41617841;573.8580366;580.8892878;5014.246553
27.85;0.262333398;100;7054;64.95237495;32.42130807;574.2003834;581.2137557;5019.879576
27.85;0.262333398;100;7054;64.92095368;32.42619078;574.5423613;581.5378589;5025.24142
27.85;0.262333398;100;7054;64.92643884;32.43193116;574.8839707;581.8615975;5031.545091
27.85;0.262333398;100;7054;64.9069302;32.43755348;575.225212;582.1849721;5037.719115
27.85;0.262333398;100;7054;64.90915762;32.4436748;575.5660857;582.5079831;5044.441107
27.85;0.262333398;100;7054;64.8992818;32.44978962;575.906592;582.8306309;5051.155954
27.85;0.262333398;100;7054;64.90015086;32.45614239;576.2467314;583.1529159;5058.132112
27.85;0.262333398;100;7054;64.89699294;32.46252124;576.5865043;583.4748384;5065.136896
27.85;0.262333398;100;7054;64.89849074;32.46898266;576.9259111;583.796399;5072.232365
27.85;0.262333398;100;7054;64.89965026;32.47544965;577.2649522;584.117598;5079.333937
27.85;0.262333398;100;7054;64.90440535;32.48196643;577.6036279;584.4384358;5086.490195
27.85;0.262333398;100;7054;64.91326377;32.48868366;577.9419387;584.7589128;5093.866569
39.85;0.262333398;100;7054;65.91352103;37.40636833;578.279885;585.0790295;-2683.419396
39.85;0.262333398;100;7054;66.58133238;37.35046651;578.6174671;585.3987862;-2744.806717
39.85;0.262333398;100;7054;66.95437818;37.41229113;578.9546855;585.7181833;-2676.9154
39.85;0.262333398;100;7054;67.39345539;37.52471635;579.2915405;586.0372213;-2553.458159
39.85;0.262333398;100;7054;67.75674532;37.66812361;579.6280325;586.3559005;-2395.978697
39.85;0.262333398;100;7054;68.07378571;37.91506928;579.964162;586.6742214;-2124.800839
39.85;0.262333398;100;7054;68.28736825;38.20772833;580.2999293;586.9921843;-1803.423858
39.85;0.262333398;100;7054;68.47433534;38.55364371;580.6353347;587.3097897;-1423.564622
39.85;0.262333398;100;7054;68.63994222;39.03074709;580.9703788;587.627038;-899.6442349
39.85;0.262333398;100;7054;68.77330223;39.5169929;581.3050619;587.9439295;-365.6842934
39.85;0.262333398;100;7054;68.8749123;40.01049779;581.6393843;588.2604647;176.2470511
39.85;0.262333398;100;7054;68.97343302;40.52549593;581.9733465;588.5766439;741.780731
39.85;0.262333398;100;7054;69.04191927;41.01165782;582.3069488;588.8924676;1275.648515
39.85;0.262333398;100;7054;69.12237155;41.50637825;582.6401916;589.2079362;1818.91468
39.85;0.262333398;100;7054;69.16321742;41.94302667;582.9730754;589.52305;2298.410359
39.85;0.262333398;100;7054;69.23041509;42.34542527;583.3056005;589.8378095;2740.295367
39.85;0.262333398;100;7054;69.28427687;42.76985874;583.6377673;590.1522151;3206.377484
39.85;0.262333398;100;7054;69.33317827;43.13583165;583.9695762;590.4662671;3608.262436
39.85;0.262333398;100;7054;69.36846487;43.45971492;584.3010275;590.779966;3963.927601
39.85;0.262333398;100;7054;69.42166782;43.76313347;584.6321217;591.0933121;4297.119878
39.85;0.262333398;100;7054;69.4433962;44.0205014;584.9628591;591.4063059;4579.742715
39.85;0.262333398;100;7054;69.49660963;44.24520992;585.2932402;591.7189477;4826.501339
39.85;0.262333398;100;7054;69.5145533;44.46766201;585.6232652;592.031238;5070.782117
39.85;0.262333398;100;7054;69.58617968;44.64732486;585.9529346;592.3431771;5268.074851
39.85;0.262333398;100;7054;69.63152477;44.82870112;586.2822489;592.6547654;5467.249136
39.85;0.262333398;100;7054;69.66369394;44.96418205;586.6112082;592.9660033;5616.02448
39.85;0.262333398;100;7054;69.72814153;45.09656765;586.9398131;593.2768913;5761.400758
39.85;0.262333398;100;7054;69.73198061;45.20044431;587.2680639;593.5874297;5875.470586
39.85;0.262333398;100;7054;69.81034075;45.2936815;587.5959611;593.8976189;5977.856926
39.85;0.262333398;100;7054;69.8606152;45.37905557;587.9235049;594.2074593;6071.608541
39.85;0.262333398;100;7054;69.91271714;45.45406838;588.2506958;594.5169513;6153.982185
39.85;0.262333398;100;7054;70.00798252;45.52070316;588.5775341;594.8260953;6227.155676
39.85;0.262333398;100;7054;69.928578;45.57469447;588.9040202;595.1348916;6286.445026
39.85;0.262333398;100;7054;70.01787601;45.62438269;589.2301545;595.4433407;6341.009028
39.85;0.262333398;100;7054;70.0763471;45.66457671;589.5559375;595.751443;6385.147193
39.85;0.262333398;100;7054;70.12491955;45.70242872;589.8813693;596.0591988;6426.713527
39.85;0.262333398;100;7054;70.1456626;45.73356906;590.2064506;596.3666085;6460.909592
39.85;0.262333398;100;7054;70.21878888;45.762761;590.5311815;596.6736726;6492.966065
39.85;0.262333398;100;7054;70.20592501;45.78478224;590.8555625;596.9803914;6517.148206
39.85;0.262333398;100;7054;70.29841925;45.80599362;591.179594;597.2867653;6540.441006
39.85;0.262333398;100;7054;70.34976044;45.82696843;591.5032764;597.5927947;6563.47402
39.85;0.262333398;100;7054;70.31371647;45.84148459;591.8266099;597.8984799;6579.414613
39.85;0.262333398;100;7054;70.45391505;45.85814339;592.1495951;598.2038214;6597.708108
39.85;0.262333398;100;7054;70.40504893;45.86968118;592.4722323;598.5088196;6610.378068
39.85;0.262333398;100;7054;70.54647914;45.88354871;592.7945218;598.8134748;6625.606391
39.85;0.262333398;100;7054;70.495053;45.89307076;593.116464;599.1177874;6636.062811
39.85;0.262333398;100;7054;70.63812664;45.90477498;593.4380593;599.4217579;6648.915543
39.85;0.262333398;100;7054;70.58771538;45.91288261;593.7593081;599.7253865;6657.818756
39.85;0.262333398;100;7054;70.72954426;45.92306555;594.0802107;600.0286737;6669.000924
39.85;0.262333398;100;7054;70.67727286;45.92999992;594.4007676;600.3316199;6676.615742
39.85;0.262333398;100;7054;70.81858011;45.93902605;594.720979;600.6342254;6686.527586
39.85;0.262333398;100;7054;70.76845973;45.94521048;595.0408454;600.9364906;6693.318877
39.85;0.262333398;100;7054;70.90619429;45.95339226;595.3603672;601.238416;6702.303517
39.85;0.262333398;100;7054;70.85991833;45.95901843;595.6795446;601.5400018;6708.481776
39.85;0.262333398;100;7054;70.99040102;45.96650421;595.9983782;601.8412485;6716.702108
39.85;0.262333398;100;7054;70.94850809;45.97164484;596.3168681;602.1421565;6722.34718
39.85;0.262333398;100;7054;71.07031773;45.97847589;596.6350149;602.4427261;6729.848546
39.85;0.262333398;100;7054;71.03373708;45.98322073;596.9528189;602.7429577;6735.058984
39.85;0.262333398;100;7054;71.14638967;45.98943786;597.2702805;603.0428517;6741.886185
39.85;0.262333398;100;7054;71.11567784;45.99386044;597.5873999;603.3424085;6746.742741
39.85;0.262333398;100;7054;71.21893906;45.99951865;597.9041777;603.6416285;6752.956176
39.85;0.262333398;100;7054;71.19444567;46.00367532;598.2206141;603.940512;6757.52074
39.85;0.262333398;100;7054;71.28817562;46.00884044;598.5367096;604.2390594;6763.192694
39.85;0.262333398;100;4709;71.27388799;45.49808751;598.8524645;604.537271;6202.32081
39.85;0.262333398;100;4709;71.43465599;45.50319149;598.9096734;604.5872811;6207.925623
39.85;0.262333398;100;4709;71.58735915;45.5108585;598.9668206;604.637235;6216.344986
39.85;0.262333398;100;4709;71.59136293;45.51796598;599.0239063;604.6871327;6224.1499
39.85;0.262333398;100;4709;71.42717007;45.52106219;599.0809305;604.7369743;6227.549934
39.85;0.262333398;100;4709;71.43391573;45.5206692;599.1378932;604.7867598;6227.118377
39.85;0.262333398;100;4709;71.46177257;45.52033205;599.1947946;604.8364894;6226.748145
39.85;0.262333398;100;4709;71.50686472;45.52122416;599.2516346;604.886163;6227.727799
39.85;0.262333398;100;4709;71.50793287;45.52146422;599.3084134;604.9357808;6227.99141
39.85;0.262333398;100;4709;71.51742733;45.52122379;599.365131;604.9853428;6227.727394
39.85;0.262333398;100;4709;71.53105346;45.52109079;599.4217875;605.0348491;6227.581339
39.85;0.262333398;100;4709;71.58910331;45.52252194;599.478383;605.0842997;6229.152932
39.85;0.262333398;100;4709;71.55146294;45.52186516;599.5349175;605.1336947;6228.431701
39.85;0.262333398;100;4709;71.58207013;45.52176177;599.591391;605.1830341;6228.31816
39.85;0.262333398;100;4709;71.67746354;45.52403483;599.6478037;605.2323181;6230.814278
39.85;0.262333398;100;4709;71.90958031;45.52997371;599.7041556;605.2815466;6237.33592
39.85;0.262333398;100;4709;71.581218;45.53084985;599.7604468;605.3307198;6238.298032
39.85;0.262333398;100;4709;71.67537982;45.52977377;599.8166773;605.3798377;6237.116363
39.85;0.262333398;100;4709;71.60135631;45.52697689;599.8728473;605.4289003;6234.045028
39.85;0.262333398;100;4709;71.66473465;45.52628127;599.9289567;605.4779078;6233.281148
39.85;0.262333398;100;4709;71.87802213;45.53049589;599.9850057;605.5268602;6237.909338
39.85;0.262333398;100;4709;71.8889378;45.53498705;600.0409942;605.5757575;6242.841207
39.85;0.262333398;100;4709;71.78868519;45.53708909;600.0969225;605.6245999;6245.149522
39.85;0.262333398;100;4709;71.86638224;45.53788387;600.1527904;605.6733873;6246.02229
39.85;0.262333398;100;4709;71.76528752;45.53929207;600.2085982;605.7221199;6247.568668
39.85;0.262333398;100;4709;71.73283328;45.53666057;600.2643459;605.7707976;6244.67895
39.85;0.262333398;100;4709;71.9617669;45.53767445;600.3200334;605.8194207;6245.792317
39.85;0.262333398;100;4709;71.95464263;45.54377;600.375661;605.867989;6252.486012
39.85;0.262333398;100;4709;72.06783225;45.548212;600.4312286;605.9165028;6257.363895
39.85;0.262333398;100;4709;71.96914002;45.549966;600.4867364;605.964962;6259.290007
39.85;0.262333398;100;4709;71.97485676;45.55149948;600.5421843;606.0133667;6260.973968
39.85;0.262333398;100;4709;72.07989865;45.55391157;600.5975725;606.0617169;6263.622746
39.85;0.262333398;100;4709;71.99058675;45.55490113;600.652901;606.1100128;6264.709412
39.85;0.262333398;100;4709;71.99290105;45.55539391;600.7081699;606.1582544;6265.250549
39.85;0.262333398;100;4709;72.04926226;45.55596013;600.7633792;606.2064418;6265.87233
39.85;0.262333398;100;4709;72.00710418;45.55620379;600.8185291;606.2545749;6266.139893
39.85;0.262333398;100;4709;72.00856892;45.55631778;600.8736195;606.302654;6266.265077
39.85;0.262333398;100;4709;72.02109751;45.55549794;600.9286506;606.3506789;6265.364782
39.85;0.262333398;100;4709;71.84169008;45.553009;600.9836223;606.3986499;6262.631607
39.85;0.262333398;100;4709;72.03173404;45.55217246;601.0385349;606.4465669;6261.712983
39.85;0.262333398;100;4709;72.01877431;45.55336202;601.0933882;606.4944301;6263.019267
39.85;0.262333398;100;4709;71.76929548;45.54915173;601.1481825;606.5422394;6258.395838
39.85;0.262333398;100;4709;72.02537322;45.5467864;601.2029177;606.589995;6255.7984
39.85;0.262333398;100;4709;72.18882282;45.55677741;601.2575939;606.6376968;6266.769799
39.85;0.262333398;100;4709;72.03813771;45.55306563;601.3122113;606.6853451;6262.693801
39.85;0.262333398;100;4709;72.03567156;45.5540651;601.3667697;606.7329397;6263.791338
39.85;0.262333398;100;4709;71.8504051;45.55285779;601.4212694;606.7804808;6262.465565
39.85;0.262333398;100;4709;71.8172301;45.54995345;601.4757104;606.8279685;6259.27623
39.85;0.262333398;100;4709;71.83830091;45.54523393;601.5300927;606.8754028;6254.093595
39.85;0.262333398;100;4709;71.87678244;45.54593821;601.5844164;606.9227837;6254.86698
39.85;0.262333398;100;4709;72.09827318;45.54644268;601.6386815;606.9701113;6255.420951
39.85;0.262333398;100;4709;71.79583681;45.54447536;601.6928882;607.0173858;6253.260586
39.85;0.262333398;100;4709;72.0167203;45.54905128;601.7470365;607.0646071;6258.28553
39.85;0.262333398;100;4709;72.0387855;45.54942683;601.8011264;607.1117752;6258.697927
39.85;0.262333398;100;4709;72.01910096;45.55240403;601.8551581;607.1588904;6261.967275
39.85;0.262333398;100;4709;71.8199181;45.5500249;601.9091315;607.2059525;6259.354688
39.85;0.262333398;100;4709;72.07096968;45.55073117;601.9630468;607.2529617;6260.130265
39.85;0.262333398;100;4709;72.02374746;45.55277719;602.0169039;607.2999181;6262.377054
39.85;0.262333398;100;4709;72.00924884;45.55460026;602.0707031;607.3468217;6264.379019
39.85;0.262333398;100;4709;72.0226483;45.55556332;602.1244443;607.3936725;6265.436574
39.85;0.262333398;100;4709;71.82324151;45.55394348;602.1781275;607.4404707;6263.657791
39.85;0.262333398;100;4709;71.84253473;45.55011615;602.2317529;607.4872162;6259.454888
39.85;0.262333398;100;4709;71.8412153;45.54806955;602.2853206;607.5339092;6257.207463
39.85;0.262333398;100;4709;71.84194086;45.54624763;602.3388305;607.5805496;6255.206764
39.85;0.262333398;100;4709;71.84092227;45.54486691;602.3922828;607.6271376;6253.690556
39.85;0.262333398;100;4709;71.8395553;45.54376387;602.4456774;607.6736732;6252.479272
39.85;0.262333398;100;4709;71.83799811;45.5429174;602.4990145;607.7201565;6251.54975
39.85;0.262333398;100;4709;71.83638937;45.54231358;602.5522942;607.7665876;6250.886675
39.85;0.262333398;100;4709;71.83477207;45.54193909;602.6055164;607.8129664;6250.475439
39.85;0.262333398;100;4709;71.83317173;45.54177239;602.6586813;607.859293;6250.292373
39.85;0.262333398;100;4709;71.83159833;45.54178524;602.711789;607.9055676;6250.306489
39.85;0.262333398;100;4709;71.83005668;45.54194597;602.7648393;607.9517901;6250.482986
39.85;0.262333398;100;4709;71.82854922;45.54222277;602.8178326;607.9979607;6250.786947
39.85;0.262333398;100;4709;71.82707798;45.54258616;602.8707687;608.0440793;6251.186006
39.85;0.262333398;100;4709;71.82564535;45.54301044;602.9236478;608.0901461;6251.651909
39.85;0.262333398;100;4709;71.82425427;45.54347419;602.9764699;608.1361611;6252.161171
39.85;0.262333398;100;4709;71.82290823;45.5439604;603.0292351;608.1821243;6252.695091
39.85;0.262333398;100;4709;71.82161109;45.54445606;603.0819434;608.2280359;6253.239385
39.85;0.262333398;100;4709;71.82036696;45.54495166;603.1345949;608.2738958;6253.783618
39.85;0.262333398;100;4709;71.81918002;45.54544062;603.1871897;608.3197042;6254.320559
39.85;0.262333398;100;4709;71.81805442;45.5459187;603.2397278;608.365461;6254.84555
39.85;0.262333398;100;4709;71.81699422;45.54638347;603.2922094;608.4111664;6255.355935
39.85;0.262333398;100;4709;71.81600329;45.5468339;603.3446343;608.4568204;6255.850559
39.85;0.262333398;100;4709;71.81508533;45.54726991;603.3970028;608.5024231;6256.329357
39.85;0.262333398;100;4709;71.81424381;45.54769215;603.4493149;608.5479744;6256.793026
39.85;0.262333398;100;4709;71.81348197;45.5481017;603.5015705;608.5934746;6257.242763
39.85;0.262333398;100;4709;71.81280282;45.54849992;603.5537699;608.6389236;6257.680066
39.85;0.262333398;100;4709;71.81220914;45.54888833;603.605913;608.6843215;6258.10659
39.85;0.262333398;100;4709;71.81170347;45.54926848;603.658;608.7296683;6258.524039
39.85;0.262333398;100;4709;71.81128812;45.54964189;603.7100308;608.7749642;6258.934094
39.85;0.262333398;100;4709;71.81096519;45.55001003;603.7620056;608.8202091;6259.338361
39.85;0.262333398;100;4709;71.81073654;45.55037427;603.8139243;608.8654031;6259.738339
39.85;0.262333398;100;4709;71.8106038;45.55073586;603.8657871;608.9105464;6260.135406
39.85;0.262333398;100;4709;71.81056841;45.55109592;603.917594;608.9556388;6260.530808
39.85;0.262333398;100;4709;71.81063155;45.55145549;603.9693451;609.0006806;6260.92566
39.85;0.262333398;100;4709;71.81079423;45.55181546;604.0210405;609.0456717;6261.320945
39.85;0.262333398;100;4709;71.81105721;45.5521766;604.0726801;609.0906122;6261.717525
39.85;0.262333398;100;4709;71.81142108;45.5525396;604.1242641;609.1355022;6262.116149
39.85;0.262333398;100;4709;71.81188618;45.55290505;604.1757925;609.1803417;6262.517456
39.85;0.262333398;100;4709;71.81245269;45.55327344;604.2272654;609.2251307;6262.921993
39.85;0.262333398;100;4709;71.81312056;45.55364518;604.2786828;609.2698695;6263.330216
39.85;0.262333398;100;4709;71.81388957;45.55402063;604.3300448;609.3145579;6263.742503
39.85;0.262333398;100;4709;71.8147593;45.55440005;604.3813515;609.359196;6264.159162
39.85;0.262333398;100;4709;71.81572915;45.55478368;604.4326029;609.403784;6264.580437
39.85;0.262333398;100;4709;71.81679835;45.55517169;604.483799;609.4483218;6265.006517
39.85;0.262333398;100;4709;71.81796595;45.5555642;604.53494;609.4928095;6265.43754
39.85;0.262333398;100;4709;71.81923085;45.55596129;604.5860259;609.5372473;6265.873598
39.85;0.262333398;100;4709;71.8205918;45.55636302;604.6370568;609.581635;6266.314747
39.85;0.262333398;100;4709;71.82204736;45.5567694;604.6880326;609.6259728;6266.761007
39.85;0.262333398;100;4709;71.82359601;45.55718043;604.7389536;609.6702608;6267.212366
39.85;0.262333398;65;4709;72.02244929;45.55866463;604.7898196;609.714499;6268.842208
39.85;0.262333398;65;4709;72.23653374;45.56230098;604.8406309;609.7586874;6272.835388
39.85;0.262333398;65;4709;72.32760349;45.56594475;604.8913874;609.8028262;6276.836711
39.85;0.262333398;65;4709;72.49823071;45.56917828;604.9420892;609.8469153;6280.38754
39.85;0.262333398;65;4709;72.66799093;45.57297328;604.9927364;609.8909548;6284.554939
39.85;0.262333398;65;4709;72.84323557;45.57694945;605.043329;609.9349448;6288.921276
39.85;0.262333398;65;4709;73.02198897;45.58113659;605.0938671;609.9788854;6293.519288
39.85;0.262333398;65;4709;73.18055361;45.58494798;605.1443507;610.0227765;6297.70468
39.85;0.262333398;65;4709;73.29473543;45.58919217;605.1947799;610.0666183;6302.365351
39.85;0.262333398;65;4709;73.67798559;45.58216629;605.2451548;610.1104108;6294.650032
39.85;0.262333398;65;4709;74.08219015;45.52758645;605.2954755;610.154154;6234.714405
39.85;0.262333398;65;4709;74.00194563;45.47719208;605.3457418;610.1978481;6179.374959
39.85;0.262333398;65;4709;74.28006724;45.46312131;605.3959541;610.241493;6163.92345
39.85;0.262333398;65;4709;74.33826695;45.47306809;605.4461122;610.2850888;6174.846286
39.85;0.262333398;65;4709;74.37505067;45.46222483;605.4962163;610.3286356;6162.939007
39.85;0.262333398;65;4709;74.45168517;45.45636608;605.5462664;610.3721335;6156.505347
39.85;0.262333398;65;4709;74.27979147;45.46256545;605.5962625;610.4155824;6163.313053
39.85;0.262333398;65;4709;74.39697211;45.47711865;605.6462048;610.4589825;6179.294326
39.85;0.262333398;65;4709;74.7844068;45.48265288;605.6960933;610.5023338;6185.371607
39.85;0.262333398;65;4709;74.90255355;45.48230182;605.745928;610.5456363;6184.986107
39.85;0.262333398;65;4709;74.80589317;45.480696;605.795709;610.5888901;6183.222712
39.85;0.262333398;65;4709;75.09467489;45.48313431;605.8454364;610.6320953;6185.90028
39.85;0.262333398;65;4709;74.94774919;45.48606364;605.8951102;610.675252;6189.117063
39.85;0.262333398;65;4709;75.23865041;45.49077537;605.9447305;610.71836;6194.291138
39.85;0.262333398;65;4709;75.08411458;45.49407271;605.9942973;610.7614197;6197.912043
39.85;0.262333398;65;4709;75.37368114;45.49850333;606.0438107;610.8044309;6202.777423
39.85;0.262333398;65;4709;75.20763657;45.50090401;606.0932707;610.8473937;6205.413684
39.85;0.262333398;65;4709;75.49384097;45.50424112;606.1426775;610.8903082;6209.078252
39.85;0.262333398;65;4709;75.31777873;45.50533336;606.192031;610.9331745;6210.277671
39.85;0.262333398;65;4709;75.59801326;45.50737842;606.2413313;610.9759925;6212.523409
39.85;0.262333398;65;4709;75.41507144;45.50714508;606.2905785;611.0187624;6212.267173
39.85;0.262333398;65;4709;75.68462393;45.50796028;606.3397727;611.0614842;6213.162361
39.85;0.262333398;65;4709;75.5004956;45.50656879;606.3889138;611.104158;6211.634335
39.85;0.262333398;65;4709;75.75072254;45.50625897;606.438002;611.1467838;6211.294105
39.85;0.262333398;65;4709;75.57430767;45.5039347;606.4870373;611.1893617;6208.741762
39.85;0.262333398;65;4709;75.81643608;45.50302133;606.5360198;611.2318917;6207.73877
39.85;0.262333398;65;4709;75.63815984;45.50001059;606.5849494;611.2743738;6204.432592
39.85;0.262333398;65;4709;75.80957701;45.49731393;606.6338264;611.3168082;6201.471316
39.85;0.262333398;65;4709;75.62245981;45.49188071;606.6826507;611.3591949;6195.504944
39.85;0.262333398;65;4709;75.68294544;45.48679405;606.7314223;611.4015339;6189.919148
39.85;0.262333398;65;4709;75.95307639;45.48506616;606.7801415;611.4438253;6188.021702
39.85;0.262333398;65;4709;75.75761873;45.48217818;606.8288081;611.4860691;6184.85033
39.85;0.262333398;65;4709;75.74829866;45.47845883;606.8774223;611.5282655;6180.766011
39.85;0.262333398;65;4709;75.99947856;45.47649653;606.9259841;611.5704144;6178.611149
39.85;0.262333398;65;4709;75.81252437;45.47345822;606.9744936;611.6125159;6175.274697
39.85;0.262333398;65;4709;75.94854413;45.46987696;607.0229508;611.65457;6171.342023
39.85;0.262333398;65;4709;75.83162359;45.46644897;607.0713558;611.6965769;6167.577652
39.85;0.262333398;65;4709;75.9742989;45.46400023;607.1197086;611.7385365;6164.888626
39.85;0.262333398;65;4709;75.83459446;45.46035043;607.1680093;611.780449;6160.880675
39.85;0.262333398;65;4709;75.79277614;45.45608468;607.216258;611.8223143;6156.196342
39.85;0.262333398;65;4709;76.07781851;45.45449701;607.2644547;611.8641325;6154.452875
39.85;0.262333398;65;4709;75.93423992;45.45230487;607.3125995;611.9059038;6152.045626
39.85;0.262333398;65;4709;76.10522211;45.45354447;607.3606924;611.947628;6153.406862
39.85;0.262333398;65;4709;75.97326881;45.45094974;607.4087335;611.9893053;6150.557515
39.85;0.262333398;65;4709;76.06515359;45.45060084;607.4567228;612.0309358;6150.174387
39.85;0.262333398;65;4709;75.90886228;45.44749926;607.5046604;612.0725194;6146.768451
39.85;0.262333398;65;4709;75.8288045;45.44861363;607.5525463;612.1140563;6147.992174
39.85;0.262333398;65;4709;76.02726985;45.44129205;607.6003806;612.1555465;6139.952138
39.85;0.262333398;65;4709;75.77404668;45.43456799;607.6481634;612.1969901;6132.568272
39.85;0.262333398;65;4709;75.8088608;45.42935469;607.6958947;612.238387;6126.843395
39.85;0.262333398;65;4709;76.09268848;45.42756525;607.7435746;612.2797374;6124.878362
39.85;0.262333398;65;4709;75.98054757;45.42649372;607.7912031;612.3210412;6123.701687
39.85;0.262333398;65;4709;75.85303644;45.42099071;607.8387803;612.3622987;6117.658684
39.85;0.262333398;65;4709;75.78888462;45.41593075;607.8863062;612.4035097;6112.102194
39.85;0.262333398;65;4709;76.02680927;45.41461816;607.9337809;612.4446744;6110.660809
39.85;0.262333398;65;4709;75.75750022;45.41185086;607.9812045;612.4857928;6107.621962
39.85;0.262333398;65;4709;75.9557071;45.41018073;608.0285769;612.526865;6105.787938
39.85;0.262333398;65;4709;75.82863053;45.40722849;608.0758983;612.567891;6102.546002
39.85;0.262333398;65;4709;75.75748422;45.40376066;608.1231688;612.6088709;6098.737887
39.85;0.262333398;65;4709;76.07768791;45.40511284;608.1703882;612.6498046;6100.222749
39.85;0.262333398;65;4709;75.97522315;45.40576768;608.2175568;612.6906924;6100.94185
39.85;0.262333398;65;4709;75.77936857;45.40314964;608.2646746;612.7315342;6098.066905
39.85;0.262333398;65;4709;75.99720684;45.4039156;608.3117416;612.77233;6098.908033
39.85;0.262333398;65;4709;75.96366841;45.40526583;608.3587579;612.81308;6100.390759
39.85;0.262333398;65;4709;75.95782789;45.40549395;608.4057235;612.8537841;6100.641259
39.85;0.262333398;65;4709;75.71518199;45.40113788;608.4526385;612.8944425;6095.857743
39.85;0.262333398;65;4709;75.94397257;45.39963676;608.499503;612.9350552;6094.209316
39.85;0.262333398;65;4709;75.73263888;45.39666451;608.546317;612.9756222;6090.945404
39.85;0.262333398;65;4709;76.02029284;45.39866394;608.5930805;613.0161435;6093.141037
39.85;0.262333398;65;4709;75.9258668;45.39899016;608.6397936;613.0566193;6093.499273
39.85;0.262333398;65;4709;75.76733972;45.39711138;608.6864565;613.0970496;6091.436127
39.85;0.262333398;65;4709;75.67753264;45.39178684;608.733069;613.1374345;6085.589108
39.85;0.262333398;65;4709;75.94606472;45.39107446;608.7796313;613.1777739;6084.806821
39.85;0.262333398;65;4709;75.93299478;45.39321155;608.8261434;613.2180679;6087.153623
39.85;0.262333398;65;4709;75.8960072;45.39332155;608.8726054;613.2583167;6087.274408
39.85;0.262333398;65;4709;75.74811902;45.39106422;608.9190173;613.2985202;6084.79558
39.85;0.262333398;65;4709;75.71110288;45.38836896;608.9653793;613.3386785;6081.835835
39.85;0.262333398;65;4709;75.82568509;45.38621886;609.0116913;613.3787916;6079.474757
39.85;0.262333398;65;4709;75.72100095;45.38596938;609.0579533;613.4188596;6079.20079
39.85;0.262333398;65;4709;75.90027572;45.38646257;609.1041656;613.4588826;6079.742375
39.85;0.262333398;65;4709;75.9334299;45.38831365;609.150328;613.4988605;6081.7751
39.85;0.262333398;65;4709;75.91341691;45.38904026;609.1964407;613.5387935;6082.573005
39.85;0.262333398;65;4709;75.67567492;45.387031;609.2425037;613.5786816;6080.366584
39.85;0.262333398;65;4709;75.57518093;45.38361132;609.288517;613.6185249;6076.611341
39.85;0.262333398;65;4709;75.89211019;45.38272956;609.3344808;613.6583233;6075.643061
39.85;0.262333398;65;4709;75.92494132;45.38349817;609.3803951;613.698077;6076.487088
39.85;0.262333398;65;4709;75.65893583;45.38493491;609.4262599;613.737786;6078.064811
39.85;0.262333398;65;4709;75.55263735;45.38235428;609.4720752;613.7774504;6075.230947
39.85;0.262333398;65;4709;75.88161044;45.37953866;609.5178412;613.8170701;6072.139036
39.85;0.262333398;65;4709;75.9060046;45.37893931;609.5635579;613.8566453;6071.480877
39.85;0.262333398;65;4709;75.64828052;45.38319623;609.6092253;613.896176;6076.155522
39.85;0.262333398;65;4709;75.57524064;45.38214415;609.6548436;613.9356622;6075.000205
39.85;0.262333398;65;4709;75.84700473;45.38098361;609.7004126;613.975104;6073.725779
39.85;0.262333398;65;4709;75.51575529;45.37686509;609.7459326;614.0145015;6069.203114
39.85;0.262333398;65;4709;75.88800069;45.38042343;609.7914035;614.0538547;6073.110631
39.85;0.262333398;65;4709;75.8469905;45.38051535;609.8368254;614.0931636;6073.211571
39.85;0.262333398;65;4709;75.72245029;45.38015672;609.8821984;614.1324283;6072.817751
39.85;0.262333398;65;4709;75.85976513;45.38101375;609.9275224;614.1716489;6073.758874
39.85;0.262333398;65;4709;76.14160236;45.38565969;609.9727977;614.2108254;6078.860708
39.85;0.262333398;65;4709;75.61070298;45.38286803;610.0180241;614.2499578;6075.795117
39.85;0.262333398;65;4709;75.8350214;45.38437939;610.0632019;614.2890462;6077.454775
39.85;0.262333398;65;4709;75.56678318;45.38400833;610.1083309;614.3280907;6077.047309
39.85;0.262333398;65;4709;75.74346622;45.38413521;610.1534113;614.3670912;6077.186638
39.85;0.262333398;65;4709;75.82325874;45.38536401;610.1984432;614.4060479;6078.536015
39.85;0.262333398;65;4709;75.74889328;45.38665595;610.2434265;614.4449608;6079.954728
39.85;0.262333398;65;4709;75.74696995;45.38602491;610.2883613;614.48383;6079.261769
39.85;0.262333398;65;4709;75.81816009;45.38614233;610.3332478;614.5226554;6079.390717
39.85;0.262333398;65;4709;75.84717443;45.38722727;610.3780858;614.5614372;6080.582113
39.85;0.262333398;65;4709;75.58320768;45.38495313;610.4228756;614.6001753;6078.084818
39.85;0.262333398;65;4709;75.44337768;45.38198428;610.467617;614.6388699;6074.824638
39.85;0.262333398;65;4709;75.78624158;45.38004676;610.5123103;614.677521;6072.696995
39.85;0.487308756;65;4709;75.62611946;43.25971931;610.5569554;614.7161286;6955.399304
39.85;0.487308756;65;4709;75.8145727;43.10215726;610.6015524;614.7546929;6633.992512
39.85;0.487308756;65;4709;75.73391082;42.99508213;610.6461014;614.7932137;6415.572691
39.85;0.487308756;65;4709;75.71398481;42.92674998;610.6906024;614.8316912;6276.183673
39.85;0.487308756;65;4709;75.78719587;42.88093226;610.7350554;614.8701255;6182.721283
39.85;0.487308756;65;4709;75.7815839;42.85138317;610.7794605;614.9085166;6122.444842
39.85;0.487308756;65;4709;75.73176895;42.83062595;610.8238177;614.9468644;6080.102735
39.85;0.487308756;65;4709;75.65289642;42.80877047;610.8681272;614.9851692;6035.520287
39.85;0.487308756;65;4709;75.71217984;42.79455304;610.9123889;615.0234309;6006.518521
39.85;0.487308756;65;4709;75.47438329;42.78295588;610.9566029;615.0616495;5982.86178
39.85;0.487308756;65;4709;75.55841956;42.77440164;611.0007693;615.0998252;5965.412198
39.85;0.487308756;65;4709;75.4813167;42.76014031;611.0448881;615.137958;5936.320862
39.85;0.487308756;65;4709;75.76021997;42.7653594;611.0889593;615.1760479;5946.967167
39.85;0.487308756;65;4709;75.488137;42.75697103;611.1329831;615.2140949;5929.855937
39.85;0.487308756;65;4709;75.47794632;42.75649438;611.1769594;615.2520992;5928.883634
39.85;0.487308756;65;4709;75.45693545;42.75744687;611.2208884;615.2900607;5930.826586
39.85;0.487308756;65;4709;75.70628517;42.75074748;611.26477;615.3279795;5917.160687
39.85;0.487308756;65;4709;75.50035752;42.75096645;611.3086043;615.3658557;5917.607354
39.85;0.487308756;65;4709;75.7679999;42.74754512;611.3523914;615.4036894;5910.628262
39.85;0.487308756;65;3536;76.02503693;42.62085847;611.3961313;615.4414804;5652.20341
39.85;0.487308756;65;3536;75.46534327;42.62460959;611.2791378;615.3285398;5659.855209
39.85;0.487308756;65;3536;75.45702474;42.62006212;611.1622704;615.2157262;5650.57895
39.85;0.487308756;65;3536;75.47030546;42.61879217;611.0455289;615.1030395;5647.988407
39.85;0.487308756;65;3536;75.70194648;42.61840862;610.9289133;614.9904795;5647.206016
39.85;0.487308756;65;3536;75.45392104;42.61934629;610.8124232;614.878046;5649.118748
39.85;0.487308756;65;3536;75.44541623;42.61384463;610.6960587;614.765739;5637.896048
39.85;0.487308756;65;3536;75.68544704;42.61654057;610.5798196;614.6535582;5643.395423
39.85;0.487308756;65;3536;75.81229531;42.62623648;610.4637057;614.5415036;5663.17388
39.85;0.487308756;65;3536;75.51159882;42.61954975;610.347717;614.429575;5649.533773
39.85;0.487308756;65;3536;75.40452609;42.61553492;610.2318532;614.3177723;5641.344026
39.85;0.487308756;65;3536;75.67711774;42.61673496;610.1161143;614.2060953;5643.791967
39.85;0.487308756;65;3536;75.63960886;42.6187815;610.0005001;614.0945439;5647.966639
39.85;0.487308756;65;3536;75.41191269;42.61647429;609.8850105;613.9831179;5643.260225
39.85;0.487308756;65;3536;75.67822816;42.61813386;609.7696453;613.8718172;5646.645543
39.85;0.487308756;65;3536;75.97991286;42.61999935;609.6544044;613.7606416;5650.450917
39.85;0.487308756;65;3536;75.4116197;42.61694815;609.5392877;613.6495911;5644.226834
39.85;0.487308756;65;3536;75.41062903;42.61282334;609.424295;613.5386654;5635.812755
39.85;0.487308756;65;3536;75.80953311;42.61066404;609.3094262;613.4278645;5631.408048
39.85;0.487308756;65;3536;75.51004532;42.61411177;609.1946813;613.3171882;5638.440975
39.85;0.487308756;65;3536;75.41362639;42.61150263;609.0800599;613.2066363;5633.118659
39.85;0.487308756;65;3536;75.59335103;42.60983048;608.9655621;613.0962087;5629.707688
39.85;0.487308756;65;3536;75.38460268;42.60786929;608.8511876;612.9859053;5625.707113
39.85;0.487308756;65;3536;75.28566684;42.60387918;608.7369364;612.875726;5617.567789
39.85;0.487308756;65;3536;75.00015062;42.6017861;608.6228083;612.7656705;5613.298163
39.85;0.487308756;65;3536;75.66712562;42.60624554;608.5088032;612.6557388;5622.394853
39.85;0.487308756;65;3536;75.39207809;42.60355127;608.3949209;612.5459307;5616.898891
39.85;0.487308756;65;3536;75.68146818;42.60410533;608.2811613;612.4362461;5618.029096
39.85;0.487308756;65;3536;75.57931575;42.6077471;608.1675243;612.3266848;5625.457848
39.85;0.487308756;65;3536;75.35187199;42.60614894;608.0540097;612.2172467;5622.197819
39.85;0.487308756;65;3536;75.58171327;42.60739561;607.9406175;612.1079317;5624.740863
39.85;0.487308756;65;3536;75.89271275;42.61073878;607.8273474;611.9987396;5631.560514
39.85;0.487308756;65;3536;75.33811064;42.60856322;607.7141994;611.8896703;5627.122641
39.85;0.487308756;65;3536;75.34080767;42.6047803;607.6011733;611.7807236;5619.40595
39.85;0.487308756;65;3536;75.59586037;42.60046647;607.488269;611.6718994;5610.606286
39.85;0.487308756;65;3536;75.44619342;42.6016851;607.3754864;611.5631976;5613.092138
39.85;0.487308756;65;3536;75.32471586;42.60029262;607.2628253;611.4546181;5610.251654
39.85;0.487308756;65;3536;75.3177188;42.59724898;607.1502856;611.3461606;5604.043011
39.85;0.487308756;65;3536;75.32457427;42.59507344;607.0378671;611.2378251;5599.605187
39.85;0.487308756;65;3536;75.31078015;42.59327826;606.9255698;611.1296114;5595.943238
39.85;0.487308756;65;3536;75.63706028;42.59484592;606.8133935;611.0215194;5599.141065
39.85;0.487308756;65;3536;75.30308234;42.59706482;606.701338;610.913549;5603.667349
39.85;0.487308756;65;3536;75.29610313;42.59445608;606.5894033;610.8056999;5598.345844
39.85;0.487308756;65;3536;75.32430957;42.58720404;606.4775893;610.6979722;5583.552596
39.85;0.487308756;65;3536;75.50140549;42.59732814;606.3658956;610.5903655;5604.204489
39.85;0.487308756;65;3536;75.69102558;42.60332428;606.2543224;610.4828799;5616.435852
39.85;0.487308756;65;3536;75.42607671;42.60191229;606.1428694;610.3755151;5613.555568
39.85;0.487308756;65;3536;75.29205738;42.60007205;606.0315364;610.2682711;5609.80172
39.85;0.487308756;65;3536;75.2713112;42.59841478;605.9203235;610.1611477;5606.421104
39.85;0.487308756;65;3536;75.54804866;42.59748496;605.8092303;610.0541447;5604.524374
39.85;0.487308756;65;3536;75.25327946;42.59867178;605.6982569;609.947262;5606.945342
39.85;0.487308756;65;3536;75.22979608;42.60585449;605.587403;609.8404995;5621.597161
39.85;0.487308756;65;3536;75.41559848;42.59333779;605.4766686;609.7338571;5596.064669
