Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.487308756;65;3536;75.50419758;42.5932048;605.3660536;609.6273346;5595.793393
39.85;0.487308756;65;3536;75.35692107;42.59232263;605.2555577;609.5209319;5593.993872
39.85;0.487308756;65;3536;75.27523383;42.59140557;605.1451808;609.4146488;5592.123184
39.85;0.487308756;65;3536;75.24173154;42.58937433;605.0349229;609.3084852;5587.979718
39.85;0.487308756;65;3536;75.13108946;42.58639265;604.9247838;609.202441;5581.897459
39.85;0.487308756;65;3536;75.44379929;42.58679741;604.8147634;609.0965161;5582.723116
39.85;0.487308756;65;3536;75.59213431;42.58950739;604.7048615;608.9907103;5588.25114
39.85;0.487308756;65;3536;75.35321671;42.59100201;604.5950781;608.8850234;5591.299985
39.85;0.487308756;65;3536;75.2216308;42.59017183;604.485413;608.7794554;5589.606513
39.85;0.487308756;65;3536;75.20825669;42.58814466;604.375866;608.6740061;5585.471335
39.85;0.487308756;65;3536;75.43781352;42.58805863;604.266437;608.5686754;5585.295844
39.85;0.487308756;65;3536;75.69870722;42.59245798;604.157126;608.4634631;5594.269976
39.85;0.487308756;65;3536;75.07256004;42.59456298;604.0479328;608.3583691;5598.563912
39.85;0.487308756;65;3536;75.25863905;42.59329937;603.9388572;608.2533933;5595.986296
39.85;0.487308756;65;3536;75.22020532;42.58755651;603.8298991;608.1485355;5584.271586
39.85;0.487308756;65;3536;75.16948327;42.58267936;603.7210585;608.0437957;5574.322811
39.85;0.487308756;65;3536;75.18822441;42.57934039;603.6123351;607.9391736;5567.511739
39.85;0.487308756;65;3536;75.46694309;42.58227793;603.5037289;607.8346692;5573.503949
39.85;0.487308756;65;3536;75.18905373;42.58331318;603.3952397;607.7302823;5575.615732
39.85;0.487308756;65;3536;75.16415579;42.5822261;603.2868674;607.6260127;5573.398219
39.85;0.487308756;65;3536;75.14924312;42.57931651;603.1786119;607.5218604;5567.463018
39.85;0.487308756;65;3536;75.44227111;42.58356069;603.070473;607.4178253;5576.120612
39.85;0.487308756;65;3536;75.17577119;42.5838971;602.9624507;607.3139071;5576.80685
39.85;0.487308756;65;3536;75.15367814;42.58253366;602.8545447;607.2101058;5574.025606
39.85;0.487308756;65;3536;75.12091973;42.57972548;602.746755;607.1064212;5568.297276
39.85;0.487308756;65;3536;75.41744531;42.58240019;602.6390815;607.0028531;5573.753345
39.85;0.487308756;65;3536;75.15410913;42.58299188;602.531524;606.8994016;5574.960317
39.85;0.487308756;65;3536;75.13518349;42.58121803;602.4240824;606.7960664;5571.341879
39.85;0.487308756;65;3536;75.10132814;42.57777402;602.3167565;606.6928473;5564.316538
39.85;0.487308756;65;3536;75.39685401;42.58072853;602.2095463;606.5897444;5570.343367
39.85;0.487308756;65;3536;75.12076066;42.58076391;602.1024517;606.4867573;5570.415536
39.85;0.487308756;65;3536;75.29285201;42.58109369;601.9954724;606.3838861;5571.088237
39.85;0.487308756;65;3536;75.28961468;42.58239313;601.8886084;606.2811306;5573.73895
39.85;0.487308756;65;3536;75.27829006;42.58324076;601.7818595;606.1784906;5575.468009
39.85;0.487308756;65;3536;74.92953306;42.58422075;601.6752257;606.075966;5577.46705
39.85;0.487308756;65;3536;75.31154399;42.58557385;601.5687068;605.9735567;5580.227205
39.85;0.487308756;65;3536;75.08026202;42.57855452;601.4623026;605.8712626;5565.908651
39.85;0.487308756;65;3536;75.33100589;42.58914841;601.3560131;605.7690835;5587.518862
39.85;0.487308756;65;3536;75.25574103;42.59822272;601.2498381;605.6670192;5606.029325
39.85;0.487308756;65;3536;75.34097221;42.58555735;601.1437776;605.5650698;5580.193551
39.85;0.487308756;65;3536;75.33079007;42.5748586;601.0378313;605.463235;5558.369454
39.85;0.487308756;65;3536;75.09367792;42.56922679;600.9319992;605.3615147;5546.881269
39.85;0.487308756;65;3536;75.14885559;42.56907177;600.8262811;605.2599088;5546.565039
39.85;0.487308756;65;3536;75.28375863;42.56675182;600.7206769;605.1584171;5541.832637
39.85;0.487308756;65;3536;75.07368272;42.56916368;600.6151866;605.0570396;5546.752527
39.85;0.487308756;65;3536;75.0502142;42.56770752;600.5098098;604.9557761;5543.782142
39.85;0.487308756;65;3536;75.02758933;42.56470604;600.4045467;604.8546264;5537.659492
39.85;0.487308756;65;3536;75.30538652;42.56849113;600.2993969;604.7535905;5545.380604
39.85;0.487308756;65;3536;75.33282035;42.57528435;600.1943605;604.6526682;5559.237917
39.85;0.487308756;65;3536;75.0384342;42.57795115;600.0894372;604.5518593;5564.677864
39.85;0.487308756;65;3536;75.18654562;42.57320766;599.984627;604.4511639;5555.001735
39.85;0.487308756;65;3536;75.1898827;42.57300867;599.8799298;604.3505816;5554.59582
39.85;0.487308756;65;3536;74.84172496;42.57382;599.7753453;604.2501125;5556.250841
35.85;0.487308756;65;3536;74.88464853;41.17628216;599.6708736;604.1497563;10864.9469
35.85;0.487308756;65;3536;74.48184025;41.16807826;599.5665144;604.049513;10848.21199
35.85;0.487308756;65;3536;74.34447913;41.11618165;599.4622676;603.9493824;10742.34941
35.85;0.487308756;65;3536;74.11502613;40.97087849;599.3581332;603.8493644;10445.9492
35.85;0.487308756;65;3536;73.65075247;40.7088478;599.254111;603.7494589;9911.439499
35.85;0.487308756;65;3536;73.47834762;40.4596102;599.1502009;603.6496657;9403.026086
35.85;0.487308756;65;3536;73.78420354;40.14157417;599.0464028;603.5499847;8754.27251
35.85;0.487308756;65;3536;73.58530425;39.7959;598.9427165;603.4504158;8049.14061
35.85;0.487308756;65;3536;72.87508207;39.53169647;598.8391419;603.3509589;7510.198566
35.85;0.487308756;65;3536;73.24527988;39.32108629;598.7356789;603.2516138;7080.580252
35.85;0.487308756;65;3536;73.29910404;39.13890764;598.6323274;603.1523805;6708.958664
35.85;0.487308756;65;3536;73.27437266;38.99735815;598.5290873;603.0532587;6420.215489
35.85;0.487308756;65;3536;73.3;38.87653708;598.4259584;602.9542483;6173.755661
35.85;0.487308756;65;3536;73.29546465;38.78144878;598.3229407;602.8553493;5979.787466
35.85;0.487308756;65;3536;73.3;38.70314962;598.2200339;602.7565616;5820.067014
35.85;0.487308756;65;3536;73.51375468;38.6425591;598.117238;602.6578849;5696.46996
35.85;0.487308756;65;3536;73.65856986;38.57520029;598.0145529;602.5593191;5559.066441
35.85;0.487308756;65;3536;72.68091356;38.51273498;597.9119785;602.4608642;5431.645051
35.85;0.487308756;65;3536;73.05710855;38.51446709;597.8095145;602.36252;5435.178337
35.85;0.487308756;65;3536;73.22663635;38.50941914;597.707161;602.2642864;5424.881159
35.85;0.487308756;65;3536;73.27616053;38.49896761;597.6049178;602.1661633;5403.56135
35.85;0.487308756;65;3536;73.93103551;38.47283272;597.5027847;602.0681504;5350.249457
35.85;0.487308756;65;3536;73.46869404;38.43024834;597.4007617;601.9702478;5263.382672
35.85;0.487308756;65;3536;73.01518965;38.4409657;597.2988486;601.8724553;5285.244739
35.85;0.487308756;65;3536;73.15058769;38.45620887;597.1970453;601.7747728;5316.338889
35.85;0.487308756;65;3536;73.41453344;38.44721883;597.0953518;601.6772001;5298.00033
35.85;0.487308756;65;3536;72.63003624;38.41646924;596.9937678;601.5797371;5235.27503
35.85;0.487308756;65;3536;73.21681059;38.43507772;596.8922932;601.4823837;5273.233999
35.85;0.487308756;65;3536;73.78145273;38.43400892;596.7909281;601.3851398;5271.053777
35.85;0.487308756;65;3536;72.80419226;38.40606276;596.6896721;601.2880052;5214.047127
35.85;0.487308756;65;3536;73.06161624;38.42578465;596.5885252;601.1909799;5254.277308
35.85;0.487308756;65;3536;73.32162991;38.42396248;596.4874873;601.0940636;5250.560296
35.85;0.487308756;65;3536;72.55096393;38.398868;596.3865583;600.9972564;5199.370726
35.85;0.487308756;65;3536;73.17574838;38.42182086;596.2857381;600.900558;5246.191671
35.85;0.487308756;65;3536;73.48404805;38.43444953;596.1850265;600.8039683;5271.952571
35.85;0.487308756;65;3536;73.51534209;38.43535353;596.0844234;600.7074873;5273.796623
35.85;0.487308756;65;3536;73.5929716;38.41763013;595.9839287;600.6111147;5237.643112
35.85;0.487308756;65;3536;72.55389007;38.3899837;595.8835423;600.5148505;5181.247854
35.85;0.487308756;65;3536;72.8408563;38.41157704;595.783264;600.4186946;5225.295559
35.85;0.487308756;65;3536;73.01151288;38.42079413;595.6830939;600.3226467;5244.09727
35.85;0.487308756;65;3536;73.27460468;38.41167723;595.5830316;600.2267069;5225.499934
35.85;0.487308756;65;3536;72.4788379;38.38407975;595.4830772;600.130875;5169.204535
35.85;0.487308756;65;3536;73.10452869;38.40711065;595.3832305;600.0351508;5216.184695
35.85;0.487308756;65;3536;73.00630071;38.41906723;595.2834913;599.9395343;5240.574607
35.85;0.487308756;65;3536;73.11321236;38.42232697;595.1838597;599.8440252;5247.224065
35.85;0.487308756;65;3536;73.78136258;38.41932961;595.0843353;599.7486236;5241.109822
35.85;0.487308756;65;3536;73.23652113;38.40061339;594.9849183;599.6533293;5202.931088
35.85;0.487308756;65;3536;73.10547735;38.40720388;594.8856083;599.5581421;5216.374859
35.85;0.487308756;65;3536;73.08181677;38.4183358;594.7864054;599.4630619;5239.082593
35.85;0.487308756;65;3536;73.1002369;38.42444952;594.6873093;599.3680887;5251.553797
35.85;0.487308756;65;3536;73.1627169;38.40923976;594.5883201;599.2732223;5220.527806
35.85;0.487308756;65;3536;72.59373385;38.39286993;594.4894375;599.1784625;5187.135396
35.85;0.487308756;65;3536;72.74817591;38.39663925;594.3906614;599.0838093;5194.82434
35.85;0.487308756;65;3536;72.87786672;38.39857281;594.2919918;598.9892625;5198.768566
35.85;0.487308756;65;3536;72.83912899;38.39570534;594.1934285;598.894822;5192.919286
35.85;0.487308756;65;3536;72.88893229;38.39310837;594.0949714;598.8004878;5187.621793
35.85;0.487308756;65;3536;73.06189456;38.39524274;593.9966204;598.7062596;5191.975639
35.85;0.487308756;65;3536;72.90174872;38.39818247;593.8983754;598.6121374;5197.972316
35.85;0.487308756;65;3536;72.89930431;38.40143362;593.8002362;598.518121;5204.604269
35.85;0.487308756;65;3536;73.03363885;38.40370578;593.7022028;598.4242103;5209.239175
35.85;0.487308756;65;3536;72.88736738;38.40414074;593.604275;598.3304052;5210.126434
35.85;0.487308756;65;3536;73.24282386;38.40207293;593.5064527;598.2367056;5205.908372
35.85;0.487308756;65;3536;72.73985689;38.39484375;593.4087359;598.1431114;5191.161746
35.85;0.487308756;65;3536;72.86349201;38.39899777;593.3111243;598.0496224;5199.635438
35.85;0.487308756;65;3536;72.85927245;38.40232567;593.2136179;597.9562386;5206.423934
35.85;0.487308756;65;3536;72.87045788;38.39975946;593.1162166;597.8629597;5201.189183
35.85;0.487308756;65;3536;72.88772772;38.39782838;593.0189202;597.7697858;5197.25003
35.85;0.487308756;65;3536;72.89017753;38.39716256;592.9217287;597.6767166;5195.891839
35.85;0.487308756;65;3536;72.87995517;38.39591343;592.8246419;597.583752;5193.343771
35.85;0.487308756;65;3536;72.88359989;38.39497585;592.7276597;597.4908921;5191.431215
35.85;0.487308756;65;3536;72.88306946;38.39494372;592.630782;597.3981365;5191.365687
35.85;0.487308756;65;3536;72.87442222;38.39476527;592.5340087;597.3054852;5191.001662
35.85;0.487308756;65;3536;72.87485937;38.3945839;592.4373397;597.2129381;5190.631698
35.85;0.487308756;65;3536;72.87001246;38.3945972;592.3407748;597.1204951;5190.658827
35.85;0.487308756;65;3536;72.86472459;38.39442383;592.244314;597.028156;5190.305164
35.85;0.487308756;65;3536;72.86163564;38.39421571;592.1479571;596.9359208;5189.880626
35.85;0.487308756;65;3536;72.85669755;38.39399665;592.0517041;596.8437892;5189.433783
35.85;0.487308756;65;3536;72.85197084;38.39368191;591.9555548;596.7517613;5188.79175
35.85;0.487308756;65;3536;72.84770228;38.39333848;591.859509;596.6598369;5188.091199
35.85;0.487308756;65;3536;72.84290934;38.39297193;591.7635668;596.5680158;5187.343481
35.85;0.487308756;65;3536;72.83820411;38.39256828;591.667728;596.476298;5186.520081
35.85;0.487308756;65;3536;72.83360223;38.39215112;591.5719924;596.3846833;5185.669133
35.85;0.487308756;65;3536;72.82886887;38.39172439;591.4763599;596.2931716;5184.798653
35.85;0.487308756;65;3536;72.82415667;38.39128665;591.3808306;596.2017628;5183.905721
35.85;0.487308756;65;3536;72.81947827;38.39084529;591.2854041;596.1104569;5183.005402
35.85;0.487308756;65;3536;72.81477627;38.39040256;591.1900805;596.0192536;5182.102291
35.85;0.487308756;65;3536;72.81008354;38.38995856;591.0948596;595.9281528;5181.196567
35.85;0.487308756;65;3536;72.80541029;38.38951532;590.9997413;595.8371545;5180.292417
35.85;0.487308756;65;3536;72.8007437;38.38907382;590.9047255;595.7462585;5179.391821
35.85;0.487308756;75;3536;72.79210342;38.38551087;590.809812;595.6554647;5172.12385
35.85;0.487308756;75;3536;72.6823347;38.38427606;590.7150009;595.564773;5169.604991
35.85;0.487308756;75;3536;72.59184519;38.38392979;590.6202919;595.4741833;5168.898645
35.85;0.487308756;75;3536;72.55590159;38.38224753;590.5256849;595.3836955;5165.467051
35.85;0.487308756;75;3536;72.58581921;38.38066941;590.4311799;595.2933094;5162.247874
35.85;0.487308756;75;3536;72.60321084;38.37888653;590.3367768;595.203025;5158.611017
35.85;0.487308756;75;3536;72.23444999;38.37327131;590.2424753;595.1128421;5147.156687
35.85;0.487308756;75;3536;72.27925516;38.37074733;590.1482755;595.0227605;5142.008077
35.85;0.487308756;75;3536;72.25059039;38.36961442;590.0541771;594.9327803;5139.697077
35.85;0.487308756;75;3536;72.04095587;38.36617061;589.9601802;594.8429013;5132.672143
35.85;0.487308756;75;3536;72.1176037;38.36192611;589.8662845;594.7531233;5124.013898
35.85;0.487308756;75;3536;72.10633844;38.36242526;589.7724901;594.6634463;5125.032109
35.85;0.487308756;75;3536;71.87004147;38.36072635;589.6787966;594.5738701;5121.566537
35.85;0.487308756;75;3536;71.97432305;38.35821545;589.5852042;594.4843947;5116.444621
35.85;0.487308756;75;3536;71.99016702;38.36142823;589.4917126;594.3950198;5122.998288
35.85;0.487308756;75;3536;71.72835688;38.36122325;589.3983217;594.3057455;5122.580149
35.85;0.487308756;75;3536;71.85836001;38.35970687;589.3050315;594.2165715;5119.486933
35.85;0.487308756;75;3536;71.64155526;38.35887741;589.2118417;594.1274978;5117.794928
35.85;0.487308756;75;3536;71.75867641;38.35741071;589.1187524;594.0385243;5114.803047
35.85;0.487308756;75;3536;71.58261823;38.35773333;589.0257634;593.9496509;5115.461161
35.85;0.487308756;75;3536;71.73839145;38.35911734;588.9328746;593.8608773;5118.284367
35.85;0.487308756;75;3536;71.50034514;38.36035602;588.8400859;593.7722036;5120.81111
35.85;0.487308756;75;3536;71.67509217;38.36127798;588.7473972;593.6836296;5122.691788
35.85;0.487308756;75;3536;71.45369948;38.36277823;588.6548084;593.5951552;5125.752114
35.85;0.487308756;75;3536;71.64394341;38.36470069;588.5623193;593.5067803;5129.67369
35.85;0.487308756;75;3536;71.40472243;38.36645804;588.4699299;593.4185048;5133.25846
35.85;0.487308756;75;3536;71.60822471;38.36823137;588.37764;593.3303285;5136.875832
35.85;0.487308756;75;3536;71.37623083;38.36998286;588.2854496;593.2422514;5140.448648
35.85;0.487308756;75;3536;71.57472728;38.37162966;588.1933585;593.1542733;5143.807915
35.85;0.487308756;75;3536;71.33471678;38.37313134;588.1013666;593.0663941;5146.871161
35.85;0.487308756;75;3536;71.54716854;38.37428222;588.0094739;592.9786138;5149.21882
35.85;0.487308756;75;3536;71.60620894;38.37825485;587.9176801;592.8909322;5157.322469
35.85;0.487308756;75;3536;71.27816831;38.37796818;587.8259853;592.8033492;5156.737717
35.85;0.487308756;75;3536;71.49524773;38.37629692;587.7343893;592.7158646;5153.328543
35.85;0.487308756;75;3536;71.27649572;38.37693594;587.642892;592.6284784;5154.632077
35.85;0.487308756;75;3536;71.4805625;38.37714643;587.5514933;592.5411905;5155.061431
35.85;0.487308756;75;3536;71.25746945;38.37769835;587.4601931;592.4540008;5156.187294
35.85;0.487308756;75;3536;71.46033737;38.37798205;587.3689912;592.3669091;5156.765999
35.85;0.487308756;75;3536;71.24454768;38.37857434;587.2778876;592.2799153;5157.974205
35.85;0.487308756;75;3536;71.44817436;38.37925696;587.1868822;592.1930193;5159.366656
35.85;0.487308756;75;3536;71.23878441;38.38013506;587.0959749;592.1062211;5161.157861
35.85;0.487308756;75;3536;71.43835819;38.38130771;587.0051655;592.0195205;5163.549935
35.85;0.487308756;75;3536;71.18131788;38.3814261;586.9144539;591.9329173;5163.791429
35.85;0.487308756;75;3536;71.42111305;38.38107792;586.8238401;591.8464116;5163.081196
35.85;0.487308756;75;3536;71.21246164;38.38105588;586.7333239;591.7600031;5163.03622
35.85;0.487308756;75;3536;71.41465532;38.3817908;586.6429053;591.6736917;5164.535366
35.85;0.487308756;75;3536;71.17535176;38.38197336;586.5525841;591.5874775;5164.907772
35.85;0.487308756;75;3536;71.39029624;38.38135335;586.4623602;591.5013601;5163.643024
35.85;0.487308756;75;3536;71.20408408;38.38138056;586.3722336;591.4153397;5163.698531
35.85;0.487308756;75;3536;71.40730729;38.38271316;586.282204;591.3294159;5166.416878
35.85;0.487308756;75;3536;71.15239351;38.38305306;586.1922715;591.2435888;5167.110224
35.85;0.487308756;75;3536;71.37680559;38.38230558;586.1024358;591.1578581;5165.585467
35.85;0.487308756;75;3536;71.19376678;38.38206629;586.012697;591.0722239;5165.097339
35.85;0.487308756;75;3536;71.39735632;38.38340307;585.9230549;590.986686;5167.824203
35.85;0.487308756;75;3536;71.14095299;38.38362291;585.8335093;590.9012442;5168.272652
35.85;0.487308756;75;3536;71.36573089;38.3827072;585.7440603;590.8158985;5166.404708
35.85;0.487308756;75;3536;71.18938071;38.38233241;585.6547076;590.7306488;5165.640191
35.85;0.487308756;75;3536;71.39369946;38.38379214;585.5654512;590.645495;5168.617862
35.85;0.487308756;75;3536;71.13322604;38.3839984;585.476291;590.5604369;5169.038601
35.85;0.487308756;75;3536;71.35985084;38.38300484;585.3872268;590.4754745;5167.011861
35.85;0.487308756;75;3536;71.18669806;38.38249652;585.2982586;590.3906076;5165.974953
35.85;0.487308756;75;3536;71.39300614;38.38401341;585.2093863;590.3058361;5169.069208
35.85;0.487308756;75;3536;71.13005581;38.38421289;585.1206098;590.22116;5169.476123
35.85;0.487308756;75;3536;71.3570211;38.38315891;585.0319289;590.136579;5167.326155
35.85;0.487308756;75;3536;71.18596426;38.38253736;584.9433435;590.0520932;5166.058251
35.85;0.487308756;75;3536;71.39459804;38.3840775;584.8548537;589.9677024;5169.199946
35.85;0.487308756;75;3536;71.12957744;38.38427947;584.7664591;589.8834065;5169.611949
35.85;0.487308756;75;3536;71.35583526;38.38318059;584.6781598;589.7992053;5167.370368
35.85;0.487308756;75;3536;71.18544686;38.38243279;584.5899557;589.7150989;5165.844961
35.85;0.487308756;75;3536;71.38460927;38.38365075;584.5018466;589.631087;5168.32943
35.85;0.487308756;75;3536;71.12532822;38.38351952;584.4138325;589.5471696;5168.061737
35.85;0.487308756;75;3536;71.30486424;38.38160981;584.3259131;589.4633465;5164.16618
35.85;0.487308756;75;3536;71.4429413;38.38524788;584.2380885;589.3796177;5171.587388
35.85;0.487308756;75;3536;71.30449977;38.38792466;584.1503586;589.2959831;5177.047673
35.85;0.487308756;75;3536;71.39389441;38.39116789;584.0627232;589.2124425;5183.663454
35.85;0.487308756;75;3536;71.36623235;38.3946373;583.9751822;589.1289959;5190.740622
35.85;0.487308756;75;3536;71.34727674;38.39609375;583.8877355;589.045643;5193.711585
35.85;0.487308756;75;3536;71.3403453;38.39615382;583.8003831;588.9623839;5193.834135
35.85;0.487308756;75;3536;71.35208938;38.39614709;583.7131248;588.8792185;5193.820403
35.85;0.487308756;75;3536;71.34086824;38.39567332;583.6259605;588.7961465;5192.853979
35.85;0.487308756;75;3536;71.32919548;38.39422512;583.5388901;588.713168;5189.899823
35.85;0.487308756;75;3536;71.34116069;38.39300531;583.4519136;588.6302828;5187.41156
35.85;0.487308756;75;3536;71.33476833;38.3920022;583.3650307;588.5474907;5185.36534
35.85;0.487308756;75;3536;71.32230516;38.39051453;583.2782415;588.4647918;5182.33068
35.85;0.487308756;75;3536;71.33085205;38.38932191;583.1915458;588.3821859;5179.897898
35.85;0.487308756;75;3536;71.32702649;38.38851375;583.1049436;588.2996728;5178.249349
35.85;0.487308756;75;3536;71.31601166;38.38744044;583.0184346;588.2172526;5176.059937
35.85;0.487308756;75;3536;71.32107895;38.38655442;582.9320189;588.134925;5174.252565
35.85;0.487308756;75;3536;71.31855882;38.38598922;582.8456962;588.05269;5173.099629
35.85;0.487308756;75;3536;71.30950927;38.38525195;582.7594666;587.9705474;5171.59569
35.85;0.487308756;75;3536;71.31212435;38.38460662;582.6733299;587.8884973;5170.2793
35.85;0.487308756;75;3536;71.31031663;38.38419627;582.5872861;587.8065393;5169.44223
35.85;0.487308756;75;3536;71.30308964;38.38366902;582.5013349;587.7246736;5168.366715
35.85;0.487308756;75;3536;71.30420303;38.38318065;582.4154763;587.6428999;5167.37049
35.85;0.487308756;75;3536;71.30282727;38.38286168;582.3297103;587.5612182;5166.719838
35.85;0.487308756;75;3536;71.29709934;38.38246223;582.2440367;587.4796283;5165.905003
35.85;0.487308756;75;3536;71.29733601;38.38207435;582.1584554;587.3981301;5165.11378
35.85;0.487308756;75;3536;71.29622963;38.3818086;582.0729663;587.3167236;5164.571679
35.85;0.487308756;75;3536;71.29165816;38.38148554;581.9875693;587.2354087;5163.91269
35.85;0.487308756;75;3536;71.29136691;38.38115916;581.9022643;587.1541852;5163.24691
35.85;0.487308756;75;3536;71.29040574;38.38092031;581.8170513;587.073053;5162.759688
35.85;0.487308756;75;3536;71.28668203;38.38063869;581.7319301;586.992012;5162.185217
35.85;0.487308756;75;3536;71.286036;38.38034516;581.6469006;586.9110622;5161.586447
35.85;0.487308756;75;3536;71.28511471;38.38011376;581.5619627;586.8302034;5161.114415
35.85;0.487308756;75;3536;71.28198236;38.37984919;581.4771164;586.7494355;5160.574734
35.85;0.487308756;75;3536;71.28106082;38.37956809;581.3923614;586.6687584;5160.001323
35.85;0.487308756;75;3536;71.28009416;38.37933075;581.3076978;586.5881721;5159.517173
35.85;0.487308756;75;3536;71.27735241;38.37906732;581.2231254;586.5076764;5158.979806
35.85;0.487308756;75;3536;71.27619154;38.37878554;581.1386442;586.4272712;5158.405021
35.85;0.487308756;75;3536;71.27511692;38.37853454;581.054254;586.3469564;5157.893002
35.85;0.487308756;75;3536;71.27261524;38.37826317;580.9699547;586.2667319;5157.339444
35.85;0.487308756;75;3536;71.27123422;38.37797359;580.8857462;586.1865976;5156.748736
35.85;0.487308756;75;3536;71.27001032;38.37770575;580.8016285;586.1065535;5156.202373
35.85;0.487308756;75;3536;71.26763906;38.37742235;580.7176015;586.0265993;5155.624278
35.85;0.487308756;75;3536;71.26605311;38.377122;580.6336649;585.9467351;5155.011603
35.85;0.487308756;75;3536;71.26472901;38.37683941;580.5498188;585.8669606;5154.435157
35.85;0.487308756;75;3536;71.26237766;38.37654541;580.4660631;585.7872759;5153.835443
35.85;0.487308756;75;3536;71.26055204;38.37623342;580.3823976;585.7076808;5153.19901
35.85;0.487308756;75;3536;71.25901872;38.37593313;580.2988223;585.6281751;5152.586454
35.85;0.487308756;75;3536;71.25665113;38.3756245;580.215337;585.5487589;5151.956902
35.85;0.487308756;75;3536;71.2546175;38.37529968;580.1319416;585.469432;5151.294303
35.85;0.487308756;75;3536;71.25287955;38.37498323;580.0486362;585.3901943;5150.648778
35.85;0.487308756;75;3536;71.25046996;38.37466157;579.9654205;585.3110456;5149.992643
35.85;0.487308756;75;3536;71.24825586;38.37432632;579.8822944;585.231986;5149.308775
35.85;0.487308756;75;3536;71.24632307;38.37399741;579.799258;585.1530153;5148.637833
35.85;0.487308756;75;3536;71.24385361;38.37366583;579.716311;585.0741334;5147.961456
35.85;0.487308756;75;3536;71.24148135;38.37332313;579.6334534;584.9953401;5147.262386
35.85;0.487308756;75;3536;71.23936564;38.37298519;579.550685;584.9166355;5146.573026
35.85;0.487308756;75;3536;71.23682332;38.37264624;579.4680059;584.8380194;5145.881625
35.85;0.487308756;75;3536;71.23430978;38.37229817;579.3854158;584.7594917;5145.171593
35.85;0.487308756;75;3536;71.23202274;38.37195348;579.3029147;584.6810523;5144.468467
35.85;0.487308756;75;3536;71.22939717;38.37160871;579.2205026;584.6027011;5143.765177
35.85;0.487308756;75;3536;71.22675388;38.37125631;579.1381792;584.524438;5143.046337
35.85;0.487308756;75;3536;71.22430521;38.37090607;579.0559445;584.4462629;5142.331897
35.85;0.487308756;75;3536;71.22158738;38.37055612;578.9737985;584.3681757;5141.618032
35.85;0.487308756;75;3536;71.21882174;38.37019963;578.8917409;584.2901763;5140.890843
35.85;0.487308756;75;3536;71.21625281;38.36984512;578.8097718;584.2122646;5140.167691
35.85;0.487308756;75;3536;71.21353086;38.36949484;578.727891;584.1344405;5139.453156
35.85;0.487308756;75;3536;71.21062721;38.36913973;578.6460985;584.056704;5138.72877
35.85;0.487308756;75;3536;71.20787968;38.36878287;578.564394;583.9790548;5138.000837
35.85;0.487308756;75;3536;71.20499633;38.36842615;578.4827776;583.901493;5137.273163
35.85;0.487308756;75;3536;71.20189551;38.36806054;578.4012492;583.8240184;5136.527358
35.85;0.487308756;75;3536;71.19923971;38.36770042;578.3198086;583.7466309;5135.792765
35.85;0.487308756;75;3536;71.19581695;38.36734123;578.2384557;583.6693304;5135.060055
35.85;0.487308756;75;3536;71.12003354;38.36489595;578.1571906;583.5921169;5130.071991
35.85;0.487308756;75;3536;71.09049504;38.36021707;578.0760129;583.5149901;5120.527671
35.85;0.487308756;75;3536;71.09867773;38.35594312;577.9949228;583.4379501;5111.809347
35.85;0.487308756;75;3536;71.06749314;38.3529438;577.91392;583.3609968;5105.691121
35.85;0.487308756;75;3536;71.14538649;38.35161416;577.8330045;583.2841299;5102.978821
35.85;0.487308756;75;3536;71.22353909;38.35587703;577.7521762;583.2073495;5111.674544
35.85;0.487308756;75;3536;70.9560946;38.35442706;577.671435;583.1306555;5108.716776
35.85;0.487308756;75;3536;71.14117048;38.35249721;577.5907808;583.0540476;5104.780133
35.85;0.487308756;75;3536;71.02663117;38.35122642;577.5102135;582.977526;5102.187878
35.85;0.487308756;75;3536;70.99069402;38.35053416;577.429733;582.9010903;5100.775745
35.85;0.487308756;75;3536;71.13935849;38.35031776;577.3493392;582.8247406;5100.334315
35.85;0.487308756;75;3536;70.88756137;38.35011093;577.2690321;582.7484768;5099.912422
35.85;0.487308756;75;3536;70.91581867;38.34729272;577.1888115;582.6722987;5094.163618
35.85;0.487308756;75;3536;71.09469398;38.34204436;577.1086773;582.5962063;5083.457626
35.85;0.487308756;75;3536;70.9382247;38.34564019;577.0286295;582.5201995;5090.792666
35.85;0.487308756;75;3536;70.98828358;38.34765593;576.9486679;582.4442781;5094.904517
35.85;0.487308756;75;3536;71.09549525;38.3449071;576.8687925;582.3684421;5089.297263
35.85;0.487308756;75;3536;70.92382109;38.34992897;576.7890032;582.2926914;5099.541245
35.85;0.487308756;75;3536;70.98632468;38.35160745;576.7092998;582.2170258;5102.965121
35.85;0.487308756;75;3536;71.13485308;38.35080917;576.6296823;582.1414453;5101.33673
35.85;0.487308756;75;3536;70.8842425;38.35490308;576.5501507;582.0659499;5109.687793
35.85;0.487308756;75;3536;70.92377404;38.35734719;576.4707047;581.9905393;5114.673486
35.85;0.487308756;75;3536;70.98852263;38.35485996;576.3913443;581.9152135;5109.59983
35.85;0.487308756;75;3536;71.02640965;38.35513535;576.3120694;581.8399724;5110.161598
35.85;0.487308756;75;3536;71.01533944;38.35647616;576.2328799;581.7648159;5112.896688
35.85;0.487308756;75;3536;71.03592469;38.35629644;576.1537758;581.6897439;5112.530081
35.85;0.487308756;75;3391;71.06032449;38.34166953;576.0747569;581.6147564;5082.69301
35.85;0.487308756;75;3391;71.06283917;38.34327992;575.9744999;581.5199891;5085.978016
35.85;0.487308756;75;3391;71.06721503;38.34424218;575.8743509;581.4253284;5087.940907
35.85;0.487308756;75;3391;71.07423159;38.34488937;575.7743098;581.3307741;5089.261081
35.85;0.487308756;75;3391;71.07545116;38.34526592;575.6743765;581.2363261;5090.029196
35.85;0.487308756;75;3391;71.07701561;38.34527759;575.5745508;581.1419844;5090.053012
35.85;0.487308756;75;3391;71.07782935;38.34500783;575.4748328;581.0477487;5089.502722
35.85;0.487308756;75;3391;71.07769023;38.34452757;575.3752222;580.953619;5088.523053
35.85;0.487308756;75;3391;71.07720561;38.34389374;575.2757189;580.8595952;5087.230135
35.85;0.487308756;75;3391;71.07641305;38.34316563;575.1763228;580.765677;5085.74488
35.85;0.487308756;75;3391;71.08641339;38.34066041;575.0770339;580.6718645;5080.63455
35.85;0.487308756;75;3391;71.12541951;38.34530697;574.9778519;580.5781575;5090.112942
35.85;0.487308756;75;3391;71.24855472;38.34778913;574.8787768;580.4845558;5095.176242
35.85;0.487308756;75;3391;71.30847107;38.35551298;574.7798084;580.3910594;5110.931912
35.85;0.487308756;75;3391;71.27893345;38.36069021;574.6809467;580.2976681;5121.492828
35.85;0.487308756;75;3391;71.28389074;38.36356439;574.5821915;580.2043819;5127.355778
35.85;0.487308756;75;3391;71.26930431;38.36459841;574.4835428;580.1112005;5129.465062
35.85;0.487308756;75;3391;71.26755748;38.36438756;574.3850003;580.018124;5129.034947
35.85;0.487308756;75;3391;71.26090718;38.36319787;574.286564;579.9251521;5126.608122
35.85;0.487308756;75;3391;71.25754129;38.36140503;574.1882338;579.8322847;5122.950958
35.85;0.487308756;75;3391;71.25305839;38.35931007;574.0900095;579.7395217;5118.677503
35.85;0.487308756;75;3391;71.24935724;38.3571602;573.9918911;579.6468631;5114.292037
35.85;0.487308756;75;3391;71.24544865;38.35510906;573.8938784;579.5543087;5110.107981
35.85;0.487308756;75;3391;71.24174046;38.35324092;573.7959713;579.4618583;5106.297201
35.85;0.487308756;75;3391;71.23801012;38.35158595;573.6981697;579.3695119;5102.921261
35.85;0.487308756;75;3391;71.23433116;38.3501424;573.6004735;579.2772693;5099.976603
35.85;0.487308756;75;3391;71.23064755;38.34889092;573.5028826;579.1851305;5097.423743
35.85;0.487308756;75;3391;71.22696643;38.34780506;573.4053968;579.0930953;5095.208724
35.85;0.487308756;75;3391;71.22327099;38.34685711;573.308016;579.0011635;5093.275021
35.85;0.487308756;75;3391;71.219559;38.3460213;573.2107402;578.9093352;5091.570075
35.85;0.487308756;75;3391;71.21582492;38.34527514;573.1135692;578.8176101;5090.048006
35.85;0.487308756;75;3391;71.21206709;38.34459977;573.016503;578.7259881;5088.670344
35.85;0.487308756;75;3391;71.20828395;38.34397979;572.9195413;578.6344692;5087.405667
35.85;0.487308756;75;3391;71.20447516;38.34340285;572.822684;578.5430531;5086.228776
35.85;0.487308756;75;3391;71.20064073;38.34285917;572.7259312;578.4517399;5085.119728
35.85;0.487308756;75;3391;71.19678109;38.34234108;572.6292826;578.3605294;5084.062895
35.85;0.487308756;75;3391;71.19289693;38.34184263;572.5327381;578.2694214;5083.046118
35.85;0.487308756;75;3391;71.18898908;38.3413592;572.4362977;578.1784158;5082.059994
35.85;0.487308756;75;3391;71.18505854;38.34088726;572.3399612;578.0875126;5081.09729
35.85;0.487308756;75;3391;71.18110635;38.34042408;572.2437285;577.9967116;5080.152459
35.85;0.487308756;75;3391;71.17713365;38.33996759;572.1475995;577.9060128;5079.221272
35.85;0.487308756;75;3391;71.17314162;38.33951621;572.051574;577.8154159;5078.300515
35.85;0.487308756;75;3391;71.16913149;38.33906875;571.9556521;577.7249208;5077.387759
35.85;0.487308756;75;3391;71.1651045;38.33862432;571.8598335;577.6345276;5076.48118
35.85;0.487308756;75;3391;71.16106192;38.33818226;571.7641181;577.544236;5075.579418
35.85;0.487308756;75;3391;71.15700502;38.33774206;571.6685059;577.4540459;5074.681471
35.85;0.487308756;75;3391;71.15293508;38.33730337;571.5729967;577.3639572;5073.786606
35.85;0.487308756;75;3391;71.14885335;38.33686594;571.4775904;577.2739699;5072.894301
35.85;0.487308756;75;3391;71.14476108;38.33642958;571.382287;577.1840837;5072.004188
35.85;0.487308756;75;3391;71.1406595;38.33599418;571.2870862;577.0942986;5071.116016
35.85;0.487308756;75;3391;71.13654979;38.33555965;571.191988;577.0046144;5070.229625
35.85;0.487308756;75;3391;71.13243311;38.33512594;571.0969922;576.9150312;5069.344914
35.85;0.487308756;75;3391;71.12831058;38.33469303;571.0020989;576.8255486;5068.461832
35.85;0.487308756;75;3391;71.12418327;38.33426091;570.9073077;576.7361667;5067.580358
35.85;0.487308756;75;3391;71.12005222;38.33382957;570.8126188;576.6468852;5066.700493
35.85;0.487308756;75;3391;71.1159184;38.33339904;570.7180318;576.5577042;5065.822251
35.85;0.487308756;75;3391;71.11178275;38.33296931;570.6235468;576.4686234;5064.945655
35.85;0.487308756;75;3391;71.10764617;38.3325404;570.5291636;576.3796429;5064.070731
35.85;0.487308756;75;3391;71.10350948;38.33211232;570.434882;576.2907623;5063.197505
35.85;0.487308756;75;3391;71.09937347;38.33168508;570.3407021;576.2019818;5062.326003
35.85;0.487308756;75;3391;71.09523889;38.33125871;570.2466237;576.113301;5061.456246
35.85;0.487308756;75;3391;71.09110642;38.33083319;570.1526466;576.02472;5060.588252
35.85;0.487308756;75;3391;71.08697672;38.33040855;570.0587708;575.9362386;5059.722034
35.85;0.487308756;75;3391;71.08285038;38.32998478;569.9649961;575.8478566;5058.857602
35.85;0.487308756;75;3391;71.07872797;38.32956189;569.8713225;575.7595741;5057.994962
35.85;0.487308756;75;3391;71.07461;38.32913988;569.7777498;575.6713908;5057.134112
35.85;0.487308756;75;3391;71.07049694;38.32871875;569.6842779;575.5833067;5056.275051
35.85;0.487308756;75;3391;71.06638924;38.32829849;569.5909068;575.4953216;5055.417771
35.85;0.487308756;75;3391;71.0622873;38.3278791;569.4976363;575.4074355;5054.562264
35.85;0.487308756;75;3391;71.05819148;38.32746057;569.4044663;575.3196482;5053.708517
35.85;0.487308756;75;3391;71.05410213;38.32704289;569.3113966;575.2319596;5052.856517
35.85;0.487308756;75;3391;71.05001955;38.32662607;569.2184273;575.1443696;5052.006247
35.85;0.487308756;75;3391;71.04594401;38.32621008;569.1255581;575.0568782;5051.15769
35.85;0.487308756;75;3391;71.04187577;38.32579493;569.032789;574.969485;5050.310829
35.85;0.487308756;75;3391;71.03781505;38.3253806;568.9401199;574.8821902;5049.465644
35.85;0.487308756;75;3391;71.03376206;38.32496708;568.8475506;574.7949935;5048.622116
35.85;0.487308756;75;3391;71.02971698;38.32455436;568.7550811;574.7078949;5047.780226
35.85;0.487308756;75;3391;71.02567995;38.32414244;568.6627112;574.6208942;5046.939955
35.85;0.487308756;75;3391;71.02165113;38.3237313;568.5704408;574.5339914;5046.101282
35.85;0.487308756;75;3391;71.01763064;38.32332094;568.4782698;574.4471862;5045.264189
35.85;0.487308756;75;3391;71.01361858;38.32291134;568.3861982;574.3604787;5044.428657
35.85;0.487308756;75;3391;71.00961504;38.32250249;568.2942258;574.2738687;5043.594668
35.85;0.487308756;75;3391;71.0056201;38.3220944;568.2023525;574.1873561;5042.762204
35.85;0.487308756;75;3391;71.00163382;38.32168704;568.1105781;574.1009407;5041.931248
35.85;0.487308756;75;3391;70.99765625;38.32128041;568.0189027;574.0146225;5041.101784
35.85;0.487308756;75;3391;70.99368743;38.32087451;567.9273261;573.9284014;5040.273794
35.85;0.487308756;75;3391;70.98972739;38.32046933;567.8358481;573.8422773;5039.447264
35.85;0.487308756;75;3391;70.98577614;38.32006485;567.7444687;573.7562499;5038.622179
35.85;0.487308756;75;3391;70.98183369;38.31966107;567.6531878;573.6703194;5037.798524
35.85;0.487308756;75;3391;70.97790005;38.31925799;567.5620052;573.5844854;5036.976285
35.85;0.487308756;75;3391;70.97397519;38.31885559;567.4709208;573.498748;5036.155449
35.85;0.487308756;75;3391;70.97005911;38.31845388;567.3799347;573.4131069;5035.336003
35.85;0.487308756;75;3391;70.96615178;38.31805284;567.2890465;573.3275622;5034.517933
35.85;0.487308756;75;3391;70.96225317;38.31765247;567.1982563;573.2421137;5033.701227
35.85;0.487308756;75;3391;70.95836324;38.31725276;567.1075639;573.1567612;5032.885874
35.85;0.487308756;75;3391;70.95448196;38.31685371;567.0169693;573.0715048;5032.071862
35.85;0.487308756;75;3391;70.95060927;38.31645531;566.9264722;572.9863442;5031.259179
35.85;0.487308756;61;3391;70.8937351;38.30630995;566.8360727;572.9012793;5010.563915
35.85;0.487308756;61;3391;70.96217596;38.29998271;566.7457706;572.8163101;4997.657133
35.85;0.487308756;61;3391;71.00856927;38.29751156;566.6555658;572.7314365;4992.616298
35.85;0.487308756;61;3391;71.08167787;38.29617662;566.5654581;572.6466583;4989.893195
35.85;0.487308756;61;3391;71.16661403;38.29648991;566.4754476;572.5619754;4990.532261
35.85;0.487308756;61;3391;71.26108421;38.29882354;566.3855341;572.4773878;4995.292578
35.85;0.487308756;61;3391;71.27101001;38.30128685;566.2957174;572.3928953;5000.317418
35.85;0.487308756;61;3391;71.38674178;38.30444224;566.2059976;572.3084977;5006.754028
35.85;0.487308756;61;3391;71.47778788;38.30721227;566.1163744;572.2241951;5012.404529
35.85;0.487308756;61;3391;71.48125098;38.30946838;566.0268477;572.1399873;5017.006712
35.85;0.487308756;61;3391;71.59286891;38.31217928;565.9374176;572.0558742;5022.53661
35.85;0.487308756;61;3391;71.64139142;38.31338366;565.8480838;571.9718556;5024.993396
35.85;0.487308756;61;3391;71.70557129;38.31422947;565.7588463;571.8879315;5026.718751
35.85;0.487308756;61;3391;71.77176054;38.31541588;565.6697049;571.8041018;5029.13887
35.85;0.487308756;61;3391;71.8127576;38.31583915;565.5806596;571.7203664;5030.002278
35.85;0.487308756;61;3391;71.86610929;38.31556867;565.4917102;571.6367251;5029.450545
35.85;0.487308756;61;3391;71.92990868;38.31599468;565.4028566;571.5531779;5030.319551
35.85;0.487308756;61;3391;71.96692115;38.31580198;565.3140989;571.4697246;5029.926455
35.85;0.487308756;61;3391;72.04075378;38.31565506;565.2254367;571.3863652;5029.62676
35.85;0.487308756;61;3391;72.04721157;38.31486634;565.1368701;571.3030995;5028.017877
35.85;0.487308756;61;3391;71.88805934;38.30765382;565.0483989;571.2199274;5013.305242
35.85;0.487308756;61;3391;71.86152414;38.30038299;564.9600231;571.1368489;4998.473651
35.85;0.487308756;61;3391;71.86151128;38.28992527;564.8717424;571.0538638;4977.14122
35.85;0.487308756;61;3391;71.88806492;38.28179679;564.7835569;570.9709719;4960.560141
35.85;0.487308756;61;3391;71.95930657;38.27677452;564.6954664;570.8881733;4950.315353
35.85;0.487308756;61;3391;71.96100312;38.2733897;564.6074709;570.8054679;4943.410738
35.85;0.487308756;61;3391;71.9867505;38.2709232;564.5195701;570.7228554;4938.379388
35.85;0.487308756;61;3391;72.01512315;38.2697134;564.4317641;570.6403358;4935.911544
35.85;0.487308756;61;3391;72.02904137;38.26907097;564.3440527;570.5579089;4934.601065
35.85;0.487308756;61;3391;72.04788467;38.26863025;564.2564358;570.4755748;4933.70205
35.85;0.487308756;61;3391;72.06692493;38.26836491;564.1689133;570.3933333;4933.160793
35.85;0.487308756;61;3391;72.08069968;38.26803006;564.0814851;570.3111842;4932.477741
35.85;0.487308756;61;3391;72.09513424;38.26754082;563.9941512;570.2291275;4931.479756
35.85;0.487308756;61;3391;72.10919931;38.26694694;563.9069113;570.1471631;4930.268321
35.85;0.487308756;61;3391;72.1207558;38.26621849;563.8197654;570.0652909;4928.782365
35.85;0.487308756;61;3391;72.13195015;38.26536532;563.7327135;569.9835107;4927.04201
35.85;0.487308756;61;3391;72.15554344;38.26478623;563.6457553;569.9018225;4925.860749
35.85;0.487308756;61;3391;72.18274576;38.26514709;563.5588908;569.8202261;4926.596857
35.85;0.487308756;61;3391;72.12603006;38.26285385;563.47212;569.7387215;4921.918931
35.85;0.487308756;61;3391;72.15020437;38.26031927;563.3854426;569.6573085;4916.748695
35.85;0.487308756;61;3391;72.20439315;38.25987986;563.2988586;569.5759871;4915.852369
35.85;0.487308756;61;3391;72.15172721;38.25821802;563.2123679;569.4947571;4912.462415
35.85;0.487308756;61;3391;72.17890796;38.25640569;563.1259705;569.4136185;4908.765484
35.85;0.487308756;61;3391;72.22439867;38.25625022;563.0396661;569.3325711;4908.448341
35.85;0.487308756;61;3391;72.21216883;38.25641024;562.9534547;569.2516149;4908.774765
35.85;0.487308756;61;3391;72.13625286;38.25325633;562.8673362;569.1707496;4902.341188
35.85;0.487308756;61;3391;72.22413046;38.25227698;562.7813105;569.0899754;4900.343438
35.85;0.487308756;61;3391;72.15251886;38.25026081;562.6953775;569.0092919;4896.230706
35.85;0.487308756;61;3391;72.17975515;38.24812947;562.6095371;568.9286992;4891.883048
35.85;0.487308756;61;3391;72.21809142;38.24811737;562.5237892;568.848197;4891.858351
35.85;0.487308756;61;3391;72.16131164;38.24667215;562.4381336;568.7677855;4888.91029
35.85;0.487308756;61;3391;72.18918521;38.24532142;562.3525704;568.6874643;4886.154963
35.85;0.487308756;61;3391;72.21131585;38.24549329;562.2670994;568.6072334;4886.505562
35.85;0.487308756;61;3391;72.16806694;38.24448782;562.1817205;568.5270928;4884.454534
35.85;0.487308756;61;3391;72.18992841;38.2435226;562.0964335;568.4470423;4882.485606
35.85;0.487308756;61;3391;72.20442698;38.24355737;562.0112385;568.3670818;4882.556533
35.85;0.487308756;61;3391;72.17206631;38.24273743;561.9261353;568.2872112;4880.883954
35.85;0.487308756;61;3391;72.18732284;38.24192749;561.8411237;568.2074304;4879.231781
35.85;0.487308756;61;3391;72.19765273;38.24179099;561.7562038;568.1277394;4878.953332
35.85;0.487308756;61;3391;72.17399534;38.24114805;561.6713754;568.0481379;4877.641823
35.85;0.487308756;61;3391;72.18383612;38.2405601;561.5866384;567.968626;4876.442484
35.85;0.487308756;61;3391;72.19294391;38.24049241;561.5019927;567.8892034;4876.304396
35.85;0.487308756;61;3391;72.17787305;38.24038792;561.4174381;567.8098702;4876.091253
35.85;0.487308756;61;3391;72.18729576;38.24130462;561.3329748;567.7306262;4877.961208
35.85;0.487308756;61;3391;72.20777837;38.2422605;561.2486024;567.6514713;4879.911086
35.85;0.487308756;61;3391;72.20622672;38.24249214;561.1643209;567.5724054;4880.383587
35.85;0.487308756;61;3391;72.2018177;38.24205246;561.0801302;567.4934284;4879.486709
35.85;0.487308756;61;3391;72.20678327;38.24143487;560.9960303;567.4145402;4878.226887
35.85;0.487308756;61;3391;72.20605801;38.2410438;560.912021;567.3357407;4877.429156
35.85;0.487308756;61;3391;72.19990945;38.2404522;560.8281022;567.2570299;4876.222375
35.85;0.487308756;61;3391;72.19807693;38.23960272;560.7442738;567.1784075;4874.489534
35.85;0.487308756;61;3391;72.19635296;38.23880399;560.6605358;567.0998736;4872.860233
35.85;0.487308756;61;3391;72.19068992;38.23798652;560.576888;567.0214279;4871.1927
35.85;0.487308756;61;3391;72.18595382;38.23703397;560.4933303;566.9430705;4869.249609
35.85;0.487308756;61;3391;72.1827451;38.23609972;560.4098626;566.8648012;4867.343852
35.85;0.487308756;61;3391;72.17769802;38.23523553;560.3264849;566.7866199;4865.581016
35.85;0.487308756;61;3391;72.17202237;38.23434907;560.2431971;566.7085265;4863.772757
35.85;0.487308756;61;3391;72.1675363;38.23347195;560.1599989;566.6305209;4861.983538
35.85;0.487308756;61;3391;72.16266075;38.23266843;560.0768905;566.552603;4860.344469
35.85;0.487308756;61;3391;72.15688283;38.23189506;559.9938716;566.4747728;4858.766876
35.85;0.487308756;61;3391;72.1515707;38.23112879;559.9109421;566.3970301;4857.203784
35.85;0.487308756;61;3391;72.14650274;38.23040917;559.828102;566.3193748;4855.735849
35.85;0.487308756;61;3391;72.1408357;38.22973076;559.7453511;566.2418068;4854.351973
35.85;0.487308756;61;3391;72.13512226;38.22906269;559.6626895;566.164326;4852.989195
35.85;0.487308756;61;3391;72.1297373;38.22841707;559.5801169;566.0869324;4851.672216
35.85;0.487308756;61;3391;72.12413609;38.22780503;559.4976332;566.0096258;4850.423726
35.85;0.487308756;61;3391;72.11830263;38.22720745;559.4152385;565.9324061;4849.20475
35.85;0.487308756;61;3391;72.11265347;38.22661985;559.3329325;565.8552732;4848.00611
35.85;0.487308756;61;3391;72.10703251;38.22605385;559.2507152;565.7782271;4846.851541
35.85;0.487308756;61;3391;72.10121737;38.22550392;559.1685865;565.7012676;4845.72975
35.85;0.487308756;61;3391;72.09543628;38.22496084;559.0865463;565.6243947;4844.621944
35.85;0.487308756;61;3391;72.08977956;38.22443046;559.0045945;565.5476082;4843.540037
35.85;0.487308756;61;3391;72.08408959;38.22391589;558.922731;565.470908;4842.490377
35.85;0.487308756;61;3391;72.07862038;38.22340995;558.8409557;565.3942941;4841.458323
35.85;0.487308756;61;3391;72.09620464;38.22224037;558.7592686;565.3177664;4839.07253
35.85;0.487308756;61;3391;72.11700806;38.22428768;558.6776694;565.2413247;4843.248785
35.85;0.487308756;61;3391;72.21626269;38.22339015;558.5961582;565.1649689;4841.417931
35.85;0.487308756;61;3391;72.02991912;38.22588378;558.5147348;565.088699;4846.504623
35.85;0.487308756;61;3391;71.94576605;38.22302464;558.4333992;565.0125149;4840.672346
35.85;0.487308756;61;3391;72.15883373;38.2216377;558.3521511;564.9364165;4837.843151
35.85;0.487308756;61;3391;71.99546964;38.22190836;558.2709907;564.8604036;4838.395273
35.85;0.487308756;61;3391;72.16198022;38.22232085;558.1899177;564.7844762;4839.236698
35.85;0.487308756;61;3391;71.87721891;38.21957194;558.108932;564.7086341;4833.629267
35.85;0.487308756;61;3391;72.08953542;38.21553688;558.0280336;564.6328774;4825.398257
35.85;0.487308756;61;3391;71.92773128;38.21527458;557.9472224;564.5572058;4824.863185
35.85;0.487308756;61;3391;71.90160159;38.21332784;557.8664983;564.4816194;4820.892081
35.85;0.487308756;61;3391;72.08176105;38.21324529;557.7858611;564.4061179;4820.723684
35.85;0.487308756;61;3391;71.853471;38.2123516;557.7053108;564.3307013;4818.900685
35.85;0.487308756;61;3391;72.06108153;38.21059523;557.6248473;564.2553696;4815.317905
35.85;0.487308756;61;3391;71.84133951;38.21055289;557.5444706;564.1801225;4815.231536
35.85;0.487308756;61;3391;72.02925178;38.20924314;557.4641804;564.10496;4812.559801
35.85;0.487308756;61;3391;71.86005416;38.20975482;557.3839767;564.0298821;4813.603564
35.85;0.487308756;61;3391;71.8338285;38.20852169;557.3038595;563.9548886;4811.088147
25.85;0.487308756;61;3391;70.99123317;34.71607602;557.2238286;563.8799794;18085.68197
25.85;0.487308756;61;3391;70.25501982;34.68971954;557.1438839;563.8051545;18031.91805
25.85;0.487308756;61;3391;69.88830607;34.54009097;557.0640254;563.7304137;17726.69455
25.85;0.487308756;61;3391;69.45492281;34.17778028;556.9842529;563.6557569;16987.62625
25.85;0.487308756;61;3391;69.01287602;33.56367715;556.9045664;563.5811841;15734.93296
25.85;0.487308756;61;3391;68.61530104;32.79639737;556.8249657;563.5066952;14169.77853
25.85;0.30969055;61;3391;68.31190322;33.01625377;556.7454509;563.43229;9290.078011
25.85;0.30969055;61;3391;68.11498249;32.57192;556.6660216;563.3579684;8714.059415
25.85;0.30969055;61;3391;67.95545272;32.15321173;556.586678;563.2837305;8171.260815
25.85;0.30969055;61;3391;67.77993872;31.7821403;556.5074199;563.209576;7690.216941
25.85;0.30969055;61;3391;67.60202233;31.42040253;556.4282472;563.1355049;7221.272885
25.85;0.30969055;61;3391;67.47673327;31.08866742;556.3491598;563.0615171;6791.223213
25.85;0.30969055;61;3391;67.4135142;30.85484737;556.2701576;562.9876125;6488.107176
25.85;0.30969055;61;3391;67.35121503;30.62373684;556.1912405;562.913791;6188.503646
25.85;0.30969055;61;3391;67.28299736;30.42948386;556.1124085;562.8400525;5936.680956
25.85;0.30969055;61;3391;67.2226301;30.26430713;556.0336614;562.766397;5722.551687
25.85;0.30969055;61;3391;67.15871727;30.11303047;555.9549992;562.6928242;5526.441974
25.85;0.30969055;61;3391;67.10915546;29.99877401;555.8764217;562.6193342;5378.323939
25.85;0.30969055;61;3391;67.05053328;29.90738742;555.7979289;562.5459268;5259.853596
25.85;0.30969055;61;3391;67.01206216;29.81976135;555.7195207;562.472602;5146.258254
25.85;0.30969055;61;3391;66.98158157;29.75313857;555.6411969;562.3993596;5059.890835
25.85;0.30969055;61;3391;66.95335029;29.69525368;555.5629576;562.3261996;4984.850906
25.85;0.30969055;61;3391;66.91986075;29.64655958;555.4848026;562.2531218;4921.725599
25.85;0.30969055;61;3391;66.88786755;29.60549885;555.4067317;562.1801263;4868.495926
25.85;0.30969055;61;3391;66.85647139;29.57074009;555.328745;562.1072128;4823.43589
25.85;0.30969055;61;3391;66.82552456;29.5411519;555.2508424;562.0343812;4785.078815
25.85;0.30969055;61;3391;66.79460897;29.51565323;555.1730236;561.9616316;4752.023242
25.85;0.30969055;61;3391;66.76435634;29.49390469;555.0952888;561.8889638;4723.8292
25.85;0.30969055;61;3391;66.72945218;29.47517493;555.0176377;561.8163777;4699.548596
25.85;0.30969055;61;3391;66.65522944;29.45564844;554.9400702;561.7438733;4674.235152
25.85;0.30969055;61;3391;66.60434675;29.43787904;554.8625864;561.6714503;4651.199533
25.85;0.30969055;61;3391;66.70767454;29.42135144;554.785186;561.5991088;4629.77373
25.85;0.30969055;61;3391;66.68934124;29.40976353;554.707869;561.5268487;4614.751575
25.85;0.30969055;61;3391;66.56155339;29.39610166;554.6306354;561.4546698;4597.040805
25.85;0.30969055;61;3391;66.65173811;29.38164725;554.5534849;561.382572;4578.302618
25.85;0.30969055;61;3391;66.65811625;29.37446654;554.4764176;561.3105553;4568.993806
25.85;0.30969055;61;3391;66.56598581;29.36529829;554.3994334;561.2386197;4557.10841
25.85;0.30969055;61;3391;66.56502296;29.35567866;554.3225321;561.1667649;4544.63786
25.85;0.30969055;61;3391;66.54833471;29.34686124;554.2457136;561.0949909;4533.207273
