Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.30969055;61;3391;66.51561198;29.33835795;554.1689779;561.0232976;4522.183911
25.85;0.30969055;61;3391;66.52476312;29.33151544;554.092325;560.9516849;4513.313515
25.85;0.30969055;61;3391;66.47870295;29.32366756;554.0157546;560.8801528;4503.139803
25.85;0.30969055;61;3391;66.4911171;29.31699059;553.9392667;560.8087011;4494.484015
25.85;0.30969055;61;3391;66.46723077;29.31092226;553.8628612;560.7373297;4486.617245
25.85;0.30969055;61;3391;66.46810855;29.30498488;553.7865381;560.6660386;4478.920237
25.85;0.30969055;61;3391;66.46612149;29.30174541;553.7102972;560.5948276;4474.720703
25.85;0.30969055;61;3391;66.49495104;29.29648427;553.6341384;560.5236968;4467.900354
25.85;0.30969055;61;3391;66.45938754;29.29261701;553.5580617;560.4526459;4462.886967
25.85;0.30969055;61;3391;66.44985142;29.28902831;553.482067;560.3816749;4458.234711
25.85;0.30969055;61;3391;66.42817244;29.28502659;553.4061542;560.3107837;4453.047017
25.85;0.30969055;61;3391;66.4147337;29.28094278;553.3303232;560.2399723;4447.752903
25.85;0.30969055;61;3391;66.39808759;29.27658581;553.2545739;560.1692404;4442.104688
25.85;0.30969055;61;3391;66.38461899;29.27207375;553.1789062;560.0985881;4436.255413
25.85;0.30969055;61;3391;66.3702349;29.26734312;553.10332;560.0280153;4430.122796
25.85;0.30969055;61;3391;66.35721741;29.26247312;553.0278153;559.9575218;4423.809496
25.85;0.30969055;61;3391;66.34406162;29.25748679;552.952392;559.8871075;4417.345396
25.85;0.30969055;61;3391;66.33161839;29.25245498;552.8770499;559.8167725;4410.822331
25.85;0.30969055;61;3391;66.31935937;29.24741766;552.801789;559.7465165;4404.292129
25.85;0.30969055;61;3391;66.30759695;29.24242091;552.7266092;559.6763396;4397.814516
25.85;0.30969055;61;3391;66.29615609;29.23749185;552.6515104;559.6062415;4391.424667
25.85;0.30969055;61;3391;66.28514388;29.23265389;552.5764925;559.5362223;4385.152899
25.85;0.30969055;61;3391;66.27450358;29.22792064;552.5015555;559.4662818;4379.016882
25.85;0.30969055;61;3391;66.26422982;29.22330709;552.4266992;559.39642;4373.036041
25.85;0.30969055;61;3391;66.25407338;29.21877827;552.3519235;559.3266367;4367.165033
25.85;0.30969055;61;3391;66.24576699;29.21439285;552.2772285;559.2569319;4361.479937
25.85;0.30969055;61;3391;66.23724964;29.2100937;552.2026139;559.1873054;4355.906673
25.85;0.30969055;61;3391;66.22972729;29.20589432;552.1280797;559.1177573;4350.462734
25.85;0.30969055;61;3391;66.22214056;29.20178522;552.0536258;559.0482873;4345.135844
25.85;0.30969055;61;3391;66.21493254;29.19779905;551.9792522;558.9788955;4339.968324
25.85;0.30969055;61;3391;66.20895794;29.19394673;551.9049587;558.9095817;4334.974301
25.85;0.30969055;61;3391;66.21518177;29.19076861;551.8307453;558.8403459;4330.854305
25.85;0.30969055;61;3391;66.21210687;29.18777126;551.7566118;558.7711879;4326.968652
25.85;0.30969055;61;3391;66.21115502;29.18496213;551.6825582;558.7021077;4323.326991
25.85;0.30969055;61;3391;66.2084274;29.18217921;551.6085844;558.6331051;4319.719315
25.85;0.30969055;61;3391;66.20431919;29.17934468;551.5346903;558.5641802;4316.044726
25.85;0.30969055;61;3391;66.20000492;29.17651382;551.4608758;558.4953327;4312.374897
25.85;0.30969055;61;3391;66.19491544;29.17371003;551.3871409;558.4265627;4308.740164
25.85;0.30969055;61;3391;66.18983276;29.17097591;551.3134854;558.35787;4305.195753
25.85;0.30969055;61;3391;66.18471295;29.16832376;551.2399093;558.2892545;4301.757589
25.85;0.30969055;61;3391;66.17974748;29.16575648;551.1664124;558.2207162;4298.429462
25.85;0.30969055;61;3391;66.17503942;29.16327317;551.0929948;558.152255;4295.210185
25.85;0.30969055;61;3391;66.17060743;29.16087061;551.0196563;558.0838707;4292.095589
25.85;0.30969055;61;3391;66.16650213;29.15854894;550.9463968;558.0155634;4289.085863
25.85;0.30969055;61;3391;66.16271868;29.15630976;550.8732162;557.9473328;4286.183068
25.85;0.30969055;61;3391;66.15925806;29.15415639;550.8001145;557.879179;4283.391519
25.85;0.30969055;61;3391;66.15610895;29.15209269;550.7270915;557.8111018;4280.71621
25.85;0.30969055;61;3391;66.1532544;29.15012208;550.6541473;557.7431012;4278.161574
25.85;0.30969055;61;6394;66.15067735;29.45729062;550.5812816;557.675177;4676.36402
25.85;0.30969055;61;6394;66.0783924;29.45500848;550.8845344;557.9631832;4673.405526
25.85;0.30969055;61;6394;66.08750753;29.45182975;551.1874605;558.2508654;4669.284733
25.85;0.30969055;61;6394;66.01732929;29.44414909;551.4900602;558.5382242;4659.327799
25.85;0.30969055;61;6394;66.13754059;29.42992669;551.7923338;558.8252599;4640.890385
25.85;0.30969055;61;6394;65.95524745;29.42405486;552.0942817;559.1119727;4633.278347
25.85;0.30969055;61;6394;66.14272886;29.42772;552.3959043;559.3983632;4638.029703
25.85;0.30969055;61;6394;65.9604642;29.42003177;552.6972018;559.6844317;4628.062954
25.85;0.30969055;61;6394;66.1647272;29.41735955;552.9981747;559.9701784;4624.598784
25.85;0.30969055;61;6394;66.03374267;29.41197828;553.2988233;560.2556039;4617.622698
25.85;0.30969055;61;6394;66.21661882;29.41198457;553.5991479;560.5407084;4617.630852
25.85;0.30969055;61;6394;66.07398528;29.40904457;553.899149;560.8254923;4613.819535
25.85;0.30969055;61;6394;66.25288699;29.41063166;554.1988267;561.109956;4615.876982
25.85;0.30969055;61;6394;66.09659867;29.4103594;554.4981816;561.3940998;4615.524046
25.85;0.30969055;61;6394;66.28814274;29.4136745;554.7972139;561.6779241;4619.821616
25.85;0.30969055;61;6394;66.11039054;29.41466154;555.0959239;561.9614292;4621.101176
25.85;0.30969055;61;6394;66.31109701;29.41893858;555.3943121;562.2446155;4626.645781
25.85;0.30969055;61;6394;66.21620231;29.42283243;555.6923788;562.5274834;4631.693639
25.85;0.30969055;61;6394;66.3273424;29.42940555;555.9901243;562.8100332;4640.214795
25.85;0.30969055;61;6394;66.18277278;29.43343763;556.287549;563.0922653;4645.441843
25.85;0.30969055;61;6394;66.32462516;29.43977141;556.5846532;563.3741801;4653.652732
25.85;0.30969055;61;6394;66.19745508;29.44472686;556.8814373;563.6557778;4660.0768
25.85;0.30969055;61;6394;66.33664482;29.45247826;557.1779015;563.9370589;4670.125441
25.85;0.30969055;61;6394;66.17816011;29.45651837;557.4740463;564.2180237;4675.362899
25.85;0.30969055;61;6394;66.34169727;29.46226607;557.7698721;564.4986725;4682.814013
25.85;0.30969055;61;6394;66.28454793;29.46854206;558.065379;564.7790058;4690.949988
25.85;0.30969055;61;6394;66.3620846;29.4759282;558.3605675;565.0590238;4700.525114
25.85;0.30969055;61;6394;66.36953286;29.48366092;558.655438;565.338727;4710.549544
25.85;0.30969055;61;6394;66.19827018;29.48810376;558.9499907;565.6181156;4716.309075
25.85;0.30969055;61;6394;66.16357673;29.4872321;559.2442261;565.8971901;4715.179093
25.85;0.30969055;61;6394;66.23584096;29.48757973;559.5381444;566.1759508;4715.629749
25.85;0.30969055;61;6394;66.22997357;29.48719789;559.831746;566.454398;4715.13474
25.85;0.30969055;61;6394;66.27775436;29.48641508;560.1250312;566.7325321;4714.119928
25.85;0.30969055;61;6394;66.30269073;29.48585372;560.4180004;567.0103534;4713.392201
25.85;0.30969055;61;6394;66.32366407;29.48578543;560.7106539;567.2878624;4713.303678
25.85;0.30969055;61;6394;66.34733901;29.48690364;561.0029921;567.5650593;4714.753283
25.85;0.30969055;61;6394;66.35957341;29.48889075;561.2950153;567.8419444;4717.329301
25.85;0.30969055;61;6394;66.37783073;29.49185664;561.5867238;568.1185183;4721.174174
25.85;0.30969055;61;6394;66.38533914;29.495362;561.878118;568.3947811;4725.71841
25.85;0.30969055;61;6394;66.39996619;29.49948881;562.1691982;568.6707333;4731.068258
25.85;0.30969055;61;6394;66.40501761;29.50375798;562.4599648;568.9463752;4736.602656
25.85;0.30969055;61;6394;66.41797724;29.50828058;562.750418;569.2217071;4742.465589
25.85;0.30969055;61;6394;66.42426855;29.51268254;563.0405583;569.4967294;4748.172142
25.85;0.30969055;61;6394;66.43395335;29.51683086;563.330386;569.7714425;4753.549871
25.85;0.30969055;61;6394;66.44079083;29.52068528;563.6199013;570.0458466;4758.546614
25.85;0.30969055;61;6394;66.44945067;29.52441184;563.9091047;570.3199422;4763.377589
25.85;0.30969055;61;6394;66.45614477;29.52807705;564.1979965;570.5937296;4768.129036
25.85;0.30969055;61;6394;66.45766648;29.53153136;564.486577;570.8672091;4772.60708
25.85;0.30969055;61;6394;66.46428432;29.53494357;564.7748465;571.1403811;4777.030551
25.85;0.30969055;61;6394;66.46962281;29.53834402;565.0628054;571.413246;4781.438771
25.85;0.30969055;61;6394;66.47719242;29.5418117;565.350454;571.6858039;4785.934157
25.85;0.30969055;61;6394;66.48427595;29.54534953;565.6377927;571.9580554;4790.520472
25.85;0.30969055;61;6394;66.49222358;29.54897092;565.9248217;572.2300008;4795.215107
25.85;0.30969055;61;6394;66.49976779;29.55265449;566.2115415;572.5016404;4799.990368
25.85;0.30969055;61;6394;66.50752508;29.55639255;566.4979524;572.7729745;4804.836253
25.85;0.30969055;61;6394;66.51492085;29.56016577;566.7840546;573.0440035;4809.72772
25.85;0.30969055;61;6394;66.52226439;29.56396215;567.0698485;573.3147277;4814.649212
25.85;0.30969055;61;6394;66.52930721;29.56776412;567.3553345;573.5851475;4819.577958
25.85;0.30969055;61;6394;66.53621467;29.57155833;567.6405128;573.8552633;4824.496635
25.85;0.30969055;61;6394;66.54288532;29.57533035;567.9253839;574.1250753;4829.386543
25.85;0.30969055;61;6394;66.54941079;29.57906979;568.209948;574.3945839;4834.234219
25.85;0.30969055;61;6394;66.55575283;29.58276773;568.4942055;574.6637894;4839.028105
25.85;0.30969055;61;6394;66.56196283;29.58641883;568.7781567;574.9326922;4843.761266
25.85;0.30969055;61;6394;66.56802811;29.59001962;569.061802;575.2012927;4848.429197
25.85;0.30969055;61;6394;66.57397736;29.59356905;569.3451416;575.4695911;4853.030554
25.85;0.30969055;61;6394;66.5807774;29.5971078;569.6281759;575.7375878;4857.618062
25.85;0.30969055;61;6394;66.58745569;29.60069036;569.9109052;576.0052832;4862.262362
25.85;0.30969055;61;6394;66.59294008;29.60427028;570.1933298;576.2726775;4866.903253
25.85;0.30969055;61;6394;66.60062506;29.60795433;570.4754502;576.5397712;4871.679118
25.85;0.30969055;61;6394;66.60675246;29.61178104;570.7572665;576.8065645;4876.639936
25.85;0.30969055;61;6394;66.6140657;29.61576638;571.0387792;577.0730579;4881.806392
25.85;0.30969055;61;6394;66.6070444;29.61947347;571.3199886;577.3392515;4886.612125
25.85;0.30969055;61;6394;66.60260128;29.62222493;571.6008949;577.6051459;4890.179022
25.85;0.30969055;61;6394;66.62076393;29.62545285;571.8814986;577.8707412;4894.363578
25.85;0.30969055;61;6394;66.61385732;29.62824599;572.1617999;578.1360379;4897.984513
25.85;0.30969055;61;6394;66.62685786;29.63113231;572.4417992;578.4010363;4901.726238
25.85;0.30969055;61;6394;66.62505134;29.63383047;572.7214967;578.6657366;4905.224039
25.85;0.30969055;61;6394;66.63372727;29.63663818;573.0008929;578.9301394;4908.863851
25.85;0.30969055;61;6394;66.63526215;29.6394188;573.279988;579.1942448;4912.468545
25.85;0.30969055;61;6394;66.64183342;29.64228966;573.5587824;579.4580532;4916.190228
25.85;0.30969055;61;6394;66.64503021;29.64516645;573.8372764;579.721565;4919.919594
25.85;0.30969055;61;6394;66.65053948;29.64809;574.1154703;579.9847805;4923.70959
25.85;0.30969055;61;6394;66.65442191;29.65101288;574.3933644;580.2477;4927.4987
25.85;0.30969055;61;6394;66.65932244;29.65394976;574.6709591;580.5103238;4931.305968
25.85;0.30969055;61;6394;66.66341278;29.65687596;574.9482547;580.7726524;4935.099392
25.85;0.30969055;61;6394;66.66792871;29.65979672;575.2252515;581.0346859;4938.885768
25.85;0.30969055;61;6394;66.67202685;29.66269935;575.5019498;581.2964248;4942.648627
25.85;0.30969055;61;6394;66.67625603;29.6655863;575.77835;581.5578694;4946.391174
25.85;0.30969055;61;6394;66.73531094;29.67065592;576.0544523;581.81902;4952.963251
25.85;0.30969055;61;6394;66.68247043;29.67487901;576.3302572;582.0798769;4958.437906
25.85;0.30969055;61;6394;66.69282867;29.67889552;576.6057648;582.3404405;4963.644774
25.85;0.30969055;61;6394;66.67874762;29.68343776;576.8809756;582.6007112;4969.533176
25.85;0.30969055;61;6394;66.67791488;29.68836722;577.1558898;582.8606891;4975.923553
25.85;0.30969055;61;6394;66.67123269;29.69306342;577.4305078;583.1203747;4982.011536
25.85;0.30969055;61;6394;66.67207909;29.69740853;577.7048299;583.3797683;4987.644387
25.85;0.30969055;61;6394;66.69792068;29.70221571;577.9788564;583.6388702;4993.876236
25.85;0.30969055;61;6394;66.67964629;29.70730044;578.2525876;583.8976808;5000.467907
25.85;0.30969055;61;6394;66.65029786;29.70938602;578.5260239;584.1562003;5003.171576
25.85;0.30969055;61;6394;66.69029851;29.71323476;578.7991656;584.4144291;5008.160952
25.85;0.30969055;61;6394;66.66934606;29.71630013;579.0720129;584.6723676;5012.134789
25.85;0.30969055;61;6394;66.68769277;29.71909969;579.3445662;584.930016;5015.764039
25.85;0.30969055;61;6394;66.7057311;29.72256784;579.6168259;585.1873747;5020.260024
25.85;0.30969055;61;6394;66.75951239;29.72785157;579.8887922;585.444444;5027.109668
25.85;0.30969055;61;6394;66.72905203;29.73372578;580.1604654;585.7012242;5034.724782
25.85;0.30969055;61;6394;66.71105779;29.73848739;580.4318459;585.9577157;5040.897567
25.85;0.30969055;61;6394;66.72842069;29.74438367;580.702934;586.2139188;5048.541294
25.85;0.30969055;61;6394;66.72601159;29.75032688;580.9737299;586.4698338;5056.245862
25.85;0.30969055;61;6394;66.73919747;29.7565993;581.2442341;586.725461;5064.377204
25.85;0.30969055;61;6394;66.74083003;29.76262715;581.5144468;586.9808007;5072.191499
25.85;0.30969055;61;6394;66.73957628;29.76814762;581.7843684;587.2358533;5079.348041
25.85;0.30969055;61;6394;66.74702536;29.7735648;582.0539991;587.4906192;5086.370674
25.85;0.30969055;61;6394;66.74587999;29.77851831;582.3233392;587.7450985;5092.792235
25.85;0.30969055;61;6394;66.74837765;29.78323383;582.5923892;587.9992917;5098.905268
25.85;0.30969055;61;6394;66.74370475;29.78752632;582.8611492;588.2531991;5104.469895
25.85;0.30969055;61;6394;66.7435475;29.79137434;583.1296196;588.5068209;5109.458335
25.85;0.30969055;61;6394;66.74414095;29.79494885;583.3978008;588.7601576;5114.092201
25.85;0.30969055;61;6394;66.74527555;29.79824801;583.6656929;589.0132094;5118.369114
25.85;0.30969055;61;6394;66.753437;29.80137444;583.9332965;589.2659766;5122.422107
25.85;0.30969055;61;6394;66.7496276;29.80429811;584.2006116;589.5184596;5126.212256
25.85;0.30969055;61;6394;66.75720364;29.8069717;584.4676388;589.7706587;5129.678201
25.85;0.30969055;61;6394;66.74065814;29.80919525;584.7343782;590.0225742;5132.560728
25.85;0.30969055;61;6394;66.7475154;29.81116553;585.0008301;590.2742065;5135.114932
25.85;0.30969055;61;6394;66.75918886;29.81378543;585.266995;590.5255557;5138.511287
25.85;0.30969055;61;6394;66.74511372;29.81571449;585.5328731;590.7766224;5141.012048
25.85;0.30969055;61;6394;66.72744222;29.81653069;585.7984647;591.0274067;5142.070144
25.85;0.30969055;61;6394;66.75424697;29.81822177;586.0637701;591.277909;5144.262396
25.85;0.30969055;61;6394;66.73865341;29.81935191;586.3287896;591.5281297;5145.727471
25.85;0.30969055;61;6394;66.75065945;29.82070098;586.5935236;591.7780689;5147.476359
25.85;0.30969055;61;6394;66.7562492;29.82206415;586.8579723;592.0277271;5149.243527
25.85;0.30969055;61;6394;66.76510498;29.8238633;587.122136;592.2771046;5151.575872
25.85;0.30969055;61;6394;66.73024938;29.82426115;587.3860151;592.5262017;5152.091628
25.85;0.30969055;61;6394;66.77834568;29.82617774;587.6496099;592.7750186;5154.576236
25.85;0.30969055;61;6394;66.71884338;29.82629032;587.9129206;593.0235558;5154.722173
25.85;0.30969055;61;6394;66.81123708;29.82855589;588.1759476;593.2718135;5157.659178
25.85;0.30969055;61;6394;66.72990607;29.82872737;588.4386912;593.519792;5157.881484
25.85;0.30969055;61;6394;66.77150204;29.8286337;588.7011517;593.7674917;5157.760052
25.85;0.30969055;61;6394;66.79915086;29.83050297;588.9633294;594.0149129;5160.183309
25.85;0.30969055;61;6394;66.81325083;29.83349339;589.2252246;594.2620558;5164.059988
25.85;0.30969055;61;6394;66.72578676;29.83420812;589.4868376;594.5089209;5164.986528
25.85;0.30969055;35;6394;66.89628099;29.83618131;589.7481686;594.7555083;5167.544512
25.85;0.30969055;35;6394;67.0998874;29.84167065;590.0092181;595.0018185;5174.660694
25.85;0.30969055;35;6394;67.23934296;29.8509321;590.2699863;595.2478516;5186.666913
25.85;0.30969055;35;6394;67.41432781;29.86322714;590.5304735;595.4936082;5202.605766
25.85;0.30969055;35;6394;67.49436044;29.8780455;590.7906801;595.7390883;5221.815759
25.85;0.30969055;35;6394;67.59578378;29.89574503;591.0506062;595.9842925;5244.760804
25.85;0.30969055;35;6394;67.78401756;29.91816362;591.3102523;596.2292209;5273.823472
25.85;0.30969055;35;6394;67.94896273;29.9448648;591.5696186;596.4738739;5308.437938
25.85;0.30969055;35;6394;68.06420059;29.97627513;591.8287054;596.7182518;5349.157178
25.85;0.30969055;35;6394;68.15444174;30.01022759;592.0875131;596.9623549;5393.171947
25.85;0.30969055;35;6394;68.24139436;30.04750809;592.3460419;597.2061835;5441.50107
25.85;0.30969055;35;6394;68.31325115;30.0853575;592.6042921;597.4497379;5490.56771
25.85;0.30969055;35;6394;68.3802309;30.1219286;592.862264;597.6930185;5537.977188
25.85;0.30969055;35;6394;68.44615365;30.16071029;593.119958;597.9360255;5588.252406
25.85;0.30969055;35;6394;68.48330116;30.19028936;593.3773743;598.1787592;5626.597662
25.85;0.30969055;35;6394;68.45978807;30.21997811;593.6345132;598.42122;5665.085104
25.85;0.30969055;35;6394;68.47185712;30.24202181;593.8913751;598.6634082;5693.661782
25.85;0.30969055;35;6394;68.50496078;30.26459762;594.1479601;598.905324;5722.928266
25.85;0.30969055;35;6394;68.53195626;30.28579335;594.4042687;599.1469678;5750.405665
25.85;0.30969055;35;6394;68.55251674;30.30398236;594.6603011;599.3883398;5773.985248
25.85;0.30969055;35;6394;68.56828254;30.31875595;594.9160577;599.6294405;5793.137208
25.85;0.30969055;35;6394;68.58104702;30.33047879;595.1715386;599.87027;5808.334286
25.85;0.30969055;35;6394;68.59100769;30.34024704;595.4267443;600.1108287;5820.997501
25.85;0.30969055;35;6394;68.59672127;30.34890492;595.681675;600.3511169;5832.221273
25.85;0.30969055;35;6394;68.60090065;30.35413973;595.9363309;600.591135;5839.007485
25.85;0.30969055;35;6394;68.59804261;30.35985271;596.1907125;600.8308831;5846.413595
25.85;0.30969055;35;6394;68.58455687;30.3655787;596.44482;601.0703616;5853.83656
25.85;0.30969055;35;6394;68.53346795;30.36712379;596.6986537;601.3095709;5855.83957
25.85;0.30969055;35;6394;68.44766823;30.3685095;596.9522138;601.5485111;5857.635958
25.85;0.30969055;35;6394;68.44106761;30.36683439;597.2055008;601.7871827;5855.464403
25.85;0.30969055;35;6394;68.43771024;30.36228701;597.4585148;602.0255859;5849.569338
25.85;0.30969055;35;6394;68.43965716;30.35827947;597.7112562;602.263721;5844.3741
25.85;0.30969055;35;6394;68.44641757;30.3545853;597.9637252;602.5015884;5839.585115
25.85;0.30969055;35;6394;68.44570631;30.35511364;598.2159222;602.7391883;5840.270035
25.85;0.30969055;35;6394;68.47216679;30.34797539;598.4678475;602.9765209;5831.016261
25.85;0.30969055;35;6394;68.49253552;30.34552526;598.7195013;603.2135868;5827.839992
25.85;0.30969055;35;6394;68.51109374;30.34338303;598.9708839;603.450386;5825.062884
25.85;0.30969055;35;6394;68.52758675;30.34202037;599.2219957;603.686919;5823.296374
25.85;0.30969055;35;6394;68.54826778;30.34058568;599.4728369;603.923186;5821.436505
25.85;0.30969055;35;6394;68.562816;30.34161043;599.7234078;604.1591873;5822.764951
25.85;0.30969055;35;6394;68.57859385;30.3432773;599.9737087;604.3949232;5824.925813
25.85;0.30969055;35;6394;68.5910854;30.34647557;600.2237399;604.6303941;5829.071949
25.85;0.30969055;35;6394;68.60897915;30.34800411;600.4735017;604.8656001;5831.053492
25.85;0.30969055;35;6394;68.6193733;30.35099837;600.7229943;605.1005417;5834.935139
25.85;0.30969055;35;6394;68.61531577;30.35906874;600.9722181;605.3352191;5845.397283
25.85;0.30969055;35;6394;68.63893634;30.35693384;601.2211734;605.5696327;5842.629679
25.85;0.30969055;35;6394;68.64826227;30.35987095;601.4698604;605.8037826;5846.437235
25.85;0.30969055;35;6394;68.65456051;30.36280546;601.7182795;606.0376692;5850.241435
25.85;0.30969055;35;6394;68.65721223;30.36609058;601.9664309;606.2712928;5854.500155
25.85;0.30969055;35;6394;68.65173626;30.37180341;602.2143148;606.5046538;5861.906064
25.85;0.30969055;35;6394;68.64756912;30.37649336;602.4619317;606.7377523;5867.985946
25.85;0.30969055;35;6394;68.65230863;30.37694909;602.7092818;606.9705887;5868.576738
25.85;0.30969055;35;6394;68.65078179;30.3792439;602.9563653;607.2031633;5871.551647
25.85;0.30969055;35;6394;68.64963288;30.38064341;603.2031826;607.4354763;5873.365927
25.85;0.30969055;35;6394;68.650121;30.38127378;603.449734;607.6675281;5874.183117
25.85;0.30969055;35;6394;68.65288217;30.38083459;603.6960197;607.899319;5873.613759
25.85;0.30969055;35;6394;68.65027102;30.38213816;603.94204;608.1308493;5875.303665
25.85;0.30969055;35;6394;68.64511281;30.38386484;604.1877952;608.3621192;5877.542076
25.85;0.30969055;35;6394;68.65021561;30.38211049;604.4332856;608.593129;5875.267798
25.85;0.30969055;35;6394;68.6509222;30.38218251;604.6785115;608.8238791;5875.361159
25.85;0.30969055;35;6394;68.64993803;30.3827923;604.9234731;609.0543697;5876.151666
25.85;0.30969055;35;6394;68.64961684;30.38311301;605.1681708;609.2846011;5876.567424
25.85;0.30969055;35;6394;68.6589976;30.38071211;605.4126049;609.5145736;5873.45499
25.85;0.30969055;35;6394;68.66040577;30.38152211;605.6567755;609.7442875;5874.505043
25.85;0.30969055;35;6394;68.65882675;30.38250712;605.9006831;609.9737432;5875.781972
25.85;0.30969055;35;6394;68.65784732;30.38341773;606.1443278;610.2029408;5876.962458
25.85;0.30969055;35;6394;68.65789752;30.38407956;606.38771;610.4318806;5877.820428
25.85;0.30969055;35;6394;68.64322748;30.38897637;606.6308299;610.6605631;5884.168481
25.85;0.30969055;35;6394;68.6582735;30.38416373;606.8736879;610.8889884;5877.929537
25.85;0.30969055;35;6394;68.66158643;30.38386946;607.1162842;611.1171568;5877.548066
25.85;0.30969055;35;6394;68.65388596;30.3865328;607.358619;611.3450687;5881.000716
25.85;0.30969055;35;6394;68.65289087;30.38563286;607.6006928;611.5727242;5879.834075
25.85;0.30969055;35;6394;68.64083469;30.3875514;607.8425057;611.8001238;5882.321202
25.85;0.30969055;35;6394;68.61966082;30.38838561;608.0840581;612.0272677;5883.402635
25.85;0.30969055;35;6394;68.61978435;30.38952502;608.3253502;612.2541562;5884.879734
25.85;0.30969055;35;6394;68.63883201;30.38772886;608.5663822;612.4807895;5882.551247
25.85;0.30969055;35;6394;68.64743337;30.38822984;608.8071546;612.707168;5883.200707
25.85;0.30969055;35;6394;68.65332307;30.38921964;609.0476675;612.9332919;5884.483847
25.85;0.30969055;35;6394;68.65595489;30.39042628;609.2879213;613.1591616;5886.048091
25.85;0.30969055;35;6394;68.65486989;30.39183052;609.5279162;613.3847773;5887.868493
25.85;0.30969055;35;6394;68.64531597;30.39326209;609.7676525;613.6101392;5889.724334
25.85;0.30969055;35;6394;68.58707485;30.39749464;610.0071304;613.8352478;5895.211261
25.85;0.30969055;35;6394;68.59010469;30.39595652;610.2463503;614.0601032;5893.217292
25.85;0.30969055;35;6394;68.61531311;30.39366722;610.4853125;614.2847058;5890.249536
25.85;0.30969055;35;6394;68.58836703;30.39754876;610.7240172;614.5090558;5895.281419
25.85;0.30969055;35;6394;68.55398717;30.39247941;610.9624646;614.7331536;5888.709689
25.85;0.30969055;35;6394;68.55135428;30.39379943;611.2006551;614.9569993;5890.42092
25.85;0.30969055;35;6394;68.62769584;30.38894233;611.438589;615.1805934;5884.124352
25.85;0.30969055;35;6394;68.65952578;30.39015217;611.6762665;615.403936;5885.69274
25.85;0.30969055;35;6394;68.67760397;30.3916122;611.9136879;615.6270275;5887.585478
25.85;0.30969055;35;6394;68.64900581;30.39304128;612.1508534;615.8498681;5889.438084
25.85;0.30969055;35;6394;68.62439101;30.39836166;612.3877634;616.0724581;5896.335235
25.85;0.30969055;35;6394;68.64938771;30.3998765;612.6244181;616.2947979;5898.299016
25.85;0.30969055;35;6394;68.69776715;30.40228256;612.8608179;616.5168876;5901.418148
25.85;0.30969055;35;6394;68.75845631;30.41100672;613.0969629;616.7387276;5912.727839
25.85;0.30969055;35;6394;68.69058214;30.41134106;613.3328534;616.9603181;5913.161266
25.85;0.30969055;35;6394;68.63939426;30.42242708;613.5684898;617.1816595;5927.532802
25.85;0.30969055;35;6394;68.68711899;30.41865395;613.8038722;617.402752;5922.641446
25.85;0.30969055;35;6394;68.7960707;30.42586879;614.039001;617.6235958;5931.994504
25.85;0.30969055;35;6394;68.80116873;30.42750228;614.2738765;617.8441913;5934.112104
25.85;0.30969055;35;6394;68.71388727;30.43733345;614.5084989;618.0645388;5946.856882
25.85;0.30969055;35;6394;68.69571793;30.44099919;614.7428685;618.2846385;5951.609028
25.85;0.30969055;35;6394;68.71484789;30.44727334;614.9769855;618.5044907;5959.742607
25.85;0.30969055;35;6394;68.71074062;30.44688046;615.2108503;618.7240957;5959.233296
25.85;0.30969055;35;6394;68.78740526;30.44448;615.444463;618.9434537;5956.121418
25.85;0.30969055;35;6394;68.82844724;30.44611195;615.6778241;619.1625651;5958.237018
25.85;0.30969055;35;6394;68.86222523;30.45407576;615.9109337;619.3814301;5968.561032
25.85;0.30969055;35;6394;68.87931389;30.46168469;616.1437921;619.6000489;5978.424978
25.85;0.30969055;35;6394;68.88367528;30.47040504;616.3763996;619.818422;5989.729727
25.85;0.30969055;35;6394;68.9005849;30.47654894;616.6087565;620.0365495;5997.694462
25.85;0.30969055;35;6394;68.91135786;30.48583763;616.840863;620.2544317;6009.73599
25.85;0.30969055;35;6394;68.93263564;30.49013554;617.0727193;620.4720689;6015.307653
25.85;0.30969055;35;6394;68.94054775;30.5010787;617.3043259;620.6894614;6029.493972
25.85;0.30969055;35;6394;68.94978086;30.50835517;617.5356829;620.9066094;6038.92694
25.85;0.30969055;35;6394;68.95112065;30.51022368;617.7667906;621.1235132;6041.34921
25.85;0.30969055;35;6394;68.9515588;30.50932954;617.9976493;621.3401732;6040.190076
25.85;0.30969055;35;6394;68.9298811;30.51028667;618.2282592;621.5565895;6041.430858
25.85;0.30969055;35;6394;68.93108927;30.50623639;618.4586206;621.7727625;6036.180218
25.85;0.30969055;35;6394;68.92869827;30.50616098;618.6887339;621.9886923;6036.08246
25.85;0.30969055;35;6394;68.90138409;30.51180199;618.9185991;622.2043794;6043.395269
25.85;0.30969055;35;6394;68.91014071;30.50529289;619.1482167;622.419824;6034.957104
25.85;0.30969055;35;6394;68.85966366;30.51332244;619.3775868;622.6350262;6045.366323
25.85;0.30969055;35;6394;68.8546061;30.50738671;619.6067098;622.8499865;6037.671463
25.85;0.30969055;35;6394;68.83774482;30.50897629;619.835586;623.0647051;6039.732134
25.85;0.30969055;35;6394;68.81568316;30.51079085;620.0642155;623.2791822;6042.084462
25.85;0.30969055;35;6394;68.7929417;30.51267289;620.2925986;623.4934181;6044.524276
25.85;0.30969055;35;6394;68.79432635;30.5099787;620.5207356;623.7074132;6041.031615
25.85;0.30969055;35;6394;68.73894675;30.52355454;620.7486269;623.9211676;6058.630866
25.85;0.30969055;35;6394;68.77823778;30.50968441;620.9762725;624.1346816;6040.650118
25.85;0.30969055;35;6394;68.73677092;30.52080056;621.2036729;624.3479556;6055.060697
25.85;0.30969055;35;6394;68.74157052;30.51777026;621.4308283;624.5609897;6051.132329
25.85;0.30969055;35;6394;68.74386307;30.5167548;621.6577388;624.7737843;6049.815919
25.85;0.30969055;35;6394;68.76802754;30.50835764;621.8844049;624.9863396;6038.930141
25.85;0.30969055;35;6394;68.75328507;30.51400961;622.1108268;625.1986559;6046.257145
25.85;0.30969055;35;6394;68.76289043;30.51108363;622.3370046;625.4107334;6042.464018
25.85;0.30969055;35;6394;68.76967204;30.51043149;622.5629388;625.6225725;6041.618602
25.85;0.30969055;35;6394;68.76765032;30.5128078;622.7886295;625.8341734;6044.699172
25.85;0.30969055;35;6394;68.77940388;30.51165504;623.014077;626.0455363;6043.204769
25.85;0.30969055;35;6394;68.78016505;30.51565792;623.2392816;626.2566615;6048.393964
25.85;0.30969055;35;6394;68.78399247;30.51900783;623.4642435;626.4675494;6052.736666
25.85;0.30969055;35;6394;68.79582162;30.51995703;623.688963;626.6782001;6053.967175
25.85;0.30969055;35;6394;68.80768909;30.5207582;623.9134404;626.8886139;6055.00578
25.85;0.30969055;35;6394;68.79974467;30.52649407;624.1376759;627.0987911;6062.441565
25.85;0.30969055;35;6394;68.80666522;30.52693845;624.3616698;627.308732;6063.017642
25.85;0.30969055;35;6394;68.8121918;30.5305051;624.5854223;627.5184368;6067.641324
25.85;0.30969055;35;6394;68.81505089;30.53661143;624.8089337;627.7279058;6075.557354
25.85;0.30969055;35;6394;68.82279407;30.54048965;625.0322043;627.9371393;6080.584943
25.85;0.30969055;35;6394;68.81751733;30.54741059;625.2552343;628.1461375;6089.557004
25.85;0.30969055;35;6394;68.82867516;30.54630826;625.478024;628.3549006;6088.127978
25.85;0.30969055;35;6394;68.83538428;30.54698762;625.7005736;628.563429;6089.008674
25.85;0.30969055;35;6394;68.84007604;30.54790571;625.9228834;628.771723;6090.198849
25.85;0.30969055;35;6394;68.84584548;30.54858531;626.1449537;628.9797827;6091.07986
25.85;0.30969055;35;6394;68.84991097;30.55002496;626.3667847;629.1876084;6092.946173
25.85;0.30969055;35;6394;68.84934135;30.553367;626.5883766;629.3952005;6097.278684
25.85;0.30969055;35;6394;68.85989959;30.55297289;626.8097298;629.6025591;6096.767764
25.85;0.30969055;35;6394;68.86388753;30.55591223;627.0308445;629.8096846;6100.578223
25.85;0.30969055;35;6394;68.86437187;30.56028753;627.2517209;630.0165771;6106.250211
25.85;0.30969055;35;6394;68.87652201;30.56060381;627.4723593;630.223237;6106.660227
25.85;0.30969055;35;6394;68.87792078;30.56473214;627.69276;630.4296645;6112.012048
25.85;0.30969055;35;6394;68.88959305;30.56512372;627.9129232;630.6358599;6112.519673
25.85;0.30969055;35;6394;68.88392998;30.57106188;628.1328491;630.8418235;6120.217689
25.85;0.30969055;35;6394;68.88808848;30.57356686;628.3525381;631.0475554;6123.465059
25.85;0.30969055;35;6394;68.89408751;30.5761103;628.5719903;631.253056;6126.762284
25.85;0.30969055;35;6394;68.90573129;30.57737214;628.7912061;631.4583255;6128.398087
25.85;0.30969055;35;6394;68.90169925;30.58393097;629.0101857;631.6633642;6136.900731
25.85;0.30969055;35;6394;68.90687831;30.58624901;629.2289293;631.8681723;6139.905757
25.85;0.30969055;35;6394;68.90448001;30.58987564;629.4474373;632.0727501;6144.607185
25.85;0.30969055;35;6394;68.91519997;30.58998501;629.6657097;632.2770979;6144.748975
25.85;0.30969055;35;6394;68.90906782;30.59420095;629.883747;632.4812159;6150.214369
25.85;0.30969055;35;6394;68.92439232;30.59136012;630.1015493;632.6851044;6146.53161
25.85;0.30969055;35;6394;68.92603177;30.59379266;630.319117;632.8887636;6149.685075
25.85;0.30969055;35;6394;68.93054467;30.5952935;630.5364502;633.0921938;6151.630707
25.85;0.30969055;35;6394;68.89731471;30.60742638;630.7535492;633.2953952;6167.359344
25.85;0.30969055;35;6394;68.90580695;30.6063419;630.9704143;633.4983682;6165.953464
25.85;0.30969055;35;6394;68.92565391;30.60052918;631.1870457;633.7011129;6158.418055
25.85;0.371044414;35;6394;68.92411373;30.06680312;631.4034437;633.9036296;6549.504526
25.85;0.371044414;35;6394;68.92179669;30.03308693;631.6196086;634.1059186;6497.136805
25.85;0.371044414;35;6394;68.90618574;30.0080975;631.8355405;634.3079801;6458.323432
25.85;0.371044414;35;6394;68.88353395;29.9871499;632.0512397;634.5098145;6425.787786
25.85;0.371044414;35;6394;68.87462556;29.96584435;632.2667065;634.7114218;6392.696172
25.85;0.371044414;35;6394;68.84737961;29.95243157;632.4819411;634.9128025;6371.86356
25.85;0.371044414;35;6394;68.84732958;29.93390687;632.6969438;635.1139567;6343.091146
25.85;0.371044414;35;6394;68.83941428;29.92141627;632.9117149;635.3148847;6323.690842
25.85;0.371044414;35;6394;68.82748136;29.90939192;633.1262545;635.5155868;6305.014724
25.85;0.371044414;35;6394;68.81554016;29.89760807;633.3405629;635.7160632;6286.712137
25.85;0.371044414;35;6394;68.80580095;29.88748942;633.5546405;635.9163141;6270.995934
25.85;0.371044414;35;6394;68.79348195;29.87975307;633.7684873;636.1163399;6258.979892
25.85;0.371044414;35;6394;68.80621314;29.86696103;633.9821037;636.3161408;6239.111403
25.85;0.371044414;35;6394;68.79132817;29.86474174;634.19549;636.515717;6235.664422
25.85;0.371044414;35;6394;68.8051136;29.85510724;634.4086463;636.7150687;6220.700189
25.85;0.371044414;35;6394;68.80192289;29.85235512;634.6215729;636.9141963;6216.425627
25.85;0.371044414;35;6394;68.80132343;29.84980541;634.8342701;637.1131;6212.465432
25.85;0.371044414;35;6394;68.79876981;29.8487138;635.0467382;637.3117801;6210.769946
25.85;0.371044414;35;6394;68.79348505;29.84904215;635.2589772;637.5102367;6211.279941
25.85;0.371044414;35;6394;68.78882666;29.84966512;635.4709876;637.7084701;6212.247542
25.85;0.371044414;35;8128;68.8022327;29.89349328;635.6827696;637.9064807;6280.321083
25.85;0.371044414;35;8128;68.79252923;29.89629721;636.0487006;638.2565944;6284.676128
25.85;0.371044414;35;8128;68.80100483;29.89566629;636.4142374;638.6063144;6283.696179
25.85;0.371044414;35;8128;68.81243187;29.89485744;636.7793804;638.9556411;6282.439883
25.85;0.371044414;35;8128;68.81984246;29.89639882;637.1441298;639.304575;6284.833947
25.85;0.371044414;35;8128;68.8271513;29.89790676;637.5084863;639.6531166;6287.176061
25.85;0.371044414;35;8128;68.83599507;29.89931462;637.8724501;640.0012663;6289.362735
25.85;0.371044414;35;8128;68.8438446;29.90200451;638.2360218;640.3490244;6293.540647
25.85;0.371044414;35;8128;68.84938142;29.90535268;638.5992017;640.6963915;6298.741008
25.85;0.371044414;35;8128;68.8541026;29.9086462;638.9619902;641.043368;6303.856472
25.85;0.371044414;35;8128;68.85895495;29.91201472;639.3243879;641.3899544;6309.088435
25.85;0.371044414;35;8128;68.86310474;29.91565277;639.686395;641.736151;6314.739026
25.85;0.371044414;35;8128;68.86711875;29.91899607;640.0480121;642.0819583;6319.931807
25.85;0.371044414;35;8128;68.87118141;29.92220829;640.4092395;642.4273768;6324.920997
25.85;0.371044414;35;8128;68.8751384;29.92532058;640.7700777;642.7724068;6329.75499
25.85;0.371044414;35;8128;68.87550613;29.92963957;641.1305271;643.1170489;6336.463206
25.85;0.371044414;35;8128;68.88050769;29.93136788;641.4905881;643.4613034;6339.147603
25.85;0.371044414;35;8128;68.88637451;29.93433902;641.8502611;643.8051708;6343.762359
25.85;0.371044414;35;8128;68.88795869;29.93811905;642.2095466;644.1486516;6349.633465
25.85;0.371044414;35;8128;68.89394196;29.93990047;642.5684449;644.4917461;6352.400348
25.85;0.371044414;35;8128;68.8956417;29.94368589;642.9269565;644.8344548;6358.279831
25.85;0.371044414;35;8128;68.8970251;29.94753037;643.2850818;645.1767782;6364.251049
25.85;0.371044414;35;8128;68.90366304;29.94899971;643.6428212;645.5187166;6366.533224
25.85;0.371044414;35;8128;68.90779356;29.95181142;644.0001751;645.8602705;6370.900347
25.85;0.371044414;35;8128;68.91165228;29.95460218;644.357144;646.2014403;6375.234927
25.85;0.371044414;35;8128;68.91559205;29.95740697;644.7137282;646.5422265;6379.591309
25.85;0.371044414;35;8128;68.91959735;29.96023793;645.0699282;646.8826295;6383.988334
25.85;0.371044414;35;8128;68.92366239;29.96308874;645.4257444;647.2226497;6388.416187
25.85;0.371044414;35;8128;68.92765173;29.96595763;645.7811772;647.5622876;6392.872119
25.85;0.371044414;35;8128;68.93170035;29.96875666;646.136227;647.9015436;6397.219545
25.85;0.371044414;35;8128;68.93595223;29.97161576;646.4908942;648.2404181;6401.660284
25.85;0.371044414;35;8128;68.94015686;29.97449975;646.8451792;648.5789115;6406.139679
25.85;0.371044414;35;8128;68.94460743;29.97733002;647.1990825;648.9170243;6410.53562
25.85;0.371044414;35;8128;68.94836779;29.98060785;647.5526045;649.2547569;6415.626727
25.85;0.371044414;35;8128;68.95248283;29.9833715;647.9057455;649.5921097;6419.919206
25.85;0.371044414;35;8128;68.95690953;29.98610202;648.258506;649.9290832;6424.160231
25.85;0.371044414;35;8128;68.96043621;29.98938878;648.6108864;650.2656777;6429.265194
25.85;0.371044414;35;8128;68.96478962;29.99197847;648.9628872;650.6018938;6433.287484
25.85;0.371044414;35;8128;68.96827108;29.99523991;649.3145086;650.9377318;6438.353129
25.85;0.371044414;35;8128;68.97229478;29.99784699;649.6657511;651.2731921;6442.402422
25.85;0.371044414;35;8128;68.97635941;30.00070175;650.0166152;651.6082753;6446.836415
25.85;0.371044414;35;8128;68.9796861;30.00383927;650.3671012;651.9429816;6451.709579
25.85;0.371044414;35;8128;68.98294331;30.00692819;650.7172095;652.2773116;6456.50727
25.85;0.371044414;35;8128;68.98684841;30.00946731;651.0669406;652.6112656;6460.451007
25.85;0.371044414;35;8128;68.99019546;30.01250207;651.4162948;652.9448441;6465.164575
25.85;0.371044414;35;8128;68.99310927;30.01555785;651.7652726;653.2780475;6469.910785
25.85;0.371044414;35;8128;68.99649032;30.0181154;652.1138744;653.6108762;6473.883142
25.85;0.371044414;35;8128;68.99962235;30.0209047;652.4621005;653.9433307;6478.215463
25.85;0.371044414;35;8128;69.00250234;30.02373381;652.8099515;654.2754113;6482.609621
25.85;0.371044414;35;8128;69.00522716;30.02656267;653.1574276;654.6071185;6487.003373
25.85;0.371044414;35;8128;69.00781621;30.02937545;653.5045292;654.9384528;6491.372164
25.85;0.371044414;35;8128;69.01026778;30.03216511;653.8512569;655.2694144;6495.705046
25.85;0.371044414;35;8128;69.01271536;30.03490964;654.197611;655.6000039;6499.967821
25.85;0.371044414;35;8128;69.01471456;30.03777853;654.5435918;655.9302216;6504.423769
25.85;0.371044414;35;8128;69.01635508;30.04066912;654.8891999;656.260068;6508.913402
25.85;0.371044414;35;8128;69.01828998;30.04331294;655.2344356;656.5895435;6513.019758
25.85;0.371044414;35;8128;69.02023968;30.04592818;655.5792992;656.9186486;6517.081727
25.85;0.371044414;35;8128;69.02205568;30.04852438;655.9237913;657.2473835;6521.114127
25.85;0.371044414;35;8128;69.02420233;30.05100079;656.2679121;657.5757488;6524.960469
25.85;0.371044414;35;8128;69.02600613;30.05356345;656.6116622;657.9037449;6528.940774
25.85;0.371044414;35;8128;69.02814635;30.05564949;656.9550418;658.2313721;6532.180789
25.85;0.371044414;35;8128;69.02809896;30.05874124;657.2980515;658.5586309;6536.982867
25.85;0.371044414;35;8128;69.02915993;30.06133257;657.6406915;658.8855218;6541.007704
25.85;0.371044414;35;8128;69.03119449;30.06336043;657.9829624;659.212045;6544.15736
25.85;0.371044414;35;8128;69.03169233;30.0659059;658.3248644;659.5382011;6548.110969
25.85;0.371044414;35;8128;69.03184041;30.06845002;658.6663981;659.8639904;6552.062479
25.85;0.371044414;35;8128;69.03137427;30.07106396;659.0075637;660.1894134;6556.12243
25.85;0.371044414;35;8128;69.02992209;30.07397293;659.3483617;660.5144704;6560.64061
25.85;0.371044414;35;8128;69.02901284;30.07637295;659.6887925;660.839162;6564.368305
25.85;0.371044414;35;8128;69.02695328;30.07870935;660.0288565;661.1634884;6567.997189
25.85;0.371044414;35;8128;69.02285279;30.08098025;660.368554;661.4874501;6571.524326
25.85;0.371044414;35;8128;69.01397328;30.08314502;660.7078855;661.8110476;6574.88663
25.85;0.371044414;35;8128;68.96160652;30.08500535;661.0468514;662.1342811;6577.776079
25.85;0.371044414;35;8128;68.91577856;30.08563557;661.385452;662.4571512;6578.754932
25.85;0.371044414;35;8128;68.90413853;30.08514717;661.7236878;662.7796583;6577.996347
25.85;0.371044414;35;8128;68.89603675;30.08422047;662.0615591;663.1018026;6576.557005
25.85;0.371044414;35;8128;68.89321656;30.0834156;662.3990663;663.4235848;6575.306887
25.85;0.371044414;35;8128;68.8943775;30.0830819;662.7362099;663.7450051;6574.788584
25.85;0.371044414;35;8128;68.89847894;30.08332395;663.0729902;664.0660639;6575.164543
25.85;0.371044414;35;8128;68.90467673;30.08421759;663.4094076;664.3867618;6576.552539
25.85;0.371044414;35;8128;68.91413714;30.08509469;663.7454625;664.707099;6577.914844
25.85;0.371044414;35;8128;68.92518577;30.08666509;664.0811553;665.027076;6580.353974
25.85;0.371044414;35;8128;68.93121658;30.0916525;664.4164864;665.3466933;6588.100381
25.85;0.371044414;35;8128;68.94292635;30.09488428;664.7514561;665.6659511;6593.119947
25.85;0.371044414;35;8128;68.95459137;30.09909037;665.0860649;665.9848499;6599.652817
25.85;0.371044414;35;8128;68.96743416;30.10340781;665.4203132;666.3033901;6606.358635
25.85;0.371044414;35;8128;68.97940883;30.10868473;665.7542013;666.6215721;6614.554706
25.85;0.371044414;35;8128;68.99096666;30.1143375;666.0877296;666.9393964;6623.334535
25.85;0.371044414;35;8128;69.00262846;30.1201613;666.4208986;667.2568632;6632.380019
25.85;0.371044414;35;8128;69.01263375;30.12688915;666.7537085;667.5739731;6642.82966
25.85;0.371044414;35;8128;69.02485572;30.13249129;667.0861599;667.8907264;6651.530856
25.85;0.371044414;35;8128;69.03729098;30.13809592;667.418253;668.2071235;6660.235916
25.85;0.371044414;35;8128;69.04960319;30.14366582;667.7499882;668.5231648;6668.88705
25.85;0.371044414;35;8128;69.0618168;30.14915856;668.081366;668.8388507;6677.418324
25.85;0.371044414;35;8128;69.07393035;30.15455357;668.4123868;669.1541817;6685.797806
25.85;0.371044414;35;8128;69.08592318;30.15983608;668.7430509;669.4691581;6694.002559
25.85;0.371044414;35;8128;69.09777429;30.16499357;669.0733586;669.7837803;6702.013134
25.85;0.371044414;35;8128;69.1094666;30.17001692;669.4033105;670.0980487;6709.815368
25.85;0.371044414;35;8128;69.12111245;30.17478863;669.7329068;670.4119637;6717.226737
25.85;0.371044414;35;8128;69.13076945;30.17959399;670.0621479;670.7255257;6724.690392
25.85;0.371044414;35;8128;69.14146499;30.1850604;670.3910343;671.0387352;6733.180774
25.85;0.371044414;35;8128;69.15424941;30.18942233;670.7195664;671.3515924;6739.955694
25.85;0.371044414;35;8128;69.16444511;30.19269202;671.0477444;671.6640979;6745.034138
25.85;0.371044414;35;8128;69.17390156;30.19800735;671.3755688;671.9762519;6753.289867
25.85;0.371044414;35;8128;69.18626604;30.20236983;671.7030399;672.2880549;6760.065632
25.85;0.371044414;35;8128;69.19455705;30.20524734;672.0301582;672.5995073;6764.53496
25.85;0.371044414;35;8128;69.2035113;30.20998981;672.356924;672.9106095;6771.900934
25.85;0.371044414;35;8128;69.21346389;30.21266929;672.6833378;673.2213619;6776.062685
25.85;0.371044414;35;8128;69.22122832;30.21742856;673.0093998;673.5317648;6783.454744
25.85;0.371044414;35;8128;69.23058208;30.21995027;673.3351104;673.8418187;6787.371434
25.85;0.371044414;35;8128;69.23777266;30.22445725;673.6604701;674.1515239;6794.37164
25.85;0.371044414;35;8128;69.24643113;30.22680595;673.9854792;674.4608809;6798.019628
25.85;0.371044414;35;8128;69.25305971;30.23107365;674.3101381;674.76989;6804.648179
25.85;0.371044414;35;8128;69.26101782;30.23326386;674.6344472;675.0785517;6808.049999
25.85;0.371044414;35;8128;69.2670375;30.23732114;674.9584068;675.3868663;6814.351729
25.85;0.371044414;35;8128;69.27427762;30.23937405;675.2820174;675.6948341;6817.540302
25.85;0.371044414;35;8128;69.27965277;30.24324656;675.6052792;676.0024557;6823.555051
25.85;0.371044414;35;8128;69.28617221;30.24517821;675.9281928;676.3097313;6826.555262
25.85;0.371044414;35;8128;69.29089003;30.24888331;676.2507583;676.6166615;6832.309998
25.85;0.371044414;35;8128;69.29669736;30.25070518;676.5729764;676.9232465;6835.139709
25.85;0.371044414;35;8128;69.3007515;30.2542563;676.8948472;677.2294867;6840.655288
25.85;0.371044414;35;8128;69.30584608;30.25597963;677.2163711;677.5353826;6843.331944
25.85;0.371044414;35;8128;69.30949076;30.25946434;677.5375487;677.8409345;6848.744374
25.85;0.371044414;35;8128;69.3142388;30.26183692;677.8583801;678.1461428;6852.42944
25.85;0.371044414;35;8128;69.31623789;30.26417314;678.1788659;678.451008;6856.058035
25.85;0.371044414;35;8128;69.31797781;30.26488067;678.4990063;678.7555303;6857.156965
25.85;0.371044414;35;8128;69.32004935;30.26894702;678.8188018;679.0597102;6863.47279
25.85;0.371044414;35;8128;69.32075242;30.26952229;679.1382526;679.363548;6864.366297
25.85;0.371044414;35;8128;69.32298331;30.27118118;679.4573593;679.6670442;6866.942866
25.85;0.371044414;35;8128;69.31573802;30.27449757;679.7761221;679.9701991;6872.093866
25.85;0.371044414;35;8128;69.31815399;30.2759589;680.0945415;680.2730131;6874.363581
25.85;0.371044414;35;8128;69.30905761;30.2799191;680.4126177;680.5754866;6880.514539
25.85;0.371044414;35;8128;69.30943972;30.28296102;680.7303512;680.87762;6885.239221
25.85;0.371044414;35;8128;69.30959252;30.28622006;681.0477423;681.1794136;6890.301139
25.85;0.371044414;35;8128;69.3165164;30.28583092;681.3647914;681.4808679;6889.696737
25.85;0.371044414;35;8128;69.3198659;30.28716851;681.6814989;681.7819832;6891.774266
25.85;0.371044414;35;8128;69.32945436;30.28787643;681.9978652;682.0827599;6892.873807
25.85;0.371044414;35;8128;69.33538228;30.28935419;682.3138905;682.3831984;6895.169047
25.85;0.371044414;35;8128;69.33854151;30.29072444;682.6295753;682.6832991;6897.297308
25.85;0.371044414;35;8128;69.33536663;30.29148607;682.94492;682.9830623;6898.480269
25.85;0.371044414;35;8128;69.33719516;30.29362621;683.2599249;683.2824884;6901.804316
25.85;0.371044414;35;8128;69.35525822;30.29405153;683.5745903;683.5815778;6902.46492
25.85;0.371044414;35;8128;69.3582082;30.29678215;683.8889167;683.8803309;6906.706088
25.85;0.371044414;35;8128;69.36916291;30.29919777;684.2029044;684.1787481;6910.458009
25.85;0.371044414;35;8128;69.38158178;30.29997486;684.5165538;684.4768297;6911.664976
25.85;0.371044414;35;8128;69.40213014;30.30353163;684.8298651;684.7745761;6917.189331
25.85;0.371044414;35;8128;69.41695127;30.30405242;685.1428389;685.0719877;6917.998215
25.85;0.371044414;35;8128;69.42682608;30.30573951;685.4554755;685.3690649;6920.618598
25.85;0.371044414;35;8128;69.4429397;30.31100553;685.7677752;685.665808;6928.797736
25.85;0.371044414;35;8128;69.46323262;30.31314789;686.0797383;685.9622175;6932.125234
25.85;0.371044414;35;8128;69.4759433;30.31616873;686.3913654;686.2582936;6936.81717
25.85;0.371044414;35;8128;69.47773386;30.32091592;686.7026566;686.5540368;6944.190469
25.85;0.371044414;35;8128;69.49820832;30.32745521;687.0136124;686.8494474;6954.347234
25.85;0.371044414;35;8128;69.51227801;30.32994418;687.3242332;687.1445259;6958.213096
25.85;0.371044414;35;8128;69.53069525;30.33619213;687.6345192;687.4392726;6967.917355
25.85;0.371044414;35;8128;69.54212451;30.33875166;687.9444709;687.7336878;6971.892802
25.85;0.371044414;35;8128;69.55880631;30.34495089;688.2540886;688.0277719;6981.521394
25.85;0.371044414;35;8128;69.56891259;30.34753878;688.5633727;688.3215254;6985.540884
25.85;0.371044414;35;8128;69.58442089;30.35361325;688.8723236;688.6149485;6994.975695
25.85;0.371044414;35;8128;69.59360172;30.35616238;689.1809415;688.9080417;6998.934984
25.85;0.371044414;35;8128;69.60816204;30.36204389;689.4892269;689.2008054;7008.070095
25.85;0.371044414;35;8128;69.61668829;30.36451144;689.7971801;689.4932398;7011.902685
25.85;0.371044414;35;8128;69.63054086;30.37017213;690.1048015;689.7853453;7020.694808
25.85;0.371044414;35;8128;69.63870137;30.37255583;690.4120914;690.0771225;7024.397163
25.85;0.371044414;79;8128;69.47233878;30.37920277;690.7190502;690.3685715;7034.721128
25.85;0.371044414;79;8128;68.95949463;30.38182177;691.0256782;690.6596928;7038.788948
25.85;0.371044414;79;8128;68.29163506;30.36619979;691.3319759;690.9504867;7014.525006
25.85;0.371044414;79;8128;67.72663347;30.32743954;691.6379435;691.2409536;6954.322899
25.85;0.371044414;79;8128;67.34770068;30.27284567;691.9435814;691.531094;6869.528151
25.85;0.371044414;79;8128;67.07616764;30.20896579;692.2488899;691.820908;6770.310429
25.85;0.371044414;79;8128;66.77056079;30.12958069;692.5538695;692.1103962;6647.010131
25.85;0.371044414;79;8128;66.6099267;30.05426598;692.8585205;692.3995588;6530.031933
32.85;0.371044414;79;8128;67.09478603;32.60518287;693.1628432;692.6883963;-380.2479892
32.85;0.371044414;79;8128;67.78961748;32.51717641;693.466838;692.976909;-516.9389172
32.85;0.371044414;79;8128;68.2974956;32.52078363;693.7705052;693.2650973;-511.3362068
32.85;0.371044414;79;8128;68.90716876;32.60846696;694.0738452;693.5529615;-375.1471716
32.85;0.371044414;79;8128;69.49232137;32.78333585;694.3768584;693.840502;-103.5422243
32.85;0.371044414;79;8128;69.97036148;33.07876851;694.679545;694.1277192;355.3214009
32.85;0.371044414;79;8128;70.15091358;33.42591819;694.9819055;694.4146134;894.5114817
32.85;0.371044414;79;8128;70.23404522;33.78152486;695.2839402;694.701185;1446.836882
32.85;0.371044414;79;8128;70.2472175;34.08970665;695.5856495;694.9874344;1925.502349
32.85;0.371044414;79;8128;70.22400561;34.43912822;695.8870336;695.2733619;2468.221104
32.85;0.371044414;79;8128;70.18620051;34.72826799;696.188093;695.5589678;2917.31066
