Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.371044414;79;8128;70.13811214;34.99271615;696.488828;695.8442527;3328.04941
32.85;0.371044414;79;8128;70.04601078;35.22484783;696.789239;696.1292167;3688.594454
32.85;0.371044414;79;8128;69.96749749;35.44603466;697.0893262;696.4138602;4032.140045
32.85;0.371044414;79;8128;69.89491436;35.62465606;697.3890901;696.6981837;4309.573369
32.85;0.371044414;79;8128;69.81984947;35.78299503;697.688531;696.9821875;4555.504167
32.85;0.371044414;79;8128;69.7584512;35.92746857;697.9876493;697.265872;4779.899313
32.85;0.371044414;79;8128;69.69180839;36.06341668;698.2864452;697.5492374;4991.05282
32.85;0.371044414;79;8128;69.64137635;36.16882108;698.5849192;697.8322842;5154.766068
32.85;0.371044414;79;8128;69.58591156;36.27063991;698.8830715;698.1150127;5312.910263
32.85;0.371044414;79;8128;69.5486301;36.34453911;699.1809026;698.3974233;5427.689893
32.85;0.371044414;79;8128;69.51646935;36.42493443;699.4784128;698.6795163;5552.559268
32.85;0.371044414;79;8128;69.48678511;36.49158101;699.7756024;698.9612922;5656.074182
32.85;0.371044414;79;8128;69.46723463;36.54104402;700.0724717;699.2427511;5732.899744
32.85;0.371044414;79;8128;69.45919319;36.59141243;700.3690212;699.5238936;5811.131537
32.85;0.371044414;79;8128;69.45116799;36.64125143;700.6652512;699.80472;5888.541079
32.85;0.371044414;79;8128;69.45105932;36.68067282;700.9611619;700.0852305;5949.770062
32.85;0.371044414;79;8128;69.45775461;36.71469963;701.2567538;700.3654256;6002.62022
32.85;0.371044414;79;8128;69.46886644;36.74341627;701.5520272;700.6453057;6047.222679
32.85;0.371044414;79;8128;69.48661728;36.77347439;701.8469824;700.924871;6093.908713
32.85;0.371044414;79;8128;69.50830934;36.7970073;702.1416198;701.204122;6130.459841
32.85;0.371044414;79;8128;69.53670383;36.82158808;702.4359397;701.483059;6168.638501
32.85;0.371044414;79;8128;69.56680974;36.84089785;702.7299425;701.7616823;6198.630284
32.85;0.371044414;79;8128;69.60525286;36.86172465;703.0236285;702.0399923;6230.978302
32.85;0.371044414;79;8128;69.64257522;36.87776394;703.316998;702.3179893;6255.890399
32.85;0.371044414;79;8128;69.69169843;36.89581444;703.6100514;702.5956738;6283.926292
32.85;0.371044414;79;8128;69.73582416;36.90984102;703.902789;702.873046;6305.71226
32.85;0.371044414;79;8128;69.79259971;36.925757;704.1952113;703.1501063;6330.432831
32.85;0.371044414;79;8128;69.8505837;36.93874865;704.4873184;703.426855;6350.611357
32.85;0.371044414;79;8128;69.91222926;36.9521501;704.7791107;703.7032926;6371.426375
32.85;0.371044414;79;8128;69.96459474;36.96425411;705.0705887;703.9794193;6390.226226
32.85;0.371044414;79;8128;70.02099986;36.97608635;705.3617526;704.2552355;6408.603969
32.85;0.371044414;79;8128;70.09279492;36.98909012;705.6526027;704.5307415;6428.801325
32.85;0.371044414;79;8128;70.16335595;37.00040724;705.9431394;704.8059378;6446.378982
32.85;0.371044414;79;8128;70.21676457;37.01090534;706.2333631;705.0808246;6462.684548
32.85;0.371044414;79;8128;70.28570207;37.02063753;706.5232741;705.3554023;6477.800506
32.85;0.371044414;79;8128;70.35803103;37.03107882;706.8128726;705.6296713;6494.01782
32.85;0.371044414;79;8128;70.35232436;37.03970629;707.1021592;705.9036318;6507.417949
32.85;0.371044414;79;8128;70.45976822;37.04789294;707.391134;706.1772843;6520.133387
32.85;0.371044414;79;8128;70.49771215;37.05448886;707.6797974;706.450629;6530.378118
32.85;0.371044414;79;8128;70.62380009;37.06370412;707.9681498;706.7236664;6544.691181
32.85;0.371044414;79;8128;70.66588622;37.07155965;708.2561914;706.9963968;6556.892328
32.85;0.371044414;79;8128;70.78368596;37.08126565;708.5439227;707.2688205;6571.967605
32.85;0.371044414;79;8128;70.8394918;37.09017036;708.831344;707.5409378;6585.798323
32.85;0.371044414;79;8128;70.94481344;37.10028107;709.1184556;707.8127492;6601.502206
32.85;0.371044414;79;8128;71.01483077;37.11001203;709.4052578;708.0842549;6616.616254
32.85;0.371044414;79;8128;71.10577444;37.12008863;709.6917509;708.3554553;6632.267145
32.85;0.371044414;79;8128;71.19220804;37.13032896;709.9779354;708.6263508;6648.172345
32.85;0.371044414;79;8128;71.28168122;37.14079252;710.2638114;708.8969416;6664.424266
32.85;0.371044414;79;8128;71.43437341;37.15114127;710.5493795;709.1672282;6680.497847
32.85;0.371044414;79;8128;71.49866595;37.16474266;710.8346398;709.4372108;6701.62343
32.85;0.371044414;79;8128;71.60751116;37.17667017;711.1195928;709.7068898;6720.149137
32.85;0.371044414;79;8128;71.66998715;37.18898494;711.4042387;709.9762656;6739.276344
32.85;0.371044414;79;8128;71.75739878;37.19924506;711.6885779;710.2453385;6755.212276
32.85;0.371044414;79;8128;71.85677523;37.21024013;711.9726107;710.5141089;6772.289728
32.85;0.371044414;79;8128;71.93820237;37.22055571;712.2563375;710.782577;6788.311796
32.85;0.371044414;79;8128;72.02338601;37.23126993;712.5397585;711.0507432;6804.953046
32.85;0.371044414;79;8128;72.09975739;37.24058348;712.8228741;711.3186078;6819.418777
32.85;0.371044414;79;8128;72.173997;37.24952207;713.1056847;711.5861713;6833.302116
32.85;0.371044414;79;8128;72.24521999;37.25800212;713.3881906;711.8534339;6846.473261
32.85;0.371044414;79;8128;72.31328725;37.26618692;713.670392;712.120396;6859.185824
32.85;0.371044414;79;8128;72.3408745;37.27282258;713.9522894;712.3870578;6869.492276
32.85;0.371044414;79;8128;72.45146132;37.28043108;714.233883;712.6534198;6881.309747
32.85;0.371044414;79;8128;72.44545895;37.28621889;714.5151731;712.9194823;6890.299321
32.85;0.371044414;79;8128;72.52883208;37.29084281;714.7961602;713.1852456;6897.481162
32.85;0.371044414;79;8128;72.61771273;37.29712416;715.0768445;713.4507101;6907.237293
32.85;0.371044414;79;8128;72.66572326;37.30329908;715.3572264;713.7158761;6916.828129
32.85;0.371044414;79;8128;72.74555832;37.31001576;715.6373062;713.9807438;6927.260432
32.85;0.371044414;79;8128;72.80706557;37.31669576;715.9170841;714.2453138;6937.635756
32.85;0.371044414;79;8128;72.86837383;37.32293204;716.1965606;714.5095862;6947.32189
32.85;0.371044414;79;8128;72.93139898;37.3290796;716.4757359;714.7735615;6956.870228
32.85;0.371044414;79;8128;72.99419897;37.33516188;716.7546105;715.03724;6966.317182
32.85;0.371044414;79;8128;73.0936529;37.34337837;717.0331845;715.3006219;6979.078965
32.85;0.371044414;79;8128;73.15571196;37.3534567;717.3114584;715.5637077;6994.732538
32.85;0.371044414;79;8128;73.21996869;37.36287985;717.5894324;715.8264976;7009.3685
32.85;0.371044414;79;8128;73.29436971;37.37294483;717.8671069;716.0889921;7025.001359
32.85;0.371044414;79;8128;73.29351963;37.38217481;718.1444821;716.3511913;7039.337277
32.85;0.371044414;79;8128;73.55034085;37.38901942;718.4215585;716.6130958;7049.968272
32.85;0.371044414;79;8128;74.37874126;37.36207601;718.6983364;716.8747057;7008.119984
32.85;0.371044414;79;8128;73.49376086;37.29383257;718.974816;717.1360215;6902.124824
32.85;0.371044414;79;8128;73.1863842;37.31304832;719.2509977;717.3970434;6931.970577
32.85;0.371044414;79;8128;73.97882534;37.37008483;719.5268818;717.6577718;7020.559225
32.85;0.371044414;79;8128;74.51844024;37.36303252;719.8024687;717.918207;7009.605634
32.85;0.371044414;79;8128;74.05036648;37.30742718;720.0777585;718.1783494;6923.239872
32.85;0.371044414;79;8128;73.35690431;37.30568065;720.3527518;718.4381992;6920.527168
32.85;0.371044414;79;8128;73.68089543;37.37076341;720.6274487;718.6977568;7021.613193
32.85;0.371044414;79;8128;74.30552398;37.37979422;720.9018497;718.9570226;7035.639775
32.85;0.371044414;79;8128;73.69914965;37.35751209;721.1759549;719.2159969;7001.031348
32.85;0.371044414;79;8128;74.55024579;37.38618615;721.4497648;719.4746799;7045.567664
32.85;0.371044414;79;8128;73.96528119;37.37611853;721.7232797;719.733072;7029.93072
32.85;0.371044414;79;8128;74.75207107;37.39263144;721.9964999;719.9911736;7055.578427
32.85;0.371044414;79;8128;74.32745237;37.36409724;722.2694256;720.248985;7011.259352
32.85;0.371044414;79;8128;74.25963775;37.34459196;722.5420573;720.5065064;6980.963906
32.85;0.371044414;79;8128;74.2484414;37.33897549;722.8143952;720.7637383;6972.240446
32.85;0.371044414;79;8128;74.26090369;37.34226966;723.0864397;721.0206809;6977.356928
32.85;0.371044414;79;8128;74.28200576;37.35002582;723.358191;721.2773346;6989.403736
32.85;0.371044414;79;8128;74.3027449;37.3599718;723.6296495;721.5336997;7004.851747
32.85;0.371044414;79;8128;74.32648079;37.37037966;723.9008155;721.7897766;7021.017143
32.85;0.371044414;79;8128;74.35263383;37.38105308;724.1716893;722.0455654;7037.595017
32.85;0.371044414;79;8128;74.37622886;37.3913535;724.4422712;722.3010667;7053.593542
32.85;0.371044414;79;8128;73.45582424;37.41481488;724.7125616;722.5562806;7090.033568
32.85;0.371044414;79;8128;74.02171864;37.46772881;724.9825607;722.8112076;7172.219069
32.85;0.371044414;79;8128;74.96243193;37.47613064;725.2522689;723.0658479;7185.268709
32.85;0.371044414;79;8128;74.60615872;37.45297836;725.5216865;723.3202018;7149.308775
32.85;0.371044414;79;8128;74.49311301;37.43913205;725.7908137;723.5742698;7127.802804
32.85;0.371044414;79;8128;74.32969693;37.44425637;726.059651;723.828052;7135.761855
32.85;0.371044414;79;8128;74.59364665;37.45446152;726.3281986;724.0815489;7151.612419
32.85;0.371044414;79;8128;74.3101139;37.46387414;726.5964569;724.3347607;7166.232025
32.85;0.371044414;79;8128;74.2737903;37.47527332;726.864426;724.5876878;7183.937136
32.85;0.371044414;79;8128;74.80250554;37.47100158;727.1321065;724.8403305;7177.302299
32.85;0.371044414;79;8128;74.42975398;37.46804705;727.3994985;725.0926891;7172.71335
32.85;0.371044414;79;8128;74.79288748;37.47379331;727.6666024;725.3447639;7181.638389
32.85;0.371044414;79;8128;74.42714043;37.47269395;727.9334184;725.5965553;7179.930885
32.85;0.371044414;79;8128;74.77230967;37.47771826;728.199947;725.8480636;7187.734597
32.85;0.371044414;79;8128;74.80001235;37.47667379;728.4661884;726.099289;7186.112336
32.85;0.371044414;79;8128;74.83203775;37.47687982;728.7321429;726.3502319;7186.432343
32.85;0.371044414;79;8128;74.83504567;37.48117231;728.9978108;726.6008926;7193.099393
32.85;0.371044414;79;8128;74.83688299;37.48747707;729.2631924;726.8512715;7202.891906
32.85;0.371044414;79;8128;74.83957698;37.49468498;729.5282881;727.1013689;7214.087173
32.85;0.371044414;79;8128;74.84324613;37.50202318;729.7930982;727.351185;7225.484807
32.85;0.371044414;79;8128;74.84769864;37.50897393;730.0576229;727.6007202;7236.280646
32.85;0.371044414;79;8128;74.85267951;37.51524349;730.3218626;727.8499748;7246.018483
32.85;0.371044414;79;8128;74.85795253;37.52072064;730.5858175;728.0989491;7254.525545
32.85;0.371044414;79;8128;74.86332598;37.52542056;730.8494881;728.3476435;7261.82543
32.85;0.371044414;79;8128;74.86865508;37.52943098;731.1128745;728.5960582;7268.054374
32.85;0.371044414;79;8128;74.87383671;37.53287008;731.3759771;728.8441935;7273.395955
32.85;0.371044414;79;8128;74.87880242;37.53585871;731.6387962;729.0920499;7278.037866
32.85;0.371044414;79;8128;74.88351166;37.53850482;731.9013322;729.3396275;7282.147795
32.85;0.371044414;79;8128;74.8879457;37.54089694;732.1635852;729.5869267;7285.86321
32.85;0.371044414;79;8128;74.89210231;37.5431032;732.4255557;729.8339479;7289.289963
32.85;0.371044414;79;8128;74.89599108;37.54517357;732.6872438;730.0806913;7292.505641
32.85;0.371044414;79;8128;74.89962953;37.54714324;732.94865;730.3271572;7295.564906
32.85;0.371044414;79;8128;74.90303998;37.54903623;733.2097745;730.573346;7298.505091
32.85;0.371044414;79;8128;74.90624723;37.55086865;733.4706177;730.819258;7301.351191
32.85;0.371044414;79;8128;74.90927681;37.55265123;733.7311798;731.0648934;7304.119873
32.85;0.371044414;79;8128;74.91215398;37.55439126;733.9914611;731.3102526;7306.822477
32.85;0.371044414;79;8128;74.91490296;37.55609397;734.251462;731.5553359;7309.467121
32.85;0.371044414;79;8128;74.91754659;37.55776342;734.5111827;731.8001437;7312.060094
32.85;0.371044414;79;8128;74.92010617;37.55940303;734.7706235;732.0446761;7314.606715
32.85;0.371044414;79;8128;74.92260137;37.5610159;735.0297848;732.2889336;7317.11182
32.85;0.371044414;79;8128;74.92505031;37.56260501;735.2886669;732.5329164;7319.580012
32.85;0.371044414;79;8128;74.92746963;37.56417323;735.54727;732.7766249;7322.015752
32.85;0.371044414;79;8128;74.92987457;37.56572334;735.8055944;733.0200593;7324.423375
32.85;0.371044414;79;8128;74.93188333;37.56724992;736.0636405;733.26322;7326.794444
32.85;0.371044414;79;8128;74.93433359;37.56875943;736.3214085;733.5061072;7329.139006
32.85;0.371044414;79;8128;74.93675919;37.57025884;736.5788988;733.7487213;7331.467883
32.85;0.371044414;79;8128;74.93921605;37.57174939;736.8361116;733.9910627;7333.782987
32.85;0.371044414;79;8128;74.94171719;37.57323327;737.0930473;734.2331315;7336.087743
32.85;0.371044414;79;8128;74.9442722;37.57471271;737.3497061;734.4749281;7338.385594
32.85;0.371044414;79;8128;74.94688964;37.57618981;737.6060884;734.7164528;7340.679813
32.85;0.371044414;79;8128;74.9495774;37.57766641;737.8621944;734.9577059;7342.973253
32.85;0.371044414;79;8128;74.95234277;37.57914405;738.1180245;735.1986877;7345.268318
32.85;0.371044414;79;8128;74.95521329;37.58062446;738.3735789;735.4393986;7347.567679
32.85;0.371044414;79;8128;74.95817665;37.58210903;738.6288579;735.6798388;7349.87349
32.85;0.371044414;79;8128;74.96123403;37.58359864;738.8838618;735.9200086;7352.187153
32.85;0.371044414;79;8128;74.96439176;37.5850941;739.138591;736.1599084;7354.509878
32.85;0.371044414;79;8128;74.96765472;37.5865961;739.3930457;736.3995384;7356.842769
32.85;0.371044414;79;8128;74.97102734;37.58810528;739.6472262;736.6388989;7359.18682
32.85;0.371044414;79;8128;74.97451363;37.58962223;739.9011328;736.8779903;7361.54293
32.85;0.371044414;79;8128;74.97811721;37.59114748;740.1547659;737.1168128;7363.911938
32.85;0.371044414;79;8128;74.98184129;37.59268155;740.4081256;737.3553668;7366.294643
32.85;0.371044414;79;8128;74.98568865;37.59422494;740.6612123;737.5936525;7368.691832
32.85;0.371044414;79;8128;74.98966159;37.59577817;740.9140264;737.8316703;7371.10429
32.85;0.371044414;79;8128;74.99376198;37.59734173;741.166568;738.0694204;7373.532798
32.85;0.371044414;79;8128;74.99799114;37.59891612;741.4188375;738.3069032;7375.978137
32.85;0.371044414;79;8128;75.00234993;37.60050185;741.6708352;738.544119;7378.441071
32.85;0.371044414;79;8128;75.00683866;37.60209937;741.9225613;738.781068;7380.922337
32.85;0.371044414;79;8128;75.01145716;37.60370915;742.1740162;739.0177505;7383.422631
32.85;0.371044414;79;8128;75.0162048;37.60533159;742.4252001;739.2541669;7385.942587
32.85;0.371044414;79;8128;75.02108047;37.60696705;742.6761134;739.4903175;7388.482767
32.85;0.371044414;79;8128;75.02608271;37.60861583;742.9267563;739.7262025;7391.043644
32.85;0.371044414;79;8128;75.03120965;37.61027818;743.1771292;739.9618223;7393.625594
32.85;0.371044414;79;8128;75.03645915;37.61195427;743.4272322;740.1971771;7396.228887
32.85;0.371044414;79;8128;75.04182877;37.61364421;743.6770658;740.4322673;7398.853686
32.85;0.371044414;79;8128;75.04731585;37.61534803;743.9266302;740.6670931;7401.500044
32.85;0.371044414;79;8128;75.05291754;37.6170657;744.1759256;740.9016549;7404.167912
32.85;0.371044414;79;8128;75.05863081;37.61879712;744.4249525;741.1359529;7406.857141
32.85;0.371044414;79;8128;75.0644525;37.62054214;744.673711;741.3699875;7409.567491
32.85;0.371044414;79;8128;75.07026281;37.62229935;744.9222014;741.6037588;7412.296773
32.85;0.371044414;79;8128;75.07737154;37.62412233;745.1704241;741.8372674;7415.128217
32.85;0.371044414;79;8128;74.87527933;37.62185516;745.4183794;742.0705133;7411.606865
32.85;0.371044414;79;8128;75.12011146;37.62383501;745.6660674;742.3034969;7414.681943
32.85;0.371044414;79;8128;74.88569307;37.62199213;745.9134886;742.5362186;7411.81961
32.85;0.371044414;79;8128;74.88483011;37.61876802;746.1606432;742.7686786;7406.811936
32.85;0.371044414;79;8128;75.06953361;37.61900674;746.4075314;743.0008772;7407.182714
32.85;0.371044414;79;8239;74.73222347;37.62906478;746.6541536;743.2328147;7422.804786
32.85;0.371044414;79;8239;75.06590925;37.63724218;746.9088277;743.4729171;7435.505864
32.85;0.371044414;79;8239;74.93568869;37.62974592;747.1632274;743.7127495;7423.862736
32.85;0.371044414;79;8239;75.03135013;37.62555499;747.4173529;743.9523122;7417.353414
32.85;0.371044414;79;8239;75.02977764;37.6235355;747.6712046;744.1916056;7414.216758
32.85;0.371044414;79;8239;75.0209493;37.62363433;747.9247828;744.4306299;7414.370257
32.85;0.371044414;79;8239;74.98675238;37.62413389;748.1780878;744.6693853;7415.146163
32.85;0.371044414;79;8239;75.02589273;37.62615545;748.4311198;744.9078724;7418.286034
32.85;0.371044414;79;8239;75.03443519;37.62877596;748.6838791;745.1460912;7422.356193
32.85;0.371044414;79;8239;75.04413392;37.63172013;748.9363661;745.3840422;7426.929049
32.85;0.371044414;79;8239;75.05499137;37.63474703;749.188581;745.6217256;7431.630416
32.85;0.371044414;79;8239;75.06514904;37.63777397;749.4405242;745.8591417;7436.331836
32.85;0.371044414;79;8239;75.08834365;37.64098135;749.6921959;746.0962909;7441.313501
32.85;0.371044414;79;8239;75.0911662;37.64403997;749.9435964;746.3331734;7446.064135
32.85;0.494251354;79;8239;75.09883016;36.6910719;750.194726;746.5697895;7946.932571
32.85;0.494251354;79;8239;75.06918722;36.61070833;750.4455851;746.8061396;7780.665476
32.85;0.494251354;79;8239;75.06472104;36.54672146;750.6961738;747.0422239;7648.280738
32.85;0.494251354;79;8239;75.07246387;36.50115936;750.9464925;747.2780427;7554.015648
32.85;0.494251354;79;8239;75.07821414;36.46824821;751.1965414;747.5135963;7485.924578
32.85;0.494251354;79;8239;75.08356303;36.44534572;751.446321;747.7488851;7438.540791
32.85;0.494251354;79;8239;75.0943016;36.42810617;751.6958314;747.9839093;7402.873259
32.85;0.494251354;79;8239;75.09522965;36.41617262;751.9450729;748.2186692;7378.183518
32.85;0.494251354;79;8239;75.10439283;36.40790785;752.1940459;748.4531652;7361.084234
32.85;0.494251354;79;8239;75.1134922;36.40213675;752.4427506;748.6873974;7349.144203
32.85;0.494251354;79;8239;75.12173144;36.39827972;752.6911873;748.9213663;7341.164252
32.85;0.494251354;79;8239;75.12520792;36.39563672;752.9393563;749.155072;7335.696044
32.85;0.494251354;79;8239;75.13709589;36.39415182;753.1872579;749.388515;7332.62388
32.85;0.494251354;79;8239;75.14584842;36.39335762;753.4348924;749.6216955;7330.980741
32.85;0.494251354;79;8239;75.15380575;36.39307594;753.6822601;749.8546137;7330.397956
32.85;0.494251354;79;8239;75.16214224;36.39318706;753.9293612;750.0872701;7330.627862
32.85;0.494251354;79;8239;75.17059535;36.39359439;754.176196;750.3196648;7331.470607
32.85;0.494251354;79;8239;75.17938782;36.39423243;754.4227649;750.5517982;7332.790657
32.85;0.494251354;79;8239;75.18255732;36.39498039;754.6690681;750.7836706;7334.338152
32.85;0.494251354;79;8239;75.19074249;36.39587606;754.9151059;751.0152823;7336.191235
32.85;0.494251354;79;8239;75.1983901;36.39690104;755.1608786;751.2466335;7338.311855
32.85;0.494251354;79;8239;75.20635585;36.39802587;755.4063865;751.4777245;7340.639048
32.85;0.494251354;79;8239;75.21420774;36.39923285;755.6516298;751.7085557;7343.136217
32.85;0.494251354;79;8239;75.22188114;36.4005063;755.8966088;751.9391274;7345.770898
32.85;0.494251354;79;8239;75.22937299;36.40183181;756.1413239;752.1694397;7348.513295
32.85;0.494251354;79;8239;75.23670507;36.40319594;756.3857753;752.3994931;7351.335582
32.85;0.494251354;79;8239;75.24390024;36.40458725;756.6299633;752.6292878;7354.214128
32.85;0.494251354;79;8239;75.25097608;36.40599676;756.8738882;752.8588241;7357.1303
32.85;0.494251354;79;8239;75.25794383;36.40741776;757.1175503;753.0881023;7360.07027
32.85;0.494251354;79;8239;75.26427651;36.408853;757.3609498;753.3171227;7363.039681
32.85;0.494251354;79;8239;75.27683125;36.41033409;757.604087;753.5458855;7366.103961
32.85;0.494251354;79;8239;75.27742124;36.41178243;757.8469622;753.7743911;7369.100484
32.85;0.494251354;79;8239;75.28606125;36.41317784;758.0895758;754.0026398;7371.987501
32.85;0.494251354;79;8239;75.29113278;36.41460773;758.3319279;754.2306317;7374.94586
32.85;0.494251354;79;8239;75.29955466;36.41601569;758.5740188;754.4583674;7377.858833
32.85;0.494251354;79;8239;75.30207765;36.41741957;758.8158489;754.6858469;7380.763364
32.85;0.494251354;79;8239;75.31171439;36.41881334;759.0574185;754.9130706;7383.646989
32.85;0.494251354;79;8239;75.31424973;36.42021171;759.2987277;755.1400389;7386.540141
32.85;0.494251354;79;8239;75.32368405;36.42159997;759.5397769;755.3667519;7389.412348
32.85;0.494251354;79;8239;75.32538343;36.42300118;759.7805664;755.59321;7392.311368
32.85;0.494251354;79;8239;75.33935593;36.4244487;760.0210964;755.8194134;7395.306198
32.85;0.494251354;79;8239;75.33098279;36.42577456;760.2613673;756.0453625;7398.049322
32.85;0.494251354;79;8239;75.33953015;36.42703795;760.5013792;756.2710575;7400.663198
32.85;0.494251354;79;8239;75.34962163;36.42856588;760.7411325;756.4964987;7403.824376
32.85;0.494251354;79;8239;75.33596822;36.42966375;760.9806275;756.7216864;7406.095808
32.85;0.494251354;79;8239;75.35502612;36.43085198;761.2198645;756.9466209;7408.554165
32.85;0.494251354;79;8239;75.36666727;36.43238892;761.4588436;757.1713024;7411.734006
32.85;0.494251354;79;8239;75.3541234;36.43354568;761.6975652;757.3957313;7414.127274
32.85;0.494251354;79;8239;75.34120527;36.43426252;761.9360296;757.6199079;7415.610358
32.85;0.494251354;79;8239;75.36220518;36.43531221;762.1742371;757.8438323;7417.782099
32.85;0.494251354;79;8239;75.35232747;36.43618965;762.4121879;758.067505;7419.597477
32.85;0.494251354;79;8239;75.36428814;36.43719389;762.6498823;758.2909261;7421.675189
32.85;0.494251354;79;8239;75.37489847;36.43840109;762.8873205;758.5140961;7424.172797
32.85;0.494251354;79;8239;75.37499707;36.43960321;763.1245029;758.737015;7426.659917
32.85;0.494251354;79;8239;75.36315375;36.44044985;763.3614298;758.9596833;7428.411547
32.85;0.494251354;79;8239;75.38654395;36.44162221;763.5981013;759.1821012;7430.837087
32.85;0.494251354;79;8239;75.42050003;36.44330321;763.8345178;759.404269;7434.314969
32.85;0.494251354;79;8239;75.41630092;36.44538511;764.0706796;759.626187;7438.622284
32.85;0.494251354;79;8239;75.31420767;36.44495834;764.3065869;759.8478555;7437.739324
32.85;0.494251354;79;8239;75.43159737;36.4458668;764.5422401;760.0692747;7439.61887
32.85;0.494251354;79;8239;75.41535396;36.44760198;764.7776392;760.2904449;7443.208859
32.85;0.494251354;79;8239;75.40128771;36.44873403;765.0127848;760.5113664;7445.550988
32.85;0.494251354;79;8239;75.39062135;36.44951401;765.247677;760.7320394;7447.164729
32.85;0.494251354;79;8239;75.39044383;36.45023188;765.482316;760.9524644;7448.649951
32.85;0.494251354;79;8239;75.43267262;36.45185534;765.7167023;761.1726415;7452.008775
32.85;0.494251354;79;8239;75.37600431;36.45228716;765.9508359;761.3925709;7452.902202
32.85;0.494251354;79;8239;75.43317188;36.45355067;766.1847173;761.6122531;7455.516305
32.85;0.494251354;79;8239;75.47325057;36.45559696;766.4183467;761.8316883;7459.749957
32.85;0.494251354;79;8239;75.5841695;36.45997581;766.6517244;762.0508767;7468.809514
32.85;0.494251354;79;8239;75.38967467;36.46108223;766.8848505;762.2698186;7471.098629
32.85;0.494251354;79;8239;75.48062213;36.46234869;767.1177255;762.4885144;7473.718858
32.85;0.494251354;79;8239;75.66526652;36.46785501;767.3503495;762.7069642;7485.111074
32.85;0.494251354;79;8239;75.6055492;36.47286405;767.5827229;762.9251684;7495.474468
32.85;0.494251354;79;8239;75.65890469;36.47758235;767.8148459;763.1431272;7505.236329
32.85;0.494251354;79;8239;75.66117556;36.48245747;768.0467188;763.3608409;7515.322644
32.85;0.494251354;79;8239;75.66128225;36.48674633;768.2783418;763.5783098;7524.196025
32.85;0.494251354;79;8239;75.66164817;36.49033302;768.5097152;763.7955342;7531.616653
32.85;0.494251354;79;8239;75.61685693;36.49224144;768.7408394;764.0125143;7535.565055
32.85;0.494251354;79;8239;75.66219854;36.49388799;768.9717145;764.2292504;7538.971651
32.85;0.494251354;79;8239;75.62077395;36.49470905;769.2023408;764.4457428;7540.670374
32.85;0.494251354;79;8239;75.66725354;36.49552154;769.4327186;764.6619918;7542.351374
32.85;0.494251354;79;8239;75.626004;36.49584071;769.6628482;764.8779976;7543.011704
32.85;0.494251354;79;8239;75.67397136;36.49646216;769.8927298;765.0937605;7544.297452
32.85;0.494251354;79;8239;75.63272868;36.49681854;770.1223637;765.3092808;7545.034768
32.85;0.494251354;79;8239;75.68172847;36.49761512;770.3517501;765.5245587;7546.682856
32.85;0.494251354;79;8239;75.64028342;36.49819011;770.5808894;765.7395946;7547.872458
32.85;0.494251354;79;8239;75.69002078;36.49921919;770.8097818;765.9543887;7550.001561
32.85;0.494251354;79;8239;75.64778491;36.49998424;771.0384275;766.1689412;7551.584397
32.85;0.494251354;79;8239;75.69813102;36.50117317;771.2668269;766.3832525;7554.044218
32.85;0.494251354;79;8239;75.65591149;36.50206325;771.4949802;766.5973227;7555.885739
32.85;0.494251354;79;8239;75.70665514;36.50336028;771.7228876;766.8111523;7558.569212
32.85;0.494251354;79;8239;75.66394428;36.50432323;771.9505495;767.0247414;7560.561491
32.85;0.494251354;79;8239;75.71517776;36.50567966;772.177966;767.2380904;7563.367861
32.85;0.494251354;79;8239;75.6719475;36.50667933;772.4051375;767.4511994;7565.436111
32.85;0.494251354;79;8239;75.72370205;36.50806697;772.6320642;767.6640688;7568.307057
32.85;0.494251354;79;8239;75.67995969;36.50908256;772.8587464;767.8766988;7570.40824
32.85;0.494251354;79;8239;75.73226005;36.51048571;773.0851844;768.0890898;7573.311286
32.85;0.494251354;79;8239;75.68802092;36.51150651;773.3113783;768.3012419;7575.42324
32.85;0.494251354;79;8239;75.74088543;36.512918;773.5373285;768.5131554;7578.343523
32.85;0.494251354;79;8239;75.69616204;36.51393984;773.7630353;768.7248307;7580.457654
32.85;0.494251354;79;8239;75.74960521;36.51535755;773.9884988;768.9362679;7583.390811
32.85;0.494251354;79;8239;75.7044028;36.51637974;774.2137194;769.1474674;7585.505648
32.85;0.494251354;79;8239;75.75843826;36.51780391;774.4386973;769.3584294;7588.452168
32.85;0.494251354;79;8239;75.71276824;36.51882733;774.6634328;769.5691541;7590.569566
32.85;0.494251354;79;8239;75.72310394;36.51933892;774.8879262;769.7796419;7591.628009
32.85;0.494251354;79;8239;75.772454;36.52090185;775.1121776;769.989893;7594.861613
32.85;0.494251354;79;8239;75.72704455;36.52199776;775.3361874;770.1999077;7597.128966
32.85;0.494251354;79;8239;75.7372221;36.52258962;775.5599558;770.4096863;7598.353492
32.85;0.494251354;79;8239;75.78693569;36.52426762;775.7834831;770.6192289;7601.825165
32.85;0.494251354;79;8239;75.74091719;36.52548137;776.0067696;770.828536;7604.336344
32.85;0.494251354;79;8239;75.75112633;36.52618148;776.2298155;771.0376076;7605.784827
32.85;0.494251354;79;8239;75.75740929;36.52704196;776.452621;771.2464442;7607.565092
32.85;0.494251354;79;8239;75.74151428;36.52752627;776.6751864;771.4550459;7608.567117
32.85;0.494251354;79;8239;75.75833547;36.52796427;776.897512;771.6634131;7609.473299
32.85;0.494251354;79;8239;75.81425697;36.52969392;777.1195981;771.8715459;7613.051848
32.85;0.494251354;79;8239;75.77353531;36.53120523;777.3414448;772.0794448;7616.178636
32.85;0.494251354;79;8239;75.78180231;36.53229154;777.5630526;772.2871098;7618.426157
32.85;0.494251354;79;8239;75.78809536;36.53354352;777.7844215;772.4945413;7621.016406
32.85;0.494251354;79;8239;75.79382433;36.53486442;778.0055519;772.7017396;7623.749278
32.85;0.494251354;79;8239;75.79923748;36.53618982;778.226444;772.9087049;7626.491433
32.85;0.494251354;79;8239;75.80449513;36.53750677;778.4470981;773.1154375;7629.216133
32.85;0.494251354;79;8239;75.80966208;36.53882195;778.6675144;773.3219376;7631.937157
32.85;0.494251354;79;8239;75.81476887;36.54014123;778.8876933;773.5282055;7634.666662
32.85;0.494251354;79;8239;75.81978761;36.54146434;779.1076348;773.7342414;7637.404083
32.85;0.494251354;79;8239;75.81712929;36.54267279;779.3273394;773.9400457;7639.904295
32.85;0.494251354;79;8239;75.81445965;36.54373085;779.5468073;774.1456185;7642.093356
32.85;0.494251354;79;8239;75.61373484;36.54085634;779.7660387;774.3509602;7636.14617
32.85;0.494251354;79;8239;75.67895646;36.53843449;779.9850338;774.556071;7631.135523
32.85;0.494251354;79;8239;75.81265818;36.5383392;780.203793;774.7609511;7630.938364
32.85;0.494251354;79;8239;75.64424972;36.53621082;780.4223164;774.9656009;7626.534895
32.85;0.494251354;79;8239;75.67967188;36.53472525;780.6406044;775.1700205;7623.461334
32.85;0.494251354;79;8239;75.83033849;36.53620724;780.8586572;775.3742102;7626.527491
32.85;0.494251354;79;8239;75.70318681;36.53613904;781.076475;775.5781704;7626.386386
32.85;0.494251354;79;8239;75.7284238;36.53664645;781.2940581;775.7819012;7627.436175
32.85;0.494251354;79;8239;75.82840755;36.53923426;781.5114068;775.9854029;7632.790192
32.85;0.494251354;79;8239;75.76281324;36.54101489;781.7285213;776.1886758;7636.474204
32.85;0.494251354;79;8239;75.77740568;36.54281754;781.9454018;776.3917201;7640.203777
32.85;0.494251354;79;8239;75.79812297;36.54519106;782.1620486;776.5945361;7645.114432
32.85;0.494251354;79;8239;75.79209747;36.54701315;782.378462;776.797124;7648.884221
32.85;0.494251354;79;8239;75.80638936;36.54913241;782.5946422;776.9994842;7653.268835
32.85;0.494251354;79;8239;75.80697052;36.55078367;782.8105894;777.2016167;7656.685178
32.85;0.494251354;79;8239;75.81935854;36.55262933;783.026304;777.403522;7660.503743
32.85;0.494251354;79;8239;75.81802909;36.55412322;783.2417861;777.6052003;7663.594507
32.85;0.494251354;79;8239;75.81764399;36.55542622;783.457036;777.8066517;7666.290314
32.85;0.494251354;79;8239;75.8358007;36.55691632;783.672054;778.0078767;7669.373254
32.85;0.494251354;79;8239;75.83634744;36.55829225;783.8868403;778.2088753;7672.219962
32.85;0.494251354;79;8239;75.84541851;36.55966722;784.1013952;778.409648;7675.064674
32.85;0.494251354;79;8239;75.84962962;36.56101999;784.3157189;778.6101948;7677.86347
32.85;0.494251354;79;8239;75.8582421;36.56248128;784.5298116;778.8105162;7680.886793
32.85;0.494251354;79;8239;75.85918525;36.563719;784.7436737;779.0106123;7683.447557
32.85;0.494251354;88;8239;75.83313275;36.56525603;784.9573053;779.2104834;7686.627575
32.85;0.494251354;88;8239;75.75894479;36.56616351;785.1707067;779.4101298;7688.505087
32.85;0.494251354;88;8239;75.70036917;36.56632971;785.3838782;779.6095516;7688.848941
32.85;0.494251354;88;8239;75.63207037;36.56577467;785.59682;779.8087493;7687.700613
32.85;0.494251354;88;8239;75.59374592;36.56459388;785.8095323;780.0077229;7685.257636
32.85;0.494251354;88;8239;75.53066718;36.56293355;786.0220154;780.2064728;7681.822517
32.85;0.494251354;88;8239;75.49279888;36.56081079;786.2342696;780.4049991;7677.430649
32.85;0.494251354;88;8239;75.44146853;36.55841684;786.446295;780.6033023;7672.477722
32.85;0.494251354;88;8239;75.40495133;36.55634845;786.658092;780.8013825;7668.198352
32.85;0.494251354;88;8239;75.37755981;36.55472696;786.8696608;780.9992399;7664.843607
32.85;0.494251354;88;8239;75.36766593;36.55394477;787.0810016;781.1968748;7663.225303
32.85;0.494251354;88;8239;75.34207414;36.55348585;787.2921147;781.3942875;7662.275814
32.85;0.494251354;88;8239;75.32753353;36.55349561;787.5030003;781.5914783;7662.296017
32.85;0.494251354;88;8239;75.29775922;36.55379512;787.7136586;781.7884472;7662.915687
32.85;0.494251354;88;8239;75.29603209;36.55466339;787.92409;781.9851947;7664.712082
32.85;0.494251354;88;8239;75.26472073;36.55561704;788.1342946;782.181721;7666.685123
32.85;0.494251354;88;8239;75.24700766;36.55674933;788.3442728;782.3780263;7669.02776
32.85;0.494251354;88;8239;75.25808596;36.55832467;788.5540246;782.5741108;7672.287023
32.85;0.494251354;88;8239;75.22147083;36.55976956;788.7635505;782.7699748;7675.27642
32.85;0.494251354;88;8239;75.2132959;36.56120284;788.9728506;782.9656186;7678.241782
32.85;0.494251354;88;8239;75.20847477;36.56312697;789.1819251;783.1610424;7682.222675
32.85;0.494251354;88;8239;75.19861965;36.5648664;789.3907744;783.3562465;7685.821464
32.85;0.494251354;88;8239;75.2068865;36.5669942;789.5993987;783.551231;7690.223736
32.85;0.494251354;88;8239;75.18430063;36.5688772;789.8077981;783.7459963;7694.119549
32.85;0.494251354;88;8239;75.20290059;36.57127476;790.015973;783.9405426;7699.079937
32.85;0.494251354;88;8239;75.17099915;36.57298262;790.2239235;784.1348701;7702.613388
32.85;0.494251354;88;8239;75.18114698;36.57524962;790.43165;784.3289791;7707.303671
32.85;0.494251354;88;8239;75.1709617;36.57725144;790.6391527;784.5228698;7711.445319
32.85;0.494251354;88;8239;75.18651136;36.57947928;790.8464318;784.7165425;7716.054579
32.85;0.494251354;88;8239;75.18957312;36.58170088;791.0534875;784.9099974;7720.650912
32.85;0.494251354;88;8239;75.18963448;36.58391424;791.2603201;785.1032348;7725.230222
32.85;0.494251354;88;8239;75.19454927;36.58616187;791.4669299;785.2962549;7729.88042
32.85;0.494251354;88;8239;75.19680319;36.58840787;791.673317;785.489058;7734.527247
32.85;0.494251354;88;8239;75.201698;36.59067801;791.8794817;785.6816442;7739.224026
32.85;0.494251354;88;8239;75.20689244;36.59294088;792.0854243;785.8740139;7743.905762
32.85;0.494251354;88;8239;75.21162289;36.59520619;792.291145;786.0661673;7748.592536
32.85;0.494251354;88;8239;75.21864139;36.59747623;792.496644;786.2581046;7753.289112
32.85;0.494251354;88;8239;75.22438052;36.59973678;792.7019216;786.449826;7757.966047
32.85;0.494251354;88;8239;75.23176787;36.60200753;792.906978;786.6413319;7762.66409
32.85;0.494251354;88;8239;75.23932458;36.60427303;793.1118134;786.8326225;7767.351262
32.85;0.494251354;88;8239;75.24660476;36.60653912;793.3164281;787.0236979;7772.039644
32.85;0.494251354;88;8239;75.25537023;36.60880935;793.5208224;787.2145585;7776.736616
32.85;0.494251354;88;8239;75.26041823;36.61086097;793.7249964;787.4052044;7780.981275
32.85;0.494251354;88;8239;75.27226971;36.61313156;793.9289504;787.595636;7785.678987
32.85;0.494251354;88;8239;75.28084078;36.61548412;794.1326846;787.7858535;7790.546282
32.85;0.494251354;88;8239;75.28178674;36.61768676;794.3361993;787.975857;7795.103417
32.85;0.494251354;88;8239;75.29572863;36.61979975;794.5394947;788.1656469;7799.475044
32.85;0.494251354;88;8239;75.30032898;36.62201025;794.7425711;788.3552234;7804.048441
32.85;0.494251354;88;8239;75.3102478;36.6239988;794.9454286;788.5445867;7808.162618
32.85;0.494251354;88;8239;75.32543503;36.62628148;795.1480675;788.7337371;7812.885327
32.85;0.494251354;88;8239;75.33531241;36.62872838;795.3504881;788.9226748;7817.947804
32.85;0.494251354;88;8239;75.34173897;36.63072033;795.5526906;789.1114;7822.069021
32.85;0.494251354;88;8239;75.35196843;36.63293197;795.7546752;789.299913;7826.644782
32.85;0.494251354;88;8239;75.36146216;36.63511853;795.9564422;789.488214;7831.16863
32.85;0.494251354;88;8239;75.37129086;36.63727664;796.1579918;789.6763033;7835.633612
32.85;0.494251354;88;8239;75.38121545;36.63940803;796.3593241;789.8641811;7840.043336
32.85;0.494251354;88;8239;75.39436227;36.64167544;796.5604396;790.0518476;7844.734455
32.85;0.494251354;88;8239;75.39300744;36.64355282;796.7613383;790.2393031;7848.618632
32.85;0.494251354;88;8239;75.4261206;36.64570691;796.9620206;790.4265478;7853.07531
32.85;0.494251354;88;8239;75.41453521;36.64776441;797.1624866;790.613582;7857.332147
32.85;0.494251354;88;8239;75.43044701;36.64972185;797.3627366;790.8004058;7861.381972
32.85;0.494251354;88;8239;75.43160599;36.65154784;797.5627708;790.9870196;7865.159815
32.85;0.494251354;88;8239;75.46438032;36.65362455;797.7625895;791.1734235;7869.456404
32.85;0.494251354;88;8239;75.45170614;36.65553735;797.9621929;791.3596178;7873.413853
32.85;0.494251354;88;8239;75.46595267;36.6574255;798.1615812;791.5456027;7877.320324
32.85;0.494251354;88;8239;75.46980071;36.65915343;798.3607547;791.7313785;7880.895301
32.85;0.494251354;88;8239;75.49502455;36.66114298;798.5597135;791.9169454;7885.01156
32.85;0.494251354;88;8239;75.49267774;36.66310138;798.758458;792.1023037;7889.063351
32.85;0.494251354;88;8239;75.49660718;36.6647849;798.9569883;792.2874535;7892.546451
32.85;0.494251354;88;8239;75.5229634;36.66689905;799.1553047;792.4723951;7896.920488
32.85;0.494251354;88;8239;75.50718207;36.66845058;799.3534074;792.6571287;7900.130518
37.85;0.494251354;88;8239;75.97570092;38.49192679;799.5512966;792.8416546;1328.105547
37.85;0.494251354;88;8239;76.39460482;38.48751693;799.7489726;793.0259731;1318.98183
37.85;0.494251354;88;8239;76.63605997;38.56862499;799.9464356;793.2100842;1486.789232
37.85;0.494251354;88;8239;76.93965426;38.76987983;800.1436858;793.3939883;1903.172647
37.85;0.494251354;88;8239;77.2513068;39.12695938;800.3407235;793.5776857;2641.947448
37.85;0.494251354;88;8239;77.39058585;39.512807;800.5375489;793.7611764;3440.241548
37.85;0.494251354;88;8239;77.60652304;39.91676052;800.7341622;793.9444609;4275.995591
37.85;0.494251354;88;8239;77.61885926;40.3099389;800.9305636;794.1275392;5089.456553
37.85;0.494251354;88;8239;77.75455362;40.62996038;801.1267534;794.3104117;5751.560583
37.85;0.494251354;88;8239;77.97034237;40.90923921;801.3227318;794.4930785;6329.370646
37.85;0.494251354;88;8239;77.87883876;41.12908048;801.5184991;794.67554;6784.208195
37.85;0.494251354;88;8239;78.06806053;41.28116629;801.7140554;794.8577962;7098.864026
37.85;0.494251354;88;1950;77.82879939;40.84799453;801.9094009;795.0398475;6202.659309
37.85;0.494251354;88;1950;78.24974201;40.9497241;801.3364303;794.4928921;6413.131305
37.85;0.494251354;88;1950;78.22153952;41.03130535;800.7640771;793.9465517;6581.917697
37.85;0.494251354;88;1950;78.28281079;41.08988509;800.1923407;793.4008257;6703.115435
37.85;0.494251354;88;1950;78.24403275;41.13566716;799.6212202;792.8557133;6797.835616
37.85;0.494251354;88;1950;78.27482941;41.17106279;799.0507152;792.3112139;6871.066926
37.85;0.494251354;88;1950;78.23491965;41.19758867;798.4808249;791.7673268;6925.947282
37.85;0.494251354;88;1950;78.23382266;41.21665229;797.9115487;791.2240512;6965.388697
37.85;0.494251354;88;1950;78.20461079;41.23000369;797.3428859;790.6813866;6993.011884
37.85;0.494251354;88;1950;78.20944934;41.23944672;796.7748359;790.1393322;7012.548917
37.85;0.494251354;88;1950;78.21972862;41.246244;796.2073979;789.5978873;7026.612055
37.85;0.494251354;88;1950;78.22909346;41.25114753;795.6405714;789.0570512;7036.75713
37.85;0.494251354;88;1950;78.23388393;41.25452481;795.0743556;788.5168233;7043.744512
37.85;0.494251354;88;1950;78.24986146;41.25723599;794.5087499;787.9772029;7049.353779
37.85;0.494251354;88;1950;78.28172622;41.2597809;793.9437538;787.4381892;7054.619026
37.85;0.494251354;88;1950;78.24597306;41.26101273;793.3793664;786.8997817;7057.167607
37.85;0.494251354;88;1950;78.15274066;41.25985751;792.8155871;786.3619796;7054.777535
37.85;0.494251354;88;1950;78.15440594;41.25810296;792.2524153;785.8247822;7051.147486
37.85;0.494251354;88;1950;78.1762206;41.25652935;791.6898504;785.2881889;7047.891774
37.85;0.494251354;88;1950;78.44462501;41.26004802;791.1278916;784.752199;7055.17168
37.85;0.494251354;88;1950;78.4143033;41.26432375;790.5665384;784.2168118;7064.017901
37.85;0.494251354;88;1950;78.47959851;41.26892021;790.00579;783.6820267;7073.527674
37.85;0.494251354;88;1950;78.46627495;41.27304147;789.4456459;783.1478428;7082.054292
37.85;0.494251354;88;1950;78.4791548;41.2761748;788.8861053;782.6142597;7088.536964
37.85;0.494251354;88;1950;78.47518494;41.27811148;788.3271677;782.0812766;7092.54382
37.85;0.494251354;88;1950;78.48201092;41.27891117;787.7688323;781.5488928;7094.198336
37.85;0.494251354;88;1950;78.48447776;41.2786955;787.2110986;781.0171076;7093.752132
37.85;0.494251354;88;1950;78.49043784;41.27771645;786.6539658;780.4859204;7091.726546
37.85;0.494251354;88;1950;78.4946879;41.27620729;786.0974333;779.9553306;7088.60418
37.85;0.494251354;88;1950;78.4995449;41.27439203;785.5415005;779.4253373;7084.848523
37.85;0.494251354;88;1950;78.50340941;41.27242897;784.9861668;778.8959401;7080.787076
37.85;0.494251354;88;1950;78.50694384;41.2704265;784.4314314;778.3671381;7076.644097
37.85;0.494251354;88;1950;78.50971842;41.26844312;783.8772938;777.8389308;7072.540608
37.85;0.494251354;88;1950;78.51190506;41.26650555;783.3237533;777.3113174;7068.531907
37.85;0.494251354;88;1950;78.51340177;41.26461924;782.7708092;776.7842973;7064.629238
37.85;0.494251354;88;1950;78.51328929;41.26274992;782.218461;776.2578698;7060.761735
37.85;0.494251354;88;1950;78.51060792;41.26080711;781.6667079;775.7320343;7056.742188
37.85;0.494251354;88;1950;78.50881883;41.25881927;781.1155493;775.20679;7052.629475
37.85;0.494251354;88;1950;78.50864873;41.25689725;780.5649847;774.6821364;7048.652934
37.85;0.494251354;88;1950;78.5060209;41.25498838;780.0150133;774.1580728;7044.703604
37.85;0.494251354;88;1950;78.50158323;41.2530045;779.4656344;773.6345984;7040.599079
37.85;0.494251354;88;1950;78.4998109;41.2510786;778.9168476;773.1117127;7036.614527
37.85;0.494251354;88;1950;78.43335555;41.24616324;778.3686521;772.589415;7026.444952
37.85;0.494251354;88;1950;78.3209218;41.23690647;777.8210473;772.0677046;7007.293285
37.85;0.494251354;88;1950;78.33642009;41.22970632;777.2740325;771.5465808;6992.396641
37.85;0.494251354;88;1950;78.37147213;41.22484853;776.7276072;771.026043;6982.346185
37.85;0.494251354;88;1950;78.38490457;41.22149471;776.1817707;770.5060905;6975.407341
37.85;0.494251354;88;1950;78.39289037;41.21929784;775.6365223;769.9867228;6970.862164
37.85;0.494251354;88;1950;78.38974488;41.21787454;775.0918614;769.467939;6967.917442
37.85;0.494251354;88;1950;78.38422824;41.21693328;774.5477874;768.9497386;6965.970045
37.85;0.494251354;88;1950;78.3764064;41.21619322;774.0042997;768.4321209;6964.438905
37.85;0.494251354;88;1950;78.36982822;41.21547893;773.4613976;767.9150852;6962.961087
37.85;0.494251354;88;1950;78.36383869;41.2146955;772.9190805;767.398631;6961.340212
37.85;0.494251354;88;1950;78.35873012;41.21382314;772.3773477;766.8827575;6959.53535
37.85;0.494251354;88;1950;78.35335181;41.21286912;771.8361987;766.367464;6957.561549
37.85;0.494251354;88;1950;78.0559931;41.20367284;771.2956328;765.8527501;6938.535029
37.85;0.494251354;88;1950;78.01982316;41.19449307;770.7556493;765.3386149;6919.542673
37.85;0.494251354;88;1950;78.00141515;41.18564703;770.2162477;764.8250578;6901.240786
37.85;0.494251354;88;1950;77.98487279;41.17750307;769.6774274;764.3120782;6884.391455
37.85;0.494251354;88;1950;77.9675514;41.17019764;769.1391876;763.7996754;6869.276975
37.85;0.494251354;88;1950;77.93381703;41.1636711;768.6015277;763.2878489;6855.773989
37.85;0.494251354;88;1950;77.92397929;41.15831104;768.0644473;762.7765978;6844.684374
37.85;0.494251354;88;1950;77.91013144;41.15420356;767.5279455;762.2659217;6836.186257
37.85;0.494251354;88;1950;77.89405989;41.15101048;766.9920219;761.7558198;6829.579975
37.85;0.494251354;88;1950;77.87710527;41.14844186;766.4566757;761.2462915;6824.26566
37.85;0.494251354;88;1950;77.85940453;41.14624887;765.9219063;760.7373361;6819.728505
37.85;0.494251354;88;1950;77.84109594;41.14422856;765.3877132;760.2289531;6815.548614
37.85;0.494251354;88;1950;77.82228572;41.14223368;764.8540957;759.7211417;6811.421342
37.85;0.494251354;88;1950;77.80305709;41.1401699;764.3210532;759.2139014;6807.15151
37.85;0.494251354;88;1950;77.78347555;41.13798596;763.788585;758.7072314;6802.63308
37.85;0.494251354;88;1950;77.76359221;41.13566185;763.2566906;758.2011311;6797.824643
37.85;0.494251354;88;1950;77.74344674;41.13319785;762.7253694;757.6956;6792.726768
37.85;0.494251354;88;1950;77.72306986;41.1306058;762.1946206;757.1906373;6787.363987
37.85;0.494251354;88;1950;77.70248573;41.12790293;761.6644437;756.6862425;6781.77193
37.85;0.494251354;88;1950;77.68171382;41.12510783;761.1348382;756.1824148;6775.989033
37.85;0.494251354;88;1950;77.66077047;41.1222381;760.6058032;755.6791536;6770.051746
37.85;0.494251354;88;1950;77.63966994;41.11930927;760.0773384;755.1764584;6763.992186
37.85;0.494251354;88;1950;77.61842519;41.11633439;759.5494429;754.6743285;6757.837353
37.85;0.494251354;88;1950;77.59704837;41.11332409;759.0221163;754.1727631;6751.609241
37.85;0.494251354;88;1950;77.57555108;41.11028686;758.4953579;753.6717618;6745.325399
37.85;0.494251354;88;1950;77.55394451;41.10722937;757.9691671;753.1713238;6738.999657
37.85;0.494251354;88;1950;77.53223954;41.10415688;757.4435433;752.6714486;6732.642857
37.85;0.494251354;88;1950;77.51044673;41.10107348;756.9184858;752.1721354;6726.263507
37.85;0.494251354;88;1950;77.48857634;41.09798243;756.3939941;751.6733838;6719.868327
37.85;0.494251354;88;1950;77.46663828;41.09488633;755.8700676;751.1751929;6713.462679
37.85;0.494251354;88;1950;77.44464212;41.09178726;755.3467056;750.6775623;6707.050903
37.85;0.494251354;88;1950;77.42259707;41.08868695;754.8239076;750.1804912;6700.636561
37.85;0.494251354;88;1950;77.400512;41.08558684;754.3016729;749.6839791;6694.222628
37.85;0.494251354;88;4862;77.37839538;41.4253641;753.7800009;749.1880253;7397.200107
37.85;0.494251354;88;4862;77.37293196;41.42340262;753.6896803;749.0937213;7393.14193
37.85;0.494251354;88;4862;77.3755378;41.42181698;753.599457;748.9995233;7389.861335
37.85;0.494251354;88;4862;77.3711875;41.4206817;753.5093309;748.9054313;7387.512511
37.85;0.494251354;88;4862;77.38473564;41.42014611;753.419302;748.811445;7386.404415
37.85;0.494251354;88;4862;77.38843552;41.42019443;753.3293701;748.7175645;7386.504391
37.85;0.494251354;88;4862;77.64672361;41.42356068;753.239535;748.6237895;7393.46893
37.85;0.494251354;88;4862;77.56882194;41.42812256;753.1497968;748.5301199;7402.90718
37.85;0.494251354;88;4862;77.60512542;41.43261669;753.0601553;748.4365557;7412.20525
37.85;0.494251354;88;4862;77.50357982;41.4352785;752.9706103;748.3430967;7417.712366
37.85;0.494251354;88;4862;77.30091781;41.43260401;752.8811619;748.2497428;7412.179009
37.85;0.494251354;88;4862;77.32481433;41.42826909;752.7918098;748.1564938;7403.210331
37.85;0.494251354;88;4862;77.33781419;41.42523513;752.702554;748.0633497;7396.933278
37.85;0.494251354;88;4862;77.34632638;41.42195903;752.6133944;747.9703104;7390.155224
37.85;0.494251354;88;4862;77.6139968;41.42377926;752.5243309;747.8773756;7393.921168
37.85;0.494251354;88;4862;77.49900201;41.42734117;752.4353633;747.7845454;7401.290532
37.85;0.494251354;88;4862;77.24523095;41.42433409;752.3464916;747.6918196;7395.069065
37.85;0.494251354;88;4862;77.30998029;41.41981157;752.2577156;747.599198;7385.712272
37.85;0.494251354;88;4862;77.29676884;41.41770872;752.1690354;747.5066806;7381.361613
37.85;0.494251354;88;4862;77.29964608;41.41528116;752.0804506;747.4142672;7376.339138
37.85;0.494251354;88;4862;77.29726577;41.41326979;751.9919613;747.3219577;7372.177738
37.85;0.494251354;88;4862;77.30947099;41.41183429;751.9035674;747.229752;7369.207795
37.85;0.494251354;88;4862;77.31472395;41.41119743;751.8152687;747.13765;7367.890157
37.85;0.494251354;88;4862;77.55924741;41.41533484;751.7270652;747.0456516;7376.450193
37.85;0.494251354;88;4862;77.51097131;41.42015983;751.6389567;746.9537567;7386.432805
37.85;0.494251354;88;4862;77.45379825;41.42306773;751.5509431;746.861965;7392.449066
37.85;0.494251354;88;4862;77.27246162;41.42276286;751.4630244;746.7702766;7391.818295
37.85;0.494251354;88;4862;77.23315124;41.41955845;751.3752004;746.6786913;7385.18859
37.85;0.494251354;88;4862;77.2337414;41.4158789;751.2874711;746.5872089;7377.575834
37.85;0.494251354;88;4862;77.24566884;41.41249215;751.1998362;746.4958295;7370.568847
37.85;0.494251354;88;4862;77.24732599;41.40948211;751.1122958;746.4045528;7364.341276
37.85;0.494251354;88;4862;77.24884856;41.40698606;751.0248498;746.3133787;7359.177104
37.85;0.494251354;88;4862;77.24684942;41.40514838;750.9374979;746.2223071;7355.375068
37.85;0.494251354;88;4862;77.25973412;41.40419196;750.8502402;746.131338;7353.396296
37.85;0.494251354;88;4862;77.54272249;41.40967762;750.7630765;746.0404712;7364.74578
37.85;0.494251354;88;4862;77.52612746;41.41712681;750.6760067;745.9497065;7380.15768
37.85;0.494251354;88;4862;77.48787575;41.42220767;750.5890308;745.8590439;7390.669655
37.85;0.494251354;88;4862;77.39077468;41.42356671;750.5021485;745.7684832;7393.48142
37.85;0.494251354;88;4862;77.40356375;41.42337187;750.4153599;745.6780244;7393.078308
37.85;0.494251354;88;4862;77.36624266;41.42227037;750.3286648;745.5876673;7390.799366
37.85;0.494251354;88;4862;77.18089123;41.41785811;750.2420631;745.4974118;7381.670687
37.85;0.494251354;88;4862;77.16905311;41.41135979;750.1555548;745.4072578;7368.226082
