Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.494251354;88;4862;77.18162745;41.4062752;750.0691396;745.3172051;7357.706392
37.85;0.494251354;88;4862;77.18389369;41.40171988;749.9828176;745.2272538;7348.28172
37.85;0.494251354;88;4862;77.18676417;41.39823786;749.8965885;745.1374035;7341.077644
37.85;0.494251354;88;4862;77.18734607;41.39580566;749.8104524;745.0476543;7336.045573
37.85;0.494251354;88;4862;77.20073832;41.39460234;749.7244091;744.9580061;7333.555989
37.85;0.494251354;88;4862;77.478851;41.39992144;749.6384585;744.8684586;7344.560852
37.85;0.494251354;88;4862;77.40141944;41.40513451;749.5526006;744.7790118;7355.346361
37.85;0.494251354;88;4862;77.36863208;41.40722076;749.4668351;744.6896656;7359.662685
37.85;0.494251354;88;4862;77.40966346;41.41042945;749.3811621;744.6004199;7366.301264
37.85;0.494251354;88;4862;77.05248903;41.40658738;749.2955813;744.5112746;7358.35226
37.85;0.494251354;88;4862;77.16248524;41.40260142;749.2100928;744.4222294;7350.105563
37.85;0.494251354;88;4862;77.16194385;41.39972255;749.1246964;744.3332844;7344.149376
37.85;0.494251354;88;4862;77.43510292;41.40214878;749.0393921;744.2444395;7349.169085
37.85;0.494251354;88;4862;77.32406715;41.40401789;748.9541796;744.1556944;7353.03615
37.85;0.494251354;88;4862;77.16165013;41.402742;748.869059;744.0670491;7350.396427
37.85;0.494251354;88;4862;77.08625879;41.3988303;748.78403;743.9785035;7342.303361
37.85;0.494251354;88;4862;77.12288879;41.39549181;748.6990927;743.8900575;7335.396241
37.85;0.494251354;88;4862;77.123271;41.39303435;748.614247;743.8017109;7330.311909
37.85;0.494251354;88;4862;77.1259996;41.39077864;748.5294926;743.7134636;7325.644981
37.85;0.494251354;88;4862;77.12779369;41.38901422;748.4448296;743.6253156;7321.994509
37.85;0.494251354;88;4862;77.14135254;41.38803729;748.3602578;743.5372668;7319.97331
37.85;0.494251354;88;4862;77.38768954;41.39246742;748.2757771;743.4493169;7329.138961
37.85;0.494251354;88;4862;77.35822307;41.3970494;748.1913875;743.3614659;7338.6188
37.85;0.494251354;88;4862;77.28702032;41.40022999;748.1070887;743.2737137;7345.199229
37.85;0.494251354;88;4862;77.1191122;41.39964773;748.0228809;743.1860602;7343.994563
37.85;0.17033416;88;4862;77.31187588;46.46145336;747.9387637;743.0985052;6140.128085
37.85;0.17033416;88;4862;77.25279081;46.62634298;747.8547372;743.0110487;6257.697485
37.85;0.17033416;88;4862;77.28567228;46.80180171;747.7708013;742.9236906;6382.802856
37.85;0.17033416;88;4862;77.50922767;46.97746579;747.6869557;742.8364307;6508.054648
37.85;0.17033416;88;4862;77.48873971;47.12723747;747.6032006;742.7492689;6614.844667
37.85;0.17033416;88;4862;77.34410924;47.28248551;747.5195356;742.6622051;6725.53944
37.85;0.17033416;88;4862;77.40060265;47.39451596;747.4359609;742.5752392;6805.419255
37.85;0.17033416;88;4862;77.6702683;47.51342077;747.3524761;742.4883711;6890.200621
37.85;0.17033416;88;4862;77.43573688;47.60098544;747.2690814;742.4016007;6952.635874
37.85;0.17033416;88;4862;77.40605856;47.67986545;747.1857765;742.3149278;7008.878809
37.85;0.17033416;88;4862;77.43980484;47.75694237;747.1025613;742.2283524;7063.836097
37.85;0.17033416;88;4862;77.5488433;47.82011089;747.0194359;742.1418744;7108.876441
37.85;0.17033416;88;4862;77.35585578;47.8746501;746.9364;742.0554936;7147.763925
37.85;0.17033416;88;4862;77.61680205;47.93120973;746.8534535;741.96921;7188.092002
37.85;0.17033416;88;4862;77.58123542;47.97479664;746.7705965;741.8830233;7219.17029
37.85;0.17033416;88;4862;77.60670789;48.01671148;746.6878287;741.7969336;7249.056356
37.85;0.17033416;88;4862;77.31533518;48.04450103;746.6051501;741.7109407;7268.870825
37.85;0.17033416;88;4862;77.69412292;48.08486824;746.5225606;741.6250445;7297.653404
37.85;0.17033416;88;4862;77.41123261;48.11015831;746.4400601;741.5392449;7315.685701
37.85;0.17033416;88;4862;77.37644733;48.13529897;746.3576485;741.4535417;7333.611463
37.85;0.17033416;88;4862;77.37917087;48.15812204;746.2753257;741.367935;7349.884743
37.85;0.17033416;88;4862;77.38799532;48.17789804;746.1930916;741.2824244;7363.985406
37.85;0.17033416;88;4862;77.63799706;48.19942039;746.1109461;741.1970101;7379.331239
37.85;0.17033416;88;4862;77.55144546;48.21508018;746.0288891;741.1116918;7390.496966
37.85;0.17033416;88;4862;77.52708078;48.23302109;745.9469205;741.0264694;7403.289171
37.85;0.17033416;88;4862;77.54947323;48.24860743;745.8650403;740.9413429;7414.402528
37.85;0.17033416;88;4862;77.51175877;48.25931134;745.7832483;740.856312;7422.034619
37.85;0.17033416;88;4862;77.5004588;48.27153169;745.7015444;740.7713768;7430.747955
37.85;0.17033416;88;4862;77.56639962;48.28132401;745.6199286;740.6865371;7437.730066
37.85;0.17033416;88;4862;77.33964586;48.28596495;745.5384007;740.6017928;7441.039141
37.85;0.17033416;88;4862;77.2328221;48.2906101;745.4569606;740.5171438;7444.351223
37.85;0.17033416;88;4862;77.29248086;48.29454448;745.3756083;740.43259;7447.156507
37.85;0.17033416;88;4862;77.28360882;48.29892286;745.2943437;740.3481313;7450.278371
37.85;0.17033416;88;4862;77.28238293;48.30235998;745.2131666;740.2637675;7452.729107
37.85;0.17033416;88;4862;77.27960349;48.30534086;745.132077;740.1794986;7454.854532
37.85;0.17033416;88;4862;77.27625677;48.30781955;745.0510748;740.0953245;7456.621884
37.85;0.17033416;88;4862;77.27255625;48.30987019;744.9701598;740.011245;7458.084023
37.85;0.17033416;88;4862;77.26889417;48.31155204;744.8893321;739.92726;7459.283217
37.85;0.17033416;88;4862;77.26382786;48.31288954;744.8085914;739.8433695;7460.236882
37.85;0.17033416;88;4862;77.25802623;48.31393409;744.7279378;739.7595734;7460.981665
37.85;0.17033416;88;4862;77.2524762;48.31474532;744.647371;739.6758714;7461.560087
37.85;0.17033416;88;4862;77.24702361;48.31536116;744.5668911;739.5922636;7461.999191
37.85;0.17033416;88;4862;77.2416945;48.31581385;744.4864979;739.5087498;7462.321965
37.85;0.17033416;88;4862;77.23648945;48.31612962;744.4061913;739.4253299;7462.547115
37.85;0.17033416;88;4862;77.23140934;48.31632815;744.3259712;739.3420038;7462.688673
37.85;0.17033416;88;4862;77.22645317;48.31642426;744.2458376;739.2587714;7462.757203
37.85;0.17033416;88;4862;77.22161941;48.31642884;744.1657903;739.1756326;7462.76047
37.85;0.17033416;88;4862;77.21690594;48.31634994;744.0858293;739.0925873;7462.704209
37.85;0.17033416;88;4862;77.21231029;48.31619358;744.0059544;739.0096353;7462.59272
37.85;0.17033416;88;4862;77.20782983;48.31596445;743.9261656;738.9267767;7462.429345
37.85;0.17033416;88;4862;77.2034618;48.3156664;743.8464628;738.8440112;7462.21683
37.85;0.17033416;88;4862;77.19920342;48.31530282;743.7668458;738.7613388;7461.957591
37.85;0.17033416;88;4862;77.19505193;48.31487687;743.6873147;738.6787593;7461.65388
37.85;0.17033416;88;4862;77.19100455;48.31439165;743.6078692;738.5962727;7461.307909
37.85;0.17033416;88;4862;77.18705849;48.31385027;743.5285094;738.5138789;7460.921899
37.85;0.17033416;88;4862;77.18321097;48.31325593;743.4492351;738.4315777;7460.498119
37.85;0.17033416;88;4862;77.17945914;48.31261185;743.3700461;738.349369;7460.038879
37.85;0.17033416;88;4862;77.17577772;48.31192086;743.2909425;738.2672528;7459.546195
37.85;0.17033416;88;4862;77.17220304;48.31118644;743.2119242;738.1852289;7459.022537
37.85;0.17033416;88;4862;77.16870956;48.31041213;743.132991;738.1032973;7458.470438
37.85;0.17033416;88;4862;77.16529943;48.30960088;743.0541428;738.0214578;7457.892002
37.85;0.17033416;88;4862;77.16196896;48.30875593;742.9753796;737.9397103;7457.289536
37.85;0.17033416;88;4862;77.15871547;48.30788026;742.8967013;737.8580548;7456.665166
37.85;0.17033416;88;4862;77.15553599;48.30697677;742.8181078;737.7764911;7456.02096
37.85;0.17033416;88;4862;77.15242766;48.30604819;742.7395989;737.695019;7455.358868
37.85;0.17033416;88;4862;77.14938756;48.30509711;742.6611746;737.6136386;7454.680731
37.85;0.17033416;88;4862;77.14641284;48.30412594;742.5828349;737.5323497;7453.988267
37.85;0.17033416;88;4862;77.14350065;48.30313691;742.5045795;737.4511523;7453.283073
37.85;0.17033416;88;4862;77.14064818;48.30213211;742.4264085;737.3700461;7452.566627
37.85;0.17033416;88;4862;77.13785267;48.30111342;742.3483217;737.2890311;7451.840284
37.85;0.17033416;88;4862;77.1351114;48.30008259;742.270319;737.2081072;7451.105284
37.85;0.17033416;88;4862;77.13242171;48.29904121;742.1924004;737.1272743;7450.362757
37.85;0.17033416;88;4862;77.12978101;48.2979907;742.1145658;737.0465323;7449.613725
37.85;0.17033416;88;4862;77.12718676;48.29693236;742.036815;736.9658812;7448.859113
37.85;0.17033416;88;4862;77.12463648;48.29586737;741.959148;736.8853206;7448.09975
37.85;0.17033416;88;4862;77.12212779;48.29479675;741.8815647;736.8048507;7447.33638
37.85;0.17033416;88;4862;77.11965835;48.29372144;741.804065;736.7244713;7446.569667
37.85;0.17033416;88;4862;77.11722591;48.29264228;741.7266488;736.6441823;7445.800199
37.85;0.17033416;88;4862;77.11482828;48.29155998;741.649316;736.5639835;7445.028499
37.85;0.17033416;88;4862;77.11246336;48.29047519;741.5720666;736.4838749;7444.255026
37.85;0.17033416;88;4862;77.1101291;48.28938849;741.4949003;736.4038564;7443.480185
37.85;0.17033416;88;4862;77.10782355;48.28830036;741.4178173;736.3239279;7442.704329
37.85;0.17033416;88;4862;77.10554481;48.28721123;741.3408173;736.2440893;7441.927764
37.85;0.17033416;88;4862;77.10329106;48.28612149;741.2639002;736.1643404;7441.150756
37.85;0.17033416;88;4862;77.10106056;48.28503144;741.1870661;736.0846812;7440.373533
37.85;0.17033416;88;4862;77.09885162;48.28394137;741.1103147;736.0051116;7439.59629
37.85;0.17033416;88;4862;77.09666264;48.2828515;741.033646;735.9256314;7438.819193
37.85;0.17033416;88;4862;77.09449207;48.28176203;740.95706;735.8462407;7438.042379
37.85;0.17033416;88;4862;77.10558649;48.28093266;740.8805564;735.7669392;7437.451022
37.85;0.17033416;88;4862;77.11159635;48.28026722;740.8041353;735.6877269;7436.976553
37.85;0.17033416;88;4862;77.36550122;48.28478806;740.7277966;735.6086036;7440.199992
37.85;0.17033416;88;4862;77.31093974;48.28782465;740.6515401;735.5295693;7442.365141
37.85;0.17033416;88;4862;77.30691402;48.2904211;740.5753658;735.4506239;7444.216461
37.85;0.17033416;88;4862;77.24187399;48.2916006;740.4992735;735.3717673;7445.057465
37.85;0.17033416;88;4862;77.34546555;48.29458527;740.4232633;735.2929993;7447.185593
37.85;0.17033416;88;4862;77.25697557;48.29374598;740.3473349;735.2143199;7446.587161
37.85;0.17033416;88;4862;77.28119982;48.29475117;740.2714884;735.135729;7447.303882
37.85;0.17033416;88;4862;77.21978024;48.29498121;740.1957236;735.0572265;7447.467901
37.85;0.17033416;88;4862;77.04363443;48.29152051;740.1200404;734.9788122;7445.000359
37.85;0.17033416;88;4862;77.02994292;48.28878396;740.0444388;734.9004861;7443.04915
37.85;0.17033416;88;4862;77.0208768;48.28555455;739.9689186;734.8222481;7440.74652
37.85;0.17033416;88;4862;77.0380646;48.28271974;739.8934798;734.7440981;7438.725248
37.85;0.17033416;88;4862;77.04102804;48.28011155;739.8181223;734.6660359;7436.865555
37.85;0.17033416;88;4862;77.04321116;48.27748241;739.742846;734.5880615;7434.990928
37.85;0.17033416;88;4862;77.04464444;48.27489571;739.6676508;734.5101748;7433.146563
37.85;0.17033416;88;4862;77.04451983;48.2723272;739.5925367;734.4323757;7431.315168
37.85;0.17033416;88;4862;77.04200957;48.26977953;739.5175035;734.3546641;7429.49863
37.85;0.17033416;88;4862;77.05367945;48.267546;739.4425511;734.2770398;7427.906079
37.85;0.17033416;88;4862;77.06440597;48.26560096;739.3676795;734.1995029;7426.519236
37.85;0.17033416;88;4862;77.02534505;48.26355613;739.2928886;734.1220531;7425.061227
37.85;0.17033416;88;4862;77.03404305;48.26063486;739.2181782;734.0446904;7422.978308
37.85;0.17033416;88;4862;77.04384173;48.25901326;739.1435484;733.9674147;7421.822079
37.85;0.17033416;88;4862;77.05659078;48.25740421;739.0689989;733.8902259;7420.674798
37.85;0.17033416;88;4862;77.01001058;48.25571263;738.9945298;733.8131239;7419.46867
37.85;0.17033416;88;4862;77.02168142;48.25331571;738.920141;733.7361086;7417.759619
37.85;0.17033416;88;4862;77.021849;48.25176881;738.8458323;733.6591799;7416.656653
37.85;0.17033416;88;4862;77.01938764;48.25009755;738.7716037;733.5823377;7415.465009
37.85;0.17033416;88;4862;77.03107219;48.24886055;738.697455;733.5055819;7414.583007
37.85;0.17033416;88;4862;77.31585205;48.25464055;738.6233863;733.4289124;7418.704257
37.85;0.17033416;88;4862;77.23054758;48.25715583;738.5493973;733.3523292;7420.497696
37.85;0.17033416;88;4862;77.18817604;48.25748601;738.4754881;733.275832;7420.733119
37.85;0.17033416;88;4862;77.23912249;48.25916148;738.4016585;733.1994209;7421.927762
37.85;0.17033416;88;4862;77.16150694;48.26006463;738.3279085;733.1230957;7422.571729
37.85;0.17033416;88;4862;77.29264864;48.26390324;738.254238;733.0468563;7425.308725
37.85;0.17033416;88;4862;77.16437666;48.26206773;738.1806468;732.9707026;7423.999972
37.85;0.17033416;88;4862;77.20541819;48.26276848;738.1071349;732.8946346;7424.499624
37.85;0.17033416;88;4862;77.14266898;48.26278698;738.0337023;732.8186521;7424.512811
37.85;0.17033416;88;4862;76.97011052;48.259211;737.9603487;732.7427551;7421.963074
37.85;0.17033416;88;4862;76.95522063;48.25633042;737.8870742;732.6669434;7419.909164
37.85;0.17033416;88;4862;76.94314217;48.25293077;737.8138787;732.591217;7417.485151
37.85;0.17033416;88;4862;76.96147246;48.24993712;737.740762;732.5155757;7415.350619
37.85;0.17033416;88;4862;76.96468493;48.24720482;737.6677241;732.4400194;7413.402441
37.85;0.17033416;88;4862;76.96712129;48.24446487;737.594765;732.3645481;7411.448806
37.85;0.17033416;88;4862;76.96883008;48.24178655;737.5218844;732.2891617;7409.539114
37.85;0.17033416;88;4862;76.96961422;48.23915365;737.4490823;732.2138601;7407.661807
37.85;0.17033416;88;4862;76.96697528;48.23655186;737.3763588;732.1386431;7405.806682
37.85;0.17033416;88;4862;76.98083941;48.23431483;737.3037135;732.0635107;7404.211635
37.85;0.17033416;88;4862;77.21337414;48.23744072;737.2311466;731.9884628;7406.44045
37.85;0.17033416;96;4862;77.09211725;48.2374535;737.1586578;731.9134993;7406.449566
37.85;0.17033416;96;4862;76.86711763;48.23394529;737.0862472;731.8386201;7403.948147
37.85;0.17033416;96;4862;77.08340823;48.23652357;737.0139145;731.7638251;7405.786504
37.85;0.17033416;96;4862;76.90660911;48.235804;736.9416598;731.6891142;7405.273442
37.85;0.17033416;96;4862;76.70081569;48.23357369;736.869483;731.6144873;7403.683187
37.85;0.17033416;96;4862;76.93737091;48.23547961;736.7973839;731.5399443;7405.042142
37.85;0.17033416;96;4862;76.75970305;48.23450063;736.7253626;731.4654851;7404.344111
37.85;0.17033416;96;4862;76.57644488;48.2323901;736.6534188;731.3911097;7402.839265
37.85;0.17033416;96;4862;76.49622679;48.23313066;736.5815526;731.3168179;7403.367299
37.85;0.17033416;96;4862;76.49111508;48.22968538;736.5097638;731.2426096;7400.910748
37.85;0.17033416;96;4862;76.47461986;48.22704588;736.4380523;731.1684848;7399.028734
37.85;0.17033416;96;4862;76.42357519;48.2243826;736.3664181;731.0944433;7397.129768
37.85;0.17033416;96;4862;76.4060899;48.22148658;736.2948611;731.0204851;7395.064854
37.85;0.17033416;96;4862;76.38529801;48.2191841;736.2233812;730.9466101;7393.423136
37.85;0.17033416;96;4862;76.33090573;48.21637874;736.1519784;730.8728181;7391.422864
37.85;0.17033416;96;4862;76.30817176;48.21325122;736.0806524;730.7991091;7389.192886
37.85;0.17033416;96;4862;76.28605182;48.21055775;736.0094034;730.725483;7387.272388
37.85;0.17033416;96;4862;76.26564683;48.20799265;735.9382311;730.6519397;7385.443422
37.85;0.17033416;96;4862;76.24654167;48.20562804;735.8671355;730.5784791;7383.757411
37.85;0.17033416;96;4862;76.22875616;48.20346496;735.7961165;730.505101;7382.215101
37.85;0.17033416;96;4862;76.21226421;48.2015181;735.725174;730.4318055;7380.826948
37.85;0.17033416;96;4862;76.19704427;48.19979438;735.6543079;730.3585924;7379.597901
37.85;0.17033416;96;4862;76.18306079;48.19829691;735.5835183;730.2854617;7378.530182
37.85;0.17033416;96;4862;76.17027079;48.19702413;735.5128049;730.2124131;7377.622662
37.85;0.17033416;96;4862;76.15862567;48.19597049;735.4421677;730.1394468;7376.871397
37.85;0.17033416;96;4862;76.14807381;48.1951271;735.3716066;730.0665624;7376.270043
37.85;0.17033416;96;4862;76.13856205;48.19448245;735.3011215;729.99376;7375.810399
37.85;0.17033416;96;4862;76.13003688;48.19402316;735.2307124;729.9210395;7375.482913
37.85;0.17033416;96;4862;76.12261686;48.19373681;735.1603792;729.8484008;7375.278745
37.85;0.17033416;96;4862;76.11719806;48.19362454;735.0901217;729.7758437;7375.198691
37.85;0.17033416;96;4862;76.11303814;48.19368721;735.01994;729.7033682;7375.243381
37.85;0.17033416;96;4862;76.12017638;48.19405193;734.9498338;729.6309743;7375.503427
37.85;0.17033416;96;4862;76.41775987;48.20004813;734.8798032;729.5586617;7379.778831
37.85;0.17033416;96;4862;76.01946147;48.19750326;734.8098481;729.4864304;7377.964294
37.85;0.17033416;96;4862;76.09262486;48.19849808;734.7399684;729.4142804;7378.673617
37.85;0.17033416;96;4862;76.08497261;48.19858621;734.6701639;729.3422115;7378.736456
37.85;0.17033416;96;4862;76.08577424;48.19883584;734.6004347;729.2702236;7378.914444
37.85;0.17033416;96;4862;76.085636;48.19925324;734.5307806;729.1983167;7379.212063
37.85;0.17033416;96;4862;76.08577141;48.19973812;734.4612015;729.1264907;7379.557791
37.85;0.17033416;96;4862;76.0860595;48.20027165;734.3916975;729.0547454;7379.938208
37.85;0.17033416;96;4862;76.08656366;48.20083419;734.3222683;728.9830808;7380.339308
37.85;0.17033416;96;4862;76.08730989;48.20141528;734.2529139;728.9114967;7380.753638
37.85;0.17033416;96;4862;76.08831201;48.20200917;734.1836343;728.8399932;7381.177094
37.85;0.17033416;96;4862;76.08957184;48.20261332;734.1144293;728.7685701;7381.60786
37.85;0.17033416;96;4862;76.09108357;48.20322686;734.0452989;728.6972272;7382.045329
37.85;0.17033416;96;4862;76.09283636;48.20384959;733.976243;728.6259646;7382.489348
37.85;0.17033416;96;4862;76.09481605;48.20448126;733.9072614;728.5547822;7382.939738
37.85;0.17033416;96;4862;76.09700636;48.20512122;733.8383543;728.4836798;7383.396038
37.85;0.17033416;96;4862;76.09938983;48.20576827;733.7695213;728.4126573;7383.857403
37.85;0.17033416;96;4862;76.10194845;48.20642073;733.7007625;728.3417147;7384.322614
37.85;0.17033416;96;4862;76.10466417;48.20707643;733.6320779;728.2708519;7384.790144
37.85;0.17033416;96;4862;76.10751924;48.20773293;733.5634672;728.2000687;7385.258241
37.85;0.17033416;96;4862;76.11049645;48.20838759;733.4949305;728.1293652;7385.725026
37.85;0.17033416;96;4862;76.11357928;48.20903771;733.4264676;728.0587411;7386.188575
37.85;0.17033416;96;4862;76.11675196;48.20968064;733.3580784;727.9881965;7386.646992
37.85;0.17033416;96;4862;76.11999954;48.21031381;733.289763;727.9177312;7387.098457
37.85;0.17033416;96;4862;76.12330781;48.21093485;733.2215212;727.8473451;7387.541271
37.85;0.17033416;96;4862;76.12666226;48.21154156;733.1533529;727.7770382;7387.973862
37.85;0.17033416;96;4862;76.13004384;48.21213183;733.0852581;727.7068103;7388.394741
37.85;0.17033416;96;4862;76.13344989;48.21270389;733.0172366;727.6366614;7388.802627
37.85;0.17033416;96;4862;76.13686666;48.21325623;732.9492885;727.5665914;7389.196454
37.85;0.17033416;96;4862;76.14028318;48.2137875;732.8814135;727.4966002;7389.575261
37.85;0.17033416;96;4862;76.14368957;48.21429656;732.8136117;727.4266877;7389.938233
37.85;0.17033416;96;4862;76.14707842;48.21478247;732.745883;727.3568538;7390.284697
37.85;0.17033416;96;4862;76.15044898;48.21524456;732.6782272;727.2870984;7390.614173
37.85;0.17033416;96;4862;76.15382865;48.21568278;732.6106443;727.2174215;7390.92663
37.85;0.17033416;96;4862;76.1575182;48.21610205;732.5431343;727.1478229;7391.225581
37.85;0.17033416;96;4862;76.16573974;48.21658082;732.475697;727.0783025;7391.566951
37.85;0.17033416;96;4862;76.38492544;48.22134631;732.4083323;727.0088604;7394.964834
37.85;0.17033416;96;4862;76.25556659;48.22232394;732.3410403;726.9394963;7395.661905
37.85;0.17033416;96;4862;76.40553065;48.22704557;732.2738207;726.8702103;7399.028516
37.85;0.17033416;96;4862;76.16600236;48.22606077;732.2066736;726.8010021;7398.326338
37.85;0.17033416;96;4862;76.16315519;48.22621607;732.1395989;726.7318718;7398.437066
37.85;0.17033416;96;4862;76.17913502;48.22568508;732.0725964;726.6628192;7398.05846
37.85;0.17033416;96;4862;76.18456497;48.22526685;732.0056661;726.5938442;7397.760252
37.85;0.17033416;96;4862;76.21188417;48.22537892;731.9388079;726.5249468;7397.840163
37.85;0.17033416;96;4862;76.46904334;48.23094618;731.8720218;726.4561269;7401.809722
37.85;0.17033416;96;4862;76.13821776;48.22815935;731.8053076;726.3873844;7399.822662
37.85;0.17033416;96;4862;76.18201595;48.22850123;731.7386654;726.3187192;7400.066425
37.85;0.17033416;96;4862;76.19784038;48.2273211;731.6720949;726.2501311;7399.224974
37.85;0.17033416;96;4862;76.20149038;48.22664863;731.6055962;726.1816202;7398.745489
37.85;0.17033416;96;4862;76.20616206;48.22592502;731.5391691;726.1131864;7398.229541
37.85;0.17033416;96;4862;76.21003882;48.22526196;731.4728136;726.0448295;7397.756771
37.85;0.17033416;96;4862;76.21360334;48.22461748;731.4065296;725.9765495;7397.297244
37.85;0.17033416;96;4862;76.21624175;48.22398218;731.340317;725.9083462;7396.844264
37.85;0.17033416;96;4862;76.21798038;48.22334528;731.2741758;725.8402196;7396.39014
37.85;0.17033416;96;4862;76.21866367;48.22270071;731.2081058;725.7721697;7395.930548
37.85;0.17033416;96;4862;76.21859569;48.22205334;731.142107;725.7041962;7395.46896
37.85;0.17033416;96;4862;76.21878168;48.22142716;731.0761794;725.6362992;7395.02248
37.85;0.17033416;96;4862;76.21972425;48.22083962;731.0103227;725.5684786;7394.603553
37.85;0.17033416;96;4862;76.22117328;48.22028809;730.9445371;725.5007342;7394.210302
37.85;0.17033416;96;4862;76.22283088;48.21976783;730.8788223;725.433066;7393.839348
37.85;0.17033416;96;4862;76.22451142;48.21927679;730.8131783;725.3654739;7393.489231
37.85;0.17033416;96;4862;76.22613908;48.21881235;730.7476051;725.2979578;7393.158073
37.85;0.17033416;96;4862;76.22769044;48.21837109;730.6821025;725.2305176;7392.843445
37.85;0.17033416;96;4862;76.22915817;48.21794921;730.6166705;725.1631532;7392.542637
37.85;0.17033416;96;4862;76.23053923;48.21754275;730.5513091;725.0958646;7392.252827
37.85;0.17033416;96;4862;76.23183188;48.21714776;730.486018;725.0286516;7391.971192
37.85;0.17033416;96;4862;76.23303498;48.2167604;730.4207973;724.9615143;7391.694996
37.85;0.17033416;96;4862;76.23414784;48.21637705;730.3556469;724.8944524;7391.421659
37.85;0.17033416;96;4862;76.23517015;48.21599439;730.2905666;724.8274659;7391.148814
37.85;0.17033416;96;4862;76.23610191;48.21560943;730.2255565;724.7605548;7390.874331
37.85;0.17033416;96;4862;76.23694338;48.21521956;730.1606165;724.6937189;7390.596344
37.85;0.17033416;96;4862;76.23769507;48.21482251;730.0957464;724.6269582;7390.313246
37.85;0.17033416;96;4862;76.23835769;48.21441641;730.0309462;724.5602725;7390.023684
37.85;0.17033416;96;4862;76.23893213;48.21399967;729.9662159;724.4936618;7389.726546
37.85;0.17033416;96;4862;76.2394194;48.21357106;729.9015553;724.427126;7389.420937
37.85;0.17033416;96;4862;76.23982063;48.21312959;729.8369643;724.3606651;7389.106158
37.85;0.17033416;96;4862;76.24013706;48.21267451;729.772443;724.2942788;7388.781681
37.85;0.17033416;96;4862;76.24036999;48.2122053;729.7079912;724.2279672;7388.447127
37.85;0.17033416;96;4862;76.24052076;48.21172161;729.6436088;724.1617302;7388.102242
37.85;0.17033416;96;4862;76.2405908;48.21122321;729.5792958;724.0955677;7387.746877
37.85;0.17033416;96;4862;76.24058151;48.21071003;729.5150522;724.0294796;7387.380969
37.85;0.17033416;96;4862;76.24049436;48.21018208;729.4508777;723.9634657;7387.004527
37.85;0.17033416;96;4862;76.2403308;48.20963944;729.3867724;723.8975261;7386.617616
37.85;0.17033416;96;4862;76.2400923;48.20908227;729.3227361;723.8316607;7386.220343
37.85;0.17033416;96;4862;76.23978033;48.20851077;729.2587689;723.7658693;7385.812851
37.85;0.17033416;96;4862;76.23939636;48.20792517;729.1948706;723.7001519;7385.395309
37.85;0.17033416;96;4862;76.23894184;48.20732574;729.1310411;723.6345084;7384.967904
37.85;0.17033416;96;4862;76.23841823;48.20671276;729.0672804;723.5689387;7384.530836
37.85;0.17033416;96;4862;76.23782701;48.20608652;729.0035885;723.5034428;7384.084316
37.85;0.17033416;96;4862;76.23716962;48.20544732;728.9399651;723.4380205;7383.628559
37.85;0.17033416;96;4862;76.23644753;48.20479548;728.8764103;723.3726717;7383.163784
37.85;0.17033416;96;4862;76.23566224;48.2041313;728.812924;723.3073965;7382.690211
37.85;0.17033416;96;4862;76.23481524;48.20345509;728.7495061;723.2421946;7382.20806
37.85;0.17033416;96;4862;76.23390806;48.20276716;728.6861565;723.1770661;7381.71755
37.85;0.17033416;96;4862;76.23294223;48.20206781;728.6228752;723.1120108;7381.218902
37.85;0.17033416;96;6922;76.23191934;49.00600478;728.5596621;723.0470286;7954.441069
37.85;0.17033416;96;6922;76.24585436;49.00725221;728.7230112;723.1995814;7955.330514
37.85;0.17033416;96;6922;76.26446516;49.0084618;728.8861843;723.3519626;7956.192974
37.85;0.17033416;96;6922;76.47786756;49.01449211;729.0491816;723.5041725;7960.4927
37.85;0.17033416;96;6922;76.45561608;49.01836644;729.2120032;723.6562112;7963.255168
37.85;0.17033416;96;6922;76.53213841;49.02366219;729.3746494;723.808079;7967.031139
37.85;0.17033416;96;6922;76.51992101;49.0286793;729.5371204;723.959776;7970.608433
37.85;0.17033416;96;6922;76.51945337;49.03321134;729.6994163;724.1113024;7973.839857
37.85;0.17033416;96;6922;76.52439984;49.0376104;729.8615373;724.2626584;7976.976473
37.85;0.17033416;96;6922;76.53005923;49.04193148;730.0234836;724.4138442;7980.057486
37.85;0.17033416;96;6922;76.53635532;49.04617547;730.1852554;724.56486;7983.083526
37.85;0.17033416;96;6922;76.54302203;49.05033789;730.3468529;724.715706;7986.051411
37.85;0.17033416;96;6922;76.54986755;49.05440689;730.5082762;724.8663824;7988.952687
37.85;0.17033416;96;6922;76.55677647;49.05836838;730.6695257;725.0168894;7991.777306
37.85;0.17033416;96;6922;76.56367619;49.06220954;730.8306013;725.1672271;7994.516122
37.85;0.17033416;96;6922;76.57052189;49.06592089;730.9915035;725.3173957;7997.162381
37.85;0.17033416;96;6922;76.57728705;49.06949729;731.1522322;725.4673955;7999.712427
37.85;0.17033416;96;6922;76.58395707;49.07293811;731.3127877;725.6172266;8002.165793
37.85;0.17033416;96;6922;76.59052499;49.07624669;731.4731703;725.7668893;8004.524877
37.85;0.17033416;96;6922;76.59698864;49.07942965;731.63338;725.9163836;8006.794387
37.85;0.17033416;96;6922;76.60334877;49.08249594;731.7934171;726.0657099;8008.980707
37.85;0.17033416;96;6922;76.60960778;49.08545599;731.9532818;726.2148682;8011.091275
37.85;0.17033416;96;6922;76.61576901;49.08832094;732.1129742;726.3638588;8013.134038
37.85;0.17033416;96;6922;76.62183629;49.09110203;732.2724945;726.5126819;8015.117007
37.85;0.17033416;96;6922;76.62781358;49.09381012;732.4318429;726.6613376;8017.047927
37.85;0.17033416;96;6922;76.6337049;49.09645537;732.5910197;726.8098261;8018.93404
37.85;0.17033416;96;6922;76.63951421;49.09904703;732.7500249;726.9581477;8020.781945
37.85;0.17033416;96;6922;76.64524536;49.10159335;732.9088588;727.1063025;8022.59752
37.85;0.17033416;96;6922;76.65090207;49.10410154;733.0675215;727.2542907;8024.385906
37.85;0.17033416;96;6922;76.65648794;49.1065778;733.2260133;727.4021125;8026.151525
37.85;0.17033416;96;6922;76.66200643;49.10902738;733.3843343;727.5497681;8027.898125
37.85;0.17033416;96;6922;76.66746088;49.11145469;733.5424847;727.6972577;8029.628841
37.85;0.17033416;96;6922;76.6728545;49.11386336;733.7004647;727.8445814;8031.346265
37.85;0.17033416;96;6922;76.67819036;49.11625636;733.8582744;727.9917394;8033.05252
37.85;0.17033416;96;6922;76.68347144;49.11863611;734.0159142;728.1387319;8034.749323
37.85;0.17033416;96;6922;76.6887006;49.12100453;734.173384;728.2855592;8036.438054
37.85;0.192689416;96;6922;76.67174955;48.11375237;734.3306842;728.4322214;8278.721063
37.85;0.192689416;96;6922;76.68623953;48.08350574;734.4878149;728.5787186;8254.32419
37.85;0.192689416;96;6922;76.68543301;48.05060704;734.6447762;728.7250511;8227.788167
37.85;0.192689416;96;6922;76.68015434;48.02024783;734.8015685;728.8712191;8203.300498
37.85;0.192689416;96;6922;76.67724421;47.99345466;734.9581918;729.0172227;8181.689182
37.85;0.192689416;96;6922;76.67627935;47.97021589;735.1146463;729.1630621;8162.944837
37.85;0.192689416;96;6922;76.67684185;47.95016273;735.2709322;729.3087375;8146.770004
37.85;0.192689416;96;6922;76.67855028;47.93287089;735.4270498;729.4542492;8132.822439
37.85;0.192689416;96;6922;76.6810839;47.91795141;735.5829991;729.5995972;8120.788419
37.85;0.192689416;96;6922;76.68420261;47.9050707;735.7387804;729.7447817;8110.398861
37.85;0.192689416;96;6922;76.68773564;47.89394866;735.8943938;729.889803;8101.427852
37.85;0.192689416;96;6922;76.69156478;47.88435105;736.0498396;730.0346612;8093.686441
37.85;0.192689416;96;6922;76.69560897;47.87608119;736.2051178;730.1793566;8087.015988
37.85;0.192689416;96;6922;76.69981249;47.86897279;736.3602287;730.3238892;8081.282363
37.85;0.192689416;96;6922;76.70413638;47.8628841;736.5151725;730.4682593;8076.371239
37.85;0.192689416;96;6922;76.70855276;47.85769334;736.6699494;730.6124671;8072.184389
37.85;0.192689416;96;6922;76.71304105;47.85329514;736.8245594;730.7565127;8068.636805
37.85;0.192689416;96;6922;76.71758552;47.84959771;736.9790029;730.9003963;8065.654467
37.85;0.192689416;96;6922;76.72217379;47.84652075;737.1332799;731.0441181;8063.172596
37.85;0.192689416;96;6922;76.72679583;47.8439937;737.2873908;731.1876784;8061.134282
37.85;0.192689416;96;6922;76.73144334;47.84195439;737.4413355;731.3310772;8059.489385
37.85;0.192689416;96;6922;76.73610938;47.84034796;737.5951144;731.4743147;8058.193641
37.85;0.192689416;96;6922;76.74078807;47.83912589;737.7487276;731.6173912;8057.207921
37.85;0.192689416;96;6922;76.74547443;47.83824526;737.9021752;731.7603068;8056.497605
37.85;0.192689416;96;6922;76.75016427;47.83766807;738.0554575;731.9030617;8056.032043
37.85;0.192689416;96;6922;76.75485403;47.83736066;738.2085747;732.045656;8055.784092
37.85;0.192689416;96;6922;76.75954075;47.83729324;738.3615268;732.1880901;8055.729709
37.85;0.192689416;96;6922;76.76422199;47.83743938;738.5143142;732.3303639;8055.847586
37.85;0.192689416;96;6922;76.76889576;47.83777567;738.6669369;732.4724778;8056.118839
37.85;0.192689416;96;6922;76.77356044;47.83828135;738.8193951;732.6144319;8056.526719
37.85;0.192689416;96;6922;76.77821478;47.838938;738.9716891;732.7562263;8057.05637
37.85;0.192689416;96;6922;76.78285783;47.83972926;739.123819;732.8978613;8057.6946
37.85;0.192689416;96;6922;76.78748888;47.84064062;739.2757849;733.039337;8058.429694
37.85;0.192689416;96;6922;76.79210744;47.84165914;739.4275871;733.1806537;8059.251236
37.85;0.192689416;96;6922;76.79671322;47.84277336;739.5792258;733.3218114;8060.149958
37.85;0.192689416;96;6922;76.80130607;47.84397303;739.730701;733.4628104;8061.117611
37.85;0.192689416;96;6922;76.80588597;47.84524904;739.882013;733.6036509;8062.146842
37.85;0.192689416;96;6922;76.810453;47.84659327;740.033162;733.744333;8063.231093
37.85;0.192689416;96;6922;76.81500735;47.84799846;740.1841481;733.8848569;8064.364513
37.85;0.192689416;96;6922;76.81954925;47.84945812;740.3349715;734.0252228;8065.541872
37.85;0.192689416;96;6922;76.82407898;47.85096646;740.4856324;734.1654308;8066.7585
37.85;0.192689416;96;6922;76.82859688;47.85251831;740.636131;734.3054812;8068.010215
37.85;0.192689416;96;6922;76.83310331;47.85410902;740.7864674;734.4453741;8069.293279
37.85;0.192689416;96;6922;76.83759865;47.85573444;740.9366418;734.5851097;8070.604341
37.85;0.192689416;96;6922;76.8420833;47.85739085;741.0866544;734.7246881;8071.940401
37.85;0.192689416;96;6922;76.84655766;47.85907493;741.2365053;734.8641097;8073.298771
37.85;0.192689416;96;6922;76.85102214;47.86078367;741.3861948;735.0033744;8074.677038
37.85;0.192689416;96;6922;76.85547714;47.8625144;741.535723;735.1424825;8076.073043
37.85;0.192689416;96;6922;76.85992305;47.86426472;741.6850901;735.2814342;8077.484843
37.85;0.192689416;96;6922;76.86436028;47.86603246;741.8342962;735.4202297;8078.910701
37.85;0.192689416;96;6922;76.86878919;47.86781569;741.9833415;735.5588691;8080.349054
37.85;0.192689416;96;6922;76.87321015;47.86961268;742.1322263;735.6973526;8081.7985
37.85;0.192689416;96;6922;76.87762351;47.87142186;742.2809506;735.8356803;8083.257783
37.85;0.192689416;96;6922;76.88202961;47.87324184;742.4295146;735.9738526;8084.725772
37.85;0.192689416;96;6922;76.88642877;47.87507135;742.5779186;736.1118694;8086.201455
37.85;0.192689416;96;6922;76.89082128;47.87690928;742.7261627;736.2497311;8087.68392
37.85;0.192689416;96;6922;76.89520744;47.8787546;742.874247;736.3874377;8089.172352
37.85;0.192689416;96;6922;76.8995875;47.88060641;743.0221718;736.5249895;8090.666016
37.85;0.192689416;96;6922;76.90396172;47.88246389;743.1699372;736.6623866;8092.164255
37.85;0.192689416;96;6922;76.90833034;47.8843263;743.3175433;736.7996292;8093.666477
37.85;0.192689416;96;6922;76.91269356;47.886193;743.4649904;736.9367175;8095.172151
37.85;0.192689416;96;6922;76.91705158;47.88806339;743.6122786;737.0736517;8096.680801
37.85;0.192689416;96;6922;76.92140459;47.88993693;743.7594082;737.2104318;8098.191998
37.85;0.192689416;96;6922;76.92575275;47.89181316;743.9063791;737.3470582;8099.705358
37.85;0.192689416;96;6922;76.93009621;47.89369164;744.0531918;737.4835309;8101.220536
37.85;0.192689416;96;6922;76.93443511;47.89557199;744.1998462;737.6198501;8102.737221
37.85;0.192689416;96;6922;76.93876956;47.89745386;744.3463426;737.7560161;8104.255135
37.85;0.192689416;96;6922;76.94309968;47.89933694;744.4926811;737.8920289;8105.774027
37.85;0.192689416;96;6922;76.94742554;47.90122096;744.638862;738.0278889;8107.293672
37.85;0.192689416;96;6922;76.95174723;47.90310566;744.7848853;738.163596;8108.813867
37.85;0.192689416;96;6922;76.95606481;47.90499082;744.9307513;738.2991505;8110.33443
37.85;0.192689416;96;6922;76.96037832;47.90687622;745.0764602;738.4345526;8111.855195
37.85;0.192689416;96;6922;76.9646878;47.9087617;745.222012;738.5698025;8113.376015
37.85;0.192689416;96;6922;76.96899327;47.91064707;745.367407;738.7049003;8114.896756
37.85;0.192689416;96;6922;76.97329472;47.9125322;745.5126453;738.8398461;8116.417297
37.85;0.192689416;96;6922;76.97759216;47.91441695;745.6577271;738.9746402;8117.937527
37.85;0.192689416;96;6922;76.98188553;47.91630118;745.8026526;739.1092828;8119.457348
37.85;0.192689416;96;6922;76.98617478;47.9181848;745.947422;739.2437739;8120.976668
37.85;0.192689416;96;6922;76.99045981;47.92006769;746.0920353;739.3781138;8122.495403
37.85;0.192689416;96;6922;76.99474037;47.92194975;746.2364928;739.5123026;8124.013474
37.85;0.192689416;96;6922;76.99901583;47.9238309;746.3807947;739.6463406;8125.530799
37.85;0.192689416;96;6922;77.00328279;47.92571096;746.524941;739.7802278;8127.047255
37.85;0.192689416;96;6922;76.9761555;47.92706561;746.6689321;739.9139645;8128.139911
37.85;0.192689416;96;6922;77.00024277;47.92853473;746.812768;740.0475508;8129.324902
37.85;0.192689416;96;6922;77.02242581;47.93046409;746.9564489;740.1809869;8130.881119
37.85;0.192689416;96;6922;77.0222924;47.93249136;747.099975;740.3142729;8132.516311
37.85;0.192689416;96;6922;77.02547418;47.9344315;747.2433464;740.447409;8134.081226
37.85;0.192689416;96;6922;77.02950427;47.93635317;747.3865633;740.5803955;8135.631239
37.85;0.192689416;96;6922;77.03358587;47.93827013;747.529626;740.7132324;8137.177455
37.85;0.192689416;96;6922;77.03773102;47.94018573;747.6725344;740.8459199;8138.72257
37.85;0.192689416;96;6922;77.04190753;47.94210204;747.8152889;740.9784582;8140.268268
37.85;0.192689416;96;6922;77.04609938;47.94401946;747.9578896;741.1108475;8141.814852
37.85;0.192689416;96;6922;77.05029695;47.94593725;748.1003366;741.2430879;8143.361737
37.85;0.192689416;96;6922;77.05449324;47.94785404;748.2426301;741.3751797;8144.907815
37.85;0.192689416;96;6922;77.05868247;47.94976821;748.3847703;741.5071229;8146.451784
37.85;0.192689416;96;6922;77.06285921;47.9516782;748.5267573;741.6389177;8147.992376
37.85;0.192689416;96;6922;77.0670173;47.95358265;748.6685914;741.7705643;8149.528499
37.85;0.192689416;96;6922;77.07114839;47.95548046;748.8102726;741.9020629;8151.059273
37.85;0.192689416;96;6922;77.0752387;47.95737076;748.9518011;742.0334136;8152.583983
37.85;0.192689416;96;6922;77.07926096;47.95925267;749.0931772;742.1646166;8154.101927
37.85;0.192689416;96;6922;77.08314768;47.96112481;749.2344009;742.2956721;8155.611993
37.85;0.192689416;96;6922;77.08673026;47.96298442;749.3754724;742.4265802;8157.111948
37.85;0.192689416;96;6922;77.08853412;47.96481396;749.5163919;742.5573411;8158.587656
37.85;0.192689416;96;6922;77.07517221;47.96640067;749.6571596;742.687955;8159.86749
37.85;0.192689416;96;6922;77.09440691;47.96822352;749.7977756;742.818422;8161.337793
37.85;0.192689416;96;6922;77.09829322;47.97003736;749.9382401;742.9487423;8162.800835
37.85;0.192689416;96;6922;77.10460006;47.97186074;750.0785532;743.078916;8164.271574
37.85;0.192689416;96;6922;77.10888866;47.97368725;750.2187152;743.2089434;8165.744827
30.85;0.192689416;96;6922;76.39684203;44.7465125;750.3587261;743.3388246;11208.89774
30.85;0.192689416;96;6922;75.95124625;44.83239687;750.4985861;743.4685597;11278.17189
30.85;0.192689416;96;6922;75.9498695;44.83380226;750.6382954;743.5981489;11279.30548
30.85;0.192689416;96;6922;75.48684072;44.79619225;750.7778542;743.7275924;11248.96932
30.85;0.192689416;96;6922;75.37973156;44.75347035;750.9172627;743.8568904;11214.50992
30.85;0.192689416;96;6922;75.09184229;44.68742243;751.0565209;743.9860429;11161.23581
30.85;0.192689416;96;6922;75.08721975;44.61333046;751.195629;744.1150503;11101.47338
30.85;0.192689416;96;6922;74.61251671;44.50945258;751.3345873;744.2439125;11017.6857
30.85;0.192689416;96;6922;74.79268948;44.38774003;751.4733958;744.3726299;10919.51261
30.85;0.192689416;96;6922;74.82275652;44.23573547;751.6120547;744.5012025;10796.90606
30.85;0.192689416;96;6922;74.54556309;44.05514948;751.7505643;744.6296306;10651.24578
30.85;0.192689416;96;6922;74.59853914;43.85876028;751.8889246;744.7579142;10492.83866
30.85;0.192689416;96;6922;74.39826697;43.64407354;752.0271358;744.8860536;10319.67279
30.85;0.192689416;96;6922;74.45014566;43.4323679;752.1651981;745.0140489;10148.91147
30.85;0.192689416;96;6922;74.14650474;43.22346384;752.3031116;745.1419002;9980.409893
30.85;0.192689416;96;6922;74.12104;43.03103164;752.4408765;745.2696078;9825.194484
30.85;0.192689416;96;6922;74.28940362;42.81075168;752.578493;745.3971718;9647.517133
30.85;0.192689416;96;6922;73.84115387;42.6018829;752.7159612;745.5245924;9479.044011
30.85;0.192689416;96;6922;73.79990062;42.44853778;752.8532812;745.6518696;9355.356162
30.85;0.192689416;96;6922;73.65321003;42.27668382;752.9904533;745.7790038;9216.739119
30.85;0.192689416;96;6922;74.20533995;42.12047397;753.1274776;745.905995;9090.740581
30.85;0.192689416;96;6922;73.66359207;41.9513349;753.2643543;746.0328434;8954.31337
30.85;0.192689416;96;6922;74.6181671;41.83419249;753.4010834;746.1595491;8859.826548
30.85;0.192689416;96;6922;73.89708846;41.67008816;753.5376652;746.2861124;8727.460338
30.85;0.192689416;96;6922;73.36705288;41.52660459;753.6740999;746.4125334;8611.726795
30.85;0.192689416;96;6922;73.59117632;41.45829828;753.8103875;746.5388122;8556.631068
30.85;0.192689416;96;6922;73.71717854;41.36858876;753.9465283;746.664949;8484.271553
30.85;0.192689416;96;6922;73.2923942;41.30552198;754.0825224;746.7909439;8433.402025
30.85;0.192689416;96;6922;73.51554985;41.25972583;754.2183699;746.9167972;8396.462943
30.85;0.192689416;96;6922;73.47156513;41.18732969;754.3540711;747.042509;8338.068368
30.85;0.192689416;96;6922;72.66779103;41.09717613;754.4896261;747.1680794;8265.350697
30.85;0.192689416;96;6922;73.33158273;41.05263422;754.625035;747.2935086;8229.42329
30.85;0.192689416;96;6922;73.361186;41.0128589;754.7602979;747.4187967;8197.340596
30.85;0.192689416;96;6922;73.43548266;40.98422788;754.8954152;747.543944;8174.246876
30.85;0.192689416;96;6922;73.07873469;40.95542477;755.0303868;747.6689506;8151.014348
30.85;0.192689416;96;6922;73.16738903;40.91533697;755.165213;747.7938166;8118.679616
30.85;0.192689416;96;6922;73.38364878;40.88498416;755.2998939;747.9185421;8094.197101
30.85;0.192689416;96;6922;73.40543993;40.85674685;755.4344297;748.0431275;8071.420946
30.85;0.192689416;96;6922;73.38334338;40.83120436;755.5688206;748.1675727;8050.818433
30.85;0.192689416;96;6922;73.2282537;40.80217358;755.7030666;748.291878;8027.402264
30.85;0.192689416;96;6922;72.95122464;40.77151091;755.837168;748.4160435;8002.669818
30.85;0.192689416;96;6922;72.804816;40.74180085;755.9711248;748.5400694;7978.705743
30.85;0.192689416;96;6922;72.91367036;40.72029286;756.1049374;748.6639559;7961.357444
30.85;0.192689416;96;6922;72.73682182;40.69155457;756.2386057;748.787703;7938.1772
30.85;0.192689416;96;6922;72.85106634;40.67181293;756.37213;748.911311;7922.253635
30.85;0.192689416;96;6922;72.67323893;40.64403514;756.5055105;749.0347799;7899.848129
30.85;0.192689416;96;6922;72.77485561;40.62373438;756.6387472;749.1581101;7883.473583
30.85;0.192689416;96;6922;72.60653497;40.59829517;756.7718404;749.2813015;7862.954368
30.85;0.192689416;96;6922;72.72995271;40.58140612;756.9047901;749.4043545;7849.331698
30.85;0.192689416;96;6922;72.54879483;40.55766568;757.0375966;749.527269;7830.182705
30.85;0.192689416;46;6922;72.70990374;40.54040412;757.17026;749.6500454;7816.259568
30.85;0.192689416;46;6922;73.05741266;40.52284296;757.3027804;749.7726837;7802.094771
30.85;0.192689416;46;6922;73.199579;40.51051579;757.435158;749.8951841;7792.151708
30.85;0.192689416;46;6922;73.90346158;40.4961478;757.567393;750.0175467;7780.562513
30.85;0.192689416;46;6922;74.29846372;40.44330935;757.6994855;750.1397718;7737.943128
30.85;0.192689416;46;6922;73.97406454;40.36639706;757.8314357;750.2618594;7675.90584
30.85;0.192689416;46;6922;74.46926081;40.3192652;757.9632437;750.3838097;7637.889383
30.85;0.192689416;46;6922;74.85638658;40.27673442;758.0949097;750.5056229;7603.584147
30.85;0.192689416;46;6922;75.03975084;40.23497377;758.2264338;750.6272991;7569.900092
30.85;0.192689416;46;6922;75.2941661;40.20519509;758.3578162;750.7488385;7545.88067
30.85;0.192689416;46;6922;75.37671485;40.18547822;758.489057;750.8702412;7529.977082
30.85;0.192689416;46;6922;75.57181575;40.17683377;758.6201564;750.9915074;7523.004488
30.85;0.192689416;46;6922;75.87420809;40.17571594;758.7511145;751.1126373;7522.10285
30.85;0.192689416;46;6922;75.96245236;40.17845399;758.8819315;751.2336309;7524.311355
30.85;0.192689416;46;6922;76.1341935;40.1845527;759.0126076;751.3544885;7529.230565
30.85;0.192689416;46;6922;76.41557712;40.19666071;759.1431428;751.4752102;7538.996859
30.85;0.192689416;46;6922;76.53442957;40.20871932;759.2735374;751.5957961;7548.723305
30.85;0.192689416;46;6922;76.71796748;40.22401574;759.4037915;751.7162465;7561.061365
30.85;0.192689416;46;6922;76.79616761;40.23795328;759.5339053;751.8365614;7572.30336
30.85;0.192689416;46;6922;77.00072459;40.25566833;759.6638788;751.956741;7586.592279
30.85;0.192689416;46;6922;77.09617731;40.27236082;759.7937123;752.0767854;7600.056404
30.85;0.192689416;46;6922;77.2203218;40.28880565;759.9234059;752.1966949;7613.320769
30.85;0.192689416;46;6922;77.33778214;40.30513009;760.0529597;752.3164696;7626.488028
30.85;0.192689416;46;6922;77.44182988;40.32090842;760.182374;752.4361095;7639.214801
30.85;0.192689416;46;6922;77.50806315;40.33666507;760.3116488;752.5556149;7651.924077
30.85;0.192689416;46;6922;77.59631498;40.34992071;760.4407843;752.674986;7662.616051
30.85;0.192689416;46;6922;77.7082982;40.36443189;760.5697807;752.7942228;7674.320736
30.85;0.192689416;46;6922;77.80126695;40.38011604;760.698638;752.9133255;7686.971541
30.85;0.192689416;46;6922;77.85469097;40.39124627;760.8273565;753.0322944;7695.949159
30.85;0.192689416;46;6922;77.9122071;40.40296875;760.9559363;753.1511294;7705.404492
30.85;0.192689416;46;6922;77.97285331;40.4135045;761.0843776;753.2698308;7713.902599
30.85;0.192689416;46;6922;78.00919608;40.42305196;761.2126805;753.3883987;7721.603563
30.85;0.192689416;46;6922;78.04085753;40.4314339;761.3408451;753.5068333;7728.364417
30.85;0.192689416;46;6922;78.0699203;40.43867664;761.4688716;753.6251347;7734.206394
30.85;0.192689416;46;6922;78.10220851;40.44492995;761.5967602;753.7433031;7739.250307
30.85;0.192689416;46;6922;78.1361573;40.45029333;761.7245109;753.8613387;7743.576395
30.85;0.192689416;46;6922;78.16866919;40.4549086;761.852124;753.9792414;7747.299066
30.85;0.192689416;46;6922;78.20245357;40.45916341;761.9795996;754.0970117;7750.730984
30.85;0.192689416;46;6922;78.22324177;40.46598669;762.1069379;754.2146494;7756.234626
30.85;0.192689416;46;6922;78.26018891;40.46679122;762.2341389;754.3321549;7756.883558
30.85;0.192689416;46;6922;78.24903009;40.47050712;762.3612029;754.4495283;7759.880795
30.85;0.192689416;46;6922;78.25411928;40.47100363;762.4881299;754.5667697;7760.28128
30.85;0.192689416;46;6922;78.26799076;40.47076558;762.6149202;754.6838792;7760.08927
30.85;0.192689416;46;6922;78.29381005;40.470516;762.7415739;754.8008571;7759.887957
30.85;0.192689416;46;6922;78.31487763;40.46990591;762.8680911;754.9177034;7759.395858
30.85;0.192689416;46;6922;78.32202317;40.46850495;762.994472;755.0344184;7758.265846
30.85;0.192689416;46;6922;78.33393313;40.46710099;763.1207166;755.151002;7757.133416
30.85;0.192689416;46;6922;78.34119576;40.4623172;763.2468253;755.2674546;7753.274822
30.85;0.192689416;46;6497;78.36283638;40.36576965;763.3727981;755.3837763;7675.399769
30.85;0.192689416;46;6497;78.34414145;40.36404921;763.457216;755.4595989;7674.01207
30.85;0.192689416;46;6497;78.40176438;40.35770725;763.5415429;755.5353363;7668.896658
30.85;0.192689416;46;6497;78.45725448;40.35420542;763.625779;755.6109886;7666.072085
30.85;0.192689416;46;6497;78.41330639;40.34796109;763.7099242;755.6865557;7661.035428
30.85;0.192689416;46;6497;78.4335342;40.34869774;763.7939789;755.7620379;7661.629606
30.85;0.192689416;46;6497;78.42122582;40.34600046;763.8779429;755.8374352;7659.453984
30.85;0.192689416;46;6497;78.43292501;40.34392254;763.9618165;755.9127478;7657.777941
30.85;0.192689416;46;6497;78.41342562;40.34073581;764.0455997;755.9879756;7655.207528
30.85;0.192689416;46;6497;78.43405943;40.33865721;764.1292927;756.0631189;7653.530938
30.85;0.192689416;46;6497;78.40674193;40.33498896;764.2128954;756.1381776;7650.572137
30.85;0.192689416;46;6497;78.43616366;40.33305821;764.2964081;756.213152;7649.014796
30.85;0.192689416;46;6497;78.36285656;40.33513173;764.3798307;756.288042;7650.68729
30.85;0.192689416;46;6497;78.38968743;40.3317281;764.4631635;756.3628479;7647.941926
30.85;0.192689416;46;6497;78.35436054;40.32910259;764.5464065;756.4375696;7645.824202
30.85;0.192689416;46;6497;78.3498449;40.32369582;764.6295598;756.5122073;7641.463113
30.85;0.192689416;46;6497;78.35444118;40.31856765;764.7126235;756.586761;7637.326737
30.85;0.192689416;46;6497;78.35873859;40.31368014;764.7955977;756.661231;7633.384485
30.85;0.192689416;46;6497;78.36221547;40.30876041;764.8784825;756.7356171;7629.416242
30.85;0.192689416;46;6497;78.36718103;40.3042566;764.961278;756.8099197;7625.783476
30.85;0.192689416;46;6497;78.37128624;40.29975958;765.0439842;756.8841387;7622.156192
30.85;0.192689416;46;6497;78.37294832;40.2952311;765.1266014;756.9582742;7618.503527
30.85;0.192689416;46;6497;78.38034545;40.29171002;765.2091295;757.0323264;7615.663427
30.85;0.192689416;46;6497;78.38439005;40.28768281;765.2915687;757.1062953;7612.415092
30.85;0.192689416;46;6497;78.38757897;40.28422715;765.3739191;757.180181;7609.627763
30.85;0.192689416;46;6497;78.38756937;40.28056039;765.4561807;757.2539837;7606.670163
30.85;0.192689416;46;6497;78.39428809;40.27750765;765.5383537;757.3277033;7604.207831
30.85;0.192689416;46;6497;78.39495133;40.27469037;765.6204381;757.4013401;7601.935413
30.85;0.192689416;46;6497;78.40032569;40.27192785;765.7024341;757.474894;7599.707174
30.85;0.192689416;46;6497;78.39028029;40.2693238;765.7843418;757.5483653;7597.606751
30.85;0.192689416;46;6497;78.39613192;40.26709754;765.8661611;757.6217539;7595.811056
30.85;0.192689416;46;6497;78.38306212;40.2647927;765.9478924;757.69506;7593.951978
30.85;0.192689416;46;6497;78.38809194;40.26283577;766.0295355;757.7682837;7592.373523
