Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.192689416;46;6497;78.37380273;40.26068511;766.1110907;757.841425;7590.638803
30.85;0.192689416;46;6497;78.3734857;40.25877546;766.192558;757.9144841;7589.098484
30.85;0.192689416;46;6497;78.35990884;40.25674237;766.2739375;757.9874611;7587.458598
30.85;0.192689416;46;6497;78.36104551;40.25492225;766.3552294;758.0603559;7585.990494
30.85;0.192689416;46;6497;78.34338565;40.25275037;766.4364336;758.1331688;7584.238656
30.85;0.192689416;46;6497;78.34547903;40.25104452;766.5175504;758.2058999;7582.862722
30.85;0.192689416;46;6497;78.33598335;40.24899452;766.5985797;758.2785491;7581.209199
30.85;0.192689416;46;6497;78.32718868;40.24677721;766.6795217;758.3511167;7579.420722
30.85;0.192689416;46;6497;78.3034696;40.24426541;766.7603765;758.4236026;7577.394709
30.85;0.192689416;46;6497;78.31771825;40.24248995;766.8411442;758.4960071;7575.962625
30.85;0.192689416;46;6497;78.2842511;40.23971912;766.9218249;758.5683301;7573.727679
30.85;0.192689416;46;6497;78.3035783;40.2379562;767.0024186;758.6405718;7572.305714
30.85;0.192689416;46;6497;78.28015253;40.23546755;767.0829255;758.7127323;7570.298374
30.85;0.192689416;46;6497;78.26848131;40.23286097;767.1633456;758.7848116;7568.195912
30.85;0.192689416;46;6497;78.26713267;40.23070405;767.2436791;758.8568099;7566.456145
30.85;0.192689416;46;6497;78.25414019;40.2277277;767.323926;758.9287272;7564.055425
30.85;0.192689416;46;6497;78.24620043;40.2254461;767.4040864;759.0005636;7562.215092
30.85;0.192689416;46;6497;78.21263914;40.22227194;767.4841605;759.0723193;7559.654825
30.85;0.192689416;46;6497;78.31564228;40.22296814;767.5641483;759.1439943;7560.216377
30.85;0.192689416;46;6497;78.13997347;40.21666195;767.6440499;759.2155886;7555.129812
30.85;0.192689416;46;6497;77.98031228;40.20703867;767.7238654;759.2871025;7547.367695
30.85;0.192689416;46;6497;78.3300751;40.21072669;767.8035949;759.358536;7550.34245
30.85;0.192689416;46;6497;77.95695333;40.19675808;767.8832385;759.4298891;7539.075399
30.85;0.192689416;46;6497;78.31388411;40.20374943;767.9627963;759.501162;7544.714603
30.85;0.192689416;46;6497;77.93158094;40.18984579;768.0422683;759.5723548;7533.499955
30.85;0.192689416;46;6497;78.30506447;40.19570414;768.1216547;759.6434675;7538.225291
30.85;0.192689416;46;6497;77.92050084;40.18184873;768.2009556;759.7145002;7527.049549
30.85;0.192689416;46;6497;78.29419718;40.18776596;768.280171;759.7854531;7531.822368
30.85;0.192689416;46;6497;77.91564357;40.17457072;768.3593011;759.8563261;7521.179121
30.85;0.192689416;46;6497;78.2871297;40.18022533;768.4383459;759.9271195;7525.740116
30.85;0.192689416;46;6497;77.91731483;40.16799423;768.5173055;759.9978333;7515.874536
30.85;0.192689416;46;6497;78.27622689;40.17347582;768.5961801;760.0684676;7520.295971
30.85;0.192689416;46;6497;77.9148748;40.16213885;768.6749696;760.1390224;7511.151595
30.85;0.192689416;46;6497;78.26402753;40.1674992;768.7536743;760.2094979;7515.475242
30.85;0.192689416;46;6497;77.90889933;40.15692717;768.8322941;760.2798941;7506.947866
30.85;0.192689416;46;6497;78.25112375;40.16229121;768.9108293;760.3502112;7511.27449
30.85;0.192689416;46;6497;77.90039052;40.15237642;768.9892798;760.4204492;7503.277241
30.85;0.192689416;46;6497;78.23840596;40.15781686;769.0676458;760.4906083;7507.665487
30.85;0.192689416;46;6497;77.89094491;40.1484684;769.1459273;760.5606884;7500.125039
30.85;0.192689416;46;6497;78.22591721;40.1539935;769.2241245;760.6306898;7504.581579
30.85;0.192689416;46;6497;77.88114699;40.14510716;769.3022374;760.7006124;7497.41387
30.85;0.192689416;46;6497;78.21403023;40.15069662;769.3802662;760.7704564;7501.922322
30.85;0.192689416;46;6497;77.87161393;40.14217698;769.4582109;760.8402218;7495.050395
30.85;0.192689416;46;6497;78.20285594;40.147796;769.5360716;760.9099089;7499.582685
30.85;0.192689416;46;6497;77.86259418;40.1395613;769.6138484;760.9795175;7492.940594
30.85;0.192689416;46;6497;78.19262802;40.14518475;769.6915414;761.0490479;7497.476458
30.85;0.192689416;46;6497;77.85437372;40.13717966;769.7691506;761.1185001;7491.019564
30.85;0.192689416;46;6497;78.18340906;40.14279177;769.8466763;761.1878742;7495.546286
30.85;0.192689416;46;6497;77.84703525;40.13498184;769.9241184;761.2571703;7489.246813
30.85;0.192689416;46;6497;78.17527303;40.14058058;770.0014771;761.3263884;7493.76274
30.85;0.192689416;46;6497;77.84064411;40.13295013;770.0787524;761.3955288;7487.608035
30.85;0.192689416;46;6497;78.16817899;40.13854053;770.1559444;761.4645913;7492.117239
30.85;0.192689416;46;6497;77.83514527;40.13108376;770.2330533;761.5335763;7486.102627
30.85;0.192689416;46;6497;78.16208433;40.13667678;770.3100791;761.6024836;7490.613948
30.85;0.192689416;46;6497;77.83048814;40.12939429;770.3870219;761.6713135;7484.739908
30.85;0.192689416;46;6497;78.15886554;40.13482745;770.4638817;761.740066;7489.122278
30.85;0.192689416;46;6497;77.82301158;40.12728646;770.5406588;761.8087411;7483.039732
30.85;0.192689416;46;6497;78.15378025;40.13338546;770.6173531;761.877339;7487.959177
30.85;0.192689416;46;6497;77.82378802;40.12645675;770.6939648;761.9458598;7482.370492
30.85;0.192689416;46;6497;78.27020037;40.13037932;770.770494;762.0143036;7485.534426
30.85;0.192689416;46;6497;77.97814617;40.12702147;770.8469406;762.0826704;7482.825992
30.85;0.192689416;46;6497;78.16926279;40.12954009;770.9233049;762.1509603;7484.85751
30.85;0.192689416;46;6497;77.8040151;40.1200859;770.999587;762.2191734;7477.231777
30.85;0.192689416;46;6497;77.65146643;40.1156021;771.0757868;762.2873098;7473.615156
30.85;0.192689416;46;6497;78.20208011;40.12982043;771.1519045;762.3553696;7485.08363
30.85;0.192689416;46;6497;77.76064529;40.12118018;771.2279402;762.4233529;7478.11442
30.85;0.192689416;46;6497;78.05196511;40.12788178;771.303894;762.4912597;7483.519919
30.85;0.192689416;46;6497;78.13799117;40.12958152;771.3797659;762.5590902;7484.890923
30.85;0.192689416;46;6497;77.88481263;40.12923371;771.455556;762.6268443;7484.610378
30.85;0.192689416;46;6497;77.64025204;40.1212431;771.5312646;762.6945223;7478.165171
30.85;0.192689416;46;6497;78.19884453;40.13111454;771.6068915;762.7621242;7486.127458
30.85;0.192689416;46;6497;77.77279548;40.12328032;771.6824369;762.8296501;7479.808387
30.85;0.192689416;46;6497;77.63762559;40.11611721;771.7579009;762.8971001;7474.030637
30.85;0.192689416;46;6497;78.19661159;40.12799151;771.8332837;762.9644742;7483.608423
30.85;0.192689416;46;6497;77.8206514;40.1221306;771.9085852;763.0317725;7478.881025
30.85;0.192689416;46;6497;78.05971395;40.12828732;771.9838055;763.0989952;7483.847025
30.85;0.192689416;46;6497;78.14143602;40.13013524;772.0589448;763.1661422;7485.337552
30.85;0.192689416;46;6497;78.32832246;40.14321053;772.1340031;763.2332138;7495.884058
30.85;0.192689416;46;6497;78.42702971;40.14963732;772.2089806;763.30021;7501.06789
30.85;0.192689416;46;6497;77.97534275;40.14048328;772.2838773;763.3671308;7493.684258
30.85;0.192689416;46;6497;77.72581697;40.13541823;772.3586932;763.4339763;7489.598801
30.85;0.192689416;46;6497;77.63011584;40.12745156;772.4334286;763.5007467;7483.172904
30.85;0.192689416;46;6497;78.18866479;40.13876358;772.5080834;763.567442;7492.29715
30.85;0.192689416;46;6497;78.16554102;40.14282989;772.5826578;763.6340624;7495.577035
30.85;0.192689416;46;6497;78.22605004;40.15953034;772.6571518;763.7006078;7509.04758
30.85;0.192689416;46;6497;78.45529084;40.16308744;772.7315656;763.7670783;7511.916731
30.85;0.192689416;46;6497;77.98911302;40.14732914;772.8058991;763.8334742;7499.206115
30.85;0.192689416;46;6497;77.96189919;40.15091111;772.8801526;763.8997953;7502.095323
30.85;0.192689416;46;6497;78.03890569;40.15250706;772.9543261;763.9660419;7503.382615
30.85;0.192689416;46;6497;77.70663623;40.14621783;773.0284196;764.032214;7498.309734
30.85;0.192689416;46;6497;78.01272501;40.14843548;773.1024333;764.0983117;7500.09849
30.85;0.251842162;46;6497;77.88751949;38.5661103;773.1763673;764.1643351;8134.410593
30.85;0.251842162;46;6497;78.11316437;38.50471617;773.2502215;764.2302842;8069.688204
30.85;0.251842162;46;6497;77.89548691;38.44344642;773.3239962;764.2961592;8005.096945
30.85;0.251842162;46;6497;78.03939716;38.38378245;773.3976915;764.3619601;7942.19852
30.85;0.251842162;46;6497;78.11235364;38.3377277;773.4713073;764.427687;7893.647079
30.85;0.251842162;46;6497;77.83813031;38.29552266;773.5448437;764.49334;7849.154048
30.85;0.251842162;46;6497;78.0440649;38.26415778;773.618301;764.5589191;7816.088843
30.85;0.251842162;46;6497;77.72941887;38.22157753;773.6916791;764.6244245;7771.200263
30.85;0.251842162;46;6497;77.9820076;38.1979996;773.7649781;764.6898563;7746.344138
30.85;0.251842162;46;6497;77.70405651;38.16630405;773.8381981;764.7552145;7712.930335
30.85;0.251842162;46;6497;77.4465195;38.13807526;773.9113393;764.8204992;7683.171222
30.85;0.251842162;46;6497;77.95383611;38.1196717;773.9844016;764.8857105;7663.769977
30.85;0.251842162;46;6497;77.57479752;38.09296413;774.0573852;764.9508484;7635.614559
30.85;0.251842162;46;6497;77.89071339;38.0836222;774.1302902;765.0159131;7625.766189
30.85;0.251842162;46;6497;77.51997259;38.06037996;774.2031166;765.0809047;7601.26396
30.85;0.251842162;46;6497;77.89600594;38.05329227;774.2758645;765.1458231;7593.79204
30.85;0.251842162;46;6497;77.53349987;38.0347388;774.3485341;765.2106686;7574.232757
30.85;0.251842162;46;6497;77.88628949;38.03050956;774.4211253;765.2754412;7569.77425
30.85;0.251842162;46;6497;77.53582581;38.01583098;774.4936383;765.3401409;7554.299926
30.85;0.251842162;46;6497;77.8650639;38.01351841;774.5660732;765.4047678;7551.861983
30.85;0.251842162;46;6497;77.51961398;38.00126773;774.6384301;765.4693221;7538.947177
30.85;0.251842162;46;6497;77.85245663;38.00065907;774.7107089;765.5338038;7538.30552
30.85;0.251842162;46;6497;77.50809258;37.99042941;774.7829099;765.598213;7527.5213
30.85;0.251842162;46;6497;77.84166043;37.99117051;774.8550331;765.6625498;7528.302571
30.85;0.251842162;46;6497;77.5007257;37.98257605;774.9270786;765.7268142;7519.242202
30.85;0.251842162;46;6497;77.83302481;37.98431612;774.9990464;765.7910063;7521.076597
30.85;0.251842162;46;6497;77.50188397;37.97704084;775.0709367;765.8551263;7513.406923
30.85;0.251842162;46;6497;77.46461257;37.96827326;775.1427496;765.9191742;7504.164039
30.85;0.251842162;46;6497;77.59262783;37.96452698;775.214485;765.98315;7500.214662
30.85;0.251842162;46;6497;77.55102928;37.9596272;775.2861432;766.0470539;7495.049264
30.85;0.251842162;46;6497;77.61085607;37.95710637;775.3577241;766.110886;7492.391772
30.85;0.251842162;46;6497;77.80315475;37.96092108;775.4292279;766.1746462;7496.413284
30.85;0.251842162;46;6497;77.86095552;37.96436944;775.5006547;766.2383348;7500.048585
30.85;0.251842162;46;6497;77.68744011;37.96244228;775.5720045;766.3019518;7498.016951
30.85;0.251842162;46;6497;77.74529204;37.96413983;775.6432774;766.3654972;7499.806531
30.85;0.251842162;46;6497;77.74614817;37.96589482;775.7144736;766.4289712;7501.656655
30.85;0.251842162;46;6497;77.71756751;37.9679581;775.785593;766.4923738;7503.831787
30.85;0.251842162;46;6497;77.6423324;37.96803574;775.8566357;766.5557051;7503.91364
30.85;0.251842162;46;6497;77.68377377;37.97031336;775.927602;766.6189652;7506.314736
30.85;0.251842162;46;6497;77.73929272;37.97369655;775.9984917;766.6821541;7509.881325
30.85;0.251842162;46;6497;77.70194108;37.97557976;776.0693051;766.745272;7511.866636
30.85;0.251842162;46;6497;77.72750226;37.97843308;776.1400421;766.8083189;7514.874632
30.85;0.251842162;46;6497;77.71442256;37.98028775;776.210703;766.8712949;7516.829848
30.85;0.251842162;46;6497;77.70841481;37.98217299;776.2812877;766.9342002;7518.817292
30.85;0.251842162;46;6497;77.68832481;37.98321397;776.3517963;766.9970346;7519.914705
30.85;0.251842162;46;6497;77.6870445;37.9844713;776.422229;767.0597985;7521.240193
30.85;0.251842162;46;6497;77.70419579;37.98602113;776.4925858;767.1224917;7522.874046
30.85;0.251842162;46;6497;77.69592813;37.98689941;776.5628668;767.1851144;7523.799937
30.85;0.251842162;46;6497;77.69543147;37.98780932;776.633072;767.2476668;7524.759175
30.85;0.251842162;46;6497;77.69121468;37.98845765;776.7032016;767.3101488;7525.442653
30.85;0.251842162;46;6497;77.69177355;37.98910121;776.7732556;767.3725605;7526.121095
30.85;0.251842162;46;6497;77.68783908;37.98954855;776.8432342;767.434902;7526.592691
30.85;0.251842162;46;6497;77.68916829;37.99001739;776.9131373;767.4971735;7527.086941
30.85;0.251842162;46;6497;77.68562446;37.99034237;776.9829651;767.5593749;7527.429545
30.85;0.251842162;46;6497;77.68687225;37.99070279;777.0527177;767.6215064;7527.809496
30.85;0.251842162;46;6497;77.68532994;37.99096533;777.1223951;767.683568;7528.086272
30.85;0.251842162;46;6497;77.68507762;37.99122983;777.1919974;767.7455598;7528.365116
30.85;0.251842162;46;6497;77.68816598;37.99154364;777.2615248;767.807482;7528.695933
30.85;0.251842162;46;6497;77.67728447;37.99165449;777.3309772;767.8693344;7528.812798
30.85;0.251842162;46;6497;77.6790981;37.99195097;777.4003548;767.9311174;7529.125345
30.85;0.251842162;46;6497;77.68562321;37.99227731;777.4696576;767.9928308;7529.46938
30.85;0.251842162;46;6497;77.68839973;37.99256106;777.5388858;768.0544749;7529.768509
30.85;0.251842162;46;6497;77.68843949;37.99284207;777.6080393;768.1160497;7530.064754
30.85;0.251842162;46;6497;77.68886272;37.99314794;777.6771184;768.1775552;7530.387203
30.85;0.251842162;46;6497;77.68925028;37.99346657;777.746123;768.2389915;7530.72311
30.85;0.251842162;46;6497;77.68962919;37.99379765;777.8150532;768.3003588;7531.072137
30.85;0.251842162;46;6497;77.68999486;37.99414079;777.8839092;768.3616571;7531.433877
30.85;0.251842162;46;6497;77.68714733;37.9944244;777.952691;768.4228864;7531.732869
30.85;0.251842162;46;6497;77.69078868;37.99484105;778.0213986;768.4840469;7532.172104
30.85;0.251842162;46;6497;77.68873066;37.99518622;778.0900323;768.5451386;7532.535987
30.85;0.251842162;46;6497;77.68812013;37.99558113;778.1585919;768.6061616;7532.952303
30.85;0.251842162;46;6497;77.6817969;37.99585244;778.2270778;768.667116;7533.238324
30.85;0.251842162;46;6497;77.69794816;37.99648176;778.2954898;768.7280018;7533.901757
30.85;0.251842162;46;6497;77.69103523;37.99675838;778.3638281;768.7888192;7534.193371
30.85;0.251842162;46;6497;77.68699868;37.99712683;778.4320927;768.8495682;7534.581797
30.85;0.251842162;46;6497;77.69452196;37.99765984;778.5002838;768.9102489;7535.143705
30.85;0.251842162;46;6497;77.69219034;37.99802179;778.5684014;768.9708614;7535.52527
30.85;0.251842162;46;6497;77.692206;37.99842261;778.6364457;769.0314057;7535.947822
30.85;0.251842162;46;6497;77.69242466;37.99882307;778.7044166;769.0918819;7536.36999
30.85;0.251842162;46;6497;77.69265106;37.9992215;778.7723142;769.1522901;7536.790019
30.85;0.251842162;46;6497;77.69291609;37.99962101;778.8401387;769.2126304;7537.211192
30.85;0.251842162;46;6497;77.69317954;38.00002268;778.9078901;769.2729028;7537.634635
30.85;0.251842162;46;6497;77.693471;38.00042704;778.9755686;769.3331075;7538.060912
30.85;0.251842162;46;6497;77.69378767;38.00083376;779.0431741;769.3932444;7538.489682
30.85;0.251842162;46;6497;77.69414589;38.00124308;779.1107067;769.4533138;7538.921199
30.85;0.251842162;46;6497;77.69454375;38.00165547;779.1781666;769.5133156;7539.355936
30.85;0.251842162;46;6497;77.69498466;38.00207168;779.2455538;769.5732499;7539.794714
30.85;0.251842162;46;6497;77.69543742;38.00249323;779.3128683;769.6331168;7540.23912
30.85;0.251842162;46;6497;77.69411747;38.00289881;779.3801104;769.6929164;7540.666685
30.85;0.251842162;46;6497;77.69385317;38.00334526;779.44728;769.7526488;7541.137336
30.85;0.251842162;46;6497;77.69404625;38.00374277;779.5143772;769.812314;7541.556392
30.85;0.251842162;46;6497;77.69587664;38.00416009;779.5814021;769.8719121;7541.996336
30.85;0.251842162;46;6497;77.6967486;38.00458278;779.6483548;769.9314432;7542.441947
30.85;0.251842162;46;6497;77.69748936;38.00501646;779.7152353;769.9909073;7542.899132
30.85;0.251842162;46;6497;77.69821805;38.00545968;779.7820438;770.0503046;7543.366386
30.85;0.251842162;46;6497;77.69897282;38.00591075;779.8487803;770.1096351;7543.841903
30.85;0.251842162;46;6497;77.69977222;38.00636879;779.9154449;770.1688988;7544.324771
30.85;0.251842162;46;6497;77.70062095;38.00683408;779.9820376;770.228096;7544.815289
30.85;0.251842162;46;6497;77.70151461;38.00730758;780.0485586;770.2872265;7545.314461
30.85;0.251842162;46;6497;77.7024449;38.00779033;780.1150079;770.3462906;7545.823378
30.85;0.251842162;46;6497;77.70340321;38.00828307;780.1813856;770.4052883;7546.342827
30.85;0.251842162;46;6497;77.70438242;38.00878614;780.2476918;770.4642196;7546.873178
30.85;0.251842162;46;6497;77.70537739;38.00929955;780.3139266;770.5230846;7547.414414
30.85;0.251842162;46;6497;77.70638474;38.009823;780.3800899;770.5818835;7547.966237
30.85;0.251842162;46;6497;77.70740243;38.01035602;780.446182;770.6406162;7548.528156
30.85;0.251842162;46;6497;77.70842933;38.01089805;780.5122029;770.6992829;7549.099576
30.85;0.251842162;46;6497;77.70946487;38.01144849;780.5781526;770.7578837;7549.67985
30.85;0.251842162;46;6497;77.71050909;38.0120067;780.6440313;770.8164185;7550.268323
30.85;0.251842162;46;6497;77.71156213;38.01257209;780.709839;770.8748875;7550.86436
30.85;0.251842162;46;6497;77.71262392;38.01314408;780.7755757;770.9332908;7551.467358
30.85;0.251842162;46;6497;77.71369452;38.01372213;780.8412417;770.9916284;7552.076753
30.85;0.251842162;46;6497;77.71477411;38.01430577;780.9068368;771.0499004;7552.69203
30.85;0.251842162;46;6497;77.71586288;38.01489455;780.9723613;771.1081068;7553.31273
30.85;0.251842162;46;6497;77.71696101;38.01548809;781.0378152;771.1662478;7553.938446
30.85;0.251842162;46;6497;77.71806866;38.01608605;781.1031986;771.2243235;7554.568819
30.85;0.251842162;46;6497;77.71918595;38.01668813;781.1685115;771.2823338;7555.203539
30.85;0.251842162;46;6497;77.72031292;38.01729408;781.233754;771.3402789;7555.842335
30.85;0.251842162;46;6497;77.72144956;38.01790367;781.2989263;771.3981588;7556.484973
30.85;0.251842162;46;6497;77.7225958;38.01851671;781.3640283;771.4559737;7557.131248
30.85;0.251842162;46;6497;77.72375149;38.01913303;781.4290601;771.5137235;7557.780981
30.85;0.251842162;46;6497;77.72491642;38.01975248;781.4940219;771.5714085;7558.434014
30.85;0.251842162;46;6497;77.72609033;38.02037493;781.5589137;771.6290285;7559.090204
30.85;0.251842162;46;6497;77.72727292;38.02100024;781.6237356;771.6865837;7559.749419
30.85;0.251842162;46;6497;77.72846854;38.02162913;781.6884876;771.7440743;7560.412397
30.85;0.251842162;46;6497;77.72948164;38.02228045;781.7531699;771.8015002;7561.099027
30.85;0.251842162;46;6497;77.73178883;38.02293654;781.8177824;771.8588615;7561.790688
30.85;0.251842162;46;6497;77.73087428;38.02355286;781.8823253;771.9161583;7562.440418
30.85;0.251842162;46;6497;77.7294816;38.02421136;781.9467987;771.9733907;7563.134615
30.85;0.251842162;46;6497;77.73120878;38.02481988;782.0112026;772.0305587;7563.776117
30.85;0.251842162;46;6497;77.73167502;38.02546568;782.0755371;772.0876624;7564.456929
30.85;0.251842162;46;6497;77.73499298;38.02613826;782.1398023;772.1447019;7565.165974
30.85;0.251842162;46;6497;77.73635103;38.02677495;782.2039983;772.2016773;7565.837179
30.85;0.251842162;46;6497;77.7360195;38.0274609;782.2681251;772.2585886;7566.560313
30.85;0.251842162;46;6497;77.73533364;38.02804957;782.3321827;772.315436;7567.180902
30.85;0.251842162;46;6497;77.74557233;38.02888452;782.3961714;772.3722194;7568.061111
30.85;0.251842162;46;6497;77.74211167;38.02946817;782.4600911;772.4289389;7568.676407
30.85;0.251842162;46;6497;77.74495706;38.03015605;782.5239419;772.4855947;7569.401576
30.85;0.251842162;46;6497;77.74568077;38.03079749;782.5877239;772.5421868;7570.077786
30.85;0.251842162;46;6497;77.74325257;38.03141621;782.6514372;772.5987152;7570.730049
30.85;0.251842162;46;6497;77.74726127;38.03210212;782.7150819;772.65518;7571.453145
30.85;0.251842162;46;6497;77.74912562;38.03274406;782.7786579;772.7115814;7572.129884
30.85;0.251842162;46;6497;77.74672063;38.03335681;782.8421655;772.7679193;7572.775849
30.85;0.251842162;46;6497;77.75062747;38.03404263;782.9056046;772.8241939;7573.498854
30.85;0.251842162;46;6497;77.74890811;38.03465046;782.9689754;772.8804053;7574.13963
30.85;0.251842162;46;6497;77.75301074;38.03533394;783.0322779;772.9365534;7574.860161
30.85;0.251842162;46;6497;77.75117491;38.03593667;783.0955122;772.9926383;7575.495564
30.85;0.251842162;46;6497;77.75523986;38.03661524;783.1586783;773.0486602;7576.210927
30.85;0.251842162;46;6497;77.75351116;38.03721651;783.2217764;773.1046191;7576.844785
30.85;0.251842162;46;6497;77.75763006;38.03789297;783.2848065;773.1605151;7577.55792
30.85;0.251842162;46;6497;77.7559497;38.03849328;783.3477686;773.2163482;7578.190773
30.85;0.251842162;46;6497;77.7600895;38.03916901;783.410663;773.2721186;7578.90314
30.85;0.251842162;46;6497;77.75844667;38.03977056;783.4734895;773.3278262;7579.537296
30.85;0.251842162;46;6497;77.76258965;38.04044763;783.5362484;773.3834712;7580.251069
30.85;0.251842162;46;6497;77.76096231;38.04105195;783.5989396;773.4390536;7580.888158
30.85;0.251842162;46;6497;77.7650794;38.04174048;783.6615633;773.4945736;7581.614009
30.85;0.251842162;46;6497;77.76535352;38.04236087;783.7241195;773.550031;7582.268029
30.85;0.251842162;46;6497;77.76949217;38.0430619;783.7866083;773.6054262;7583.007062
30.85;0.251842162;46;6497;77.76987089;38.04369235;783.8490298;773.660759;7583.671692
30.85;0.251842162;46;6497;77.76731637;38.04430758;783.911384;773.7160296;7584.320271
30.85;0.251842162;46;6497;77.77105362;38.04499569;783.973671;773.7712381;7585.045691
30.85;0.251842162;46;6497;77.77154333;38.04562226;784.0358909;773.8263845;7585.706225
30.85;0.251842162;46;6497;77.77566682;38.0463303;784.0980438;773.8814688;7586.452654
30.85;0.251842162;46;6497;77.77221588;38.0469305;784.1601297;773.9364913;7587.085385
30.85;0.251842162;46;6497;77.77571221;38.04762348;784.2221486;773.9914518;7587.81594
30.85;0.251842162;46;6497;77.77869537;38.04828463;784.2841008;774.0463506;7588.512927
30.85;0.251842162;46;6497;77.77808987;38.04890867;784.3459862;774.1011876;7589.170799
30.85;0.251842162;46;6497;77.78143159;38.04960304;784.4078049;774.155963;7589.90281
30.85;0.251842162;46;6497;77.78220293;38.05023214;784.469557;774.2106768;7590.566017
30.85;0.251842162;46;6497;77.78344393;38.05088098;784.5312426;774.265329;7591.250032
30.85;0.251842162;46;6497;77.7847278;38.05152024;784.5928617;774.3199198;7591.92394
30.85;0.251842162;46;6497;77.78601263;38.05216688;784.6544144;774.3744492;7592.605636
30.85;0.251842162;46;6497;77.78727957;38.05280459;784.7159008;774.4289173;7593.277919
30.85;0.251842162;46;6497;77.78852528;38.05345184;784.7773209;774.4833241;7593.960255
30.85;0.251842162;46;6497;77.78970244;38.05409468;784.8386749;774.5376698;7594.637948
30.85;0.251842162;46;6497;77.79091012;38.05473968;784.8999627;774.5919543;7595.317912
30.85;0.251842162;46;6497;77.79211754;38.05538489;784.9611845;774.6461779;7595.998105
30.85;0.251842162;46;6497;77.7933363;38.05602978;785.0223404;774.7003404;7596.677946
30.85;0.251842162;46;6497;77.79456756;38.0566739;785.0834303;774.754442;7597.356993
30.85;0.251842162;46;6497;77.79580815;38.05731746;785.1444544;774.8084828;7598.035442
30.85;0.251842162;46;6497;77.79705444;38.05796089;785.2054127;774.8624628;7598.713753
30.85;0.251842162;46;6497;77.79830478;38.0586045;785.2663054;774.9163822;7599.39225
30.85;0.251842162;46;6497;77.79955943;38.05924838;785.3271325;774.9702409;7600.071036
30.85;0.251842162;46;6497;77.80081938;38.05989252;785.387894;775.024039;7600.75009
30.85;0.251842162;46;6497;77.80208528;38.06053688;785.44859;775.0777766;7601.429385
30.85;0.251842162;46;6497;77.80335705;38.06118149;785.5092207;775.1314538;7602.108937
30.85;0.251842162;46;6497;77.80463389;38.06182639;785.569786;775.1850707;7602.788801
30.85;0.251842162;46;6497;77.80590269;38.06248052;785.630286;775.2386273;7603.47839
30.85;0.251842162;46;6497;77.80516224;38.06310764;785.6907209;775.2921236;7604.139506
30.85;0.251842162;46;6497;77.80907728;38.06380185;785.7510906;775.3455598;7604.87136
30.85;0.251842162;46;6497;77.8098497;38.06444537;785.8113953;775.3989359;7605.549762
30.85;0.251842162;46;6497;77.80768217;38.06506212;785.871635;775.452252;7606.199942
30.85;0.251842162;46;6497;77.81114655;38.06575468;785.9318098;775.5055081;7606.930045
30.85;0.251842162;46;6497;77.81206088;38.06638877;785.9919197;775.5587043;7607.598514
30.85;0.251842162;46;6497;77.81570054;38.06707954;786.0519649;775.6118407;7608.326729
30.85;0.251842162;46;6497;77.81646313;38.06771872;786.1119454;775.6649174;7609.000564
30.85;0.251842162;46;6497;77.81768699;38.06838462;786.1718613;775.7179344;7609.702566
30.85;0.251842162;46;6497;77.81910565;38.06904129;786.2317126;775.7708918;7610.394829
30.85;0.251842162;46;6497;77.81886106;38.06967284;786.2914994;775.8237896;7611.060618
30.85;0.251842162;46;6497;77.82230752;38.07036425;786.3512217;775.8766279;7611.789508
30.85;0.251842162;46;6497;77.82308241;38.0710171;786.4108798;775.9294069;7612.477754
30.85;0.251842162;46;6497;77.82435639;38.07167194;786.4704735;775.9821264;7613.168091
30.85;0.251842162;46;6497;77.82399332;38.0723049;786.530003;776.0347867;7613.835364
30.85;0.251842162;46;6497;77.82731047;38.07299687;786.5894684;776.0873878;7614.564848
30.85;0.251842162;46;6497;77.8278557;38.07365044;786.6488697;776.1399297;7615.253847
30.85;0.251842162;46;6497;77.82775986;38.07427901;786.708207;776.1924126;7615.916497
30.85;0.251842162;46;6497;77.83084723;38.07496066;786.7674804;776.2448364;7616.6351
30.85;0.251842162;46;6497;77.8314495;38.07560796;786.8266899;776.2972013;7617.317485
30.85;0.251842162;46;6497;77.83129582;38.07622855;786.8858356;776.3495073;7617.971718
30.85;0.251842162;46;9414;77.83435716;38.379661;786.9449176;776.4017545;7937.853633
30.85;0.251842162;46;9414;77.83597266;38.38134583;787.2326792;776.6839726;7939.6298
30.85;0.251842162;46;9414;77.84814698;38.3832554;787.5201308;776.9658733;7941.642892
30.85;0.251842162;46;9414;77.86497718;38.38551705;787.8072726;777.2474571;7944.02715
30.85;0.251842162;71;9414;77.749123;38.38856221;788.094105;777.5287242;7947.237389
30.85;0.251842162;71;9414;77.37824116;38.39242768;788.3806284;777.8096751;7951.31242
30.85;0.251842162;71;9414;77.07444123;38.39391893;788.666843;778.0903101;7952.884508
30.85;0.251842162;71;9414;76.73231257;38.39290395;788.9527492;778.3706294;7951.814509
30.85;0.251842162;71;9414;76.4826919;38.39047607;789.2383474;778.6506336;7949.255009
30.85;0.251842162;71;9414;76.1908063;38.38496173;789.5236378;778.9303229;7943.441722
30.85;0.251842162;71;9414;75.98875914;38.37767845;789.8086208;779.2096977;7935.763612
30.85;0.251842162;71;9414;75.76362654;38.3671739;790.0932967;779.4887583;7924.689599
30.85;0.251842162;71;9414;75.62923143;38.35478622;790.3776659;779.7675052;7911.630368
30.85;0.251842162;71;9414;75.48650084;38.34035321;790.6617287;780.0459386;7896.414924
30.85;0.251842162;71;9414;75.36738005;38.32450588;790.9454853;780.3240589;7879.708487
30.85;0.251842162;71;9414;75.26696675;38.30757466;791.2289363;780.6018665;7861.859403
30.85;0.251842162;71;9414;75.18894537;38.29138491;791.5120817;780.8793616;7844.791984
30.85;0.251842162;71;9414;75.11631857;38.27390133;791.7949221;781.1565448;7826.360601
30.85;0.251842162;71;9414;75.04518402;38.25699463;792.0774578;781.4334163;7808.537361
30.85;0.251842162;71;9414;74.99118482;38.24115235;792.359689;781.7099764;7791.836254
30.85;0.251842162;71;9414;74.94138895;38.22552606;792.641616;781.9862255;7775.36284
30.85;0.251842162;71;9414;74.894749;38.21249656;792.9232393;782.262164;7761.626996
30.85;0.251842162;71;9414;74.84901349;38.20013494;793.2045592;782.5377922;7748.59524
30.85;0.251842162;71;9414;74.80490388;38.18999121;793.4855759;782.8131105;7737.901604
30.85;0.251842162;71;9414;74.76481749;38.18078999;793.7662898;783.0881192;7728.201571
30.85;0.251842162;71;9414;74.72453291;38.17323431;794.0467012;783.3628187;7720.236293
30.85;0.251842162;71;9414;74.68608564;38.16702717;794.3268105;783.6372092;7713.69265
30.85;0.251842162;71;9414;74.65172899;38.16221991;794.606618;783.9112912;7708.62479
30.85;0.251842162;71;9414;74.61646406;38.15848234;794.8861239;784.1850651;7704.684593
30.85;0.251842162;71;9414;74.58579396;38.15563023;795.1653287;784.458531;7701.677871
30.85;0.251842162;71;9414;74.56029364;38.1539303;795.4442326;784.7316895;7699.885787
30.85;0.251842162;71;9414;74.52896264;38.15303778;795.722836;785.0045408;7698.944885
30.85;0.251842162;71;9414;74.50756753;38.15298964;796.0011392;785.2770852;7698.894126
30.85;0.251842162;71;9414;74.49165119;38.15356891;796.2791425;785.5493232;7699.504806
30.85;0.251842162;71;9414;74.4796518;38.15473308;796.5568463;785.8212551;7700.732088
30.85;0.251842162;71;9414;74.46808004;38.15655866;796.8342508;786.0928812;7702.656634
30.85;0.251842162;71;9414;74.46291108;38.15910787;797.1113564;786.3642019;7705.344039
30.85;0.251842162;71;9414;74.4591281;38.16182784;797.3881635;786.6352175;7708.211461
30.85;0.251842162;71;9414;74.45727797;38.16524298;797.6646722;786.9059283;7711.811735
30.85;0.251842162;71;9414;74.46116688;38.16945916;797.9408831;787.1763347;7716.256481
30.85;0.251842162;71;9414;74.46434892;38.17348074;798.2167962;787.4464371;7720.496075
30.85;0.251842162;71;9414;74.47088143;38.17827718;798.4924121;787.7162357;7725.552543
30.85;0.251842162;71;9414;74.4797029;38.18348486;798.767731;787.9857309;7731.042534
30.85;0.251842162;71;9414;74.49092695;38.18910018;799.0427533;788.2549231;7736.962265
30.85;0.251842162;71;9414;74.50423194;38.19510535;799.3174792;788.5238126;7743.292988
30.85;0.251842162;71;9414;74.51938852;38.20148234;799.5919091;788.7923998;7750.015685
30.85;0.251842162;71;9414;74.53621426;38.20821226;799.8660432;789.0606849;7757.110436
30.85;0.251842162;71;9414;74.55455911;38.21527557;800.139882;789.3286683;7764.556664
30.85;0.251842162;71;9414;74.57429515;38.22265194;800.4134257;789.5963504;7772.332913
30.85;0.251842162;71;9414;74.59531014;38.23032034;800.6866747;789.8637315;7780.417026
30.85;0.251842162;71;9414;74.6175012;38.23825954;800.9596292;790.1308119;7788.786617
30.85;0.251842162;71;9414;74.64076957;38.24644853;801.2322896;790.3975921;7797.419544
30.85;0.251842162;71;9414;74.66501735;38.25486687;801.5046562;790.6640722;7806.294261
30.85;0.251842162;71;9414;74.69014614;38.26349487;801.7767294;790.9302526;7815.389995
30.85;0.251842162;71;1950;74.72079684;36.95506248;802.0485093;791.1961338;6436.025796
30.85;0.251842162;71;1950;74.74603829;36.95994111;801.4753889;790.6535005;6441.168901
30.85;0.251842162;71;1950;74.73853668;36.96400517;800.9028859;790.1114775;6445.45328
30.85;0.251842162;71;1950;74.72834626;36.96735247;800.3309999;789.5700639;6448.982041
30.85;0.251842162;71;1950;74.72204578;36.97020722;799.7597301;789.0292591;6451.991554
30.85;0.251842162;71;1950;74.7261385;36.9727928;799.1890758;788.4890625;6454.717293
30.85;0.251842162;71;1950;74.71438586;36.97440412;798.6190364;787.9494732;6456.415974
30.85;0.251842162;71;1950;74.70366463;36.97564657;798.0496113;787.4104908;6457.725777
30.85;0.251842162;71;1950;74.7237113;36.97672718;797.4807997;786.8721144;6458.864966
30.85;0.251842162;71;1950;74.72368476;36.97721095;796.912601;786.3343434;6459.374964
30.85;0.251842162;71;1950;74.72818747;36.97735152;796.3450146;785.7971771;6459.523147
30.85;0.251842162;71;1950;74.74403551;36.9774668;795.7780398;785.2606149;6459.644684
30.85;0.251842162;71;1950;74.77739629;36.97791288;795.2116759;784.724656;6460.11494
30.85;0.251842162;71;1950;74.69378346;36.97613375;794.6459223;784.1892997;6458.239363
30.85;0.251842162;71;1950;74.73580957;36.97551066;794.0807783;783.6545455;6457.582494
30.85;0.251842162;71;1950;74.74193708;36.97439313;793.5162433;783.1203926;6456.40438
30.85;0.251842162;71;1950;74.46582733;36.97533368;792.9523165;782.5868403;6457.395918
30.85;0.251842162;71;1950;74.66376057;36.98029609;792.3889974;782.053888;6462.627345
30.85;0.251842162;71;1950;74.48914474;36.97879535;791.8262853;781.521535;6461.045249
30.85;0.251842162;71;1950;74.69391013;36.98060003;791.2641795;780.9897806;6462.947769
30.85;0.251842162;71;1950;74.64726825;36.9709551;790.7026795;780.4586242;6452.779977
30.85;0.251842162;71;1950;74.49868682;36.96727415;790.1417844;779.928065;6448.899476
30.85;0.251842162;71;1950;74.6989793;36.96882052;789.5814937;779.3981024;6450.529672
30.85;0.251842162;71;1950;74.50012999;36.96410784;789.0218068;778.8687358;6445.561518
30.85;0.251842162;71;1950;74.70387341;36.96364722;788.4627229;778.3399644;6445.075926
30.85;0.251842162;71;1950;74.50036493;36.95775031;787.9042415;777.8117876;6438.859334
30.85;0.251842162;71;1950;74.70304554;36.95678835;787.3463618;777.2842048;6437.845225
30.85;0.251842162;71;1950;74.65559666;36.94582467;786.7890833;776.7572151;6426.287186
30.85;0.251842162;71;1950;74.63652407;36.93581413;786.2324052;776.2308181;6415.733968
30.85;0.251842162;71;1950;74.48620034;36.93310287;785.676327;775.705013;6412.875728
30.85;0.251842162;71;1950;74.69046949;36.935957;785.120848;775.1797992;6415.884582
30.85;0.251842162;71;1950;74.64711503;36.92772834;784.5659675;774.6551759;6407.209837
30.85;0.251842162;71;1950;74.47563792;36.92419585;784.0116849;774.1311426;6403.485843
30.85;0.251842162;71;1950;74.68144894;36.92597534;783.4579996;773.6076985;6405.361804
30.85;0.251842162;71;1950;74.52542211;36.92048377;782.9049109;773.0848431;6399.572532
30.85;0.251842162;71;1950;74.66169389;36.91795343;782.3524181;772.5625755;6396.905013
30.85;0.251842162;71;1950;74.47324099;36.91376981;781.8005207;772.0408953;6392.494592
30.85;0.251842162;71;1950;74.67693539;36.91457269;781.2492179;771.5198016;6393.340996
30.85;0.251842162;71;1950;74.518755;36.90838214;780.6985092;770.999294;6386.814849
30.85;0.251842162;71;1950;74.65735454;36.90554505;780.148394;770.4793716;6383.823962
30.85;0.251842162;71;1950;74.73322162;36.89872857;779.5988714;769.9600339;6376.637953
30.85;0.251842162;71;1950;74.63090705;36.89088596;779.049941;769.4412801;6368.370183
30.85;0.251842162;71;1950;74.81469861;36.88923353;778.5016021;768.9231097;6366.628174
30.85;0.251842162;71;1950;74.73796201;36.88635482;777.953854;768.4055219;6363.593401
30.85;0.251842162;71;1950;74.70008455;36.88329573;777.4066962;767.8885162;6360.36848
30.85;0.251842162;71;1950;74.7276515;36.88122971;776.8601279;767.3720918;6358.190458
30.85;0.251842162;71;1950;74.68355288;36.87863369;776.3141486;766.8562481;6355.453702
30.85;0.251842162;71;1950;74.69794552;36.87679302;775.7687575;766.3409845;6353.51324
30.85;0.251842162;71;1950;74.68760907;36.87469214;775.2239542;765.8263003;6351.298476
30.85;0.251842162;71;1950;74.65650491;36.87191099;774.6797379;765.3121948;6348.366552
30.85;0.251842162;71;1950;74.64487093;36.86891674;774.1361079;764.7986675;6345.209984
30.85;0.251842162;71;1950;74.62038823;36.86543026;773.5930638;764.2857176;6341.534495
30.85;0.251842162;71;1950;74.623125;36.86198353;773.0506048;763.7733445;6337.900913
30.85;0.251842162;71;1950;74.62133311;36.85833673;772.5087304;763.2615475;6334.056417
30.85;0.251842162;71;1950;74.60218021;36.85428271;771.9674398;762.750326;6329.78262
30.85;0.251842162;71;1950;74.60610835;36.85028484;771.4267324;762.2396794;6325.568019
30.85;0.251842162;71;1950;74.59570196;36.84603742;770.8866077;761.729607;6321.090341
30.85;0.251842162;71;1950;74.58712118;36.84165966;770.347065;761.2201082;6316.475256
30.85;0.251842162;71;1950;74.57874753;36.8371868;769.8081037;760.7111823;6311.759922
30.85;0.251842162;71;1950;74.57035024;36.83264338;769.2697231;760.2028287;6306.970192
30.85;0.251842162;71;1950;74.56180806;36.82804651;768.7319226;759.6950467;6302.12412
30.85;0.251842162;71;1950;74.55307593;36.82340634;768.1947016;759.1878357;6297.2324
30.85;0.251842162;71;1950;74.54414796;36.81872815;767.6580595;758.681195;6292.3006
30.85;0.251842162;71;1950;74.53493896;36.81409444;767.1219957;758.175124;6287.415698
30.85;0.251842162;71;1950;74.52916384;36.80942684;766.5865094;757.6696221;6282.49506
30.85;0.251842162;71;1950;74.52231352;36.8047521;766.0516002;757.1646887;6277.566895
30.85;0.251842162;71;1950;74.50774928;36.79994153;765.5172673;756.660323;6272.495531
30.85;0.251842162;71;1950;74.49795813;36.79508656;764.9835102;756.1565245;6267.377372
30.85;0.251842162;71;1950;74.4865927;36.79025388;764.4503282;755.6532924;6262.282702
30.85;0.251842162;71;1950;74.4821444;36.78542916;763.9177208;755.1506263;6257.196434
30.85;0.251842162;71;1950;74.48398671;36.78081003;763.3856872;754.6485254;6252.326895
30.85;0.251842162;71;1950;74.46167122;36.77590715;762.854227;754.146989;6247.158218
30.85;0.251842162;71;1950;74.44137038;36.77065131;762.3233394;753.6460167;6241.617458
30.85;0.251842162;71;1950;74.43011691;36.76550459;761.7930238;753.1456077;6236.191724
30.85;0.251842162;71;1950;74.46276157;36.76132583;761.2632797;752.6457614;6231.786431
30.85;0.251842162;71;1950;74.42611516;36.7561819;760.7341064;752.1464771;6226.363637
30.85;0.251842162;71;1950;74.44263389;36.75191652;760.2055032;751.6477543;6221.86703
30.85;0.251842162;71;1950;74.42247578;36.74721014;759.6774697;751.1495923;6216.905506
30.85;0.251842162;71;1950;74.41676129;36.74259603;759.1500051;750.6519904;6212.041266
30.85;0.251842162;71;1950;74.40232881;36.73787251;758.6231089;750.1549481;6207.061672
30.85;0.251842162;71;1950;74.44929582;36.73461947;758.0967805;749.6584647;6203.632288
30.85;0.251842162;71;1950;74.39125736;36.73006545;757.5710191;749.1625396;6198.831388
30.85;0.251842162;71;1950;74.39659666;36.72591913;757.0458243;748.6671722;6194.460283
30.85;0.251842162;71;1950;74.02436061;36.7327956;756.5211954;748.1723617;6201.709544
30.85;0.251842162;71;1950;73.96284325;36.75969538;755.9971318;747.6781077;6230.067586
30.85;0.251842162;71;1950;74.00734463;36.7750561;755.4736329;747.1844095;6246.261039
30.85;0.251842162;71;1950;73.9272574;36.78065182;754.9506981;746.6912664;6252.160111
30.85;0.251842162;71;1950;74.55830045;36.78012069;754.4283268;746.1986778;6251.600188
30.85;0.251842162;71;1950;74.40769958;36.74585384;753.9065183;745.7066432;6215.475681
30.85;0.251842162;71;1950;74.54946309;36.73461891;753.3852721;745.2151618;6203.631688
30.85;0.251842162;71;1950;74.72438346;36.74004659;752.8645875;744.7242331;6209.353613
30.85;0.251842162;71;1950;74.0588418;36.72519526;752.344464;744.2338564;6193.697176
30.85;0.251842162;71;1950;74.04863742;36.73280706;751.824901;743.7440311;6201.721619
30.85;0.251842162;71;1950;73.82100308;36.74221505;751.3058977;743.2547567;6211.639631
30.85;0.251842162;71;1950;74.18370691;36.7475507;750.7874538;742.7660324;6217.264534
30.85;0.251842162;71;1950;74.39802071;36.71913855;750.2695684;742.2778577;6187.312125
30.85;0.251842162;71;1950;74.23816512;36.68037392;749.7522411;741.7902319;6146.446008
30.85;0.251842162;71;1950;73.79571211;36.66710502;749.2354713;741.3031544;6132.457784
30.85;0.251842162;71;1950;73.77804066;36.6934137;748.7192582;740.8166247;6160.192694
30.85;0.251842162;71;1950;74.55992764;36.6930439;748.2036014;740.330642;6159.802852
30.85;0.251842162;71;1950;74.00971816;36.66913906;747.6885003;739.8452058;6134.602096
35.85;0.251842162;71;1950;74.5922954;38.66577604;747.1739541;739.3603155;2968.422894
35.85;0.251842162;71;1950;74.98291677;38.59968081;746.6599624;738.8759704;2898.744554
35.85;0.251842162;71;1950;75.11624528;38.58671091;746.1465246;738.39217;2885.071534
35.85;0.251842162;71;1950;75.23316518;38.59963396;745.63364;737.9089135;2898.695168
35.85;0.251842162;71;1950;75.38881301;38.63753006;745.121308;737.4262005;2938.645666
35.85;0.251842162;71;1950;75.52860468;38.70625461;744.6095281;736.9440303;3011.095852
35.85;0.251842162;71;1950;75.64615914;38.79571922;744.0982996;736.4624023;3105.410459
35.85;0.251842162;71;1950;75.72282895;38.93038259;743.587622;735.9813159;3247.374108
35.85;0.251842162;71;1950;75.76675626;39.09947154;743.0774947;735.5007704;3425.629582
35.85;0.251842162;71;1950;75.81634842;39.26219764;742.5679171;735.0207653;3597.177277
35.85;0.251842162;71;1950;76.0468388;39.45149901;742.0588885;734.5412999;3796.74092
35.85;0.251842162;71;1950;76.05482719;39.65183699;741.5504084;734.0623737;4007.939481
35.85;0.251842162;71;1950;76.05748141;39.81308666;741.0424762;733.5839861;4177.930701
35.85;0.251842162;71;1950;76.1201477;40.00879436;740.5350914;733.1061363;4384.247972
35.85;0.251842162;71;1950;76.17194607;40.1734644;740.0282532;732.6288239;4557.844978
35.85;0.251842162;71;1950;76.19764392;40.32662622;739.5219612;732.1520483;4719.3099
35.85;0.251842162;71;1950;76.22659765;40.46543207;739.0162148;731.6758087;4865.640598
35.85;0.251842162;71;1950;76.25081193;40.59030739;738.5110132;731.2001047;4997.285572
35.85;0.251842162;71;1950;76.24787818;40.70220206;738.0063561;730.7249356;5115.246188
35.85;0.251842162;71;1950;76.24741632;40.79097883;737.5022427;730.2503008;5208.835665
35.85;0.251842162;71;1950;76.25587313;40.87911346;736.9986726;729.7761997;5301.748188
35.85;0.251842162;71;1950;76.27764354;40.96678708;736.495645;729.3026317;5394.174709
35.85;0.251842162;71;1950;76.29751554;41.03502319;735.9931595;728.8295963;5466.109984
35.85;0.251842162;71;1950;76.31644652;41.09536427;735.4912154;728.3570928;5529.722229
35.85;0.251842162;71;1950;76.33203442;41.14737943;734.9898121;727.8851205;5584.557204
35.85;0.251842162;71;1950;76.35962427;41.19599493;734.4889492;727.4136791;5635.808217
35.85;0.251842162;71;1950;76.39652971;41.23722189;733.9886259;726.9427677;5679.270136
35.85;0.251842162;71;1950;76.43729591;41.27422971;733.4888418;726.4723859;5718.284197
35.85;0.251842162;71;1950;76.49243411;41.30799549;732.9895961;726.002533;5753.880465
35.85;0.251842162;71;1950;76.5879839;41.34045314;732.4908885;725.5332084;5788.097691
35.85;0.251842162;71;1950;76.60238005;41.36866919;731.9927182;725.0644116;5817.84337
35.85;0.251842162;71;1950;76.59168875;41.39314652;731.4950847;724.5961419;5843.647645
35.85;0.251842162;71;1950;76.59933506;41.41449653;730.9979874;724.1283988;5866.155061
35.85;0.251842162;71;1950;76.61522579;41.43340862;730.5014257;723.6611817;5886.092407
35.85;0.251842162;71;1950;76.63539967;41.45031485;730.0053991;723.1944899;5903.915143
35.85;0.251842162;71;1950;76.65602733;41.46543734;729.509907;722.7283229;5919.857445
35.85;0.251842162;71;1950;76.67495089;41.47888506;729.0149488;722.2626801;5934.034181
35.85;0.251842162;71;1950;76.40154584;41.48307247;728.5205239;721.797561;5938.448591
35.85;0.251842162;71;1950;76.61167487;41.49174576;728.0266318;721.3329648;5947.592075
35.85;0.251842162;71;1950;76.60169537;41.49752149;727.5332718;720.868891;5953.680911
35.85;0.251842162;71;1950;76.6391662;41.50310003;727.0404435;720.4053391;5959.561876
35.85;0.251842162;71;1950;76.60495507;41.506314;726.5481462;719.9423085;5962.950078
35.85;0.251842162;71;1950;76.52974446;41.50642876;726.0563793;719.4797985;5963.07106
35.85;0.251842162;71;1950;76.5418474;41.50636533;725.5651424;719.0178086;5963.004192
35.85;0.251842162;71;1950;76.57938068;41.50680771;725.0744348;718.5563382;5963.47055
35.85;0.251842162;71;1950;76.56661112;41.50611222;724.5842559;718.0953867;5962.737358
35.85;0.251842162;71;1950;76.5739188;41.50517429;724.0946052;717.6349536;5961.748586
35.85;0.251842162;71;1950;76.583867;41.50407271;723.6054821;717.1750382;5960.58729
35.85;0.251842162;71;1950;76.5883929;41.50273871;723.1168861;716.7156399;5959.180963
35.85;0.251842162;71;1950;76.59308899;41.50131503;722.6288165;716.2567583;5957.680113
35.85;0.251842162;71;1950;76.61286405;41.5001008;722.1412728;715.7983926;5956.400054
35.85;0.251842162;71;1950;76.65784609;41.49975181;721.6542545;715.3405423;5956.032145
35.85;0.251842162;71;1950;76.69230682;41.50015873;721.167761;714.8832069;5956.461122
35.85;0.251842162;71;1950;76.77384934;41.50269641;720.6817917;714.4263858;5959.136372
35.85;0.251842162;71;1950;76.50953062;41.49824873;720.196346;713.9700784;5954.447581
35.85;0.251842162;71;1950;76.71883607;41.49939229;719.7114234;713.514284;5955.653139
35.85;0.251842162;71;1950;76.78946863;41.5020507;719.2270233;713.0590022;5958.455662
35.85;0.251842162;71;1950;76.52124938;41.49696607;718.7431451;712.6042323;5953.095382
35.85;0.251842162;71;1950;76.71543482;41.49741737;718.2597884;712.1499739;5953.571154
35.85;0.251842162;71;1950;76.79848491;41.49984939;717.7769525;711.6962262;5956.135017
35.85;0.251842162;71;1950;76.51399518;41.49385978;717.2946368;711.2429887;5949.820697
35.85;0.251842162;71;1950;76.74813677;41.4946249;716.8128409;710.7902609;5950.627301
35.85;0.251842162;71;1950;76.50402379;41.48848526;716.3315641;710.3380422;5944.154821
35.85;0.251842162;71;1950;76.75354018;41.48919379;715.8508059;709.886332;5944.901764
35.85;0.251842162;71;1950;76.49529512;41.4829439;715.3705658;709.4351297;5938.313058
35.85;0.251842162;71;1950;76.49205521;41.47715662;714.8908431;708.9844348;5932.212042
35.85;0.251842162;71;1950;76.72589688;41.47675306;714.4116373;708.5342467;5931.786597
35.85;0.380491892;71;1950;76.66559025;40.1595412;713.9329478;708.0845649;6863.974596
35.85;0.380491892;71;1950;76.7265868;40.04902766;713.4547742;707.6353886;6687.955369
35.85;0.380491892;71;1950;76.52901048;39.94269118;712.9771158;707.1867175;6518.58911
35.85;0.380491892;71;1950;76.50118522;39.86256658;712.4999721;706.7385509;6390.971515
35.85;0.380491892;71;1950;76.48873529;39.80535061;712.0233426;706.2908882;6299.841415
35.85;0.380491892;71;1950;76.29535859;39.7544069;711.5472266;705.843729;6218.701374
35.85;0.380491892;99;1950;76.35214176;39.71402326;711.0716237;705.3970725;6154.380768
35.85;0.380491892;99;1950;76.10905388;39.68314032;710.5965332;704.9509183;6105.192305
35.85;0.380491892;99;1950;75.87507197;39.65712803;710.1219546;704.5052658;6063.761513
35.85;0.380491892;99;1950;75.64387326;39.63396932;709.6478875;704.0601144;6026.875736
35.85;0.380491892;99;1950;75.43462997;39.61322981;709.1743311;703.6154636;5993.843113
35.85;0.380491892;99;1950;75.24286878;39.59433199;708.701285;703.1713128;5963.743806
35.85;0.380491892;99;1950;75.06850034;39.57702145;708.2287486;702.7276614;5936.172643
35.85;0.380491892;99;1950;74.9082425;39.56119531;707.7567214;702.2845089;5910.965726
35.85;0.380491892;99;1950;74.76101628;39.54690408;707.2852029;701.8418547;5888.203523
35.85;0.380491892;99;1950;74.63496265;39.53488609;706.8141924;701.3996983;5869.062013
35.85;0.380491892;99;1950;74.44343372;39.52291426;706.3436894;700.958039;5849.994003
35.85;0.380491892;99;1950;73.76237286;39.53089574;705.8736934;700.5168764;5862.706421
35.85;0.380491892;99;1950;74.50605463;39.55937925;705.4042038;700.0762099;5908.073224
35.85;0.380491892;99;1950;73.92811131;39.5470714;704.9352201;699.6360389;5888.470033
35.85;0.380491892;99;1950;74.60841204;39.55176702;704.4667418;699.1963628;5895.948916
35.85;0.380491892;99;1950;74.22375186;39.51894826;703.9987683;698.7571812;5843.6772
35.85;0.380491892;99;1950;73.39663967;39.48557726;703.531299;698.3184934;5790.525911
35.85;0.380491892;99;1950;73.15018417;39.51512688;703.0643334;697.8802989;5837.590737
35.85;0.380491892;99;1950;73.69427872;39.56188023;702.597871;697.4425971;5912.056623
35.85;0.380491892;99;1950;73.61669639;39.53294238;702.1319112;697.0053875;5865.966187
35.85;0.380491892;99;1950;73.4785532;39.53124582;701.6664535;696.5686696;5863.264014
35.85;0.380491892;99;1950;73.03517932;39.54166115;701.2014974;696.1324427;5879.85291
35.85;0.380491892;99;1950;73.29446542;39.56201751;700.7370422;695.6967064;5912.275279
35.85;0.380491892;99;1950;73.24283216;39.54160782;700.2730875;695.26146;5879.767975
35.85;0.380491892;99;1950;73.01349493;39.5618358;699.8096328;694.8267031;5911.985865
35.85;0.380491892;99;1950;73.22361405;39.56664075;699.3466774;694.392435;5919.638888
35.85;0.380491892;99;1950;73.36943428;39.56394812;698.8842209;693.9586553;5915.350236
35.85;0.380491892;99;1950;72.91597366;39.56841438;698.4222626;693.5253633;5922.46383
35.85;0.380491892;99;1950;73.19428955;39.56493879;697.9608022;693.0925586;5916.92812
35.85;0.380491892;99;1950;72.92405679;39.55664908;697.499839;692.6602405;5903.724773
35.85;0.380491892;99;1950;72.82775536;39.55368197;697.0393724;692.2284086;5898.998947
35.85;0.380491892;99;1950;73.10508022;39.54649597;696.5794021;691.7970623;5887.55352
35.85;0.380491892;99;1950;72.71744472;39.53497238;696.1199274;691.366201;5869.199447
35.85;0.380491892;99;1950;72.92021279;39.53428292;695.6609478;690.9358241;5868.101315
35.85;0.380491892;99;1950;72.72725915;39.53145204;695.2024627;690.5059313;5863.592463
