Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.380491892;99;1950;73.0107671;39.52486846;694.7444717;690.0765218;5853.106531
35.85;0.380491892;99;1950;72.64307523;39.51646449;694.2869741;689.6475952;5839.7212
35.85;0.380491892;99;1950;72.97698837;39.51567368;693.8299696;689.219151;5838.461648
35.85;0.380491892;99;1950;72.67880252;39.51395577;693.3734574;688.7911885;5835.725475
35.85;0.380491892;99;1950;72.62792786;39.51508507;692.9174372;688.3637072;5837.524152
35.85;0.380491892;99;1950;72.5951295;39.5135054;692.4619083;687.9367066;5835.00814
35.85;0.380491892;99;1950;72.91435986;39.50985232;692.0068703;687.5101862;5829.189747
35.85;0.380491892;99;1950;72.61762178;39.50629952;691.5523226;687.0841454;5823.531064
35.85;0.380491892;99;1950;72.56240329;39.50724308;691.0982647;686.6585836;5825.033904
35.85;0.380491892;99;1950;72.58862517;39.50715293;690.6446961;686.2335004;5824.890314
35.85;0.380491892;99;1950;72.69824528;39.50816277;690.1916162;685.8088952;5826.498731
35.85;0.380491892;99;1950;72.81964649;39.50555094;689.7390245;685.3847675;5822.33877
35.85;0.380491892;99;1950;72.55012219;39.50094604;689.2869204;684.9611167;5815.004357
35.85;0.380491892;99;1950;72.83551293;39.50187812;688.8353035;684.5379422;5816.488925
35.85;0.380491892;99;1950;72.50321233;39.49940073;688.3841733;684.1152436;5812.543083
35.85;0.380491892;99;1950;72.46505942;39.50014826;687.9335292;683.6930204;5813.733711
35.85;0.380491892;99;1950;72.75684665;39.49764423;687.4833706;683.2712719;5809.745437
35.85;0.380491892;99;1950;72.48038922;39.49374401;687.0336971;682.8499976;5803.533409
35.85;0.380491892;99;1950;72.43675097;39.4946036;686.5845081;682.4291971;5804.902518
35.85;0.380491892;99;1950;72.45975688;39.49373377;686.1358032;682.0088697;5803.517092
35.85;0.380491892;99;1950;72.73716795;39.49041602;685.6875817;681.589015;5798.23279
35.85;0.380491892;99;1950;72.41499008;39.48590153;685.2398432;681.1696324;5791.042382
35.85;0.380491892;99;1950;72.38936285;39.48619593;684.7925872;680.7507214;5791.511291
35.85;0.380491892;99;1950;72.42707985;39.48545911;684.3458131;680.3322815;5790.337723
35.85;0.380491892;99;1950;72.37446117;39.48320325;683.8995204;679.914312;5786.744728
35.85;0.380491892;99;1950;72.41013133;39.48064876;683.4537085;679.4968126;5782.676099
35.85;0.380491892;99;1950;72.35808387;39.47773501;683.0083771;679.0797827;5778.035255
35.85;0.380491892;99;1950;72.70735194;39.47458339;682.5635255;678.6632216;5773.015534
35.85;0.380491892;99;1950;72.33882459;39.47140354;682.1191533;678.247129;5767.950864
35.85;0.380491892;99;1950;72.35819407;39.47425933;681.6752599;677.8315043;5772.499395
35.85;0.380491892;99;1950;72.35570086;39.47307154;681.2318448;677.416347;5770.607556
35.85;0.380491892;99;1950;72.3262244;39.47095675;680.7889074;677.0016564;5767.239249
35.85;0.380491892;99;1950;72.3264069;39.46812183;680.3464474;676.5874322;5762.723964
35.85;0.380491892;99;1950;72.31457812;39.46529159;679.9044641;676.1736738;5758.216128
35.85;0.380491892;99;1950;72.30714156;39.46238178;679.4629571;675.7603806;5753.581558
35.85;0.380491892;99;1950;72.29868106;39.45960693;679.0219258;675.3475522;5749.161948
35.85;0.380491892;99;1950;72.29083827;39.45701446;678.5813697;674.935188;5745.032822
35.85;0.380491892;99;1950;72.28295517;39.45462584;678.1412884;674.5232875;5741.228372
35.85;0.380491892;99;1950;72.27523972;39.45241257;677.7016812;674.1118501;5737.703217
35.85;0.380491892;99;1950;72.26839798;39.45034439;677.2625477;673.7008755;5734.409136
35.85;0.380491892;99;1950;72.43916129;39.45168952;676.8238874;673.2903629;5736.551581
35.85;0.380491892;99;1950;72.46716574;39.45548132;676.3856998;672.8803119;5742.590932
35.85;0.380491892;99;1950;72.239647;39.45371289;675.9479843;672.4707221;5739.774285
35.85;0.380491892;99;1950;72.27173428;39.45010789;675.5107405;672.0615928;5734.032457
35.85;0.380491892;99;1950;72.26343754;39.4475429;675.0739678;671.6529236;5729.947097
35.85;0.380491892;99;1950;72.25597745;39.4449462;674.6376658;671.2447139;5725.811235
35.85;0.380491892;99;1950;72.24836408;39.44223787;674.2018339;670.8369632;5721.497573
35.85;0.380491892;99;1950;72.24084613;39.43950106;673.7664716;670.4296711;5717.138541
35.85;0.380491892;99;1950;72.23343476;39.43682249;673.3315784;670.0228369;5712.872287
35.85;0.380491892;99;1950;72.22611309;39.43424924;672.8971538;669.6164602;5708.773772
35.85;0.380491892;99;1950;72.21883527;39.43179194;672.4631974;669.2105405;5704.859931
35.85;0.380491892;99;1950;72.21154817;39.42943892;672.0297085;668.8050772;5701.112182
35.85;0.380491892;99;1950;72.20420321;39.42716841;671.5966867;668.4000699;5697.495853
35.85;0.380491892;99;1950;72.19676216;39.42495635;671.1641316;667.9955179;5693.972617
35.85;0.380491892;99;1950;72.15346222;39.42198943;670.7320425;667.5914209;5689.247082
35.85;0.380491892;99;1950;72.18008206;39.41938097;670.300419;667.1877783;5685.092497
35.85;0.380491892;99;1950;72.1736625;39.41753043;669.8692605;666.7845896;5682.145066
35.85;0.380491892;99;1950;72.12907261;39.41481543;669.4385667;666.3818542;5677.820774
35.85;0.380491892;99;1950;72.15564319;39.41236674;669.008337;665.9795717;5673.920658
35.85;0.380491892;99;1950;72.11413035;39.40988943;668.5785708;665.5777416;5669.974939
35.85;0.380491892;99;1950;72.13871421;39.4076363;668.1492677;665.1763633;5666.386292
35.85;0.380491892;99;1950;72.09718501;39.40526233;667.7204272;664.7754363;5662.605189
35.85;0.380491892;99;1950;72.12121867;39.40308043;667.2920488;664.3749602;5659.12998
35.85;0.380491892;99;1950;72.07978278;39.40076051;666.864132;663.9749345;5655.434953
35.85;0.380491892;99;1950;72.10320919;39.39861167;666.4366763;663.5753585;5652.012421
35.85;0.380491892;99;1950;72.06190648;39.39630772;666.0096811;663.1762318;5648.342824
35.85;0.380491892;99;1950;72.08469219;39.39415588;665.5831461;662.777554;5644.915505
35.85;0.380491892;99;1950;72.043489;39.39183688;665.1570707;662.3793245;5641.221943
35.85;0.380491892;99;1950;72.06565727;39.38965902;664.7314544;661.9815427;5637.753188
35.85;0.380491892;99;1950;72.05884971;39.38802984;664.3062967;661.5842083;5635.158322
35.85;0.380491892;99;1950;72.20215984;39.38884945;663.8815971;661.1873206;5636.463739
35.85;0.380491892;99;1950;72.19672354;39.39071312;663.4573551;660.7908793;5639.432085
35.85;0.380491892;99;1950;72.02862588;39.38865955;663.0335703;660.3948837;5636.161289
35.85;0.380491892;99;1950;72.01430005;39.3847254;662.6102421;659.9993334;5629.89521
35.85;0.380491892;99;1950;72.0042658;39.38100465;662.18737;659.6042279;5623.969035
35.85;0.380491892;99;1950;71.99392662;39.37746534;661.7649536;659.2095667;5618.33183
35.85;0.380491892;99;1950;71.98359475;39.37400117;661.3429924;658.8153493;5612.814308
35.85;0.380491892;99;1950;71.97315162;39.37065178;660.9214859;658.4215752;5607.479612
35.85;0.380491892;99;1950;71.9627042;39.36747717;660.5004335;658.0282438;5602.423277
35.85;0.380491892;99;1950;71.95226753;39.36450564;660.0798348;657.6353548;5597.690416
35.85;0.380491892;99;1950;71.94183933;39.36172879;659.6596894;657.2429075;5593.267618
35.85;0.380491892;99;1950;71.93139216;39.35911558;659.2399966;656.8509016;5589.105454
35.85;0.380491892;99;1950;71.92089181;39.35662649;658.8207561;656.4593364;5585.140981
35.85;0.380491892;99;1950;71.91030627;39.35422292;658.4019673;656.0682116;5581.312717
35.85;0.380491892;99;1950;71.89961077;39.35187192;657.9836298;655.6775265;5577.568184
35.85;0.380491892;99;1950;71.88878889;39.34954775;657.565743;655.2872808;5573.866399
35.85;0.380491892;99;1950;71.87783211;39.34723172;657.1483066;654.8974739;5570.177561
35.85;0.380491892;99;1950;71.86673793;39.34491113;656.7313199;654.5081053;5566.481471
35.85;0.380491892;99;1950;71.85550793;39.34257811;656.3147826;654.1191746;5562.76557
35.85;0.380491892;99;1950;71.84414611;39.34022835;655.898694;653.7306812;5559.023028
35.85;0.380491892;99;1950;71.83265766;39.33786015;655.4830539;653.3426247;5555.251098
35.85;0.380491892;99;1950;71.82104811;39.3354735;655.0678616;652.9550045;5551.44979
35.85;0.380491892;99;1950;71.80932292;39.3330695;654.6531166;652.5678202;5547.620845
35.85;0.380491892;99;1950;71.79748723;39.33064986;654.2388186;652.1810712;5543.766985
35.85;0.380491892;99;1950;71.78554577;39.32821656;653.824967;651.7947572;5539.891381
35.85;0.380491892;99;1950;71.77350291;39.32577168;653.4115613;651.4088776;5535.997311
35.85;0.380491892;99;1950;71.76136279;39.32331718;652.9986011;651.0234318;5532.087941
35.85;0.380491892;99;1950;71.74912943;39.32085493;652.5860858;650.6384195;5528.166221
35.85;0.380491892;99;1950;71.73680689;39.31838663;652.1740151;650.2538402;5524.23486
35.85;0.380491892;99;1950;71.72439912;39.31591382;651.7623883;649.8696933;5520.296315
35.85;0.380491892;99;1950;71.71190641;39.3134377;651.3512052;649.4859783;5516.352507
35.85;0.380491892;99;1950;71.69927613;39.31095636;650.940465;649.1026948;5512.400385
35.85;0.380491892;99;1950;71.69337651;39.30846576;650.5301675;648.7198424;5508.433504
35.85;0.380491892;99;1950;71.86947495;39.30940905;650.120312;648.3374204;5509.935912
35.85;0.380491892;99;1950;71.84550456;39.31154261;649.7108982;647.9554285;5513.334127
35.85;0.380491892;99;1950;71.66000561;39.30906192;649.3019255;647.5738661;5509.383025
35.85;0.380491892;99;1950;71.63566034;39.30460749;648.8933936;647.1927327;5502.28829
35.85;0.380491892;99;1950;71.62943452;39.30049908;648.4853018;646.8120279;5495.744665
35.85;0.380491892;99;1950;71.61375273;39.29675233;648.0776497;646.4317513;5489.77707
35.85;0.380491892;99;1950;71.5997291;39.29306621;647.6704369;646.0519022;5483.906043
35.85;0.380491892;99;1950;71.58504534;39.28951694;647.2636629;645.6724803;5478.252983
35.85;0.380491892;99;1950;71.57103392;39.28615943;646.8573272;645.293485;5472.905337
35.85;0.380491892;99;1950;71.55728532;39.28303723;646.4514294;644.9149159;5467.932483
35.85;0.380491892;99;1950;71.54400464;39.2801412;646.0459689;644.5367725;5463.319864
35.85;0.380491892;99;1950;71.53097852;39.27744299;645.6409453;644.1590543;5459.022321
35.85;0.380491892;99;1950;71.51817078;39.27490058;645.2363581;643.7817608;5454.972935
35.85;0.380491892;99;1950;71.5054687;39.27247363;644.8322069;643.4048916;5451.107425
35.85;0.380491892;99;1950;71.49282649;39.27012585;644.4284911;643.0284462;5447.368033
35.85;0.380491892;99;1950;71.48019438;39.2678283;644.0252104;642.652424;5443.708627
35.85;0.380491892;99;1950;71.46754891;39.26555862;643.6223642;642.2768247;5440.093627
35.85;0.380491892;99;1950;71.45487176;39.26330066;643.2199521;641.9016478;5436.497285
35.85;0.380491892;99;1950;71.44215455;39.26104318;642.8179736;641.5268927;5432.901716
35.85;0.380491892;99;1950;71.42939223;39.25877891;642.4164283;641.1525591;5429.29532
35.85;0.380491892;99;1950;71.41658313;39.25650351;642.0153156;640.7786463;5425.671203
35.85;0.380491892;99;1950;71.40372689;39.25421483;641.6146351;640.4051541;5422.025924
35.85;0.380491892;99;1950;71.39082412;39.2519122;641.2143864;640.0320818;5418.358443
35.85;0.380491892;99;1950;71.37787571;39.24959599;640.814569;639.659429;5414.669327
35.85;0.380491892;99;1950;71.36488263;39.24726718;640.4151824;639.2871952;5410.960132
35.85;0.380491892;99;1950;71.35184577;39.24492708;640.0162261;638.9153801;5407.232959
35.85;0.380491892;99;1950;71.3387658;39.24257715;639.6176997;638.543983;5403.490137
35.85;0.380491892;99;1950;71.32564308;39.24021886;639.2196027;638.1730035;5399.734008
35.85;0.380491892;99;1950;71.31247756;39.23785362;638.8219347;637.8024412;5395.966791
35.85;0.380491892;99;1950;71.29926866;39.23548268;638.4246952;637.4322956;5392.190496
35.85;0.380491892;99;6795;71.28601507;39.90485956;638.0278837;637.0625662;6458.333196
35.85;0.380491892;99;6795;71.4628361;39.90796326;638.2766954;637.2999885;6463.276592
35.85;0.380491892;99;6795;71.24784111;39.9096385;638.5252389;637.5371437;6465.944813
35.85;0.380491892;99;6795;71.23158309;39.90787352;638.7735146;637.7740323;6463.133656
35.85;0.380491892;99;6795;71.30076996;39.90648752;639.0215229;638.0106545;6460.926117
35.85;0.380491892;99;6795;71.48523552;39.9121459;639.2692638;638.2470107;6469.938443
35.85;0.380491892;99;6795;71.43705015;39.91706303;639.5167379;638.483101;6477.770148
35.85;0.380491892;99;6795;71.33326326;39.91892903;639.7639452;638.7189259;6480.742206
35.85;0.380491892;99;6795;71.36514735;39.9198384;640.0108862;638.9544856;6482.190583
35.85;0.380491892;99;6795;71.56962793;39.92491722;640.2575611;639.1897804;6490.279816
35.85;0.380491892;99;6795;71.59453529;39.93219764;640.5039703;639.4248107;6501.875625
35.85;0.380491892;99;6795;71.60536276;39.93852194;640.7501139;639.6595766;6511.948599
35.85;0.380491892;99;6795;71.61652389;39.94368922;640.9959922;639.8940786;6520.178722
35.85;0.380491892;99;6795;71.62859605;39.94802601;641.2416057;640.1283168;6527.086099
35.85;0.380491892;99;6795;71.64067304;39.95161388;641.4869544;640.3622917;6532.800628
35.85;0.380491892;99;6795;71.65225855;39.954492;641.7320389;640.5960035;6537.384735
35.85;0.380491892;99;6795;71.66180216;39.95664884;641.9768592;640.8294525;6540.820008
35.85;0.380491892;99;6795;71.79288466;39.96086725;642.2214157;641.0626389;6547.538843
35.85;0.380491892;99;6795;71.59345578;39.96143614;642.4657087;641.2955632;6548.444938
35.85;0.380491892;99;6795;71.68338961;39.96172992;642.7097385;641.5282255;6548.91284
35.85;0.380491892;99;6795;71.710007;39.96205353;642.9535053;641.7606262;6549.428269
35.85;0.380491892;99;6795;71.72435603;39.96340234;643.1970095;641.9927656;6551.57658
35.85;0.380491892;99;6795;71.73795586;39.96463596;643.4402513;642.2246439;6553.541413
35.85;0.380491892;99;6795;71.74931919;39.96590253;643.6832309;642.4562615;6555.558719
35.85;0.380491892;99;6795;71.75402603;39.96681052;643.9259488;642.6876187;6557.004915
35.85;0.380491892;99;6795;71.65394029;39.96395385;644.1684051;642.9187157;6552.454991
35.85;0.380491892;99;6795;71.66762503;39.96001378;644.4106002;643.1495528;6546.17949
35.85;0.380491892;99;6795;71.80117958;39.96207429;644.6525343;643.3801304;6549.461339
35.85;0.380491892;99;6795;71.81989106;39.96622205;644.8942077;643.6104487;6556.067646
35.85;0.380491892;99;6795;71.82859237;39.97007028;645.1356207;643.840508;6562.196872
35.85;0.380491892;99;6795;71.83930862;39.97356803;645.3767736;644.0703086;6567.767873
35.85;0.380491892;99;6795;71.84984657;39.97686811;645.6176666;644.2998508;6573.024033
35.85;0.380491892;99;6795;71.86017604;39.97986545;645.8583001;644.5291348;6577.798019
35.85;0.380491892;99;6795;71.86955498;39.98246189;646.0986743;644.7581611;6581.933469
35.85;0.380491892;99;6795;71.8754584;39.98442129;646.3387894;644.9869298;6585.054283
35.85;0.380491892;99;6795;71.88462495;39.98572979;646.5786458;645.2154413;6587.138377
35.85;0.380491892;99;6795;71.91718854;39.98731626;646.8182438;645.4436958;6589.665209
35.85;0.380491892;99;6795;71.9187205;39.98976006;647.0575836;645.6716937;6593.557542
35.85;0.380491892;99;6795;71.92826214;39.9914564;647.2966655;645.8994351;6596.259372
35.85;0.380491892;99;6795;71.93670419;39.99309774;647.5354898;646.1269205;6598.873599
35.85;0.380491892;99;6795;71.944281;39.99453273;647.7740568;646.3541501;6601.15916
35.85;0.380491892;99;6795;71.78797465;39.98972966;648.0123667;646.5811242;6593.509121
35.85;0.380491892;99;6795;71.8142255;39.98666084;648.2504198;646.807843;6588.62129
35.85;0.380491892;99;6795;71.97322921;39.98855979;648.4882164;647.0343069;6591.645824
35.85;0.380491892;99;6795;71.99630516;39.99249173;648.7257567;647.2605161;6597.908377
35.85;0.380491892;99;6795;72.00005377;39.99637913;648.9630411;647.486471;6604.100002
35.85;0.380491892;99;6795;72.00828342;39.99973559;649.2000699;647.7121718;6609.445969
35.85;0.380491892;99;6795;72.01629893;40.00292493;649.4368432;647.9376188;6614.525753
35.85;0.380491892;99;6795;72.02371725;40.00578298;649.6733614;648.1628123;6619.077883
35.85;0.380491892;99;6795;71.78611709;40.00268804;649.9096247;648.3877526;6614.14845
35.85;0.380491892;99;6795;72.01419811;40.00142667;650.1456335;648.6124399;6612.139418
35.85;0.380491892;99;6795;72.06997048;40.0049039;650.3813879;648.8368746;6617.677739
35.85;0.380491892;99;6795;72.06959718;40.00905491;650.6168883;649.0610569;6624.289212
35.85;0.380491892;99;6795;72.07496036;40.01219866;650.852135;649.2849871;6629.296383
35.85;0.380491892;99;6795;72.07675658;40.01495589;651.0871282;649.5086655;6633.687934
35.85;0.380491892;99;6795;72.08712555;40.01733085;651.3218682;649.7320924;6637.470616
35.85;0.380491892;99;6795;72.10002283;40.01962211;651.5563552;649.955268;6641.120002
35.85;0.380491892;99;6795;72.1118974;40.0218175;651.7905895;650.1781927;6644.616678
35.85;0.380491892;99;6795;72.12034495;40.02384064;652.0245715;650.4008668;6647.839021
35.85;0.380491892;99;6795;72.12753784;40.02558492;652.2583014;650.6232904;6650.617203
35.85;0.380491892;99;6795;72.1330345;40.0270115;652.4917794;650.8454639;6652.889363
35.85;0.380491892;99;6795;72.09513261;40.02634885;652.7250058;651.0673876;6651.833943
35.85;0.380491892;99;6795;71.89113876;40.02309768;652.9579809;651.2890617;6646.655681
35.85;0.380491892;99;6795;72.18423458;40.02074811;653.190705;651.5104866;6642.913421
35.85;0.380491892;99;6795;72.18387779;40.02516868;653.4231783;651.7316625;6649.954231
35.85;0.380491892;99;6795;72.18340795;40.02867808;653.6554011;651.9525897;6655.543796
35.85;0.380491892;99;6795;72.18927186;40.03163415;653.8873737;652.1732684;6660.252051
35.85;0.380491892;99;6795;72.1946074;40.0344179;654.1190963;652.393699;6664.685838
35.85;0.380491892;99;6795;72.20482625;40.03660195;654.3505692;652.6138818;6668.164455
35.85;0.380491892;99;6795;72.20286701;40.0383098;654.5817928;652.8338169;6670.884613
35.85;0.380491892;99;6795;72.23037079;40.0402741;654.8127671;653.0535047;6674.013233
35.85;0.380491892;99;6795;72.23067687;40.04283055;655.0434926;653.2729455;6678.084985
35.85;0.380491892;99;6795;72.23565191;40.04455559;655.2739695;653.4921396;6680.832535
35.85;0.380491892;99;6795;72.05564145;40.04130434;655.504198;653.7110871;6675.654134
35.85;0.380491892;99;6795;72.09875839;40.03837318;655.7341785;653.9297885;6670.985562
35.85;0.380491892;99;6795;72.26852124;40.03978074;655.9639111;654.1482439;6673.227435
35.85;0.380491892;99;6795;72.27564201;40.04372169;656.1933962;654.3664537;6679.504343
35.85;0.380491892;99;6795;72.2781679;40.04704707;656.4226341;654.5844182;6684.800811
35.85;0.380491892;99;6795;72.28312976;40.04995375;656.6516249;654.8021375;6689.430382
35.85;0.380491892;99;6795;72.28861514;40.05227724;656.880369;655.019612;6693.131105
35.85;0.380491892;99;6795;72.28976253;40.05423658;657.1088666;655.2368419;6696.251822
35.85;0.380491892;99;6795;72.31051716;40.05654849;657.3371179;655.4538276;6699.934095
35.85;0.380491892;99;6795;72.25017891;40.05783936;657.5651234;655.6705693;6701.990108
35.85;0.380491892;99;6795;72.28055329;40.05776037;657.7928831;655.8870673;6701.864299
35.85;0.380491892;99;6795;72.15030589;40.05541023;658.0203975;656.1033218;6698.121143
35.85;0.380491892;99;6795;72.3304142;40.05452983;658.2476667;656.3193332;6696.718894
35.85;0.380491892;99;6795;72.14680571;40.05227474;658.4746909;656.5351016;6693.127116
35.85;0.380491892;99;6795;72.3492457;40.05376821;658.7014706;656.7506274;6695.505822
35.85;0.380491892;99;6795;72.38434041;40.05878543;658.9280059;656.9659109;6703.496946
35.85;0.380491892;99;6795;72.38017421;40.06358987;659.1542971;657.1809523;6711.149162
35.85;0.380491892;99;6795;72.38385062;40.06760887;659.3803445;657.3957519;6717.550394
35.85;0.380491892;99;6795;72.38794591;40.0712064;659.6061483;657.6103099;6723.280319
35.85;0.380491892;99;6795;72.39091101;40.07415897;659.8317088;657.8246267;6727.982988
35.85;0.380491892;99;6795;72.17875066;40.0719343;660.0570263;658.0387025;6724.439664
35.85;0.380491892;99;6795;72.38841202;40.06972193;660.2821009;658.2525375;6720.915947
35.85;0.380491892;99;6795;72.43379014;40.07384835;660.5069331;658.4661321;6727.488257
35.85;0.380491892;99;6795;72.43318134;40.0772284;660.731523;658.6794866;6732.871789
35.85;0.380491892;99;6795;72.43576023;40.0801467;660.9558708;658.8926011;6737.519878
35.85;0.380491892;99;6795;72.43938398;40.08265805;661.179977;659.1054759;6741.519801
35.85;0.380491892;99;6795;72.44785453;40.08456215;661.4038416;659.3181114;6744.552534
35.85;0.380491892;99;6795;72.20742798;40.08075787;661.627465;659.5305078;6738.493319
35.85;0.380491892;99;6795;72.4989552;40.07993534;661.8508475;659.7426654;6737.183243
35.85;0.380491892;99;6795;72.49645417;40.08410264;662.0739893;659.9545844;6743.82066
35.85;0.380491892;99;6795;72.48713433;40.08740635;662.2968906;660.1662651;6749.082609
35.85;0.380491892;99;6795;72.48831566;40.09010607;662.5195518;660.3777077;6753.38256
35.85;0.380491892;99;6795;72.49116405;40.09260418;662.741973;660.5889126;6757.36139
35.85;0.380491892;99;6795;72.49608064;40.09445871;662.9641546;660.79988;6760.315181
35.85;0.380491892;99;6795;72.50005167;40.09596135;663.1860967;661.0106102;6762.708486
35.85;0.380491892;99;6795;72.52087481;40.09780283;663.4077997;661.2211034;6765.641488
35.85;0.380491892;99;6795;72.52015045;40.09976508;663.6292638;661.43136;6768.766837
35.85;0.380491892;99;6795;72.17325643;40.0861521;663.8504893;661.6413801;6747.084908
35.85;0.380491892;99;6795;72.26977292;40.08023131;664.0714764;661.851164;6737.654643
35.85;0.380491892;99;6795;72.28191627;40.07824824;664.2922254;662.060712;6734.496128
35.85;0.380491892;99;6795;72.29775344;40.07782562;664.5127365;662.2700244;6733.823008
35.85;0.380491892;99;6795;72.34081289;40.07823032;664.7330101;662.4791015;6734.467593
35.85;0.380491892;99;6795;72.40085614;40.08145281;664.9530462;662.6879434;6739.600166
35.85;0.380491892;99;6795;72.5741621;40.08922711;665.1728453;662.8965505;6751.982608
35.85;0.380491892;99;6795;72.60426506;40.0977158;665.3924075;663.104923;6765.502875
35.85;0.380491892;99;6795;72.59607278;40.10527273;665.6117332;663.3130612;6777.539085
35.85;0.380491892;99;6795;72.59495176;40.111352;665.8308225;663.5209654;6787.221784
35.85;0.380491892;99;6795;72.59969936;40.1156419;666.0496757;663.7286358;6794.054477
35.85;0.380491892;99;6795;72.61972986;40.11983238;666.2682932;663.9360726;6800.728817
35.85;0.380491892;99;6795;72.61591049;40.12318578;666.486675;664.1432762;6806.069901
35.85;0.380491892;99;6795;72.43168046;40.12081149;666.7048216;664.3502468;6802.28828
35.85;0.380491892;99;6795;72.63887529;40.11841799;666.9227331;664.5569847;6798.476061
35.85;0.380491892;99;6795;72.66721523;40.12190634;667.1404097;664.7634901;6804.032086
35.85;0.380491892;99;6795;72.65270074;40.12450993;667.3578519;664.9697633;6808.17893
36.85;0.380491892;99;6795;72.48011992;40.50081608;667.5750597;665.1758046;5814.797373
36.85;0.380491892;99;6795;72.83152882;40.486687;667.7920335;665.3816141;5792.293427
36.85;0.380491892;99;6795;73.10637102;40.48261637;668.0087735;665.5871922;5785.809981
36.85;0.380491892;99;6795;72.8446896;40.51155093;668.2252799;665.7925392;5831.895184
36.85;0.380491892;99;6795;72.93923948;40.5614601;668.4415531;665.9976552;5911.387474
36.85;0.380491892;99;6795;73.34701191;40.60888861;668.6575932;666.2025406;5986.928703
36.85;0.380491892;99;6795;73.25127631;40.63142563;668.8734005;666.4071957;6022.824309
36.85;0.380491892;99;6795;72.81651821;40.70978347;669.0889753;666.6116205;6147.627892
36.85;0.380491892;99;6795;73.14373733;40.7865232;669.3043178;666.8158155;6269.854258
36.85;0.380491892;99;6795;73.1571815;40.84617092;669.5194282;667.0197809;6364.857508
36.85;0.380491892;99;6795;73.09268684;40.90386635;669.7343069;667.223517;6456.751285
36.85;0.380491892;99;6795;73.21166048;40.95573317;669.9489541;667.4270239;6539.361596
36.85;0.380491892;99;6795;73.20373533;40.9965773;670.1633699;667.6303021;6604.415637
36.85;0.380491892;99;6795;73.22117234;41.03320844;670.3775547;667.8333516;6662.75948
36.85;0.380491892;99;6795;73.38755641;41.06077801;670.5915087;668.0361728;6706.670609
36.85;0.380491892;99;6795;73.04208206;41.07849295;670.8052322;668.2387659;6734.885886
36.85;0.380491892;99;6795;73.07100417;41.10260336;671.0187254;668.4411312;6773.287474
36.85;0.380491892;99;6795;73.11661062;41.1189336;671.2319885;668.643269;6799.297294
36.85;0.380491892;99;6795;73.29850054;41.13365548;671.4450219;668.8451795;6822.745409
36.85;0.380491892;99;6795;73.39128008;41.13414074;671.6578257;669.0468629;6823.518287
36.85;0.380491892;99;6795;73.06915554;41.16352046;671.8704002;669.2483195;6870.312527
36.85;0.380491892;99;6795;73.3390974;41.17314049;672.0827456;669.4495496;6885.634723
36.85;0.380491892;99;6795;73.14760256;41.1655786;672.2948622;669.6505535;6873.590605
36.85;0.380491892;99;6795;73.25269417;41.17528675;672.5067503;669.8513313;6889.053159
36.85;0.380491892;99;6795;73.3825024;41.17596518;672.7184101;670.0518833;6890.133716
36.85;0.380491892;99;6795;73.10515441;41.20323133;672.9298417;670.2522098;6933.561578
36.85;0.380491892;99;6795;73.3850522;41.20908591;673.1410456;670.4523111;6942.886391
36.85;0.380491892;99;6795;73.28774871;41.19746668;673.3520219;670.6521873;6924.379996
36.85;0.380491892;99;6795;73.08599061;41.20738948;673.5627708;670.8518388;6940.18442
36.85;0.380491892;99;6795;73.15725154;41.218004;673.7732927;671.0512658;6957.090578
36.85;0.380491892;99;6795;73.28305264;41.2137002;673.9835877;671.2504685;6950.235757
36.85;0.380491892;99;6795;73.15976847;41.20305753;674.1936562;671.4494473;6933.284761
36.85;0.380491892;99;6795;73.35376051;41.21831594;674.4034982;671.6482023;6957.587418
36.85;0.380491892;99;6795;73.4575846;41.19998673;674.6131142;671.8467337;6928.393777
36.85;0.380491892;99;6795;73.19293398;41.1933252;674.8225043;672.045042;6917.783691
36.85;0.380491892;99;6795;73.50205607;41.2104076;675.0316687;672.2431272;6944.991496
36.85;0.380491892;99;6795;73.39773246;41.18296956;675.2406078;672.4409898;6901.289865
36.85;0.380491892;99;6795;73.29125653;41.19688773;675.4493218;672.6386298;6923.457872
36.85;0.380491892;99;6795;73.09318427;41.21523576;675.6578108;672.8360476;6952.681506
36.85;0.380491892;99;6795;73.54464182;41.22948724;675.8660752;673.0332433;6975.380386
36.85;0.380491892;99;6795;73.45602849;41.19861393;676.0741152;673.2302174;6926.207263
36.85;0.380491892;99;6795;73.3357024;41.21203427;676.2819311;673.4269699;6947.582364
36.85;0.380491892;99;6795;73.14513629;41.2303313;676.4895229;673.6235013;6976.72475
36.85;0.380491892;99;6795;73.50097274;41.24707557;676.6968912;673.8198116;7003.394017
36.85;0.380491892;99;6795;73.2916027;41.24930045;676.9040359;674.0159011;7006.937665
36.85;0.380491892;99;6795;73.57284687;41.25844203;677.1109575;674.2117702;7021.49782
36.85;0.380491892;71;6795;73.73213423;41.25741713;677.3176561;674.407419;7019.865416
36.85;0.380491892;71;6795;74.5537837;41.24164506;677.524132;674.6028478;6994.744622
36.85;0.380491892;71;6795;74.27580776;41.18719482;677.7303854;674.7980569;6908.019597
36.85;0.380491892;71;6795;73.9496551;41.17630741;677.9364165;674.9930465;6890.678799
36.85;0.380491892;71;6795;74.86863136;41.20444839;678.1422256;675.1878168;6935.500028
36.85;0.380491892;71;6795;74.66413637;41.19109219;678.347813;675.382368;6914.22709
36.85;0.380491892;71;6795;74.45925523;41.18435139;678.5531789;675.5767005;6903.490765
36.85;0.380491892;71;6795;74.74102103;41.19082856;678.7583234;675.7708145;6913.807201
36.85;0.380491892;71;6795;75.06202603;41.19488319;678.963247;675.9647102;6920.265167
36.85;0.380491892;71;6795;74.92039024;41.2022102;679.1679497;676.1583879;6931.93518
36.85;0.380491892;71;6795;75.04861353;41.21039983;679.3724318;676.3518478;6944.979132
36.85;0.380491892;71;6795;75.18161293;41.22001689;679.5766936;676.5450902;6960.296589
36.85;0.380491892;71;6795;75.39024963;41.23062244;679.7807353;676.7381152;6977.188466
36.85;0.380491892;71;6795;75.35409248;41.23950456;679.9845572;676.9309232;6991.335372
36.85;0.380491892;71;6795;75.45699277;41.24662561;680.1881594;677.1235144;7002.677347
36.85;0.380491892;71;6795;75.5537827;41.25291857;680.3915422;677.315889;7012.700381
36.85;0.380491892;71;6795;75.65374841;41.25852297;680.5947059;677.5080474;7021.62673
36.85;0.380491892;71;6795;75.77195409;41.26377734;680.7976507;677.6999896;7029.995571
36.85;0.380491892;71;6795;75.9376174;41.26937802;681.0003767;677.891716;7038.915997
36.85;0.380491892;71;6795;75.83207866;41.27189077;681.2028844;678.0832268;7042.918147
36.85;0.380491892;71;6795;75.9223098;41.27308388;681.4051738;678.2745222;7044.818454
36.85;0.380491892;71;6795;75.9830603;41.27394538;681.6072453;678.4656026;7046.190609
36.85;0.380491892;71;6795;76.04261934;41.27435284;681.809099;678.6564681;7046.839586
36.85;0.380491892;71;6795;76.09890986;41.27431341;682.0107353;678.8471189;7046.776781
36.85;0.409770255;71;6795;76.14387766;41.01594946;682.2121542;679.0375554;7145.845973
36.85;0.409770255;71;6795;76.19657808;40.99742702;682.4133561;679.2277778;7114.074456
36.85;0.409770255;71;6795;76.24021124;40.98166567;682.6143413;679.4177862;7087.039055
36.85;0.409770255;71;6795;76.29234978;40.96972608;682.8151098;679.607581;7066.559095
36.85;0.409770255;71;6795;76.34079726;40.96080525;683.015662;679.7971623;7051.257201
36.85;0.409770255;71;6795;76.40494544;40.9543405;683.2159982;679.9865305;7040.168231
36.85;0.409770255;71;6795;76.60126286;40.95199708;683.4161184;680.1756857;7036.148564
36.85;0.409770255;71;6795;76.44885125;40.94859556;683.616023;680.3646283;7030.313947
36.85;0.409770255;71;6795;76.45463052;40.94409509;683.8157123;680.5533583;7022.594294
36.85;0.409770255;71;6795;76.51121492;40.94042275;684.0151863;680.7418762;7016.29514
36.85;0.409770255;71;6795;76.6938563;40.9394898;684.2144454;680.9301821;7014.694848
36.85;0.409770255;71;6795;76.75019906;40.93974246;684.4134898;681.1182762;7015.128239
36.85;0.409770255;71;6795;76.53858128;40.93681484;684.6123197;681.3061588;7010.106495
36.85;0.409770255;71;6795;76.56165661;40.93255059;684.8109354;681.4938301;7002.792041
36.85;0.409770255;71;6795;76.60521753;40.92974558;685.0093371;681.6812904;6997.980612
36.85;0.409770255;71;6795;76.88107835;40.93086243;685.207525;681.86854;6999.896342
36.85;0.409770255;71;6795;76.61553917;40.92868145;685.4054993;682.0555789;6996.155301
36.85;0.409770255;71;6795;76.64577929;40.92581143;685.6032603;682.2424076;6991.232361
36.85;0.409770255;71;6795;76.91266887;40.92687288;685.8008082;682.4290261;6993.053066
36.85;0.409770255;71;6795;76.68138592;40.92584822;685.9981433;682.6154348;6991.295477
36.85;0.409770255;71;6795;76.88347832;40.92582764;686.1952657;682.8016339;6991.260171
36.85;0.409770255;71;6795;76.68240539;40.92346097;686.3921757;682.9876236;6987.200625
36.85;0.409770255;71;6795;76.85689299;40.92212193;686.5888736;683.1734042;6984.903765
36.85;0.409770255;71;6795;76.8900219;40.92246238;686.7853594;683.3589759;6985.487742
36.85;0.409770255;71;6795;76.67602979;40.9191826;686.9816336;683.5443389;6979.861949
36.85;0.409770255;71;6795;76.70517011;40.91591289;687.1776963;683.7294934;6974.253421
36.85;0.409770255;71;6795;76.94554183;40.91667899;687.3735477;683.9144398;6975.567506
36.85;0.409770255;71;6795;76.67793954;40.91452517;687.5691881;684.0991782;6971.873056
36.85;0.409770255;71;6795;76.9794568;40.91561683;687.7646177;684.2837089;6973.745582
36.85;0.409770255;71;6795;76.67905582;40.91370777;687.9598367;684.468032;6970.470975
36.85;0.409770255;71;6795;76.98095237;40.91507548;688.1548453;684.6521479;6972.817012
36.85;0.409770255;71;6795;76.68725751;40.91338219;688.3496438;684.8360568;6969.912512
36.85;0.409770255;71;6795;76.97086116;40.91473776;688.5442325;685.0197588;6972.237717
36.85;0.409770255;71;6795;76.69731035;40.91306794;688.7386114;685.2032543;6969.373478
36.85;0.409770255;71;6795;76.88401585;40.91240547;688.9327809;685.3865435;6968.237153
36.85;0.409770255;71;6795;76.6271815;40.9081578;689.1267412;685.5696265;6960.951122
36.85;0.409770255;71;6795;76.65061174;40.90297171;689.3204924;685.7525037;6952.055429
36.85;0.409770255;71;6795;76.83201063;40.90166328;689.5140349;685.9351752;6949.811091
36.85;0.409770255;71;6795;76.56029356;40.89709267;689.7073689;686.1176413;6941.971134
36.85;0.409770255;71;6795;76.65129752;40.89276153;689.9004945;686.2999023;6934.541934
36.85;0.409770255;71;6795;76.81607958;40.89213527;690.093412;686.4819583;6933.467705
36.85;0.409770255;71;6795;76.5385762;40.88812641;690.2861217;686.6638095;6926.591307
36.85;0.409770255;71;6795;76.6039194;40.88480521;690.4786237;686.8454563;6920.894472
36.85;0.409770255;71;6795;76.61331285;40.88297674;690.6709183;687.0268989;6917.758087
36.85;0.409770255;71;6795;76.63620799;40.88279198;690.8630057;687.2081374;6917.441174
36.85;0.409770255;71;6795;76.67441611;40.8844885;691.0548861;687.3891721;6920.351213
36.85;0.409770255;71;6795;76.54521593;40.88262881;691.2465597;687.5700032;6917.16129
36.85;0.409770255;71;6795;76.51785644;40.87978692;691.4380268;687.750631;6912.286597
36.85;0.409770255;71;6795;76.77894898;40.88248503;691.6292876;687.9310557;6916.914668
36.85;0.409770255;71;6795;76.66720305;40.88564869;691.8203423;688.1112775;6922.34129
36.85;0.409770255;71;6795;76.51822225;40.88433463;692.0111912;688.2912966;6920.087277
36.85;0.409770255;71;6795;76.76269284;40.88764811;692.2018344;688.4711134;6925.770885
36.85;0.409770255;71;6795;76.62637737;40.89023713;692.3922722;688.6507279;6930.211821
36.85;0.409770255;71;6795;76.75536236;40.89352392;692.5825047;688.8301404;6935.849656
36.85;0.409770255;71;6795;76.48130601;40.89113156;692.7725323;689.0093512;6931.746041
36.85;0.409770255;71;6795;76.78993735;40.89342907;692.9623552;689.1883605;6935.686953
36.85;0.409770255;71;6795;76.51085422;40.89288892;693.1519735;689.3671685;6934.760434
36.85;0.409770255;71;6795;76.59174696;40.89280674;693.3413875;689.5457754;6934.619475
36.85;0.409770255;71;6795;76.7256198;40.89433818;693.5305973;689.7241815;6937.246362
36.85;0.409770255;71;6795;76.6130066;40.89536874;693.7196033;689.902387;6939.014074
36.85;0.409770255;71;6795;76.76406895;40.89820737;693.9084057;690.0803921;6943.883167
36.85;0.409770255;71;6795;76.47052993;40.89526931;694.0970046;690.258197;6938.843513
36.85;0.409770255;71;6795;76.49278952;40.89158705;694.2854003;690.435802;6932.52734
36.85;0.409770255;71;6795;76.42711767;40.88671568;694.4735929;690.6132072;6924.171485
36.85;0.409770255;71;6795;76.74150473;40.88965099;694.6615828;690.790413;6929.206428
36.85;0.409770255;71;6795;76.48175255;40.88841348;694.8493702;690.9674196;6927.083734
36.85;0.409770255;71;6795;76.69113152;40.8885727;695.0369552;691.144227;6927.356843
36.85;0.409770255;71;6795;76.52133936;40.88787164;695.224338;691.3208357;6926.154303
36.85;0.409770255;71;6795;76.45010048;40.88492517;695.411519;691.4972458;6921.100239
36.85;0.409770255;71;6795;76.46260335;40.88168263;695.5984982;691.6734575;6915.53831
36.85;0.409770255;71;6795;76.53071245;40.8891214;695.785276;691.849471;6928.298024
36.85;0.409770255;71;6795;76.47211025;40.88815307;695.9718525;692.0252867;6926.63705
36.85;0.409770255;71;6795;76.47285003;40.88714452;696.158228;692.2009046;6924.907086
36.85;0.409770255;71;6795;76.49948559;40.88739374;696.3444027;692.3763251;6925.33456
36.85;0.409770255;71;6795;76.78613117;40.89345374;696.5303767;692.5515482;6935.729267
36.85;0.409770255;71;6795;76.50296388;40.89555432;696.7161504;692.7265744;6939.3324
36.85;0.409770255;71;6795;76.75618699;40.90036475;696.9017239;692.9014038;6947.583721
36.85;0.409770255;71;6795;76.49469545;40.90092742;697.0870974;693.0760365;6948.548862
36.85;0.409770255;71;6795;76.71963856;40.90231085;697.2722712;693.2504729;6950.921857
36.85;0.409770255;71;6795;76.67608883;40.90995787;697.4572454;693.4247132;6964.038777
36.85;0.409770255;71;6795;76.43201824;40.90728712;697.6420203;693.5987575;6959.457657
36.85;0.409770255;71;6795;76.3971593;40.90270775;697.8265962;693.7726061;6951.60266
36.85;0.409770255;71;6795;76.5080874;40.90143134;698.0109731;693.9462592;6949.413231
36.85;0.409770255;71;6795;76.73122474;40.90346855;698.1951514;694.119717;6952.907663
36.85;0.409770255;71;6795;76.4251534;40.90062704;698.3791312;694.2929798;6948.033623
36.85;0.409770255;71;6795;76.69674514;40.89963719;698.5629128;694.4660478;6946.335733
36.85;0.409770255;71;6795;76.71681936;40.90566501;698.7464963;694.6389211;6956.675249
36.85;0.409770255;71;6795;76.72359036;40.90941819;698.9298821;694.8116001;6963.113067
36.85;0.409770255;71;6795;76.44900402;40.90842823;699.1130702;694.9840849;6961.414986
36.85;0.409770255;71;6795;76.50113142;40.9073284;699.2960609;695.1563757;6959.528461
36.85;0.409770255;71;6795;76.77742271;40.91016527;699.4788545;695.3284728;6964.394537
36.85;0.409770255;71;6795;76.44845913;40.90781468;699.6614511;695.5003764;6960.362577
36.85;0.409770255;71;6795;76.72232272;40.90702222;699.8438509;695.6720867;6959.003275
36.85;0.409770255;71;6795;76.72041237;40.91607297;700.0260542;695.8436039;6974.528005
36.85;0.409770255;71;6795;76.44329503;40.91384705;700.2080612;696.0149282;6970.709889
36.85;0.409770255;71;6795;76.69156196;40.91233428;700.3898721;696.1860599;6968.115041
36.85;0.409770255;71;6795;76.7942341;40.91678689;700.571487;696.3569991;6975.752596
36.85;0.409770255;71;6795;76.4488898;40.91409962;700.7529063;696.5277461;6971.14312
36.85;0.409770255;71;6795;76.79965046;40.91733021;700.93413;696.6983011;6976.684536
36.85;0.409770255;71;6795;76.74215443;40.92005132;701.1151585;696.8686644;6981.352067
36.85;0.409770255;71;6795;76.80263858;40.92372551;701.295992;697.0388361;6987.654386
36.85;0.409770255;71;6795;76.5140294;40.92155165;701.4766305;697.2088164;6983.925569
36.85;0.409770255;71;6795;76.60735169;40.91597234;701.6570745;697.3786055;6974.355395
36.85;0.409770255;71;6795;76.78529751;40.92503923;701.837324;697.5482038;6989.907819
36.85;0.409770255;71;6795;76.82262198;40.92769793;702.0173793;697.7176113;6994.46828
36.85;0.409770255;71;6795;76.51600392;40.92572783;702.1972405;697.8868284;6991.088962
36.85;0.409770255;71;6795;76.59175318;40.92459394;702.376908;698.0558551;6989.144003
36.85;0.409770255;71;6795;76.89137193;40.9266573;702.5563819;698.2246918;6992.683285
36.85;0.409770255;71;6795;76.79838415;40.9314211;702.7356623;698.3933387;7000.85463
36.85;0.409770255;71;6795;76.87271984;40.93381723;702.9147496;698.5617959;7004.9647
36.85;0.409770255;71;6795;76.58492813;40.93109459;703.093644;698.7300637;7000.294564
36.85;0.409770255;71;6795;76.86076331;40.9253147;703.2723455;698.8981422;6990.380328
36.85;0.409770255;71;6795;76.78299649;40.93809492;703.4508545;699.0660318;7012.302217
36.85;0.409770255;71;6795;76.83231916;40.94213602;703.6291712;699.2337326;7019.233905
36.85;0.409770255;71;6795;76.71926691;40.937952;703.8072957;699.4012448;7012.057069
36.85;0.409770255;71;6795;76.54704578;40.93574463;703.9852283;699.5685686;7008.270774
36.85;0.409770255;71;6795;76.8098641;40.9353605;704.1629691;699.7357043;7007.611864
36.85;0.409770255;71;6795;76.94817344;40.9383477;704.3405185;699.9026521;7012.735814
36.85;0.409770255;71;6795;76.61779453;40.93627469;704.5178765;700.0694121;7009.179976
36.85;0.409770255;71;6795;76.87694957;40.939147;704.6950434;700.2359846;7014.106849
36.85;0.409770255;71;6795;76.97724102;40.94173274;704.8720194;700.4023698;7018.542159
36.85;0.409770255;71;6795;76.89686029;40.94641544;705.0488048;700.5685679;7026.57439
36.85;0.409770255;71;6795;76.86146855;40.95195053;705.2253996;700.7345791;7036.068716
36.85;0.409770255;71;6795;76.76444695;40.94790518;705.4018041;700.9004036;7029.129741
36.85;0.409770255;71;6795;76.63150461;40.94552241;705.5780186;701.0660417;7025.042583
36.85;0.409770255;71;6795;76.93006099;40.94633185;705.7540432;701.2314935;7026.43101
36.85;0.409770255;71;6795;77.02768152;40.95038923;705.9298781;701.3967593;7033.390622
36.85;0.409770255;71;6795;76.7094336;40.94897694;706.1055235;701.5618392;7030.968124
36.85;0.409770255;71;7632;76.83132708;41.00685105;706.2809797;701.7267335;7130.23949
36.85;0.409770255;71;7632;76.93574907;41.01440702;706.5313721;701.9654844;7143.200224
36.85;0.409770255;71;7632;76.69927212;41.01638477;706.7814948;702.2039669;7146.592663
36.85;0.409770255;71;7632;77.01236343;41.01543925;707.0313479;702.4421812;7144.970804
36.85;0.409770255;71;7632;77.07861426;41.02025954;707.2809318;702.6801276;7153.23905
36.85;0.409770255;71;7632;77.01428941;41.02443293;707.5302467;702.9178065;7160.397659
36.85;0.409770255;71;7632;76.76279718;41.02546038;707.779293;703.1552181;7162.160038
36.85;0.409770255;71;7632;77.09229997;41.02779147;708.028071;703.3923627;7166.158556
36.85;0.409770255;71;7632;77.12305455;41.0325745;708.2765809;703.6292407;7174.362872
36.85;0.409770255;71;7632;77.06787837;41.03617494;708.524823;703.8658523;7180.53871
36.85;0.409770255;71;7632;76.82449015;41.03634043;708.7727976;704.1021978;7180.822564
36.85;0.409770255;71;7632;77.10629948;41.03800727;709.020505;704.3382776;7183.681704
36.85;0.409770255;71;7632;77.17130027;41.0413432;709.2679456;704.5740919;7189.403817
36.85;0.409770255;71;7632;77.16122806;41.04502903;709.5151195;704.809641;7195.726105
36.85;0.409770255;71;7632;77.12460654;41.04729417;709.762027;705.0449253;7199.611505
36.85;0.409770255;71;7632;76.88437724;41.04636264;710.0086685;705.279945;7198.013651
36.85;0.409770255;71;7632;77.15818504;41.04753512;710.2550443;705.5147004;7200.024804
36.85;0.409770255;71;7632;77.22849794;41.05025872;710.5011545;705.7491919;7204.696589
36.85;0.409770255;71;7632;77.2174686;41.0535137;710.7469996;705.9834196;7210.279844
36.85;0.409770255;71;7632;77.18045772;41.05541957;710.9925798;706.217384;7213.548995
36.85;0.409770255;71;7632;76.93709492;41.0539797;711.2378953;706.4510853;7211.079184
36.85;0.409770255;71;7632;77.22811727;41.0553086;711.4829466;706.6845238;7213.358647
36.85;0.409770255;71;7632;77.28069718;41.05805533;711.7277337;706.9176998;7218.070098
36.85;0.409770255;71;7632;77.27073659;41.06121084;711.9722572;707.1506136;7223.482737
36.85;0.409770255;71;7632;77.23467046;41.06314027;712.2165171;707.3832655;7226.792293
36.85;0.409770255;71;7632;76.9926836;41.06180475;712.4605138;707.6156558;7224.50148
36.85;0.409770255;71;7632;77.27434937;41.06305315;712.7042476;707.8477848;7226.642857
36.85;0.409770255;71;7632;77.33609266;41.06582115;712.9477188;708.0796528;7231.390807
36.85;0.409770255;71;7632;77.27790873;41.06826037;713.1909277;708.31126;7235.574787
36.85;0.409770255;71;7632;77.01538095;41.06645664;713.4338744;708.5426068;7232.480846
36.85;0.409770255;71;7632;77.35763295;41.06870008;713.6765594;708.7736934;7236.329015
36.85;0.409770255;71;7632;77.3031354;41.07056439;713.9189829;709.0045202;7239.526867
36.85;0.409770255;71;7632;76.99179343;41.06813184;714.1611452;709.2350874;7235.354318
36.85;0.409770255;71;7632;77.32218829;41.06663055;714.4030465;709.4653954;7232.77916
36.85;0.409770255;71;7632;77.36903525;41.07067755;714.6446872;709.6954443;7239.720973
36.85;0.409770255;71;7632;77.41038999;41.07476402;714.8860675;709.9252346;7246.730484
36.85;0.409770255;71;7632;77.35987725;41.07799966;715.1271878;710.1547666;7252.280574
36.85;0.409770255;71;7632;77.12576709;41.07869099;715.3680482;710.3840404;7253.466406
36.85;0.409770255;71;7632;77.35703241;41.08019865;715.608649;710.6130563;7256.052495
36.85;0.409770255;71;7632;77.46616487;41.08378841;715.8489907;710.8418148;7262.210005
36.85;0.409770255;71;7632;77.39951029;41.08728186;716.0890733;711.070316;7268.202316
36.85;0.409770255;71;7632;77.1554731;41.08713931;716.3288972;711.2985603;7267.957798
36.85;0.409770255;71;7632;77.43734169;41.0885365;716.5684628;711.526548;7270.354395
36.85;0.409770255;71;7632;77.4979557;41.09179076;716.8077702;711.7542792;7275.936431
36.85;0.409770255;71;7632;77.43606573;41.09455262;717.0468197;711.9817544;7280.673847
36.85;0.409770255;71;7632;77.20196608;41.0943507;717.2856117;712.2089738;7280.327486
36.85;0.409770255;71;7632;77.43556983;41.09507864;717.5241463;712.4359377;7281.576122
36.85;0.409770255;71;7632;77.54142237;41.09782227;717.7624239;712.6626464;7286.282258
36.85;0.409770255;71;7632;77.47401867;41.10060123;718.0004448;712.8891001;7291.049018
36.85;0.409770255;71;7632;77.23673399;41.1002138;718.2382092;713.1152992;7290.384447
36.85;0.409770255;71;7632;77.48539669;41.10096317;718.4757174;713.341244;7291.669842
36.85;0.409770255;71;7632;77.57754915;41.10380092;718.7129697;713.5669347;7296.537431
36.85;0.409770255;71;7632;77.51062268;41.10656723;718.9499663;713.7923716;7301.282475
36.85;0.409770255;71;7632;77.27800844;41.10641712;719.1867075;714.017555;7301.025001
36.85;0.409770255;71;7632;77.50490539;41.10705534;719.4231937;714.2424851;7302.119734
36.85;0.409770255;71;7632;77.61634333;41.10981897;719.6594251;714.4671624;7306.860186
36.85;0.409770255;71;7632;77.54696836;41.11267209;719.8954019;714.691587;7311.75414
36.85;0.409770255;71;7632;77.31575416;41.11263158;720.1311244;714.9157593;7311.684646
36.85;0.409770255;71;7632;77.53600573;41.11320212;720.3665929;715.1396794;7312.663296
36.85;0.409770255;71;7632;77.65318094;41.11594354;720.6018077;715.3633478;7317.365649
36.85;0.409770255;71;7632;77.58261839;41.11881764;720.8367691;715.5867647;7322.295582
36.85;0.409770255;71;7632;77.35430018;41.11892178;721.0714773;715.8099303;7322.474222
36.85;0.409770255;71;7632;77.56140579;41.1193963;721.3059325;716.032845;7323.288162
36.85;0.409770255;71;7632;77.68991634;41.12207514;721.5401352;716.2555091;7327.883178
36.85;0.409770255;71;7632;77.61767437;41.12497294;721.7740855;716.4779227;7332.853764
36.85;0.409770255;71;7632;77.39295681;41.12524732;722.0077837;716.7000863;7333.324411
36.85;0.409770255;71;7632;77.56745341;41.1253357;722.24123;716.922;7333.476009
36.85;0.409770255;71;7632;77.73109531;41.12810654;722.4744249;717.1436642;7338.228825
36.85;0.409770255;71;7632;77.64991984;41.13105437;722.7073684;717.3650792;7343.285227
36.85;0.409770255;71;7632;77.47333333;41.1324773;722.940061;717.5862452;7345.725979
36.85;0.409770255;71;7632;77.25322339;41.12653944;723.1725028;717.8071624;7335.540781
36.85;0.409770255;71;7632;77.74348254;41.12742101;723.4046942;718.0278313;7337.052939
36.85;0.409770255;71;7632;77.78119174;41.13279851;723.6366354;718.248252;7346.276958
36.85;0.409770255;71;7632;77.70242535;41.13616626;723.8683266;718.4684249;7352.053642
36.85;0.409770255;71;7632;77.53107814;41.13798138;724.0997682;718.6883502;7355.167121
36.85;0.409770255;71;7632;77.64079775;41.13880312;724.3309604;718.9080281;7356.576653
36.85;0.409770255;71;7632;77.8053402;41.14193607;724.5619035;719.1274591;7361.950586
36.85;0.409770255;71;7632;77.72968415;41.14535008;724.7925978;719.3466433;7367.806633
36.85;0.409770255;71;7632;77.5711146;41.14726795;725.0230434;719.5655811;7371.096351
36.85;0.409770255;71;7632;77.67197892;41.14741257;725.2532408;719.7842726;7371.344413
36.85;0.409770255;71;7632;77.83503102;41.14966467;725.4831901;720.0027183;7375.207445
36.85;0.409770255;71;7632;77.7607948;41.15238057;725.7128916;720.2209183;7379.866017
36.85;0.409770255;71;7632;77.66823737;41.15358026;725.9423457;720.4388729;7381.923857
36.85;0.409770255;71;7632;77.83096132;41.15474459;726.1715524;720.6565825;7383.921031
36.85;0.409770255;71;7632;77.792228;41.15694526;726.4005122;720.8740472;7387.695834
36.85;0.409770255;71;7632;77.5355832;41.15528227;726.6292253;721.0912675;7384.843301
36.85;0.409770255;71;7632;77.86928409;41.15714107;726.857692;721.3082434;7388.031696
36.85;0.409770255;71;7632;77.81872091;41.15914851;727.0859125;721.5249754;7391.475063
36.85;0.409770255;71;7632;77.56160415;41.1579429;727.313887;721.7414637;7389.40707
36.85;0.409770255;17;7632;77.88041596;41.1561158;727.541616;721.9577085;7386.273055
36.85;0.409770255;17;7632;78.557514;41.15666667;727.7690995;722.1737102;7387.217961
36.85;0.409770255;17;7632;78.99463248;41.16153489;727.9963379;722.3894689;7395.56842
36.85;0.409770255;17;7632;79.67669146;41.17174044;728.2233314;722.6049851;7413.073968
36.85;0.409770255;17;7632;80.13875369;41.1835978;728.4500804;722.8202589;7433.412885
36.85;0.409770255;17;7632;80.66153556;41.19995992;728.676585;723.0352907;7461.478805
36.85;0.409770255;17;7632;81.16656791;41.21894369;728.9028456;723.2500806;7494.041632
36.85;0.409770255;17;7632;81.65214007;41.23966233;729.1288624;723.464629;7529.580277
36.85;0.409770255;17;7632;82.12297255;41.26118711;729.3546356;723.6789362;7566.501691
36.85;0.409770255;17;7632;82.54270849;41.28140887;729.5801656;723.8930024;7601.188048
36.85;0.409770255;17;7632;83.02418427;41.30121327;729.8054525;724.1068279;7635.158493
36.85;0.409770255;17;7632;83.41544585;41.31847819;730.0304967;724.3204129;7664.772979
36.85;0.409770255;17;7632;83.90799935;41.33554316;730.2552984;724.5337578;7694.0445
36.85;0.409770255;17;7632;84.24855963;41.34964098;730.4798578;724.7468627;7718.22646
