Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.409770255;17;7632;84.72477984;41.36328767;730.7041753;724.9597281;7741.634616
36.85;0.409770255;17;7632;85.05411592;41.37466673;730.9282511;725.172354;7761.15309
36.85;0.409770255;17;7632;85.4908329;41.38512811;731.1520855;725.3847409;7779.097481
36.85;0.409770255;17;7632;85.81717941;41.39397337;731.3756786;725.5968889;7794.269731
36.85;0.409770255;17;7632;86.20583624;41.40152318;731.5990308;725.8087984;7807.219923
36.85;0.409770255;17;7632;86.51755012;41.40810807;731.8221424;726.0204696;7818.514971
36.85;0.409770255;17;7632;86.84344368;41.41340308;732.0450135;726.2319028;7827.597481
36.85;0.409770255;17;7632;87.15222882;41.41771199;732.2676445;726.4430983;7834.988558
36.85;0.409770255;17;7632;87.45770099;41.42129098;732.4900356;726.6540562;7841.127586
36.85;0.409770255;17;7632;87.73562003;41.42366315;732.7121871;726.8647769;7845.19656
36.85;0.409770255;17;7632;88.00750964;41.42490634;732.9340992;727.0752607;7847.329006
36.85;0.409770255;17;7632;88.26785119;41.42520442;733.1557722;727.2855078;7847.840304
36.85;0.409770255;17;7632;88.51746555;41.42455511;733.3772063;727.4955185;7846.726547
36.85;0.409770255;17;7632;88.75715983;41.4229984;733.5984019;727.705293;7844.056329
36.85;0.409770255;17;7632;88.9875353;41.42057881;733.819359;727.9148317;7839.906
36.85;0.409770255;17;7632;89.20921675;41.41734747;734.0400781;728.1241347;7834.363295
36.85;0.409770255;17;7632;89.42282261;41.41336443;734.2605594;728.3332024;7827.5312
36.85;0.409770255;17;7632;89.62894217;41.40870026;734.4808031;728.5420349;7819.530756
36.85;0.409770255;17;7632;89.84477302;41.4036233;734.7008094;728.7506327;7810.822249
36.85;0.409770255;17;7632;89.99806304;41.39678368;734.9205788;728.9589959;7799.090262
36.85;0.409770255;17;7632;90.13623418;41.38836689;735.1401113;729.1671247;7784.652951
36.85;0.409770255;17;7632;90.29252121;41.37914194;735.3594072;729.3750196;7768.829409
36.85;0.409770255;17;7632;90.45378332;41.36986933;735.5784669;729.5826806;7752.924113
36.85;0.409770255;17;7632;90.61351313;41.36046606;735.7972905;729.7901082;7736.794715
36.85;0.409770255;17;7632;90.76723185;41.35103627;736.0158783;729.9973025;7720.61981
36.85;0.409770255;17;7632;90.91198335;41.33921348;736.2342306;730.2042639;7700.34019
36.85;0.409770255;17;7632;91.05771296;41.3290086;736.4523476;730.4109925;7682.835787
36.85;0.409770255;17;7632;91.20660101;41.32145978;736.6702296;730.6174886;7669.887301
36.85;0.409770255;17;7632;91.35390777;41.31465475;736.8878768;730.8237526;7658.214654
36.85;0.409770255;17;7632;91.49381954;41.32250679;737.1052894;731.0297846;7671.683233
36.85;0.409770255;17;7632;91.71465825;41.32722787;737.3224679;731.2355849;7679.781302
36.85;0.409770255;17;7632;91.59722166;41.25795077;737.5394123;731.4411538;7560.950401
36.85;0.409770255;17;7632;91.9089555;41.29332691;737.7561229;731.6464915;7621.631044
36.85;0.409770255;17;7632;91.85760963;41.24363211;737.9726;731.8515984;7536.38963
36.85;0.409770255;17;7632;92.07414619;41.26440981;738.1888439;732.0564746;7572.029584
36.85;0.409770255;17;7632;92.11023208;41.23779342;738.4048547;732.2611205;7526.374537
36.85;0.409770255;17;7632;92.26905201;41.23947118;738.6206328;732.4655362;7529.252403
36.85;0.409770255;17;7632;92.26699657;41.20508251;738.8361784;732.669722;7470.265569
36.85;0.409770255;17;7632;92.2995605;41.17883805;739.0514918;732.8736783;7425.248487
36.85;0.409770255;17;7632;92.32745308;41.17691712;739.2665731;733.0774052;7421.953533
36.85;0.409770255;17;7632;92.61890852;41.1963079;739.4814227;733.280903;7455.214495
36.85;0.409770255;17;7632;92.56084316;41.14976052;739.6960408;733.484172;7375.371852
36.85;0.409770255;17;7632;92.58223618;41.14728272;739.9104276;733.6872125;7371.121691
36.85;0.409770255;17;7632;92.84861958;41.17242612;740.1245834;733.8900246;7414.250124
36.85;0.409770255;17;7632;92.78344312;41.13077748;740.3385084;734.0926086;7342.810287
36.85;0.409770255;17;7632;92.99943167;41.15336546;740.552203;734.2949649;7381.555401
36.85;0.409770255;17;7632;92.97568495;41.12967974;740.7656672;734.4970936;7340.927326
36.85;0.409770255;17;7632;92.99869147;41.10642886;740.9789015;734.698995;7301.04513
36.85;0.409770255;17;7632;93.19351469;41.12911198;741.191906;734.9006694;7339.953444
36.85;0.409770255;17;7632;93.17576111;41.10783678;741.404681;735.102117;7303.460131
36.85;0.409770255;17;7632;93.16778937;41.08675176;741.6172267;735.3033381;7267.293035
36.85;0.409770255;17;7632;93.34709788;41.10897259;741.8295434;735.5043329;7305.408392
36.85;0.409770255;17;7632;93.37423377;41.09489146;742.0416313;735.7051017;7281.255049
36.85;0.409770255;17;7632;93.39052867;41.05842617;742.2534906;735.9056447;7218.706194
36.85;0.409770255;17;7632;93.39784337;41.0494404;742.4651217;736.1059623;7203.292925
36.85;0.409770255;17;7632;93.3930194;41.0453324;742.6765248;736.3060546;7196.246489
36.85;0.409770255;17;7632;93.45787594;41.04599624;742.8877;736.5059218;7197.385166
36.85;0.409770255;17;7632;93.65810494;41.06709408;743.0986478;736.7055644;7233.574259
36.85;0.409770255;17;7632;93.72075981;41.06427111;743.3093682;736.9049824;7228.732012
36.85;0.409770255;17;7632;93.76144961;41.06394959;743.5198615;737.1041762;7228.180513
36.85;0.409770255;17;7632;93.73902927;41.04617642;743.7301281;737.303146;7197.694235
36.85;0.409770255;17;7632;93.70622552;41.01383543;743.9401681;737.5018921;7142.219782
36.85;0.409770255;17;7632;93.69001275;41.00246389;744.1499817;737.7004147;7122.714197
36.85;0.409770255;17;7632;93.73824361;40.99780554;744.3595693;737.8987141;7114.723736
36.85;0.409770255;17;7632;93.77678652;40.99135259;744.568931;738.0967904;7103.655002
36.85;0.409770255;17;7632;93.81992671;40.98657864;744.7780672;738.2946441;7095.466257
36.85;0.409770255;17;7632;93.87191727;40.98632122;744.986978;738.4922753;7095.024712
36.85;0.409770255;17;7632;93.89815188;40.98085112;745.1956636;738.6896842;7085.641843
36.85;0.409770255;17;7632;93.95581027;40.98824925;745.4041245;738.8868711;7098.331852
36.85;0.409770255;17;7632;94.06400912;40.99217636;745.6123607;739.0838363;7105.068023
36.85;0.409770255;17;7632;94.21831325;41.0154248;745.8203725;739.2805801;7144.946033
36.85;0.409770255;17;7632;94.2688505;41.0072463;746.0281602;739.4771026;7130.917467
36.85;0.409770255;17;7632;94.3073647;41.0089503;746.235724;739.6734041;7133.84032
36.85;0.409770255;17;7632;94.34029097;41.00873293;746.4430641;739.8694849;7133.467468
36.85;0.409770255;17;7632;94.38089504;41.00862549;746.6501808;740.0653452;7133.283181
36.85;0.409770255;17;7632;94.36872527;41.00936646;746.8570743;740.2609852;7134.554158
36.85;0.409770255;17;7632;94.34272705;40.99924226;747.0637449;740.4564053;7117.18814
36.85;0.409770255;17;7632;94.33043911;40.97972436;747.2701929;740.6516056;7083.709117
36.85;0.409770255;17;7632;94.52759434;41.00045545;747.4764183;740.8465864;7119.269119
36.85;0.409770255;17;7632;94.47408209;40.99807543;747.6824216;741.041348;7115.186681
36.85;0.409770255;17;7632;94.51447303;40.99668535;747.8882029;741.2358905;7112.802275
36.85;0.409770255;17;7632;94.49514003;40.99476056;748.0937624;741.4302143;7109.500692
36.85;0.409770255;17;7632;94.52260774;40.99310236;748.2991004;741.6243196;7106.656383
36.85;0.409770255;17;7632;94.52834583;40.99044334;748.5042172;741.8182066;7102.095378
36.85;0.409770255;17;7632;94.56199804;40.98889608;748.709113;742.0118756;7099.441354
36.85;0.409770255;17;7632;94.53481795;40.98452267;748.913788;742.2053268;7091.939657
36.85;0.409770255;17;7632;94.56638379;40.98186384;749.1182424;742.3985605;7087.378973
36.85;0.409770255;17;7632;94.46588405;40.95160606;749.3224766;742.5915769;7035.477855
36.85;0.409770255;17;7632;94.34806845;40.9339539;749.5264906;742.7843763;7005.199132
36.85;0.409770255;17;7632;94.43403312;40.93228823;749.7302849;742.9769588;7002.342013
36.85;0.409770255;17;7632;94.41267804;40.93036607;749.9338595;743.1693248;6999.044937
36.85;0.409770255;17;7632;94.34515268;40.91726803;750.1372148;743.3614745;6976.577894
36.85;0.409770255;17;7632;94.51174876;40.92051629;750.340351;743.5534082;6982.149614
36.85;0.409770255;17;7632;94.50828644;40.91974779;750.5432683;743.745126;6980.83142
36.85;0.409770255;17;7632;94.51990527;40.91890841;750.7459669;743.9366282;6979.391633
36.85;0.409770255;17;7632;94.53325685;40.91810711;750.9484471;744.1279151;6978.017157
36.85;0.409770255;17;7632;94.54679156;40.91738021;751.1507092;744.3189869;6976.77031
36.85;0.409770255;17;7632;94.56034315;40.91673492;751.3527533;744.5098438;6975.663447
36.85;0.409770255;17;7632;94.57386577;40.91616143;751.5545797;744.7004861;6974.679734
36.85;0.409770255;17;7632;94.58736107;40.91564626;751.7561886;744.890914;6973.796062
36.85;0.409770255;17;7632;94.59924781;40.91529084;751.9575803;745.0811279;6973.186417
36.85;0.409770255;17;7632;94.61080522;40.91486265;752.158755;745.2711278;6972.451944
36.85;0.409770255;17;7632;94.63236666;40.91422712;752.3597129;745.460914;6971.361816
36.85;0.409770255;17;7632;94.65302221;40.91384228;752.5604542;745.6504869;6970.701709
36.85;0.409770255;17;7632;94.6508156;40.91407962;752.7609793;745.8398466;6971.108808
36.85;0.409770255;17;7632;94.66293339;40.91322207;752.9612883;746.0289933;6969.637855
36.85;0.409770255;17;7632;94.68843419;40.91533902;753.1613814;746.2179274;6973.269057
36.85;0.409770255;17;7632;94.72748215;40.92121384;753.361259;746.406649;6983.346125
36.85;0.409770255;17;7632;94.67487722;40.91069884;753.5609212;746.5951584;6965.309759
36.85;0.409770255;17;7632;94.73535097;40.91151903;753.7603682;746.7834558;6966.716644
36.85;0.409770255;17;7632;94.74013453;40.91864208;753.9596003;746.9715415;6978.934791
36.85;0.409770255;17;7632;94.84364386;40.93675334;754.1586178;747.1594157;7010.001013
36.85;0.409770255;17;7632;94.75614361;40.91913093;754.3574208;747.3470787;6979.773314
36.85;0.409770255;17;7632;94.81008895;40.93373883;754.5560096;747.5345306;7004.830226
36.85;0.409770255;17;7632;94.79976271;40.91615537;754.7543844;747.7217717;6974.669344
36.85;0.409770255;17;7632;94.74027113;40.90753572;754.9525454;747.9088023;6959.884063
36.85;0.409770255;17;7632;94.79389963;40.9087621;755.1504929;748.0956225;6961.987676
36.85;0.409770255;17;7632;94.79674791;40.91485021;755.3482272;748.2822327;6972.430596
36.85;0.409770255;17;7632;94.78634098;40.91292288;755.5457483;748.4686331;6969.124655
36.85;0.409770255;17;7632;94.92895049;40.9334333;755.7430567;748.6548238;7004.306154
36.85;0.409770255;17;7632;94.89311757;40.91471876;755.9401524;748.8408052;6972.205133
36.85;0.409770255;17;7632;94.87634639;40.91013467;756.1370357;749.0265774;6964.342054
36.85;0.409770255;17;7632;94.87387656;40.91035008;756.3337069;749.2121408;6964.711532
36.85;0.409770255;17;7632;94.89028833;40.91051594;756.5301662;749.3974955;6964.996041
36.85;0.409770255;17;7632;94.91514414;40.91159711;756.7264138;749.5826417;6966.85057
36.85;0.409770255;17;7632;94.92586842;40.91223452;756.92245;749.7675798;6967.943907
36.85;0.409770255;17;7632;94.93801594;40.91275742;757.1182749;749.9523099;6968.840853
36.85;0.409770255;17;7632;94.95187897;40.91329449;757.3138888;750.1368323;6969.762075
36.85;0.409770255;17;7632;94.96687303;40.91378342;757.5092919;750.3211472;6970.600745
36.85;0.409770255;17;7632;94.97681399;40.91467492;757.7044844;750.5052548;6972.129935
36.85;0.409770255;17;7632;94.98277239;40.9141916;757.8994667;750.6891555;6971.300894
36.85;0.409770255;17;7632;95.00490499;40.91548267;758.0942388;750.8728493;6973.51546
36.85;0.409770255;17;7632;95.00510705;40.91771333;758.2888011;751.0563365;6977.34171
36.85;0.409770255;17;7632;95.01092137;40.91713968;758.4831537;751.2396175;6976.357731
36.85;0.409770255;17;7632;95.02556258;40.91870604;758.6772969;751.4226923;6979.044504
36.85;0.409770255;17;7632;95.03781862;40.91568735;758.8712309;751.6055613;6973.866556
36.85;0.409770255;17;7632;95.06111567;40.92011449;759.0649559;751.7882246;6981.46041
36.85;0.409770255;17;7632;95.06480847;40.916613;759.2584722;751.9706826;6975.454317
36.85;0.409770255;17;7632;95.08849237;40.92166363;759.45178;752.1529354;6984.117647
36.85;0.409770255;17;7632;95.09084376;40.91758658;759.6448795;752.3349832;6977.124302
36.85;0.409770255;17;7632;95.11622261;40.92333458;759.8377709;752.5168263;6986.983836
36.85;0.409770255;17;7632;95.11647292;40.91864073;760.0304544;752.698465;6978.932474
36.85;0.409770255;17;7632;95.14487078;40.9237495;760.2229304;752.8798994;6987.695533
36.85;0.409770255;17;7632;95.14275358;40.91962969;760.4151989;753.0611297;6980.628831
36.85;0.409770255;17;7632;95.17242283;40.92424874;760.6072603;753.2421563;6988.551881
36.85;0.409770255;17;7632;95.17025676;40.92121033;760.7991147;753.4229794;6983.340112
36.85;0.409770255;17;7632;95.19248438;40.92602687;760.9907624;753.6035991;6991.601918
36.85;0.409770255;17;7632;95.19530363;40.92205504;761.1822036;753.7840157;6984.789044
36.85;0.409770255;17;7632;95.22205178;40.92764475;761.3734385;753.9642294;6994.377064
36.85;0.409770255;17;7632;95.21979504;40.92334422;761.5644673;754.1442405;6987.00036
36.85;0.409770255;17;7632;95.24640883;40.93139376;761.7552903;754.3240491;7000.807721
36.85;0.409770255;17;7632;95.24270702;40.92442018;761.9459077;754.5036556;6988.84596
36.85;0.409770255;17;7632;95.27181149;40.93282402;762.1363197;754.6830601;7003.261052
36.85;0.409770255;17;7632;95.2681045;40.92568185;762.3265265;754.8622629;6991.010093
36.85;0.409770255;17;7632;95.30045661;40.92924591;762.5165284;755.0412641;6997.123519
36.85;0.409770255;17;7632;95.30555499;40.93546478;762.7063255;755.2200641;7007.79074
36.85;0.409770255;17;7632;95.31165426;40.92976466;762.8959181;755.398663;6998.013338
36.85;0.409770255;17;7632;95.32611926;40.92915788;763.0853064;755.5770611;6996.972528
36.85;0.409770255;17;7632;95.34737339;40.93620313;763.2744907;755.7552586;7009.057237
36.85;0.409770255;17;7632;95.34310485;40.92910185;763.4634711;755.9332557;6996.87642
36.85;0.409770255;17;7632;95.38253623;40.93486457;763.6522479;756.1110526;7006.761205
36.85;0.409770255;17;7632;95.37815487;40.9366892;763.8408212;756.2886497;7009.890986
36.85;0.409770255;17;7632;95.38293506;40.93180657;764.0291914;756.466047;7001.515826
36.85;0.409770255;17;7632;95.41049025;40.93717095;764.2173586;756.6432448;7010.717324
36.85;0.409770255;17;7632;95.41136825;40.93346936;764.4053231;756.8202434;7004.368003
36.85;0.409770255;17;7632;95.44152161;40.9380534;764.593085;756.997043;7012.230994
36.85;0.409770255;17;7632;95.43754174;40.93532451;764.7806445;757.1736437;7007.550144
36.85;0.409770255;17;7632;95.46089782;40.93924079;764.968002;757.3500459;7014.26773
36.85;0.409770255;17;7632;95.46189973;40.93666293;765.1551576;757.5262497;7009.845928
36.85;0.409770255;17;7632;95.48375391;40.94103119;765.3421116;757.7022553;7017.338799
36.85;0.409770255;17;7632;95.48497962;40.93772516;765.5288641;757.8780631;7011.667968
36.85;0.409770255;17;7632;95.51026571;40.94187211;765.7154153;758.0536732;7018.781218
36.85;0.409770255;17;7632;95.51116247;40.94339829;765.9017656;758.2290857;7021.399082
36.85;0.409770255;17;7632;95.52007373;40.93936433;766.087915;758.4043011;7014.479632
36.85;0.409770255;17;7632;95.54129844;40.94861038;766.2738639;758.5793194;7030.33936
36.85;0.409770255;17;7632;95.55037374;40.94417134;766.4596124;758.7541409;7022.72508
36.85;0.409770255;17;7632;95.55861043;40.94284761;766.6451607;758.9287659;7020.4545
36.85;0.409770255;17;7632;95.57154935;40.94748854;766.8305091;759.1031944;7028.415071
36.85;0.409770255;17;7632;95.57898616;40.94190124;767.0156578;759.2774269;7018.831186
36.85;0.409770255;17;7632;95.60646588;40.95266191;767.200607;759.4514634;7037.288949
36.85;0.409770255;17;7632;95.61158334;40.94961188;767.385357;759.6253042;7032.057243
36.85;0.409770255;17;7632;95.6148489;40.94381122;767.5699078;759.7989495;7022.107367
36.85;0.409770255;17;7632;95.64241521;40.95477571;767.7542598;759.9723996;7040.914738
36.85;0.409770255;17;7632;95.65167681;40.9540506;767.9384131;760.1456546;7039.670973
36.85;0.409770255;17;7632;95.65567949;40.94575778;768.122368;760.3187148;7025.446303
36.85;0.409770255;17;7632;95.68051038;40.95668771;768.3061247;760.4915804;7044.194396
36.85;0.409770255;17;7632;95.68149307;40.94754821;768.4896834;760.6642516;7028.517426
36.85;0.409770255;17;7632;95.69786222;40.95659625;768.6730443;760.8367287;7044.037521
36.85;0.409770255;17;7632;95.70157443;40.9482608;768.8562076;761.0090118;7029.739731
36.85;0.409770255;17;7632;95.72441473;40.95605429;769.0391736;761.1811012;7043.107895
36.85;0.409770255;17;7632;95.71315547;40.95222534;769.2219424;761.3529971;7036.540095
36.85;0.409770255;17;7632;95.77514956;40.96706364;769.4045142;761.5246996;7061.992208
36.85;0.409770255;17;7632;95.75829302;40.9508939;769.5868894;761.6962091;7034.256276
36.85;0.409770255;17;7632;95.78076461;40.95985003;769.769068;761.8675258;7049.618715
36.85;0.409770255;17;7632;95.76927267;40.95627162;769.9510503;762.0386498;7043.480673
36.85;0.409770255;17;7632;95.78382855;40.9609852;770.1328366;762.2095814;7051.565869
36.85;0.409770255;17;7632;95.78372628;40.95345666;770.3144269;762.3803207;7038.652187
36.85;0.409770255;17;7632;95.83589624;40.96925777;770.4958216;762.5508681;7065.755791
36.85;0.409770255;17;7632;95.87587287;40.97191745;770.6770208;762.7212237;7070.317945
36.85;0.409770255;17;7632;95.84385365;40.95670118;770.8580248;762.8913877;7044.217497
36.85;0.409770255;17;7632;95.86585495;40.97060416;771.0388338;763.0613604;7068.06526
36.85;0.409770255;17;7632;95.92726366;40.97675249;771.2194479;763.231142;7078.611477
36.85;0.409770255;17;7632;95.91716935;40.95943001;771.3998674;763.4007327;7048.898255
36.85;0.409770255;17;7632;95.89338427;40.96746409;771.5800925;763.5701326;7062.679104
36.85;0.409770255;17;7632;95.8926695;40.96151503;771.7601234;763.7393421;7052.47469
36.85;0.409770255;17;7632;95.89632575;40.96482811;771.9399603;763.9083612;7058.157612
36.85;0.409770255;17;7632;95.90564227;40.96085072;772.1196034;764.0771904;7051.335203
36.85;0.409770255;17;7632;95.94877451;40.97468929;772.299053;764.2458297;7075.072482
36.85;0.409770255;17;7632;96.0281653;40.983322;772.4783092;764.4142793;7089.880148
36.85;0.409770255;17;7632;96.01456205;40.96843284;772.6573722;764.5825396;7064.340806
36.85;0.409770255;17;7632;95.97219145;40.9748779;772.8362423;764.7506106;7075.396
36.85;0.409770255;17;7632;95.97248288;40.97144167;773.0149197;764.9184926;7069.501834
36.85;0.409770255;17;7632;95.96764363;40.96410211;773.1934045;765.0861859;7056.912307
36.85;0.409770255;17;7632;96.00904702;40.97585615;773.3716971;765.2536906;7077.073991
36.85;0.409770255;17;7632;96.00344353;40.97127058;773.5497975;765.4210069;7069.208372
36.85;0.409770255;17;7632;96.0049366;40.96636126;773.7277059;765.5881351;7060.787415
36.85;0.409770255;17;7632;96.02975264;40.9731187;773.9054227;765.7550754;7072.378444
36.85;0.409770255;17;7632;96.02172813;40.96946454;774.082948;765.9218279;7066.110463
36.85;0.409770255;17;7632;96.04739756;40.97357305;774.260282;766.088393;7073.15779
36.85;0.409770255;17;7632;96.06420642;40.97706054;774.437425;766.2547707;7079.139871
36.85;0.409770255;17;7632;96.06551463;40.9693649;774.614377;766.4209613;7065.939565
36.85;0.409770255;17;7632;96.10822553;40.98398538;774.7911384;766.5869651;7091.018051
36.85;0.409770255;17;7632;96.22427128;41.00170647;774.9677093;766.7527822;7121.414997
36.85;0.409770255;17;7632;96.2539452;41.0008769;775.1440899;766.9184129;7119.992044
36.85;0.409770255;17;7632;96.2304149;40.99515999;775.3202805;767.0838573;7110.185838
36.85;0.409770255;17;7632;96.18800121;40.97667145;775.4962813;767.2491156;7078.472477
36.85;0.409770255;17;7632;96.16418737;40.98839849;775.6720924;767.4141881;7098.587843
36.85;0.409770255;17;7632;96.27327664;41.00892367;775.8477141;767.5790751;7133.794652
36.85;0.409770255;17;7632;96.25750868;40.99456139;776.0231465;767.7437766;7109.159062
36.85;0.409770255;17;7632;96.18087725;40.98515134;776.1983899;767.9082929;7093.018014
36.85;0.409770255;17;7632;96.2850864;41.00759549;776.3734444;768.0726242;7131.516424
36.85;0.409770255;17;7632;96.29088269;40.98973982;776.5483104;768.2367707;7100.88863
36.85;0.409770255;17;7632;96.19592912;40.98394263;776.7229879;768.4007326;7090.944715
36.85;0.409770255;17;7632;96.20730544;40.97966452;776.8974772;768.5645102;7083.606483
36.85;0.409770255;17;7632;96.24802993;40.99271137;777.0717784;768.7281036;7105.985718
36.85;0.409770255;17;7632;96.36869217;41.01314378;777.2458919;768.891513;7141.03339
36.85;0.409770255;17;7632;96.37321627;41.00524666;777.4198178;769.0547387;7127.487473
36.85;0.409770255;17;7632;96.33279351;40.99378596;777.5935562;769.2177808;7107.828964
36.85;0.409770255;17;7632;96.26443634;40.98361754;777.7671074;769.3806397;7090.387087
36.85;0.409770255;17;7632;96.26519374;40.99826589;777.9404716;769.5433153;7115.513378
36.85;0.409770255;17;7632;96.3351525;41.00174148;778.1136491;769.7058081;7121.475056
36.85;0.409770255;17;7632;96.30772431;40.98441997;778.2866399;769.8681181;7091.763502
36.85;0.409770255;17;7632;96.31588592;40.99697184;778.4594443;770.0302457;7113.293687
36.85;0.409770255;17;7632;96.41174665;41.0083265;778.6320625;770.1921909;7132.770321
36.85;0.409770255;17;3870;96.32953151;40.60381042;778.8044947;770.353954;6438.904582
36.85;0.409770255;17;3870;96.396556;40.62240122;778.5550091;770.1115385;6470.79336
36.85;0.409770255;17;3870;96.40753739;40.60967123;778.3057923;769.8693955;6448.957617
36.85;0.409770255;17;3870;96.28421405;40.59912589;778.056844;769.6275249;6430.869221
36.85;0.409770255;17;3870;96.22124293;40.60666112;777.808164;769.3859262;6443.794379
36.85;0.409770255;17;3870;96.25751823;40.61056584;777.5597519;769.1445992;6450.492141
36.85;0.409770255;17;3870;96.18555666;40.60112457;777.3116075;768.9035436;6434.297554
36.85;0.409770255;17;3870;96.13816848;40.59136243;777.0637305;768.6627591;6417.552565
36.85;0.409770255;17;3870;96.10926886;40.59903943;776.8161206;768.4222453;6430.720909
36.85;0.409770255;17;3870;96.07168883;40.58742945;776.5687775;768.1820019;6410.806328
36.85;0.409770255;17;3870;96.04846894;40.59239498;776.3217009;767.9420287;6419.323707
36.85;0.409770255;17;3870;96.01569172;40.58263312;776.0748905;767.7023253;6402.579207
36.85;0.409770255;17;3870;95.98582143;40.58797348;775.8283461;767.4628915;6411.739512
36.85;0.409770255;17;3870;95.95226699;40.57773064;775.5820674;767.2237269;6394.169981
36.85;0.409770255;17;3870;95.92322358;40.58379917;775.336054;766.9848313;6404.579314
36.85;0.409770255;17;3870;95.88803386;40.57231736;775.0903057;766.7462043;6384.884586
36.85;0.409770255;17;3870;95.86034868;40.58060577;774.8448222;766.5078456;6399.101696
36.85;0.409770255;17;3870;95.81986831;40.56718088;774.5996032;766.2697549;6376.073992
36.85;0.409770255;17;3870;95.80394761;40.57386751;774.3546484;766.031932;6387.543562
36.85;0.409770255;17;3870;95.80705021;40.57697262;774.1099576;765.7943765;6392.869753
36.85;0.409770255;17;3870;95.73339844;40.56797365;773.8655305;765.5570881;6377.433837
36.85;0.409770255;17;3870;95.70310432;40.55922023;773.6213667;765.3200666;6362.419113
36.85;0.409770255;17;3870;95.70678499;40.57034159;773.377466;765.0833115;6381.495552
36.85;0.409770255;17;3870;95.7523172;40.58410015;773.1338282;764.8468227;6405.095589
36.85;0.409770255;17;3870;95.74289429;40.57877973;772.8904528;764.6105999;6395.969479
36.85;0.409770255;17;3870;95.81443269;40.57881853;772.6473397;764.3746426;6396.036033
36.85;0.409770255;17;3870;95.61520282;40.55504903;772.4044886;764.1389507;6355.26425
36.85;0.409770255;17;3870;95.50312061;40.55606791;772.1618991;763.9035238;6357.011946
36.85;0.409770255;17;3870;95.46973616;40.54762095;771.9195711;763.6683617;6342.52289
36.85;0.409770255;17;3870;95.46460394;40.55860212;771.6775041;763.4334639;6361.358863
36.85;0.409770255;17;3870;95.45211878;40.56062675;771.435698;763.1988304;6364.831714
36.85;0.409770255;17;3870;95.38144807;40.54517772;771.1941524;762.9644606;6338.332011
36.85;0.409770255;17;3870;95.40608971;40.55517488;770.9528672;762.7303544;6355.48012
36.85;0.409770255;17;3870;95.31559987;40.53847826;770.7118419;762.4965115;6326.840439
36.85;0.409770255;17;3870;95.29867349;40.5393885;770.4710763;762.2629315;6328.401768
36.85;0.409770255;17;3870;95.25342316;40.5407083;770.2305701;762.0296141;6330.665621
36.85;0.409770255;17;3870;95.30913061;40.55320006;769.9903231;761.7965591;6352.092726
36.85;0.409770255;17;3870;95.19086113;40.5302416;769.750335;761.5637662;6312.712117
36.85;0.409770255;17;3870;95.21494319;40.53432407;769.5106054;761.331235;6319.714772
36.85;0.409770255;17;3870;95.13180272;40.52943858;769.2711342;761.0989654;6311.3347
36.85;0.409770255;17;3870;95.10963313;40.53029722;769.031921;760.8669569;6312.807514
36.85;0.409770255;17;3870;95.03632746;40.52458363;768.7929656;760.6352093;6303.007006
36.85;0.409770255;17;3870;95.10702406;40.53858471;768.5542676;760.4037223;6327.023028
36.85;0.409770255;17;3870;95.19599812;40.55308912;768.3158269;760.1724955;6351.902429
36.85;0.409770255;17;3870;95.09970605;40.53052568;768.0776431;759.9415288;6313.199398
36.85;0.409770255;17;3870;94.98942788;40.53828761;767.8397159;759.7108219;6326.513422
36.85;0.409770255;17;3870;94.91477572;40.52685292;767.6020451;759.4803743;6306.899519
36.85;0.409770255;17;3870;94.9671674;40.54481166;767.3646304;759.2501859;6337.704104
36.85;0.409770255;17;3870;95.08115283;40.54363733;767.1274715;759.0202563;6335.68978
36.85;0.409770255;17;3870;94.88869714;40.52210935;766.8905682;758.7905853;6298.762886
36.85;0.409770255;17;3870;94.8033789;40.52429379;766.6539201;758.5611725;6302.509851
36.85;0.409770255;17;3870;94.7773465;40.51583756;766.4175271;758.3320177;6288.004893
36.85;0.409770255;17;3870;94.77017358;40.52644861;766.1813887;758.1031205;6306.206003
36.85;0.409770255;17;3870;94.74674417;40.52512725;765.9455048;757.8744808;6303.93948
36.85;0.409770255;17;3870;94.70788266;40.51129789;765.7098751;757.6460982;6280.218009
36.85;0.409770255;17;3870;94.71834358;40.52478294;765.4744993;757.4179723;6303.348882
36.85;0.409770255;17;3870;94.68743447;40.5322073;765.239377;757.190103;6316.083868
36.85;0.409770255;17;3870;94.77889724;40.51807664;765.0045082;756.96249;6291.845581
36.85;0.409770255;17;3870;94.64437664;40.5242358;764.7698924;756.7351328;6302.410383
36.85;0.409770255;17;3870;94.69043721;40.51377422;764.5355294;756.5080314;6284.465644
36.85;0.409770255;17;3870;94.57852562;40.51975831;764.301419;756.2811853;6294.730147
36.85;0.409770255;17;3870;94.60252652;40.50722682;764.0675608;756.0545943;6273.234903
36.85;0.409770255;17;3870;94.54075477;40.5114611;763.8339546;755.8282581;6280.49796
36.85;0.409770255;17;3870;94.56481547;40.52857121;763.6006001;755.6021763;6309.846894
36.85;0.409770255;17;3870;94.52497944;40.52267524;763.3674971;755.3763489;6299.733557
36.85;0.409770255;17;3870;94.45566582;40.50328656;763.1346452;755.1507753;6266.476187
36.85;0.409770255;17;3870;94.44844066;40.50351651;762.9020442;754.9254554;6266.87062
36.85;0.409770255;17;3870;94.39513339;40.51113121;762.6696939;754.7003889;6279.932086
36.85;0.409770255;17;3870;94.36039101;40.52208584;762.437594;754.4755755;6298.722552
36.85;0.409770255;17;3870;94.48340076;40.5241798;762.2057441;754.2510148;6302.314321
36.85;0.409770255;17;3870;94.32743997;40.49785407;761.9741441;754.0267067;6257.157837
36.85;0.409770255;68;3870;93.73675736;40.50579791;761.7427936;753.8026508;6270.783889
36.85;0.409770255;68;3870;92.349137;40.51371151;761.5116924;753.5788468;6284.358076
36.85;0.409770255;68;3870;91.05299613;40.5226122;761.2808402;753.3552945;6299.625411
36.85;0.409770255;68;3870;89.517846;40.52050081;761.0502368;753.1319936;6296.003757
36.85;0.409770255;68;3870;88.26066964;40.51525334;760.8198818;752.9089438;6287.002781
36.85;0.409770255;68;3870;86.66344395;40.50299087;760.5897751;752.6861448;6265.968984
36.85;0.409770255;68;3870;85.47160349;40.48364272;760.3599163;752.4635963;6232.781133
36.85;0.409770255;68;3870;84.21963489;40.46167038;760.1303052;752.2412981;6195.09202
36.85;0.409770255;68;3870;82.86453561;40.42939619;759.9009415;752.0192498;6139.732161
36.85;0.204352625;68;3870;81.88015814;43.31803366;759.6718249;751.7974513;5532.885928
36.85;0.204352625;68;3870;80.8298189;43.39125551;759.4429552;751.5759021;5595.521363
36.85;0.204352625;68;3870;80.06391308;43.46524643;759.2143322;751.3546021;5658.814686
36.85;0.204352625;68;3870;79.25210327;43.53346441;758.9859555;751.1335509;5717.169719
36.85;0.204352625;68;3870;78.69003995;43.58075967;758.7578248;750.9127483;5757.627031
36.85;0.204352625;68;3870;78.13444969;43.61535395;758.52994;750.6921939;5787.219674
36.85;0.204352625;68;3870;77.76221812;43.63663612;758.3023007;750.4718876;5805.42487
36.85;0.204352625;68;3870;77.55436152;43.64546645;758.0749068;750.251829;5812.978513
36.85;0.204352625;68;3870;77.33590401;43.64719506;757.8477578;750.0320179;5814.457195
36.85;0.204352625;68;3870;77.20847037;43.6421091;757.6208536;749.8124539;5810.106568
36.85;0.204352625;68;3870;77.12543223;43.63233959;757.3941939;749.5931368;5801.749532
36.85;0.204352625;68;3870;77.09871678;43.62173017;757.1677784;749.3740664;5792.674017
36.85;0.204352625;68;3870;76.9902458;43.60902112;756.9416069;749.1552423;5781.802444
36.85;0.204352625;68;3870;76.97441653;43.59918067;756.7156791;748.9366642;5773.384729
36.85;0.204352625;68;3870;76.84940578;43.58984932;756.4899948;748.7183319;5765.402503
36.85;0.204352625;68;3870;76.82770857;43.58578138;756.2645536;748.5002452;5761.922702
36.85;0.204352625;68;3870;76.66110332;43.58412539;756.0393554;748.2824037;5760.506135
36.85;0.204352625;68;3870;76.60483537;43.58806272;755.8143998;748.0648071;5763.874208
36.85;0.204352625;68;3870;76.42733429;43.59732945;755.5896866;747.8474552;5771.801157
36.85;0.204352625;68;3870;76.33096308;43.61059156;755.3652155;747.6303477;5783.145833
36.85;0.204352625;68;3870;76.20653519;43.62801482;755.1409863;747.4134844;5798.050031
36.85;0.204352625;68;3870;76.06930755;43.64863959;754.9169988;747.1968649;5815.692875
36.85;0.204352625;68;3870;75.94500264;43.67362266;754.6932525;746.980489;5837.063898
36.85;0.204352625;68;3870;75.8233482;43.6973448;754.4697474;746.7643564;5857.35629
36.85;0.204352625;68;3870;75.69697266;43.72669127;754.2464831;746.5484668;5882.459855
36.85;0.204352625;68;3870;75.61632659;43.75564077;754.0234594;746.33282;5907.22384
36.85;0.204352625;68;3870;75.50280481;43.78692316;753.800676;746.1174157;5933.983424
36.85;0.204352625;68;3870;75.43702735;43.8181368;753.5781326;745.9022536;5960.684201
36.85;0.204352625;68;3870;75.36315077;43.85064111;753.355829;745.6873335;5988.489037
36.85;0.204352625;68;3870;75.30398726;43.88201591;753.133765;745.472655;6015.327668
36.85;0.204352625;68;3870;75.24176592;43.91053787;752.9119403;745.2582179;6039.725931
36.85;0.204352625;68;3870;75.18411763;43.94255362;752.6903546;745.044022;6067.112843
36.85;0.204352625;68;3870;75.13831749;43.96813966;752.4690076;744.8300669;6088.999654
36.85;0.204352625;68;3870;75.0888135;43.9972077;752.2478992;744.6163524;6113.865045
36.85;0.204352625;68;3870;75.07945268;44.02363861;752.027029;744.4028782;6136.474574
36.85;0.204352625;68;3870;75.05675101;44.0482971;751.8063967;744.1896441;6157.567938
36.85;0.204352625;68;3870;75.04805093;44.07343856;751.5860023;743.9766498;6179.074448
36.85;0.204352625;68;3870;75.03240232;44.09524471;751.3658453;743.7638949;6197.727869
36.85;0.204352625;68;3870;75.02660278;44.11978709;751.1459255;743.5513793;6218.721913
36.85;0.204352625;68;3870;75.01855331;44.13998578;750.9262427;743.3391027;6236.000281
36.85;0.204352625;68;3870;75.03482887;44.15979709;750.7067967;743.1270647;6252.94727
36.85;0.204352625;68;3870;75.05000522;44.17995366;750.487587;742.9152652;6270.189603
36.85;0.204352625;68;3870;75.07120662;44.19930818;750.2686136;742.7037039;6286.745849
36.85;0.204352625;68;3870;75.08803625;44.21634378;750.0498762;742.4923804;6301.31845
36.85;0.204352625;68;3870;75.11547578;44.23421553;749.8313744;742.2812946;6316.606301
36.85;0.204352625;68;3870;75.14915445;44.25214244;749.6131081;742.0704461;6331.941337
36.85;0.204352625;68;3870;75.1748486;44.26662201;749.3950769;741.8598348;6344.327454
36.85;0.204352625;68;3870;75.2053679;44.28323937;749.1772807;741.6494602;6358.542281
36.85;0.204352625;68;3870;75.26028859;44.29799736;748.9597192;741.4393222;6371.166557
36.85;0.204352625;68;3870;75.28865566;44.31315021;748.7423921;741.2294206;6384.128607
36.85;0.204352625;68;3870;75.35355988;44.32710467;748.5252992;741.0197549;6396.065533
36.85;0.204352625;68;3870;75.39418302;44.34258632;748.3084402;740.810325;6409.308851
36.85;0.204352625;68;3870;75.46312437;44.3553723;748.0918148;740.6011306;6420.246237
36.85;0.204352625;68;3870;75.51814575;44.3697751;747.8754229;740.3921715;6432.566679
36.85;0.204352625;68;3870;75.56773471;44.38134862;747.6592642;740.1834473;6442.4669
36.85;0.204352625;68;3870;75.68424751;44.39690642;747.4433384;739.9749578;6455.775352
36.85;0.204352625;68;3870;75.64149855;44.40777471;747.2276452;739.7667028;6465.072306
36.85;0.204352625;68;3870;75.83983731;44.42225082;747.0121845;739.5586819;6477.455461
36.85;0.204352625;68;3870;75.74841055;44.43276887;746.7969559;739.350895;6486.452813
36.85;0.204352625;68;3870;75.99895604;44.4482077;746.5819592;739.1433417;6499.659498
36.85;0.204352625;68;3870;76.05225168;44.46024537;746.3671942;738.9360218;6509.956767
36.85;0.204352625;68;3870;75.92464487;44.46857074;746.1526607;738.728935;6517.078458
36.85;0.204352625;68;3870;76.23744374;44.48552224;745.9383582;738.5220811;6531.579107
36.85;0.204352625;68;3870;76.26595764;44.49843148;745.7242867;738.3154598;6542.62193
36.85;0.204352625;68;3870;76.28932125;44.50879329;745.5104459;738.1090708;6551.485628
36.85;0.204352625;68;3870;76.2056617;44.5161028;745.2968355;737.9029139;6557.738337
36.85;0.204352625;68;3870;76.54552574;44.53268231;745.0834552;737.6969888;6571.92078
36.85;0.204352625;68;3870;76.47127117;44.54098077;744.8703049;737.4912953;6579.019449
36.85;0.204352625;68;3870;76.49181533;44.55041108;744.6573843;737.2858331;6587.086323
36.85;0.204352625;68;3870;76.60466313;44.56025019;744.4446931;737.0806019;6595.502902
36.85;0.204352625;68;3870;76.63594009;44.56908416;744.232231;736.8756015;6603.059652
36.85;0.204352625;68;3870;76.71634094;44.57809075;744.0199979;736.6708316;6610.764069
36.85;0.204352625;68;3870;76.76795912;44.5867426;743.8079935;736.466292;6618.165037
36.85;0.204352625;68;3870;76.85287387;44.5964279;743.5962175;736.2619824;6626.450041
36.85;0.204352625;68;3870;76.91378543;44.60473336;743.3846698;736.0579025;6633.554696
36.85;0.204352625;68;3870;76.97561417;44.61239732;743.1733499;735.8540521;6640.110602
36.85;0.204352625;68;3870;77.03083224;44.62082503;742.9622578;735.6504309;6647.319837
36.85;0.204352625;68;3870;77.10821689;44.62889077;742.7513931;735.4470387;6654.219433
36.85;0.204352625;68;3870;77.13472682;44.63641444;742.5407557;735.2438752;6660.655328
36.85;0.204352625;68;3870;77.22850277;44.64419184;742.3303452;735.0409402;6667.308268
36.85;0.204352625;68;3870;77.33365697;44.65396457;742.1201614;734.8382333;6675.668062
36.85;0.204352625;68;3870;77.4518528;44.6641869;741.9102041;734.6357544;6684.412449
36.85;0.204352625;68;3870;77.48206977;44.67199868;741.700473;734.4335032;6691.094803
36.85;0.204352625;68;3870;77.36731906;44.67690874;741.490968;734.2314794;6695.294969
36.85;0.204352625;68;3870;77.61588093;44.6868679;741.2816887;734.0296827;6703.814227
36.85;0.204352625;68;3870;77.65496384;44.6946089;741.0726348;733.828113;6710.436036
36.85;0.204352625;68;3870;77.4966226;44.6982068;740.8638063;733.62677;6713.513757
36.85;0.204352625;68;3870;77.82529785;44.70988671;740.6552028;733.4256533;6723.504979
36.85;0.204352625;68;3870;77.76980534;44.71664677;740.446824;733.2247628;6729.287673
36.85;0.204352625;68;3870;77.73322248;44.72034601;740.2386698;733.0240982;6732.452079
36.85;0.204352625;68;3870;77.78695457;44.72577213;740.0307398;732.8236593;6737.093688
36.85;0.204352625;68;3870;77.83569075;44.73104453;739.8230339;732.6234457;6741.603805
36.85;0.204352625;68;3870;77.88446014;44.73575882;739.6155519;732.4234573;6745.636503
36.85;0.204352625;68;3870;77.91458032;44.74059119;739.4082934;732.2236937;6749.770216
36.85;0.204352625;68;3870;77.96926998;44.74520731;739.2012582;732.0241548;6753.718932
36.85;0.204352625;68;3870;78.00554825;44.74964284;738.9944461;731.8248403;6757.513179
36.85;0.204352625;68;3870;78.04116673;44.7538824;738.7878568;731.6257498;6761.139781
36.85;0.204352625;68;3870;78.08594884;44.75819508;738.5814902;731.4268833;6764.82893
36.85;0.204352625;68;3870;78.12000208;44.76225273;738.3753459;731.2282404;6768.299926
36.85;0.204352625;68;3870;78.20443513;44.76746196;738.1694238;731.0298208;6772.756009
36.85;0.204352625;68;3870;78.12231389;44.7694548;737.9637235;730.8316244;6774.460721
36.85;0.204352625;68;3870;78.3575933;44.77714806;737.7582449;730.6336508;6781.041696
36.85;0.204352625;68;3870;78.33100562;44.78123402;737.5529877;730.4358998;6784.536902
36.85;0.204352625;68;3870;78.19352885;44.7822865;737.3479516;730.2383712;6785.437222
36.85;0.204352625;68;3870;78.43534643;44.78911336;737.1431365;730.0410648;6791.277051
36.85;0.204352625;68;3870;78.39858551;44.79284738;736.9385421;729.8439802;6794.471204
36.85;0.204352625;68;3870;78.36582982;44.79447372;736.7341681;729.6471172;6795.862411
36.85;0.204352625;68;3870;78.39300595;44.7971057;736.5300144;729.4504756;6798.113859
36.85;0.204352625;68;3870;78.4311419;44.80007547;736.3260806;729.2540551;6800.654256
36.85;0.204352625;68;3870;78.44601901;44.80221319;736.1223666;729.0578554;6802.482909
36.85;0.204352625;68;3870;78.47091705;44.8044347;735.9188721;728.8618764;6804.383234
36.85;0.204352625;68;3870;78.49470639;44.80653328;735.7155969;728.6661178;6806.178397
36.85;0.204352625;68;3870;78.5613001;44.80978707;735.5125407;728.4705793;6808.961754
36.85;0.204352625;68;3870;78.63665298;44.81396454;735.3097033;728.2752606;6812.535252
36.85;0.204352625;68;3870;78.38798474;44.81133662;735.1070844;728.0801616;6810.287278
36.85;0.204352625;68;3870;78.59458299;44.81401148;734.9046839;727.885282;6812.575399
36.85;0.204352625;68;3870;78.44475522;44.81208137;734.7025015;727.6906215;6810.924351
36.85;0.204352625;68;3870;78.73584579;44.81758747;734.5005369;727.49618;6815.634377
36.85;0.204352625;68;3870;78.70215697;44.82095111;734.29879;727.301957;6818.511704
36.85;0.204352625;68;3870;78.67497771;44.82294355;734.0972604;727.1079525;6820.216078
36.85;0.204352625;68;3870;78.42978558;44.81836024;733.895948;726.9141661;6816.295422
36.85;0.204352625;68;3870;78.65851078;44.82072709;733.6948525;726.7205976;6818.320067
36.85;0.204352625;68;3870;78.72612902;44.8239532;733.4939737;726.5272468;6821.07975
36.85;0.204352625;68;3870;78.49815372;44.81856932;733.2933114;726.3341134;6816.474273
36.85;0.204352625;68;3870;78.67023484;44.82225665;733.0928653;726.1411972;6819.628484
36.85;0.204352625;68;3870;78.77742326;44.82739706;732.8926351;725.9484979;6824.025698
36.85;0.204352625;68;3870;78.64070192;44.82276022;732.6926207;725.7560152;6820.059253
36.85;0.204352625;68;3870;78.67313312;44.82212595;732.4928219;725.5637491;6819.516682
36.85;0.204352625;68;3870;78.53059007;44.81809323;732.2932383;725.3716991;6816.067014
36.85;0.204352625;68;3870;78.73016715;44.81994261;732.0938698;725.1798651;6817.649013
36.85;0.204352625;68;3870;78.70458828;44.82011245;731.8947161;724.9882468;6817.794296
36.85;0.204352625;68;3870;78.48105106;44.81479295;731.695777;724.796844;6813.243887
36.85;0.204352625;68;3870;78.68513407;44.81544054;731.4970522;724.6056564;6813.797853
36.85;0.204352625;68;3870;78.53094316;44.81215189;731.2985416;724.4146838;6810.984674
36.85;0.204352625;68;3870;78.54745587;44.80800819;731.1002449;724.2239259;6807.440065
36.85;0.204352625;68;3870;78.64339271;44.807192;730.9021619;724.0333825;6806.741879
36.85;0.204352625;68;3870;78.53898195;44.80347004;730.7042923;723.8430534;6803.55804
36.85;0.204352625;68;3870;78.63202931;44.80269692;730.5066359;723.6529383;6802.896705
36.85;0.204352625;68;3870;78.52028921;44.79848586;730.3091925;723.463037;6799.294474
36.85;0.204352625;68;3870;78.72841086;44.80019422;730.1119618;723.2733493;6800.755842
36.85;0.204352625;68;3870;78.39916085;44.79389099;729.9149437;723.0838748;6795.36393
36.85;0.204352625;68;3870;78.5609379;44.79657929;729.7181378;722.8946134;6797.663557
36.85;0.204352625;68;3870;78.77168449;44.80552985;729.5215441;722.7055648;6805.320049
36.85;0.204352625;68;3870;78.53348497;44.78161371;729.3251621;722.5167288;6784.861696
36.85;0.204352625;68;3870;78.57969756;44.77471345;729.1289918;722.3281051;6778.959077
36.85;0.204352625;68;3870;78.71879421;44.76065814;728.9330328;722.1396936;6766.935881
36.85;0.204352625;68;3870;78.4946375;44.79026714;728.737285;721.9514939;6792.264014
36.85;0.204352625;68;3870;78.35296978;44.79036917;728.5417481;721.7635058;6792.351298
36.85;0.204352625;68;3870;78.57639298;44.77357016;728.3464219;721.5757291;6777.981082
36.85;0.204352625;68;3870;78.40727909;44.77841136;728.1513062;721.3881636;6782.122346
36.85;0.204352625;68;3870;78.71810624;44.78617725;727.9564007;721.200809;6788.765445
36.85;0.204352625;68;3870;78.36234627;44.79231921;727.7617053;721.013665;6794.019403
36.85;0.204352625;68;3870;78.5432576;44.8146113;727.5672196;720.8267315;6813.088505
36.85;0.204352625;68;3870;78.59862455;44.79928133;727.3729435;720.6400082;6799.974937
36.85;0.204352625;68;3870;78.658959;44.79858874;727.1788767;720.4534949;6799.382481
36.85;0.204352625;68;3870;78.6413431;44.79742014;726.985019;720.2671913;6798.382841
36.85;0.204352625;68;3870;78.64150663;44.79632053;726.7913703;720.0810972;6797.442212
36.85;0.204352625;68;3870;78.63114786;44.79520739;726.5979302;719.8952123;6796.490007
36.85;0.204352625;68;3870;78.62158989;44.79412083;726.4046985;719.7095365;6795.560544
36.85;0.204352625;68;3870;78.61049947;44.79301328;726.211675;719.5240694;6794.61312
36.85;0.204352625;68;3870;78.59925721;44.79185147;726.0188595;719.3388109;6793.619287
36.85;0.204352625;68;3870;78.58776571;44.79059357;725.8262518;719.1537608;6792.543256
36.85;0.204352625;68;3870;78.57623068;44.78920409;725.6338517;718.9689187;6791.354663
36.85;0.204352625;68;3870;78.56467445;44.78765373;725.4416588;718.7842844;6790.028455
36.85;0.204352625;68;3870;78.55312943;44.7859226;725.249673;718.5998578;6788.547612
36.85;0.204352625;68;3870;78.54159871;44.78400048;725.0578942;718.4156386;6786.903393
36.85;0.204352625;68;3870;78.530081;44.78188644;724.8663219;718.2316265;6785.094998
36.85;0.204352625;68;3870;78.51857023;44.77958744;724.6749561;718.0478213;6783.128387
36.85;0.204352625;68;3870;78.50706008;44.77711659;724.4837965;717.8642229;6781.014769
36.85;0.204352625;68;3870;78.49554512;44.7744912;724.2928428;717.6808308;6778.768963
36.85;0.204352625;68;3870;78.48402184;44.77173105;724.1020949;717.497645;6776.407873
36.85;0.204352625;68;3870;78.47248885;44.76885679;723.9115526;717.3146652;6773.949173
36.85;0.204352625;68;3870;78.46094684;44.76588878;723.7212156;717.1318911;6771.410275
36.85;0.204352625;68;3870;78.44939833;44.76284619;723.5310836;716.9493226;6768.807583
36.85;0.204352625;68;3870;78.4378473;44.75974644;723.3411566;716.7669594;6766.156
36.85;0.204352625;68;3870;78.42629886;44.7566049;723.1514341;716.5848012;6763.468665
36.85;0.204352625;68;3870;78.41475885;44.75343476;722.9619162;716.4028478;6760.756859
36.85;0.204352625;68;3870;78.40323363;44.75024706;722.7726024;716.2210991;6758.030035
36.85;0.204352625;68;3870;78.39172978;44.74705086;722.5834926;716.0395547;6755.295945
36.85;0.204352625;68;3870;78.38025393;44.74385344;722.3945866;715.8582145;6752.560809
36.85;0.204352625;68;3870;78.36881264;44.74066052;722.2058841;715.6770781;6749.829515
36.85;0.204352625;68;3870;78.35741227;44.73747648;722.017385;715.4961455;6747.105826
36.85;0.204352625;68;3870;78.34605892;44.73430464;721.829089;715.3154163;6744.392573
36.85;0.204352625;68;3870;78.33475841;44.73114744;721.6409959;715.1348904;6741.69184
36.85;0.204352625;68;3870;78.3235162;44.72800662;721.4531054;714.9545674;6739.005118
36.85;0.204352625;68;3870;78.3123374;44.72488339;721.2654174;714.7744472;6736.333442
36.85;0.204352625;68;3870;78.30122677;44.72177855;721.0779317;714.5945296;6733.677505
36.85;0.204352625;68;3870;78.29018871;44.71869264;720.890648;714.4148142;6731.037749
36.85;0.204352625;68;3870;78.27922723;44.71562594;720.703566;714.235301;6728.414435
36.85;0.204352625;68;3870;78.268346;44.71257862;720.5166857;714.0559896;6725.807697
36.85;0.204352625;68;3870;78.25754835;44.70955074;720.3300067;713.8768798;6723.217591
36.85;0.204352625;68;3870;78.24683724;44.70654231;720.1435289;713.6979715;6720.644117
36.85;0.204352625;68;3870;78.2362153;44.70355328;719.957252;713.5192643;6718.087242
36.85;0.204352625;68;3870;78.22568487;44.7005836;719.7711758;713.3407581;6715.546919
36.85;0.204352625;68;3870;78.21524793;44.69763321;719.5853002;713.1624526;6713.023092
36.85;0.204352625;68;3870;78.20490619;44.69470203;719.3996248;712.9843476;6710.515699
36.85;0.204352625;68;3870;78.19466106;44.69178999;719.2141495;712.8064429;6708.024682
36.85;0.204352625;68;3870;78.1845137;44.68889702;719.028874;712.6287382;6705.54998
36.85;0.204352625;68;3870;78.17446497;44.68602305;718.8437982;712.4512333;6703.091531
36.85;0.204352625;68;3870;78.16451551;44.68316801;718.6589218;712.2739281;6700.649273
36.85;0.204352625;68;3870;78.15466571;44.68033182;718.4742446;712.0968222;6698.223139
36.85;0.204352625;68;3870;78.14491573;44.6775144;718.2897665;711.9199155;6695.813057
36.85;0.204352625;68;3870;78.13526554;44.67471565;718.105487;711.7432077;6693.418949
36.85;0.204352625;68;3870;78.12571488;44.67193547;717.9214062;711.5666986;6691.040727
36.85;0.204352625;68;3870;78.11626333;44.66917374;717.7375237;711.390388;6688.678294
36.85;0.204352625;68;3870;78.10691029;44.66643035;717.5538394;711.2142757;6686.331542
36.85;0.204352625;68;3870;78.09765498;44.66370515;717.3703529;711.0383613;6684.000353
36.85;0.204352625;68;3870;78.08849648;44.660998;717.1870642;710.8626448;6681.684595
36.85;0.204352625;68;3870;78.07943372;44.65830871;717.003973;710.6871259;6679.384125
36.85;0.204352625;68;3870;78.0704655;44.65563711;716.8210791;710.5118044;6677.098789
36.85;0.204352625;68;3870;78.0615905;44.65298301;716.6383822;710.33668;6674.828417
36.85;0.204352625;68;3870;78.0528073;44.6503462;716.4558822;710.1617525;6672.572832
36.85;0.204352625;68;3870;78.04411435;44.64772644;716.2735789;709.9870217;6670.331843
36.85;0.204352625;68;3870;78.03551003;44.64512352;716.091472;709.8124874;6668.105247
36.85;0.204352625;68;3870;78.02699262;44.64253717;715.9095613;709.6381494;6665.892834
36.85;0.204352625;68;3870;78.01856033;44.63996714;715.7278466;709.4640073;6663.694382
36.85;0.204352625;68;3870;78.01021131;44.63741317;715.5463277;709.2900612;6661.509659
36.85;0.204352625;68;3870;78.00194363;44.63487496;715.3650045;709.1163106;6659.338427
36.85;0.204352625;68;3870;77.99375532;44.63235224;715.1838766;708.9427554;6657.18044
36.85;0.204352625;68;3870;77.98564436;44.6298447;715.0029438;708.7693953;6655.035443
36.85;0.204352625;68;3870;77.9776087;44.62735205;714.8222061;708.5962302;6652.903177
36.85;0.204352625;68;3870;77.96964624;44.62487397;714.641663;708.4232598;6650.783376
36.85;0.204352625;68;3870;77.96175487;44.62241014;714.4613146;708.250484;6648.67577
36.85;0.204352625;68;3870;77.95393245;44.61996025;714.2811604;708.0779023;6646.580085
36.85;0.204352625;68;3870;77.94617683;44.61752397;714.1012004;707.9055148;6644.496044
36.85;0.204352625;68;3870;77.93848584;44.61510098;713.9214343;707.7333211;6642.423366
36.85;0.204352625;68;3870;77.93085732;44.61269094;713.7418619;707.5613211;6640.361768
36.85;0.204352625;68;3870;77.9232891;44.61029352;713.5624829;707.3895144;6638.310967
36.85;0.204352625;68;3870;77.91577903;44.60790839;713.3832973;707.2179009;6636.270677
36.85;0.204352625;68;3870;77.90832494;44.60553521;713.2043047;707.0464804;6634.240614
36.85;0.204352625;68;3870;77.90092471;44.60317366;713.0255051;706.8752527;6632.220493
36.85;0.204352625;68;3870;77.89357621;44.60082339;712.846898;706.7042175;6630.210029
36.85;0.204352625;68;3870;77.88627734;44.59848408;712.6684835;706.5333747;6628.208939
36.85;0.204352625;68;3870;77.87902602;44.59615541;712.4902611;706.3627239;6626.216943
36.85;0.204352625;68;3870;77.87182021;44.59383704;712.3122308;706.1922651;6624.233761
36.85;0.204352625;68;3870;77.86465789;44.59152865;712.1343924;706.0219979;6622.259117
36.85;0.204352625;68;3870;77.85753706;44.58922992;711.9567456;705.8519221;6620.292738
