Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.204352625;68;3870;77.85045578;44.58694053;711.7792902;705.6820377;6618.334352
36.85;0.204352625;68;3870;77.84341214;44.58466018;711.602026;705.5123442;6616.383695
36.85;0.204352625;68;3870;77.83640426;44.58238856;711.4249528;705.3428416;6614.440503
36.85;0.204352625;68;3870;77.8294303;44.58012536;711.2480704;705.1735296;6612.504519
36.85;0.204352625;68;3870;77.82248847;44.5778703;711.0713786;705.0044079;6610.57549
36.85;0.204352625;68;3870;77.81557703;44.57562307;710.8948772;704.8354765;6608.653166
36.85;0.204352625;68;3870;77.80869428;44.5733834;710.718566;704.666735;6606.737306
36.85;0.204352625;68;3870;77.80183855;44.571151;710.5424447;704.4981832;6604.827669
36.85;0.204352625;68;3870;77.79500825;44.56892561;710.3665133;704.329821;6602.924026
36.85;0.204352625;68;3870;77.78820181;44.56670696;710.1907714;704.1616481;6601.026147
36.85;0.204352625;68;3870;77.78141772;44.56449479;710.0152188;703.9936643;6599.133813
36.85;0.204352625;68;3870;77.77465451;44.56228885;709.8398555;703.8258693;6597.246808
36.85;0.204352625;68;3870;77.76791079;44.5600889;709.6646811;703.6582631;6595.364924
36.85;0.204352625;68;3870;77.76118518;44.55789469;709.4896954;703.4908454;6593.487958
36.85;0.204352625;68;3870;77.75447638;44.55570601;709.3148983;703.3236159;6591.615713
36.85;0.204352625;68;3870;77.74778312;44.55352262;709.1402896;703.1565744;6589.747999
36.85;0.204352625;68;3870;77.74110419;44.55134431;708.965869;702.9897208;6587.884632
36.85;0.204352625;68;3870;77.73443843;44.54917088;708.7916363;702.8230548;6586.025435
36.85;0.204352625;68;3870;77.72778473;44.54700212;708.6175914;702.6565762;6584.170237
36.85;0.204352625;68;3870;77.72114202;44.54483785;708.443734;702.4902848;6582.318872
36.85;0.204352625;68;3870;77.71450928;44.54267787;708.270064;702.3241804;6580.471183
36.85;0.204352625;68;3870;77.70788556;44.54052201;708.0965811;702.1582628;6578.627018
36.85;0.204352625;68;3870;77.70126993;44.5383701;707.9232851;701.9925318;6576.78623
36.85;0.204352625;68;3870;77.69466152;44.53622198;707.7501758;701.8269871;6574.948681
36.85;0.204352625;68;3870;77.68805951;44.53407748;707.5772531;701.6616286;6573.114237
36.85;0.204352625;68;3870;77.6814631;44.53193647;707.4045167;701.496456;6571.28277
36.85;0.204352625;68;3870;77.67487156;44.52979879;707.2319665;701.3314691;6569.454161
36.85;0.204352625;68;3870;77.6682842;44.52766432;707.0596021;701.1666678;6567.628293
36.85;0.204352625;68;3870;77.66170037;44.52553293;706.8874235;701.0020518;6565.805057
36.85;0.204352625;68;3870;77.65511945;44.52340449;706.7154305;700.8376209;6563.98435
36.85;0.204352625;68;3870;77.64854087;44.5212789;706.5436227;700.6733749;6562.166073
36.85;0.204352625;68;3870;77.64196411;44.51915604;706.3720001;700.5093135;6560.350134
36.85;0.204352625;68;3870;77.63538867;44.51703581;706.2005624;700.3454367;6558.536447
36.85;0.204352625;92;3870;77.45861915;44.48928856;706.0293094;700.1817441;6534.800895
36.85;0.204352625;92;3870;77.11590805;44.48091766;705.858241;700.0182356;6527.640262
36.85;0.204352625;92;3870;76.86583317;44.47831107;705.6873569;699.854911;6525.410532
36.85;0.204352625;92;3870;76.6439689;44.47441217;705.5166569;699.69177;6522.075334
36.85;0.204352625;92;3870;76.52113165;44.47033061;705.3461408;699.5288125;6518.583881
36.85;0.204352625;92;3870;76.21482912;44.46383171;705.1758085;699.3660382;6513.024591
36.85;0.204352625;92;3870;76.0826665;44.45757448;705.0056598;699.203447;6507.67203
36.85;0.204352625;92;3870;76.0171023;44.45198115;704.8356943;699.0410386;6502.887386
36.85;0.204352625;92;3870;75.74770653;44.44389867;704.665912;698.8788128;6495.973466
36.85;0.204352625;92;3870;75.72977499;44.43769772;704.4963127;698.7167694;6490.669054
36.85;0.204352625;92;3870;75.47293301;44.42878154;704.3268961;698.5549082;6483.041971
36.85;0.204352625;92;3870;75.52063283;44.42278138;704.1576621;698.3932291;6477.909313
36.85;0.204352625;92;3870;75.4090266;44.41699644;703.9886104;698.2317317;6472.96076
36.85;0.204352625;92;3870;75.30748405;44.41145559;703.8197408;698.070416;6468.221007
36.85;0.204352625;92;3870;75.2098458;44.40611346;703.6510533;697.9092816;6463.65124
36.85;0.204352625;92;3870;75.10099586;44.40091582;703.4825475;697.7483285;6459.20508
36.85;0.204352625;92;3870;74.89348054;44.39429504;703.3142232;697.5875563;6453.541532
36.85;0.204352625;92;3870;75.00466764;44.39131663;703.1460804;697.4269649;6450.993735
36.85;0.204352625;92;3870;74.91597856;44.38883143;702.9781187;697.2665541;6448.867845
36.85;0.204352625;92;3870;74.84294997;44.38705131;702.810338;697.1063237;6447.345096
36.85;0.204352625;92;3870;74.77392639;44.38526693;702.6427381;696.9462734;6445.818706
36.85;0.204352625;92;3870;74.37803421;44.38336741;702.4753188;696.7864031;6444.193816
36.85;0.204352625;92;3870;74.79678214;44.39158153;702.3080798;696.6267126;6451.220338
36.85;0.204352625;92;3870;74.5253799;44.38764634;702.1410211;696.4672017;6447.854099
36.85;0.204352625;92;3870;74.3247981;44.38876713;701.9741424;696.3078701;6448.812847
36.85;0.204352625;92;3870;74.63327388;44.39609919;701.8074435;696.1487177;6455.084838
36.85;0.204352625;92;3870;74.38877693;44.39111642;701.6409243;695.9897442;6450.822476
36.85;0.204352625;92;3870;74.10868532;44.39532469;701.4745844;695.8309495;6454.422315
36.85;0.204352625;92;3870;74.73853504;44.4138062;701.3084238;695.6723334;6470.231765
36.85;0.204352625;92;3870;74.52242442;44.41155991;701.1424423;695.5138957;6468.310248
36.85;0.204352625;92;3870;74.04468195;44.4129599;700.9766396;695.3556361;6469.507828
36.85;0.204352625;92;3870;74.64088587;44.43114278;700.8110155;695.1975544;6485.061824
36.85;0.204352625;92;3870;74.37245351;44.42407329;700.6455699;695.0396505;6479.014442
36.85;0.204352625;92;3870;74.37113191;44.41645092;700.4803026;694.8819242;6472.494113
36.85;0.204352625;92;3870;74.19803949;44.40835815;700.3152134;694.7243752;6465.571399
36.85;0.204352625;92;3870;74.1622305;44.41234175;700.150302;694.5670034;6468.979051
36.85;0.204352625;92;3870;73.95677247;44.43278006;699.9855684;694.4098086;6486.462388
36.85;0.204352625;92;3870;74.54997038;44.45405158;699.8210122;694.2527905;6504.658477
36.85;0.204352625;92;3870;73.91300301;44.4524107;699.6566334;694.095949;6503.254835
36.85;0.204352625;92;3870;74.35676188;44.4620418;699.4924317;693.9392838;6511.493469
36.85;0.204352625;92;3870;74.32951741;44.44977433;699.3284069;693.7827948;6500.999625
36.85;0.204352625;92;3870;73.774798;44.44555075;699.1645589;693.6264818;6497.386693
36.85;0.204352625;92;3870;74.09559328;44.47463031;699.0008874;693.4703445;6522.261933
36.85;0.204352625;92;3870;74.39074089;44.47538974;698.8373922;693.3143829;6522.911561
36.85;0.204352625;92;3870;74.11905721;44.46746561;698.6740733;693.1585966;6516.133103
36.85;0.204352625;92;3870;74.32684207;44.47738234;698.5109303;693.0029854;6524.616075
36.85;0.204352625;92;3870;73.81107029;44.46850262;698.3479631;692.8475493;6517.020184
36.85;0.204352625;92;3870;74.08480985;44.4884335;698.1851715;692.6922879;6534.06946
36.85;0.204352625;92;3870;74.37738987;44.48068926;698.0225554;692.5372012;6527.44488
36.85;0.204352625;92;3870;73.76056568;44.46352232;697.8601144;692.3822888;6512.759934
36.85;0.204352625;92;3688;74.7311862;44.4208465;697.6978485;692.2275506;6476.254179
36.85;0.204352625;92;3688;74.45774839;44.40630153;697.5098704;692.0487967;6463.812122
36.85;0.204352625;92;3688;74.04938748;44.38675911;697.3220949;691.8702439;6447.095144
36.85;0.204352625;92;3688;73.84964657;44.3959401;697.1345217;691.6918918;6454.948748
36.85;0.204352625;92;3688;74.33816785;44.40713622;696.9471507;691.5137403;6464.526135
36.85;0.204352625;92;3688;74.22417019;44.38714045;696.7599815;691.3357891;6447.421348
36.85;0.204352625;92;3688;74.21964742;44.36710585;696.573014;691.158038;6430.283349
36.85;0.204352625;92;3688;74.0443378;44.3671456;696.386248;690.9804867;6430.317349
36.85;0.204352625;92;3688;74.95472365;44.4045805;696.1996832;690.8031352;6462.339918
36.85;0.204352625;92;3688;73.90842536;44.39874822;696.0133194;690.625983;6457.35087
36.85;0.204352625;92;3688;74.61793416;44.41711941;695.8271565;690.4490301;6473.065955
36.85;0.204352625;92;3688;74.33608778;44.40102523;695.6411941;690.2722761;6459.298669
36.85;0.204352625;92;3688;73.71473262;44.38804346;695.4554322;690.0957209;6448.193802
36.85;0.204352625;92;3688;74.71797077;44.41700416;695.2698704;689.9193642;6472.967369
36.85;0.204352625;92;3688;74.50936948;44.40786419;695.0845085;689.7432059;6465.148852
36.85;0.204352625;92;3688;74.39616876;44.39860289;694.8993464;689.5672456;6457.226547
36.85;0.204352625;92;3688;73.95340109;44.40613468;694.7143838;689.3914832;6463.669395
36.85;0.204352625;92;3688;74.14034808;44.41006103;694.5296205;689.2159184;6467.02807
36.85;0.204352625;92;3688;74.34038267;44.39750495;694.3450563;689.0405511;6456.287349
36.85;0.204352625;92;3688;73.71252457;44.38626045;694.1606909;688.8653809;6446.668582
36.85;0.204352625;92;3688;74.74228331;44.41563664;693.9765242;688.6904077;6471.797562
36.85;0.204352625;92;3688;74.52886361;44.40684564;693.792556;688.5156313;6464.277568
36.85;0.204352625;92;3688;74.30324732;44.39019782;693.608786;688.3410514;6450.036686
36.85;0.204352625;92;3688;73.90260288;44.39212499;693.425214;688.1666678;6451.685225
36.85;0.204352625;92;3688;74.60212215;44.4129507;693.2418398;687.9924803;6469.499958
36.85;0.204352625;92;3688;73.78067504;44.4062964;693.0586632;687.8184887;6463.80773
36.85;0.204352625;92;3688;73.96666836;44.42507311;692.875684;687.6446927;6479.869707
36.85;0.204352625;92;3688;74.36404778;44.41763624;692.6929019;687.4710922;6473.508063
36.85;0.204352625;92;3688;74.26990569;44.3906947;692.5103168;687.2976868;6450.461722
36.85;0.204352625;92;3688;74.2728868;44.36745596;692.3279284;687.1244765;6430.582839
20.85;0.204352625;92;3688;72.76288015;37.38264143;692.1457366;686.9514609;14142.35359
20.85;0.204352625;92;3688;71.01604838;37.53387058;691.9637411;686.7786399;14271.71804
20.85;0.204352625;92;3688;71.04837969;37.57108903;691.7819417;686.6060132;14303.55546
20.85;0.204352625;92;3688;70.52517464;37.50218891;691.6003381;686.4335806;14244.61691
20.85;0.204352625;92;3688;70.10339729;37.40540252;691.4189303;686.2613419;14161.82389
20.85;0.204352625;92;3688;69.60118931;37.25321252;691.2377179;686.0892969;14031.6375
20.85;0.204352625;92;3688;69.13549999;37.03000727;691.0567008;685.9174454;13840.70325
20.85;0.204352625;92;3688;68.62967226;36.78714158;690.8758788;685.7457871;13632.95106
20.85;0.204352625;92;3688;67.70220421;36.42405647;690.6952516;685.5743218;13322.36076
20.85;0.204352625;92;3688;67.23546562;36.07917954;690.514819;685.4030493;13027.34611
20.85;0.204352625;92;3688;67.14319494;35.62690982;690.3345808;685.2319695;12640.4655
20.85;0.204352625;92;3688;66.88847801;35.1867991;690.1545369;685.061082;12263.98595
20.85;0.204352625;92;3688;66.62702815;34.69167873;689.9746869;684.8903866;11840.45004
20.85;0.204352625;92;3688;66.35425926;34.17575615;689.7950308;684.7198832;11399.1195
20.85;0.204352625;92;3688;66.08660027;33.67571962;689.6155682;684.5495716;10971.37821
20.85;0.204352625;92;3688;65.85307599;33.19094364;689.436299;684.3794514;10556.6911
20.85;0.204352625;92;3688;65.64758657;32.72649444;689.257223;684.2095226;10159.39192
20.85;0.204352625;92;3688;65.4637953;32.29130946;689.0783399;684.0397848;9787.125946
20.85;0.204352625;92;3688;65.28728727;31.88823805;688.8996496;683.8702379;9442.330568
20.85;0.204352625;92;3688;65.12411998;31.50244502;688.7211518;683.7008816;9112.315462
20.85;0.204352625;92;3688;64.93524135;31.15515512;688.5428464;683.5317158;8815.2367
20.85;0.204352625;92;3688;64.74605809;30.84152758;688.364733;683.3627402;8546.953406
20.85;0.204352625;92;3688;64.58996403;30.55655621;688.1868117;683.1939546;8303.183169
20.85;0.204352625;92;3688;64.46434822;30.27052576;688.009082;683.0253588;8058.506974
20.85;0.213497364;92;3688;64.35592029;29.86439697;687.8315438;682.8569526;8056.166267
20.85;0.213497364;92;3688;64.20516724;29.64291383;687.654197;682.6887357;7858.226791
20.85;0.213497364;92;3688;64.10671998;29.44115427;687.4770412;682.520708;7677.914277
20.85;0.213497364;92;3688;63.95987952;29.26310175;687.3000763;682.3528693;7518.788741
20.85;0.213497364;92;3688;63.80712372;29.10086116;687.1233021;682.1852193;7373.79434
20.85;0.213497364;92;3688;63.67489982;28.9710289;686.9467184;682.0177578;7257.76325
20.85;0.213497364;92;3688;63.6202011;28.82505156;686.770325;681.8504846;7127.30331
20.85;0.213497364;92;3688;63.51804352;28.70907679;686.5941216;681.6833995;7023.656654
20.85;0.213497364;92;3688;63.44973938;28.61145762;686.4181081;681.5165023;6936.414409
20.85;0.213497364;92;3688;63.36621735;28.50963182;686.2422842;681.3497928;6845.412695
20.85;0.213497364;92;3688;63.32092759;28.4279342;686.0666499;681.1832707;6772.399534
20.85;0.213497364;92;3688;63.23443189;28.34407575;685.8912047;681.0169358;6697.455244
20.85;0.213497364;92;3688;63.18582983;28.2714193;685.7159486;680.8507881;6632.522172
20.85;0.213497364;92;3688;63.14358203;28.20262897;685.5408814;680.6848271;6571.044254
20.85;0.213497364;92;3688;63.08050294;28.14225403;685.3660027;680.5190528;6517.087173
20.85;0.213497364;92;3688;63.03279838;28.08770392;685.1913126;680.3534648;6468.335743
20.85;0.213497364;92;3688;62.99276569;28.03824522;685.0168106;680.1880631;6424.134502
20.85;0.213497364;92;3688;62.95046366;27.99175926;684.8424967;680.0228474;6382.590005
20.85;0.213497364;92;3688;62.8952485;27.95011164;684.6683706;679.8578174;6345.369527
20.85;0.213497364;92;3688;62.88749456;27.9106284;684.4944322;679.692973;6310.08336
20.85;0.213497364;92;3688;62.8443501;27.87232419;684.3206811;679.528314;6275.850891
20.85;0.213497364;92;3688;62.81446666;27.83588533;684.1471173;679.3638401;6243.285482
20.85;0.213497364;92;3688;62.79375706;27.80131517;683.9737405;679.1995512;6212.390132
20.85;0.213497364;92;3688;62.76308126;27.76979969;683.8005505;679.035447;6184.224748
20.85;0.213497364;92;3688;62.72695993;27.74135533;683.6275472;678.8715274;6158.804026
20.85;0.213497364;92;3688;62.70868288;27.71338241;683.4547302;678.707792;6133.804621
20.85;0.213497364;92;3688;62.7203242;27.68192695;683.2820995;678.5442408;6105.692885
20.85;0.213497364;92;3688;62.72615134;27.66052305;683.1096548;678.3808735;6086.564213
20.85;0.213497364;92;3688;62.70009165;27.63945127;682.9373959;678.2176899;6067.732366
20.85;0.213497364;92;3688;62.68576281;27.62017788;682.7653226;678.0546898;6050.507736
20.85;0.213497364;92;3688;62.66833813;27.60169837;682.5934347;677.891873;6033.9926
20.85;0.213497364;92;3688;62.64952023;27.58573671;682.4217321;677.7292393;6019.727662
20.85;0.213497364;92;3688;62.62530403;27.57054433;682.2502144;677.5667884;6006.150236
20.85;0.213497364;92;3688;62.6354957;27.55495816;682.0788816;677.4045203;5992.220882
20.85;0.213497364;92;3688;62.44951112;27.55094955;681.9077334;677.2424345;5988.638384
20.85;0.213497364;92;3688;62.44897238;27.53703959;681.7367696;677.0805311;5976.207051
20.85;0.213497364;92;3688;62.44802125;27.52481885;681.56599;676.9188097;5965.28538
20.85;0.213497364;92;3688;62.43550925;27.51448489;681.3953944;676.7572702;5956.049917
20.85;0.213497364;92;3688;62.42785273;27.50480223;681.2249827;676.5959123;5947.396527
20.85;0.213497364;92;3688;62.41076779;27.49580842;681.0547546;676.4347358;5939.358759
20.85;0.213497364;92;3688;62.39933608;27.4867533;680.8847099;676.2737406;5931.266197
20.85;0.213497364;92;3688;62.38642941;27.47794177;680.7148484;676.1129264;5923.391328
20.85;0.213497364;92;3688;62.37632687;27.46923801;680.54517;675.9522931;5915.612779
20.85;0.213497364;92;3688;62.36681952;27.46079718;680.3756744;675.7918404;5908.069216
20.85;0.213497364;92;3688;62.35927782;27.45259534;680.2063614;675.6315681;5900.739229
20.85;0.213497364;92;3688;62.35168196;27.44472852;680.0372309;675.471476;5893.70865
20.85;0.213497364;92;3688;62.34537875;27.43713809;679.8682826;675.311564;5886.925083
20.85;0.213497364;92;3688;62.33869297;27.42989208;679.6995164;675.1518317;5880.449328
20.85;0.213497364;92;3688;62.33286998;27.42292956;679.530932;674.9922791;5874.226925
20.85;0.213497364;92;3688;62.3265448;27.41630485;679.3625293;674.8329059;5868.306419
20.85;0.213497364;92;3688;62.32092658;27.40995529;679.194308;674.6737119;5862.631818
20.85;0.213497364;92;3688;62.31484819;27.40392408;679.026268;674.5146969;5857.24173
20.85;0.213497364;92;3688;62.30946969;27.3981444;678.858409;674.3558608;5852.076426
20.85;0.213497364;92;3688;62.30371869;27.39265122;678.690731;674.1972032;5847.167168
20.85;0.213497364;92;3688;62.29868852;27.38737488;678.5232336;674.038724;5842.451709
20.85;0.213497364;92;3688;62.29333935;27.38234717;678.3559167;673.8804231;5837.958443
20.85;0.213497364;92;3688;62.28870826;27.37749867;678.18878;673.7223002;5833.625339
20.85;0.213497364;92;3688;62.28375715;27.37286273;678.0218235;673.564355;5829.4822
20.85;0.213497364;92;3688;62.27950211;27.36837185;677.8550469;673.4065875;5825.468701
20.85;0.213497364;92;3688;62.27488447;27.36406407;677.68845;673.2489973;5821.618837
20.85;0.213497364;92;3688;62.27094677;27.35987301;677.5220325;673.0915844;5817.873285
20.85;0.213497364;92;3688;62.26657898;27.35584316;677.3557945;672.9343485;5814.271811
20.85;0.213497364;92;3688;62.26290377;27.3519065;677.1897355;672.7772894;5810.753617
20.85;0.213497364;92;3688;62.25871086;27.34811564;677.0238555;672.6204069;5807.365728
20.85;0.213497364;92;3688;62.25526729;27.34439688;676.8581542;672.4637008;5804.042273
20.85;0.213497364;92;3688;62.25118809;27.34081378;676.6926314;672.3071709;5800.840056
20.85;0.213497364;92;3688;62.24797314;27.33728176;676.527287;672.1508171;5797.683488
20.85;0.213497364;92;3688;62.24394954;27.3338804;676.3621208;671.994639;5794.64369
20.85;0.213497364;92;3688;62.24098766;27.33050693;676.1971326;671.8386366;5791.628817
20.85;0.213497364;92;3688;62.2369459;27.32726572;676.0323221;671.6828096;5788.732154
20.85;0.213497364;92;3688;62.23429702;27.32402417;675.8676892;671.5271578;5785.835178
20.85;0.213497364;92;3688;62.23012124;27.32092669;675.7032337;671.3716811;5783.066962
20.85;0.213497364;92;3688;62.22790974;27.31779042;675.5389554;671.2163792;5780.264074
20.85;0.213497364;92;3688;62.22339503;27.31482755;675.3748541;671.0612519;5777.616157
20.85;0.213497364;92;3688;62.22188383;27.31176664;675.2109297;670.906299;5774.880629
20.85;0.213497364;92;3688;62.21663327;27.30894155;675.0471819;670.7515204;5772.355845
20.85;0.213497364;92;3688;62.2163963;27.30591497;674.8836105;670.5969158;5769.650986
20.85;0.213497364;92;3688;62.20965359;27.30325176;674.7202154;670.4424851;5767.270876
20.85;0.213497364;92;3688;62.21208422;27.30019492;674.5569963;670.288228;5764.538976
20.85;0.213497364;92;3688;62.20200755;27.29777134;674.3939531;670.1341444;5762.373021
20.85;0.213497364;92;3688;62.37813667;27.28992679;674.2310856;669.9802341;5755.362349
20.85;0.213497364;92;3688;62.17795989;27.29763381;674.0683936;669.8264968;5762.250113
20.85;0.213497364;92;3688;62.17438582;27.29383196;673.9058769;669.6729324;5758.852403
20.85;0.213497364;92;3688;62.17324082;27.29086858;673.7435354;669.5195407;5756.20403
20.85;0.213497364;92;3688;62.18077007;27.28713095;673.5813687;669.3663215;5752.863712
20.85;0.213497364;92;3688;62.17992937;27.28454411;673.4193768;669.2132745;5750.551848
20.85;0.213497364;92;3688;62.18142462;27.28131223;673.2575594;669.0603997;5747.663521
20.85;0.213497364;92;3688;62.35407185;27.27393922;673.0959164;668.9076967;5741.074259
20.85;0.213497364;92;3688;62.15110415;27.28071356;672.9344476;668.7551655;5747.128488
20.85;0.213497364;92;3688;62.15563531;27.27625302;672.7731527;668.6028058;5743.142107
20.85;0.213497364;92;3688;62.15723703;27.27302514;672.6120317;668.4506174;5740.257344
20.85;0.213497364;92;3688;62.16360507;27.2691174;672.4510842;668.2986002;5736.765004
20.85;0.213497364;92;3688;62.16751101;27.26628609;672.2903102;668.1467538;5734.234657
20.85;0.213497364;92;3688;62.16132104;27.26340971;672.1297095;667.9950783;5731.664041
20.85;0.213497364;92;3688;62.16178736;27.26030264;671.9692817;667.8435733;5728.887251
20.85;0.213497364;92;3688;62.16070067;27.25720527;671.8090269;667.6922386;5726.119131
20.85;0.213497364;92;3688;62.15842276;27.25420538;671.6489447;667.5410741;5723.438124
20.85;0.213497364;92;3688;62.15602841;27.2512326;671.489035;667.3900796;5720.781359
20.85;0.213497364;92;3688;62.15303422;27.24837286;671.3292977;667.2392549;5718.225603
20.85;0.213497364;92;3688;62.15014334;27.24558198;671.1697324;667.0885998;5715.731398
20.85;0.213497364;92;3688;62.14712446;27.2428899;671.0103391;666.9381141;5713.325482
20.85;0.213497364;92;3688;62.14432659;27.24026219;670.8511175;666.7877977;5710.977098
20.85;0.213497364;92;3688;62.14161259;27.23770133;670.6920675;666.6376502;5708.688464
20.85;0.213497364;92;3688;62.13911595;27.23518352;670.5331889;666.4876716;5706.438291
20.85;0.213497364;92;3688;62.13737025;27.23269876;670.3744815;666.3378616;5704.217665
20.85;0.213497364;92;3688;62.13458546;27.23028692;670.2159451;666.1882201;5702.062197
20.85;0.213497364;92;3688;62.13243671;27.22786409;670.0575795;666.0387469;5699.896919
20.85;0.213497364;92;3688;62.13023353;27.22546615;669.8993845;665.8894417;5697.753881
20.85;0.213497364;92;3688;62.12817178;27.22308129;669.74136;665.7403044;5695.622534
20.85;0.213497364;92;3688;62.12593718;27.22070684;669.5835058;665.5913349;5693.500483
20.85;0.213497364;92;3688;62.1244758;27.21833235;669.4258217;665.4425328;5691.378403
20.85;0.213497364;92;3688;62.12237848;27.2160074;669.2683075;665.2938981;5689.300591
20.85;0.213497364;92;3688;62.12063517;27.2136863;669.110963;665.1454305;5687.226229
20.85;0.213497364;92;3688;62.11875134;27.21138863;668.9537881;664.9971298;5685.172802
20.85;0.213497364;92;3688;62.1169502;27.20910649;668.7967825;664.8489959;5683.133252
20.85;0.213497364;92;3688;62.11505354;27.20683744;668.6399461;664.7010286;5681.1054
20.85;0.213497364;92;3688;62.11254822;27.20457115;668.4832787;664.5532277;5679.080017
20.85;0.213497364;92;3688;62.10674069;27.2023777;668.3267801;664.405593;5677.119728
20.85;0.213497364;92;3688;62.0997805;27.20017824;668.1704502;664.2581242;5675.154079
20.85;0.213497364;92;3688;62.09274128;27.19792026;668.0142886;664.1108213;5673.136118
20.85;0.213497364;92;3688;62.08543121;27.19557326;667.8582954;663.9636841;5671.038603
20.85;0.213497364;92;3688;62.07814159;27.19310434;667.7024702;663.8167123;5668.832132
20.85;0.213497364;92;3688;62.07072749;27.19049323;667.546813;663.6699057;5666.498584
20.85;0.213497364;92;3688;62.06325688;27.18772018;667.3913235;663.5232643;5664.020312
20.85;0.213497364;92;3688;62.05570827;27.18477126;667.2360015;663.3767877;5661.384859
20.85;0.213497364;92;3688;62.04808067;27.18164013;667.0808469;663.2304759;5658.586568
20.85;0.213497364;92;3688;62.04035606;27.17832795;666.9258594;663.0843286;5655.626471
20.85;0.213497364;92;3688;62.03253187;27.17484094;666.771039;662.9383456;5652.510133
20.85;0.213497364;92;3688;62.02461209;27.17118897;666.6163854;662.7925267;5649.246367
20.85;0.213497364;92;3688;62.01660937;27.16738411;666.4618984;662.6468719;5645.845958
20.85;0.213497364;92;3688;62.0085415;27.16343954;666.3075779;662.5013808;5642.320697
20.85;0.213497364;92;3688;62.00042954;27.15936879;666.1534237;662.3560533;5638.68267
20.85;0.213497364;92;3688;61.9922955;27.15518522;665.9994356;662.2108893;5634.943814
20.85;0.213497364;92;3688;61.98416097;27.15090174;665.8456134;662.0658884;5631.115672
20.85;0.213497364;92;3688;61.97604604;27.14653071;665.691957;661.9210507;5627.209277
20.85;0.213497364;92;3688;61.9679689;27.14208387;665.5384661;661.7763757;5623.235141
20.85;0.213497364;92;3688;61.95994563;27.13757244;665.3851406;661.6318635;5619.203274
20.85;0.213497364;92;3688;61.95199039;27.13300709;665.2319804;661.4875138;5615.123221
20.85;0.213497364;92;3688;61.9441142;27.12839821;665.0789851;661.3433264;5611.004266
20.85;0.213497364;92;3688;61.93632959;27.12375537;664.9261548;661.1993011;5606.854959
20.85;0.213497364;92;3688;61.92864624;27.11908784;664.7734891;661.0554378;5602.683591
20.85;0.213497364;92;3688;61.92107234;27.11440451;664.6209879;660.9117362;5598.498093
20.85;0.213497364;92;3688;61.9136155;27.10971377;664.468651;660.7681963;5594.305981
20.85;0.213497364;92;3688;61.90628241;27.10502358;664.3164783;660.6248177;5590.114358
20.85;0.213497364;92;3688;61.899079;27.10034141;664.1644695;660.4816004;5585.929903
20.85;0.213497364;92;3688;61.89201049;27.09567425;664.0126246;660.3385441;5581.758862
20.85;0.213497364;92;3688;61.88508133;27.0910286;663.8609432;660.1956487;5577.607048
20.85;0.213497364;92;3688;61.87829532;27.08641048;663.7094253;660.052914;5573.479834
20.85;0.213497364;92;3688;61.87165552;27.08182542;663.5580707;659.9103398;5569.382165
20.85;0.213497364;92;3688;61.86516437;27.07727848;663.4068791;659.7679258;5565.318561
20.85;0.213497364;92;3688;61.85882365;27.07277424;663.2558505;659.6256721;5561.293126
20.85;0.213497364;92;3688;61.85263456;27.06831687;663.1049846;659.4835783;5557.309569
20.85;0.213497364;92;3688;61.84659773;27.06391006;662.9542812;659.3416442;5553.371209
20.85;0.213497364;92;3688;61.84071326;27.05955713;662.8037403;659.1998698;5549.480997
20.85;0.213497364;92;3688;61.83498078;27.05526099;662.6533616;659.0582548;5545.64153
20.85;0.213497364;92;3688;61.82939945;27.05102414;662.5031449;658.916799;5541.855065
20.85;0.213497364;92;3688;61.82396805;27.04684878;662.35309;658.7755023;5538.123542
20.85;0.213497364;92;3688;61.81868498;27.04273672;662.2031969;658.6343645;5534.448593
20.85;0.213497364;92;3688;61.8135483;27.03868947;662.0534652;658.4933854;5530.831563
20.85;0.213497364;92;3688;61.80855576;27.03470822;661.9038949;658.3525648;5527.273527
20.85;0.213497364;92;3688;61.80370487;27.03079391;661.7544858;658.2119026;5523.775302
20.85;0.213497364;92;3688;61.79899287;27.02694716;661.6052377;658.0713986;5520.337467
20.85;0.213497364;92;3688;61.79441678;27.02316839;661.4561503;657.9310525;5516.960379
20.85;0.213497364;92;3688;61.78997345;27.01945776;661.3072237;657.7908642;5513.644185
20.85;0.213497364;92;3688;61.78565956;27.01581521;661.1584575;657.6508336;5510.388838
20.85;0.213497364;92;3688;61.78147165;27.01224049;661.0098516;657.5109605;5507.194116
20.85;0.213497364;92;3688;61.77740614;27.00873318;660.8614058;657.3712446;5504.059629
20.85;0.213497364;92;3688;61.77345935;27.00529266;660.71312;657.2316859;5500.98484
20.85;0.213497364;92;3688;61.76962753;27.00191819;660.5649939;657.092284;5497.969073
20.85;0.213497364;92;3688;61.76590687;26.99860886;660.4170275;656.953039;5495.011527
20.85;0.213497364;92;3688;61.7622935;26.99536366;660.2692205;656.8139505;5492.111291
20.85;0.213497364;92;3688;61.75878355;26.99218145;660.1215728;656.6750184;5489.267352
20.85;0.213497364;92;3688;61.75537313;26.989061;659.9740841;656.5362425;5486.478607
20.85;0.213497364;92;3688;61.75205832;26.98600099;659.8267544;656.3976227;5483.743876
20.85;0.213497364;92;3688;61.74883527;26.98300002;659.6795835;656.2591588;5481.061906
20.85;0.213497364;92;3688;61.74570012;26.98005662;659.5325711;656.1208505;5478.43139
20.85;0.213497364;92;3688;61.74264904;26.97716927;659.3857171;655.9826978;5475.850965
20.85;0.213497364;92;3688;61.73967827;26.9743364;659.2390214;655.8447004;5473.319229
20.85;0.213497364;92;3688;61.73678409;26.9715564;659.0924837;655.7068582;5470.834744
20.85;0.213497364;92;3688;61.73396285;26.96882763;658.946104;655.569171;5468.396045
20.85;0.213497364;92;3688;61.73121096;26.96614844;658.799882;655.4316387;5466.001647
20.85;0.213497364;92;3688;61.72852491;26.96351713;658.6538175;655.2942609;5463.65005
20.85;0.213497364;92;3688;61.72590126;26.96093203;658.5079104;655.1570377;5461.339749
20.85;0.213497364;92;3688;61.72333668;26.95839145;658.3621605;655.0199688;5459.069232
20.85;0.213497364;92;3688;61.7208279;26.9558937;658.2165677;654.883054;5456.836992
20.85;0.213497364;92;3688;61.71837175;26.9534371;658.0711318;654.7462931;5454.641529
20.85;0.213497364;92;3688;61.71596518;26.95101999;657.9258525;654.6096861;5452.481355
20.85;0.213497364;92;3688;61.71360519;26.94864071;657.7807299;654.4732326;5450.354994
20.85;0.213497364;92;3688;61.71128893;26.94629764;657.6357635;654.3369326;5448.260992
20.85;0.213497364;92;4349;61.70901361;27.06597602;657.4909534;654.2007859;5555.217558
20.85;0.213497364;92;4349;61.71156966;27.06425978;657.4378985;654.1505971;5553.683755
20.85;0.213497364;92;4349;61.90843294;27.06757693;657.3849007;654.1004648;5556.648288
20.85;0.213497364;92;4349;61.68398693;27.06733426;657.33196;654.0503888;5556.431419
20.85;0.213497364;92;4349;61.70027878;27.06495926;657.2790764;654.0003692;5554.308876
20.85;0.213497364;92;4349;61.88368744;27.06804616;657.2262498;653.9504058;5557.06764
20.85;0.213497364;92;4349;61.66506345;27.06757239;657.1734801;653.9004986;5556.644235
20.85;0.213497364;92;4349;61.86958203;27.06868735;657.1207672;653.8506475;5557.640672
20.85;0.213497364;92;4349;61.73827651;27.07015021;657.0681111;653.8008525;5558.94803
20.85;0.213497364;92;4349;61.79064638;27.07060373;657.0155118;653.7511134;5559.353343
20.85;0.213497364;92;4349;61.66201091;27.06867327;656.9629692;653.7014303;5557.628092
20.85;0.213497364;92;4349;61.79246816;27.07068141;656.9104831;653.6518031;5559.422761
20.85;0.213497364;92;4349;61.6759762;27.06801102;656.8580537;653.6022316;5557.036235
20.85;0.213497364;92;4349;61.65498444;27.06427911;656.8056807;653.5527159;5553.701031
20.85;0.213497364;92;4349;61.67984959;27.0619815;656.7533641;653.5032559;5551.647657
20.85;0.213497364;92;4349;61.75472845;27.05994227;656.701104;653.4538515;5549.825193
20.85;0.213497364;92;4349;61.70902353;27.06260527;656.6489001;653.4045027;5552.20512
20.85;0.213497364;92;4349;61.72267726;27.05781051;656.5967525;653.3552093;5547.92004
20.85;0.213497364;92;4349;61.72011032;27.05385191;656.5446611;653.3059714;5544.382242
20.85;0.213497364;92;4349;61.72501116;27.04912304;656.4926258;653.2567888;5540.156052
20.85;0.213497364;92;4349;61.91348182;27.04893293;656.4406466;653.2076616;5539.986144
20.85;0.213497364;92;4349;61.93275438;27.05154437;656.3887234;653.1585895;5542.31999
20.85;0.213497364;92;4349;61.6927803;27.04660612;656.3368561;653.1095727;5537.906678
20.85;0.213497364;92;4349;61.88357691;27.04468746;656.2850447;653.060611;5536.191968
20.85;0.213497364;92;4349;61.85909832;27.04915526;656.2332892;653.0117043;5540.18484
20.85;0.213497364;92;4349;61.6428632;27.04678483;656.1815894;652.9628527;5538.066386
20.85;0.213497364;92;4349;61.81836248;27.04798293;656.1299453;652.9140559;5539.137132
20.85;0.213497364;92;4349;61.61253585;27.04683411;656.0783569;652.8653141;5538.110433
20.85;0.213497364;92;4349;61.80896341;27.04983773;656.0268241;652.816627;5540.79477
20.85;0.213497364;92;4349;61.62079037;27.04786845;655.9753468;652.7679947;5539.03482
20.85;0.213497364;92;4349;61.84900364;27.04842933;655.9239249;652.7194171;5539.536081
20.85;0.213497364;92;4349;61.80092961;27.04841204;655.8725585;652.6708941;5539.520625
20.85;0.213497364;92;4349;61.80348191;27.04713313;655.8212474;652.6224257;5538.377664
20.85;0.213497364;92;4349;61.62869503;27.0404784;655.7699916;652.5740118;5532.430335
20.85;0.213497364;92;4349;61.82892452;27.03605017;655.7187911;652.5256523;5528.472822
20.85;0.213497364;92;4349;61.73677779;27.0319025;655.6676457;652.4773472;5524.766055
20.85;0.213497364;92;4349;61.94227011;27.03278872;655.6165554;652.4290964;5525.558067
20.85;0.213497364;92;4349;61.90178656;27.03525066;655.5655202;652.3808998;5527.758303
20.85;0.213497364;92;4349;61.67239676;27.0315474;655.5145399;652.3327575;5524.448703
20.85;0.213497364;99;4349;61.84013759;27.02972648;655.4636146;652.2846693;5522.821339
20.85;0.213497364;99;4349;61.66575123;27.02794336;655.4127442;652.2366352;5521.227769
20.85;0.213497364;99;4349;61.84674552;27.03226767;655.3619286;652.188655;5525.092401
20.85;0.213497364;99;4349;61.63755155;27.03555855;655.3111677;652.1407289;5528.033466
20.85;0.213497364;99;4349;61.51195069;27.03325037;655.2604615;652.0928566;5525.970644
20.85;0.213497364;99;4349;61.46865693;27.02925702;655.20981;652.0450382;5522.401785
20.85;0.213497364;99;4349;61.64996351;27.03102676;655.159213;651.9972735;5523.983407
20.85;0.213497364;99;4349;61.51630303;27.02751391;655.1086706;651.9495625;5520.843972
20.85;0.213497364;99;4349;61.54234255;27.02365714;655.0581826;651.9019052;5517.397173
20.85;0.213497364;99;4349;61.70958381;27.02071833;655.0077491;651.8543015;5514.770759
20.85;0.213497364;99;4349;61.50238575;27.0161132;654.9573698;651.8067513;5510.655154
20.85;0.213497364;99;4349;61.42201543;27.00866672;654.9070449;651.7592546;5504.000234
20.85;0.213497364;99;4349;61.52857996;26.99898323;654.8567742;651.7118113;5495.346104
20.85;0.213497364;99;4349;61.29826295;26.98824007;654.8065576;651.6644213;5485.74494
20.85;0.213497364;99;4349;61.41939686;26.97980272;654.7563952;651.6170846;5478.204479
20.85;0.213497364;99;4349;61.39576616;26.97489478;654.7062868;651.5698012;5473.818251
20.85;0.213497364;99;4349;61.31245139;26.96515388;654.6562324;651.5225709;5465.112817
20.85;0.213497364;99;4349;61.55250024;26.96041446;654.606232;651.4753937;5460.877193
20.85;0.213497364;99;4349;61.36578769;26.95586495;654.5562854;651.4282696;5456.811292
20.85;0.213497364;99;4349;61.33918712;26.95129895;654.5063926;651.3811985;5452.730662
20.85;0.213497364;99;4349;61.5586493;26.94993428;654.4565536;651.3341803;5451.511057
20.85;0.213497364;99;4349;61.44072256;26.94919196;654.4067683;651.287215;5450.847642
20.85;0.213497364;99;4349;61.50597565;26.94801531;654.3570367;651.2403025;5449.796071
20.85;0.213497364;99;4349;61.38883166;26.94557072;654.3073586;651.1934427;5447.611346
20.85;0.213497364;99;4349;61.41611245;26.94393413;654.2577341;651.1466356;5446.148719
20.85;0.213497364;99;4349;61.40266534;26.94274167;654.208163;651.0998812;5445.083026
20.85;0.213497364;99;4349;61.38227498;26.94096098;654.1586453;651.0531793;5443.491618
20.85;0.213497364;99;4349;61.3785482;26.93946809;654.1091811;651.00653;5442.157425
20.85;0.213497364;99;4349;61.37716376;26.93779906;654.0597701;650.9599331;5440.665812
20.85;0.213497364;99;4349;61.37579718;26.93575481;654.0104123;650.9133886;5438.838863
20.85;0.213497364;99;4349;61.37599515;26.93344915;653.9611077;650.8668964;5436.778296
20.85;0.213497364;99;4349;61.37538243;26.93097548;653.9118563;650.8204566;5434.567579
20.85;0.213497364;99;4349;61.37538512;26.928473;653.8626579;650.7740689;5432.331109
20.85;0.213497364;99;4349;61.37479317;26.92599473;653.8135126;650.7277334;5430.11628
20.85;0.213497364;99;4349;61.37468409;26.92364633;653.7644202;650.68145;5428.017516
20.85;0.213497364;99;4349;61.38009114;26.92150682;653.7153806;650.6352187;5426.105437
20.85;0.213497364;99;4349;61.51797884;26.92192916;653.666394;650.5890393;5426.482884
20.85;0.213497364;99;4349;61.4680571;26.92311848;653.6174601;650.5429119;5427.545779
20.85;0.213497364;99;4349;61.39259363;26.9222392;653.5685789;650.4968363;5426.759966
20.85;0.213497364;99;4349;61.43564455;26.92201221;653.5197505;650.4508125;5426.557105
20.85;0.213497364;99;4349;61.43920535;26.92273555;653.4709746;650.4048405;5427.203557
20.85;0.213497364;99;4349;61.47592945;26.92369029;653.4222513;650.3589202;5428.056802
20.85;0.213497364;99;4349;61.47257736;26.92549234;653.3735805;650.3130516;5429.667297
20.85;0.213497364;99;4349;61.3049655;26.92414975;653.3249621;650.2672345;5428.467425
20.85;0.213497364;99;4349;61.42442214;26.92334872;653.2763961;650.2214689;5427.751547
20.85;0.213497364;99;4349;61.53395184;26.92701996;653.2278825;650.1757548;5431.032531
20.85;0.213497364;99;4349;61.32467949;26.92621467;653.1794211;650.1300921;5430.312843
20.85;0.213497364;99;4349;61.45175119;26.92595275;653.131012;650.0844807;5430.078767
20.85;0.213497364;99;4349;61.35245534;26.92499037;653.082655;650.0389207;5429.218682
20.85;0.213497364;99;4349;61.52986798;26.92520553;653.0343501;649.9934118;5429.410969
20.85;0.213497364;99;4349;61.41405445;26.92637799;652.9860972;649.9479542;5430.458803
20.85;0.213497364;99;4349;61.45113945;26.92690927;652.9378964;649.9025476;5430.933608
20.85;0.213497364;99;4349;61.41737765;26.92673497;652.8897475;649.8571921;5430.777838
20.85;0.213497364;99;4349;61.49162572;26.927792;652.8416505;649.8118876;5431.722503
20.85;0.213497364;99;4349;61.43267962;26.92839555;652.7936053;649.7666341;5432.26189
20.85;0.213497364;99;4349;61.43390709;26.92913599;652.7456118;649.7214314;5432.923622
20.85;0.213497364;99;4349;61.34002358;26.9277809;652.6976701;649.6762796;5431.712581
20.85;0.213497364;99;4349;61.4350372;26.92672835;652.6497801;649.6311786;5430.771918
20.85;0.213497364;99;4349;61.45134853;26.92849598;652.6019416;649.5861282;5432.351646
20.85;0.213497364;99;4349;61.42865779;26.92891054;652.5541547;649.5411285;5432.722138
20.85;0.213497364;99;4349;61.50442571;26.93053403;652.5064193;649.4961795;5434.173051
20.85;0.213497364;99;4349;61.42497844;26.93087693;652.4587353;649.4512809;5434.479507
20.85;0.213497364;99;4349;61.42528614;26.93141571;652.4111027;649.4064329;5434.961014
20.85;0.213497364;99;4349;61.38557716;26.93078588;652.3635215;649.3616352;5434.398128
20.85;0.213497364;99;4349;61.52093684;26.93281587;652.3159915;649.316888;5436.212333
20.85;0.213497364;99;4349;61.34113016;26.93182714;652.2685127;649.2721911;5435.328708
20.85;0.213497364;99;4349;61.46191631;26.93154637;652.2210851;649.2275444;5435.077779
20.85;0.213497364;99;4349;61.39961478;26.93105022;652.1737085;649.1829479;5434.634372
20.85;0.213497364;99;4349;61.49875311;26.93161023;652.1263831;649.1384016;5435.13485
20.85;0.213497364;99;4349;61.40584849;26.93121083;652.0791086;649.0939054;5434.777913
20.85;0.213497364;99;4349;61.52881151;26.93310246;652.031885;649.0494592;5436.468461
20.85;0.213497364;99;4349;61.447246;26.93392612;651.9847124;649.005063;5437.20456
20.85;0.213497364;99;4349;61.53284616;26.93510727;651.9375906;648.9607167;5438.26016
20.85;0.213497364;99;4349;61.44291248;26.93622728;651.8905195;648.9164203;5439.261111
20.85;0.213497364;99;4349;61.39426102;26.93516746;651.8434992;648.8721737;5438.313946
20.85;0.213497364;99;4349;61.4513554;26.93558949;651.7965295;648.8279768;5438.691119
20.85;0.213497364;99;4349;61.39214715;26.9348399;651.7496105;648.7838297;5438.021206
20.85;0.213497364;99;4349;61.50982503;26.93543745;651.702742;648.7397321;5438.555242
20.85;0.213497364;99;4349;61.44261794;26.93633535;651.655924;648.6956842;5439.357695
20.85;0.213497364;99;4349;61.47586666;26.93708347;651.6091564;648.6516858;5440.026287
20.85;0.213497364;99;4349;61.44937205;26.93703364;651.5624393;648.6077369;5439.981756
20.85;0.213497364;99;4349;61.46843271;26.93723309;651.5157725;648.5638374;5440.160003
20.85;0.213497364;99;4349;61.42710724;26.93646202;651.4691559;648.5199872;5439.470902
20.85;0.213497364;99;4349;61.4602109;26.93646814;651.4225896;648.4761864;5439.476366
20.85;0.213497364;99;4349;61.34510966;26.9344304;651.3760735;648.4324348;5437.655236
20.85;0.213497364;99;4349;61.46637857;26.93330385;651.3296075;648.3887324;5436.648441
20.85;0.213497364;99;4349;61.51535702;26.93481997;651.2831916;648.3450792;5438.003403
20.85;0.213497364;99;4349;61.44038271;26.93440204;651.2368257;648.3014751;5437.629895
20.85;0.213497364;99;4349;61.47932212;26.93458835;651.1905097;648.2579199;5437.7964
20.85;0.213497364;99;4349;61.45998552;26.93473881;651.1442437;648.2144138;5437.930863
20.85;0.213497364;99;4349;61.42850767;26.9340082;651.0980275;648.1709566;5437.277916
20.85;0.213497364;99;4349;61.46613556;26.93368152;651.0518611;648.1275482;5436.98597
20.85;0.213497364;99;4349;61.45467038;26.93404955;651.0057444;648.0841887;5437.314878
20.85;0.213497364;99;4349;61.37705067;26.93290267;650.9596775;648.0408779;5436.289909
20.85;0.213497364;99;4349;61.47368122;26.93218898;650.9136601;647.9976158;5435.652082
20.85;0.213497364;99;4349;61.48530176;26.93319169;650.8676924;647.9544024;5436.548205
20.85;0.213497364;99;4349;61.47960396;26.93363766;650.8217742;647.9112375;5436.946772
20.85;0.213497364;99;4349;61.49791256;26.93423999;650.7759055;647.8681212;5437.48507
20.85;0.213497364;99;4349;61.47999441;26.93433283;650.7300862;647.8250534;5437.56804
20.85;0.213497364;99;4349;61.446206;26.9341802;650.6843162;647.782034;5437.43164
20.85;0.213497364;99;4349;61.47652637;26.93479693;650.6385956;647.739063;5437.982812
20.85;0.213497364;99;4349;61.47541048;26.93515282;650.5929243;647.6961403;5438.30087
20.85;0.213497364;99;4349;61.40115339;26.9340371;650.5473021;647.6532658;5437.303748
20.85;0.213497364;99;4349;61.44327659;26.93380271;650.5017292;647.6104396;5437.094276
20.85;0.213497364;99;4349;61.3627334;26.93213348;650.4562053;647.5676615;5435.602483
20.85;0.213497364;99;4349;61.46851978;26.9317795;650.4107305;647.5249316;5435.286129
20.85;0.213497364;99;4349;61.47877905;26.93251091;650.3653047;647.4822497;5435.93979
20.85;0.213497364;99;4349;61.46095489;26.93229506;650.3199278;647.4396157;5435.746884
20.85;0.213497364;99;4349;61.45156898;26.93224796;650.2745998;647.3970298;5435.704795
20.85;0.213497364;99;4349;61.37484401;26.92998806;650.2293207;647.3544917;5433.685119
20.85;0.213497364;99;4349;61.45088884;26.92898866;650.1840904;647.3120014;5432.791953
20.85;0.213497364;99;4349;61.40903102;26.92753642;650.1389087;647.2695589;5431.49409
20.85;0.213497364;99;4349;61.47225414;26.92734462;650.0937758;647.2271642;5431.322682
20.85;0.213497364;99;4349;61.45404414;26.92733546;650.0486915;647.1848171;5431.314495
20.85;0.213497364;99;4349;61.41418812;26.92600015;650.0036558;647.1425176;5430.121126
20.85;0.213497364;99;4349;61.49909919;26.92595219;649.9586686;647.1002657;5430.078261
20.85;0.213497364;99;4349;61.4295836;26.92536094;649.9137299;647.0580613;5429.549862
20.85;0.213497364;99;4349;61.43073203;26.92481092;649.8688397;647.0159044;5429.058314
20.85;0.213497364;99;4349;61.36259596;26.92273382;649.8239977;646.9737949;5427.202002
20.85;0.213497364;99;4349;61.44528745;26.92205674;649.7792041;646.9317327;5426.596902
20.85;0.213497364;99;4349;61.38640262;26.92097804;649.7344588;646.8897178;5425.632868
20.85;0.213497364;99;4349;61.47416182;26.92108656;649.6897617;646.8477502;5425.729852
20.85;0.213497364;99;4349;61.41659162;26.92053485;649.6451127;646.8058298;5425.236784
20.85;0.213497364;99;4349;61.45250563;26.9203706;649.6005119;646.7639565;5425.089998
20.85;0.213497364;99;4349;61.42397398;26.92010295;649.5559591;646.7221302;5424.850794
20.85;0.213497364;99;4349;61.35119311;26.91776494;649.5114543;646.6803511;5422.761315
20.85;0.213497364;99;4349;61.44795421;26.91712004;649.4669975;646.6386189;5422.184972
20.85;0.213497364;99;4349;61.48437285;26.91760449;649.4225886;646.5969336;5422.617926
20.85;0.213497364;99;4349;61.54039946;26.92014581;649.3782275;646.5552952;5424.889101
20.85;0.213497364;99;4349;61.43762169;26.92069011;649.3339143;646.5137036;5425.375542
20.85;0.213497364;99;4349;61.35849692;26.91828855;649.2896487;646.4721588;5423.22927
20.85;0.213497364;99;4349;61.43335383;26.91739474;649.2454309;646.4306607;5422.430472
20.85;0.213497364;99;4349;61.42530589;26.91705057;649.2012607;646.3892092;5422.122889
20.85;0.213497364;99;4349;61.43224056;26.91675375;649.1571382;646.3478044;5421.85762
20.85;0.213497364;99;4349;61.34248141;26.91468954;649.1130631;646.3064462;5420.012833
20.85;0.213497364;99;4349;61.43864449;26.91369452;649.0690356;646.2651344;5419.123581
20.85;0.213497364;99;4349;61.4112362;26.91319963;649.0250555;646.2238691;5418.681304
20.85;0.213497364;99;4349;61.46312187;26.91287001;648.9811228;646.1826502;5418.386719
20.85;0.213497364;99;4349;61.47269911;26.91300501;648.9372374;646.1414777;5418.507367
20.85;0.213497364;99;4349;61.42634925;26.91198235;648.8933993;646.1003514;5417.593417
20.85;0.213497364;99;4349;61.45034009;26.91174022;648.8496084;646.0592714;5417.377028
20.85;0.213497364;99;4349;61.37016054;26.90988157;648.8058648;646.0182376;5415.71595
20.85;0.213497364;99;4349;61.44432758;26.90938548;648.7621682;645.9772499;5415.272594
20.85;0.213497364;99;4349;61.48310938;26.91018143;648.7185188;645.9363083;5415.983936
20.85;0.213497364;99;4349;61.4223233;26.90978704;648.6749164;645.8954128;5415.631471
20.85;0.213497364;99;4349;61.4670104;26.90997474;648.631361;645.8545632;5415.799214
20.85;0.213497364;99;4349;61.42018323;26.90941303;648.5878525;645.8137596;5415.297215
20.85;0.213497364;99;4349;61.42043398;26.90906468;648.5443908;645.7730018;5414.985896
20.85;0.213497364;99;4349;61.38338884;26.90761976;648.5009761;645.7322899;5413.694576
20.85;0.213497364;99;4349;61.44574329;26.90742018;648.457608;645.6916238;5413.516208
20.85;0.213497364;99;4349;61.48026628;26.90832836;648.4142868;645.6510034;5414.327848
20.85;0.213497364;99;4349;61.43943898;26.90858855;648.3710122;645.6104287;5414.56038
20.85;0.213497364;99;4349;61.42568434;26.90842161;648.3277842;645.5698996;5414.411188
20.85;0.213497364;99;4349;61.38368989;26.90689421;648.2846028;645.529416;5413.046151
20.85;0.213497364;99;4349;61.44764871;26.90627955;648.241468;645.488978;5412.49683
20.85;0.213497364;99;4349;61.41499447;26.90536768;648.1983796;645.4485855;5411.681884
20.85;0.213497364;99;4349;61.43808795;26.90519278;648.1553376;645.4082384;5411.525578
20.85;0.213497364;99;4349;61.42445887;26.90502398;648.1123421;645.3679367;5411.374722
20.85;0.213497364;99;4349;61.39077434;26.90378498;648.0693928;645.3276802;5410.267431
20.85;0.213497364;99;4349;61.43458938;26.90277981;648.0264899;645.2874691;5409.369108
20.85;0.213497364;99;4349;61.42186162;26.90211968;647.9836331;645.2473031;5408.779154
20.85;0.213497364;99;4349;61.3675964;26.90016364;647.9408226;645.2071824;5407.03104
20.85;0.213497364;99;4349;61.42603993;26.89945447;647.8980582;645.1671067;5406.397255
20.85;0.213497364;99;4349;61.40353924;26.89849151;647.8553398;645.1270761;5405.536656
20.85;0.213497364;99;4349;61.42852379;26.89785463;647.8126675;645.0870905;5404.967475
20.85;0.213497364;99;4349;61.40857593;26.89680567;647.7700412;645.0471499;5404.030018
20.85;0.213497364;99;4349;61.41895958;26.89597312;647.7274608;645.0072542;5403.285967
20.85;0.213497364;99;4349;61.39641765;26.89498202;647.6849262;644.9674033;5402.400227
20.85;0.213497364;99;4349;61.41622774;26.89419332;647.6424375;644.9275973;5401.695362
20.85;0.213497364;99;4349;61.40699676;26.89340887;647.5999946;644.887836;5400.994301
20.85;0.213497364;99;4349;61.44838992;26.89334693;647.5575975;644.8481195;5400.938945
20.85;0.213497364;99;4349;61.40829825;26.89296689;647.515246;644.8084476;5400.599304
20.85;0.213497364;99;4349;61.40822656;26.89255582;647.4729401;644.7688203;5400.23193
20.85;0.213497364;99;7948;61.40042891;27.25770207;647.4306798;644.7292376;5726.563121
20.85;0.213497364;99;7948;61.42877727;27.25973346;647.7700641;645.0576769;5728.378572
20.85;0.213497364;99;7948;61.4094919;27.26171301;648.1090826;645.3857469;5730.147694
20.85;0.213497364;99;7948;61.43250824;27.26393455;648.4477358;645.7134481;5732.133087
20.85;0.213497364;99;7948;61.47753699;27.26729967;648.7860241;646.0407807;5735.140495
20.85;0.213497364;99;7948;61.43725584;27.27035141;649.1239479;646.3677452;5737.867837
20.85;0.213497364;99;7948;61.47526037;27.27374899;649.4615075;646.6943421;5740.904249
20.85;0.213497364;99;7948;61.47397991;27.27739609;649.7987035;647.0205718;5744.163667
20.85;0.213497364;99;7948;61.43821179;27.28059654;650.1355361;647.3464346;5747.023904
20.85;0.213497364;99;7948;61.49919481;27.28530744;650.4720057;647.671931;5751.234041
20.85;0.213497364;99;7948;61.50950282;27.28947725;650.8081128;647.9970613;5754.960593
20.85;0.213497364;99;7948;61.56993153;27.29513575;651.1438577;648.3218261;5760.017599
20.85;0.213497364;99;7948;61.49575258;27.29973377;651.4792409;648.6462257;5764.126853
20.85;0.213497364;99;7948;61.44588177;27.30398656;651.8142627;648.9702604;5767.927566
20.85;0.213497364;99;7948;61.47468;27.30923986;652.1489234;649.2939309;5772.622444
20.85;0.213497364;99;7948;61.57766169;27.31524368;652.4832236;649.6172373;5777.988052
20.85;0.213497364;99;7948;61.529189;27.32066381;652.8171636;649.9401802;5782.832023
20.85;0.213497364;99;7948;61.53829695;27.32685862;653.1507437;650.26276;5788.368328
20.85;0.213497364;99;7948;61.50527387;27.33187439;653.4839644;650.584977;5792.850918
20.85;0.213497364;99;7948;61.63526092;27.33803663;653.816826;650.9068318;5798.358113
20.85;0.213497364;99;7948;61.79766805;27.34695889;654.149329;651.2283246;5806.331937
20.85;0.213497364;99;7948;61.72687463;27.35759176;654.4814737;651.5494558;5815.834532
20.85;0.213497364;99;7948;61.51859647;27.36126956;654.8132605;651.870226;5819.121386
