Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.213497364;99;7948;61.57808118;27.36608548;655.1446897;652.1906355;5823.425366
20.85;0.213497364;99;7948;61.62609071;27.371561;655.4757619;652.5106847;5828.318846
20.85;0.213497364;99;7948;61.55563517;27.3732327;655.8064773;652.830374;5829.81284
20.85;0.213497364;99;7948;61.67828921;27.37973037;656.1368364;653.1497038;5835.619803
20.85;0.213497364;99;7948;61.71482787;27.38647896;656.4668395;653.4686745;5841.651024
20.85;0.213497364;99;7948;61.69560674;27.39254972;656.796487;653.7872866;5847.07646
20.85;0.213497364;99;7948;61.71642539;27.39995907;657.1257793;654.1055404;5853.698194
20.85;0.213497364;99;7948;61.65798096;27.4062232;657.4547167;654.4234363;5859.296446
20.85;0.213497364;99;7948;61.66976259;27.41227043;657.7832998;654.7409747;5864.700856
20.85;0.213497364;99;7948;61.7206564;27.41986666;658.1115288;655.0581561;5871.489606
20.85;0.213497364;99;7948;61.68966315;27.42598625;658.4394041;655.3749809;5876.958689
20.85;0.213497364;99;7948;61.73768769;27.43333667;658.7669261;655.6914493;5883.527759
20.85;0.213497364;99;7948;61.70101025;27.43990275;659.0940952;656.0075619;5889.395859
20.85;0.213497364;99;7948;61.76233684;27.44736962;659.4209117;656.3233191;5896.069003
20.85;0.213497364;99;7948;61.71031508;27.45285936;659.7473762;656.6387211;5900.975182
20.85;0.213497364;99;7948;61.76520653;27.45907433;660.0734888;656.9537685;5906.529503
20.85;0.213497364;99;7948;61.73265563;27.46422505;660.39925;657.2684617;5911.132704
20.85;0.213497364;99;7948;61.74618799;27.46921464;660.7246603;657.582801;5915.591899
20.85;0.213497364;99;7948;61.76312489;27.4744965;661.0497199;657.8967868;5920.312292
20.85;0.213497364;99;7948;61.74031111;27.47869129;661.3744292;658.2104196;5924.061181
20.85;0.213497364;99;7948;61.77913713;27.48344507;661.6987886;658.5236996;5928.309629
20.85;0.213497364;99;7948;61.77796136;27.48771088;662.0227986;658.8366274;5932.121987
20.85;0.213497364;99;7948;61.75855968;27.49197716;662.3464594;659.1492034;5935.934756
20.85;0.213497364;99;7948;61.73618521;27.49499792;662.6697714;659.4614278;5938.634409
20.85;0.213497364;99;7948;61.85584327;27.50095859;662.9927351;659.7733011;5943.961465
20.85;0.213497364;99;7948;61.71349492;27.50338964;663.3153508;660.0848238;5946.134094
20.85;0.213497364;99;7948;61.76888551;27.50661111;663.6376188;660.3959961;5949.013124
20.85;0.213497364;99;7948;61.8354982;27.51168545;663.9595396;660.7068186;5953.548055
20.85;0.213497364;99;7948;61.77544581;27.51517341;664.2811136;661.0172915;5956.665251
20.85;0.213497364;99;7948;61.87907779;27.52065563;664.602341;661.3274153;5961.564712
20.85;0.213497364;99;7948;61.74382907;27.52308834;664.9232223;661.6371904;5963.738818
20.85;0.213497364;99;7948;61.795101;27.52628688;665.2437578;661.9466172;5966.597356
20.85;0.443908782;99;7948;61.81408156;25.12903829;665.5639479;662.255696;7951.31819
20.85;0.443908782;99;7948;61.70424802;24.93502982;665.8837931;662.5644273;7590.811235
20.85;0.443908782;99;7948;61.54566471;24.77510093;666.2032935;662.8728114;7293.631025
20.85;0.443908782;99;7948;61.43927562;24.65360802;666.5224498;663.1808487;7067.872646
20.85;0.443908782;99;7948;61.31244247;24.55701607;666.8412621;663.4885396;6888.385272
20.85;0.443908782;99;7948;61.15979487;24.48258005;667.1597309;663.7958846;6750.068098
20.85;0.443908782;99;7948;61.14789176;24.4187112;667.4778565;664.1028839;6631.386856
20.85;0.443908782;99;7948;61.12136352;24.36439905;667.7956393;664.4095381;6530.46392
20.85;0.443908782;99;7948;60.96831329;24.31723507;668.1130798;664.7158474;6442.823698
20.85;0.443908782;99;7948;60.98378843;24.27084708;668.4301781;665.0218123;6356.625435
20.85;0.443908782;99;7948;61.11463062;24.23344912;668.7469348;665.3274331;6287.132465
20.85;0.443908782;99;7948;61.00402679;24.20650205;669.0633502;665.6327102;6237.05937
20.85;0.443908782;99;7948;60.81461799;24.17817691;669.3794246;665.9376441;6184.425523
20.85;0.443908782;99;7948;60.92323876;24.15653044;669.6951585;666.2422351;6144.202007
20.85;0.443908782;99;7948;60.73792473;24.13542411;670.0105521;666.5464836;6104.982174
20.85;0.443908782;99;7948;60.76192318;24.11110392;670.3256059;666.85039;6059.790349
20.85;0.443908782;99;7948;60.98968498;24.09534769;670.6403202;667.1539546;6030.512099
20.85;0.443908782;99;7948;60.916705;24.08088765;670.9546954;667.4571779;6003.642414
20.85;0.443908782;99;7948;60.73344196;24.07261433;671.2687319;667.7600602;5988.268911
20.85;0.443908782;99;7948;60.89371704;24.06781127;671.5824299;668.0626019;5979.343866
20.85;0.443908782;99;7948;60.74784086;24.06292549;671.89579;668.3648034;5970.265092
20.85;0.443908782;99;7948;60.79583075;24.06106185;672.2088124;668.6666652;5966.802061
20.85;0.443908782;99;7948;60.92025934;24.06665549;672.5214975;668.9681874;5977.196188
20.85;0.443908782;99;7948;60.74820604;24.0623404;672.8338457;669.2693706;5969.177869
20.85;0.443908782;99;7948;60.83854951;24.06195618;673.1458573;669.5702152;5968.463916
20.85;0.443908782;99;7948;61.03515609;24.06677019;673.4575327;669.8707214;5977.409326
20.85;0.443908782;99;7948;60.81347319;24.07034408;673.7688723;670.1708898;5984.050327
20.85;0.443908782;99;7948;60.93514801;24.0785581;674.0798764;670.4707206;5999.313641
20.85;0.443908782;99;7948;60.75887634;24.07908391;674.3905454;670.7702142;6000.290709
20.85;0.443908782;99;7948;60.90685696;24.08023363;674.7008796;671.0693711;6002.427108
20.85;0.443908782;99;7948;60.93791581;24.08490451;675.0108795;671.3681916;6011.106548
20.85;0.443908782;99;7948;60.94272769;24.08989646;675.3205453;671.6666761;6020.382613
20.85;0.443908782;99;7948;60.94842675;24.09445995;675.6298774;671.9648249;6028.862492
20.85;0.443908782;99;7948;60.95274555;24.09960529;675.9388762;672.2626385;6038.423569
20.85;0.443908782;99;7948;60.94125714;24.10394996;676.2475421;672.5601171;6046.496854
20.85;0.443908782;99;7948;60.94777787;24.10798895;676.5558754;672.8572613;6054.002112
20.85;0.443908782;99;7948;60.93173823;24.11122149;676.8638764;673.1540714;6060.008824
20.85;0.443908782;99;7948;60.93121598;24.1133357;677.1715455;673.4505477;6063.937449
20.85;0.443908782;99;7948;60.92772098;24.11490724;677.4788832;673.7466906;6066.857688
20.85;0.443908782;99;7948;60.92398638;24.11578693;677.7858896;674.0425005;6068.492331
20.85;0.443908782;99;7948;60.91801255;24.11631651;678.0925653;674.3379777;6069.476399
20.85;0.443908782;99;7948;60.91481087;24.11649156;678.3989105;674.6331227;6069.801669
20.85;0.443908782;99;7948;60.91018363;24.11657052;678.7049256;674.9279359;6069.948395
20.85;0.443908782;99;7948;60.90853741;24.11650523;679.010611;675.2224175;6069.827079
20.85;0.443908782;99;7948;60.9046566;24.11649989;679.315967;675.516568;6069.817153
20.85;0.443908782;99;7948;60.90327583;24.11644771;679.620994;675.8103877;6069.720192
20.85;0.443908782;99;7948;60.90000946;24.11652868;679.9256922;676.103877;6069.87066
20.85;0.443908782;99;7948;60.89869198;24.11662352;680.2300622;676.3970363;6070.046886
20.85;0.443908782;99;7948;60.89582576;24.11684896;680.5341042;676.689866;6070.465798
20.85;0.443908782;99;7948;60.89449657;24.11709532;680.8378186;676.9823663;6070.923582
20.85;0.443908782;99;7948;60.89195236;24.11744432;681.1412057;677.2745378;6071.57209
20.85;0.443908782;99;7948;60.89065033;24.11780801;681.4442659;677.5663807;6072.247908
20.85;0.443908782;99;7948;60.88840666;24.11825033;681.7469996;677.8578955;6073.069835
20.85;0.443908782;99;7948;60.88234611;24.11861592;682.0494071;678.1490824;6073.749167
20.85;0.443908782;99;7948;60.87150229;24.11880008;682.3514887;678.4399419;6074.09138
20.85;0.443908782;99;7948;60.86664559;24.11864426;682.6532448;678.7304744;6073.801829
20.85;0.443908782;99;7948;60.75091804;24.11595696;682.9546757;679.0206801;6068.808275
20.85;0.443908782;99;7948;60.89080357;24.11354225;683.2557819;679.3105595;6064.321255
20.85;0.443908782;99;7948;60.76555206;24.11119443;683.5565636;679.600113;6059.958537
20.85;0.443908782;99;7948;60.88184253;24.10900745;683.8570212;679.8893409;6055.894692
20.85;0.443908782;99;7948;60.89411994;24.10954588;684.1571551;680.1782435;6056.895192
20.85;0.443908782;99;7948;60.77233561;24.10882708;684.4569655;680.4668213;6055.559532
20.85;0.443908782;99;7948;60.81755978;24.10902207;684.7564529;680.7550745;6055.921857
20.85;0.443908782;99;7948;60.88654484;24.11102069;685.0556176;681.0430037;6059.635688
20.85;0.443908782;99;7948;60.81315952;24.11246133;685.3544599;681.330609;6062.312695
20.85;0.443908782;99;7948;60.8554116;24.11465851;685.6529803;681.617891;6066.395493
20.85;0.443908782;99;7948;60.82769581;24.1167839;685.9511789;681.9048499;6070.344897
34.85;0.443908782;99;7948;61.89172654;29.28928479;686.2490563;682.1914862;-10332.93303
34.85;0.443908782;99;7948;63.02809013;29.27749746;686.5466126;682.4778001;-10354.83627
34.85;0.443908782;99;7948;64.38182852;29.477419;686.8438484;682.763792;-9983.341635
34.85;0.443908782;99;7948;65.18527966;29.95565856;687.1407638;683.0494624;-9094.675836
34.85;0.443908782;99;7948;65.77256167;30.68585824;687.4373594;683.3348116;-7737.817226
34.85;0.443908782;99;7948;66.15576035;31.42573813;687.7336353;683.6198399;-6362.970799
34.85;0.443908782;99;7948;66.5035691;32.37091746;688.029592;683.9045476;-4606.636541
34.85;0.443908782;99;7948;66.74218839;33.1571002;688.3252298;684.1889353;-3145.750075
34.85;0.443908782;99;7948;66.93045507;34.00586343;688.6205491;684.4730031;-1568.5764
34.85;0.443908782;99;7948;67.08578088;34.68834722;688.9155501;684.7567515;-300.3835471
34.85;0.443908782;99;7948;67.19107974;35.36339522;689.2102332;685.0401808;953.9921129
34.85;0.443908782;99;7948;67.30560274;35.88941465;689.5045989;685.3232915;1931.442543
34.85;0.443908782;99;7948;67.38884529;36.36599091;689.7986473;685.6060838;2817.017578
34.85;0.443908782;99;7948;67.48262181;36.76173588;690.0923789;685.8885581;3552.391748
34.85;0.443908782;99;7948;67.52700689;37.09710673;690.385794;686.1707147;4175.578582
34.85;0.443908782;99;7948;67.64461307;37.3683952;690.6788929;686.4525541;4679.68741
34.85;0.443908782;99;7948;67.66213852;37.5675273;690.971676;686.7340765;5049.715105
34.85;0.443908782;99;7948;67.83860491;37.73104626;691.2641437;687.0152824;5353.566395
34.85;0.443908782;99;7948;67.91174484;37.88174359;691.5562961;687.2961721;5633.592492
34.85;0.443908782;99;7948;68.0118614;37.99542958;691.8481338;687.5767459;5844.84405
34.85;0.443908782;99;7948;68.10628349;38.08694128;692.139657;687.8570042;6014.891291
34.85;0.443908782;99;7948;68.20660128;38.15530337;692.4308661;688.1369474;6141.921859
34.85;0.443908782;99;7948;68.30177362;38.21581727;692.7217614;688.4165758;6254.368918
34.85;0.443908782;99;7948;68.39858688;38.26088176;693.0123433;688.6958898;6338.10785
34.85;0.443908782;99;7948;68.50442701;38.29818262;693.3026121;688.9748896;6407.420402
34.85;0.443908782;99;7948;68.60764369;38.32905535;693.592568;689.2535758;6464.788178
34.85;0.443908782;99;7948;68.70070688;38.35382578;693.8822116;689.5319486;6510.816639
34.85;0.443908782;99;7948;68.80762527;38.37447472;694.171543;689.8100083;6549.186535
34.85;0.443908782;99;7948;68.90860983;38.39205138;694.4605627;690.0877554;6581.847531
34.85;0.443908782;99;7948;68.98446045;38.40583703;694.749271;690.3651901;6607.464057
34.85;0.443908782;99;7948;69.10098955;38.41850309;695.0376681;690.6423129;6631.000157
34.85;0.443908782;99;7948;69.12199534;38.42691233;695.3257545;690.9191241;6646.626231
34.85;0.443908782;99;7948;69.31980366;38.43604043;695.6135305;691.195624;6663.588083
34.85;0.443908782;99;7948;69.44982414;38.44690325;695.9009964;691.471813;6683.773386
34.85;0.443908782;99;7948;69.53741467;38.45593115;696.1881526;691.7476914;6700.549059
34.85;0.443908782;99;7948;69.68778167;38.46564524;696.4749993;692.0232596;6718.599793
34.85;0.443908782;99;7948;69.72295173;38.47335363;696.761537;692.2985179;6732.923544
34.85;0.443908782;99;7948;69.91928162;38.48226038;697.0477659;692.5734667;6749.474089
34.85;0.443908782;99;7948;70.07046447;38.4922689;697.3336863;692.8481063;6768.071941
34.85;0.443908782;99;7948;70.14933865;38.50128868;697.6192987;693.1224371;6784.832523
34.85;0.443908782;99;7948;70.29940869;38.51005759;697.9046034;693.3964594;6801.12693
34.85;0.443908782;99;7948;70.41412571;38.51936751;698.1896006;693.6701736;6818.426631
34.85;0.443908782;99;7948;70.52980838;38.52793882;698.4742907;693.94358;6834.353856
34.85;0.443908782;99;7948;70.62467524;38.53524992;698.758674;694.216679;6847.939359
34.85;0.443908782;99;7948;70.72398959;38.54240076;699.042751;694.4894709;6861.227073
34.85;0.443908782;99;7948;70.78332608;38.54754949;699.3265218;694.761956;6870.794457
34.85;0.443908782;57;7948;71.0679302;38.55353411;699.6099869;695.0341347;6881.915091
34.85;0.443908782;57;7948;71.43462418;38.56227615;699.8931465;695.3060074;6898.159564
34.85;0.443908782;57;7948;71.80290658;38.57546584;700.176001;695.5775743;6922.668679
34.85;0.443908782;57;7948;72.04113511;38.59044889;700.4585507;695.8488359;6950.510217
34.85;0.443908782;57;7948;72.32983446;38.60437591;700.740796;696.1197925;6976.389423
34.85;0.443908782;57;7948;72.66616539;38.62004393;701.0227371;696.3904443;7005.503774
34.85;0.443908782;57;7948;72.97213745;38.63585077;701.3043744;696.6607919;7034.876075
34.85;0.443908782;57;7948;73.2035678;38.65118531;701.5857083;696.9308354;7063.370765
34.85;0.443908782;57;7948;73.76396403;38.65555968;701.866739;697.2005753;7071.499227
34.85;0.443908782;57;7948;73.82614565;38.62124327;702.1474669;697.4700118;7007.732398
34.85;0.443908782;57;7948;74.53778216;38.58957591;702.4278923;697.7391454;6948.88804
34.85;0.443908782;57;7948;74.67941306;38.55314484;702.7080156;698.0079763;6881.191751
34.85;0.443908782;57;7948;74.84995057;38.54426905;702.987837;698.276505;6864.698736
34.85;0.443908782;57;7948;75.10148318;38.55089763;703.2673569;698.5447317;6877.015971
34.85;0.443908782;57;7948;75.29447236;38.56533391;703.5465756;698.8126567;6903.841494
34.85;0.443908782;57;7948;75.46257287;38.58237586;703.8254934;699.0802805;6935.508897
34.85;0.443908782;57;7948;75.70363528;38.59934174;704.1041107;699.3476034;6967.034923
34.85;0.443908782;57;7948;75.84773011;38.61527269;704.3824278;699.6146257;6996.637853
34.85;0.443908782;57;7948;76.09182966;38.62992027;704.660445;699.8813477;7023.856008
34.85;0.443908782;57;7948;76.21465745;38.64302496;704.9381626;700.1477698;7048.207173
34.85;0.443908782;57;7948;76.43114912;38.65476145;705.215581;700.4138923;7070.015952
34.85;0.443908782;57;7948;76.50505621;38.66432361;705.4927004;700.6797155;7087.78438
34.85;0.443908782;57;7948;76.74821074;38.67354943;705.7695212;700.9452399;7104.927824
34.85;0.443908782;57;7948;76.78867329;38.68093423;706.0460438;701.2104656;7118.650267
34.85;0.443908782;57;7948;77.00970626;38.68806848;706.3222684;701.4753932;7131.907152
34.85;0.443908782;57;7948;77.07747144;38.69403982;706.5981953;701.7400228;7143.003097
34.85;0.443908782;57;7948;77.23570112;38.6989022;706.873825;702.0043548;7152.038384
34.85;0.443908782;57;7948;77.29943956;38.70333539;707.1491576;702.2683896;7160.276157
34.85;0.443908782;57;7948;77.4981227;38.7075672;707.4241936;702.5321275;7168.139716
34.85;0.443908782;57;7948;77.45486674;38.7096688;707.6989332;702.7955689;7172.044905
34.85;0.443908782;57;7948;77.53088581;38.71033597;707.9733767;703.058714;7173.284651
34.85;0.443908782;57;7948;77.6084066;38.71030679;708.2475246;703.3215632;7173.230422
34.85;0.443908782;57;7948;77.68397535;38.70988266;708.521377;703.5841169;7172.4423
34.85;0.443908782;57;7948;77.75515923;38.70921256;708.7949343;703.8463753;7171.197124
34.85;0.443908782;57;7948;77.82080152;38.70841613;709.0681969;704.1083388;7169.71719
34.85;0.443908782;57;7948;77.88110984;38.70758702;709.3411651;704.3700077;7168.176543
34.85;0.443908782;57;7948;77.93640701;38.70677812;709.6138391;704.6313824;7166.673431
34.85;0.443908782;57;7948;77.98700562;38.70599989;709.8862193;704.8924632;7165.227334
34.85;0.443908782;57;7948;78.03320343;38.70523308;710.158306;705.1532504;7163.802449
34.85;0.443908782;57;7948;78.07528317;38.7044452;710.4300995;705.4137443;7162.338409
34.85;0.443908782;57;7948;78.11351477;38.70360345;710.7016002;705.6739454;7160.774268
34.85;0.443908782;57;7948;78.14815612;38.70268206;710.9728083;705.9338538;7159.062125
34.85;0.443908782;57;7948;78.17945273;38.70166492;711.2437241;706.19347;7157.172085
34.85;0.443908782;57;7948;78.20763681;38.70054537;711.5143481;706.4527942;7155.091729
34.85;0.443908782;57;7948;78.23292656;38.69932438;711.7846805;706.7118269;7152.822892
34.85;0.443908782;57;7948;78.25552569;38.69800846;712.0547215;706.9705682;7150.377629
34.85;0.443908782;57;7948;78.27562348;38.69660753;712.3244716;707.2290187;7147.774419
34.85;0.443908782;57;7948;78.29339529;38.69513334;712.593931;707.4871785;7145.035076
34.85;0.443908782;57;7948;78.30900347;38.69359819;712.8631001;707.745048;7142.18247
34.85;0.443908782;57;7948;78.32259852;38.69201414;713.1319791;708.0026275;7139.238983
34.85;0.443908782;57;7948;78.33432041;38.69039246;713.4005684;708.2599174;7136.225576
34.85;0.443908782;57;7948;78.34430001;38.68874341;713.6688683;708.516918;7133.161301
34.85;0.443908782;57;7948;78.35266038;38.68707613;713.9368791;708.7736296;7130.063151
34.85;0.443908782;57;7948;78.35951798;38.68539868;714.2046011;709.0300525;7126.946113
34.85;0.443908782;57;7948;78.36498377;38.68371816;714.4720347;709.2861871;7123.823363
34.85;0.443908782;57;7948;78.36959803;38.68205246;714.73918;709.5420336;7120.728168
34.85;0.443908782;57;7948;78.37387841;38.68043556;715.0060375;709.7975925;7117.723644
34.85;0.443908782;57;7948;78.37723382;38.67888698;715.2726075;710.052864;7114.846053
34.85;0.443908782;57;7948;78.37935451;38.677407;715.5388902;710.3078484;7112.095964
34.85;0.443908782;57;7948;78.3803446;38.67599065;715.804886;710.5625462;7109.464096
34.85;0.443908782;57;7948;78.38028099;38.67463058;716.0705952;710.8169575;7106.936812
34.85;0.443908782;57;7948;78.37928113;38.67331766;716.3360181;711.0710827;7104.497147
34.85;0.443908782;57;7948;78.37745654;38.67204233;716.6011549;711.3249222;7102.127311
34.85;0.443908782;57;7948;78.40042188;38.67147342;716.8660061;711.5784763;7101.070171
34.85;0.443908782;57;7948;78.41128565;38.67168668;717.1305719;711.8317452;7101.466454
34.85;0.443908782;57;7948;78.36764272;38.67080397;717.3948526;712.0847294;7099.826204
34.85;0.443908782;57;7948;78.35705183;38.66939256;717.6588486;712.337429;7097.203502
34.85;0.443908782;57;7948;78.35096865;38.66786899;717.9225601;712.5898445;7094.372403
34.85;0.443908782;57;7948;78.34702631;38.66630859;718.1859874;712.8419762;7091.472876
34.85;0.443908782;57;7948;78.34375633;38.66473758;718.4491309;713.0938244;7088.553617
34.85;0.443908782;57;7948;78.34067552;38.66322433;718.7119908;713.3453893;7085.741701
34.85;0.443908782;57;7948;78.33783748;38.66185243;718.9745675;713.5966714;7083.192417
34.85;0.443908782;57;7948;78.33588736;38.66070268;719.2368613;713.8476709;7081.055954
34.85;0.443908782;57;7948;78.3369598;38.65988508;719.4988724;714.0983882;7079.536692
34.85;0.443908782;57;7948;78.3551891;38.65984118;719.7606012;714.3488236;7079.455117
34.85;0.443908782;57;7948;78.41695735;38.66183122;720.022048;714.5989773;7083.15301
34.85;0.443908782;57;7948;78.383144;38.66370052;720.2832131;714.8488498;7086.626554
34.85;0.443908782;57;7948;78.35927445;38.66489957;720.5440968;715.0984412;7088.854627
34.85;0.443908782;57;7948;78.33683321;38.66539266;720.8046993;715.3477521;7089.770887
34.85;0.443908782;57;7948;78.31765132;38.66523177;721.0650211;715.5967825;7089.471913
34.85;0.443908782;57;7948;78.30074705;38.66441674;721.3250623;715.845533;7087.957429
34.85;0.443908782;57;7948;78.28418459;38.66295845;721.5848233;716.0940037;7085.247634
34.85;0.443908782;57;7948;78.26697776;38.66090489;721.8443045;716.342195;7081.431699
34.85;0.443908782;57;7948;78.24910822;38.65834104;722.103506;716.5901073;7076.667561
34.85;0.443908782;57;7948;78.23142669;38.65538614;722.3624283;716.8377407;7071.17676
34.85;0.443908782;57;7948;78.21557159;38.652203;722.6210715;717.0850958;7065.261836
34.85;0.443908782;57;7948;78.50077157;38.65583095;722.8794361;717.3321726;7072.0033
34.85;0.443908782;57;7948;78.43461532;38.66039537;723.1375223;717.5789717;7080.48492
34.85;0.443908782;57;7948;78.24335329;38.65986253;723.3953303;717.8254932;7079.494787
34.85;0.443908782;57;7948;78.49688655;38.6651474;723.6528606;718.0717375;7089.315146
34.85;0.443908782;57;7948;78.35191367;38.66905012;723.9101134;718.3177049;7096.567193
34.85;0.443908782;57;7948;78.53370002;38.67498358;724.167089;718.5633957;7107.592764
34.85;0.443908782;57;7948;78.26578359;38.67574145;724.4237877;718.8088103;7109.001026
34.85;0.443908782;57;7948;78.39108547;38.677426;724.6802097;719.0539489;7112.131271
34.85;0.443908782;57;7948;78.3245711;38.67787468;724.9363555;719.2988118;7112.965009
34.85;0.443908782;57;7948;78.32859124;38.6778029;725.1922253;719.5433994;7112.831616
34.85;0.443908782;57;7948;78.36519734;38.67826978;725.4478194;719.787712;7113.69918
34.85;0.443908782;57;7948;78.36536318;38.67858751;725.703138;720.0317498;7114.289582
34.85;0.443908782;57;7948;78.3655213;38.67884691;725.9581816;720.2755133;7114.771604
34.85;0.443908782;57;7948;78.36511959;38.67911124;726.2129503;720.5190026;7115.262778
34.85;0.443908782;57;7948;78.36923271;38.67950155;726.4674445;720.7622181;7115.988056
34.85;0.443908782;57;7948;78.36793888;38.67998492;726.7216645;721.0051601;7116.886259
34.85;0.443908782;57;7948;78.37051129;38.68055203;726.9756106;721.247829;7117.940061
34.85;0.443908782;57;7948;78.37362961;38.68115615;727.229283;721.4902249;7119.062632
34.85;0.443908782;57;7948;78.37208095;38.68171529;727.4826821;721.7323483;7120.101625
34.85;0.443908782;57;7948;78.37588096;38.68233514;727.7358081;721.9741995;7121.253433
34.85;0.443908782;57;7948;78.37908483;38.68300873;727.9886614;722.2157787;7122.505113
34.85;0.443908782;57;7948;78.3875529;38.68380453;728.2412423;722.4570862;7123.983871
34.85;0.443908782;57;7948;78.38486949;38.68455024;728.493551;722.6981224;7125.369536
34.85;0.443908782;57;7948;78.39508568;38.68544968;728.7455878;722.9388876;7127.04089
34.85;0.443908782;57;7948;78.38142602;38.68606455;728.997353;723.179382;7128.183435
34.85;0.443908782;57;7948;78.39678279;38.68691005;729.2488469;723.419606;7129.75454
34.85;0.443908782;57;7948;78.40193953;38.68784361;729.5000699;723.6595598;7131.489285
34.85;0.443908782;57;7948;78.40209854;38.68877951;729.7510221;723.8992439;7133.228383
34.85;0.443908782;57;7948;78.41780138;38.69001763;730.001704;724.1386584;7135.529069
34.85;0.443908782;57;7948;78.40234794;38.69094333;730.2521157;724.3778037;7137.249202
34.85;0.443908782;57;7948;78.36521843;38.69103042;730.5022576;724.6166801;7137.411034
34.85;0.443908782;57;7948;78.42919668;38.69218156;730.75213;724.8552878;7139.550078
34.85;0.443908782;57;7948;78.43162079;38.69360203;731.0017331;725.0936273;7142.189609
34.85;0.443908782;57;7948;78.43421267;38.6951176;731.2510673;725.3316988;7145.005834
34.85;0.443908782;57;7948;78.28536276;38.69308181;731.5001328;725.5695025;7141.222926
34.85;0.443908782;57;7948;78.3346362;38.69131053;731.74893;725.8070389;7137.931539
34.85;0.443908782;57;7948;78.33929186;38.69004798;731.997459;726.0443081;7135.585464
34.85;0.443908782;57;7948;78.3949206;38.6903779;732.2457203;726.2813106;7136.198514
34.85;0.443908782;57;7948;78.3638137;38.69019887;732.493714;726.5180465;7135.865848
34.85;0.443908782;57;7948;78.35971735;38.68982736;732.7414405;726.7545162;7135.175504
34.85;0.443908782;57;7948;78.36624796;38.68976062;732.9889001;726.9907201;7135.051477
34.85;0.443908782;57;7948;78.59623175;38.69511118;733.2360931;727.2266583;7144.993902
34.85;0.443908782;57;7948;78.32331789;38.69692142;733.4830197;727.4623312;7148.357701
34.85;0.443908782;57;7948;78.61990525;38.70233566;733.7296802;727.6977391;7158.418448
34.85;0.443908782;57;7948;78.6273679;38.70853234;733.9760749;727.9328823;7169.933138
34.85;0.443908782;57;7948;78.56917154;38.71335612;734.2222042;728.1677611;7178.896687
34.85;0.443908782;57;7948;78.47541205;38.714825;734.4680682;728.4023758;7181.626177
34.85;0.443908782;57;7948;78.64214579;38.71867079;734.7136673;728.6367266;7188.772425
34.85;0.443908782;57;7948;78.29345277;38.71706396;734.9590018;728.870814;7185.786612
34.85;0.443908782;57;7948;78.68249667;38.72007789;735.2040719;729.1046381;7191.387103
34.85;0.443908782;57;7948;78.64751503;38.72362413;735.4488779;729.3381992;7197.976737
34.85;0.443908782;57;7948;78.38324177;38.72453048;735.6934202;729.5714978;7199.66091
34.85;0.443908782;57;7948;78.57501118;38.72547785;735.9376989;729.804534;7201.42131
34.85;0.443908782;57;7948;78.67162476;38.72803308;736.1817145;730.0373081;7206.169453
34.85;0.443908782;57;7948;78.56234764;38.73038261;736.4254671;730.2698205;7210.535346
34.85;0.443908782;57;7948;78.64474436;38.73262251;736.668957;730.5020715;7214.697545
34.85;0.443908782;57;7948;78.34443522;38.72889823;736.9121846;730.7340613;7207.77707
34.85;0.443908782;57;7948;78.7325418;38.73124837;737.1551501;730.9657902;7212.144113
34.85;0.443908782;57;7948;78.69979053;38.73384396;737.3978538;731.1972585;7216.967232
34.85;0.443908782;57;7948;78.71242766;38.73721242;737.640296;731.4284666;7223.226524
34.85;0.443908782;57;7948;78.84000442;38.74154392;737.8824769;731.6594147;7231.275328
34.85;0.443908782;57;7948;79.05819193;38.74835758;738.1243969;731.8901031;7243.936476
34.85;0.443908782;57;7948;78.54280504;38.74730101;738.3660563;732.1205321;7241.973156
34.85;0.443908782;57;7948;78.81974185;38.75077718;738.6074552;732.3507019;7248.432585
34.85;0.443908782;57;7948;78.47277128;38.7481847;738.848594;732.580613;7243.615243
34.85;0.443908782;57;7948;78.73460045;38.75256567;739.0894729;732.8102655;7251.755956
34.85;0.443908782;57;7948;78.7605465;38.75122806;739.3300924;733.0396598;7249.270414
34.85;0.443908782;57;7948;78.84393419;38.75094073;739.5704525;733.2687961;7248.736497
34.85;0.443908782;57;7948;78.66594455;38.75374062;739.8105537;733.4976748;7253.939249
34.85;0.443908782;57;7948;78.7628345;38.75546987;740.0503961;733.7262961;7257.152561
34.85;0.443908782;57;7948;78.78119702;38.75739762;740.2899801;733.9546603;7260.734706
34.85;0.443908782;57;7948;78.78191802;38.75973;740.5293059;734.1827678;7265.068732
34.85;0.443908782;57;7948;78.78885851;38.7614813;740.7683739;734.4106187;7268.323006
34.85;0.443908782;57;7948;78.95008697;38.76600213;741.0071843;734.6382134;7276.723619
34.85;0.443908782;57;7948;79.14645253;38.77244388;741.2457373;734.8655522;7288.693696
34.85;0.443908782;57;7948;78.62808581;38.77017118;741.4840333;735.0926354;7284.470569
34.85;0.443908782;57;7948;78.88832761;38.77206651;741.7220725;735.3194632;7287.992468
34.85;0.443908782;57;7948;78.5477083;38.76809096;741.9598552;735.5460359;7280.605092
34.85;0.443908782;57;7948;78.83113759;38.77156825;742.1973817;735.7723539;7287.06659
34.85;0.443908782;57;7948;78.84993984;38.76979791;742.4346523;735.9984174;7283.776956
34.85;0.443908782;57;7948;78.92032143;38.76999149;742.6716672;736.2242267;7284.136656
34.85;0.443908782;57;7948;78.68101135;38.77233613;742.9084267;736.449782;7288.493466
34.85;0.443908782;57;7948;78.87260484;38.7728708;743.1449311;736.6750837;7289.486999
34.85;0.443908782;57;7948;78.59418789;38.76895745;743.3811806;736.9001321;7282.215206
34.85;0.443908782;57;7948;78.9457427;38.77240032;743.6171756;737.1249274;7288.612748
34.85;0.443908782;57;7948;78.59282894;38.76891255;743.8529163;737.34947;7282.131773
34.85;0.443908782;57;7948;78.94504609;38.77062274;744.088403;737.57376;7285.309648
34.85;0.443908782;57;7948;78.91117067;38.77370641;744.323636;737.7977979;7291.039735
34.85;0.443908782;57;7948;78.61188535;38.77122604;744.5586154;738.0215838;7286.43071
34.85;0.443908782;57;7948;79.01906467;38.77524395;744.7933417;738.2451181;7293.896799
34.85;0.443908782;57;7948;78.61302428;38.77342029;745.027815;738.468401;7290.508063
34.85;0.443908782;57;7948;78.93943834;38.77848965;745.2620357;738.6914328;7299.927957
34.85;0.443908782;57;7948;78.72784027;38.78297682;745.4960041;738.9142139;7308.266028
34.85;0.443908782;57;7948;78.87995215;38.78261755;745.7297203;739.1367444;7307.598424
34.85;0.443908782;57;7948;78.9690552;38.78560175;745.9631846;739.3590247;7313.143679
34.85;0.443908782;57;7948;79.00161821;38.79019215;746.1963975;739.5810551;7321.673577
34.85;0.443908782;57;7948;79.30809136;38.79820868;746.429359;739.8028357;7336.569912
34.85;0.443908782;57;7948;78.80620687;38.79744657;746.6620695;740.024367;7335.153757
34.85;0.443908782;57;7948;79.08788671;38.8020465;746.8945292;740.2456492;7343.701351
34.85;0.443908782;57;7948;78.7407845;38.80064372;747.1267385;740.4666826;7341.094704
34.85;0.443908782;57;7948;78.74610961;38.79355922;747.3586975;740.6874674;7327.930264
34.85;0.443908782;57;7948;78.84039888;38.78706541;747.5904066;740.908004;7315.863447
34.85;0.443908782;57;7948;78.93130205;38.78808233;747.8218661;741.1282925;7317.753105
34.85;0.443908782;57;7948;78.90974637;38.79252048;748.0530761;741.3483334;7326.000083
34.85;0.443908782;57;7948;78.85977461;38.79582861;748.284037;741.5681268;7332.147243
34.85;0.443908782;57;7948;78.78860726;38.79600309;748.514749;741.7876731;7332.471473
34.85;0.443908782;57;7948;78.93123893;38.79592633;748.7452125;742.0069725;7332.328827
34.85;0.443908782;57;7948;78.79699021;38.79394101;748.9754276;742.2260253;7328.639717
34.85;0.443908782;57;7948;78.94962969;38.79561024;749.2053946;742.4448317;7331.741476
34.85;0.443908782;57;6204;78.83267365;38.69549005;749.4351139;742.6633922;7145.697921
34.85;0.443908782;57;6204;79.05894688;38.70098073;749.5043878;742.724327;7155.900712
34.85;0.443908782;57;6204;78.9530532;38.70314522;749.5735871;742.7851933;7159.922777
34.85;0.443908782;57;6204;78.94856311;38.70437692;749.6427119;742.8459911;7162.211516
34.85;0.443908782;57;6204;78.96896021;38.70557565;749.7117622;742.9067206;7164.439013
34.85;0.443908782;57;6204;78.94519732;38.70636828;749.780738;742.9673818;7165.911879
34.85;0.443908782;57;6204;78.99166093;38.70754862;749.8496396;743.0279748;7168.105189
34.85;0.443908782;57;6204;78.92374358;38.70821376;749.9184669;743.0884996;7169.34115
34.85;0.443908782;57;6204;79.01668037;38.70958025;749.98722;743.1489564;7171.880367
34.85;0.443908782;57;6204;78.89110832;38.71004709;750.0558991;743.2093452;7172.747841
34.85;0.443908782;57;6204;79.04462681;38.71157843;750.1245041;743.2696661;7175.593381
34.85;0.443908782;57;6204;78.87288791;38.71164039;750.1930352;743.3299192;7175.708516
34.85;0.443908782;57;6204;79.0556878;38.71295251;750.2614925;743.3901045;7178.146711
34.85;0.443908782;57;6204;78.85683394;38.71235309;750.3298761;743.4502221;7177.032857
34.85;0.443908782;57;6204;79.06980286;38.71363329;750.3981859;743.5102722;7179.411736
34.85;0.443908782;57;6204;78.86945702;38.71314653;750.4664221;743.5702547;7178.50723
34.85;0.443908782;57;6204;79.04286808;38.71357397;750.5345848;743.6301698;7179.301506
34.85;0.443908782;57;6204;78.82307039;38.71183018;750.6026741;743.6900174;7176.061179
34.85;0.443908782;57;6204;79.04875025;38.71408865;750.67069;743.7497978;7180.257878
34.85;0.443908782;57;6204;78.91883636;38.71477703;750.7386326;743.809511;7181.537036
34.85;0.443908782;57;6204;78.97727224;38.71520516;750.8065019;743.869157;7182.332588
34.85;0.443908782;57;6204;78.91889513;38.71411544;750.8742982;743.928736;7180.307658
34.85;0.443908782;57;6204;78.98272793;38.71545348;750.9420214;743.988248;7182.794011
34.85;0.443908782;57;6204;78.83637332;38.71351035;751.0096716;744.047693;7179.183278
34.85;0.443908782;57;6204;79.02888188;38.71407039;751.077249;744.1070712;7180.223957
34.85;0.443908782;57;6204;78.92070136;38.71371278;751.1447535;744.1663826;7179.559434
34.85;0.443908782;57;6204;78.91730932;38.7135986;751.2121853;744.2256273;7179.347273
34.85;0.443908782;57;6204;78.97156474;38.71436142;751.2795444;744.2848055;7180.764744
34.85;0.443908782;57;6204;79.0143635;38.71575572;751.3468309;744.343917;7183.355643
34.85;0.443908782;57;6204;78.96117874;38.71645476;751.414045;744.4029621;7184.654585
34.85;0.443908782;57;6204;79.00777678;38.71781355;751.4811866;744.4619408;7187.179494
34.85;0.443908782;57;6204;78.99567915;38.71889403;751.5482558;744.5208532;7189.187255
34.85;0.443908782;57;6204;79.00164681;38.72001134;751.6152528;744.5796994;7191.263442
34.85;0.443908782;57;6204;79.00044125;38.72095905;751.6821776;744.6384793;7193.024473
34.85;0.443908782;57;6204;79.00217668;38.72177598;751.7490303;744.6971932;7194.542503
34.85;0.443908782;57;6204;79.0012523;38.72245137;751.815811;744.755841;7195.797512
34.85;0.443908782;57;6204;79.00339664;38.72301866;751.8825197;744.8144229;7196.851639
34.85;0.443908782;57;6204;79.0048228;38.72351368;751.9491565;744.872939;7197.771491
34.85;0.443908782;57;6204;79.00556204;38.72389142;752.0157215;744.9313892;7198.473413
34.85;0.443908782;57;6204;79.00681032;38.72422198;752.0822148;744.9897737;7199.087658
34.85;0.443908782;57;6204;79.00794114;38.72452163;752.1486365;745.0480925;7199.644475
34.85;0.443908782;57;6204;79.00932978;38.72480733;752.2149865;745.1063458;7200.175359
34.85;0.443908782;57;6204;79.01059453;38.72508802;752.2812651;745.1645336;7200.696927
34.85;0.443908782;57;6204;79.0111888;38.72535405;752.3474723;745.2226559;7201.191273
34.85;0.443908782;57;6204;79.01357905;38.72565485;752.4136081;745.2807129;7201.750215
34.85;0.443908782;57;6204;79.01496065;38.72596534;752.4796726;745.3387046;7202.32718
34.85;0.443908782;57;6204;79.01646573;38.72628409;752.545666;745.3966311;7202.919477
34.85;0.443908782;57;6204;79.01785093;38.72661189;752.6115883;745.4544924;7203.528588
34.85;0.443908782;57;6204;79.02015139;38.72697912;752.6774395;745.5122887;7204.210986
34.85;0.443908782;57;6204;79.02093834;38.72731708;752.7432198;745.57002;7204.838984
34.85;0.443908782;57;6204;79.0210362;38.72763867;752.8089292;745.6276864;7205.436551
34.85;0.443908782;57;6204;79.02531181;38.72803602;752.8745678;745.6852879;7206.174918
34.85;0.443908782;57;6204;79.02465708;38.72836837;752.9401356;745.7428246;7206.792493
34.85;0.443908782;57;6204;79.02836806;38.72874972;753.0056328;745.8002967;7207.501111
34.85;0.443908782;57;6204;79.0284975;38.72911742;753.0710595;745.8577041;7208.184372
34.85;0.443908782;57;6204;79.03087803;38.72950831;753.1364156;745.915047;7208.91073
34.85;0.443908782;57;6204;79.03273039;38.72990245;753.2017013;745.9723254;7209.643123
34.85;0.443908782;57;6204;79.03457414;38.73028716;753.2669167;746.0295394;7210.357995
34.85;0.443908782;57;6204;79.03507938;38.73066558;753.3320618;746.0866891;7211.061163
34.85;0.443908782;57;6204;79.03762982;38.73106025;753.3971367;746.1437745;7211.794536
34.85;0.443908782;57;6204;79.03931954;38.73145275;753.4621414;746.2007957;7212.523888
34.85;0.443908782;72;6204;78.97755488;38.73200738;753.5270762;746.2577527;7213.554505
34.85;0.443908782;72;6204;78.79097493;38.73212779;753.5919409;746.3146458;7213.778244
34.85;0.443908782;72;6204;78.61147241;38.73045589;753.6567358;746.3714748;7210.671526
34.85;0.443908782;72;6204;78.50004218;38.7277563;753.7214609;746.42824;7205.65514
34.85;0.443908782;72;6204;78.30845971;38.72340101;753.7861162;746.4849413;7197.562137
34.85;0.443908782;72;6204;78.17557411;38.71765946;753.8507018;746.5415789;7186.89316
34.85;0.443908782;72;6204;78.04065047;38.71009128;753.9152179;746.5981528;7172.829965
34.85;0.443908782;72;6204;77.94482615;38.70373534;753.9796644;746.654663;7161.019346
34.85;0.443908782;72;6204;77.8453519;38.69657334;754.0440415;746.7111097;7147.710891
34.85;0.443908782;72;6204;77.75545974;38.6898489;754.1083492;746.767493;7135.215535
34.85;0.443908782;72;6204;77.67392651;38.68388076;754.1725876;746.8238128;7124.125509
34.85;0.443908782;72;6204;77.59966893;38.67887194;754.2367568;746.8800694;7114.818114
34.85;0.443908782;72;6204;77.53172746;38.67491436;754.3008569;746.9362626;7107.464132
34.85;0.443908782;72;6204;77.46928246;38.67201044;754.3648879;746.9923927;7102.068055
34.85;0.443908782;72;6204;77.41166015;38.67009881;754.4288499;747.0484596;7098.515864
34.85;0.443908782;72;6204;77.35832512;38.66907842;754.492743;747.1044635;7096.619783
34.85;0.443908782;72;6204;77.30886201;38.66882841;754.5565672;747.1604045;7096.155203
34.85;0.443908782;72;6204;77.26295205;38.66922295;754.6203227;747.2162825;7096.888347
34.85;0.443908782;72;6204;77.22035004;38.6701415;754.6840094;747.2720977;7098.595193
34.85;0.443908782;72;6204;77.17763098;38.6716223;754.7476276;747.3278501;7101.346813
34.85;0.443908782;72;6204;77.13993306;38.67303284;754.8111772;747.3835398;7103.967885
34.85;0.443908782;72;6204;77.10669907;38.67505044;754.8746583;747.4391669;7107.717004
34.85;0.443908782;72;6204;77.08917118;38.6769627;754.938071;747.4947315;7111.270357
34.85;0.443908782;72;6204;77.04710325;38.67911082;755.0014154;747.5502336;7115.262
34.85;0.443908782;72;6204;77.02482682;38.68142703;755.0646915;747.6056733;7119.565991
34.85;0.443908782;72;6204;76.99855711;38.68399012;755.1278994;747.6610506;7124.32872
34.85;0.443908782;72;6204;76.98555295;38.68617649;755.1910393;747.7163656;7128.391437
34.85;0.443908782;72;6204;76.95904764;38.68856326;755.2541111;747.7716185;7132.826541
34.85;0.443908782;72;6204;76.94376631;38.69128598;755.3171149;747.8268092;7137.885902
34.85;0.443908782;72;6204;76.93086986;38.69347205;755.3800509;747.8819379;7141.948074
34.85;0.443908782;72;6204;76.91593495;38.69589553;755.442919;747.9370046;7146.451395
34.85;0.443908782;72;6204;76.90493279;38.6983705;755.5057194;747.9920093;7151.050382
34.85;0.443908782;72;6204;76.89777904;38.70080862;755.5684521;748.0469522;7155.580899
34.85;0.443908782;72;6204;76.88830434;38.70351042;755.6311173;748.1018334;7160.601395
34.85;0.443908782;72;6204;76.88247479;38.70566216;755.6937149;748.1566528;7164.599766
34.85;0.443908782;72;6204;76.87910199;38.70807705;755.756245;748.2114105;7169.087117
34.85;0.443908782;72;6204;76.87533956;38.71048187;755.8187078;748.2661067;7173.555746
34.85;0.443908782;72;6204;76.87348868;38.71287131;755.8811033;748.3207414;7177.995812
34.85;0.443908782;72;6204;76.86861698;38.71522671;755.9434315;748.3753147;7182.372628
34.85;0.443908782;72;6204;76.87289112;38.71764967;756.0056926;748.4298265;7186.874975
34.85;0.443908782;72;6204;76.8799668;38.72008705;756.0678866;748.4842771;7191.404116
34.85;0.443908782;72;6204;76.88105009;38.72248817;756.1300135;748.5386665;7195.865888
34.85;0.443908782;72;6204;76.88680547;38.72490255;756.1920736;748.5929947;7200.3523
34.85;0.443908782;72;6204;76.88129435;38.72722601;756.2540667;748.6472618;7204.669746
34.85;0.443908782;72;6204;76.92913391;38.72989313;756.3159931;748.7014679;7209.625803
34.85;0.443908782;72;6204;76.86890346;38.73180798;756.3778527;748.755613;7213.183979
34.85;0.443908782;72;6204;76.82382141;38.7327453;756.4396457;748.8096973;7214.925704
34.85;0.443908782;72;6204;76.96119591;38.73473085;756.5013721;748.8637207;7218.61527
34.85;0.443908782;72;6204;76.97871107;38.73750594;756.563032;748.9176834;7223.771942
34.85;0.443908782;72;6204;77.05942586;38.74286766;756.6246254;748.9715854;7233.735102
34.85;0.443908782;72;6204;76.81814751;38.74357871;756.6861525;749.0254268;7235.056379
34.85;0.443908782;72;6204;76.86537352;38.74418708;756.7476133;749.0792076;7236.18684
34.85;0.443908782;72;6204;76.83424664;38.74494356;756.8090078;749.132928;7237.592546
34.85;0.443908782;72;6204;77.13130301;38.74910945;756.8703362;749.186588;7245.333613
34.85;0.443908782;72;6204;76.84854514;38.74952053;756.9315985;749.2401876;7246.09747
34.85;0.443908782;72;6204;76.91772106;38.75063064;756.9927948;749.293727;7248.160292
34.85;0.443908782;72;6204;76.87366941;38.75175443;757.0539252;749.3472061;7250.248519
34.85;0.443908782;72;6204;77.16718241;38.75577093;757.1149897;749.4006251;7257.711992
34.85;0.443908782;72;6204;76.88275009;38.75552125;757.1759884;749.4539841;7257.248028
34.85;0.443908782;72;6204;77.23305135;38.7600044;757.2369213;749.507283;7265.578625
34.85;0.443908782;72;6204;77.19079982;38.76314151;757.2977887;749.560522;7271.408016
34.85;0.443908782;72;6204;77.12617306;38.77245716;757.3585904;749.6137012;7288.718371
34.85;0.443908782;72;6204;77.1906899;38.7761704;757.4193266;749.6668205;7295.618323
34.85;0.443908782;72;6204;77.00215756;38.7750769;757.4799973;749.7198802;7293.586386
34.85;0.443908782;72;6204;77.33938969;38.78028425;757.5406027;749.7728801;7303.262696
34.85;0.443908782;72;6204;77.01646011;38.78013744;757.6011428;749.8258205;7302.98988
34.85;0.443908782;72;6204;77.36570574;38.78479055;757.6616177;749.8787013;7311.636308
34.85;0.443908782;72;6204;77.08332245;38.7839737;757.7220274;749.9315227;7310.118426
34.85;0.443908782;72;6204;77.41097674;38.7893692;757.7823719;749.9842846;7320.144361
34.85;0.443908782;72;6204;77.0655655;38.78917542;757.8426515;750.0369873;7319.784288
34.85;0.443908782;72;6204;77.43183981;38.79415398;757.9028661;750.0896306;7329.035447
34.85;0.443908782;72;6204;77.10837271;38.79284813;757.9630159;750.1422148;7326.608925
34.85;0.443908782;72;6204;77.46137648;38.79776529;758.0231008;750.1947399;7335.74599
34.85;0.443908782;72;6204;77.13745124;38.79715288;758.083121;750.2472058;7334.608017
34.85;0.443908782;72;6204;77.23660905;38.79715571;758.1430765;750.2996128;7334.613264
34.85;0.443908782;72;6204;77.14017857;38.79527492;758.2029674;750.3519609;7331.118379
34.85;0.443908782;72;6204;77.15294462;38.79385711;758.2627937;750.4042501;7328.483802
34.85;0.443908782;72;6204;77.24873752;38.79379812;758.3225557;750.4564805;7328.374187
34.85;0.443908782;72;6204;77.33415991;38.79553842;758.3822532;750.5086521;7331.608025
34.85;0.443908782;72;6204;77.24965766;38.79607539;758.4418863;750.5607651;7332.605826
34.85;0.443908782;72;6204;77.22210349;38.79610305;758.5014553;750.6128195;7332.657221
34.85;0.443908782;72;6204;77.27847176;38.79684951;758.56096;750.6648154;7334.044282
34.85;0.443908782;72;6204;77.25241398;38.79758419;758.6204006;750.7167528;7335.409469
34.85;0.443908782;72;6204;77.30074978;38.79876656;758.6797772;750.7686318;7337.606551
34.85;0.443908782;72;6204;77.28637818;38.79973767;758.7390898;750.8204524;7339.411069
34.85;0.443908782;72;6204;77.29389421;38.80079404;758.7983385;750.8722148;7341.37403
34.85;0.443908782;72;6204;77.29706684;38.80172517;758.8575233;750.923919;7343.104254
34.85;0.443908782;72;6204;77.31199393;38.80281001;758.9166444;750.975565;7345.120098
34.85;0.443908782;72;6204;77.31302542;38.80376772;758.9757017;751.027153;7346.899725
34.85;0.443908782;72;6204;77.321826;38.80474986;759.0346955;751.078683;7348.724732
34.85;0.443908782;72;6204;77.32779427;38.80579065;759.0936256;751.130155;7350.658736
34.85;0.443908782;72;6204;77.32945346;38.80664895;759.1524923;751.1815691;7352.253629
34.85;0.443908782;72;6204;77.33877254;38.80760643;759.2112955;751.2329254;7354.032825
34.85;0.443908782;72;6204;77.34564708;38.80849859;759.2700354;751.284224;7355.690642
34.85;0.443908782;72;6204;77.34917524;38.80936403;759.328712;751.3354649;7357.2988
34.85;0.443908782;72;6204;77.35441478;38.81014974;759.3873253;751.3866481;7358.7588
34.85;0.443908782;72;6204;77.35844839;38.81094494;759.4458755;751.4377739;7360.236454
34.85;0.443908782;72;6204;77.36304287;38.81166996;759.5043626;751.4888421;7361.583675
34.85;0.443908782;72;6204;77.36147204;38.8123018;759.5627867;751.5398529;7362.75777
34.85;0.443908782;72;6204;77.3715829;38.81305131;759.6211478;751.5908063;7364.150519
34.85;0.443908782;72;6204;77.37482011;38.8137521;759.6794461;751.6417024;7365.452725
34.85;0.443908782;72;6204;77.37878756;38.81439733;759.7376815;751.6925414;7366.65169
34.85;0.443908782;72;6204;77.38312873;38.81504599;759.7958541;751.7433231;7367.85703
34.85;0.443908782;72;6204;77.38707752;38.81567883;759.8539641;751.7940477;7369.032966
34.85;0.443908782;72;6204;77.38960086;38.81629388;759.9120115;751.8447153;7370.175854
34.85;0.443908782;72;6204;77.39296932;38.81688029;759.9699963;751.895326;7371.265523
34.85;0.443908782;72;6204;77.39676864;38.81747135;760.0279187;751.9458797;7372.363835
34.85;0.443908782;72;6204;77.40003217;38.81804771;760.0857786;751.9963765;7373.434824
34.85;0.443908782;72;6204;77.40310261;38.81861194;760.1435762;752.0468166;7374.483283
34.85;0.443908782;72;6204;77.40608389;38.81916418;760.2013115;752.0972;7375.509453
34.85;0.443908782;72;6204;77.40900091;38.81970493;760.2589846;752.1475267;7376.514279
34.85;0.443908782;72;6204;77.41223917;38.8202309;760.3165956;752.1977968;7377.491647
34.85;0.443908782;72;6204;77.41575151;38.8207634;760.3741445;752.2480104;7378.481142
34.85;0.443908782;72;6204;77.41837484;38.82125552;760.4316313;752.2981675;7379.395599
34.85;0.443908782;72;6204;77.42279935;38.82174827;760.4890562;752.3482683;7380.311214
34.85;0.443908782;72;6204;77.42518156;38.82228696;760.5464193;752.3983127;7381.312217
34.85;0.443908782;72;6204;77.42791689;38.8227592;760.6037205;752.4483008;7382.189735
34.85;0.443908782;72;6204;77.42996147;38.82327164;760.66096;752.4982327;7383.141952
34.85;0.443908782;72;6204;77.43243753;38.82375129;760.7181378;752.5481085;7384.033227
34.85;0.443908782;72;6204;77.43309009;38.82419442;760.775254;752.5979281;7384.856658
34.85;0.443908782;72;6204;77.43460839;38.82460382;760.8323087;752.6476918;7385.617415
34.85;0.443908782;72;6204;77.43836573;38.82503704;760.8893019;752.6973995;7386.422418
34.85;0.443908782;72;6204;77.4391294;38.82544509;760.9462337;752.7470513;7387.18066
34.85;0.443908782;72;6204;77.44060423;38.82582655;761.0031041;752.7966473;7387.889497
34.85;0.443908782;72;6204;77.44507669;38.82624389;761.0599132;752.8461875;7388.664994
34.85;0.443908782;72;6204;77.4454692;38.82663665;761.1166612;752.8956719;7389.394824
34.85;0.443908782;72;6204;77.44674828;38.82702094;761.1733479;752.9451008;7390.108914
34.85;0.443908782;72;6204;77.44823214;38.82739865;761.2299736;752.9944741;7390.810769
34.85;0.443908782;72;6204;77.4497364;38.82777171;761.2865383;753.0437918;7391.503998
34.85;0.443908782;72;6204;77.45119794;38.82813982;761.3430421;753.0930541;7392.188007
34.85;0.443908782;72;6204;77.45258723;38.82850167;761.3994849;753.142261;7392.860394
34.85;0.443908782;72;6204;77.45389887;38.82885618;761.455867;753.1914126;7393.519162
34.85;0.443908782;72;6204;77.45513831;38.8292026;761.5121882;753.2405089;7394.162869
34.85;0.443908782;72;6204;77.4563146;38.8295405;761.5684488;753.2895499;7394.790755
34.85;0.443908782;72;6204;77.45743631;38.82986986;761.6246488;753.3385359;7395.402769
34.85;0.443908782;72;6204;77.4585101;38.83019098;761.6807882;753.3874667;7395.999486
34.85;0.443908782;72;6204;77.45954082;38.83050443;761.7368672;753.4363426;7396.581928
34.85;0.443908782;72;6204;77.46053209;38.83081087;761.7928856;753.4851635;7397.151364
34.85;0.443908782;72;6204;77.46148681;38.83111104;761.8488438;753.5339294;7397.709135
34.85;0.443908782;72;6204;77.46240763;38.83140562;761.9047416;753.5826406;7398.256536
34.85;0.443908782;72;6204;77.46329707;38.83169526;761.9605792;753.631297;7398.794741
34.85;0.443908782;72;6204;77.4641577;38.8319805;762.0163567;753.6798986;7399.324776
34.85;0.443908782;72;6204;77.46499209;38.83226182;762.072074;753.7284456;7399.847524
34.85;0.443908782;72;6204;77.46580284;38.83253962;762.1277313;753.776938;7400.363739
34.85;0.443908782;72;6204;77.46628335;38.83281595;762.1833286;753.8253759;7400.877203
34.85;0.443908782;72;6204;77.46702047;38.83307657;762.2388661;753.8737593;7401.361493
34.85;0.443908782;72;6204;77.47029313;38.83337478;762.2943436;753.9220883;7401.915633
34.85;0.443908782;72;6204;77.46998899;38.83364534;762.3497614;753.970363;7402.418381
34.85;0.443908782;72;6204;77.47250131;38.83393975;762.4051195;754.0185834;7402.96545
34.85;0.443908782;72;6204;77.47191314;38.83421387;762.460418;754.0667496;7403.474826
34.85;0.443908782;72;6204;77.47212009;38.83448567;762.5156568;754.1148616;7403.979889
34.85;0.443908782;72;6204;77.47288989;38.8347455;762.5708362;754.1629195;7404.462702
34.85;0.443908782;72;6204;77.47571862;38.83502341;762.625956;754.2109233;7404.97911
34.85;0.443908782;72;6204;77.47657128;38.8353298;762.6810165;754.2588732;7405.548441
34.85;0.443908782;72;6204;77.47779789;38.83561222;762.7360177;754.3067691;7406.073243
34.85;0.443908782;72;6204;77.47842687;38.835918;762.7909595;754.3546113;7406.641438
34.85;0.443908782;72;6204;77.47953013;38.83619714;762.8458422;754.4023996;7407.160144
34.85;0.443908782;72;6204;77.48009902;38.836497;762.9006658;754.4501341;7407.717349
34.85;0.443908782;72;6204;77.48208473;38.83679194;762.9554303;754.497815;7408.265404
34.85;0.443908782;72;6204;77.48132674;38.83706431;763.0101357;754.5454423;7408.771522
34.85;0.443908782;72;6204;77.48172093;38.83732156;763.0647822;754.593016;7409.249545
