Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.443908782;72;6204;77.48450703;38.83760661;763.1193699;754.6405362;7409.779221
34.85;0.443908782;72;6204;77.48411452;38.83787409;763.1738987;754.688003;7410.27625
34.85;0.443908782;72;6204;77.48411976;38.83813651;763.2283687;754.7354164;7410.763878
34.85;0.443908782;72;6204;77.48407713;38.83839203;763.2827801;754.7827765;7411.238686
34.85;0.443908782;72;6204;77.48482885;38.83865049;763.3371328;754.8300834;7411.718954
34.85;0.443908782;72;6204;77.48568172;38.83890914;763.391427;754.877337;7412.199585
34.85;0.443908782;72;6204;77.48664964;38.8391696;763.4456627;754.9245375;7412.683575
34.85;0.443908782;72;6204;77.48772402;38.83943325;763.4998399;754.971685;7413.173493
34.85;0.443908782;72;6204;77.48888765;38.8397018;763.5539587;755.0187794;7413.672517
34.85;0.443908782;72;6204;77.49012074;38.83997673;763.6080193;755.0658209;7414.183391
34.85;0.443908782;72;6204;77.49140499;38.84025898;763.6620216;755.1128094;7414.707869
34.85;0.443908782;72;6204;77.49272618;38.84054884;763.7159656;755.1597452;7415.246472
34.85;0.443908782;72;6204;77.49407499;38.84084595;763.7698516;755.2066281;7415.798565
34.85;0.443908782;72;6204;77.49544638;38.84114953;763.8236795;755.2534583;7416.362681
34.85;0.443908782;72;6204;77.49683817;38.84145857;763.8774494;755.3002359;7416.936938
34.85;0.123990061;72;6204;77.54755023;46.79860987;763.9311614;755.3469609;6201.596115
34.85;0.123990061;72;6204;77.63474654;46.94299827;763.9848155;755.3936333;6276.536928
34.85;0.123990061;72;6204;77.70580303;47.12501559;764.0384117;755.4402533;6371.007994
34.85;0.123990061;72;6204;77.76581325;47.31529113;764.0919503;755.4868208;6469.765262
34.85;0.123990061;72;6204;77.816643;47.49579836;764.1454311;755.533336;6563.452557
34.85;0.123990061;72;6204;77.86059671;47.6550527;764.1988543;755.5797988;6646.109124
34.85;0.123990061;72;6204;77.89744931;47.8308973;764.2522199;755.6262094;6737.376411
34.85;0.123990061;72;6204;77.92267188;47.96514961;764.3055281;755.6725678;6807.056368
34.85;0.123990061;72;6204;77.94622614;48.10041244;764.3587788;755.7188741;6877.260806
34.85;0.123990061;72;6204;77.96131291;48.22599712;764.4119721;755.7651284;6942.442066
34.85;0.123990061;72;6204;77.96417115;48.34297358;764.4651081;755.8113306;7003.155469
34.85;0.123990061;72;6204;78.01361012;48.44983305;764.5181868;755.8574808;7058.617926
34.85;0.123990061;72;6204;77.98125382;48.54547016;764.5712084;755.9035792;7108.255727
34.85;0.123990061;72;6204;78.09839434;48.64628922;764.6241728;755.9496257;7160.583079
34.85;0.123990061;72;6204;77.87304939;48.71854362;764.6770802;755.9956205;7198.084732
34.85;0.123990061;72;6204;77.95087406;48.78855317;764.7299305;756.0415635;7234.421252
34.85;0.123990061;72;6204;77.98179885;48.85687655;764.7827239;756.0874549;7269.882619
34.85;0.123990061;72;6204;78.23713735;48.9308872;764.8354604;756.1332946;7308.295802
34.85;0.123990061;72;6204;78.17045103;48.98840949;764.8881401;756.1790829;7338.151161
34.85;0.123990061;72;6204;77.92963292;49.04305764;764.940763;756.2248196;7366.514773
34.85;0.123990061;72;6204;78.21196081;49.09758028;764.9933292;756.2705049;7394.813245
34.85;0.123990061;72;6204;78.23143257;49.14526392;765.0458388;756.3161388;7419.56212
34.85;0.123990061;72;6204;77.9130973;49.18475833;765.0982918;756.3617214;7440.060605
34.85;0.123990061;72;6204;78.24997543;49.23251051;765.1506882;756.4072528;7464.845053
34.85;0.123990061;72;6204;78.2026202;49.2773974;765.2030282;756.4527329;7488.142355
34.85;0.123990061;72;6204;78.20082973;49.31218549;765.2553119;756.4981619;7506.198155
34.85;0.123990061;72;6204;78.01963809;49.34126296;765.3075391;756.5435399;7521.290014
34.85;0.123990061;72;6204;78.01713772;49.36812958;765.3597101;756.5888668;7535.234393
34.85;0.123990061;72;6204;78.33096618;49.40998258;765.4118249;756.6341427;7556.957037
34.85;0.123990061;72;6204;78.03200238;49.43191125;765.4638836;756.6793678;7568.338507
34.85;0.123990061;72;6204;78.045261;49.45189754;765.5158861;756.7245419;7578.711838
34.85;0.123990061;72;6204;78.07159699;49.47793488;765.5678326;756.7696653;7592.225802
34.85;0.123990061;72;6204;78.35771805;49.50749114;765.6197231;756.8147379;7607.566163
34.85;0.123990061;72;6204;78.03777535;49.51949408;765.6715578;756.8597599;7613.795958
34.85;0.123990061;72;6204;78.03492394;49.5447962;765.7233365;756.9047312;7626.92832
34.85;0.123990061;72;6204;78.3160163;49.58179136;765.7750595;756.949652;7646.129641
34.85;0.123990061;72;6204;78.29062002;49.58216432;765.8267267;756.9945222;7646.323215
34.85;0.123990061;45;6204;78.26461963;49.59649055;765.8783383;757.039342;7653.758851
34.85;0.123990061;45;6204;78.58514055;49.61227621;765.9298942;757.0841114;7661.951962
34.85;0.123990061;45;6204;78.87511018;49.62602979;765.9813946;757.1288304;7669.090378
34.85;0.123990061;45;6204;79.00481152;49.63666265;766.0328395;757.1734992;7674.60907
34.85;0.123990061;45;6204;79.37708445;49.65147729;766.084229;757.2181177;7682.298198
34.85;0.123990061;45;6204;79.60602891;49.66404951;766.1355631;757.2626861;7688.823461
34.85;0.123990061;45;6204;79.78230687;49.67473238;766.1868419;757.3072043;7694.368111
34.85;0.123990061;45;6204;79.94424584;49.68462534;766.2380654;757.3516725;7699.50278
34.85;0.123990061;45;6204;80.19918483;49.69638541;766.2892338;757.3960907;7705.606515
34.85;0.123990061;45;6204;80.37896989;49.70615203;766.340347;757.4404589;7710.675612
34.85;0.123990061;45;6204;80.50258104;49.71509067;766.3914051;757.4847772;7715.314965
34.85;0.123990061;45;6204;80.73911879;49.72669352;766.4424082;757.5290458;7721.337106
34.85;0.123990061;45;6204;80.86596294;49.73521555;766.4933564;757.5732645;7725.76023
34.85;0.123990061;45;6204;81.03892974;49.74625213;766.5442496;757.6174335;7731.488464
34.85;0.123990061;45;6204;81.12862529;49.75493346;766.595088;757.6615528;7735.994267
34.85;0.123990061;45;6204;81.3331163;49.76632182;766.6458717;757.7056225;7741.905081
34.85;0.123990061;45;6204;81.42533897;49.775427;766.6966006;757.7496427;7746.630873
34.85;0.123990061;45;6204;81.57221671;49.78613671;766.7472748;757.7936134;7752.189455
34.85;0.123990061;45;6204;81.69192563;49.79549848;766.7978945;757.8375346;7757.048423
34.85;0.123990061;45;6204;81.78134112;49.80540675;766.8484596;757.8814065;7762.191036
34.85;0.123990061;45;6204;81.90319009;49.81486974;766.8989702;757.925229;7767.102537
34.85;0.123990061;45;6204;82.01025928;49.82417269;766.9494264;757.9690022;7771.930976
34.85;0.123990061;45;6204;82.12091689;49.83425169;766.9998282;758.0127262;7777.162202
34.85;0.123990061;45;6204;82.19332191;49.84255086;767.0501757;758.056401;7781.469662
34.85;0.123990061;45;6204;82.2906485;49.85221238;767.100469;758.1000268;7786.484208
34.85;0.123990061;45;6204;82.33008386;49.85955789;767.1507081;758.1436034;7790.296691
34.85;0.123990061;45;6204;82.42945915;49.86810889;767.200893;758.1871311;7794.73485
34.85;0.123990061;45;6204;82.48194985;49.87560924;767.2510239;758.2306098;7798.627701
34.85;0.123990061;45;6204;82.55734235;49.88249093;767.3011007;758.2740397;7802.199449
34.85;0.123990061;45;6204;82.61948796;49.88920016;767.3511236;758.3174207;7805.681689
34.85;0.123990061;45;6204;82.67525486;49.89533343;767.4010926;758.3607529;7808.864996
34.85;0.123990061;45;6204;82.72525908;49.90094072;767.4510077;758.4040364;7811.775306
34.85;0.123990061;45;6204;82.7728871;49.90605173;767.5008691;758.4472712;7814.428032
34.85;0.123990061;45;6204;82.8189265;49.91058942;767.5506767;758.4904574;7816.783194
34.85;0.123990061;45;6204;82.84982736;49.91482519;767.6004307;758.533595;7818.981654
34.85;0.123990061;45;6204;82.89064464;49.91836396;767.650131;758.5766842;7820.818358
34.85;0.123990061;45;6204;82.91921516;49.92152964;767.6997778;758.6197249;7822.461417
34.85;0.123990061;45;6204;82.96186655;49.92405816;767.7493711;758.6627172;7823.773773
34.85;0.123990061;45;6204;82.96103379;49.92623447;767.798911;758.7056611;7824.903329
34.85;0.123990061;45;6204;83.01428331;49.92798275;767.8483975;758.7485567;7825.810723
34.85;0.123990061;45;6204;83.02401337;49.92937977;767.8978307;758.7914042;7826.535809
34.85;0.123990061;45;6204;83.0340055;49.93011978;767.9472106;758.8342034;7826.919888
34.85;0.123990061;45;6204;83.05611196;49.93064714;767.9965372;758.8769545;7827.193604
34.85;0.123990061;45;6204;83.08116556;49.93123845;768.0458108;758.9196575;7827.500506
34.85;0.123990061;45;6204;83.09252644;49.93089565;768.0950312;758.9623126;7827.322583
34.85;0.123990061;45;6204;83.10635984;49.93042891;768.1441986;759.0049196;7827.080334
34.85;0.123990061;45;6204;83.12341173;49.92897382;768.1933131;759.0474787;7826.325111
34.85;0.123990061;45;6204;83.14073463;49.92815271;768.2423746;759.08999;7825.898937
34.85;0.123990061;45;6204;83.09891999;49.92567919;768.2913832;759.1324535;7824.615125
34.85;0.123990061;45;6204;83.13666625;49.92685238;768.340339;759.1748692;7825.224039
34.85;0.123990061;45;6204;83.18255991;49.94422006;768.3892421;759.2172373;7834.238252
34.85;0.123990061;45;6204;82.99367101;49.93183626;768.4380925;759.2595577;7827.810781
34.85;0.123990061;45;6204;82.96300236;49.92242657;768.4868902;759.3018305;7822.926943
34.85;0.123990061;45;6204;82.9422294;49.91675304;768.5356354;759.3440558;7819.982253
34.85;0.123990061;45;6204;82.9535279;49.91448233;768.5843281;759.3862335;7818.803703
34.85;0.123990061;45;6204;82.98321186;49.91832031;768.6329682;759.4283639;7820.7957
34.85;0.123990061;45;6204;83.01835132;49.915447;768.681556;759.4704469;7819.304388
34.85;0.123990061;45;6204;83.04076595;49.90751272;768.7300914;759.5124826;7815.186319
34.85;0.123990061;45;6204;83.05268708;49.89969465;768.7785745;759.554471;7811.128568
34.85;0.123990061;45;6204;83.0604295;49.89237973;768.8270054;759.5964121;7807.331957
34.85;0.123990061;45;6204;83.06475104;49.88538425;768.8753841;759.6383062;7803.70115
34.85;0.123990061;45;6204;83.06668797;49.87862463;768.9237106;759.6801531;7800.192757
34.85;0.123990061;45;6204;83.06676802;49.87205253;768.9719851;759.7219529;7796.781689
34.85;0.123990061;45;6204;83.12645046;49.85324772;769.0202076;759.7637058;7787.02157
34.85;0.123990061;45;6204;83.09060232;49.83703907;769.0683781;759.8054117;7778.608917
34.85;0.123990061;45;6204;83.09968431;49.82739389;769.1164967;759.8470707;7773.602852
34.85;0.123990061;45;6204;83.10496116;49.82305895;769.1645634;759.8886829;7771.352923
34.85;0.123990061;45;6204;83.13974045;49.82276737;769.2125784;759.9302482;7771.201584
34.85;0.123990061;45;3928;83.1176822;48.42214661;769.2605416;759.9717669;7044.248043
34.85;0.123990061;45;3928;83.10126745;48.41765283;769.0294832;759.7486446;7041.915672
34.85;0.123990061;45;3928;83.06808409;48.41215823;768.7986737;759.5257732;7039.063852
24.85;0.123990061;45;3928;81.7640359;43.36483981;768.568113;759.3031525;9609.61651
24.85;0.123990061;45;3928;80.5579956;43.50291196;768.3378007;759.0807821;9681.279045
24.85;0.123990061;45;3928;80.5935915;43.5311126;768.1077365;758.8586617;9695.915811
24.85;0.123990061;45;3928;80.49532825;43.50444549;767.8779203;758.6367911;9682.074985
24.85;0.123990061;45;3928;80.31355723;43.4572109;767.6483517;758.41517;9657.559174
24.85;0.123990061;45;3928;80.10348904;43.39378325;767.4190304;758.1937981;9624.638801
24.85;0.123990061;45;3928;79.88093118;43.32402282;767.1899563;757.9726751;9588.431574
24.85;0.123990061;45;3928;79.65543936;43.24656622;766.961129;757.7518008;9548.229868
24.85;0.123990061;45;3928;79.4219981;43.1611523;766.7325482;757.5311748;9503.898126
24.85;0.123990061;45;3928;79.19629284;43.06360795;766.5042138;757.3107969;9453.270428
24.85;0.123990061;45;3928;78.95238865;42.95986662;766.2761254;757.0906669;9399.426353
24.85;0.123990061;45;3928;78.69328391;42.83599582;766.0482827;756.8707843;9335.134631
24.85;0.123990061;45;3928;78.45650483;42.71024575;765.8206856;756.651149;9269.867532
24.85;0.123990061;45;3928;78.18769112;42.57237931;765.5933337;756.4317607;9198.311763
24.85;0.123990061;45;3928;77.97451471;42.4259924;765.3662268;756.2126191;9122.333674
24.85;0.123990061;45;3928;77.72744046;42.26404572;765.1393646;755.9937239;9038.279721
24.85;0.123990061;45;3928;77.50636543;42.09884144;764.9127469;755.7750749;8952.535002
24.85;0.123990061;45;3928;77.29693922;41.92442732;764.6863733;755.5566717;8862.010165
24.85;0.123990061;45;3928;77.09957996;41.74107502;764.4602437;755.3385141;8766.846218
24.85;0.123990061;45;3928;76.90857431;41.55638719;764.2343577;755.1206018;8670.989095
24.85;0.123990061;45;3928;76.71370415;41.3730164;764.0087151;754.9029346;8575.815553
24.85;0.123990061;45;3928;76.53484115;41.18760143;763.7833157;754.6855121;8479.581028
24.85;0.123990061;45;3928;76.33312256;41.01425096;763.5581591;754.4683341;8389.608253
24.85;0.123990061;45;3928;76.19398316;40.82239576;763.3332452;754.2514003;8290.031105
24.85;0.123990061;45;3928;76.00144268;40.64904598;763.1085736;754.0347105;8200.058689
24.85;0.123990061;45;3928;75.88307383;40.48245684;762.8841441;753.8182643;8113.595195
24.85;0.123990061;45;3928;75.68389734;40.31786956;762.6599564;753.6020615;8028.170712
24.85;0.123990061;45;3928;75.59691258;40.15843681;762.4360103;753.3861018;7945.421543
24.85;0.123990061;45;3928;75.46113428;40.00117848;762.2123055;753.170385;7863.800948
24.85;0.123990061;45;3928;75.33197415;39.85839194;761.9888417;752.9549107;7789.691533
24.85;0.123990061;45;3928;75.20325721;39.72577956;761.7656187;752.7396788;7720.862741
24.85;0.123990061;45;3928;75.07861221;39.5999634;761.5426363;752.5246888;7655.561334
24.85;0.123990061;45;3928;74.95946535;39.48103531;761.3198941;752.3099406;7593.834994
24.85;0.123990061;45;3928;74.84517304;39.36889693;761.0973919;752.0954339;7535.632663
24.85;0.123990061;45;3928;74.7354509;39.26335443;760.8751295;751.8811684;7480.853741
24.85;0.123990061;45;3928;74.60406212;39.18465397;760.6531066;751.6671438;7440.006439
24.85;0.123990061;45;3928;74.50772426;39.06818975;760.4313229;751.4533599;7379.558904
24.85;0.123990061;45;3928;74.41167717;38.99482947;760.2097782;751.2398164;7341.483271
24.85;0.123990061;45;3928;74.31442819;38.90989541;759.9884722;751.026513;7297.400592
24.85;0.123990061;45;3928;74.220493;38.83066704;759.7674047;750.8134495;7256.279294
24.85;0.123990061;45;3928;74.12842342;38.75659982;759.5465754;750.6006255;7217.836751
24.85;0.123990061;45;3928;74.0375868;38.68733907;759.325984;750.3880409;7181.888867
24.85;0.123990061;45;3928;73.95011052;38.62313805;759.1056304;750.1756953;7148.567102
24.85;0.123990061;45;3928;73.52946588;38.56887814;758.8855141;749.9635885;7120.404996
24.85;0.123990061;45;3928;73.09375111;38.55671653;758.6656351;749.7517202;7114.092845
24.85;0.123990061;45;3928;73.11039631;38.55739145;758.445993;749.5400902;7114.443143
24.85;0.123990061;45;3928;73.03685646;38.55170234;758.2265875;749.3286981;7111.490366
24.85;0.123990061;45;3928;72.96714926;38.54808207;758.0074185;749.1175437;7109.611369
24.85;0.123990061;45;3928;72.95550704;38.54750752;757.7884856;748.9066267;7109.313163
24.85;0.123990061;45;3928;72.92558734;38.53283916;757.5697886;748.695947;7101.699957
24.85;0.123990061;45;3928;72.86733214;38.52267521;757.3513273;748.4855041;7096.424639
24.85;0.123990061;45;3928;72.81594455;38.50897921;757.1331013;748.2752979;7089.316106
24.85;0.123990061;45;3928;72.76818533;38.49441676;756.9151106;748.065328;7081.757868
24.85;0.123990061;45;3928;72.72267276;38.48004457;756.6973547;747.8555943;7074.298384
24.85;0.123990061;45;3928;72.6797723;38.46544188;756.4798334;747.6460964;7066.719256
24.85;0.123990061;45;3928;72.63660974;38.45064971;756.2625465;747.436834;7059.041789
24.85;0.123990061;45;3928;72.59666356;38.43468238;756.0454938;747.227807;7050.754389
24.85;0.123990061;45;3928;72.54981428;38.42140714;755.8286749;747.019015;7043.864245
24.85;0.123990061;45;3928;72.51374541;38.40558946;755.6120897;746.8104578;7035.654513
24.85;0.123990061;45;3928;72.47152525;38.39214381;755.3957379;746.6021352;7028.675917
24.85;0.123990061;45;3928;72.44455425;38.37545257;755.1796191;746.3940467;7020.012789
24.85;0.123990061;45;3928;72.4251959;38.35746763;754.9637333;746.1861923;7010.678203
24.85;0.123990061;45;3928;72.37904486;38.3473945;754.7480801;745.9785716;7005.450027
24.85;0.123990061;45;3928;72.36370319;38.33019475;754.5326592;745.7711844;6996.522969
24.85;0.123990061;45;3928;72.35809472;38.31248842;754.3174705;745.5640303;6987.332985
24.85;0.123990061;45;3928;72.31929951;38.30054398;754.1025136;745.3571092;6981.133555
24.85;0.123990061;45;3928;72.29922086;38.2873468;753.8877884;745.1504208;6974.283926
24.85;0.123990061;45;3928;72.27897651;38.27175774;753.6732945;744.9439648;6966.192851
24.85;0.123990061;45;3928;72.27205513;38.2544351;753.4590317;744.737741;6957.202015
24.85;0.123990061;45;3928;72.25092221;38.24053203;753.2449999;744.531749;6949.986008
24.85;0.123990061;45;3928;72.2364031;38.22639955;753.0311986;744.3259887;6942.650935
24.85;0.123990061;45;3928;72.22099779;38.210493;752.8176277;744.1204597;6934.395078
24.85;0.123990061;45;3928;72.21261994;38.19562604;752.604287;743.9151619;6926.678793
24.85;0.123990061;45;3928;72.2228496;38.17683153;752.3911761;743.7100949;6916.924023
24.85;0.123990061;45;3928;72.18249647;38.16777321;752.1782949;743.5052585;6912.222552
24.85;0.123990061;45;3928;72.20532012;38.14633639;751.965643;743.3006525;6901.096362
24.85;0.123990061;45;3928;72.16153725;38.14094929;751.7532203;743.0962765;6898.300335
24.85;0.123990061;45;3928;72.14883626;38.12731743;751.5410265;742.8921303;6891.225099
24.85;0.123990061;45;3928;72.17292192;38.10638054;751.3290613;742.6882137;6880.358382
24.85;0.123990061;45;3928;72.1546226;38.09648929;751.1173246;742.4845264;6875.2246
24.85;0.123990061;45;3928;72.14083314;38.0853033;750.9058159;742.2810681;6869.41882
24.85;0.123990061;45;3928;72.12876982;38.0739281;750.6945352;742.0778387;6863.514841
24.85;0.123990061;45;3928;72.11057609;38.06329763;750.4834822;741.8748377;6857.997386
24.85;0.123990061;45;3928;72.11288715;38.05024729;750.2726565;741.672065;6851.223968
24.85;0.123990061;45;3928;72.10290646;38.03965155;750.0620581;741.4695203;6845.724541
24.85;0.123990061;45;3928;72.08477932;38.03097178;749.8516865;741.2672034;6841.219547
24.85;0.123990061;45;3928;72.07434862;38.02119587;749.6415416;741.065114;6836.145632
24.85;0.123990061;45;3928;72.06493112;38.01144215;749.4316232;740.8632518;6831.08323
24.85;0.123990061;45;3928;72.05579229;38.00197114;749.221931;740.6616167;6826.167562
24.85;0.123990061;45;3928;72.04689541;37.99275569;749.0124647;740.4602082;6821.384541
24.85;0.123990061;45;3928;72.03798673;37.98400539;748.8032241;740.2590262;6816.842939
24.85;0.123990061;45;3928;72.02727566;37.9756387;748.594209;740.0580705;6812.500441
24.85;0.123990061;45;3928;72.01909637;37.96702674;748.3854191;739.8573407;6808.030637
24.85;0.123990061;45;3928;72.01142025;37.95852933;748.1768542;739.6568367;6803.620295
24.85;0.123990061;45;3928;72.00387585;37.95022294;747.968514;739.4565581;6799.309092
24.85;0.123990061;45;3928;71.99639355;37.94210502;747.7603983;739.2565047;6795.095708
24.85;0.123990061;45;3928;71.98896776;37.9341644;747.5525068;739.0566762;6790.974346
24.85;0.123990061;45;3928;71.98160964;37.92639074;747.3448394;738.8570725;6786.939646
24.85;0.123990061;45;3928;71.9743359;37.91877454;747.1373957;738.6576932;6782.986666
24.85;0.123990061;45;3928;71.96716278;37.91130701;746.9301756;738.4585382;6779.110852
24.85;0.123990061;45;3928;71.96019588;37.90372819;746.7231787;738.259607;6775.177275
24.85;0.123990061;45;3928;71.95531933;37.89614196;746.5164049;738.0608996;6771.23985
24.85;0.123990061;45;3928;71.94833054;37.88913663;746.3098539;737.8624156;6767.603926
24.85;0.123990061;45;3928;71.94114417;37.88232347;746.1035255;737.6641548;6764.067743
24.85;0.123990061;45;3928;71.93413803;37.87560914;745.8974193;737.4661169;6760.582858
24.85;0.123990061;45;3928;71.92734835;37.86898906;745.6915353;737.2683017;6757.146887
24.85;0.123990061;45;3928;71.92075881;37.86246472;745.4858731;737.070709;6753.760607
24.85;0.123990061;45;3928;71.91434358;37.85603561;745.2804325;736.8733384;6750.423759
24.85;0.123990061;45;3928;71.90807328;37.84970072;745.0752133;736.6761898;6747.135805
24.85;0.123990061;45;3928;71.90191948;37.84345881;744.8702152;736.4792629;6743.896116
24.85;0.123990061;45;3928;71.89585841;37.83730814;744.665438;736.2825574;6740.703782
24.85;0.123990061;45;3928;71.88987243;37.83124618;744.4608815;736.0860731;6737.557488
24.85;0.123990061;45;3928;71.88584452;37.82543458;744.2565454;735.8898097;6734.541136
24.85;0.123990061;45;3928;71.86931172;37.82311366;744.0524294;735.6937671;6733.336527
24.85;0.123990061;45;3928;71.85686018;37.8188379;743.8485334;735.4979449;6731.117314
24.85;0.123990061;45;3928;71.84488692;37.81208559;743.6448571;735.3023428;6727.612712
24.85;0.123990061;45;3928;71.86828159;37.79989205;743.4414002;735.1069608;6721.28399
24.85;0.123990061;45;3928;71.85900144;37.79572113;743.2381626;734.9117984;6719.119188
24.85;0.123990061;45;3928;71.85427792;37.79038991;743.035144;734.7168555;6716.352168
24.85;0.123990061;45;3928;71.84094489;37.7877244;742.8323442;734.5221318;6714.968709
24.85;0.123990061;45;3928;71.82634987;37.7841627;742.6297628;734.3276271;6713.120104
24.85;0.123990061;45;3928;71.81368556;37.77782385;742.4273998;734.133341;6709.830103
24.85;0.123990061;45;3928;71.82973471;37.76777731;742.2252548;733.9392735;6704.615724
24.85;0.123990061;45;3928;71.82497936;37.7624855;742.0233276;733.7454241;6701.869155
24.85;0.123990061;45;3928;71.81865989;37.75749522;741.821618;733.5517928;6699.279085
24.85;0.123990061;45;3928;71.81258557;37.7524209;741.6201257;733.3583792;6696.645399
24.85;0.123990061;45;3928;71.80655666;37.74735437;741.4188506;733.1651831;6694.015759
24.85;0.123990061;45;3928;71.80061609;37.74231636;741.2177923;732.9722042;6691.40092
24.85;0.123990061;45;3928;71.78367973;37.74013787;741.0169507;732.7794423;6690.270231
24.85;0.123990061;45;3928;71.77382529;37.73600176;740.8163255;732.5868972;6688.123498
24.85;0.123990061;45;3928;71.7650225;37.73007596;740.6159165;732.3945686;6685.047876
24.85;0.123990061;45;3928;71.76865466;37.7239333;740.4157234;732.2024562;6681.859697
24.85;0.123990061;45;3928;71.76010285;37.71970189;740.2157461;732.0105599;6679.663503
24.85;0.123990061;45;3928;71.75228073;37.71416468;740.0159842;731.8188794;6676.789568
24.85;0.123990061;45;3928;71.75575337;37.70825091;739.8164375;731.6274144;6673.720188
24.85;0.123990061;45;3928;71.74623151;37.70404372;739.6171059;731.4361647;6671.536562
24.85;0.123990061;45;3928;71.74783986;37.6978932;739.4179891;731.24513;6668.344302
24.85;0.123990061;45;3928;71.7371666;37.69393599;739.2190868;731.0543102;6666.290421
24.85;0.123990061;45;3928;71.73420035;37.68789804;739.0203989;730.8637049;6663.156594
24.85;0.123990061;45;3928;71.73459923;37.68237336;738.821925;730.673314;6660.289158
24.85;0.123990061;45;3928;71.73430714;37.67753391;738.623665;730.4831372;6657.777377
24.85;0.123990061;45;3928;71.72853572;37.67297161;738.4256186;730.2931742;6655.409441
24.85;0.123990061;45;3928;71.72589571;37.668206;738.2277856;730.1034248;6652.935982
24.85;0.123990061;45;3928;71.71876922;37.66370122;738.0301658;729.9138888;6650.597903
24.85;0.123990061;45;3928;71.71560107;37.65876238;737.832759;729.724566;6648.034531
24.85;0.123990061;45;3928;71.69992578;37.65538021;737.6355648;729.535456;6646.279109
24.85;0.123990061;45;3928;71.69101881;37.65102049;737.4385832;729.3465586;6644.01632
24.85;0.123990061;45;3928;71.69071907;37.64531916;737.2418138;729.1578737;6641.057202
24.85;0.123990061;45;3928;71.68812817;37.64060016;737.0452564;728.9694009;6638.607932
24.85;0.123990061;45;3928;71.67709735;37.63687424;736.8489108;728.7811401;6636.674098
24.85;0.123990061;45;3928;71.67462682;37.63167699;736.6527767;728.593091;6633.976609
24.85;0.123990061;45;3928;71.67190882;37.62695023;736.456854;728.4052533;6631.523316
24.85;0.123990061;45;3928;71.66904626;37.62235522;736.2611425;728.2176269;6629.1384
24.85;0.123990061;45;3928;71.65930524;37.61844246;736.0656418;728.0302114;6627.107593
24.85;0.123990061;45;3928;71.65683604;37.61336486;735.8703517;727.8430067;6624.472201
24.85;0.123990061;45;3928;71.65307796;37.60883184;735.6752721;727.6560125;6622.119463
24.85;0.123990061;45;3928;71.64870738;37.60431483;735.4804027;727.4692285;6619.775033
24.85;0.123990061;45;3928;71.64398957;37.59983378;735.2857433;727.2826546;6617.449269
24.85;0.123990061;45;3928;71.63917747;37.59536524;735.0912936;727.0962905;6615.129998
24.85;0.123990061;45;3928;71.63435528;37.59090828;734.8970535;726.9101359;6612.816735
24.85;0.123990061;45;3928;71.62957148;37.5864576;734.7030226;726.7241907;6610.506731
24.85;0.123990061;45;3928;71.6248394;37.58200906;734.5092009;726.5384546;6608.197841
24.85;0.123990061;45;3928;71.62014678;37.57756156;734.3155879;726.3529273;6605.889486
24.85;0.123990061;45;3928;71.61546548;37.57311636;734.1221836;726.1676086;6603.582327
24.85;0.123990061;45;3928;71.61076541;37.56867519;733.9289877;725.9824984;6601.277264
24.85;0.123990061;45;3928;71.60601721;37.56423902;733.736;725.7975962;6598.974791
24.85;0.123990061;45;3928;71.60119081;37.55980733;733.5432202;725.612902;6596.674646
24.85;0.123990061;45;3928;71.59753833;37.55572636;733.3506481;725.4284155;6594.556528
24.85;0.123990061;45;3928;71.59288332;37.55132696;733.1582836;725.2441365;6592.273145
24.85;0.123990061;45;3928;71.58826125;37.54692149;732.9661263;725.0600646;6589.986603
24.85;0.123990061;45;3928;71.58304359;37.5424861;732.7741761;724.8761997;6587.68454
24.85;0.123990061;45;3928;71.57689319;37.53811938;732.5824327;724.6925416;6585.418111
24.85;0.123990061;45;3928;71.56987658;37.53378745;732.3908959;724.50909;6583.169746
24.85;0.123990061;45;3928;71.56223016;37.52944534;732.1995655;724.3258447;6580.916092
24.85;0.123990061;45;3928;71.55412624;37.52506758;732.0084413;724.1428055;6578.643937
24.85;0.123990061;45;3928;71.5456737;37.52063614;731.817523;723.9599721;6576.343918
24.85;0.123990061;45;3928;71.53695035;37.51613723;731.6268104;723.7773442;6574.008885
24.85;0.123990061;45;3928;71.5251461;37.51154769;731.4363033;723.5949217;6571.626808
24.85;0.123990061;45;3928;71.51665526;37.50690129;731.2460015;723.4127044;6569.215226
24.85;0.123990061;45;3928;71.50737065;37.50216383;731.0559048;723.230692;6566.756377
24.85;0.123990061;45;3928;71.4979222;37.49731691;730.8660129;723.0488842;6564.240715
24.85;0.123990061;45;3928;71.48830516;37.49236304;730.6763256;722.8672808;6561.669549
24.85;0.123990061;45;3928;71.48212681;37.48735873;730.4868427;722.6858817;6559.072197
24.85;0.123990061;45;3928;71.47077698;37.48215008;730.2975639;722.5046866;6556.368794
24.85;0.123990061;45;3928;71.4581692;37.47685765;730.1084892;722.3236952;6553.621903
24.85;0.123990061;45;3928;71.4526222;37.47152108;729.9196181;722.1429073;6550.852102
24.85;0.123990061;45;3928;71.44110558;37.46598938;729.7309506;721.9623227;6547.98103
24.85;0.123990061;45;3928;71.4284481;37.46036947;729.5424864;721.7819412;6545.064167
24.85;0.123990061;45;3928;71.42303752;37.4547019;729.3542252;721.6017625;6542.122571
24.85;0.123990061;45;3928;71.41161479;37.44885306;729.1661669;721.4217864;6539.086896
24.85;0.123990061;45;3928;71.39910328;37.44293818;728.9783112;721.2420127;6536.016937
24.85;0.123990061;45;3928;71.39383062;37.43697854;728.790658;721.0624411;6532.92375
24.85;0.123990061;45;3928;71.38256045;37.43086182;728.6032069;720.8830715;6529.749037
24.85;0.123990061;45;3928;71.37023579;37.42470837;728.4159579;720.7039036;6526.555258
24.85;0.123990061;45;3928;71.36507713;37.41851561;728.2289106;720.5249371;6523.341077
24.85;0.123990061;45;3928;71.353962;37.4121925;728.0420648;720.3461719;6520.059244
24.85;0.123990061;80;3928;71.22097051;37.40656571;727.8554204;720.1676077;6517.13881
24.85;0.123990061;80;3928;70.79994611;37.4001285;727.6689771;719.9892443;6513.797754
24.85;0.123990061;80;3928;70.50739398;37.39089059;727.4827347;719.8110814;6509.003075
24.85;0.123990061;80;3928;70.22410299;37.3794648;727.296693;719.6331189;6503.072835
24.85;0.123990061;80;3928;69.92437019;37.36517286;727.1108517;719.4553565;6495.654996
24.85;0.123990061;80;3928;69.70488395;37.34966966;726.9252107;719.277794;6487.608486
24.85;0.123990061;80;3928;69.47530038;37.33228702;726.7397697;719.1004312;6478.586509
24.85;0.123990061;80;3928;69.28989119;37.31329565;726.5545286;718.9232678;6468.729563
24.85;0.123990061;80;3928;69.08330502;37.29043671;726.369487;718.7463036;6456.865261
24.85;0.123990061;80;3928;68.94589685;37.26787727;726.1846448;718.5695385;6445.156406
24.85;0.123990061;80;3928;68.81949461;37.24248317;726.0000018;718.392972;6431.976299
24.85;0.123990061;80;3928;68.703719;37.21638064;725.8155578;718.2166042;6418.428501
24.85;0.123990061;80;3928;68.56627493;37.18579343;725.6313125;718.0404346;6402.553054
24.85;0.123990061;80;3928;68.47156956;37.15617687;725.4472657;717.8644632;6387.181399
24.85;0.123990061;80;3928;68.36606938;37.12352098;725.2634173;717.6886896;6370.232258
24.85;0.123990061;80;3928;68.26112637;37.09103559;725.0797669;717.5131137;6353.371614
24.85;0.123990061;80;3928;68.13648429;37.0573757;724.8963145;717.3377352;6335.901376
24.85;0.123990061;80;3928;68.0508456;37.02426763;724.7130597;717.1625539;6318.717546
24.85;0.123990061;80;3928;67.92701463;36.98447897;724.5300024;716.9875696;6298.06634
24.85;0.123990061;80;3928;67.85719846;36.94770449;724.3471423;716.8127821;6278.979565
24.85;0.123990061;80;3928;67.78250346;36.9126548;724.1644792;716.6381911;6260.787986
24.85;0.123990061;80;3928;67.72966504;36.87804751;723.982013;716.4637964;6242.826031
24.85;0.123990061;80;3928;67.64330361;36.83854778;723.7997434;716.2895978;6222.324786
24.85;0.123990061;80;3928;67.58831659;36.80457064;723.6176702;716.1155952;6204.689887
24.85;0.123990061;80;5915;67.51424877;37.64413491;723.4357932;715.9417882;6640.44255
24.85;0.123990061;80;5915;67.46387329;37.61068013;723.5020467;716.0028893;6623.078769
24.85;0.123990061;80;5915;67.42198954;37.58271933;723.5682288;716.0639217;6608.566486
24.85;0.123990061;80;5915;67.38193633;37.54847156;723.6343395;716.1248855;6590.791124
24.85;0.123990061;80;5915;67.34428092;37.51983575;723.700379;716.1857807;6575.928499
24.85;0.123990061;80;5915;67.30780403;37.48847058;723.7663474;716.2466075;6559.649273
24.85;0.123990061;80;5915;67.28238674;37.46309976;723.8322447;716.3073658;6546.481251
24.85;0.123990061;80;5915;67.25919492;37.43514709;723.898071;716.3680559;6531.973189
24.85;0.123990061;80;5915;67.23442671;37.4119828;723.9638263;716.4286777;6519.950404
24.85;0.123990061;80;5915;67.22030758;37.38843442;724.0295108;716.4892313;6507.728265
24.85;0.123990061;80;5915;67.20572792;37.36505429;724.0951245;716.5497168;6495.593453
24.85;0.123990061;80;5915;67.21561647;37.34566351;724.1606676;716.6101344;6485.529209
24.85;0.123990061;80;5915;67.18396728;37.32535217;724.22614;716.670484;6474.987166
24.85;0.123990061;80;5915;67.18650138;37.30894468;724.2915418;716.7307657;6466.471311
24.85;0.123990061;80;5915;67.174898;37.29137529;724.3568732;716.7909796;6457.352403
24.85;0.123990061;80;5915;67.17659527;37.27589064;724.4221342;716.8511258;6449.315523
24.85;0.123990061;80;5915;67.17365103;37.26048552;724.4873248;716.9112044;6441.31992
24.85;0.123990061;80;5915;67.18521216;37.2482847;724.5524452;716.9712155;6434.987424
24.85;0.123990061;80;5915;67.18320959;37.23611051;724.6174955;717.031159;6428.668745
24.85;0.123990061;80;5915;67.19648671;37.22655582;724.6824756;717.0910352;6423.709646
24.85;0.123990061;80;5915;67.20468036;37.21682865;724.7473858;717.150844;6418.661028
24.85;0.123990061;80;5915;67.2120574;37.20809512;724.812226;717.2105856;6414.128132
24.85;0.123990061;80;5915;67.22763302;37.20209989;724.8769963;717.27026;6411.01647
24.85;0.123990061;80;5915;67.24101421;37.19566855;724.9416968;717.3298673;6407.678464
24.85;0.123990061;80;5915;67.25984655;37.19050201;725.0063276;717.3894075;6404.996913
24.85;0.123990061;80;5915;67.27651988;37.18653429;725.0708888;717.4488808;6402.937576
24.85;0.123990061;80;5915;67.29433048;37.1834466;725.1353804;717.5082873;6401.334995
24.85;0.123990061;80;5915;67.3123051;37.18146784;725.1998025;717.5676269;6400.307977
24.85;0.123990061;80;5915;67.33252701;37.18033461;725.2641552;717.6268998;6399.719804
24.85;0.123990061;80;5915;67.3483197;37.18011163;725.3284386;717.6861061;6399.604073
24.85;0.123990061;80;5915;67.37263458;37.18077449;725.3926527;717.7452457;6399.948111
24.85;0.123990061;80;5915;67.39436847;37.18233428;725.4567976;717.8043189;6400.757681
24.85;0.123990061;80;5915;67.4168028;37.18469611;725.5208734;717.8633257;6401.983519
24.85;0.123990061;80;5915;67.43563346;37.18758297;725.5848801;717.9222661;6403.481867
24.85;0.123990061;80;5915;67.46017653;37.19148775;725.6488179;717.9811402;6405.508532
24.85;0.123990061;80;5915;67.48182146;37.19585998;725.7126867;718.0399481;6407.777819
24.85;0.123990061;80;5915;67.50186926;37.20055847;725.7764868;718.0986899;6410.21644
24.85;0.123990061;80;5915;67.53210614;37.20686365;725.8402181;718.1573656;6413.488971
24.85;0.123990061;80;5915;67.54651394;37.2124718;725.9038807;718.2159754;6416.399728
24.85;0.123990061;80;5915;67.57835535;37.22001543;725.9674748;718.2745192;6420.315038
24.85;0.123990061;80;5915;67.59720362;37.22729437;726.0310003;718.3329973;6424.092973
24.85;0.123990061;80;5915;67.60943596;37.23413777;726.0944573;718.3914095;6427.644848
24.85;0.123990061;80;5915;67.64404948;37.24325552;726.157846;718.4497561;6432.377167
24.85;0.123990061;80;5915;67.66001189;37.25129593;726.2211664;718.5080371;6436.550317
24.85;0.123990061;80;5915;67.73857629;37.2622508;726.2844186;718.5662525;6442.23614
24.85;0.123990061;80;5915;67.60994415;37.26887979;726.3476026;718.6244025;6445.676735
24.85;0.123990061;80;5915;67.80286939;37.28086148;726.4107185;718.6824871;6451.895504
24.85;0.123990061;80;5915;67.6621794;37.2869186;726.4737664;718.7405064;6455.039282
24.85;0.123990061;80;5915;67.80893675;37.29769498;726.5367464;718.7984604;6460.632463
24.85;0.123990061;80;5915;67.84792638;37.3090809;726.5996585;718.8563493;6466.542013
24.85;0.123990061;80;5915;67.69784686;37.31435798;726.6625028;718.914173;6469.280935
24.85;0.123990061;80;5915;67.87224346;37.32542451;726.7252794;718.9719318;6475.02471
24.85;0.123990061;80;5915;67.91274112;37.33802744;726.7879883;719.0296256;6481.565914
24.85;0.123990061;80;5915;67.75621108;37.34319132;726.8506297;719.0872545;6484.246087
24.85;0.123990061;80;5915;67.92277771;37.35430099;726.9132036;719.1448186;6490.012253
24.85;0.123990061;80;5915;67.82153402;37.36002641;726.9757101;719.202318;6492.983872
24.85;0.123990061;80;5915;67.98406592;37.37409879;727.0381492;719.2597527;6500.287753
24.85;0.123990061;80;5915;67.88846129;37.38452989;727.100521;719.3171229;6505.701726
24.85;0.123990061;80;5915;68.0029066;37.39632186;727.1628257;719.3744285;6511.822023
24.85;0.123990061;80;5915;68.03586857;37.4072045;727.2250631;719.4316697;6517.470358
24.85;0.123990061;80;5915;67.86511448;37.41196869;727.2872336;719.4888466;6519.943082
24.85;0.123990061;80;5915;67.97848775;37.4191083;727.349337;719.5459591;6523.648695
24.85;0.123990061;80;5915;68.20344898;37.43813027;727.4113735;719.6030074;6533.521526
24.85;0.123990061;80;5915;68.12839911;37.456715;727.4733432;719.6599916;6543.167416
24.85;0.123990061;80;5915;68.1073903;37.46356634;727.5352461;719.7169117;6546.723417
24.85;0.123990061;80;5915;68.12101055;37.4750262;727.5970823;719.7737678;6552.671341
24.85;0.123990061;80;5915;68.12960918;37.48631873;727.6588519;719.8305599;6558.532417
24.85;0.123990061;80;5915;68.13844292;37.49749054;727.7205549;719.8872882;6564.330837
24.85;0.123990061;80;5915;68.1468663;37.50861739;727.7821914;719.9439527;6570.105922
24.85;0.123990061;80;5915;68.02291334;37.51535127;727.8437615;720.0005535;6573.600952
24.85;0.123990061;80;5915;68.17159825;37.52582352;727.9052653;720.0570906;6579.036285
24.85;0.123990061;80;5915;68.20347844;37.53734795;727.9667028;720.1135642;6585.017723
24.85;0.123990061;80;5915;68.2057453;37.54833959;728.028074;720.1699742;6590.722628
24.85;0.123990061;80;5915;68.22008724;37.55893081;728.0893792;720.2263209;6596.219709
24.85;0.123990061;80;5915;68.2314025;37.56961713;728.1506183;720.2826041;6601.766152
24.85;0.123990061;80;5915;68.24247431;37.58017023;728.2117914;720.3388241;6607.243444
24.85;0.123990061;80;5915;68.2533626;37.59054758;728.2728986;720.3949809;6612.629525
24.85;0.123990061;80;5915;68.26422628;37.60072577;728.33394;720.4510745;6617.91223
24.85;0.123990061;80;5915;68.27169668;37.6106485;728.3949156;720.507105;6623.062352
24.85;0.123990061;80;5915;68.28316476;37.62031714;728.4558255;720.5630726;6628.080594
24.85;0.123990061;80;5915;68.29415855;37.62981883;728.5166697;720.6189772;6633.012183
24.85;0.123990061;80;5915;68.30392869;37.63913937;728.5774484;720.6748189;6637.849751
24.85;0.123990061;80;5915;68.31254086;37.64827026;728.6381616;720.7305978;6642.588884
24.85;0.123990061;80;5915;68.32028699;37.65718254;728.6988094;720.786314;6647.214561
24.85;0.123990061;80;5915;68.32723143;37.66585565;728.7593918;720.8419676;6651.716096
24.85;0.123990061;80;5915;68.33299019;37.67426886;728.8199089;720.8975586;6656.082744
24.85;0.123990061;80;5915;68.336915;37.68238465;728.8803609;720.9530871;6660.295019
24.85;0.123990061;80;5915;68.34067674;37.69013544;728.9407477;721.0085531;6664.317851
24.85;0.123990061;80;5915;68.34051194;37.6982945;729.0010694;721.0639568;6668.55259
24.85;0.123990061;80;5915;68.24609608;37.70327752;729.0613261;721.1192981;6671.138887
24.85;0.123990061;80;5915;68.25171915;37.70962814;729.121518;721.1745773;6674.434999
24.85;0.310554459;80;5915;68.2588785;32.43477758;729.1816449;721.2297943;9860.066475
24.85;0.310554459;80;5915;67.97332998;32.08463262;729.2417071;721.2849491;9404.884699
24.85;0.310554459;80;5915;67.87619781;31.82487421;729.3017045;721.340042;9067.203703
24.85;0.310554459;80;5915;67.71253539;31.54394709;729.3616373;721.3950729;8702.003797
24.85;0.310554459;80;5915;67.64390073;31.34871176;729.4215055;721.4500419;8448.201593
24.85;0.310554459;80;5915;67.60650805;31.19399675;729.4813092;721.5049492;8247.075021
24.85;0.310554459;80;5915;67.55324671;31.04327287;729.5410485;721.5597946;8051.13684
24.85;0.310554459;80;5915;67.48965457;30.9052902;729.6007234;721.6145784;7871.761998
24.85;0.310554459;80;5915;67.3200772;30.81223243;729.660334;721.6693007;7750.788672
24.85;0.310554459;80;5915;67.39465219;30.71303148;729.7198803;721.7239613;7621.829319
24.85;0.310554459;80;5915;67.26895949;30.6373111;729.7793625;721.7785605;7523.39427
24.85;0.310554459;80;5915;67.24460402;30.56868697;729.8387806;721.8330983;7434.184206
24.85;0.310554459;80;5915;67.13213931;30.51266895;729.8981347;721.8875748;7361.361853
24.85;0.310554459;80;5915;67.15828784;30.46505928;729.9574248;721.94199;7299.470188
24.85;0.310554459;80;5915;67.1265806;30.42092387;730.016651;721.9963441;7242.094995
24.85;0.310554459;80;5915;67.05477163;30.39004078;730.0758135;722.050637;7201.947561
24.85;0.310554459;80;5915;67.09677562;30.35583045;730.1349121;722.1048689;7157.474782
24.85;0.310554459;80;5915;67.03089001;30.3237088;730.1939471;722.1590397;7115.717254
24.85;0.310554459;80;5915;66.95921332;30.30606741;730.2529185;722.2131497;7092.783783
24.85;0.310554459;80;5915;66.98006359;30.29222731;730.3118263;722.2671988;7074.791918
24.85;0.310554459;80;5915;66.96375166;30.26967079;730.3706707;722.3211872;7045.46887
24.85;0.310554459;80;5915;66.88490765;30.26396381;730.4294516;722.3751148;7038.049905
24.85;0.310554459;80;5915;66.86349052;30.25330352;730.4881693;722.4289818;7024.191727
24.85;0.310554459;80;5915;66.8298422;30.24150755;730.5468236;722.4827882;7008.857184
24.85;0.310554459;80;5915;66.89858154;30.23562682;730.6054147;722.5365342;7001.212357
24.85;0.310554459;80;5915;66.89718824;30.21949879;730.6639427;722.5902197;6980.246219
24.85;0.310554459;80;5915;66.79037041;30.21507054;730.7224077;722.6438448;6974.48958
24.85;0.310554459;80;5915;66.88431318;30.2119996;730.7808096;722.6974096;6970.497418
24.85;0.310554459;80;5915;66.89101305;30.20187376;730.8391487;722.7509142;6957.334015
24.85;0.310554459;80;5915;66.78883089;30.19603383;730.8974248;722.8043586;6949.742216
24.85;0.310554459;80;5915;66.89207128;30.19320375;730.9556382;722.8577429;6946.063163
24.85;0.310554459;80;5915;66.86101343;30.18731607;731.0137888;722.9110672;6938.409294
24.85;0.310554459;80;5915;66.90588729;30.1847872;731.0718768;722.9643315;6935.121811
24.85;0.310554459;80;5915;66.77041408;30.18041939;731.1299022;723.017536;6929.443751
24.85;0.310554459;80;5915;66.89154509;30.17738569;731.187865;723.0706806;6925.499993
24.85;0.310554459;80;5915;66.89448633;30.17731576;731.2457654;723.1237654;6925.409087
24.85;0.310554459;80;5915;66.81643322;30.17472398;731.3036034;723.1767906;6922.039815
24.85;0.310554459;80;5915;66.79966276;30.17176908;731.3613791;723.2297561;6918.198507
24.85;0.310554459;80;5915;66.68334289;30.16540039;731.4190926;723.2826621;6909.919335
24.85;0.310554459;80;5915;66.66930911;30.15792894;731.4767438;723.3355086;6900.206591
24.85;0.310554459;80;5915;66.81392075;30.15356618;731.5343329;723.3882956;6894.535081
24.85;0.310554459;80;5915;66.8713848;30.1530686;731.59186;723.4410233;6893.888234
24.85;0.310554459;80;5915;66.70026317;30.14920792;731.6493251;723.4936917;6888.869426
24.85;0.310554459;80;5915;66.86186327;30.14796217;731.7067283;723.5463009;6887.249974
24.85;0.310554459;80;5915;66.67326604;30.14542648;731.7640696;723.598851;6883.95363
24.85;0.310554459;80;5915;66.83958424;30.14534871;731.8213491;723.6513419;6883.852525
24.85;0.310554459;80;5915;66.66759982;30.14431739;731.8785669;723.7037738;6882.511834
24.85;0.310554459;80;5915;66.74059089;30.14305176;731.9357231;723.7561468;6880.866532
24.85;0.310554459;80;5915;66.60357818;30.13698152;731.9928176;723.8084608;6872.975335
24.85;0.310554459;80;5915;66.75833712;30.13312174;732.0498507;723.860716;6867.9577
24.85;0.310554459;80;5915;66.67977869;30.13005073;732.1068223;723.9129125;6863.96544
24.85;0.310554459;80;5915;66.58483613;30.123835;732.1637325;723.9650503;6855.885117
24.85;0.310554459;80;5915;66.74760137;30.11927274;732.2205814;724.0171295;6849.954266
24.85;0.310554459;80;5915;66.57494765;30.11189147;732.277369;724.06915;6840.358751
24.85;0.310554459;80;5915;66.72027203;30.10771044;732.3340954;724.1211121;6834.923489
24.85;0.310554459;80;5915;66.65895094;30.10435038;732.3907607;724.1730158;6830.555486
24.85;0.310554459;80;5915;66.73173696;30.10138691;732.447365;724.2248611;6826.703031
24.85;0.310554459;80;5915;66.75933042;30.10008519;732.5039082;724.2766481;6825.010819
24.85;0.310554459;80;5915;66.77372527;30.10289442;732.5603906;724.3283769;6828.662765
24.85;0.310554459;80;5915;66.59833278;30.10167608;732.616812;724.3800475;6827.078937
24.85;0.310554459;80;5915;66.68348642;30.10089744;732.6731727;724.43166;6826.066721
24.85;0.310554459;80;5915;66.75537654;30.10366279;732.7294727;724.4832144;6829.661622
24.85;0.310554459;80;5915;66.61639864;30.10373645;732.7857119;724.5347109;6829.757382
24.85;0.310554459;80;5915;66.53139724;30.09923254;732.8418906;724.5861495;6823.902387
24.85;0.310554459;80;5915;66.67547322;30.09647927;732.8980088;724.6375302;6820.323185
24.85;0.310554459;80;5915;66.65951584;30.0952406;732.9540665;724.6888532;6818.71294
24.85;0.310554459;80;5915;66.66904093;30.09324422;733.0100637;724.7401185;6816.117689
24.85;0.310554459;80;5915;66.67765827;30.0913567;733.0660007;724.7913261;6813.663945
24.85;0.310554459;80;5915;66.68120806;30.09026737;733.1218773;724.8424761;6812.247831
24.85;0.310554459;80;5915;66.6846342;30.09037365;733.1776938;724.8935686;6812.385993
24.85;0.310554459;80;5915;66.62660473;30.08997134;733.2334501;724.9446037;6811.863003
24.85;0.310554459;80;5915;66.61841264;30.08975801;733.2891463;724.9955813;6811.585677
24.85;0.310554459;80;5915;66.61071603;30.0894099;733.3447825;725.0465017;6811.133142
24.85;0.310554459;80;5915;66.59051608;30.08866187;733.4003588;725.0973647;6810.160719
24.85;0.310554459;80;5915;66.58202049;30.08757879;733.4558752;725.1481706;6808.752734
24.85;0.310554459;80;5915;66.61125943;30.08690481;733.5113317;725.1989194;6807.876568
24.85;0.310554459;80;5915;66.61327681;30.0861716;733.5667286;725.2496111;6806.923416
24.85;0.310554459;80;5915;66.60135703;30.08538049;733.6220657;725.3002458;6805.894983
24.85;0.310554459;80;5915;66.60546951;30.08462843;733.6773432;725.3508235;6804.917314
24.85;0.310554459;80;5915;66.60318497;30.08410082;733.7325611;725.4013444;6804.231436
24.85;0.310554459;80;5915;66.61117506;30.08376635;733.7877195;725.4518085;6803.796638
24.85;0.310554459;80;5915;66.61298895;30.08356648;733.8428185;725.5022158;6803.536808
24.85;0.310554459;80;5915;66.61208384;30.08343346;733.8978581;725.5525665;6803.363884
24.85;0.310554459;80;5915;66.60634284;30.08328191;733.9528384;725.6028605;6803.166876
24.85;0.310554459;80;5915;66.61768598;30.08304123;734.0077595;725.653098;6802.853984
24.85;0.310554459;80;5915;66.61457383;30.08310675;734.0626214;725.703279;6802.939166
24.85;0.310554459;80;5915;66.6067696;30.08320895;734.1174242;725.7534035;6803.072024
24.85;0.310554459;80;5915;66.60815728;30.08320295;734.1721679;725.8034717;6803.064225
24.85;0.310554459;80;5915;66.60902629;30.08328346;734.2268526;725.8534836;6803.168887
24.85;0.310554459;80;5915;66.61012319;30.08338025;734.2814785;725.9034392;6803.294709
24.85;0.310554459;80;5915;66.60872354;30.08348652;734.3360454;725.9533387;6803.432858
24.85;0.310554459;80;5915;66.603431;30.08339976;734.3905536;726.0031821;6803.320076
24.85;0.310554459;80;5915;66.60107532;30.08340751;734.445003;726.0529694;6803.330149
24.85;0.310554459;80;5915;66.60808368;30.08360345;734.4993937;726.1027007;6803.584863
24.85;0.310554459;80;5915;66.61475507;30.08379498;734.5537259;726.1523762;6803.833856
24.85;0.310554459;80;5915;66.61353044;30.08398079;734.6079995;726.2019957;6804.075401
24.85;0.310554459;80;5915;66.61318119;30.08421242;734.6622146;726.2515595;6804.376513
24.85;0.310554459;80;5915;66.61310533;30.0844832;734.7163713;726.3010675;6804.72852
24.85;0.310554459;80;5915;66.61035579;30.08478042;734.7704696;726.3505198;6805.1149
24.85;0.310554459;80;5915;66.61192049;30.08515256;734.8245097;726.3999166;6805.598681
24.85;0.310554459;80;5915;66.61343217;30.08555627;734.8784915;726.4492578;6806.123494
24.85;0.310554459;80;5915;66.61316194;30.08597313;734.9324152;726.4985435;6806.665406
24.85;0.310554459;80;5915;66.61145819;30.08620057;734.9862807;726.5477738;6806.961066
24.85;0.310554459;80;5915;66.61354955;30.08648487;735.0400882;726.5969488;6807.330661
24.85;0.310554459;80;5915;66.61092698;30.08686417;735.0938378;726.6460684;6807.823734
24.85;0.310554459;80;5915;66.61722028;30.08734138;735.1475294;726.6951328;6808.444104
24.85;0.310554459;80;5915;66.61466761;30.08781125;735.2011631;726.744142;6809.054924
24.85;0.310554459;80;5915;66.61587184;30.08826924;735.2547391;726.7930962;6809.6503
24.85;0.310554459;80;5915;66.61771986;30.0885896;735.3082573;726.8419953;6810.066767
24.85;0.310554459;80;5915;66.62021685;30.0889839;735.3617179;726.8908393;6810.579344
24.85;0.310554459;80;5915;66.62126544;30.08948006;735.4151209;726.9396285;6811.224345
24.85;0.310554459;80;5915;66.62209062;30.0899718;735.4684663;726.9883628;6811.863597
24.85;0.310554459;80;5915;66.62284795;30.09046787;735.5217542;727.0370423;6812.508487
24.85;0.310554459;80;5915;66.62359246;30.09098296;735.5749848;727.0856671;6813.178087
24.85;0.310554459;80;5915;66.62434071;30.09152073;735.6281579;727.1342372;6813.877183
24.85;0.310554459;80;5915;66.62509543;30.0920771;735.6812738;727.1827527;6814.600444
24.85;0.310554459;80;5915;66.62585581;30.09264592;735.7343324;727.2312136;6815.339911
24.85;0.310554459;80;5915;66.62662112;30.09322216;735.7873339;727.27962;6816.089005
24.85;0.310554459;80;5915;66.62739122;30.09380255;735.8402782;727.327972;6816.843503
24.85;0.310554459;80;5915;66.62816609;30.09438535;735.8931656;727.3762696;6817.60113
24.85;0.310554459;80;5915;66.62894536;30.09496976;735.9459959;727.424513;6818.360853
24.85;0.310554459;80;5915;66.62972834;30.0955555;735.9987693;727.472702;6819.122303
24.85;0.310554459;80;5915;66.63051418;30.09614251;736.0514858;727.5208369;6819.885403
24.85;0.310554459;80;5915;66.63130154;30.09673079;736.1041455;727.5689176;6820.65016
24.85;0.310554459;80;5915;66.63208859;30.09732033;736.1567485;727.6169443;6821.416545
24.85;0.310554459;80;5915;66.63287401;30.09791104;736.2092948;727.664917;6822.184454
24.85;0.310554459;80;5915;66.63365673;30.09850277;736.2617845;727.7128358;6822.953701
