Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.310554459;80;5915;66.6344359;30.09909534;736.3142176;727.7607006;6823.724021
24.85;0.310554459;80;5915;66.63521086;30.09968847;736.3665942;727.8085116;6824.495088
24.85;0.310554459;80;5915;66.63598108;30.1002819;736.4189144;727.8562689;6825.26653
24.85;0.310554459;80;5915;66.63674617;30.10087531;736.4711782;727.9039725;6826.03795
24.85;0.310554459;80;5915;66.63750586;30.10146839;736.5233857;727.9516224;6826.808946
24.85;0.310554459;80;5915;66.6382599;30.10206084;736.5755369;727.9992187;6827.579124
24.85;0.310554459;80;5915;66.63900811;30.10265238;736.627632;728.0467616;6828.348108
24.85;0.310554459;80;5915;66.63975036;30.10324272;736.6796709;728.0942509;6829.115548
24.85;0.310554459;80;5915;66.64048654;30.10383164;736.7316537;728.1416869;6829.881126
24.85;0.310554459;80;5915;66.64121655;30.1044189;736.7835805;728.1890695;6830.644553
24.85;0.310554459;80;5915;66.64194031;30.10500431;736.8354514;728.2363989;6831.405572
24.85;0.310554459;80;5915;66.64265778;30.10558769;736.8872664;728.283675;6832.163956
24.85;0.310554459;80;5915;66.64336892;30.10616889;736.9390255;728.3308979;6832.919506
24.85;0.310554459;80;5915;66.64404889;30.10674872;736.9907289;728.3780678;6833.673273
24.85;0.310554459;80;5915;66.64327529;30.10734715;737.0423766;728.4251846;6834.451229
24.85;0.310554459;32;5915;66.77513122;30.10789507;737.0939686;728.4722484;6835.163514
24.85;0.310554459;32;5915;67.02520871;30.11110282;737.145505;728.5192594;6839.333517
24.85;0.310554459;32;5915;67.26627797;30.11885672;737.1969859;728.5662174;6849.413439
24.85;0.310554459;32;5915;67.5620369;30.13324397;737.2484113;728.6131227;6868.116601
24.85;0.310554459;32;5915;67.77322054;30.15416283;737.2997813;728.6599752;6895.310711
24.85;0.310554459;32;5915;67.98959145;30.18198672;737.351096;728.706775;6931.481243
24.85;0.310554459;32;5915;68.17546659;30.2162125;737.4023553;728.7535222;6975.974112
24.85;0.310554459;32;5915;68.34406845;30.26178698;737.4535595;728.8002168;7035.220067
24.85;0.310554459;32;5915;68.44137247;30.30254729;737.5047084;728.8468589;7088.207688
24.85;0.310554459;32;5915;68.56406632;30.35011616;737.5558022;728.8934486;7150.046313
24.85;0.310554459;32;5915;68.64999396;30.39379072;737.606841;728.9399859;7206.822407
24.85;0.310554459;32;5915;68.68163151;30.43807809;737.6578248;728.9864708;7264.395154
24.85;0.310554459;32;5915;68.62556933;30.47486827;737.7087537;729.0329035;7312.221677
24.85;0.310554459;32;5915;68.69500823;30.51251667;737.7596276;729.079284;7361.163889
24.85;0.310554459;32;5915;68.75471738;30.54723472;737.8104468;729.1256123;7406.296697
24.85;0.310554459;32;5915;68.82409363;30.57894912;737.8612112;729.1718885;7447.524807
24.85;0.310554459;32;5915;68.89051437;30.60738554;737.9119209;729.2181127;7484.491613
24.85;0.310554459;32;5915;68.91980998;30.63420667;737.9625759;729.2642849;7519.35857
24.85;0.310554459;32;5915;68.98661623;30.66045098;738.0131764;729.3104052;7553.475671
24.85;0.310554459;32;5915;69.09360732;30.68036385;738.0637224;729.3564736;7579.362028
24.85;0.310554459;32;5915;69.22434655;30.70250602;738.1142138;729.4024902;7608.146423
24.85;0.310554459;32;5915;69.29170031;30.72419872;738.1646509;729.4484551;7636.346518
24.85;0.310554459;32;5915;69.33236667;30.74051464;738.2150336;729.4943683;7657.556909
24.85;0.310554459;32;5915;69.35814331;30.75728196;738.2653621;729.5402299;7679.354101
24.85;0.310554459;32;5915;69.37464899;30.77045294;738.3156363;729.5860398;7696.476132
24.85;0.310554459;32;5915;69.38257168;30.78017581;738.3658563;729.6317983;7709.115679
24.85;0.310554459;32;5915;69.3879831;30.78906513;738.4160223;729.6775054;7720.671616
24.85;0.310554459;32;5915;69.36533907;30.79571571;738.4661341;729.723161;7729.31725
24.85;0.310554459;32;5915;69.28863288;30.79879896;738.516192;729.7687653;7733.325409
24.85;0.310554459;32;5915;69.2648091;30.79919865;738.566196;729.8143183;7733.84501
24.85;0.310554459;32;5915;69.29285027;30.79525911;738.616146;729.8598201;7728.723673
24.85;0.310554459;32;5915;69.35163265;30.78777341;738.6660422;729.9052707;7718.992404
24.85;0.310554459;32;5915;69.38111017;30.78559961;738.7158847;729.9506702;7716.166515
24.85;0.310554459;32;5915;69.4525199;30.77950395;738.7656735;729.9960187;7708.242275
24.85;0.310554459;32;5915;69.52038629;30.77728342;738.8154086;730.0413161;7705.355618
24.85;0.310554459;32;5915;69.6381516;30.77444586;738.8650901;730.0865627;7701.666848
24.85;0.310554459;32;5915;69.73480621;30.77661712;738.9147181;730.1317583;7704.489449
24.85;0.310554459;32;5371;69.83116568;30.73225657;738.9642926;730.1769031;7646.821577
24.85;0.310554459;32;5371;69.93070841;30.73860906;738.9519318;730.1628173;7655.079696
24.85;0.310554459;32;5371;70.02270394;30.74616001;738.9395844;730.1487474;7664.895785
24.85;0.310554459;32;5371;70.10351224;30.75545758;738.9272502;730.1346932;7676.98244
24.85;0.310554459;32;5371;70.18374957;30.7643727;738.9149294;730.1206549;7688.57193
24.85;0.310554459;32;5371;70.24811146;30.77510742;738.9026218;730.1066323;7702.526859
24.85;0.310554459;32;5371;70.29361017;30.79212108;738.8903274;730.0926255;7724.644297
24.85;0.310554459;32;5371;70.32427745;30.80734816;738.8780464;730.0786345;7744.439213
24.85;0.310554459;32;5371;70.32989972;30.83080487;738.8657785;730.0646591;7774.932483
24.85;0.310554459;32;5371;70.36816445;30.85095574;738.8535239;730.0506995;7801.12824
24.85;0.310554459;32;5371;70.41311996;30.86653972;738.8412825;730.0367556;7821.387111
24.85;0.310554459;32;5371;70.38882866;30.88775627;738.8290543;730.0228274;7848.968229
24.85;0.310554459;32;5371;70.46715199;30.88354741;738.8168392;730.0089149;7843.49678
24.85;0.310554459;32;5371;70.48540518;30.88213887;738.8046373;729.995018;7841.665713
24.85;0.310554459;32;5371;70.51339318;30.87263652;738.7924486;729.9811367;7829.312842
24.85;0.310554459;32;5371;70.53777762;30.86039079;738.780273;729.967271;7813.393627
24.85;0.310554459;32;5371;70.56309827;30.84582449;738.7681105;729.9534209;7794.45771
24.85;0.310554459;32;5371;70.5873186;30.83116988;738.7559611;729.9395864;7775.406991
24.85;0.310554459;32;5371;70.59450307;30.82094321;738.7438248;729.9257674;7762.112523
24.85;0.310554459;32;5371;70.63379779;30.81090337;738.7317016;729.911964;7749.060921
24.85;0.310554459;32;5371;70.65840791;30.81381687;738.7195914;729.8981761;7752.848411
24.85;0.310554459;32;5371;70.68078555;30.82110498;738.7074943;729.8844037;7762.322821
24.85;0.310554459;32;5371;70.68370401;30.83197752;738.6954102;729.8706468;7776.456916
24.85;0.310554459;32;5371;70.70790459;30.83703501;738.6833392;729.8569054;7783.031552
24.85;0.310554459;32;5371;70.74550393;30.84043031;738.6712811;729.8431794;7787.445381
24.85;0.310554459;32;5371;70.76337846;30.84806196;738.6592361;729.8294689;7797.366378
24.85;0.310554459;32;5371;70.77846771;30.85652421;738.647204;729.8157737;7808.367141
24.85;0.310554459;32;5371;70.77758687;30.86537978;738.6351849;729.802094;7819.879214
24.85;0.310554459;32;5371;70.7899031;30.86668748;738.6231788;729.7884296;7821.579194
24.85;0.310554459;32;5371;70.80953815;30.8620137;738.6111855;729.7747807;7815.503368
24.85;0.310554459;32;5371;70.80571551;30.85787045;738.5992053;729.761147;7810.117227
24.85;0.310554459;32;5371;70.81539278;30.84856302;738.5872379;729.7475287;7798.017749
24.85;0.310554459;32;5371;70.82677843;30.83981219;738.5752834;729.7339257;7786.641833
24.85;0.310554459;32;5371;70.82475136;30.83334273;738.5633418;729.720338;7778.231659
24.85;0.310554459;32;5371;70.83396008;30.82757966;738.551413;729.7067656;7770.739771
24.85;0.310554459;32;5371;70.83285572;30.8270045;738.5394971;729.6932085;7769.992081
24.85;0.310554459;32;5371;70.84579101;30.81507069;738.5275941;729.6796666;7754.478353
24.85;0.310554459;32;5371;70.83077983;30.79909615;738.5157039;729.6661399;7733.711752
24.85;0.310554459;32;5371;70.82979135;30.77746209;738.5038265;729.6526284;7705.587892
24.85;0.310554459;32;5371;70.8460317;30.75328921;738.4919618;729.6391321;7674.163603
24.85;0.310554459;32;5371;70.83413918;30.74119387;738.48011;729.625651;7658.439897
24.85;0.310554459;32;5371;70.85901897;30.72190312;738.468271;729.6121851;7633.362288
24.85;0.310554459;32;5371;70.85365184;30.71185792;738.4564447;729.5987343;7620.303715
24.85;0.310554459;32;5371;70.86534036;30.69949791;738.4446311;729.5852986;7604.235941
24.85;0.310554459;32;5371;70.85932461;30.69404554;738.4328303;729.571878;7597.147968
24.85;0.310554459;32;5371;70.85870653;30.6883305;738.4210422;729.5584726;7589.718513
24.85;0.310554459;32;5371;70.85886122;30.68322072;738.4092668;729.5450822;7583.075904
24.85;0.310554459;32;5371;70.85599604;30.67763918;738.397504;729.5317068;7575.820012
24.85;0.310554459;32;5371;70.86568085;30.66927912;738.385754;729.5183465;7564.952083
24.85;0.310554459;32;5371;70.85517897;30.66338106;738.3740166;729.5050012;7557.284718
24.85;0.310554459;32;5371;70.85853109;30.65337716;738.3622919;729.4916709;7544.27984
24.85;0.310554459;32;5371;70.85424929;30.64452743;738.3505798;729.4783557;7532.775358
24.85;0.310554459;32;5371;70.85285032;30.63591128;738.3388803;729.4650554;7521.574533
24.85;0.310554459;32;5371;70.84916992;30.62724081;738.3271934;729.45177;7510.303091
24.85;0.310554459;32;5371;70.8478998;30.61916362;738.3155191;729.4384996;7499.802892
24.85;0.310554459;32;5371;70.84436882;30.61130192;738.3038574;729.4252441;7489.582831
24.85;0.310554459;32;5371;70.84326117;30.60403793;738.2922083;729.4120035;7480.13978
24.85;0.310554459;32;5371;70.8399579;30.59720438;738.2805717;729.3987778;7471.256301
24.85;0.310554459;32;5371;70.8390725;30.59093467;738.2689476;729.385567;7463.105789
24.85;0.310554459;32;5371;70.83606128;30.5851457;738.2573361;729.372371;7455.580241
24.85;0.310554459;32;5371;70.84043206;30.578898;738.2457371;729.3591899;7447.45835
24.85;0.310554459;32;5371;70.82818147;30.57530838;738.2341506;729.3460235;7442.791909
24.85;0.310554459;32;5371;70.82962123;30.56805869;738.2225765;729.332872;7433.367454
24.85;0.310554459;32;5371;70.83477304;30.56117281;738.211015;729.3197353;7424.415948
24.85;0.310554459;32;5371;70.82444771;30.55683657;738.1994659;729.3066134;7418.778908
24.85;0.310554459;32;5371;70.8186618;30.55002961;738.1879292;729.2935062;7409.929994
24.85;0.310554459;32;5371;70.81832796;30.54327807;738.176405;729.2804137;7401.153116
24.85;0.310554459;32;5371;70.8215595;30.53539752;738.1648932;729.267336;7390.908557
24.85;0.310554459;32;5371;70.81854931;30.53021602;738.1533938;729.254273;7384.172707
24.85;0.310554459;32;5371;70.8148107;30.52471111;738.1419068;729.2412246;7377.016429
24.85;0.310554459;32;5371;70.81810923;30.51800413;738.1304322;729.228191;7368.297485
24.85;0.310554459;32;5371;70.81575604;30.51374018;738.1189699;729.2151719;7362.754427
24.85;0.310554459;32;5371;70.8123785;30.50927421;738.10752;729.2021676;7356.948752
24.85;0.310554459;32;5371;70.81972559;30.50332565;738.0960824;729.1891778;7349.215742
24.85;0.310554459;32;5371;70.81205191;30.50076222;738.0846571;729.1762027;7345.883325
24.85;0.310554459;32;5371;70.8189788;30.49609018;738.0732442;729.1632421;7339.80976
24.85;0.310554459;32;5371;70.8114385;30.49508511;738.0618435;729.1502962;7338.503195
24.85;0.310554459;32;5371;70.81847153;30.4916219;738.0504552;729.1373648;7334.00109
24.85;0.310554459;32;5371;70.81088701;30.49128463;738.0390791;729.1244479;7333.562636
24.85;0.310554459;32;5371;70.81778052;30.48799628;738.0277152;729.1115455;7329.287845
24.85;0.310554459;32;5371;70.80994376;30.48758857;738.0163637;729.0986577;7328.757826
24.85;0.310554459;32;5371;70.81660953;30.4841614;738.0050243;729.0857843;7324.302571
24.85;0.310554459;32;5371;70.80853066;30.48363624;737.9936972;729.0729255;7323.619876
24.85;0.310554459;32;5371;70.81502992;30.48014338;737.9823822;729.060081;7319.079229
24.85;0.310554459;32;5371;70.80680147;30.47961343;737.9710795;729.0472511;7318.390296
24.85;0.310554459;32;5371;70.81321423;30.47615468;737.9597889;729.0344355;7313.893998
24.85;0.310554459;32;5371;70.80491124;30.47570275;737.9485105;729.0216344;7313.306491
24.85;0.310554459;32;5371;70.81129043;30.47233567;737.9372443;729.0088476;7308.92935
24.85;0.310554459;32;5371;70.80295674;30.47200279;737.9259902;728.9960753;7308.496621
24.85;0.310554459;32;5371;70.809331;30.46875262;737.9147482;728.9833173;7304.27145
24.85;0.310554459;32;5371;70.80098971;30.46855435;737.9035183;728.9705736;7304.013713
24.85;0.310554459;32;5371;70.80737328;30.46542848;737.8923006;728.9578443;7299.950134
24.85;0.310554459;32;5371;70.79903616;30.465367;737.8810949;728.9451293;7299.870214
25.85;0.310554459;32;5371;70.89537991;30.8452542;737.8699013;728.9324286;6493.735382
25.85;0.310554459;32;5371;71.01478041;30.84103923;737.8587197;728.9197422;6488.255992
25.85;0.310554459;32;5371;71.0223467;30.85031198;737.8475503;728.90707;6500.310391
25.85;0.310554459;32;5371;71.04759175;30.86216398;737.8363928;728.8944121;6515.717776
25.85;0.310554459;32;5371;71.06172435;30.88368332;737.8252474;728.8817684;6543.692496
25.85;0.310554459;32;5371;71.0810411;30.91300102;737.8141139;728.8691389;6581.804947
25.85;0.310554459;32;5371;71.11013436;30.94423466;737.8029925;728.8565237;6622.408088
25.85;0.310554459;32;5371;71.12514521;30.98380203;737.7918831;728.8439226;6673.844922
25.85;0.310554459;32;5371;71.15245699;31.01848429;737.7807856;728.8313357;6718.931197
25.85;0.310554459;32;5371;71.16520518;31.05639956;737.7697001;728.8187629;6768.220329
25.85;0.310554459;32;5371;71.18993773;31.08648275;737.7586265;728.8062043;6807.327905
25.85;0.310554459;32;5371;71.19963137;31.117963;737.7475649;728.7936598;6848.25163
25.85;0.310554459;32;5371;71.22171662;31.14162757;737.7365151;728.7811294;6879.015122
25.85;0.310554459;32;5371;71.22889146;31.16677434;737.7254773;728.7686131;6911.705436
25.85;0.310554459;32;5371;71.24906556;31.18510117;737.7144514;728.7561109;6935.529969
25.85;0.310554459;32;5371;71.25460905;31.20548543;737.7034374;728.7436227;6962.029124
25.85;0.310554459;32;5371;71.27359487;31.21997718;737.6924352;728.7311486;6980.86812
25.85;0.310554459;32;5371;71.27815974;31.23699718;737.6814449;728.7186885;7002.993798
25.85;0.310554459;32;5371;71.29640431;31.24890035;737.6704664;728.7062424;7018.46769
25.85;0.310554459;32;5371;71.3003451;31.26397466;737.6594998;728.6938104;7038.064005
25.85;0.310554459;32;5371;71.3180627;31.27457755;737.6485449;728.6813922;7051.847558
25.85;0.310554459;32;5371;71.32152458;31.28856733;737.6376019;728.6689881;7070.03401
25.85;0.310554459;32;5371;71.33874079;31.29814745;737.6266707;728.6565979;7082.487983
25.85;0.310554459;32;5371;71.34164136;31.31102633;737.6157512;728.6442216;7099.230281
25.85;0.310554459;32;5371;71.35825567;31.31952012;737.6048435;728.6318593;7110.27205
25.85;0.310554459;32;5371;71.36050329;31.33128575;737.5939476;728.6195108;7125.567144
25.85;0.310554459;32;5371;71.37643605;31.33873418;737.5830634;728.6071763;7135.249955
25.85;0.310554459;32;5371;71.37801449;31.34943825;737.5721909;728.5948556;7149.16504
25.85;0.310554459;32;5371;71.38771322;31.35772869;737.5613302;728.5825487;7159.942454
25.85;0.310554459;32;5371;71.39132409;31.36565149;737.5504811;728.5702558;7170.241954
25.85;0.310554459;32;5371;71.38772193;31.37451072;737.5396438;728.5579766;7181.758781
25.85;0.310554459;32;5371;71.40634547;31.37869444;737.5288181;728.5457112;7187.19753
25.85;0.310554459;32;5371;71.42132744;31.38413414;737.5180041;728.5334596;7194.269038
25.85;0.310554459;32;5371;71.41921811;31.3932409;737.5072017;728.5212218;7206.107651
25.85;0.310554459;32;5371;71.43426642;31.39918716;737.496411;728.5089978;7213.837682
25.85;0.310554459;32;5371;71.43393025;31.40960076;737.4856319;728.4967875;7227.375169
25.85;0.310554459;32;5371;71.44743665;31.41606541;737.4748644;728.4845909;7235.77909
25.85;0.310554459;32;5371;71.44623216;31.42354018;737.4641086;728.4724081;7245.496148
25.85;0.310554459;32;5371;71.4391408;31.43038052;737.4533643;728.4602389;7254.388451
25.85;0.310554459;32;5371;71.45652725;31.42890805;737.4426316;728.4480835;7252.474267
25.85;0.310554459;32;5371;71.46559169;31.42857403;737.4319104;728.4359417;7252.040058
25.85;0.310554459;32;5371;71.46703655;31.43210395;737.4212008;728.4238135;7256.628876
25.85;0.310554459;32;5371;71.46790351;31.43815608;737.4105028;728.411699;7264.496529
25.85;0.310554459;32;5371;71.47219653;31.44481984;737.3998162;728.3995982;7273.159301
25.85;0.310554459;32;5371;71.4815572;31.44532995;737.3891412;728.3875109;7273.822435
25.85;0.310554459;32;5371;71.48820063;31.44471264;737.3784777;728.3754372;7273.019943
25.85;0.310554459;32;5371;71.48332944;31.4497588;737.3678257;728.3633771;7279.579845
25.85;0.310554459;32;5371;71.49308349;31.45184924;737.3571852;728.3513305;7282.297382
25.85;0.310554459;32;5371;71.48834447;31.45470919;737.3465561;728.3392975;7286.015264
25.85;0.310554459;32;5371;71.49692548;31.45322511;737.3359385;728.3272781;7284.085982
25.85;0.310554459;32;5371;71.50262936;31.45235868;737.3253323;728.3152721;7282.959641
25.85;0.310554459;32;5371;71.49496921;31.45677489;737.3147375;728.3032797;7288.70063
25.85;0.310554459;32;5371;71.49829719;31.45925592;737.3041542;728.2913007;7291.925932
25.85;0.310554459;32;5371;71.5067861;31.45640335;737.2935822;728.2793352;7288.217643
25.85;0.310554459;32;5371;71.5151632;31.45326203;737.2830217;728.2673832;7284.133979
25.85;0.310554459;32;5371;71.50534555;31.45739576;737.2724725;728.2554446;7289.507749
25.85;0.310554459;32;5371;71.51370713;31.45788239;737.2619347;728.2435194;7290.140369
25.85;0.310554459;32;5371;71.5174765;31.45857216;737.2514083;728.2316076;7291.037048
25.85;0.310554459;32;5371;71.50905749;31.46078865;737.2408932;728.2197092;7293.918451
25.85;0.310554459;32;5371;71.50992519;31.45697606;737.2303894;728.2078243;7288.962158
25.85;0.310554459;32;5371;71.5173974;31.45096567;737.219897;728.1959526;7281.148763
25.85;0.310554459;32;5371;71.51004987;31.45041257;737.2094158;728.1840943;7280.429739
25.85;0.310554459;32;5371;71.51806156;31.44806055;737.198946;728.1722494;7277.372157
25.85;0.310554459;32;5371;71.51304128;31.45022423;737.1884874;728.1604178;7280.1849
25.85;0.310554459;32;5371;71.5215547;31.45033257;737.1780401;728.1485995;7280.32574
25.85;0.310554459;32;5371;71.51467486;31.45330535;737.1676041;728.1367944;7284.190302
25.85;0.310554459;32;5371;71.52378429;31.45262547;737.1571793;728.1250027;7283.306473
25.85;0.310554459;32;5371;71.517124;31.45559686;737.1467657;728.1132242;7287.169221
25.85;0.310554459;32;5371;71.50713228;31.45958776;737.1363634;728.1014589;7292.357315
25.85;0.310554459;32;5371;71.52659484;31.45350052;737.1259722;728.0897069;7284.444016
25.85;0.310554459;32;5371;71.52661259;31.45239395;737.1155923;728.0779681;7283.00549
25.85;0.310554459;32;5371;71.51833671;31.45437964;737.1052236;728.0662425;7285.586851
25.85;0.310554459;32;5371;71.51890948;31.4518391;737.094866;728.05453;7282.284205
25.85;0.310554459;32;5371;71.52550656;31.44746487;737.0845196;728.0428308;7276.597786
25.85;0.310554459;32;5371;71.51679816;31.44860946;737.0741843;728.0311447;7278.085733
25.85;0.310554459;32;5371;71.50758105;31.45111317;737.0638602;728.0194717;7281.340512
25.85;0.310554459;32;5371;71.5258793;31.4462756;737.0535471;728.0078119;7275.051757
25.85;0.310554459;32;5371;71.5203502;31.44870687;737.0432452;727.9961652;7278.212356
25.85;0.310554459;32;5371;71.52678202;31.44960917;737.0329544;727.9845316;7279.385335
25.85;0.310554459;32;5371;71.52842331;31.45312671;737.0226747;727.972911;7283.958073
25.85;0.310554459;32;5371;71.52065259;31.45854236;737.0124061;727.9613035;7290.998307
25.85;0.310554459;32;5371;71.52710226;31.45615174;737.0021485;727.9497091;7287.890555
25.85;0.310554459;32;5371;71.51912135;31.45436055;736.991902;727.9381277;7285.562043
25.85;0.310554459;32;5371;71.51821882;31.44953782;736.9816666;727.9265594;7279.29258
25.85;0.310554459;32;5371;71.52419292;31.44490986;736.9714421;727.915004;7273.276323
25.85;0.310554459;32;5371;71.52064876;31.44590731;736.9612287;727.9034617;7274.572989
25.85;0.310554459;32;5371;71.51584357;31.44810787;736.9510263;727.8919323;7277.43367
25.85;0.310554459;32;5371;71.51551186;31.44769958;736.9408348;727.8804159;7276.902898
25.85;0.310554459;32;5371;71.51642365;31.44539096;736.9306544;727.8689124;7273.90174
25.85;0.310554459;32;5371;71.52514321;31.44195024;736.9204849;727.8574219;7269.428875
25.85;0.310554459;32;5371;71.51445431;31.44549054;736.9103264;727.8459442;7274.03119
25.85;0.310554459;32;5371;71.51491572;31.44666869;736.9001788;727.8344795;7275.562761
25.85;0.310554459;32;5371;71.52128865;31.44544947;736.8900422;727.8230277;7273.977801
25.85;0.310554459;32;5371;71.52417097;31.44673803;736.8799165;727.8115888;7275.652902
25.85;0.310554459;32;5371;71.51562017;31.4509261;736.8698016;727.8001627;7281.097315
25.85;0.310554459;32;5371;71.52156145;31.44945707;736.8596977;727.7887495;7279.187609
25.85;0.310554459;32;5371;71.51691286;31.4536975;736.8496047;727.7773491;7284.700085
25.85;0.310554459;32;5371;71.52596716;31.45685664;736.8395226;727.7659615;7288.806909
25.85;0.310554459;32;5371;71.51554493;31.4590812;736.8294513;727.7545868;7291.698799
25.85;0.310554459;32;5371;71.50399552;31.45722672;736.8193909;727.7432248;7289.288005
25.85;0.310554459;32;5371;71.51370072;31.44947261;736.8093413;727.7318756;7279.207808
25.85;0.310554459;32;5371;71.51771274;31.44481349;736.7993025;727.7205392;7273.151041
25.85;0.310554459;32;5371;71.50751616;31.4467537;736.7892746;727.7092155;7275.67328
25.85;0.310554459;32;5371;71.52279475;31.44437677;736.7792574;727.6979045;7272.583315
25.85;0.310554459;32;5371;71.50767454;31.4488294;736.7692511;727.6866063;7278.371654
25.85;0.310554459;32;5371;71.50838057;31.44846412;736.7592555;727.6753208;7277.896793
25.85;0.310554459;32;5371;71.50519009;31.44766531;736.7492707;727.6640479;7276.858352
25.85;0.310554459;32;5371;71.50493683;31.44542458;736.7392967;727.6527877;7273.945443
25.85;0.310554459;32;7986;71.51117086;31.62111467;736.7293334;727.6415402;7502.339219
25.85;0.310554459;32;7986;71.51162804;31.62411111;736.9754691;727.8797376;7506.234535
25.85;0.310554459;32;7986;71.51637188;31.62914108;737.2213396;728.1176671;7512.773404
25.85;0.310554459;32;7986;71.53654016;31.62803369;737.4669452;728.3553291;7511.33382
25.85;0.310554459;32;7986;71.54318927;31.63035151;737.7122861;728.5927238;7514.346939
25.85;0.310554459;32;7986;71.55514755;31.63188518;737.9573627;728.8298515;7516.340681
25.85;0.310554459;32;7986;71.57674494;31.63160779;738.2021752;729.0667127;7515.980073
25.85;0.310554459;32;7986;71.58294024;31.63610698;738.4467238;729.3033074;7521.828937
25.85;0.310554459;32;7986;71.59458911;31.63911405;738.691009;729.5396362;7525.738071
25.85;0.310554459;32;7986;71.61058646;31.64203439;738.935031;729.7756992;7529.534453
25.85;0.310554459;32;7986;71.62172315;31.64559943;739.17879;730.0114967;7534.168946
25.85;0.310554459;32;7986;71.63828345;31.6489109;739.4222863;730.2470291;7538.473784
25.85;0.310554459;32;7986;71.65091536;31.65249937;739.6655203;730.4822966;7543.138726
25.85;0.310554459;32;7986;71.6657976;31.65606957;739.9084922;730.7172996;7547.77992
25.85;0.310554459;32;7986;71.6762356;31.6599687;740.1512023;730.9520384;7552.848723
25.85;0.310554459;32;7986;71.69484553;31.66308917;740.3936509;731.1865131;7556.905271
25.85;0.310554459;32;7986;71.7068991;31.66587058;740.6358382;731.4207242;7560.52105
25.85;0.310554459;32;7986;71.71597272;31.66970521;740.8777645;731.654672;7565.505991
25.85;0.310554459;32;7986;71.73420145;31.67254972;741.1194302;731.8883567;7569.203807
25.85;0.310554459;32;7986;71.75290264;31.67359706;741.3608355;732.1217786;7570.565322
25.85;0.310554459;32;7986;71.76106484;31.67834158;741.6019806;732.354938;7576.733113
25.85;0.310554459;32;7986;71.77223677;31.68055084;741.8428659;732.5878353;7579.605104
25.85;0.310554459;32;7986;71.78222879;31.6837261;742.0834917;732.8204706;7583.732885
25.85;0.310554459;32;7986;71.79985817;31.68599353;742.3238581;733.0528444;7586.680501
25.85;0.310554459;32;7986;71.81082306;31.68793352;742.5639656;733.2849568;7589.20245
25.85;0.310554459;32;7986;71.82041083;31.69090914;742.8038143;733.5168083;7593.070705
25.85;0.310554459;32;7986;71.83795162;31.69295292;743.0434046;733.7483991;7595.727581
25.85;0.310554459;32;7986;71.85047506;31.69484514;743.2827368;733.9797294;7598.187432
25.85;0.310554459;32;7986;71.86590813;31.69622886;743.521811;734.2107996;7599.986242
25.85;0.310554459;32;7986;71.87778983;31.69884697;743.7606276;734.44161;7603.389735
25.85;0.310554459;32;7986;71.88823087;31.70247377;743.9991869;734.6721608;7608.104505
25.85;0.310554459;32;7986;71.90021233;31.70502357;744.2374892;734.9024524;7611.419191
25.85;0.310554459;32;7986;71.91101568;31.70904996;744.4755347;735.132485;7616.653422
25.85;0.310554459;32;7986;71.92536688;31.7128957;744.7133237;735.362259;7621.65281
25.85;0.310554459;32;7986;71.93581329;31.71684364;744.9508564;735.5917745;7626.785059
25.85;0.310554459;32;7986;71.94930017;31.72029552;745.1881332;735.821032;7631.272433
25.85;0.310554459;32;7986;71.95941079;31.72373788;745.4251543;736.0500318;7635.747444
25.85;0.310554459;32;7986;71.97242191;31.72664323;745.6619201;736.278774;7639.524344
25.85;0.310554459;32;7986;71.98231394;31.72964484;745.8984307;736.5072589;7643.42638
25.85;0.310554459;32;7986;71.9949505;31.73217029;746.1346864;736.735487;7646.709406
25.85;0.310554459;32;7986;72.00462201;31.73489766;746.3706876;736.9634584;7650.254941
25.85;0.310554459;32;7986;72.01689865;31.73719765;746.6064345;737.1911735;7653.24489
25.85;0.310554459;32;7986;72.02633914;31.73976021;746.8419274;737.4186325;7656.576161
25.85;0.310554459;32;7986;72.03827659;31.74192103;747.0771665;737.6458357;7659.385189
25.85;0.310554459;32;7986;72.04750155;31.7443747;747.3121522;737.8727835;7662.574913
25.85;0.310554459;32;7986;72.05913455;31.74644024;747.5468846;738.099476;7665.26007
25.85;0.310554459;32;7986;72.06817268;31.74881446;747.7813641;738.3259137;7668.34651
25.85;0.310554459;32;7986;72.07953709;31.75081052;748.015591;738.5520967;7670.941358
25.85;0.310554459;32;7986;72.08831913;31.75314246;748.2495655;738.7780254;7673.972834
25.85;0.310554459;32;7986;72.10392725;31.75422721;748.4832878;739.0037;7675.382993
25.85;0.310554459;32;7986;72.1099191;31.7578711;748.7167583;739.2291209;7680.119981
25.85;0.310554459;32;7986;72.12295992;31.75853919;748.9499773;739.4542883;7680.988485
25.85;0.310554459;32;7986;72.12972758;31.76194325;749.1829449;739.6792025;7685.413692
25.85;0.310554459;32;7986;72.14220558;31.76267427;749.4156615;739.9038638;7686.364006
25.85;0.310554459;32;7986;72.1490145;31.76599513;749.6481274;740.1282724;7690.681061
25.85;0.310554459;32;7986;72.16122711;31.76675216;749.8803428;740.3524287;7691.665188
25.85;0.310554459;32;7986;72.16799333;31.77004654;750.1123079;740.576333;7695.947819
25.85;0.310554459;32;7986;72.17999677;31.77083018;750.3440231;740.7999855;7696.966529
25.85;0.310554459;32;7986;72.18676242;31.77410624;750.5754886;741.0233864;7701.225348
25.85;0.310554459;32;7986;72.19860789;31.7749182;750.8067048;741.2465362;7702.280885
25.85;0.310554459;32;7986;72.20539839;31.77818429;751.0376717;741.4694351;7706.52673
25.85;0.310554459;32;7986;72.21709999;31.77903307;751.2683898;741.6920833;7707.630137
25.85;0.310554459;32;7986;72.22391367;31.78230093;751.4988593;741.9144811;7711.878287
25.85;0.310554459;32;7986;72.23546481;31.78319773;751.7290805;742.1366289;7713.044117
25.85;0.310554459;32;7986;72.24229007;31.78647898;751.9590536;742.3585268;7717.309671
25.85;0.310554459;32;7986;72.25367985;31.78743449;752.1887788;742.5801753;7718.55182
25.85;0.310554459;32;7986;72.26050501;31.79073982;752.4182566;742.8015745;7722.848682
25.85;0.310554459;32;7986;72.27173475;31.79176469;752.6474871;743.0227247;7724.181
25.85;0.310554459;32;7986;72.27775873;31.79474765;752.8764705;743.2436263;7728.058794
25.85;0.310554459;32;7986;72.28610601;31.79691414;753.1052073;743.4642795;7730.87518
25.85;0.310554459;32;7986;72.29552326;31.79937238;753.3336976;743.6846845;7734.07085
25.85;0.310554459;32;7986;72.30396256;31.8015754;753.5619416;743.9048417;7736.934739
25.85;0.310554459;32;7986;72.31574953;31.8032004;753.7899398;744.1247514;7739.047205
25.85;0.310554459;32;7986;72.32458794;31.8056249;754.0176922;744.3444137;7742.199007
25.85;0.310554459;32;7986;72.33053839;31.80882731;754.2451993;744.5638291;7746.362079
25.85;0.310554459;32;7986;72.33885421;31.81117973;754.4724612;744.7829977;7749.420186
25.85;0.310554459;32;7986;72.34789388;31.81387744;754.6994782;745.0019199;7752.927155
25.85;0.310554459;32;7986;72.35608571;31.81625509;754.9262506;745.2205959;7756.018052
25.85;0.310554459;32;7986;72.36706938;31.81803472;755.1527786;745.439026;7758.331538
25.85;0.310554459;32;7986;72.37511362;31.82055661;755.3790626;745.6572105;7761.609945
25.85;0.310554459;32;7986;72.38346437;31.82280747;755.6051027;745.8751497;7764.536023
25.85;0.310554459;32;7986;72.38920692;31.82558388;755.8308993;746.0928438;7768.145306
25.85;0.310554459;11;7986;72.4989983;31.82714881;756.0564526;746.310293;7770.179675
25.85;0.310554459;11;7986;72.8716172;31.83097854;756.2817628;746.5274978;7775.158258
25.85;0.310554459;11;7986;73.21526113;31.8441363;756.5068302;746.7444583;7792.263091
25.85;0.310554459;11;7986;74.22905379;31.85331414;756.7316552;746.9611749;7804.194116
25.85;0.310554459;11;7986;75.00793995;31.81308079;756.9562379;747.1776478;7751.891526
25.85;0.310554459;11;7986;75.34190995;31.75610143;757.1805785;747.3938772;7677.819433
25.85;0.310554459;11;7986;75.7521595;31.69382622;757.4046775;747.6098635;7596.862846
25.85;0.310554459;11;7986;76.17558488;31.63079107;757.628535;747.825607;7514.918356
25.85;0.310554459;11;7986;76.62444724;31.56916599;757.8521512;748.0411078;7434.806923
25.85;0.310554459;11;7986;77.09119713;31.51412855;758.0755266;748.2563663;7363.259297
25.85;0.310554459;11;7986;77.5442155;31.46785989;758.2986612;748.4713828;7303.110922
25.85;0.310554459;11;7986;78.03303742;31.43145375;758.5215554;748.6861575;7255.783628
25.85;0.310554459;11;7986;78.50378241;31.4040308;758.7442094;748.9006906;7220.134324
25.85;0.310554459;11;7986;78.96343641;31.38683723;758.9666235;749.1149826;7197.783008
25.85;0.310554459;11;7986;79.41307601;31.37636527;759.1887979;749.3290335;7184.169657
25.85;0.310554459;11;7986;79.87416706;31.37246821;759.410733;749.5428438;7179.103557
25.85;0.310554459;11;7986;80.31947701;31.37209217;759.6324289;749.7564136;7178.614713
25.85;0.310554459;11;7986;80.74141122;31.37018302;759.8538859;749.9697433;7176.132849
25.85;0.310554459;11;7986;81.21741614;31.37737856;760.0751043;750.1828331;7185.486916
25.85;0.310554459;11;7986;81.70077315;31.40327171;760.2960843;750.3956833;7219.147519
25.85;0.310554459;11;7986;82.01631531;31.39150374;760.5168262;750.6082942;7203.849375
25.85;0.310554459;11;7986;82.43635074;31.39943334;760.7373303;750.8206659;7214.157705
25.85;0.310554459;11;7986;82.92560048;31.43233971;760.9575967;751.0327989;7256.935364
25.85;0.310554459;11;7986;83.29096147;31.4229865;761.1776258;751.2446933;7244.776369
25.85;0.310554459;11;7986;83.60667018;31.40352376;761.3974179;751.4563495;7219.475173
25.85;0.310554459;11;7986;83.93879563;31.39725151;761.6169731;751.6677676;7211.321368
25.85;0.310554459;11;7986;84.32422497;31.39952387;761.8362917;751.8789481;7214.275401
25.85;0.310554459;11;7986;84.66741231;31.38677061;762.055374;752.089891;7197.696398
25.85;0.310554459;11;7986;85.00817988;31.37958428;762.2742202;752.3005968;7188.354313
25.85;0.310554459;11;7986;85.38008256;31.36294079;762.4928306;752.5110656;7166.718092
25.85;0.310554459;11;7986;85.69583131;31.34950278;762.7112055;752.7212977;7149.248934
25.85;0.310554459;11;7986;86.04616523;31.33287465;762.929345;752.9312935;7127.632683
25.85;0.310554459;11;7986;86.36705863;31.31444579;763.1472495;753.1410531;7103.675518
25.85;0.310554459;11;7986;86.66967911;31.29417361;763.3649193;753.3505768;7077.322067
25.85;0.310554459;11;7986;86.98738375;31.27257897;763.5823544;753.559865;7049.24945
25.85;0.310554459;11;7986;87.30003579;31.25042055;763.7995553;753.7689178;7020.443926
25.85;0.310554459;11;7986;87.60979374;31.22799143;764.0165221;753.9777355;6991.286488
25.85;0.310554459;11;7986;87.91421899;31.20543932;764.2332552;754.1863184;6961.969171
25.85;0.310554459;11;7986;88.21260253;31.18281026;764.4497547;754.3946668;6932.551833
25.85;0.310554459;11;7986;88.54608732;31.15982075;764.6660209;754.6027808;6902.665911
25.85;0.310554459;11;7986;88.8269602;31.13759602;764.8820541;754.8106609;6873.774179
25.85;0.310554459;11;7986;89.09624997;31.11505134;765.0978545;755.0183072;6844.466528
25.85;0.310554459;11;7986;89.36933158;31.0924755;765.3134224;755.22572;6815.118364
25.85;0.310554459;11;7986;89.63702416;31.07005066;765.5287579;755.4328996;6785.966493
25.85;0.310554459;11;7986;89.90276469;31.04794084;765.7438615;755.6398462;6757.224152
25.85;0.310554459;11;7986;90.16718035;31.02582035;765.9587333;755.8465601;6728.467941
25.85;0.310554459;11;7986;90.42358369;31.00405349;766.1733736;756.0530416;6700.171428
25.85;0.310554459;11;7986;90.67714644;30.98260114;766.3877825;756.2592909;6672.283781
25.85;0.310554459;11;7986;90.94209784;30.96034038;766.6019605;756.4653082;6643.345225
25.85;0.310554459;11;7986;91.20911381;30.93876768;766.8159076;756.6710939;6615.30112
25.85;0.310554459;11;7986;91.44839494;30.92087637;767.0296243;756.8766482;6592.042759
25.85;0.310554459;11;7986;91.68726235;30.90020273;767.2431106;757.0819714;6565.16742
25.85;0.310554459;11;7986;91.92608053;30.8805158;767.4563669;757.2870636;6539.57479
25.85;0.310554459;11;7986;92.13449634;30.86086207;767.6693934;757.4919253;6514.025313
25.85;0.310554459;11;7986;92.37992244;30.84125964;767.8821904;757.6965566;6488.542528
25.85;0.310554459;11;7986;92.6028187;30.82097874;768.0947581;757.9009577;6462.177738
25.85;0.310554459;11;7986;92.81974485;30.80155822;768.3070967;758.1051291;6436.931432
25.85;0.310554459;11;7986;93.02490814;30.78269392;768.5192066;758.3090708;6412.408201
25.85;0.310554459;11;7986;93.2388315;30.76266352;768.7310878;758.5127833;6386.369061
25.85;0.310554459;11;7986;93.43225967;30.74386874;768.9427408;758.7162666;6361.936207
25.85;0.310554459;11;7986;93.6342842;30.72477318;769.1541657;758.9195212;6337.112341
25.85;0.310554459;11;7986;93.823078;30.7069966;769.3653628;759.1225472;6314.003128
25.85;0.310554459;11;7986;94.00979186;30.68929688;769.5763323;759.3253448;6290.99383
25.85;0.310554459;11;7986;94.19368383;30.67171649;769.7870745;759.5279145;6268.139658
25.85;0.310554459;11;7986;94.38345125;30.65363704;769.9975896;759.7302564;6244.636722
25.85;0.310554459;11;7986;94.55871036;30.63633164;770.2078779;759.9323707;6222.140026
25.85;0.310554459;11;7986;94.73333122;30.61924887;770.4179396;760.1342578;6199.932754
25.85;0.310554459;11;7986;94.89595265;30.60354036;770.627775;760.3359178;6179.511983
25.85;0.310554459;11;7986;95.06590535;30.58750736;770.8373842;760.5373511;6158.669388
25.85;0.310554459;11;7986;95.23410425;30.57104965;771.0467676;760.7385579;6137.274682
25.85;0.310554459;11;7986;95.37654122;30.55603493;771.2559254;760.9395384;6117.75583
25.85;0.310554459;11;7986;95.53852684;30.54126463;771.4648577;761.1402929;6098.554717
25.85;0.310554459;11;7986;95.68878874;30.52661442;771.673565;761.3408217;6079.509726
25.85;0.310554459;11;7986;95.83620087;30.5123128;771.8820474;761.541125;6060.9179
25.85;0.310554459;11;7986;95.96650507;30.49828517;772.0903051;761.741203;6042.682241
25.85;0.310554459;11;7986;96.1047816;30.48490085;772.2983384;761.9410561;6025.282881
25.85;0.310554459;11;7986;96.23499065;30.47149482;772.5061476;762.1406845;6007.8553
25.85;0.310554459;11;7986;96.36775014;30.45813137;772.7137328;762.3400883;5990.483069
25.85;0.310554459;11;7986;96.47255895;30.44552532;772.9210944;762.539268;5974.095441
25.85;0.310554459;11;7986;96.62013516;30.43325336;773.1282325;762.7382236;5958.14213
25.85;0.310554459;11;7986;96.69589733;30.42067846;773.3351475;762.9369556;5941.794999
25.85;0.233377002;11;7986;96.80513308;31.66873633;773.5418394;763.1354641;5684.417377
25.85;0.233377002;11;7986;96.96176362;31.70191082;773.7483087;763.3337493;5716.826069
25.85;0.233377002;11;7986;97.09538954;31.73621143;773.9545555;763.5318116;5750.334888
25.85;0.233377002;11;7986;97.23666089;31.76590185;774.16058;763.7296512;5779.339944
25.85;0.233377002;11;7986;97.3658431;31.789548;774.3663826;763.9272683;5802.440246
25.85;0.233377002;11;7986;97.49201606;31.80800934;774.5719634;764.1246632;5820.475426
25.85;0.233377002;11;7986;97.61114158;31.82201691;774.7773226;764.3218361;5834.159651
25.85;0.233377002;11;7986;97.72525113;31.83239464;774.9824606;764.5187873;5844.29782
25.85;0.233377002;11;7986;97.83477181;31.83978418;775.1873776;764.7155171;5851.516779
25.85;0.233377002;11;7986;97.94020226;31.84470346;775.3920737;764.9120256;5856.322508
25.85;0.233377002;11;7986;98.04193321;31.84757021;775.5965493;765.1083131;5859.123081
25.85;0.233377002;11;7986;98.14026186;31.8487258;775.8008046;765.30438;5860.251993
25.85;0.233377002;11;7986;98.23544148;31.84845423;776.0048397;765.5002263;5859.986694
25.85;0.233377002;11;7986;98.32768577;31.84699481;776.208655;765.6958525;5858.56096
25.85;0.233377002;11;7986;98.41718344;31.84455138;776.4122507;765.8912586;5856.173937
25.85;0.233377002;11;7986;98.50410569;31.8412988;776.615627;766.0864451;5852.996444
25.85;0.233377002;11;7986;98.58861066;31.8373876;776.8187842;766.281412;5849.175523
25.85;0.233377002;11;7986;98.67084837;31.83294746;777.0217225;766.4761597;5844.837881
25.85;0.233377002;11;7986;98.75096491;31.82809005;777.2244421;766.6706885;5840.092594
25.85;0.233377002;11;7986;98.82910828;31.82291126;777.4269432;766.8649984;5835.033355
25.85;0.233377002;11;7986;98.90543751;31.81749332;777.6292262;767.0590899;5829.740481
25.85;0.233377002;11;7986;98.9801388;31.81190668;777.8312912;767.2529632;5824.282806
25.85;0.233377002;11;7986;99.05345828;31.80621212;778.0331384;767.4466184;5818.719699
25.85;0.233377002;11;7986;99.12577721;31.80046338;778.2347682;767.6400558;5813.103662
25.85;0.233377002;11;7986;99.19781209;31.79471195;778.4361807;767.8332758;5807.484991
25.85;0.233377002;11;7986;99.27124535;31.7890198;778.6373762;768.0262785;5801.92424
25.85;0.233377002;11;7986;99.35098666;31.78350767;778.8383549;768.2190641;5796.539356
25.85;0.233377002;11;7986;99.44890101;31.77852058;779.039117;768.411633;5791.667381
25.85;0.233377002;11;7986;99.57475152;31.7749465;779.2396628;768.6039853;5788.175808
25.85;0.233377002;11;7986;99.59312699;31.76893115;779.4399925;768.7961214;5782.299317
25.85;0.233377002;11;7986;99.69499856;31.76486625;779.6401063;768.9880413;5778.328248
25.85;0.233377002;11;7986;99.70889028;31.75866062;779.8400045;769.1797455;5772.265871
25.85;0.233377002;11;7986;99.77799188;31.75393;780.0396873;769.3712341;5767.644452
25.85;0.233377002;11;7986;99.82055389;31.74853665;780.239155;769.5625074;5762.3756
25.85;0.233377002;11;7986;99.86883037;31.74336875;780.4384077;769.7535656;5757.326997
25.85;0.233377002;11;7986;99.91106864;31.73825176;780.6374457;769.9444089;5752.328129
25.85;0.233377002;11;7986;99.95351049;31.73334757;780.8362693;770.1350377;5747.537142
25.85;0.233377002;11;7986;99.98782058;31.72867377;781.0348786;770.3254521;5742.971231
25.85;0.233377002;11;7986;100;31.72457071;781.2332739;770.5156524;5738.962882
25.85;0.233377002;11;7986;100;31.72062557;781.4314555;770.7056388;5735.108816
25.85;0.233377002;11;7986;100;31.71687878;781.6294234;770.8954116;5731.44852
25.85;0.233377002;11;7986;100;31.71341926;781.8271781;771.0849709;5728.068852
25.85;0.233377002;11;7986;100;31.71039111;782.0247197;771.2743172;5725.110602
25.85;0.233377002;11;7986;100;31.70784993;782.2220484;771.4634505;5722.628087
25.85;0.233377002;11;7986;100;31.70577938;782.4191645;771.6523711;5720.605329
25.85;0.233377002;11;7986;100;31.7041248;782.6160682;771.8410793;5718.98895
25.85;0.233377002;11;7986;100;31.70285121;782.8127598;772.0295753;5717.744759
25.85;0.233377002;11;7986;100;31.70190504;783.0092394;772.2178593;5716.820429
25.85;0.233377002;11;7986;100;31.70130026;783.2055073;772.4059316;5716.229607
25.85;0.233377002;11;7986;100;31.7009355;783.4015637;772.5937925;5715.873273
25.85;0.233377002;11;7986;100;31.70108315;783.5974088;772.7814421;5716.017509
25.85;0.233377002;11;7986;100;31.70101281;783.7930429;772.9688806;5715.948794
25.85;0.233377002;11;7986;100;31.7019778;783.9884662;773.1561085;5716.891507
25.85;0.233377002;11;7986;100;31.70185632;784.183679;773.3431257;5716.772835
25.85;0.233377002;11;7986;100;31.70297729;784.3786814;773.5299327;5717.867924
25.85;0.233377002;11;7986;100;31.70420873;784.5734736;773.7165296;5719.070936
25.85;0.233377002;11;7986;100;31.70442577;784.768056;773.9029167;5719.282966
25.85;0.233377002;11;7986;100;31.70658383;784.9624287;774.0890942;5721.391211
25.85;0.233377002;11;7986;100;31.7084782;785.156592;774.2750624;5723.241851
25.85;0.233377002;11;7986;100;31.70885109;785.350546;774.4608214;5723.606135
25.85;0.233377002;11;7986;100;31.71170287;785.5442911;774.6463716;5726.392085
25.85;0.233377002;11;7986;100;31.71401582;785.7378274;774.8317131;5728.651644
25.85;0.233377002;11;7986;100;31.7151537;785.9311552;775.0168462;5729.763254
25.85;0.233377002;11;7986;100;31.71833734;786.1242746;775.2017711;5732.873408
25.85;0.233377002;11;7986;100;31.72051793;786.317186;775.3864881;5735.00366
25.85;0.233377002;11;7986;100;31.72396056;786.5098894;775.5709973;5738.366821
25.85;0.233377002;11;7986;100;31.72538286;786.7023853;775.7552991;5739.756286
25.85;0.233377002;11;7986;100;31.72752805;786.8946737;775.9393937;5741.851959
25.85;0.233377002;11;7986;100;31.72970823;787.0867549;776.1232812;5743.981815
25.85;0.233377002;11;7986;100;31.73336293;787.2786292;776.306962;5747.552149
25.85;0.233377002;11;7986;100;31.73507582;787.4702967;776.4904362;5749.225496
25.85;0.233377002;11;7986;100;31.73739341;787.6617577;776.6737041;5751.489587
25.85;0.233377002;11;7986;100;31.7392092;787.8530123;776.8567659;5753.263461
36.85;0.233377002;11;7986;100;36.16635133;788.0440609;777.0396219;-667.8674138
36.85;0.233377002;11;7986;100;36.11847747;788.2349036;777.2222722;-714.6361606
36.85;0.233377002;11;7986;100;36.14366364;788.4255407;777.4047172;-690.0313808
36.85;0.233377002;11;7986;100;36.20146012;788.6159724;777.586957;-633.5690717
36.85;0.233377002;11;7986;100;36.2780002;788.8061989;777.7689919;-558.7958317
36.85;0.233377002;11;7986;100;36.41014159;788.9962204;777.9508221;-429.7047735
36.85;0.233377002;11;7986;100;36.60508291;789.1860371;778.1324478;-239.2634602
36.85;0.233377002;11;7986;100;36.91678275;789.3756494;778.3138693;65.24114659
36.85;0.233377002;11;7986;100;37.2028389;789.5650573;778.4950868;344.6940143
36.85;0.233377002;11;7986;100;37.61781267;789.7542611;778.6761006;750.0885795
36.85;0.233377002;11;7986;100;38.09347292;789.943261;778.8569107;1214.768751
36.85;0.233377002;11;7986;100;38.55905989;790.1320573;779.0375176;1669.608174
36.85;0.233377002;11;7986;100;38.96329187;790.3206502;779.2179214;2064.508915
36.85;0.233377002;11;7986;100;39.48199363;790.5090398;779.3981223;2571.237028
36.85;0.233377002;11;7986;100;39.88869553;790.6972265;779.5781205;2968.550679
36.85;0.233377002;11;7986;100;40.35070563;790.8852103;779.7579164;3419.895801
36.85;0.233377002;11;7986;100;40.7250787;791.0729917;779.9375101;3785.626884
36.85;0.233377002;11;7986;100;41.13900066;791.2605706;780.1169019;4189.993926
36.85;0.233377002;11;7986;100;41.4794041;791.4479475;780.2960919;4522.539535
36.85;0.233377002;11;7986;100;41.75606201;791.6351224;780.4750804;4792.811113
36.85;0.233377002;11;7986;100;42.00790274;791.8220957;780.6538677;5038.838384
36.85;0.233377002;11;7986;100;42.27800988;792.0088675;780.8324539;5302.71041
36.85;0.233377002;11;7986;100;42.48520263;792.195438;781.0108393;5505.120351
36.85;0.233377002;11;7986;100;42.66140839;792.3818075;781.1890241;5677.258601
36.85;0.233377002;11;7986;100;42.81096116;792.5679762;781.3670086;5823.359107
36.85;0.233377002;11;7986;100;42.96563398;792.7539443;781.5447929;5974.461487
36.85;0.233377002;11;7986;100;43.08226387;792.939712;781.7223773;6088.3991
36.85;0.233377002;11;7986;100;43.20351293;793.1252796;781.899762;6206.849266
36.85;0.233377002;11;7986;100;43.29375606;793.3106472;782.0769472;6295.009235
36.85;0.233377002;11;7986;100;43.38707519;793.495815;782.2539332;6386.174203
36.85;0.233377002;11;7986;100;43.46105701;793.6807833;782.4307202;6458.448229
36.85;0.233377002;11;7986;100;43.54104305;793.8655523;782.6073084;6536.587881
36.85;0.233377002;11;7986;100;43.60400571;794.0501222;782.783698;6598.097121
36.85;0.233377002;11;7986;100;43.66065029;794.2344933;782.9598893;6653.434124
36.85;0.233377002;11;7986;100;43.71577808;794.4186657;783.1358824;6707.28935
36.85;0.233377002;11;7986;100;43.75803119;794.6026396;783.3116777;6748.567101
36.85;0.233377002;11;7986;100;43.8096687;794.7864153;783.4872753;6799.012615
36.85;0.233377002;11;7986;100;43.85189368;794.9699929;783.6626754;6840.262876
36.85;0.233377002;11;7986;100;43.88901054;795.1533728;783.8378783;6876.522937
36.85;0.233377002;11;6622;100;43.67304522;795.336555;784.0128841;6665.542932
36.85;0.233377002;11;6622;100;43.70734619;795.3989997;784.0686297;6699.052105
36.85;0.233377002;11;6622;100;43.73994375;795.4613772;784.1243125;6730.897186
36.85;0.233377002;11;6622;100;43.77552042;795.5236874;784.1799328;6765.652608
36.85;0.233377002;11;6622;100;43.80206472;795.5859304;784.2354905;6791.584161
36.85;0.233377002;11;6622;100;43.82796531;795.6481064;784.2909857;6816.88687
36.85;0.233377002;11;6622;100;43.85635121;795.7102154;784.3464186;6844.617509
36.85;0.233377002;11;6622;100;43.87854719;795.7722575;784.4017891;6866.301119
36.85;0.233377002;11;6622;100;43.9028414;795.8342327;784.4570973;6890.034527
36.85;0.233377002;11;6622;100;43.92644298;795.8961411;784.5123433;6913.091296
36.85;0.233377002;11;6622;100;43.94886123;795.9579829;784.5675273;6934.992046
36.85;0.233377002;11;6622;100;43.96953098;796.019758;784.6226491;6955.184656
36.85;0.233377002;11;6622;100;43.99163895;796.0814665;784.677709;6976.782285
36.85;0.233377002;11;6622;100;44.00968663;796.1431085;784.732707;6994.413354
36.85;0.233377002;11;6622;100;44.02843834;796.2046842;784.7876431;7012.732206
36.85;0.233377002;11;6622;100;44.04653893;796.2661934;784.8425174;7030.414966
36.85;0.233377002;11;6622;100;44.06400204;796.3276364;784.8973301;7047.474957
36.85;0.233377002;11;6622;100;44.0803916;796.3890132;784.9520811;7063.486187
36.85;0.233377002;11;6622;100;44.09668717;796.4503239;785.0067705;7079.405591
36.85;0.233377002;11;6622;100;44.11242431;796.5115685;785.0613985;7094.779451
36.85;0.233377002;11;6622;100;44.12762759;796.572747;785.115965;7109.631788
36.85;0.233377002;11;6622;100;44.1440585;796.6338597;785.1704702;7125.683405
36.85;0.233377002;11;6622;100;44.15820666;796.6949065;785.224914;7139.504969
36.85;0.233377002;11;6622;100;44.1719032;796.7558876;785.2792967;7152.885338
36.85;0.233377002;11;6622;100;44.18515291;796.8168029;785.3336182;7165.829201
36.85;0.233377002;11;6622;100;44.19798194;796.8776526;785.3878786;7178.362083
36.85;0.233377002;11;6622;100;44.20895609;796.9384367;785.442078;7189.082907
36.85;0.233377002;11;6622;100;44.22259877;796.9991554;785.4962164;7202.410659
36.85;0.233377002;11;6622;100;44.23399974;797.0598086;785.550294;7213.548449
36.85;0.233377002;11;6622;100;44.2451105;797.1203964;785.6043108;7224.402736
36.85;0.233377002;11;6622;100;44.25526956;797.180919;785.6582668;7234.327286
36.85;0.233377002;11;6622;100;44.26554412;797.2413763;785.7121622;7244.364662
36.85;0.233377002;11;6622;100;44.27658631;797.3017686;785.7659969;7255.151962
36.85;0.233377002;11;6622;100;44.28599063;797.3620957;785.8197711;7264.339193
36.85;0.233377002;11;6622;100;44.29683446;797.4223578;785.8734849;7274.932707
36.85;0.233377002;11;6622;100;44.30557721;797.482555;785.9271382;7283.473636
36.85;0.233377002;11;6622;100;44.31434931;797.5426873;785.9807312;7292.043243
36.85;0.233377002;11;6622;100;44.32375638;797.6027549;786.034264;7301.233163
36.85;0.233377002;11;6622;100;44.33170018;797.6627577;786.0877365;7308.993585
36.85;0.233377002;11;6622;100;44.33998028;797.7226958;786.141149;7317.082554
36.85;0.233377002;11;6622;100;44.34830512;797.7825694;786.1945013;7325.215219
36.85;0.233377002;11;6622;100;44.35657891;797.8423785;786.2477937;7333.298017
36.85;0.233377002;11;6622;100;44.36358239;797.9021231;786.3010261;7340.139836
36.85;0.233377002;11;6622;100;44.37091225;797.9618033;786.3541987;7347.300492
