Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.233377002;11;6622;100;44.37827674;798.0214192;786.4073115;7354.494977
36.85;0.233377002;11;6622;100;44.38583086;798.0809709;786.4603646;7361.874718
36.85;0.233377002;11;6622;100;44.39187165;798.1404585;786.513358;7367.77607
36.85;0.233377002;11;6622;100;44.39915784;798.1998819;786.5662918;7374.894066
36.85;0.233377002;11;6622;100;44.40483475;798.2592413;786.6191661;7380.439925
36.85;0.233377002;11;6622;100;44.41162662;798.3185367;786.671981;7387.075018
36.85;0.233377002;11;6622;100;44.41766719;798.3777682;786.7247364;7392.976151
36.85;0.233377002;11;6622;100;44.42344116;798.4369359;786.7774326;7398.616829
36.85;0.233377002;11;6622;100;44.42852124;798.4960399;786.8300694;7403.579647
36.85;0.233377002;11;6622;100;44.43458426;798.5550802;786.8826471;7409.502704
36.85;0.233377002;11;6622;100;44.43999842;798.6140568;786.9351657;7414.791881
36.85;0.233377002;11;6622;100;44.4451121;798.6729699;786.9876252;7419.787526
36.85;0.233377002;11;6622;100;44.44972131;798.7318196;787.0400257;7424.290334
36.85;0.233377002;11;6622;100;44.4546692;798.7906058;787.0923673;7429.124009
36.85;0.233377002;11;6622;100;44.45945728;798.8493287;787.1446501;7433.801558
36.85;0.233377002;11;6622;100;44.46411767;798.9079882;787.196874;7438.354367
36.85;0.233377002;11;6622;100;44.46865373;798.9665846;787.2490392;7442.785722
36.85;0.233377002;11;6622;100;44.47306823;799.0251179;787.3011458;7447.098315
36.85;0.233377002;11;6622;100;44.47736521;799.0835881;787.3531938;7451.296111
36.85;0.233377002;11;6622;100;44.48154915;799.1419952;787.4051832;7455.383466
36.85;0.233377002;11;6622;100;44.48562407;799.2003395;787.4571142;7459.364317
36.85;0.233377002;11;6622;100;44.48959352;799.2586208;787.5089868;7463.242134
36.85;0.233377002;11;6622;100;44.49346088;799.3168394;787.5608011;7467.020223
36.85;0.233377002;11;6622;100;44.49716388;799.3749953;787.6125571;7470.637749
36.85;0.233377002;11;6622;100;44.50127221;799.4330884;787.6642549;7474.651237
36.85;0.233377002;11;6622;100;44.50461227;799.491119;787.7158945;7477.914202
36.85;0.233377002;11;6622;100;44.50821332;799.5490871;787.7674761;7481.432124
36.85;0.233377002;11;6622;100;44.51134711;799.6069926;787.8189997;7484.493576
36.85;0.233377002;11;6622;100;44.51508117;799.6648358;787.8704654;7488.141438
36.85;0.233377002;11;6622;100;44.51803195;799.7226167;787.9218732;7491.024104
36.85;0.233377002;11;6622;100;44.52109066;799.7803353;787.9732232;7494.0122
36.85;0.233377002;11;6622;100;44.52412569;799.8379917;788.0245154;7496.977173
36.85;0.233377002;11;6622;100;44.52731718;799.895586;788.07575;7500.094994
36.85;0.233377002;11;6622;100;44.53017376;799.9531182;788.1269269;7502.885628
36.85;0.233377002;11;6622;100;44.53300979;800.0105885;788.1780463;7505.656193
36.85;0.233377002;11;6622;100;44.53598631;800.0679968;788.2291082;7508.564004
36.85;0.233377002;11;6622;100;44.53865494;800.1253432;788.2801127;7511.171035
36.85;0.233377002;11;6622;100;44.54130665;800.1826279;788.3310599;7513.761528
36.85;0.233377002;11;6622;100;44.54408953;800.2398508;788.3819498;7516.48017
36.85;0.233377002;11;6622;100;44.5465893;800.2970121;788.4327824;7518.922239
36.85;0.233377002;11;6622;100;44.54907595;800.3541118;788.4835579;7521.351487
36.85;0.233377002;11;6622;100;44.55168561;800.4111499;788.5342762;7523.900903
36.85;0.233377002;11;6622;100;44.55403366;800.4681266;788.5849376;7526.194747
36.85;0.233377002;11;6622;100;44.55637207;800.5250419;788.635542;7528.479177
36.85;0.233377002;11;6622;100;44.55882627;800.5818959;788.6860894;7530.876726
36.85;0.233377002;11;6622;100;44.56103825;800.6386886;788.7365801;7533.037644
36.85;0.233377002;11;6622;100;44.56324391;800.6954201;788.7870139;7535.192398
36.85;0.233377002;11;6622;100;44.56555914;800.7520905;788.8373911;7537.454176
36.85;0.233377002;11;6622;100;44.56778501;800.8086998;788.8877116;7539.628671
36.85;0.233377002;11;6622;100;44.56994028;800.8652481;788.9379755;7541.734183
36.85;0.233377002;11;6622;100;44.57208456;800.9217355;788.9881829;7543.828965
36.85;0.233377002;11;6622;100;44.57415162;800.978162;789.0383339;7545.84831
36.85;0.233377002;11;6622;100;44.57599966;801.0345277;789.0884284;7547.653693
36.85;0.233377002;11;6622;100;44.57790873;801.0908327;789.1384666;7549.518695
36.85;0.233377002;11;6622;100;44.57982269;801.147077;789.1884486;7551.388474
36.85;0.233377002;11;6622;100;44.58184341;801.2032607;789.2383743;7553.362549
36.85;0.233377002;11;6622;100;44.58378665;801.2593839;789.2882439;7555.260923
36.85;0.233377002;11;6622;100;44.58569185;801.3154466;789.3380574;7557.122144
36.85;0.233377002;11;6622;100;44.58733622;801.3714489;789.387815;7558.728555
36.85;0.233377002;11;6622;100;44.58927258;801.4273908;789.4375165;7560.620224
36.85;0.233377002;11;6622;100;44.59114798;801.4832725;789.4871622;7562.452326
36.85;0.233377002;11;6622;100;44.59268748;801.539094;789.5367521;7563.956296
36.85;0.233377002;11;6622;100;44.5945177;801.5948553;789.5862861;7565.744262
36.85;0.233377002;11;6622;100;44.59627538;801.6505565;789.6357645;7567.461365
36.85;0.233377002;11;6622;100;44.59800224;801.7061977;789.6851873;7569.148368
36.85;0.233377002;11;6622;100;44.5995016;801.7617789;789.7345544;7570.613117
36.85;0.233377002;11;6622;100;44.60126614;801.8173003;789.7838661;7572.336927
36.85;0.233377002;11;1950;100;43.21676683;801.8727618;789.8331223;6219.797217
36.85;0.233377002;11;1950;100;43.21559918;801.2998307;789.2920217;6218.656514
36.85;0.233377002;11;1950;100;43.21403185;800.7275169;788.7515296;6217.125373
36.85;0.233377002;11;1950;100;43.21187422;800.1558198;788.2116453;6215.017546
36.85;0.233377002;11;1950;100;43.2092042;799.5847388;787.672368;6212.409158
36.85;0.233377002;11;1950;100;43.20609015;799.0142731;787.1336971;6209.366996
36.85;0.233377002;11;1950;100;43.20266453;798.444422;786.595632;6206.02045
36.85;0.233377002;11;1950;100;43.19883964;797.8751851;786.0581719;6202.283851
36.85;0.233377002;11;1950;100;43.19467335;797.3065614;785.5213162;6198.213741
36.85;0.233377002;11;1950;100;43.19028142;796.7385505;784.9850641;6193.923191
36.85;0.233377002;11;1950;100;43.18577633;796.1711517;784.4494151;6189.522096
36.85;0.233377002;11;1950;100;43.18086161;795.6043642;783.9143684;6184.720828
36.85;0.233377002;11;1950;100;43.17611053;795.0381874;783.3799233;6180.07942
36.85;0.233377002;11;1950;100;43.17052307;794.4726207;782.8460792;6174.620944
36.85;0.233377002;11;1950;100;43.16511192;793.9076635;782.3128354;6169.334699
36.85;0.233377002;11;1950;100;43.15965065;793.343315;781.7801912;6163.999497
36.85;0.233377002;11;1950;100;43.15400994;792.7795746;781.2481459;6158.488992
36.85;0.233377002;11;1950;100;43.14863021;792.2164416;780.716699;6153.233454
36.85;0.233377002;11;1950;100;43.14234785;791.6539154;780.1858496;6147.096111
36.85;0.233377002;11;1950;100;43.13687615;791.0919954;779.6555971;6141.750722
36.85;0.233377002;11;1950;100;43.13046264;790.5306808;779.1259409;6135.48526
36.85;0.233377002;11;1950;100;43.12432598;789.9699711;778.5968803;6129.490256
36.85;0.233377002;11;1950;100;43.11863957;789.4098656;778.0684147;6123.935113
36.85;0.233377002;11;1950;100;43.11201861;788.8503636;777.5405432;6117.466988
36.85;0.233377002;11;1950;100;43.10624;788.2914644;777.0132654;6111.821775
36.85;0.233377002;11;1950;100;43.0999009;787.7331675;776.4865804;6105.629002
36.85;0.233377002;11;1950;100;43.09356758;787.1754722;775.9604877;6099.441879
36.85;0.233377002;11;1950;100;43.08719925;786.6183778;775.4349866;6093.220559
36.85;0.233377002;11;1950;100;43.08079925;786.0618837;774.9100764;6086.968295
36.85;0.233377002;11;1950;100;43.07436851;785.5059892;774.3857564;6080.686003
36.85;0.233377002;11;1950;100;43.06789034;784.9506937;773.8620261;6074.357369
36.85;0.233377002;11;1950;100;43.06154081;784.3959966;773.3388846;6068.154416
36.85;0.233377002;11;1950;100;43.05522842;783.8418972;772.8163314;6061.987738
36.85;0.233377002;11;1950;100;43.04875154;783.2883948;772.2943658;6055.660372
36.85;0.233377002;11;1950;100;43.04251252;782.7354888;771.7729872;6049.565365
36.85;0.233377002;11;1950;100;43.03529117;782.1831786;771.2521948;6042.510712
36.85;0.233377002;11;1950;100;43.02913343;781.6314636;770.731988;6036.495119
36.85;0.233377002;11;1950;100;43.02286612;781.080343;770.2123662;6030.372482
36.85;0.233377002;11;1950;100;43.01670534;780.5298162;769.6933287;6024.353913
36.85;0.233377002;11;1950;100;43.01006179;779.9798827;769.1748749;6017.863722
36.85;0.233377002;11;1950;100;43.00343917;779.4305418;768.657004;6011.393979
36.85;0.233377002;11;1950;100;42.99654974;778.8817927;768.1397155;6004.663592
36.85;0.233377002;11;1950;100;42.99044372;778.333635;767.6230087;5998.698521
36.85;0.233377002;11;1950;100;42.98102867;777.7860679;767.1068828;5989.500806
36.85;0.233377002;11;1950;100;42.97804838;777.2390909;766.5913374;5986.589311
36.85;0.233377002;11;1950;100;42.97268545;776.6927032;766.0763717;5981.350177
36.85;0.233377002;11;1950;100;42.96133936;776.1469043;765.561985;5970.265997
36.85;0.233377002;11;1950;100;42.9570625;775.6016934;765.0481768;5966.087863
36.85;0.233377002;11;1950;100;42.94754168;775.0570701;764.5349463;5956.786827
36.85;0.233377002;11;1950;100;42.94400789;774.5130336;764.0222929;5953.334604
36.85;0.233377002;11;1950;100;42.93562628;773.9695833;763.510216;5945.146475
36.85;0.233377002;11;1950;100;42.93314457;773.4267186;762.9987149;5942.722053
36.85;0.233377002;11;1950;100;42.92781744;772.8844389;762.487789;5937.517892
36.85;0.233377002;11;1950;100;42.91585385;772.3427434;761.9774376;5925.830472
36.85;0.233377002;11;1950;100;42.91138413;771.8016317;761.4676601;5921.463932
36.85;0.233377002;11;1950;100;42.90322599;771.261103;760.9584559;5913.494113
36.85;0.233377002;11;1950;100;42.90127429;770.7211568;760.4498242;5911.587466
36.85;0.233377002;36;1950;100;42.89367088;770.1817924;759.9417644;5904.159571
36.85;0.233377002;36;1950;100;42.88517966;769.6430091;759.434276;5895.864356
36.85;0.233377002;36;1950;100;42.87719729;769.1048064;758.9273582;5888.066255
36.85;0.233377002;36;1950;100;42.86780523;768.5671836;758.4210104;5878.890995
36.85;0.233377002;36;1950;100;42.85629805;768.0301402;757.9152321;5867.649446
36.85;0.233377002;36;1950;100;42.84229095;767.4936754;757.4100224;5853.965685
36.85;0.233377002;36;1950;100;42.82561226;766.9577887;756.9053808;5837.672003
36.85;0.233377002;36;1950;100;42.80623397;766.4224793;756.4013068;5818.741042
36.85;0.233377002;36;1950;100;42.79072964;765.8877469;755.8977995;5803.594613
36.85;0.233377002;36;1950;100;42.78801512;765.3535906;755.3948584;5800.942755
36.85;0.233377002;36;1950;100;42.7432967;764.8200098;754.8924828;5757.256606
36.85;0.233377002;36;1950;100;42.74396347;764.287004;754.3906722;5757.907984
36.85;0.233377002;36;1950;100;42.72678192;763.7545726;753.8894258;5741.123053
36.85;0.233377002;36;1950;100;42.71081613;763.2227148;753.3887431;5725.525816
36.85;0.233377002;36;1950;100;42.69085617;762.6914301;752.8886234;5706.026608
36.85;0.233377002;36;1950;100;42.68833075;762.160718;752.389066;5703.559487
36.85;0.233377002;36;1950;100;42.65955462;761.6305776;751.8900704;5675.447622
36.85;0.233377002;36;1950;100;42.63962851;761.1010085;751.3916359;5655.981485
36.85;0.233377002;36;1950;100;42.62606396;760.5720101;750.8937619;5642.730049
36.85;0.233377002;36;1950;100;42.60647356;760.0435816;750.3964477;5623.591879
36.85;0.233377002;36;1950;100;42.58607749;759.5157226;749.8996928;5603.666628
36.85;0.233377002;36;1950;100;42.56712837;758.9884323;749.4034964;5585.154927
36.85;0.233377002;36;1950;100;42.54768996;758.4617102;748.907858;5566.165224
36.85;0.233377002;36;1950;100;42.52703308;757.9355556;748.412777;5545.985185
36.85;0.233377002;36;1950;100;42.50485371;757.409968;747.9182526;5524.317806
36.85;0.233377002;36;1950;100;42.48377427;756.8849467;747.4242843;5503.724955
36.85;0.233377002;36;1950;100;42.46215782;756.3604912;746.9308715;5482.607505
36.85;0.233377002;36;1950;100;42.43979307;755.8366008;746.4380135;5460.759016
36.85;0.233377002;36;1950;100;42.41711918;755.3132748;745.9457097;5438.60853
36.85;0.233377002;36;1950;100;42.39422233;754.7905128;745.4539595;5416.240226
36.85;0.233377002;36;1950;100;42.37144079;754.2683141;744.9627623;5393.984574
36.85;0.233377002;36;1950;100;42.34885144;753.746678;744.4721174;5371.916675
36.85;0.233377002;36;1950;100;42.32634679;753.225604;743.9820242;5349.931513
36.85;0.233377002;36;1950;100;42.30381544;752.7050915;743.4924821;5327.920278
36.85;0.233377002;36;1950;100;42.28164864;752.1851399;743.0034905;5306.265168
36.85;0.233377002;36;1950;100;42.25990062;751.6657485;742.5150488;5285.019181
36.85;0.233377002;36;1950;100;42.23849671;751.1469168;742.0271563;5264.109356
36.85;0.233377002;36;1950;100;42.21761785;750.6286441;741.5398124;5243.712457
36.85;0.233377002;36;1950;100;42.19731592;750.1109299;741.0530165;5223.879179
36.85;0.233377002;36;1950;100;42.17766136;749.5937735;740.566768;5204.678321
36.85;0.233377002;36;1950;100;42.15871388;749.0771744;740.0810663;5186.168221
36.85;0.233377002;36;1950;100;42.14050773;748.5611319;739.5959108;5168.382335
36.85;0.233377002;36;1950;100;42.12306926;748.0456455;739.1113008;5151.346417
36.85;0.233377002;36;1950;100;42.10641817;747.5307146;738.6272357;5135.079696
36.85;0.233377002;36;1950;100;42.09056831;747.0163384;738.143715;5119.595719
36.85;0.233377002;36;1950;100;42.07552707;746.5025166;737.6607379;5104.901689
36.85;0.233377002;36;1950;100;42.0612971;745.9892484;737.178304;5091.000199
36.85;0.233377002;36;1950;100;42.04787654;745.4765332;736.6964125;5077.889433
36.85;0.233377002;36;1950;100;42.03525947;744.9643706;736.215063;5065.563614
36.85;0.233377002;36;1950;100;42.02343702;744.4527597;735.7342546;5054.014072
36.85;0.233377002;36;1950;100;42.01239638;743.9417002;735.253987;5043.228293
36.85;0.233377002;36;1950;100;42.00212171;743.4311914;734.7742594;5033.190803
36.85;0.233377002;36;1950;100;41.99259471;742.9212326;734.2950712;5023.883725
36.85;0.233377002;36;1950;100;41.98379476;742.4118233;733.8164219;5015.286909
36.85;0.233377002;36;1950;100;41.97569949;741.9029629;733.3383108;5007.378516
36.85;0.233377002;36;1950;100;41.96828512;741.3946509;732.8607373;5000.135297
36.85;0.233377002;36;1950;100;41.96152638;740.8868865;732.3837009;4993.53257
36.85;0.233377002;36;1950;100;41.95539707;740.3796693;731.9072008;4987.54475
36.85;0.233377002;36;1950;100;41.94987039;739.8729986;731.4312366;4982.145645
36.85;0.233377002;36;1950;100;41.94491902;739.3668739;730.9558076;4977.308577
36.85;0.233377002;36;1950;100;41.94051561;738.8612946;730.4809132;4973.006807
36.85;0.233377002;36;1950;100;41.93663271;738.35626;730.0065528;4969.213541
36.85;0.233377002;36;1950;100;41.93324315;737.8517696;729.5327258;4965.902231
36.85;0.233377002;36;1950;100;41.93032021;737.3478228;729.0594316;4963.046759
36.85;0.233377002;36;1950;100;41.92783767;736.844419;728.5866696;4960.621532
36.85;0.233377002;36;1950;100;41.92577001;736.3415577;728.1144393;4958.601595
36.85;0.233377002;36;1950;100;41.92409265;735.8392382;727.6427399;4956.962958
36.85;0.233377002;36;1950;99.25825876;41.9180274;735.3374599;727.171571;4951.037713
36.85;0.233377002;36;1950;96.27272577;41.90707023;734.8362224;726.7009319;4940.333483
36.85;0.233377002;36;1950;94.41090241;41.90870134;734.3355249;726.230822;4941.926936
36.85;0.233377002;36;1950;92.88230256;41.904666;733.835367;725.7612407;4937.984746
36.85;0.233377002;36;1950;91.60925158;41.90324344;733.335748;725.2921875;4936.59503
36.85;0.233377002;36;1950;90.43506495;41.90350586;732.8366673;724.8236617;4936.851388
36.85;0.233377002;36;1950;89.36471765;41.90525487;732.3381244;724.3556627;4938.560022
36.85;0.233377002;36;1950;88.38276428;41.91144791;731.8401187;723.88819;4944.610108
36.85;0.233377002;36;1950;87.49772147;41.91890914;731.3426496;723.421243;4951.899105
36.85;0.233377002;36;1950;86.7099216;41.92303319;730.8457166;722.9548211;4955.927957
36.85;0.233377002;36;1950;86.00391592;41.92565485;730.349319;722.4889236;4958.489097
36.85;0.233377002;36;1950;85.36212009;41.92802652;729.8534563;722.02355;4960.80602
36.85;0.233377002;36;1950;84.77196724;41.93080347;729.3581279;721.5586997;4963.518865
36.85;0.233377002;36;1950;84.22453903;41.93422096;728.8633332;721.0943721;4966.857464
36.85;0.233377002;36;1950;83.71369879;41.93829205;728.3690717;720.6305667;4970.834575
36.85;0.233377002;36;1950;83.23544269;41.94291319;727.8753428;720.1672828;4975.349049
36.85;0.233377002;36;1950;82.78743586;41.94789247;727.3821459;719.7045198;4980.213386
36.85;0.233377002;36;1950;82.36874067;41.95297166;726.8894804;719.2422772;4985.175326
36.85;0.233377002;36;1950;81.94907611;41.95860865;726.3973457;718.7805544;4990.682198
36.85;0.233377002;36;1950;81.59778042;41.96288962;725.9057414;718.3193508;4994.864338
36.85;0.233377002;36;1950;81.29516868;41.9660123;725.4146668;717.8586658;4997.914937
36.85;0.233377002;36;1950;80.97539902;41.9695352;724.9241213;717.3984988;5001.356521
36.85;0.233377002;36;1950;80.74694585;41.97115066;724.4341044;716.9388493;5002.93469
36.85;0.233377002;36;1950;80.53045266;41.97232132;723.9446155;716.4797166;5004.078319
36.85;0.233377002;36;1950;80.36083682;41.97235731;723.455654;716.0211003;5004.113486
36.85;0.233377002;36;1950;80.23865745;41.97156282;722.9672194;715.5629996;5003.337329
36.85;0.233377002;36;1950;80.16405298;41.97013195;722.4793111;715.105414;5001.939488
36.85;0.233377002;36;1950;80.13305151;41.96832576;721.9919285;714.648343;5000.174997
36.85;0.233377002;36;1950;80.14119188;41.96651921;721.5050712;714.191786;4998.410144
36.85;0.233377002;36;1950;80.1726166;41.96471884;721.0187384;713.7357424;4996.651339
36.85;0.233377002;36;1950;80.22898633;41.96376937;720.5329296;713.2802115;4995.723784
36.85;0.233377002;36;1950;80.27291522;41.96217213;720.0476443;712.8251929;4994.163418
36.85;0.233377002;36;1950;80.33738455;41.96397068;719.562882;712.370686;4995.920452
36.85;0.233377002;36;1950;80.3906976;41.96494959;719.0786419;711.9166901;4996.876759
36.85;0.233377002;36;1950;80.41488204;41.9658082;718.5949237;711.4632047;4997.71555
36.85;0.233377002;36;1950;80.45982766;41.97917063;718.1117266;711.0102293;5010.769519
36.85;0.233377002;36;1950;80.44477125;41.97658989;717.6290503;710.5577632;5008.24836
36.85;0.233377002;36;1950;80.44017682;41.98826636;717.146894;710.105806;5019.655286
36.85;0.233377002;36;1950;80.42564114;41.99596485;716.6652573;709.6543569;5027.176069
36.85;0.233377002;36;1950;80.39964764;42.00479097;716.1841395;709.2034155;5035.798444
36.85;0.233377002;36;1950;80.38242417;42.01421743;715.7035401;708.7529812;5045.00731
36.85;0.233377002;36;1950;80.34977831;42.02853272;715.2234587;708.3030533;5058.992149
36.85;0.233377002;36;1950;80.41433746;42.04155101;714.7438945;707.8536314;5071.709927
36.85;0.233377002;36;1950;80.32114382;42.03668601;714.264847;707.4047149;5066.957227
36.85;0.233377002;36;1950;80.50923156;42.09632243;713.7863158;706.9563031;5125.217004
36.85;0.233377002;36;1950;80.28117972;42.06776204;713.3083001;706.5083956;5097.3159
34.85;0.233377002;36;1950;80.2128983;41.32753596;712.8307996;706.0609917;6328.009368
34.85;0.233377002;36;1950;79.84008907;41.32683065;712.3538136;705.614091;6327.320339
34.85;0.233377002;36;1950;79.94203057;41.35878722;711.8773415;705.1676928;6358.539221
34.85;0.233377002;36;1950;79.79858774;41.34212954;711.4013828;704.7217965;6342.266067
34.85;0.233377002;36;1950;79.75330272;41.33455388;710.925937;704.2764016;6334.865283
34.85;0.233377002;36;1950;79.79527137;41.34134809;710.4510035;703.8315076;6341.502658
34.85;0.233377002;36;1950;79.71047594;41.30020778;709.9765818;703.3871138;6301.312023
34.85;0.233377002;36;1950;79.66738296;41.25393445;709.5026713;702.9432198;6256.10686
34.85;0.233377002;36;1950;79.43160775;41.20843673;709.0292714;702.4998249;6211.659406
34.85;0.233377002;36;1950;79.46218455;41.15959899;708.5563816;702.0569286;6163.949032
34.85;0.233377002;36;1950;79.56774073;41.08960442;708.0840014;701.6145303;6095.570209
34.85;0.233377002;36;1950;79.49153595;41.02291506;707.6121301;701.1726295;6030.420296
34.85;0.233377002;36;1950;79.4136167;40.95548086;707.1407674;700.7312256;5964.542733
34.85;0.233377002;36;1950;79.42533296;40.88250923;706.6699125;700.290318;5893.255572
34.85;0.233377002;36;1950;79.43510483;40.80832157;706.199565;699.8499062;5820.780453
34.85;0.233377002;36;1950;79.45492854;40.74705715;705.7297243;699.4099897;5760.93025
34.85;0.233377002;36;1950;79.39739083;40.69339089;705.2603898;698.9705678;5708.502821
34.85;0.233377002;36;1950;79.41312088;40.62918062;704.7915611;698.5316401;5645.774769
34.85;0.233377002;36;1950;79.41540122;40.58766237;704.3232376;698.0932059;5605.214924
34.85;0.233377002;36;1950;79.4778061;40.53776277;703.8554187;697.6552647;5556.4672
34.85;0.233377002;36;1950;79.5274765;40.50828702;703.3881039;697.217816;5527.671857
34.85;0.233377002;36;1950;79.62262817;40.46818033;702.9212926;696.7808592;5488.490987
34.85;0.233377002;36;1950;79.67689476;40.4388211;702.4549843;696.3443937;5459.809478
34.85;0.233377002;36;1950;79.7371856;40.42318903;701.9891785;695.9084191;5444.538259
34.85;0.233377002;36;1950;79.74560091;40.40471556;701.5238746;695.4729346;5426.491228
34.85;0.233377002;36;1950;79.76789411;40.38986937;701.0590721;695.0379399;5411.987752
34.85;0.233377002;36;1950;79.44483898;40.36746167;700.5947704;694.6034343;5390.097302
34.85;0.233377002;36;1950;79.59836004;40.35785646;700.130969;694.1694173;5380.713818
34.85;0.233377002;36;1950;79.7481136;40.34333109;699.6676674;693.7358883;5366.52375
34.85;0.233377002;36;1950;79.81781537;40.33474718;699.204865;693.3028469;5358.137989
34.85;0.233377002;36;1950;79.50955655;40.32207754;698.7425612;692.8702924;5345.760818
34.85;0.233377002;36;1950;79.66716335;40.31753305;698.2807557;692.4382242;5341.321229
34.85;0.233377002;36;1950;79.86206942;40.31365467;697.8194477;692.006642;5337.532381
34.85;0.233377002;36;1950;79.54868745;40.29827447;697.3586368;691.575545;5322.507208
34.85;0.233377002;36;1950;79.72491216;40.29714265;696.8983224;691.1449328;5321.401522
34.85;0.233377002;36;1950;79.86898791;40.28977857;696.438504;690.7148048;5314.207434
34.85;0.233377002;36;1950;79.94422047;40.28614697;695.9791812;690.2851604;5310.659663
34.85;0.233377002;36;1950;79.63854463;40.27906485;695.5203532;689.8559992;5303.741021
34.85;0.233377002;36;1950;79.79690083;40.27804939;695.0620196;689.4273206;5302.749008
34.85;0.233377002;36;1950;79.66299711;40.26502018;694.6041799;688.999124;5290.020556
34.85;0.233377002;36;1950;79.85197946;40.26727583;694.1468336;688.571409;5292.224146
34.85;0.233377002;36;1950;79.98510602;40.25949879;693.68998;688.1441748;5284.626625
34.85;0.233377002;36;1950;79.72891531;40.2557653;693.2336187;687.7174211;5280.97932
34.85;0.233377002;36;1950;79.89072363;40.25859005;692.7777492;687.2911473;5283.738859
34.85;0.233377002;36;1950;79.75706431;40.24583476;692.3223708;686.8653528;5271.278015
34.85;0.233377002;36;1950;79.9524332;40.25162031;691.8674832;686.4400371;5276.930013
34.85;0.233377002;36;1950;80.04757302;40.24193029;691.4130857;686.0151996;5267.463672
34.85;0.233377002;36;1950;79.81781578;40.2406647;690.9591778;685.5908399;5266.227303
34.85;0.233377002;36;1950;79.99732868;40.24593334;690.505759;685.1669573;5271.374316
34.85;0.233377002;36;1950;80.08633248;40.24100891;690.0528288;684.7435514;5266.563565
34.85;0.233377002;36;1950;79.94487101;40.24029915;689.6003866;684.3206216;5265.870188
34.85;0.233377002;36;1950;79.96820081;40.23917413;689.148432;683.8981674;5264.771141
34.85;0.233377002;36;1950;79.98228512;40.237167;688.6969643;683.4761882;5262.810336
34.85;0.233377002;36;1950;79.99228532;40.23552922;688.2459832;683.0546836;5261.210362
34.85;0.233377002;36;1950;79.97836481;40.23365945;687.7954879;682.6336529;5259.383756
34.85;0.233377002;36;1950;80.00171336;40.23228872;687.3454781;682.2130956;5258.044665
34.85;0.233377002;36;1950;79.99378622;40.22997444;686.8959532;681.7930112;5255.783809
34.85;0.233377002;36;1950;80.00754877;40.22848585;686.4469126;681.3733993;5254.329581
34.85;0.233377002;36;1950;80.01834038;40.22676434;685.9983559;680.9542591;5252.647809
34.85;0.233377002;36;1950;80.02636482;40.22506533;685.5502826;680.5355903;5250.988018
34.85;0.233377002;36;1950;80.0485359;40.22374823;685.102692;680.1173923;5249.701329
34.85;0.233377002;36;1950;80.04592005;40.22164278;684.6555838;679.6996645;5247.644476
34.85;0.233377002;36;1950;80.05658105;40.22030048;684.2089573;679.2824064;5246.333167
34.85;0.233377002;36;1950;80.06381655;40.21858177;683.762812;678.8656176;5244.654131
34.85;0.233377002;36;1950;80.0731112;40.21713213;683.3171475;678.4492974;5243.237951
34.85;0.233377002;36;1950;80.08077794;40.21558505;682.8719632;678.0334453;5241.726588
34.85;0.233377002;36;1950;80.08825291;40.21418868;682.4272587;677.6180609;5240.362451
34.85;0.233377002;36;1950;80.09836672;40.21288336;681.9830333;677.2031435;5239.087259
34.85;0.233377002;36;1950;80.10008296;40.21123569;681.5392865;676.7886928;5237.477621
34.85;0.233377002;36;1950;80.10758187;40.20990938;681.0960179;676.374708;5236.181931
34.85;0.233377002;36;1950;80.11389921;40.20848705;680.653227;675.9611888;5234.792437
34.85;0.233377002;36;1950;80.11813736;40.20700808;680.2109131;675.5481346;5233.347607
34.85;0.233377002;36;1950;80.12061017;40.2055351;679.7690759;675.1355448;5231.908622
34.85;0.233377002;36;1950;80.12978758;40.20417329;679.3277147;674.723419;5230.578256
34.85;0.233377002;36;1950;80.15707835;40.20303218;678.8868292;674.3117566;5229.463479
34.85;0.233377002;36;1950;80.17070126;40.20181674;678.4464187;673.9005571;5228.276098
34.85;0.233377002;36;1950;80.150691;40.20039448;678.0064827;673.48982;5226.886673
34.85;0.233377002;36;1950;80.24032229;40.20070251;677.5670208;673.0795448;5227.18759
34.85;0.233377002;36;1950;80.35886549;40.20203404;677.1280324;672.6697309;5228.488386
34.85;0.233377002;36;1950;80.04907115;40.19854747;676.6895171;672.2603778;5225.082302
34.85;0.233377002;36;1950;80.29379985;40.20317781;676.2514742;671.8514851;5229.605749
34.85;0.233377002;36;1950;80.06513068;40.19397003;675.8139034;671.4430521;5220.610524
34.85;0.233377002;36;1950;80.28001704;40.19752866;675.3768041;671.0350784;5224.087009
34.85;0.233377002;36;1950;80.06803791;40.19186663;674.9401757;670.6275635;5218.555674
34.85;0.233377002;36;1950;80.23687618;40.19481036;674.5040178;670.2205068;5221.431455
34.85;0.233377002;36;2998;80.08243757;40.5343818;674.0683299;669.8139078;5553.164268
34.85;0.233377002;36;2998;80.2825802;40.53783506;673.8030733;669.564756;5556.537817
34.85;0.233377002;36;2998;80.43053627;40.54342657;673.5381025;669.3158844;5562.00025
34.85;0.233377002;36;2998;80.07664896;40.5386126;673.2734172;669.0672926;5557.297409
34.85;0.233377002;36;2998;80.07788312;40.53807815;673.0090171;668.8189803;5556.775294
34.85;0.233377002;36;2998;80.09223821;40.53516826;672.7449019;668.5709472;5553.932574
34.85;0.233377002;36;2998;80.18978912;40.53306584;672.4810713;668.3231931;5551.878688
34.85;0.233377002;36;2998;80.26651557;40.53383535;672.2175249;668.0757176;5552.630437
34.85;0.233377002;36;2998;80.22659919;40.52899402;671.9542626;667.8285203;5547.900861
34.85;0.233377002;36;2998;80.28614566;40.53390592;671.6912839;667.581601;5552.699381
34.85;0.233377002;36;2998;80.21129612;40.52383521;671.4285886;667.3349593;5542.861138
34.85;0.233377002;36;2998;80.34086007;40.53163919;671.1661764;667.088595;5550.484971
34.85;0.233377002;36;2998;80.31258836;40.52813895;670.9040469;666.8425078;5547.065528
34.85;0.233377002;36;2998;80.34649811;40.53389194;670.6421998;666.5966972;5552.685722
34.85;0.233377002;36;2998;80.22558066;40.52867733;670.380635;666.3511631;5547.59148
34.85;0.233377002;36;2998;80.29478312;40.53102653;670.1193519;666.105905;5549.886452
34.85;0.233377002;36;2998;80.22739089;40.52682325;669.8583504;665.8609228;5545.780197
34.85;0.233377002;36;2998;80.25748176;40.52735963;669.5976301;665.616216;5546.304204
34.85;0.233377002;36;2998;80.23717991;40.52488688;669.3371908;665.3717844;5543.888536
34.85;0.233377002;36;2998;80.23726743;40.52356565;669.0770321;665.1276276;5542.597803
34.85;0.233377002;36;2998;80.2574951;40.52258832;668.8171537;664.8837454;5541.643029
34.85;0.233377002;36;2998;80.2412032;40.52058131;668.5575554;664.6401375;5539.682355
34.85;0.233377002;36;2998;80.25673;40.51956515;668.2982367;664.3968034;5538.689647
34.85;0.233377002;36;2998;80.24422636;40.51760985;668.0391975;664.153743;5536.779483
34.85;0.233377002;36;2998;80.24756747;40.51619791;667.7804374;663.9109559;5535.40014
34.85;0.233377002;36;2998;80.24606871;40.51445049;667.5219562;663.6684418;5533.693056
34.85;0.233377002;36;2998;80.24620401;40.51287798;667.2637534;663.4262004;5532.15684
34.85;0.233377002;36;2998;80.24611675;40.51127271;667.0058289;663.1842315;5530.588634
34.85;0.233377002;36;2998;80.242451;40.50953908;666.7481823;662.9425345;5528.895022
34.85;0.233377002;36;2998;80.24127682;40.50790204;666.4908133;662.7011094;5527.295772
34.85;0.233377002;36;2998;80.23851399;40.50623315;666.2337217;662.4599558;5525.665404
34.85;0.233377002;36;2998;80.23592206;40.50457554;665.976907;662.2190733;5524.046057
34.85;0.233377002;36;2998;80.2337068;40.5029292;665.7203691;661.9784617;5522.437719
34.85;0.233377002;36;2998;80.22833962;40.50119989;665.4641076;661.7381207;5520.748328
34.85;0.233377002;36;2998;80.24441513;40.49983543;665.2081223;661.4980499;5519.415365
34.85;0.233377002;36;2998;80.24000565;40.49790757;664.9524127;661.258249;5517.532012
34.85;0.233377002;33;2998;80.24095246;40.49648316;664.6969787;661.0187179;5516.140479
34.85;0.233377002;33;2998;80.26928743;40.4940759;664.44182;660.779456;5513.788792
34.85;0.233377002;33;2998;80.3502994;40.49387102;664.1869362;660.5404632;5513.58864
34.85;0.233377002;33;2998;80.36073518;40.49040771;663.932327;660.3017392;5510.205273
34.85;0.233377002;33;2998;80.45987441;40.49361408;663.6779922;660.0632836;5513.33763
34.85;0.233377002;33;2998;80.44444074;40.48096127;663.4239314;659.8250961;5500.976898
34.85;0.233377002;33;2998;80.441688;40.45744916;663.1701444;659.5871765;5478.007534
34.85;0.233377002;33;2998;80.74955577;40.5135705;662.9166308;659.3495244;5532.833377
34.85;0.233377002;33;2998;80.63229146;40.49867245;662.6633905;659.1121395;5518.279227
34.85;0.233377002;33;2998;80.5028807;40.47485564;662.4104229;658.8750216;5495.012207
34.85;0.233377002;33;2998;80.80999605;40.51138818;662.157728;658.6381703;5530.701434
34.85;0.233377002;33;2998;80.77186352;40.50957878;661.9053054;658.4015853;5528.9338
34.85;0.233377002;33;2998;80.62097169;40.47354501;661.6531547;658.1652664;5493.731828
34.85;0.233377002;33;2998;80.9291192;40.51717501;661.4012758;657.9292132;5536.354681
34.85;0.233377002;33;2998;80.88381343;40.51891504;661.1496682;657.6934255;5538.054549
34.85;0.233377002;33;2998;80.67518156;40.47429184;660.8983318;657.4579028;5494.461424
34.85;0.233377002;33;2998;80.9740293;40.52228155;660.6472662;657.2226451;5541.343346
34.85;0.233377002;33;2998;80.92120927;40.51808147;660.3964711;656.9876518;5537.240217
34.85;0.233377002;33;2998;80.71845911;40.47583936;660.1459462;656.7529228;5495.973216
34.85;0.233377002;33;2998;81.00528108;40.52648498;659.8956913;656.5184578;5545.449743
34.85;0.233377002;33;2998;80.95629298;40.51862036;659.6457061;656.2842564;5537.766663
34.85;0.233377002;33;2998;80.7990507;40.47926557;659.3959902;656.0503183;5499.320342
34.85;0.233377002;33;2998;81.02481162;40.5273799;659.1465434;655.8166434;5546.324007
34.85;0.233377002;33;2998;80.97644431;40.51434146;658.8973654;655.5832311;5533.586538
34.85;0.233377002;33;2998;80.93379371;40.48802514;658.6484559;655.3500814;5507.877706
34.85;0.233377002;33;2998;80.70520033;40.49982702;658.3998146;655.1171938;5519.407149
34.85;0.233377002;33;2998;80.78402431;40.49244536;658.1514412;654.8845681;5512.195888
34.85;0.233377002;33;2998;80.87098109;40.45766888;657.9033354;654.652204;5478.222182
34.85;0.233377002;33;2998;81.04068428;40.52096482;657.655497;654.4201011;5540.057011
34.85;0.233377002;33;2998;80.63577938;40.49013677;657.4079256;654.1882593;5509.940593
34.85;0.233377002;33;2998;80.89858105;40.51076018;657.160621;653.9566782;5530.087929
34.85;0.233377002;33;2998;80.99068998;40.49964557;656.9135829;653.7253574;5519.229889
34.85;0.233377002;33;2998;80.96663264;40.47722686;656.6668109;653.4942968;5497.328686
34.85;0.233377002;33;2998;80.97593965;40.48299904;656.4203049;653.263496;5502.967621
34.85;0.233377002;33;2998;80.9697466;40.46851566;656.1740645;653.0329547;5488.818573
34.85;0.233377002;33;2998;81.07613881;40.49921278;655.9280894;652.8026727;5518.80709
34.85;0.233377002;33;2998;81.02618786;40.48556098;655.6823794;652.5726496;5505.470429
34.85;0.233377002;33;2998;80.97680614;40.46720147;655.4369341;652.3428852;5487.534725
34.85;0.233377002;33;2998;80.66441839;40.47244094;655.1917533;652.1133791;5492.653249
34.85;0.233377002;33;2998;80.79051316;40.46723746;654.9468366;651.8841312;5487.569878
34.85;0.233377002;33;2998;80.61441469;40.46704104;654.7021839;651.655141;5487.377997
34.85;0.233377002;33;2998;80.48866469;40.4487042;654.4577948;651.4264083;5469.464441
34.85;0.233377002;33;2998;80.54727214;40.45988542;654.2136691;651.1979327;5480.387557
34.85;0.233377002;33;2998;80.73710809;40.45322635;653.9698063;650.9697142;5473.882202
34.85;0.233377002;33;2998;80.5477679;40.43167021;653.7262064;650.7417522;5452.823664
34.85;0.233377002;33;2998;80.5337692;40.41335096;653.4828689;650.5140466;5434.927289
34.85;0.390952448;33;2998;80.79878419;38.73564062;653.2397937;650.286597;6358.955578
34.85;0.390952448;33;2998;80.80519472;38.62089779;652.9969804;650.0594032;6171.175844
34.85;0.390952448;33;2998;80.46843429;38.53728542;652.7544287;649.8324649;6034.341947
34.85;0.390952448;33;2998;80.59389681;38.46710871;652.5121383;649.6057817;5919.495868
34.85;0.390952448;33;2998;80.54855403;38.40652793;652.2701091;649.3793534;5820.353795
34.85;0.390952448;33;2998;80.51460247;38.35752913;652.0283406;649.1531798;5740.16594
34.85;0.390952448;33;2998;80.51066517;38.31287896;651.7868326;648.9272605;5667.094737
34.85;0.390952448;33;2998;80.33266021;38.28258293;651.5455849;648.7015952;5617.514458
34.85;0.390952448;33;2998;80.51740415;38.25430022;651.3045971;648.4761837;5571.229054
34.85;0.390952448;33;2998;80.2856498;38.21833697;651.063869;648.2510257;5512.37422
34.85;0.390952448;33;2998;80.29887309;38.19720641;650.8234003;648.0261208;5477.793484
34.85;0.390952448;33;2998;80.28938339;38.18152647;650.5831907;647.8014689;5452.132844
34.85;0.390952448;33;2998;80.28760624;38.16746602;650.3432399;647.5770695;5429.122537
34.85;0.390952448;33;2998;80.28886962;38.15833976;650.1035477;647.3529225;5414.187162
34.85;0.390952448;33;2998;80.25818234;38.14249377;649.8641137;647.1290275;5388.254779
34.85;0.390952448;33;2998;80.26861434;38.13650575;649.6249378;646.9053843;5378.455216
34.85;0.390952448;33;2998;80.26975809;38.13535549;649.3860196;646.6819926;5376.572791
34.85;0.390952448;33;2998;80.23027316;38.12261385;649.1473588;646.4588521;5355.720761
34.85;0.390952448;33;2998;80.33676189;38.11969684;648.9089551;646.2359625;5350.946986
34.85;0.390952448;33;2998;80.19830695;38.12080033;648.6708084;646.0133235;5352.752876
34.85;0.390952448;33;2998;80.22206765;38.11728836;648.4329183;645.7909349;5347.005448
34.85;0.390952448;33;2998;80.22563506;38.11607663;648.1952845;645.5687964;5345.02241
34.85;0.390952448;33;2998;80.18184666;38.1061394;647.9579067;645.3469076;5328.759875
34.85;0.390952448;33;2998;80.19554322;38.10461605;647.7207848;645.1252684;5326.266861
34.85;0.390952448;33;2998;80.19656238;38.10807272;647.4839183;644.9038784;5331.923797
34.85;0.390952448;33;2998;80.1480523;38.09829572;647.2473071;644.6827373;5315.923481
34.85;0.390952448;33;2998;80.16466368;38.09693046;647.0109508;644.4618449;5313.689187
34.85;0.390952448;33;2998;80.16361049;38.10071815;646.7748492;644.2412009;5319.887857
34.85;0.390952448;33;2998;80.11671371;38.09190983;646.539002;644.020805;5305.472792
34.85;0.390952448;33;2998;80.12876739;38.09379709;646.303409;643.8006569;5308.561347
34.85;0.390952448;33;2998;80.10432944;38.09067374;646.0680698;643.5807564;5303.449895
34.85;0.390952448;33;2998;80.09538561;38.08793666;645.8329842;643.3611031;5298.970601
34.85;0.390952448;33;2998;80.09203039;38.08613259;645.5981519;643.1416969;5296.018194
34.85;0.390952448;33;2998;80.0758795;38.08324578;645.3635726;642.9225373;5291.293849
34.85;0.390952448;33;2998;80.08482979;38.08307318;645.1292461;642.7036242;5291.011384
34.85;0.390952448;33;2998;80.03246324;38.07445902;644.8951721;642.4849573;5276.914074
34.85;0.390952448;33;2998;80.05650658;38.07764976;644.6613503;642.2665362;5282.135811
34.85;0.390952448;33;2998;80.02553491;38.07421508;644.4277805;642.0483608;5276.514865
34.85;0.390952448;33;2998;80.03429855;38.07365959;644.1944623;641.8304307;5275.605792
34.85;0.390952448;33;2998;79.98347459;38.06737939;643.9613956;641.6127456;5265.328074
34.85;0.390952448;33;2998;80.02321973;38.07106349;643.72858;641.3953054;5271.357202
34.85;0.390952448;33;2998;79.96399122;38.06183982;643.4960152;641.1781096;5256.262423
34.85;0.390952448;33;2998;79.99863093;38.06560482;643.2637011;640.9611581;5262.42394
34.85;0.390952448;33;2998;79.9762854;38.06412674;643.0316373;640.7444505;5260.005015
34.85;0.390952448;33;2998;79.92640669;38.05823737;642.7998235;640.5279866;5250.366907
34.85;0.390952448;33;2998;80.2696591;38.08485875;642.5682595;640.3117661;5293.933517
34.85;0.390952448;33;2998;79.86250956;38.06621251;642.336945;640.0957888;5263.418437
34.85;0.390952448;33;2998;79.8974387;38.0533592;642.1058798;639.8800543;5242.383655
34.85;0.390952448;33;2998;80.17100367;38.08328629;641.8750635;639.6645624;5291.360142
34.85;0.390952448;33;2998;79.82077084;38.06020326;641.644496;639.4493128;5253.584139
34.85;0.390952448;33;2998;79.86940998;38.05712494;641.4141769;639.2343053;5248.546385
34.85;0.390952448;33;2998;79.88540173;38.05671549;641.184106;639.0195395;5247.876304
34.85;0.390952448;33;2998;79.81160774;38.04742032;640.954283;638.8050153;5232.66452
34.85;0.390952448;33;2998;80.15071748;38.07344527;640.7247076;638.5907322;5275.255055
34.85;0.390952448;33;2998;79.76013724;38.0530401;640.4953796;638.3766901;5241.861438
34.85;0.390952448;33;2998;79.79483245;38.04194881;640.2662987;638.1628887;5223.71024
34.85;0.390952448;33;2998;80.10548198;38.06860817;640.0374647;637.9493278;5267.338996
34.85;0.390952448;33;2998;79.69804394;38.05190826;639.8088772;637.7360069;5240.009156
34.85;0.390952448;33;2998;80.03802441;38.06023137;639.580536;637.522926;5253.630137
34.85;0.390952448;33;2998;79.7080788;38.05331604;639.3524409;637.3100846;5242.313017
34.85;0.390952448;33;2998;79.94508074;38.0552182;639.1245916;637.0974826;5245.425959
34.85;0.390952448;33;2998;79.67324043;38.04524521;638.8969878;636.8851196;5229.104894
34.85;0.390952448;33;2998;80.000158;38.05335839;638.6696292;636.6729954;5242.382334
34.85;0.390952448;33;2998;79.66168181;38.04526078;638.4425156;636.4611098;5229.130363
34.85;0.390952448;33;2998;79.89955199;38.04815938;638.2156467;636.2494624;5233.874015
34.85;0.390952448;33;2998;79.62771013;38.04145183;637.9890223;636.0380531;5222.896921
34.85;0.390952448;33;2998;79.88008769;38.04330501;637.7626421;635.8268814;5225.929699
34.85;0.390952448;33;2998;79.60570288;38.03658643;637.5365058;635.6159472;5214.934567
34.85;0.390952448;33;2998;79.85520601;38.03844076;637.3106132;635.4052502;5217.969219
34.85;0.390952448;33;2998;79.58298668;38.03181267;637.0849639;635.1947901;5207.122168
34.85;0.390952448;33;2998;79.83158011;38.03375127;636.8595579;634.9845667;5210.294744
34.85;0.390952448;33;2998;79.56107015;38.0273005;636.6343947;634.7745797;5199.73789
34.85;0.390952448;33;2998;79.80786698;38.0293415;636.4094741;634.5648288;5203.078044
34.85;0.390952448;33;2998;79.53933739;38.02309073;636.1847959;634.3553137;5192.848494
34.85;0.390952448;33;2998;79.7845696;38.0252332;635.9603598;634.1460343;5196.354691
34.85;0.390952448;33;2998;79.5179521;38.0191573;635.7361655;633.9369901;5186.411324
34.85;0.390952448;33;2998;79.7614173;38.02135974;635.5122128;633.7281811;5190.015676
34.85;0.390952448;33;2998;79.49678632;38.01541935;635.2885014;633.5196068;5180.294064
34.85;0.390952448;33;2998;79.7385087;38.01764856;635.065031;633.3112671;5183.942224
34.85;0.390952448;33;2998;79.47586774;38.01181172;634.8418015;633.1031616;5174.390084
34.85;0.390952448;33;2998;79.71576144;38.01404076;634.6188125;632.8952902;5178.037966
34.85;0.390952448;33;2998;79.45517352;38.00828809;634.3960637;632.6876525;5168.623573
34.85;0.390952448;33;2998;79.69327023;38.010502;634.173555;632.4802483;5172.246691
34.85;0.390952448;33;2998;79.43511452;38.0048436;633.9512861;632.2730773;5162.986561
34.85;0.390952448;33;2998;79.67147538;38.00707779;633.7292566;632.0661393;5166.642883
34.85;0.390952448;33;2998;79.41733941;38.00156848;633.5074664;631.859434;5157.626745
34.85;0.390952448;33;2998;79.64938265;38.00375786;633.2859152;631.6529611;5161.209717
34.85;0.390952448;33;2998;79.39722409;37.99831245;633.0646027;631.4467203;5152.298158
34.85;0.390952448;33;2998;79.62682662;38.00042248;632.8435286;631.2407115;5155.751284
34.85;0.390952448;33;2998;79.37682883;37.99502004;632.6226928;631.0349344;5146.910042
34.85;0.390952448;33;2998;79.60530565;37.99711136;632.402095;630.8293886;5150.332546
34.85;0.390952448;33;2998;79.35706973;37.99174835;632.1817348;630.624074;5141.555844
34.85;0.390952448;33;2998;79.58347226;37.99378574;631.9616121;630.4189902;5144.890081
34.85;0.390952448;33;2998;79.33727907;37.98845946;631.7417266;630.2141371;5136.173481
34.85;0.390952448;33;2998;79.56157672;37.99049247;631.522078;630.0095143;5139.500557
34.85;0.390952448;33;2998;79.6824789;37.98325142;631.3026661;629.8051216;5127.650376
34.85;0.390952448;33;2998;79.38563511;37.98170409;631.0834906;629.6009587;5125.118129
34.85;0.390952448;33;2998;79.27716274;37.97287589;630.8645512;629.3970254;5110.670555
34.85;0.390952448;33;2998;79.58136523;37.9958272;630.6458478;629.1933214;5148.230981
34.85;0.390952448;33;2998;79.33595107;37.98860914;630.4273801;628.9898465;5136.41844
34.85;0.390952448;33;2998;79.45112884;37.98390302;630.2091477;628.7866004;5128.716748
34.85;0.390952448;33;2998;79.30322839;37.97170112;629.9911505;628.5835829;5108.748001
34.85;0.390952448;33;2998;79.51608192;37.98625652;629.7733882;628.3807936;5132.568316
34.85;0.390952448;33;2998;79.35067035;37.9847864;629.5558605;628.1782323;5130.162416
34.85;0.390952448;33;2998;79.41294516;37.97846028;629.3385673;627.9758989;5119.809555
34.85;0.390952448;33;2998;79.53594249;37.97433674;629.1215082;627.7737929;5113.06127
34.85;0.390952448;33;2998;79.37416564;37.97364452;628.9046829;627.5719142;5111.928438
34.85;0.390952448;33;2998;79.44522842;37.9743698;628.6880913;627.3702626;5113.115378
34.85;0.390952448;33;2998;79.35311426;37.96512214;628.4717331;627.1688376;5097.981318
34.85;0.390952448;33;2998;79.49617367;37.98979761;628.255608;626.9676392;5138.363402
34.85;0.390952448;33;2998;79.31908808;37.96471545;628.0397158;626.766667;5097.31576
34.85;0.390952448;33;2998;79.45597243;37.98646962;627.8240562;626.5659208;5132.917052
34.85;0.390952448;33;2998;79.29586574;37.96285779;627.608629;626.3654004;5094.275659
34.85;0.390952448;33;2998;79.43459229;37.98319671;627.3934339;626.1651054;5127.560853
34.85;0.390952448;33;2998;79.27950145;37.96057665;627.1784707;625.9650356;5090.542507
34.85;0.390952448;33;2998;79.41491768;37.97988789;626.9637392;625.7651908;5122.145876
34.85;0.390952448;33;2998;79.23982574;37.96138993;626.749239;625.5655708;5091.873471
34.85;0.390952448;33;2998;79.42025104;37.97494287;626.5349699;625.3661752;5114.053217
34.85;0.390952448;33;2998;79.34434929;37.96153518;626.3209317;625.1670038;5092.111166
34.85;0.390952448;33;2998;79.14234396;37.95531772;626.1071242;624.9680564;5081.936122
34.85;0.390952448;33;2998;79.22157661;37.96098014;625.893547;624.7693327;5091.202831
34.85;0.390952448;33;2998;79.13217738;37.93574868;625.6802;624.5708325;5049.910875
34.85;0.390952448;33;2998;79.24401387;37.95476323;625.4670829;624.3725554;5081.028684
34.85;0.390952448;33;2998;79.09202548;37.92468723;625.2541954;624.1745014;5031.808498
34.85;0.390952448;33;2998;79.0882278;37.92229929;625.0415373;623.97667;5027.900576
34.85;0.390952448;33;2998;79.16505768;37.93279526;624.8291083;623.7790611;5045.077523
34.85;0.390952448;33;2998;79.34932621;37.95289298;624.6169082;623.5816744;5077.967971
34.85;0.390952448;33;2998;79.21497986;37.9330496;624.4049368;623.3845096;5045.493744
34.85;0.390952448;33;2998;79.32863543;37.95491391;624.1931938;623.1875666;5081.275281
34.85;0.390952448;33;2998;79.19207054;37.93470775;623.981679;622.990845;5048.20735
34.85;0.390952448;33;2998;79.26481356;37.96027777;623.770392;622.7943446;5090.053379
34.85;0.390952448;33;2998;79.10461947;37.93539483;623.5593328;622.5980652;5049.331786
34.85;0.390952448;33;2998;79.14668875;37.9383074;623.3485009;622.4020065;5054.098288
34.85;0.390952448;33;2998;79.05610494;37.92252393;623.1378962;622.2061683;5028.2682
34.85;0.390952448;33;2998;79.21135796;37.94506374;622.9275185;622.0105503;5065.155216
34.85;0.390952448;33;2998;79.16228004;37.93168793;622.7173675;621.8151522;5043.265343
34.85;0.390952448;33;2998;79.11186309;37.93735424;622.5074428;621.6199739;5052.538404
34.85;0.390952448;33;2998;79.14068041;37.93304691;622.2977444;621.425015;5045.489345
34.85;0.390952448;33;2998;79.00023977;37.90962992;622.088272;621.2302754;5007.166818
34.85;0.390952448;33;2998;79.06113074;37.92433637;621.8790252;621.0357547;5031.234321
34.85;0.390952448;33;2998;79.0521754;37.92186141;621.670004;620.8414528;5027.183979
34.85;0.390952448;33;2998;79.05081331;37.92261288;621.4612079;620.6473694;5028.413771
34.85;0.390952448;33;2998;79.04064366;37.91907497;621.2526369;620.4535042;5022.623888
34.85;0.390952448;33;2998;79.0327629;37.91723845;621.0442905;620.259857;5019.618378
34.85;0.390952448;33;2998;79.02599118;37.91556746;620.8361687;620.0664276;5016.88375
34.85;0.390952448;33;2998;79.01963546;37.91401254;620.6282711;619.8732156;5014.339088
34.85;0.390952448;33;2998;79.01348194;37.91257971;620.4205976;619.680221;5011.994217
34.85;0.390952448;33;2998;79.00489275;37.91118452;620.2131478;619.4874433;5009.710955
34.85;0.390952448;33;2998;79.0078988;37.91005029;620.0059216;619.2948824;5007.854766
34.85;0.390952448;33;2998;79.01642372;37.90809206;619.7989186;619.1025381;5004.650068
34.85;0.390952448;33;2998;79.00589342;37.91367417;619.5921387;618.91041;5013.785335
34.85;0.390952448;33;2998;79.00203764;37.90910053;619.3855816;618.718498;5006.300447
34.85;0.390952448;33;2998;78.95680192;37.90090949;619.1792471;618.5268018;4992.895593
34.85;0.390952448;33;2998;78.99907568;37.906872;618.9731349;618.3353211;5002.653404
34.85;0.390952448;33;2998;78.94632089;37.89990131;618.7672448;618.1440558;4991.245686
34.85;0.390952448;33;2998;78.96700196;37.90388456;618.5615766;617.9530055;4997.764379
34.85;0.390952448;33;2998;78.94073494;37.89993338;618.3561299;617.7621701;4991.298168
34.85;0.390952448;33;2998;78.95432915;37.90127779;618.1509047;617.5715492;4993.49832
34.85;0.390952448;33;2998;78.93174036;37.89911366;617.9459006;617.3811427;4989.956669
34.85;0.390952448;33;2998;78.93325489;37.89881378;617.7411173;617.1909503;4989.465916
34.85;0.390952448;33;2998;78.94062946;37.89729463;617.5365548;617.0009718;4986.979773
34.85;0.390952448;33;2998;78.92331585;37.90012684;617.3322126;616.8112069;4991.614762
34.85;0.390952448;33;2998;78.91816786;37.89530826;617.1280907;616.6216554;4983.729038
34.85;0.390952448;99;2998;78.53343389;37.8971501;616.9241886;616.432317;4986.743257
34.85;0.390952448;99;2998;77.59694193;37.89653937;616.7205063;616.2431916;4985.743779
34.85;0.390952448;99;2998;76.65066807;37.88958572;616.5170435;616.0542788;4974.363934
34.85;0.390952448;99;2998;75.78266493;37.875508;616.3137999;615.8655784;4951.325369
34.85;0.390952448;99;2998;74.99391258;37.8544142;616.1107753;615.6770902;4916.804793
34.85;0.390952448;99;2998;74.30046849;37.82719414;615.9079695;615.488814;4872.258445
34.85;0.390952448;99;2998;73.38279997;37.80394932;615.7053822;615.3007495;4834.21766
34.85;0.390952448;99;2998;72.71789424;37.82017;615.5030132;615.1128965;4860.763243
34.85;0.390952448;99;2998;72.46655335;37.82322129;615.3008622;614.9252547;4865.756761
34.85;0.390952448;99;2998;72.1879095;37.80006138;615.0989291;614.7378239;4827.854942
34.85;0.390952448;99;2998;71.85285703;37.75802478;614.8972136;614.5506038;4759.060924
34.85;0.390952448;99;2998;71.49766368;37.70930225;614.6957154;614.3635943;4679.325182
