Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.390952448;99;2998;71.21572323;37.67172913;614.4944343;614.1767951;4617.835761
34.85;0.390952448;99;2998;70.90565197;37.64503721;614.2933701;613.9902059;4574.153718
34.85;0.390952448;99;2998;70.62514385;37.62815076;614.0925226;613.8038265;4546.51859
34.85;0.390952448;99;2998;70.36693455;37.62057832;613.8918915;613.6176568;4534.126085
34.85;0.390952448;99;2998;70.11772898;37.62116377;613.6914766;613.4316963;4535.084189
34.85;0.390952448;99;2998;69.88668072;37.62750635;613.4912776;613.245945;4545.463984
34.85;0.390952448;99;2998;69.67428662;37.63841171;613.2912944;613.0604025;4563.310904
34.85;0.390952448;99;2998;69.47562371;37.65247389;613.0915266;612.8750687;4586.324046
34.85;0.390952448;99;2998;69.28999981;37.66851021;612.8919741;612.6899433;4612.567909
34.85;0.390952448;99;2998;69.11641589;37.6856472;612.6926366;612.505026;4640.61306
34.85;0.390952448;99;2998;68.96216797;37.70329362;612.4935139;612.3203167;4669.491895
34.85;0.390952448;99;2998;68.81469264;37.72095608;612.2946058;612.1358151;4698.396987
34.85;0.390952448;99;2998;68.68558415;37.73831206;612.095912;611.951521;4726.800512
34.85;0.390952448;99;2998;68.56357541;37.75519836;611.8974323;611.7674341;4754.435404
34.85;0.390952448;99;2998;68.46112085;37.77141437;611.6991664;611.5835542;4780.973349
34.85;0.390952448;99;2998;68.35731713;37.78695796;611.5011142;611.399881;4806.410845
34.85;0.390952448;99;2998;68.27893665;37.80166981;611.3032754;611.2164144;4830.487179
34.85;0.390952448;99;2998;68.15226331;37.81530096;611.1056498;611.0331541;4852.794933
34.85;0.390952448;99;2998;68.14251628;37.82830464;610.9082371;610.8500999;4874.075799
34.85;0.390952448;99;2998;68.01071226;37.84017667;610.7110372;610.6672515;4893.504691
34.85;0.390952448;99;2998;68.03280248;37.85191415;610.5140497;610.4846087;4912.7134
34.85;0.390952448;99;2998;67.95527006;37.86282037;610.3172745;610.3021713;4930.561729
34.85;0.390952448;99;2998;67.93269012;37.87316421;610.1207113;610.1199391;4947.489699
34.85;0.390952448;99;2998;67.87869364;37.88270916;609.9243599;609.9379118;4963.110265
34.85;0.390952448;99;2998;67.81144914;37.89077181;609.7282201;609.7560891;4976.305003
34.85;0.390952448;99;2998;67.81736604;37.89802927;609.5322917;609.5744709;4988.182038
34.85;0.390952448;99;2998;67.79688487;37.90526126;609.3365743;609.3930569;5000.017386
34.85;0.390952448;99;2998;67.80352009;37.91255006;609.1410679;609.211847;5011.945704
34.85;0.390952448;99;2998;67.77868971;37.91942239;608.9457721;609.0308407;5023.192447
34.85;0.390952448;99;2998;67.7980628;37.92601926;608.7506868;608.8500381;5033.988415
34.85;0.390952448;99;2998;67.77216283;37.93209173;608.5558116;608.6694387;5043.926176
34.85;0.390952448;99;2998;67.80802968;37.93800984;608.3611465;608.4890424;5053.611324
34.85;0.390952448;99;2998;67.78059112;37.94334469;608.1666911;608.308849;5062.341948
34.85;0.390952448;99;2998;67.82939082;37.94864441;607.9724452;608.1288582;5071.015077
34.85;0.390952448;99;2998;67.80586883;37.95332222;607.7784086;607.9490698;5078.670438
34.85;0.390952448;99;2998;67.8611736;37.95814051;607.5845812;607.7694835;5086.555705
34.85;0.390952448;99;2998;67.84415457;37.96231601;607.3909625;607.5900992;5093.38902
34.85;0.390952448;99;2998;67.90461858;37.96681599;607.1975525;607.4109166;5100.75335
34.85;0.390952448;99;2998;67.88833303;37.97058906;607.0043509;607.2319355;5106.928089
34.85;0.390952448;99;2998;67.95155588;37.97471634;606.8113575;607.0531557;5113.682492
34.85;0.390952448;99;2998;67.94218305;37.97809902;606.6185721;606.8745769;5119.218336
34.85;0.390952448;99;2998;68.00946117;37.98203401;606.4259943;606.6961989;5125.658065
34.85;0.390952448;99;2998;68.0044607;37.98484769;606.2336241;606.5180215;5130.262719
34.85;0.390952448;99;2998;68.05689384;37.98843337;606.0414612;606.3400444;5136.130779
34.85;0.390952448;99;2998;68.06551551;37.99120122;605.8495053;606.1622675;5140.660437
34.85;0.390952448;99;2998;68.12987518;37.99469846;605.6577563;605.9846904;5146.383774
34.85;0.390952448;99;2998;68.1215407;37.99701178;605.4662138;605.8073131;5150.169584
34.85;0.390952448;99;2998;68.11645236;37.99784355;605.2748778;605.6301352;5151.530797
34.85;0.390952448;99;2998;68.16599922;37.99909063;605.0837479;605.4531565;5153.571679
34.85;0.390952448;99;2998;68.19765648;38.00081877;604.892824;605.2763769;5156.39982
34.85;0.390952448;99;2998;68.2374726;38.00298623;604.7021058;605.099796;5159.946932
34.85;0.390952448;99;2998;68.25466968;38.00488242;604.5115932;604.9234137;5163.050104
34.85;0.390952448;99;2998;68.3042126;38.00713614;604.3212857;604.7472298;5166.738367
34.85;0.390952448;99;2998;68.30817533;38.00860239;604.1311834;604.5712439;5169.137927
34.85;0.390952448;99;2998;68.34860747;38.01031998;603.9412859;604.395456;5171.94881
34.85;0.390952448;99;2998;68.37422796;38.01181348;603.751593;604.2198657;5174.392966
34.85;0.390952448;99;2998;68.41307468;38.01366901;603.5621045;604.0444728;5177.429581
34.85;0.390952448;99;2998;68.42615378;38.01510493;603.3728202;603.8692772;5179.779511
34.85;0.390952448;99;2998;68.48119691;38.01706749;603.1837399;603.6942786;5182.991285
34.85;0.390952448;99;2998;68.47620385;38.01803354;602.9948633;603.5194768;5184.57225
34.85;0.390952448;99;2998;68.482404;38.0183534;602.8061902;603.3448715;5185.095725
34.85;0.390952448;99;2998;68.39601242;38.01767859;602.6177204;603.1704626;5183.991369
34.85;0.390952448;99;2998;68.57597761;38.01798304;602.4294537;602.9962498;5184.48961
34.85;0.390952448;99;2998;68.55357186;38.01903447;602.2413899;602.8222328;5186.210307
34.85;0.390952448;99;2998;68.56439954;38.01925842;602.0535287;602.6484116;5186.576801
34.85;0.390952448;99;2998;68.51191341;38.01903806;601.8658699;602.4747858;5186.216187
34.85;0.390952448;99;2998;68.67302778;38.0202081;601.6784133;602.3013553;5188.130979
34.85;0.390952448;99;2998;68.6589796;38.02162401;601.4911588;602.1281198;5190.44816
34.85;0.390952448;99;2998;68.5610586;38.02179633;601.304106;601.955079;5190.73017
34.85;0.390952448;99;2998;68.72582428;38.02189148;601.1172547;601.7822329;5190.885876
34.85;0.390952448;99;2998;68.76852312;38.02443948;600.9306048;601.6095811;5195.055745
34.85;0.390952448;99;2998;68.76969601;38.02613326;600.744156;601.4371235;5197.827668
34.85;0.390952448;99;2998;68.82458528;38.02827663;600.5579081;601.2648598;5201.335345
34.85;0.390952448;99;2998;68.82328993;38.02920313;600.3718609;601.0927898;5202.8516
34.85;0.390952448;99;2998;68.83818334;38.02983864;600.1860142;600.9209133;5203.891618
34.85;0.390952448;99;2998;68.91187402;38.03193761;600.0003677;600.74923;5207.32664
34.85;0.390952448;99;2998;68.8755127;38.03248709;599.8149213;600.5777398;5208.22589
34.85;0.390952448;99;2998;68.76880123;38.0302744;599.6296747;600.4064425;5204.604753
34.85;0.390952448;99;2998;68.90717215;38.02873426;599.4446277;600.2353377;5202.084278
34.85;0.390952448;99;2998;68.91239655;38.02869055;599.25978;600.0644254;5202.012735
34.85;0.390952448;99;2998;68.96267864;38.0296014;599.0751316;599.8937053;5203.503371
34.85;0.390952448;99;2998;68.96304034;38.02959365;598.8906821;599.7231771;5203.490693
34.85;0.390952448;99;2998;68.97733901;38.02962756;598.7064314;599.5528407;5203.546188
34.85;0.390952448;99;2998;69.0405071;38.0311034;598.5223792;599.3826958;5205.961442
34.85;0.390952448;99;2998;68.9956509;38.03118575;598.3385254;599.2127422;5206.096212
34.85;0.390952448;99;2998;68.83378741;38.02802479;598.1548696;599.0429798;5200.923211
34.85;0.390952448;99;2998;69.05405829;38.02657506;597.9714117;598.8734082;5198.550684
34.85;0.390952448;99;2998;69.11222242;38.02959028;597.7881516;598.7040273;5203.485174
34.85;0.390952448;99;2998;69.07125794;38.03118883;597.6050888;598.5348369;5206.10125
34.85;0.390952448;99;2998;69.15535294;38.03398371;597.4222234;598.3658368;5210.675134
34.85;0.390952448;99;2998;69.09205705;38.03478056;597.239555;598.1970267;5211.979207
34.85;0.390952448;99;2998;69.07930333;38.03248993;597.0570834;598.0284064;5208.230532
34.85;0.390952448;99;2998;69.11484862;38.03124225;596.8748084;597.8599757;5206.188667
34.85;0.390952448;99;2998;69.10475881;38.02985636;596.6927298;597.6917344;5203.920626
34.85;0.390952448;99;2998;69.14727882;38.02987954;596.5108475;597.5236823;5203.95855
34.85;0.390952448;99;2998;69.17491989;38.03022277;596.3291611;597.3558191;5204.520264
34.85;0.390952448;99;2998;69.18276381;38.03074779;596.1476705;597.1881448;5205.379478
34.85;0.390952448;99;2998;69.21958865;38.03212093;595.9663754;597.0206589;5207.626659
34.85;0.390952448;99;2998;69.17618616;38.03209258;595.7852757;596.8533614;5207.580253
34.85;0.390952448;99;2998;69.23851393;38.03270196;595.6043712;596.686252;5208.57753
34.85;0.390952448;99;2998;69.21474769;38.03323437;595.4236615;596.5193306;5209.448824
34.85;0.390952448;99;2998;69.18362876;38.03149322;595.2431466;596.3525968;5206.599393
34.85;0.390952448;99;2998;69.23528554;38.03097701;595.0628262;596.1860505;5205.754589
34.85;0.390952448;99;2998;69.05179598;38.02341018;594.8827001;596.0196915;5193.371269
34.85;0.390952448;99;2998;69.23546583;38.02126148;594.7027681;595.8535196;5189.854866
34.85;0.390952448;99;2998;69.22587323;38.02253229;594.52303;595.6875345;5191.93458
34.85;0.390952448;99;2998;69.05178273;38.01984069;594.3434855;595.5217361;5187.529704
34.85;0.390952448;99;2998;69.15506832;38.01543341;594.1641345;595.3561241;5180.317079
34.85;0.390952448;99;2998;69.05712392;38.0137798;593.9849768;595.1906983;5177.610891
34.85;0.390952448;99;2998;69.07080311;38.0109202;593.8060121;595.0254586;5172.931087
34.85;0.390952448;99;2998;69.27748548;38.01192855;593.6272402;594.8604046;5174.581272
34.85;0.390952448;99;2998;69.23942938;38.01440506;593.448661;594.6955363;5178.634156
34.85;0.390952448;99;2998;69.03665107;38.01590285;593.2702742;594.5308533;5181.08532
34.85;0.390952448;99;2998;69.06711072;38.00956799;593.0920796;594.3663555;5170.718153
34.85;0.390952448;99;2998;69.07755923;38.00682315;592.914077;594.2020427;5166.226157
34.85;0.390952448;99;2998;69.2866642;38.00888889;592.7362663;594.0379147;5169.606786
34.85;0.390952448;99;2998;69.29060686;38.01374839;592.5586471;593.8739712;5177.559491
34.85;0.390952448;99;2998;69.27780362;38.01720155;592.3812193;593.7102121;5183.21068
34.85;0.390952448;99;2998;69.20105069;38.01724735;592.2039827;593.5466371;5183.285632
34.85;0.390952448;99;2998;69.18286636;38.01413684;592.0269371;593.3832461;5178.195212
34.85;0.390952448;99;2998;69.2629088;38.01276986;591.8500822;593.2200388;5175.958106
34.85;0.390952448;99;2998;68.985166;38.0092632;591.6734179;593.057015;5170.219359
34.85;0.390952448;99;2998;69.21556292;38.00543927;591.496944;592.8941745;5163.961389
34.85;0.390952448;99;2998;69.08180832;38.00376359;591.3206602;592.7315172;5161.219099
34.85;0.390952448;99;2998;69.07009208;38.0012657;591.1445664;592.5690427;5157.131238
34.85;0.390952448;99;2998;69.18887191;38.00013618;590.9686623;592.4067509;5155.28274
34.85;0.390952448;99;9290;68.98551108;38.56077166;590.7929478;592.2446417;6072.777811
34.85;0.390952448;99;9290;69.21610834;38.56194012;591.2849907;592.7264029;6074.690037
34.85;0.390952448;99;9290;69.23237534;38.56721588;591.7765034;593.2076223;6083.323955
34.85;0.390952448;99;9290;69.25523934;38.57223025;592.2674866;593.6883007;6091.530115
34.85;0.390952448;99;9290;69.27986279;38.57722808;592.7579406;594.1684385;6099.709187
34.85;0.390952448;99;9290;69.32619304;38.5826011;593.2478662;594.6480364;6108.50228
34.85;0.390952448;99;9290;69.35001274;38.58830591;593.7372639;595.127095;6117.838361
34.85;0.390952448;99;9290;69.37540522;38.59360866;594.2261342;595.605615;6126.51646
34.85;0.390952448;99;9290;69.40107633;38.59855806;594.7144778;596.0835968;6134.616281
34.85;0.390952448;99;9290;69.42679243;38.6031765;595.2022951;596.5610412;6142.174474
34.85;0.390952448;99;9290;69.45238695;38.60749378;595.6895869;597.0379487;6149.239832
34.85;0.390952448;99;9290;69.47778064;38.61154787;596.1763535;597.5143199;6155.874451
34.85;0.390952448;99;9290;69.50293537;38.61538311;596.6625957;597.9901555;6162.150933
34.85;0.390952448;99;9290;69.5278337;38.6190441;597.1483139;598.465456;6168.142243
34.85;0.390952448;99;9290;69.55246846;38.62257072;597.6335087;598.940222;6173.91365
34.85;0.390952448;99;9290;69.57683772;38.6259958;598.1181808;599.4144542;6179.518887
34.85;0.390952448;99;9290;69.60094223;38.62934484;598.6023305;599.8881531;6184.999671
34.85;0.390952448;99;9290;69.62478424;38.63263681;599.0859586;600.3613193;6190.387079
34.85;0.390952448;99;9290;69.64836682;38.63588548;599.5690656;600.8339535;6195.703602
34.85;0.390952448;99;9290;69.67169354;38.63910059;600.051652;601.3060562;6200.965226
34.85;0.390952448;99;9290;69.69476835;38.64228904;600.5337184;601.777628;6206.183205
34.85;0.390952448;99;9290;69.71759546;38.64545565;601.0152654;602.2486696;6211.365453
34.85;0.390952448;99;9290;69.74017933;38.64860386;601.4962935;602.7191815;6216.517574
34.85;0.390952448;99;9290;69.76252459;38.65173611;601.9768033;603.1891643;6221.643595
34.85;0.390952448;99;9290;69.78463608;38.65485423;602.4567953;603.6586186;6226.746472
34.85;0.390952448;99;9290;69.80651879;38.65795956;602.9362701;604.1275451;6231.828435
34.85;0.390952448;99;9290;69.82817786;38.66105318;603.4152283;604.5959442;6236.891221
34.85;0.390952448;99;9290;69.84961854;38.66413593;603.8936703;605.0638166;6241.936228
34.85;0.390952448;99;9290;69.87084619;38.66720852;604.3715969;605.531163;6246.964614
34.85;0.390952448;99;9290;69.89186625;38.67027157;604.8490084;605.9979838;6251.977372
34.85;0.390952448;99;9290;69.91268422;38.6733256;605.3259056;606.4642796;6256.975373
34.85;0.390952448;99;9290;69.93330566;38.67637109;605.8022888;606.9300512;6261.959395
34.85;0.390952448;99;9290;69.95373614;38.67940847;606.2781588;607.395299;6266.930152
34.85;0.390952448;99;9290;69.97398126;38.68243814;606.753516;607.8600236;6271.888298
34.85;0.390952448;99;9290;69.9940466;38.68546049;607.228361;608.3242256;6276.834449
34.85;0.390952448;99;9290;70.01393775;38.68847586;607.7026943;608.7879057;6281.769182
34.85;0.390952448;99;9290;70.03366025;38.69148459;608.1765165;609.2510644;6286.693045
34.85;0.390952448;99;9290;70.05321959;38.69448699;608.6498282;609.7137022;6291.606558
34.85;0.390952448;99;9290;70.07262124;38.69748337;609.1226298;610.1758199;6296.510219
34.85;0.390952448;99;9290;70.09187058;38.70047403;609.594922;610.6374179;6301.404503
34.85;0.390952448;99;9290;70.11097293;38.70345923;610.0667053;611.0984968;6306.289865
34.85;0.390952448;99;9290;70.12993352;38.70643924;610.5379802;611.5590573;6311.166745
34.85;0.390952448;99;9290;70.1487575;38.70941434;611.0087473;612.0190999;6316.035561
34.85;0.390952448;99;9290;70.16744992;38.71238474;611.4790072;612.4786251;6320.896716
34.85;0.390952448;99;9290;70.18601572;38.71535071;611.9487603;612.9376337;6325.750597
34.85;0.390952448;99;9290;70.20445976;38.71831246;612.4180073;613.3961261;6330.597577
34.85;0.390952448;99;9290;70.22278676;38.72127021;612.8867486;613.8541029;6335.438011
34.85;0.390952448;99;9290;70.24100134;38.72422416;613.3549849;614.3115648;6340.272242
34.85;0.390952448;99;9290;70.25910798;38.72717453;613.8227166;614.7685122;6345.100596
34.85;0.390952448;99;9290;70.27711107;38.7301215;614.2899443;615.2249458;6349.923386
34.85;0.390952448;99;9290;70.29501485;38.73306525;614.7566686;615.6808662;6354.740914
34.85;0.390952448;99;9290;70.31282344;38.73600596;615.22289;616.1362739;6359.553464
34.85;0.390952448;99;9290;70.33054083;38.73894379;615.688609;616.5911695;6364.36131
34.85;0.390952448;99;9290;70.34817089;38.74187891;616.1538262;617.0455536;6369.164713
34.85;0.390952448;99;9290;70.36571734;38.74481147;616.6185421;617.4994267;6373.96392
34.85;0.390952448;99;9290;70.3831838;38.7477416;617.0827572;617.9527895;6378.759167
34.85;0.390952448;99;9290;70.40057373;38.75066946;617.5464721;618.4056425;6383.550679
34.85;0.390952448;99;9290;70.41789046;38.75359516;618.0096874;618.8579862;6388.338666
34.85;0.390952448;99;9290;70.43513722;38.75651883;618.4724036;619.3098213;6393.123331
34.85;0.390952448;99;9290;70.45231709;38.75944058;618.9346211;619.7611483;6397.904862
36.85;0.390952448;99;9290;70.39932191;39.51649529;619.3963407;620.2119679;4363.791395
36.85;0.390952448;99;9290;70.59781197;39.51397449;619.8575627;620.6622804;4359.666045
36.85;0.390952448;99;9290;70.68168507;39.53161454;620.3182877;621.1120866;4388.534453
36.85;0.390952448;99;9290;70.92933679;39.57242958;620.7785163;621.5613871;4455.329368
36.85;0.390952448;99;9290;70.80052506;39.64425588;621.2382489;622.0101823;4572.875052
36.85;0.390952448;99;9290;70.8868558;39.74283461;621.6974862;622.4584728;4734.201787
36.85;0.390952448;99;9290;70.94187364;39.86274192;622.1562287;622.9062592;4930.43334
36.85;0.390952448;99;9290;70.98419847;39.99267064;622.6144768;623.3535421;5143.065188
36.85;0.390952448;99;9290;71.01889824;40.12179499;623.0722312;623.8003221;5354.380665
36.85;0.390952448;99;9290;71.0227099;40.24048857;623.5294923;624.2465996;5548.625914
36.85;0.390952448;99;9290;71.32621464;40.35994801;623.9862607;624.6923754;5744.124497
36.85;0.390952448;99;9290;71.39415298;40.46982799;624.442537;625.1376498;5923.946056
36.85;0.390952448;99;9290;71.41992143;40.56247122;624.8983216;625.5824236;6075.55919
36.85;0.390952448;99;9290;71.44482365;40.64063519;625.353615;626.0266972;6203.476638
36.85;0.390952448;99;9290;71.4700936;40.70578824;625.8084179;626.4704713;6310.101365
36.85;0.390952448;99;9290;71.49527132;40.75963683;626.2627307;626.9137463;6398.226022
36.85;0.390952448;99;9290;71.52000392;40.80382172;626.716554;627.3565229;6470.535791
36.85;0.390952448;99;9290;71.54415534;40.83989356;627.1698883;627.7988016;6529.568332
36.85;0.390952448;99;9290;71.56775726;40.8692711;627.6227341;628.240583;6577.645466
36.85;0.390952448;99;9290;71.59092615;40.89320927;628.0750919;628.6818675;6616.820917
36.85;0.390952448;99;9290;71.61378727;40.9127842;628.5269623;629.1226559;6648.855817
36.85;0.390952448;99;9290;71.63644112;40.92889265;628.9783458;629.5629486;6675.217732
36.85;0.390952448;99;9290;71.65895924;40.94226439;629.429243;630.0027463;6697.100951
36.85;0.390952448;99;9290;71.68138932;40.95348316;629.8796542;630.4420493;6715.460773
36.85;0.390952448;99;9290;71.70376114;40.96301059;630.3295802;630.8808584;6731.05266
36.85;0.390952448;99;9290;71.72609159;40.97120917;630.7790213;631.3191741;6744.469858
36.85;0.390952448;99;9290;71.74838859;40.97836247;631.2279782;631.7569969;6756.176439
36.85;0.390952448;99;9290;71.77065409;40.98469198;631.6764513;632.1943273;6766.534838
36.85;0.390952448;99;9290;71.79288626;40.99037063;632.1244411;632.631166;6775.828108
36.85;0.390952448;99;9290;71.81508104;40.99553365;632.5719483;633.0675135;6784.277536
36.85;0.390952448;99;9290;71.83723321;41.00028695;633.0189732;633.5033703;6792.056439
36.85;0.390952448;99;9290;71.85933705;41.00471366;633.4655165;633.938737;6799.300871
36.85;0.390952448;99;9290;71.88138678;41.00887922;633.9115785;634.3736142;6806.117909
36.85;0.390952448;99;9290;71.90337683;41.01283525;634.35716;634.8080023;6812.59206
36.85;0.390952448;99;9290;71.92530193;41.01662262;634.8022613;635.241902;6818.790204
36.85;0.390952448;99;9290;71.94715724;41.02027378;635.246883;635.6753137;6824.765415
36.85;0.390952448;99;9290;71.96893828;41.02381452;635.6910256;636.1082382;6830.559928
36.85;0.390952448;99;9290;71.99064099;41.02726543;636.1346897;636.5406757;6836.207436
36.85;0.390952448;99;9290;72.01226167;41.03064297;636.5778757;636.9726271;6841.73488
36.85;0.390952448;99;9290;72.03379697;41.03396035;637.0205841;637.4040927;6847.163851
36.85;0.390952448;99;9290;72.05524384;41.03722814;637.4628155;637.8350731;6852.511684
36.85;0.390952448;99;9290;72.07659951;41.04045487;637.9045704;638.2655689;6857.79232
36.85;0.390952448;99;9290;72.09786145;41.0436474;638.3458493;638.6955806;6863.016985
36.85;0.390952448;99;9290;72.1190274;41.04681127;638.7866527;639.1251088;6868.19473
36.85;0.390952448;99;9290;72.14009528;41.04995092;639.2269811;639.554154;6873.332858
36.85;0.390952448;99;9290;72.16106321;41.05306997;639.6668351;639.9827168;6878.437266
36.85;0.390952448;99;9290;72.18192951;41.05617132;640.1062151;640.4107976;6883.512717
36.85;0.390952448;99;9290;72.20269267;41.05925734;640.5451216;640.8383971;6888.563059
36.85;0.390952448;99;9290;72.22335133;41.0623299;640.9835552;641.2655157;6893.5914
36.85;0.390952448;99;9290;72.24390433;41.06539057;641.4215164;641.692154;6898.600255
36.85;0.390952448;99;9290;72.26435064;41.06844056;641.8590057;642.1183127;6903.591655
36.85;0.390952448;99;9290;72.28468938;41.07148089;642.2960236;642.5439921;6908.567241
36.85;0.390952448;99;9290;72.30491984;41.07451238;642.7325706;642.9691928;6913.528343
36.85;0.390952448;99;9290;72.32504144;41.07753567;643.1686472;643.3939154;6918.476038
36.85;0.390952448;99;9290;72.34505375;41.0805513;643.6042539;643.8181604;6923.411202
36.85;0.390952448;99;9290;72.36497268;41.08355769;644.0393912;644.2419284;6928.331244
36.85;0.390952448;99;9290;72.38486302;41.08654492;644.4740597;644.6652198;6933.219918
36.85;0.390952448;99;9290;72.40475796;41.08950172;644.9082598;645.0880353;6938.058805
36.85;0.390952448;99;9290;72.42458882;41.09243292;645.341992;645.5103753;6942.855793
36.85;0.390952448;99;9290;72.44432938;41.09534296;645.7752569;645.9322404;6947.618162
36.85;0.390952448;99;9290;72.46396695;41.09823607;646.2080549;646.3536312;6952.352802
36.85;0.390952448;99;9290;72.48349469;41.1011161;646.6403865;646.774548;6957.066058
36.85;0.390952448;99;9290;72.50290759;41.10398644;647.0722523;647.1949916;6961.76345
36.85;0.390952448;99;9290;72.52220065;41.10684978;647.5036528;647.6149624;6966.449374
36.85;0.390952448;99;9290;72.54136774;41.10970804;647.9345884;648.034461;6971.127003
36.85;0.390952448;99;9290;72.56040068;41.11256248;648.3650597;648.4534878;6975.798363
36.85;0.390952448;99;9290;72.57928816;41.11541372;648.7950671;648.8720434;6980.464498
36.85;0.390952448;99;9290;72.59801438;41.11826191;649.2246112;649.2901284;6985.125641
36.85;0.390952448;99;9290;72.61655716;41.12110678;649.6536925;649.7077433;6989.781335
36.85;0.390952448;99;9290;72.63488528;41.12394763;650.0823114;650.1248885;6994.430473
36.85;0.390952448;99;9290;72.65295491;41.12678336;650.5104684;650.5415647;6999.071219
36.85;0.390952448;99;9290;72.670705;41.12961226;650.9381641;650.9577724;7003.70079
36.85;0.390952448;99;9290;72.68805165;41.13243178;651.365399;651.373512;7008.315013
36.85;0.390952448;99;9290;72.70488197;41.13523804;651.7921735;651.7887842;7012.907521
36.85;0.390952448;99;9290;72.72104595;41.13802482;652.2184881;652.2035894;7017.468176
36.85;0.390952448;99;9290;72.73634061;41.1407812;652.6443433;652.6179281;7021.979065
36.85;0.390952448;99;9290;72.75057356;41.14348194;653.0697397;653.0318009;7026.398895
36.85;0.390952448;99;9290;72.76665909;41.14585701;653.4946778;653.4452084;7030.285763
36.85;0.390952448;99;9290;72.70478327;41.13554044;653.9191579;653.8581509;7013.40242
36.85;0.390952448;99;9290;72.86568004;41.12148009;654.3431806;654.2706292;6990.392273
36.85;0.390952448;99;9290;72.7787103;41.13598645;654.7667465;654.6826436;7014.132315
36.85;0.390952448;99;9290;72.90391696;41.14679577;655.1898559;655.0941947;7031.822068
36.85;0.390952448;99;9290;72.91076702;41.15046738;655.6125095;655.505283;7037.830747
36.85;0.390952448;99;9290;72.9232765;41.15493245;656.0347076;655.9159091;7045.137959
36.85;0.390952448;99;9290;72.93806533;41.15962161;656.4564508;656.3260734;7052.811897
36.85;0.390952448;99;9290;72.95315765;41.16415427;656.8777395;656.7357765;7060.229713
36.85;0.390952448;99;9290;72.96821014;41.1683899;657.2985743;657.1450189;7067.161447
36.85;0.390952448;99;9290;72.98307933;41.17230462;657.7189556;657.5538011;7073.567983
36.85;0.390952448;99;9290;72.99662873;41.17592889;658.138884;657.9621237;7079.499207
36.85;0.390952448;99;9290;73.00962259;41.17932413;658.5583599;658.3699871;7085.055605
36.85;0.390952448;99;9290;73.07940385;41.1815902;658.9773838;658.7773919;7088.764094
36.85;0.390952448;99;9290;73.02119942;41.18268422;659.3959561;659.1843385;7090.554482
36.85;0.390952448;99;9290;73.11587824;41.18634161;659.8140775;659.5908276;7096.539903
36.85;0.390952448;99;9290;73.04634162;41.18806604;660.2317483;659.9968595;7099.361966
36.85;0.390952448;99;9290;73.15034993;41.19196185;660.648969;660.4024349;7105.737564
36.85;0.390952448;99;9290;73.07123926;41.19381214;661.0657402;660.8075542;7108.765616
36.85;0.390952448;99;9290;73.1835213;41.19773605;661.4820624;661.212218;7115.1872
36.85;0.390952448;99;9290;73.09575183;41.19962506;661.8979359;661.6164268;7118.278622
36.85;0.390952448;99;9290;73.21497055;41.20354246;662.3133613;662.020181;7124.689554
36.85;0.390952448;99;9290;73.2134078;41.20476678;662.728339;662.4234812;7126.693184
36.85;0.390952448;99;9290;73.23512237;41.20703811;663.1428697;662.8263279;7130.410283
36.85;0.390952448;99;9290;73.4742193;41.20393704;663.5569536;663.2287217;7125.335297
36.85;0.390952448;99;9290;73.35203679;41.17948448;663.9705914;663.6306629;7085.318012
36.85;0.390952448;99;9290;73.12433304;41.19222253;664.3837834;664.0321522;7106.164186
36.85;0.390952448;99;9290;73.04024229;41.21529284;664.7965303;664.43319;7143.919364
36.85;0.390952448;99;9290;73.27240383;41.21069678;665.2088323;664.8337768;7136.397793
36.85;0.390952448;99;9290;72.86856229;41.19642915;665.6206902;665.2339132;7113.048422
36.85;0.390952448;99;9290;73.32870979;41.20540301;666.0321042;665.6335996;7127.734397
36.85;0.390952448;99;9290;73.65715468;41.19552546;666.4430749;666.0328366;7111.569515
36.85;0.390952448;99;9290;73.42195278;41.18610787;666.8536028;666.4316247;7096.15737
36.85;0.390952448;99;9290;73.20526457;41.20948174;667.2636883;666.8299644;7134.40935
36.85;0.390952448;99;9290;73.18538733;41.24265382;667.673332;667.2278561;7188.696349
36.85;0.390952448;99;9290;73.46404082;41.2462547;668.0825343;667.6253004;7194.589288
36.85;0.390952448;99;9290;73.42283759;41.21987139;668.4912956;668.0222978;7151.412283
36.85;0.390952448;99;9290;72.57245546;41.1996423;668.8996165;668.4188487;7118.306834
36.85;0.390952448;99;9290;73.18281438;41.24200777;669.3074974;668.8149538;7187.639063
36.85;0.390952448;99;9290;73.52979055;41.25027829;669.7149388;669.2106135;7201.173999
36.85;0.390952448;99;9290;73.42074654;41.21423016;670.1219411;669.6058282;7142.180265
36.85;0.390952448;99;9290;73.32288182;41.22525356;670.528505;670.0005985;7160.22035
36.85;0.390952448;99;9290;73.10756881;41.24204887;670.9346307;670.3949249;7187.706337
36.85;0.390952448;99;9290;73.49041247;41.25856283;671.3403188;670.788808;7214.731868
36.85;0.390952448;99;9290;73.27867287;41.2617792;671.7455698;671.182248;7219.995553
36.85;0.390952448;99;9290;73.56439063;41.27140978;672.1503841;671.5752457;7235.756246
36.85;0.390952448;99;9290;73.85418434;41.27429088;672.5547622;671.9678015;7240.471251
36.85;0.390952448;99;9290;74.21327801;41.26563511;672.9587046;672.3599158;7226.305842
36.85;0.390952448;99;9290;73.54319292;41.23839412;673.3622117;672.7515893;7181.725236
36.85;0.390952448;99;9290;72.78482063;41.23062129;673.7652841;673.1428223;7169.00478
36.85;0.390952448;99;9290;73.52098317;41.26848442;674.1679221;673.5336153;7230.968817
36.85;0.390952448;99;9290;73.58582334;41.28211029;674.5701262;673.9239689;7253.267924
36.85;0.390952448;99;9290;74.2413998;41.27847685;674.971897;674.3138836;7247.321704
36.85;0.390952448;99;9290;73.86848811;41.27455583;675.3732349;674.7033598;7240.904853
36.85;0.390952448;99;9290;74.27641378;41.28115421;675.7741403;675.0923981;7251.703277
36.85;0.390952448;99;9290;73.99372835;41.2818035;676.1746137;675.4809989;7252.765861
36.85;0.390952448;99;9290;74.08059653;41.2741483;676.5746556;675.8691628;7240.23792
36.85;0.390952448;99;9290;73.23010024;41.27012013;676.9742665;676.2568901;7233.645705
36.85;0.390952448;99;9290;73.5768949;41.30135074;677.3734467;676.6441815;7284.755443
36.85;0.390952448;99;9290;73.81637904;41.30273529;677.7721968;677.0310374;7287.021284
36.85;0.390952448;99;9290;73.53291511;41.27831906;678.1705173;677.4174582;7247.063477
36.85;0.390952448;99;9290;73.54283899;41.28289147;678.5684086;677.8034445;7254.546349
36.85;0.395454681;99;9290;74.46846742;41.23304955;678.9658711;678.1889968;7255.583178
36.85;0.395454681;99;9290;73.67408024;41.20239863;679.3629053;678.5741156;7204.844464
36.85;0.395454681;99;9290;74.00353565;41.23438485;679.7595117;678.9588013;7257.793598
36.85;0.395454681;99;9290;73.38657562;41.22674046;680.1556908;679.3430544;7245.139271
36.85;0.395454681;99;9290;74.13055138;41.25724845;680.551443;679.7268755;7295.641391
36.85;0.395454681;99;9290;73.78638632;41.24125695;680.9467688;680.1102649;7269.169493
36.85;0.395454681;99;9290;74.7970855;41.25515168;681.3416685;680.4932232;7292.17045
36.85;0.395454681;99;9290;74.22940463;41.21743078;681.7361428;680.8757509;7229.728287
36.85;0.395454681;99;9290;73.23251003;41.20883599;682.130192;681.2578485;7215.500688
36.85;0.395454681;99;9290;73.64141446;41.26970913;682.5238166;681.6395164;7316.268459
36.85;0.395454681;99;9290;74.3635694;41.26596012;682.9170171;682.0207551;7310.062461
36.85;0.395454681;99;9290;73.73526001;41.24162086;683.3097938;682.4015652;7269.771888
36.85;0.395454681;99;9290;74.80898799;41.26822734;683.7021474;682.781947;7313.815552
36.85;0.395454681;99;9290;73.94035763;41.25055868;684.0940782;683.1619011;7284.567324
36.85;0.395454681;99;8400;73.61507369;41.2236214;684.4855866;683.5414279;7239.976063
36.85;0.395454681;99;8400;74.70952098;41.24832438;684.8189787;683.8605896;7280.86872
36.85;0.395454681;99;8400;74.35821662;41.2208458;685.1520115;684.1793925;7235.381405
36.85;0.395454681;99;8400;73.73734693;41.2130328;685.4846855;684.4978368;7222.447978
36.85;0.395454681;99;8400;74.89808362;41.25315737;685.817001;684.8159231;7288.86912
36.85;0.395454681;99;8400;74.35446592;41.22891291;686.1489584;685.1336517;7248.735487
36.85;0.395454681;99;8400;74.24477882;41.2093786;686.4805581;685.451023;7216.398918
36.85;0.395454681;99;8400;74.24725866;41.20495397;686.8118006;685.7680374;7209.074496
36.85;0.395454681;99;8400;74.25399895;41.2086909;687.1426861;686.0846954;7215.260523
36.85;0.395454681;99;8400;74.2617386;41.21608384;687.473215;686.4009973;7227.498591
36.85;0.395454681;99;8400;74.27077429;41.22472599;687.8033878;686.7169435;7241.804576
36.85;0.395454681;99;8400;74.28065446;41.23340622;688.1332049;687.0325344;7256.173598
36.85;0.395454681;99;8400;74.29093651;41.24156411;688.4626665;687.3477705;7269.677954
36.85;0.395454681;99;8400;74.30131351;41.24899198;688.7917732;687.6626521;7281.973842
36.85;0.395454681;99;8400;74.31159752;41.25566432;689.1205252;687.9771796;7293.019053
36.85;0.395454681;99;8400;74.32169265;41.26163941;689.448923;688.2913534;7302.910069
36.85;0.395454681;99;8400;74.33156796;41.26700494;689.7769669;688.605174;7311.792019
36.85;0.395454681;99;8400;74.34123255;41.2718506;690.1046574;688.9186416;7319.813389
36.85;0.395454681;99;8400;74.35071555;41.27625657;690.4319947;689.2317568;7327.106928
36.85;0.395454681;99;8400;74.36005237;41.2802905;690.7589794;689.5445199;7333.784573
36.85;0.395454681;99;8400;74.36927682;41.28400825;691.0856117;689.8569313;7339.938845
36.85;0.395454681;99;8400;74.37841768;41.28745617;691.4118921;690.1689914;7345.646433
36.85;0.395454681;99;8400;74.38749781;41.29067322;691.7378208;690.4807006;7350.971853
36.85;0.395454681;99;8400;74.39653473;41.29369278;692.0633984;690.7920592;7355.970357
36.85;0.395454681;99;8400;74.40554157;41.29654385;692.3886252;691.1030678;7360.689937
36.85;0.395454681;99;8400;74.41452792;41.29925179;692.7135015;691.4137266;7365.172596
36.85;0.395454681;99;8400;74.42349986;41.30183882;693.0380278;691.7240362;7369.455097
36.85;0.395454681;99;8400;74.43245037;41.30432412;693.3622043;692.0339967;7373.569188
36.85;0.395454681;99;8400;74.43611174;41.30664929;693.6860316;692.3436088;7377.418214
36.85;0.395454681;99;8400;74.44988561;41.3089069;694.0095099;692.6528726;7381.15541
36.85;0.395454681;99;8400;74.45935263;41.31118875;694.3326397;692.9617888;7384.932727
36.85;0.395454681;99;8400;74.46836151;41.31343127;694.6554213;693.2703575;7388.644929
36.85;0.395454681;99;8400;74.47738802;41.31563472;694.9778551;693.5785793;7392.29246
36.85;0.395454681;99;8400;74.48640978;41.31780894;695.2999415;693.8864545;7395.891605
36.85;0.395454681;99;8400;74.49543358;41.31995958;695.6216808;694.1939835;7399.451721
36.85;0.395454681;97;8400;74.51465877;41.32217199;695.9430734;694.5011666;7403.114086
36.85;0.395454681;97;8400;74.53793846;41.32447736;696.2641197;694.8080044;7406.930324
36.85;0.395454681;97;8400;74.55827373;41.32687792;696.5848201;695.1144971;7410.904157
36.85;0.395454681;97;8400;74.57775617;41.32929503;696.9051749;695.4206452;7414.905364
36.85;0.395454681;97;8400;74.5964322;41.33171858;697.2251845;695.726449;7418.917246
36.85;0.395454681;97;8400;74.61439708;41.33413735;697.5448493;696.031909;7422.921216
36.85;0.395454681;97;8400;74.63167417;41.33653403;697.8641697;696.3370255;7426.888616
36.85;0.395454681;97;8400;74.64818524;41.33888895;698.1831459;696.6417988;7430.786888
36.85;0.395454681;97;8400;74.66352944;41.34118234;698.5017785;696.9462295;7434.583304
36.85;0.395454681;97;8400;74.50505745;41.34111376;698.8200678;697.2503178;7434.469779
36.85;0.395454681;97;8400;74.45580263;41.33982444;699.138014;697.5540642;7432.335478
36.85;0.395454681;97;8400;74.34301323;41.35324559;699.4556177;697.8574691;7454.552488
36.85;0.395454681;97;8400;74.26703113;41.37247952;699.7728792;698.1605328;7486.391831
36.85;0.395454681;97;8400;74.63265723;41.36659938;700.0897987;698.4632556;7476.657997
36.85;0.395454681;97;8400;74.41800277;41.36305687;700.4063769;698.7656381;7470.793812
36.85;0.395454681;97;8400;74.3394639;41.36494372;700.7226138;699.0676806;7473.917257
36.85;0.395454681;97;8400;74.69852639;41.34943842;701.0385101;699.3693834;7448.250197
36.85;0.395454681;97;8400;74.86369587;41.33543737;701.3540659;699.670747;7425.07324
36.85;0.395454681;97;8400;74.5097765;41.33710123;701.6692817;699.9717716;7427.827545
36.85;0.395454681;97;8400;74.87074161;41.34371451;701.9841579;700.2724578;7438.774989
36.85;0.395454681;97;8400;74.85426321;41.34353864;702.2986948;700.5728059;7438.483857
36.85;0.395454681;97;8400;74.86721695;41.34604726;702.6128927;700.8728162;7442.636559
36.85;0.395454681;97;8400;74.87569828;41.35065201;702.9267521;701.1724892;7450.25914
36.85;0.395454681;97;8400;74.88422267;41.35603464;703.2402734;701.4718252;7459.169403
36.85;0.395454681;97;8400;74.89413113;41.36136599;703.5534567;701.7708246;7467.994786
36.85;0.395454681;97;8400;74.90476659;41.36623273;703.8663027;702.0694878;7476.051061
36.85;0.395454681;97;8400;74.91573956;41.3704811;704.1788115;702.3678152;7483.083688
36.85;0.395454681;97;8400;74.92681284;41.37411491;704.4909836;702.6658071;7489.099003
36.85;0.395454681;97;8400;74.93784206;41.3772194;704.8028193;702.9634639;7494.238093
36.85;0.395454681;97;8400;74.94874587;41.37990884;705.114319;703.260786;7498.690121
36.85;0.395454681;97;8400;74.95948434;41.38229533;705.425483;703.5577738;7502.640646
36.85;0.395454681;97;8400;74.97004322;41.38447357;705.7363118;703.8544276;7506.246454
36.85;0.395454681;97;8400;74.98042274;41.38651618;706.0468056;704.1507478;7509.627736
36.85;0.395454681;97;8400;74.99063009;41.3884748;706.3569649;704.4467348;7512.869975
36.85;0.395454681;97;8400;75.0006742;41.39038383;706.66679;704.742389;7516.030132
36.85;0.395454681;97;8400;75.01055584;41.39226468;706.9762812;705.0377108;7519.143648
36.85;0.395454681;97;8400;75.00771666;41.39394564;707.2854389;705.3327004;7521.926273
36.85;0.395454681;97;8400;75.02965616;41.39564034;707.5942635;705.6273584;7524.731621
36.85;0.395454681;97;8400;75.0397706;41.39753077;707.9027554;705.921685;7527.860991
36.85;0.395454681;97;8400;75.0489872;41.39942466;708.2109148;706.2156806;7530.996083
36.85;0.395454681;97;8400;75.05828617;41.40131128;708.5187422;706.5093457;7534.119149
36.85;0.395454681;97;8400;75.06747863;41.40320104;708.8262379;706.8026805;7537.247408
36.85;0.395454681;97;8400;75.07657037;41.40509379;709.1334022;707.0956855;7540.38061
36.85;0.395454681;97;8400;75.08557039;41.40698486;709.4402356;707.388361;7543.511041
36.85;0.395454681;97;8400;75.09448345;41.40886965;709.7467384;707.6807074;7546.631065
36.85;0.395454681;97;8400;75.10331222;41.41074534;710.0529109;707.9727251;7549.736042
36.85;0.395454681;97;8400;75.11205755;41.41261109;710.3587535;708.2644144;7552.824545
36.85;0.395454681;97;8400;75.12071802;41.41446742;710.6642665;708.5557757;7555.897475
36.85;0.395454681;97;8400;75.12928852;41.41631564;710.9694503;708.8468094;7558.956964
36.85;0.395454681;97;8400;75.13775689;41.41815719;711.2743053;709.1375158;7562.005421
36.85;0.395454681;97;8400;75.14609541;41.41999323;711.5788318;709.4278953;7565.044747
36.85;0.395454681;97;8400;75.15423454;41.42182405;711.8830302;709.7179483;7568.075443
36.85;0.395454681;97;8400;75.16194953;41.42364769;712.1869008;710.0076752;7571.09425
36.85;0.395454681;97;8400;75.1681708;41.42545451;712.4904439;710.2970762;7574.0852
36.85;0.395454681;97;8400;75.17366516;41.42733259;712.79366;710.5861518;7577.194127
36.85;0.395454681;97;8400;75.18168445;41.4291789;713.0965494;710.8749024;7580.250457
36.85;0.395454681;97;8400;75.19168683;41.43097248;713.3991124;711.1633283;7583.2195
36.85;0.395454681;97;8400;75.20112615;41.4327749;713.7013493;711.4514298;7586.203185
36.85;0.395454681;97;8400;75.21042552;41.43459325;714.0032606;711.7392074;7589.213231
36.85;0.395454681;97;8400;75.21963947;41.4364216;714.3048466;712.0266614;7592.239833
36.85;0.395454681;97;8400;75.22866612;41.43825848;714.6061076;712.3137921;7595.280557
36.85;0.395454681;97;8400;75.23744821;41.44010274;714.907044;712.6006;7598.333497
36.85;0.395454681;97;8400;75.24598649;41.44195207;715.2076561;712.8870854;7601.394831
36.85;0.395454681;97;8400;75.25431793;41.44380351;715.5079443;713.1732486;7604.45966
36.85;0.395454681;97;8400;75.26249235;41.44565434;715.807909;713.45909;7607.523473
36.85;0.395454681;97;8400;75.27055737;41.44750264;716.1075504;713.74461;7610.583091
36.85;0.395454681;97;8400;75.27855171;41.44934746;716.406869;714.029809;7613.636953
36.85;0.395454681;97;8400;75.28650399;41.45118874;716.705865;714.3146872;7616.684963
36.85;0.395454681;97;8400;75.29443412;41.45302708;717.0045388;714.5992451;7619.728111
36.85;0.395454681;97;8400;75.30235538;41.45486348;717.3028909;714.8834831;7622.76803
36.85;0.395454681;97;8400;75.31027647;41.45669906;717.6009214;715.1674014;7625.806603
36.85;0.395454681;97;8400;75.31820301;41.45853493;717.8986308;715.4510004;7628.845652
36.85;0.395454681;97;8400;75.32613864;41.46037203;718.1960194;715.7342806;7631.886745
36.85;0.395454681;97;8400;75.33408567;41.4622111;718.4930876;716.0172422;7634.931093
36.85;0.395454681;97;8400;75.34204557;41.46405264;718.7898357;716.2998856;7637.979528
36.85;0.395454681;97;8400;75.35001923;41.46589695;719.086264;716.5822112;7641.032538
36.85;0.395454681;97;8400;75.35800712;41.46774413;719.3823729;716.8642194;7644.090314
36.85;0.395454681;97;8400;75.36600942;41.46959417;719.6781627;717.1459104;7647.152826
36.85;0.395454681;97;8400;75.37402611;41.47144696;719.9736338;717.4272847;7650.219888
36.85;0.395454681;97;8400;75.38205699;41.47330233;720.2687866;717.7083425;7653.291208
36.85;0.395454681;97;8400;75.39010173;41.47516006;720.5636213;717.9890844;7656.366442
36.85;0.395454681;97;8400;75.39815994;41.47701993;720.8581383;718.2695105;7659.445222
36.85;0.395454681;97;8400;75.40623113;41.47888172;721.152338;718.5496213;7662.527178
36.85;0.395454681;97;8400;75.41431477;41.48074521;721.4462206;718.8294171;7665.611957
36.85;0.395454681;97;8400;75.42241028;41.48261021;721.7397866;719.1088983;7668.699227
36.85;0.395454681;97;8400;75.43051705;41.48447653;722.0330363;719.3880653;7671.788681
36.85;0.395454681;97;8400;75.43863443;41.486344;722.32597;719.6669183;7674.880038
36.85;0.395454681;97;8400;75.44684314;41.48821367;722.618588;719.9454577;7677.975042
36.85;0.395454681;97;8400;75.45553125;41.49009277;722.9108907;720.223684;7681.085656
36.85;0.395454681;97;8400;75.46425519;41.49198364;723.2028785;720.5015974;7684.215756
36.85;0.395454681;97;8400;75.47297444;41.49388476;723.4945517;720.7791982;7687.362814
36.85;0.395454681;97;8400;75.48169272;41.49579444;723.7859105;721.056487;7690.524051
36.85;0.395454681;97;8400;75.49040991;41.49771124;724.0769554;721.3334639;7693.697066
36.85;0.395454681;97;8400;75.49912615;41.49963361;724.3676867;721.6101293;7696.879313
36.85;0.395454681;97;8400;75.50784117;41.50155995;724.6581048;721.8864837;7700.068118
36.85;0.395454681;97;8400;75.51655345;41.50348867;724.9482099;722.1625273;7703.260878
36.85;0.395454681;97;8400;75.52524904;41.50541817;725.2380024;722.4382605;7706.454921
36.85;0.395454681;97;8400;75.52940839;41.50727336;725.5274826;722.7136836;7709.525944
36.85;0.395454681;97;8400;75.54213722;41.50909589;725.816651;722.9887971;7712.542911
36.85;0.395454681;97;8400;75.55095891;41.5110248;726.1055077;723.2636012;7715.735977
36.85;0.395454681;97;8400;75.55994754;41.51296064;726.3940532;723.5380962;7718.940526
36.85;0.395454681;97;8400;75.56875881;41.51490156;726.6822877;723.8122826;7722.153473
36.85;0.395454681;97;8400;75.57752076;41.516847;726.9702117;724.0861607;7725.373888
36.85;0.395454681;97;8400;75.58625169;41.51879576;727.2578255;724.3597308;7728.599819
36.85;0.395454681;97;8400;75.59496406;41.52074513;727.5451293;724.6329933;7731.826754
36.85;0.395454681;97;8400;75.60366331;41.52269225;727.8321236;724.9059485;7735.049966
36.85;0.395454681;97;8400;75.61235223;41.52463503;728.1188086;725.1785968;7738.265987
36.85;0.395454681;97;8400;75.62103235;41.5265724;728.4051847;725.4509385;7741.473057
36.85;0.395454681;97;8400;75.62970472;41.52850422;728.6912522;725.722974;7744.670941
36.85;0.395454681;97;8400;75.63837048;41.53043102;728.9770115;725.9947035;7747.860519
36.85;0.395454681;97;8400;75.6470316;41.53235379;729.2624628;726.2661275;7751.04342
36.85;0.395454681;97;8400;75.65569224;41.53427385;729.5476066;726.5372463;7754.221837
36.85;0.395454681;97;8400;75.66436261;41.53619301;729.8324432;726.8080603;7757.398761
36.85;0.395454681;97;8400;75.67307406;41.53811441;730.1169728;727.0785697;7760.579396
36.85;0.395454681;97;8400;75.68203853;41.54004853;730.4011958;727.3487749;7763.781089
36.85;0.395454681;97;8400;75.64214858;41.5413116;730.6851126;727.6186763;7765.871944
36.85;0.395454681;97;8400;75.41954031;41.5386326;730.9687234;727.8882742;7761.437196
36.85;0.395454681;97;8400;75.49023874;41.5359143;731.2520286;728.1575689;7756.937391
36.85;0.395454681;97;8400;75.42931396;41.53406824;731.5350286;728.4265608;7753.881474
36.85;0.395454681;97;8400;75.59443765;41.53598196;731.8177237;728.6952502;7757.049397
36.85;0.395454681;97;8400;75.76608448;41.53909451;732.1001141;728.9636375;7762.201835
36.85;0.395454681;97;8400;75.75101378;41.54370433;732.3822002;729.2317231;7769.832797
36.85;0.395454681;97;8400;75.75739476;41.54771482;732.6639824;729.4995071;7776.471653
36.85;0.395454681;97;8400;75.76410504;41.55170135;732.945461;729.76699;7783.070856
36.85;0.395454681;97;8400;75.7709168;41.55560176;733.2266362;730.0341722;7789.527488
36.85;0.395454681;97;8400;75.77805137;41.55924805;733.5075085;730.3010539;7795.563467
36.85;0.395454681;97;8400;75.78544969;41.56252322;733.7880781;730.5676355;7800.985095
36.85;0.395454681;97;8400;75.79307225;41.56539156;734.0683454;730.8339174;7805.733264
36.85;0.395454681;97;8400;75.8008714;41.56788279;734.3483107;731.0998998;7809.857176
36.85;0.395454681;97;8400;75.808806;41.57006365;734.6279744;731.3655831;7813.467323
36.85;0.395454681;97;8400;75.81684126;41.57201332;734.9073367;731.6309677;7816.694752
36.85;0.395454681;97;8400;75.82494883;41.57380703;735.186398;731.8960539;7819.664005
36.85;0.395454681;97;8400;75.83310611;41.57550757;735.4651586;732.1608419;7822.479032
36.85;0.395454681;97;8400;75.84129548;41.57716251;735.7436188;732.4253323;7825.218579
36.85;0.395454681;97;8400;75.84950352;41.57880489;736.0217789;732.6895252;7827.937323
36.85;0.395454681;97;8400;75.85772023;41.58045556;736.2996394;732.953421;7830.669808
36.85;0.395454681;97;8400;75.86593832;41.58212614;736.5772004;733.2170201;7833.435242
36.85;0.395454681;97;8400;75.87415259;41.58382171;736.8544624;733.4803228;7836.242041
36.85;0.395454681;97;8400;75.88235938;41.58554311;737.1314256;733.7433294;7839.091605
36.85;0.395454681;97;8400;75.89055615;41.5872887;737.4080903;734.0060402;7841.981196
36.85;0.395454681;97;8400;75.89874117;41.58905553;737.684457;734.2684557;7844.905965
36.85;0.395454681;97;8400;75.90691324;41.59084022;737.9605259;734.530576;7847.8603
36.85;0.395454681;97;8400;75.91507154;41.59263942;738.2362972;734.7924016;7850.838635
36.85;0.395454681;97;8400;75.88199393;41.59378572;738.5117715;735.0539328;7852.736202
36.85;0.395454681;97;8400;75.9294068;41.59524176;738.7869489;735.31517;7855.146492
36.85;0.395454681;97;8400;75.94097732;41.59720773;739.0618298;735.5761133;7858.400901
36.85;0.395454681;97;8400;75.90585392;41.59850353;739.3364145;735.8367632;7860.545926
36.85;0.395454681;97;8400;75.95423602;41.60007994;739.6107033;736.0971201;7863.155477
36.85;0.395454681;97;8400;75.92366245;41.60150038;739.8846966;736.3571842;7865.506838
36.85;0.395454681;97;8400;75.97092599;41.60325434;740.1583946;736.6169558;7868.410298
36.85;0.395454681;97;8400;75.93931906;41.60478649;740.4317978;736.8764353;7870.94658
36.85;0.395454681;97;8400;75.98737131;41.60664381;740.7049063;737.1356231;7874.021128
36.85;0.395454681;97;8400;75.95467765;41.60825841;740.9777205;737.3945194;7876.693897
36.85;0.395454681;97;8400;76.00368124;41.61019712;741.2502408;737.6531245;7879.903184
36.85;0.395454681;97;8400;75.96989168;41.61186653;741.5224675;737.9114389;7882.666682
36.85;0.395454681;97;8400;76.0199049;41.61385419;741.7944008;738.1694628;7885.957013
36.85;0.395454681;97;8400;75.9850296;41.615546;742.066041;738.4271966;7888.757588
36.85;0.395454681;97;8400;75.99466132;41.61688784;742.3373886;738.6846406;7890.978831
36.85;0.395454681;97;8400;76.00493543;41.61832696;742.6084438;738.941795;7893.361112
36.85;0.395454681;97;8400;76.01312021;41.61985503;742.879207;739.1986603;7895.89064
36.85;0.395454681;97;8400;76.0211563;41.6214231;743.1496783;739.4552368;7898.48638
36.85;0.395454681;97;8400;76.02906186;41.62303257;743.4198583;739.7115247;7901.150649
36.85;0.395454681;97;8400;76.03687728;41.62469044;743.6897471;739.9675245;7903.89504
30.85;0.395454681;97;8400;75.41071833;39.34181928;743.9593451;740.2232364;14057.13085
30.85;0.395454681;97;8400;74.94826269;39.35697866;744.2286526;740.4786607;14082.2253
30.85;0.395454681;97;8400;74.84627797;39.31469512;744.4976699;740.7337979;14012.23025
30.85;0.395454681;97;8400;74.28755738;39.20087897;744.7663974;740.9886481;13823.82203
30.85;0.395454681;97;8400;74.20427756;38.95950713;745.0348352;741.2432118;13424.26154
30.85;0.395454681;97;8400;74.08564009;38.67350581;745.3029839;741.4974892;12950.82258
30.85;0.395454681;97;8400;73.31365152;38.28392926;745.5708436;741.7514807;12305.92797
30.85;0.395454681;97;8400;73.28410076;37.94789741;745.8384146;742.0051865;11749.66982
30.85;0.395454681;97;8400;73.3;37.64461623;746.1056974;742.2586071;11247.62626
30.85;0.395454681;97;8400;73.35675278;37.25773425;746.3726921;742.5117428;10607.19216
30.85;0.395454681;97;8400;73.16357436;36.98990255;746.6393992;742.7645937;10163.83071
30.85;0.395454681;97;8400;72.94509306;36.72791189;746.9058189;743.0171604;9730.138365
30.85;0.395454681;97;8400;72.92940762;36.51436447;747.1719515;743.269443;9376.637674
30.85;0.395454681;97;8400;72.90655334;36.32465704;747.4377973;743.521442;9062.601064
30.85;0.395454681;97;8400;72.85530492;36.17460492;747.7033567;743.7731576;8814.208784
30.85;0.395454681;97;8400;72.80715955;36.04855642;747.9686299;744.0245901;8605.551477
30.85;0.395454681;97;8400;72.76437304;35.94592043;748.2336173;744.2757399;8435.650596
30.85;0.395454681;97;8400;72.80928061;35.85936323;748.4983192;744.5266074;8292.366113
30.85;0.395454681;97;8400;72.69888078;35.78882721;748.7627358;744.7771927;8175.602663
30.85;0.395454681;97;8400;72.77751457;35.72989133;749.0268675;745.0274962;8078.041792
30.85;0.395454681;97;8400;72.59921294;35.67618604;749.2907146;745.2775183;7989.139479
30.85;0.395454681;97;8400;72.55710978;35.62975945;749.5542774;745.5272592;7912.286155
30.85;0.395454681;97;8400;72.52449834;35.58849262;749.8175562;745.7767193;7843.974133
30.85;0.395454681;97;8400;72.50014234;35.5528119;750.0805514;746.0258989;7784.909234
