Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.395454681;97;8400;72.48990995;35.52348374;750.3432631;746.2747983;7736.360182
30.85;0.395454681;97;8400;72.44353064;35.49928672;750.6056918;746.5234178;7696.305072
30.85;0.395454681;97;8400;72.43503033;35.4785629;750.8678377;746.7717577;7661.999418
30.85;0.395454681;97;8400;72.55033792;35.46712306;751.1297011;747.0198184;7643.062213
30.85;0.395454681;97;8400;72.35124781;35.45314326;751.3912823;747.2676002;7619.920429
30.85;0.395454681;97;8400;72.34774187;35.44131736;751.6525817;747.5151033;7600.344139
30.85;0.395454681;97;8400;72.46713931;35.4343381;751.9135995;747.7623281;7588.790869
30.85;0.395454681;97;8400;72.27243074;35.42463229;752.1743361;748.0092749;7572.724133
30.85;0.395454681;97;8400;72.26399677;35.41537861;752.4347918;748.255944;7557.405836
30.85;0.395454681;97;8400;72.41519366;35.41067329;752.6949667;748.5023358;7549.61677
30.85;0.395454681;97;8400;72.20282089;35.4028963;752.9548614;748.7484505;7536.742954
30.85;0.395454681;97;8400;72.20922847;35.39520457;753.214476;748.9942884;7524.010265
30.85;0.395454681;97;8400;72.35381138;35.39224182;753.4738108;749.2398499;7519.105805
30.85;0.395454681;97;8400;72.13894102;35.38611724;753.7328662;749.4851353;7508.967337
30.85;0.395454681;97;8400;72.16976193;35.37996879;753.9916425;749.7301449;7498.789366
30.85;0.395454681;97;8400;72.27358421;35.37838738;754.2501399;749.9748789;7496.171534
30.85;0.395454681;97;8400;72.07913906;35.37305855;754.5083588;750.2193378;7487.350334
30.85;0.395454681;97;8400;72.10006106;35.36779424;754.7662995;750.4635218;7478.635929
30.85;0.395454681;97;8400;72.26603401;35.3680034;755.0239622;750.7074311;7478.982175
30.85;0.395454681;97;8400;72.04604078;35.36504536;755.2813473;750.9510663;7474.085515
30.85;0.395454681;97;8400;72.19737458;35.36380511;755.538455;751.1944274;7472.032444
30.85;0.395454681;97;8400;72.00024692;35.35964911;755.7952857;751.4375149;7465.152699
30.85;0.395454681;97;8400;72.03188284;35.35476932;756.0518397;751.6803291;7457.074827
30.85;0.395454681;97;8400;72.17696407;35.35563249;756.3081172;751.9228702;7458.503707
30.85;0.395454681;97;8400;71.9773086;35.35304581;756.5641186;752.1651386;7454.221775
30.85;0.395454681;97;8400;72.15154614;35.35312151;756.8198441;752.4071345;7454.347087
30.85;0.395454681;97;8400;71.94620853;35.35004846;757.0752941;752.6488584;7449.260052
30.85;0.395454681;97;8400;71.94605772;35.34444721;757.3304688;752.8903104;7439.987878
30.85;0.395454681;97;8400;72.01156551;35.34270328;757.5853686;753.1314909;7437.101029
30.85;0.395454681;97;8400;71.94316151;35.34083537;757.8399937;753.3724002;7434.008936
30.85;0.395454681;97;8400;72.01591656;35.3404169;758.0943444;753.6130386;7433.31622
30.85;0.395454681;97;8400;72.073885;35.34364886;758.3484211;753.8534065;7438.666311
30.85;0.395454681;97;8400;72.03265827;35.34778863;758.6022239;754.093504;7445.519185
30.85;0.395454681;97;8400;72.08144008;35.35247952;758.8557534;754.3333316;7453.284351
30.85;0.395454681;97;8400;72.05306741;35.35680103;759.1090096;754.5728894;7460.438076
30.85;0.395454681;97;8400;72.04321913;35.36053707;759.3619929;754.8121779;7466.622604
30.85;0.395454681;97;8400;72.04623033;35.36369811;759.6147037;755.0511974;7471.855316
30.85;0.395454681;97;8400;72.04546092;35.3662792;759.8671421;755.289948;7476.127984
30.85;0.395454681;97;8400;72.0507397;35.36840954;760.1193085;755.5284302;7479.654493
30.85;0.395454681;97;8400;72.0407879;35.36998434;760.3712032;755.7666442;7482.26137
30.85;0.395454681;97;8400;72.03840619;35.3710979;760.6228265;756.0045904;7484.104724
30.85;0.395454681;97;8400;72.04355575;35.37212827;760.8741787;756.2422689;7485.810367
30.85;0.395454681;97;8400;72.03232233;35.37283343;761.12526;756.4796803;7486.977679
30.85;0.395454681;97;8400;72.06300982;35.37404415;761.3760708;756.7168246;7488.98187
30.85;0.395454681;97;8400;72.05029885;35.37525922;761.6266113;756.9537023;7490.993269
30.85;0.395454681;97;8400;72.08377352;35.37687868;761.8768818;757.1903136;7493.674074
30.85;0.395454681;97;8400;72.08394524;35.3787665;762.1268827;757.4266589;7496.79912
30.85;0.395454681;97;8400;72.0767721;35.38061998;762.3766142;757.6627384;7499.867316
30.85;0.395454681;97;8400;72.06580052;35.38223813;762.6260766;757.8985524;7502.545961
30.85;0.395454681;97;8400;72.04142065;35.38295863;762.8752702;758.1341013;7503.738669
30.85;0.395454681;97;8400;72.09560587;35.38430991;763.1241953;758.3693853;7505.975533
30.85;0.395454681;97;5324;72.09470906;35.20846588;763.3728522;758.6044047;7214.888025
30.85;0.395454681;97;5324;72.14075948;35.21003698;763.3286319;758.5530601;7217.488782
30.85;0.395454681;97;5324;72.23119638;35.2137571;763.2844592;758.5017733;7223.646971
30.85;0.395454681;97;5324;72.05699199;35.21509328;763.2403342;758.4505441;7225.858844
30.85;0.395454681;97;5324;72.00087826;35.21241023;763.1962567;758.3993725;7221.417396
30.85;0.395454681;97;5324;72.13069795;35.21117986;763.1522267;758.3482585;7219.380681
30.85;0.395454681;97;5324;72.08769506;35.21086519;763.1082442;758.2972019;7218.859777
30.85;0.395454681;97;5324;72.12508435;35.21042638;763.064309;758.2462028;7218.133384
30.85;0.395454681;97;5324;72.01494903;35.20811389;763.0204212;758.195261;7214.305345
30.85;0.395454681;97;5324;72.03292967;35.20584051;762.9765807;758.1443765;7210.542059
30.85;0.395454681;97;5324;72.04362335;35.20474959;762.9327874;758.0935492;7208.736173
30.85;0.395454681;97;5324;72.10378538;35.20410702;762.8890413;758.042779;7207.672479
30.85;0.395454681;97;5324;72.08786418;35.20376503;762.8453423;757.992066;7207.106358
30.85;0.395454681;97;5324;72.06716379;35.20336398;762.8016904;757.9414099;7206.442478
30.85;0.395454681;97;5324;72.06613579;35.20277389;762.7580856;757.8908109;7205.465658
30.85;0.395454681;97;5324;71.97707254;35.20037739;762.7145277;757.8402687;7201.498559
30.85;0.395454681;97;5324;72.14244459;35.19950059;762.6710168;757.7897833;7200.047116
30.85;0.395454681;97;5324;71.98719407;35.19865976;762.6275528;757.7393548;7198.655239
30.85;0.395454681;97;5324;72.15060672;35.1995835;762.5841356;757.6889829;7200.18437
30.85;0.395454681;97;5324;72.07177533;35.20073675;762.5407651;757.6386677;7202.093428
30.85;0.395454681;97;5324;71.90600893;35.19849918;762.4974415;757.5884091;7198.389411
30.85;0.395454681;97;5324;72.10961778;35.19771293;762.4541644;757.5382069;7197.08787
30.85;0.395454681;97;5324;71.87560746;35.19391071;762.4109341;757.4880613;7190.793785
30.85;0.395454681;97;5324;72.10128826;35.19119967;762.3677503;757.437972;7186.306002
30.85;0.395454681;97;5324;72.0446626;35.19346461;762.324613;757.387939;7190.055315
30.85;0.395454681;97;5324;72.10518377;35.19415927;762.2815222;757.3379623;7191.20525
30.85;0.395454681;97;5324;71.95839306;35.19293888;762.2384779;757.2880418;7189.185038
30.85;0.395454681;97;5324;72.16968797;35.1940261;762.1954799;757.2381774;7190.984795
30.85;0.395454681;97;5324;72.08906363;35.19824833;762.1525283;757.1883691;7197.974166
30.85;0.395454681;97;5324;71.93574248;35.19656752;762.109623;757.1386168;7195.191794
30.85;0.395454681;97;5324;72.16076229;35.19699269;762.0667638;757.0889205;7195.89561
30.85;0.395454681;97;5324;71.9352634;35.19211073;762.0239509;757.03928;7187.814147
30.85;0.395454681;97;5324;72.15168009;35.18913877;761.9811841;756.9896954;7182.894449
30.85;0.395454681;97;5324;72.12113365;35.19678733;761.9384634;756.9401665;7195.555664
30.85;0.395454681;97;5324;72.09794758;35.19822629;761.8957887;756.8906933;7197.937679
30.85;0.395454681;97;5324;72.08437008;35.19661152;761.85316;756.8412757;7195.264639
30.85;0.395454681;97;5324;71.88977924;35.19325785;761.8105772;756.7919137;7189.713055
30.85;0.395454681;97;5324;71.96364536;35.18935817;761.7680403;756.7426072;7183.257638
30.85;0.395454681;97;5324;71.92379274;35.18742871;761.7255492;756.6933562;7180.063656
30.85;0.395454681;97;5324;72.09495945;35.18780169;761.683104;756.6441605;7180.681072
30.85;0.395454681;97;5324;71.90495012;35.17856031;761.6407044;756.5950202;7165.383147
30.85;0.395454681;97;5324;72.03064915;35.18530722;761.5983506;756.5459351;7176.551801
30.85;0.395454681;97;5324;72.07586369;35.18927613;761.5560424;756.4969052;7183.121825
30.85;0.395454681;97;5324;71.93848029;35.18473132;761.5137798;756.4479305;7175.598468
30.85;0.395454681;97;5324;71.95516469;35.18593812;761.4715627;756.3990108;7177.596173
30.85;0.395454681;97;5324;72.07422824;35.18750824;761.4293911;756.3501461;7180.195303
30.85;0.395454681;97;5324;71.89601255;35.18549657;761.3872649;756.3013364;7176.865246
30.85;0.395454681;97;5324;72.17223974;35.18579762;761.3451842;756.2525815;7177.36359
30.85;0.395454681;97;5324;71.76485095;35.17163999;761.3031487;756.2038815;7153.927433
30.85;0.395454681;97;5324;72.08160208;35.16754269;761.2611586;756.1552363;7147.144868
30.85;0.395454681;97;5324;72.13754454;35.17649176;761.2192137;756.1066457;7161.958915
30.85;0.395454681;97;5324;71.93835358;35.17732935;761.1773141;756.0581098;7163.345445
30.85;0.395454681;97;5324;71.95066626;35.17830574;761.1354595;756.0096284;7164.961741
30.85;0.395454681;97;5324;72.02553564;35.17937515;761.0936501;755.9612016;7166.732004
30.85;0.395454681;97;5324;72.03692933;35.18178753;761.0518857;755.9128292;7170.725387
30.85;0.395454681;97;5324;72.04025471;35.18401835;761.0101663;755.8645113;7174.41824
30.85;0.395454681;97;5324;71.97555046;35.18594439;760.9684919;755.8162476;7177.606552
30.85;0.395454681;97;5324;71.85883502;35.18227977;760.9268624;755.7680382;7171.540237
30.85;0.395454681;97;5324;72.02615412;35.18085871;760.8852777;755.7198831;7169.187857
30.85;0.395454681;97;5324;72.05176103;35.18283822;760.8437379;755.6717821;7172.464685
30.85;0.395454681;97;5324;72.04834812;35.18466717;760.8022428;755.6237351;7175.492269
30.85;0.395454681;97;5324;72.04781044;35.18624338;760.7607924;755.5757422;7178.101486
30.85;0.395454681;97;5324;72.04765633;35.18755072;760.7193867;755.5278033;7180.26562
30.85;0.395454681;97;5324;72.04837572;35.18873683;760.6780256;755.4799183;7182.229074
30.85;0.395454681;97;5324;72.04981162;35.18963265;760.636709;755.4320871;7183.711999
30.85;0.395454681;97;5324;72.05203291;35.19019433;760.595437;755.3843097;7184.641789
30.85;0.395454681;97;5324;72.14830176;35.19276147;760.5542095;755.336586;7188.891359
30.85;0.395454681;97;5324;72.02613794;35.1940147;760.5130263;755.288916;7190.965921
30.85;0.395454681;97;5324;72.02423829;35.19325779;760.4718876;755.2412996;7189.712952
30.85;0.395454681;97;5324;71.99176891;35.19162131;760.4307932;755.1937368;7187.003978
30.85;0.395454681;97;5324;71.87720143;35.18467622;760.389743;755.1462274;7175.507263
30.85;0.395454681;97;5324;71.96356748;35.17952254;760.3487371;755.0987715;7166.975997
30.85;0.395454681;97;5324;72.07546736;35.17879541;760.3077754;755.0513689;7165.772325
30.85;0.395454681;97;5324;71.99036171;35.17774789;760.2668578;755.0040196;7164.038276
30.85;0.395454681;97;5324;72.04745986;35.17767674;760.2259843;754.9567235;7163.92051
30.85;0.395454681;97;5324;71.98132935;35.17839649;760.1851549;754.9094807;7165.111957
30.85;0.395454681;97;5324;71.8933768;35.17561022;760.1443694;754.862291;7160.499645
30.85;0.395454681;97;5324;72.02890287;35.17471744;760.1036279;754.8151543;7159.021764
30.85;0.395454681;97;5324;72.09690618;35.17835484;760.0629303;754.7680706;7165.04301
30.85;0.395454681;97;5324;72.04115209;35.18088504;760.0222766;754.7210399;7169.231434
30.85;0.395454681;97;5324;72.1219336;35.18398392;759.9816666;754.6740621;7174.361233
30.85;0.395454681;53;5324;72.18473842;35.18565198;759.9411004;754.627137;7177.122496
30.85;0.395454681;53;5324;72.42387873;35.18934433;759.900578;754.5802648;7183.234712
30.85;0.395454681;53;5324;72.59824933;35.19668785;759.8600991;754.5334453;7195.390991
30.85;0.395454681;53;5324;72.8101199;35.20694637;759.8196639;754.4866784;7212.372659
30.85;0.395454681;53;5324;73.0318293;35.21956855;759.7792723;754.4399641;7233.267085
30.85;0.395454681;53;5324;73.27479693;35.23919372;759.7389242;754.3933023;7265.75407
30.85;0.395454681;53;5324;73.6117577;35.25257431;759.6986196;754.346693;7287.90394
30.85;0.395454681;53;5324;74.27249791;35.21759897;759.6583584;754.3001361;7230.006699
30.85;0.395454681;53;5324;74.23455203;35.15096549;759.6181406;754.2536315;7119.703413
30.85;0.395454681;53;5324;74.38861058;35.114283;759.5779661;754.2071793;7058.980194
30.85;0.395454681;53;5324;74.44073428;35.1048802;759.5378349;754.1607793;7043.415055
30.85;0.395454681;53;5324;74.65852598;35.11029097;759.4977469;754.1144315;7052.371895
30.85;0.395454681;53;5324;74.71099357;35.12203351;759.4577022;754.0681357;7071.810187
30.85;0.395454681;53;5324;74.85882742;35.13492314;759.4177006;754.0218921;7093.147336
30.85;0.395454681;53;5324;75.11829373;35.1532945;759.3777421;753.9757004;7123.558788
30.85;0.395454681;53;5324;75.13184074;35.16823911;759.3378266;753.9295607;7148.297705
30.85;0.395454681;53;5324;75.3521053;35.18616381;759.2979542;753.8834728;7177.969765
30.85;0.395454681;53;5324;75.39630156;35.20073302;759.2581247;753.8374368;7202.087258
30.85;0.395454681;53;5324;75.59688084;35.2166261;759.2183382;753.7914526;7228.396226
30.85;0.395454681;53;5324;75.60043586;35.22897094;759.1785945;753.7455201;7248.831555
30.85;0.395454681;53;5324;75.78000891;35.24303359;759.1388936;753.6996392;7272.110496
30.85;0.395454681;53;5324;75.77416578;35.25374817;759.0992355;753.6538099;7289.847122
30.85;0.395454681;53;5324;75.94478382;35.26486336;759.0596202;753.6080321;7308.246906
30.85;0.395454681;53;5324;75.90555981;35.2725383;759.0200475;753.5623058;7320.951788
30.85;0.395454681;53;5324;76.07571383;35.28117314;758.9805175;753.516631;7335.245681
30.85;0.395454681;53;5324;76.01581802;35.28643337;758.9410301;753.4710074;7343.95332
30.85;0.395454681;53;5324;76.16772584;35.29263721;758.9015852;753.4254352;7354.222992
30.85;0.395454681;53;5324;76.11519774;35.29567144;758.8621828;753.3799143;7359.245776
30.85;0.395454681;53;5324;76.2227669;35.29941913;758.8228229;753.3344445;7365.449606
30.85;0.395454681;53;5324;76.2316761;35.3008756;758.7835054;753.2890259;7367.860602
30.85;0.395454681;53;5324;76.27202264;35.30206958;758.7442303;753.2436583;7369.837093
30.85;0.395454681;53;5324;76.31204002;35.30369717;758.7049974;753.1983417;7372.531354
30.85;0.395454681;53;5324;76.26971984;35.30323821;758.6658069;753.1530761;7371.771606
30.85;0.395454681;53;5324;76.34187628;35.30316883;758.6266586;753.1078614;7371.656764
30.85;0.395454681;53;5324;76.30255269;35.30117662;758.5875524;753.0626976;7368.358909
30.85;0.395454681;53;5324;76.32080904;35.30088589;758.5484885;753.0175845;7367.877642
30.85;0.395454681;53;5324;76.37211028;35.2990316;758.5094665;752.9725222;7364.808101
30.85;0.395454681;53;5324;76.31299266;35.29650915;758.4704867;752.9275105;7360.632497
30.85;0.395454681;53;5324;76.31407043;35.29357656;758.4315488;752.8825494;7355.777962
30.85;0.395454681;53;5324;76.3438216;35.29037961;758.3926529;752.8376389;7350.485817
30.85;0.395454681;53;5324;76.34759506;35.28689842;758.353799;752.792779;7344.723153
30.85;0.395454681;53;5324;76.34961598;35.28329014;758.3149868;752.7479694;7338.750098
30.85;0.395454681;53;5324;76.35102051;35.27963037;758.2762165;752.7032102;7332.691814
30.85;0.395454681;53;5324;76.35120804;35.27602741;758.237488;752.6585014;7326.727582
30.85;0.395454681;53;5324;76.36351303;35.27155948;758.1988012;752.6138428;7319.331483
30.85;0.395454681;53;5324;76.342177;35.26925143;758.1601561;752.5692345;7315.510799
30.85;0.395454681;53;5324;76.38204041;35.26469067;758.1215526;752.5246763;7307.961042
30.85;0.395454681;53;5324;76.39811;35.26157863;758.0829908;752.4801682;7302.809453
30.85;0.395454681;53;5324;76.397814;35.25688447;758.0444705;752.4357102;7295.038873
30.85;0.395454681;53;5324;76.43535224;35.25420759;758.0059917;752.3913022;7290.607621
30.85;0.395454681;53;5324;76.39698772;35.25157591;757.9675543;752.3469441;7286.251209
30.85;0.395454681;53;5324;76.40245068;35.24985508;757.9291584;752.3026358;7283.402608
30.85;0.395454681;53;5324;76.38400033;35.24775567;757.8908038;752.2583774;7279.927289
30.85;0.395454681;53;5324;76.37752759;35.24565792;757.8524906;752.2141688;7276.454739
30.85;0.395454681;53;5324;76.36639859;35.24321033;757.8142186;752.1700099;7272.403059
30.85;0.395454681;53;5324;76.35771458;35.24051547;757.7759879;752.1259006;7267.942062
30.85;0.395454681;53;5324;76.34816725;35.23753832;757.7377984;752.081841;7263.01376
30.85;0.395454681;53;5324;76.33761618;35.234316;757.69965;752.0378309;7257.679615
30.85;0.395454681;53;5324;76.34336147;35.23031605;757.6615428;751.9938702;7251.058206
30.85;0.395454681;53;5324;76.30440149;35.22635265;757.6234766;751.949959;7244.497311
30.85;0.395454681;53;5324;76.19590005;35.22027105;757.5854514;751.9060972;7234.429989
30.85;0.395454681;53;5324;76.31209083;35.21761066;757.5474672;751.8622847;7230.026052
30.85;0.395454681;53;5324;76.28589354;35.21455077;757.5095239;751.8185215;7224.96079
30.85;0.395454681;53;5324;76.2204259;35.20991847;757.4716215;751.7748074;7217.292597
30.85;0.395454681;53;5324;76.26484616;35.20525121;757.43376;751.7311426;7209.566547
30.85;0.395454681;53;5324;76.26434664;35.20088228;757.3959392;751.6875268;7202.334341
30.85;0.395454681;53;5324;76.26716204;35.19706092;757.3581592;751.6439601;7196.008566
30.85;0.395454681;53;5324;76.26072276;35.1936347;757.3204199;751.6004424;7190.336878
30.85;0.395454681;53;5324;76.26438267;35.19053196;757.2827213;751.5569736;7185.200699
30.85;0.395454681;53;5324;76.25944281;35.18797691;757.2450633;751.5135536;7180.971129
30.85;0.395454681;53;5324;76.24840311;35.18556476;757.2074459;751.4701825;7176.978123
30.85;0.395454681;53;5324;76.23728136;35.18299318;757.169869;751.4268602;7172.721201
30.85;0.395454681;53;5324;76.23098734;35.18061608;757.1323326;751.3835866;7168.786202
30.85;0.395454681;53;5324;76.22403499;35.17804251;757.0948366;751.3403617;7164.525989
30.85;0.395454681;53;5324;76.2109597;35.17535313;757.0573811;751.2971853;7160.074056
30.85;0.395454681;53;5324;76.20204699;35.1726106;757.0199659;751.2540575;7155.534154
30.85;0.395454681;53;5324;76.19500185;35.17016995;756.982591;751.2109782;7151.493957
30.85;0.395454681;53;5324;76.1821453;35.16729904;756.9452564;751.1679474;7146.741541
30.85;0.395454681;53;5324;76.17173506;35.16441511;756.907962;751.1249649;7141.967548
30.85;0.395454681;53;5324;76.16363113;35.16179225;756.8707078;751.0820308;7137.625743
30.85;0.395454681;53;5324;76.15149957;35.15872819;756.8334938;751.0391449;7132.553585
30.85;0.395454681;53;5324;76.14248565;35.15585989;756.7963198;750.9963073;7127.805473
30.85;0.395454681;53;5324;76.13787852;35.1531907;756.7591859;750.9535178;7123.386969
30.85;0.395454681;53;5324;76.13179923;35.15013203;756.722092;750.9107765;7118.323719
30.85;0.395454681;53;5324;76.11232467;35.14714951;756.6850381;750.8680832;7113.386536
30.85;0.395454681;53;5324;76.10242234;35.14450896;756.6480241;750.8254379;7109.015443
30.85;0.395454681;53;5324;76.09170237;35.14157951;756.61105;750.7828406;7104.166114
30.85;0.395454681;53;5324;76.08432122;35.13864375;756.5741158;750.7402912;7099.30634
30.85;0.395454681;53;5324;76.07789251;35.13602352;756.5372213;750.6977896;7094.968876
30.85;0.199700808;53;5324;76.08789337;38.08846161;756.5003666;750.6553358;6050.97448
30.85;0.199700808;53;5324;76.1433327;38.19254758;756.4635516;750.6129298;6137.984898
30.85;0.199700808;53;5324;76.18723878;38.29864597;756.4267763;750.5705714;6226.677587
30.85;0.199700808;53;5324;76.21200966;38.40233242;756.3900406;750.5282607;6313.354029
30.85;0.199700808;53;5324;76.24647043;38.49471289;756.3533445;750.4859975;6390.579255
30.85;0.199700808;53;5324;76.27273884;38.58748309;756.3166879;750.4437819;6468.13028
30.85;0.199700808;53;5324;76.30227436;38.66703221;756.2800708;750.4016137;6534.62918
30.85;0.199700808;53;5324;76.32506293;38.72968476;756.2434932;750.359493;6587.003422
30.85;0.199700808;53;5324;76.31255549;38.79329231;756.206955;750.3174196;6640.176002
30.85;0.199700808;53;5324;76.33430646;38.84174569;756.1704561;750.2753935;6680.680486
30.85;0.199700808;53;5324;76.34579697;38.89058911;756.1339966;750.2334147;6721.51103
30.85;0.199700808;53;5324;76.36613656;38.93769554;756.0975764;750.1914831;6760.889533
30.85;0.199700808;53;5324;76.37502701;38.9750668;756.0611954;750.1495987;6792.129946
30.85;0.199700808;53;5324;76.37221425;39.0089618;756.0248536;750.1077613;6820.464394
30.85;0.199700808;53;5324;76.38853849;39.03976351;755.988551;750.065971;6846.213009
30.85;0.199700808;53;5324;76.39877104;39.06723055;755.9522875;750.0242277;6869.174009
30.85;0.199700808;53;5324;76.40307615;39.08785725;755.9160631;749.9825313;6886.416849
30.85;0.199700808;53;5324;76.40862214;39.10902647;755.8798777;749.9408818;6904.113211
30.85;0.199700808;53;5324;76.41526628;39.12765098;755.8437313;749.8992791;6919.68232
30.85;0.199700808;53;5324;76.42195106;39.1439991;755.8076238;749.8577232;6933.348497
30.85;0.199700808;53;5324;76.4283219;39.15832507;755.7715553;749.8162141;6945.324255
30.85;0.199700808;53;5324;76.4388931;39.17135559;755.7355256;749.7747516;6956.217089
30.85;0.199700808;53;5324;76.4485099;39.18274666;755.6995347;749.7333358;6965.739424
30.85;0.199700808;53;5324;76.44072343;39.19135347;755.6635827;749.6919665;6972.934268
30.85;0.199700808;53;5324;76.45036754;39.20022912;755.6276693;749.6506437;6980.353841
30.85;0.199700808;53;5324;76.45153823;39.20712036;755.5917947;749.6093674;6986.114561
30.85;0.199700808;53;5324;76.45943566;39.21392559;755.5559587;749.5681376;6991.803377
30.85;0.199700808;53;5324;76.45760867;39.21914284;755.5201613;749.526954;6996.164721
30.85;0.199700808;53;5324;76.46412952;39.2248179;755.4844025;749.4858168;7000.908776
30.85;0.199700808;53;5324;76.46422707;39.22866395;755.4486822;749.4447259;7004.123874
30.85;0.199700808;53;5324;76.49663357;39.23318604;755.4130005;749.4036811;7007.904101
30.85;0.199700808;53;5324;76.54026234;39.23757363;755.3773571;749.3626825;7011.571893
30.85;0.199700808;53;5324;76.51404838;39.24029833;755.3417522;749.3217301;7013.849607
30.85;0.199700808;53;5324;76.45335492;39.24166694;755.3061857;749.2808236;7014.993693
30.85;0.199700808;53;5324;76.47691441;39.24392842;755.2706574;749.2399632;7016.884166
30.85;0.199700808;53;5324;76.47531857;39.2457054;755.2351675;749.1991487;7018.369634
30.85;0.199700808;53;5324;76.57591674;39.25018419;755.1997158;749.1583801;7022.113661
30.85;0.199700808;53;5324;76.45807478;39.24979231;755.1643022;749.1176573;7021.786077
30.85;0.199700808;53;5324;76.66022086;39.25736101;755.1289269;749.0769804;7028.11311
30.85;0.199700808;53;5324;76.3888865;39.25394491;755.0935897;749.0363491;7025.257425
30.85;0.199700808;53;5324;76.59276893;39.25402358;755.0582905;748.9957636;7025.323195
30.85;0.199700808;53;5324;76.8250367;39.26276501;755.0230294;748.9552237;7032.630568
30.85;0.199700808;53;5324;76.41311645;39.26041828;754.9878062;748.9147294;7030.668823
30.85;0.199700808;53;5324;76.33354197;39.25591603;754.9526211;748.8742806;7026.905184
30.85;0.199700808;53;5324;76.68397214;39.26209019;754.9174738;748.8338773;7032.06646
30.85;0.199700808;53;5324;76.39170844;39.2624728;754.8823644;748.7935195;7032.386298
30.85;0.199700808;53;5324;76.41860183;39.26025483;754.8472929;748.753207;7030.532192
30.85;0.199700808;53;5324;76.40779018;39.25784918;754.8122591;748.7129398;7028.521196
30.85;0.199700808;53;5324;76.55472799;39.25210177;754.7772631;748.672718;7023.71666
30.85;0.199700808;53;5324;76.41510458;39.26505971;754.7423048;748.6325413;7034.54882
30.85;0.199700808;53;5324;76.68944531;39.24967651;754.7073841;748.5924099;7021.689273
30.85;0.199700808;53;5324;76.4372006;39.26143633;754.6725011;748.5523235;7031.519866
30.85;0.199700808;53;5324;76.44422237;39.25903325;754.6376557;748.5122823;7029.511014
30.85;0.199700808;53;5324;76.42714695;39.25558855;754.6028478;748.472286;7026.631429
30.85;0.199700808;53;5324;76.4375674;39.25072857;754.5680775;748.4323348;7022.568742
30.85;0.199700808;53;5324;76.4479537;39.25097182;754.5333445;748.3924285;7022.772081
30.85;0.199700808;53;5324;76.45825996;39.25024938;754.4986491;748.352567;7022.168158
30.85;0.199700808;53;5324;76.44183062;39.24942386;754.463991;748.3127504;7021.478066
30.85;0.199700808;53;5324;76.46229065;39.24623896;754.4293702;748.2729785;7018.815655
30.85;0.199700808;53;5324;76.61652939;39.24540558;754.3947868;748.2332513;7018.118999
30.85;0.199700808;53;5324;76.63640968;39.25091758;754.3602406;748.1935689;7022.726743
30.85;0.199700808;53;5324;76.47386008;39.25193529;754.3257316;748.153931;7023.577489
30.85;0.199700808;53;5324;76.49392902;39.25139356;754.2912599;748.1143378;7023.124636
30.85;0.199700808;53;5324;76.67624799;39.25579189;754.2568253;748.074789;7026.801405
30.85;0.199700808;53;5324;76.37721119;39.25030475;754.2224277;748.0352847;7022.214449
30.85;0.199700808;53;5324;76.50637485;39.25156064;754.1880673;747.9958249;7023.264301
30.85;0.199700808;53;5324;76.55609777;39.25264981;754.1537438;747.9564094;7024.174791
30.85;0.199700808;53;5324;76.5527583;39.253447;754.1194574;747.9170382;7024.841202
30.85;0.199700808;53;5324;76.55139727;39.25426793;754.0852079;747.8777113;7025.527459
30.85;0.199700808;53;5324;76.55048026;39.25500228;754.0509953;747.8384286;7026.141334
30.85;0.199700808;53;5324;76.54967247;39.25566135;754.0168195;747.7991901;7026.692285
30.85;0.199700808;53;5324;76.54895657;39.25626291;753.9826806;747.7599958;7027.195152
30.85;0.199700808;53;5324;76.55083553;39.25699895;753.9485785;747.7208455;7027.810445
30.85;0.199700808;53;5324;76.54916029;39.25746473;753.9145131;747.6817392;7028.199815
30.85;0.199700808;53;5324;76.55560041;39.25818366;753.8804845;747.6426769;7028.800804
30.85;0.199700808;53;5324;76.53880248;39.25836078;753.8464925;747.6036585;7028.948863
30.85;0.199700808;53;5324;76.56125721;39.2591791;753.8125371;747.564684;7029.632939
30.85;0.199700808;53;5324;76.56249424;39.25964638;753.7786183;747.5257533;7030.023561
30.85;0.199700808;53;5324;76.5416292;39.2596356;753.7447361;747.4868664;7030.014548
30.85;0.199700808;53;5324;76.56957644;39.26053622;753.7108903;747.4480232;7030.767416
30.85;0.199700808;53;5324;76.52632633;39.25996462;753.6770811;747.4092237;7030.28959
30.85;0.199700808;53;5324;76.55156413;39.26050541;753.6433082;747.3704678;7030.741664
30.85;0.199700808;53;5324;76.55407438;39.26070397;753.6095718;747.3317556;7030.907649
30.85;0.199700808;53;5324;76.56090925;39.26097186;753.5758717;747.2930868;7031.131592
30.85;0.199700808;53;5324;76.53563701;39.26053888;753.5422079;747.2544615;7030.769644
30.85;0.199700808;53;5324;76.54889795;39.26071281;753.5085804;747.2158797;7030.915038
30.85;0.199700808;53;5324;76.54698654;39.26059515;753.4749891;747.1773412;7030.816677
30.85;0.199700808;53;5324;76.54662171;39.26047526;753.4414341;747.1388461;7030.716462
30.85;0.199700808;53;5324;76.54651489;39.2603336;753.4079152;747.1003943;7030.598041
30.85;0.199700808;53;5324;76.54655341;39.26017273;753.3744324;747.0619857;7030.463564
30.85;0.199700808;53;5324;76.54649851;39.25998833;753.3409856;747.0236202;7030.309413
30.85;0.199700808;53;5324;76.54603185;39.25977618;753.307575;746.985298;7030.132061
30.85;0.199700808;53;5324;76.55486316;39.2597072;753.2742003;746.9470188;7030.074398
30.85;0.199700808;53;5324;76.56070484;39.25963669;753.2408616;746.9087827;7030.015456
30.85;0.199700808;53;5324;76.52644578;39.25874925;753.2075588;746.8705895;7029.273608
30.85;0.199700808;53;5324;76.57185715;39.2593959;753.1742919;746.8324394;7029.814174
30.85;0.199700808;53;5324;76.52925984;39.25838189;753.1410608;746.7943321;7028.966508
30.85;0.199700808;53;5324;76.56807217;39.25885637;753.1078655;746.7562676;7029.363151
30.85;0.199700808;53;5324;76.52450124;39.25776783;753.0747061;746.718246;7028.453188
30.85;0.199700808;53;5324;76.56931203;39.25833884;753.0415823;746.6802671;7028.930528
30.85;0.199700808;53;5324;76.52661519;39.25727895;753.0084942;746.6423309;7028.044514
30.85;0.199700808;53;5324;76.56763797;39.25776286;752.9754418;746.6044374;7028.449038
30.85;0.199700808;53;5324;76.52364306;39.25664201;752.942425;746.5665865;7027.512062
30.85;0.199700808;53;5324;76.56800735;39.25717291;752.9094438;746.5287782;7027.955866
30.85;0.199700808;53;5324;76.52963325;39.25610743;752.8764981;746.4910123;7027.065185
30.85;0.199700808;53;5324;76.54301378;39.25595637;752.8435879;746.453289;7026.938902
30.85;0.199700808;53;5324;76.54299257;39.25559756;752.8107132;746.415608;7026.638958
24.85;0.199700808;53;5324;75.83222948;36.64394004;752.7778739;746.3779695;9859.115662
24.85;0.199700808;53;5324;75.2645594;36.69525029;752.74507;746.3403732;9902.008341
24.85;0.199700808;53;5324;75.19877978;36.69107783;752.7123014;746.3028192;9898.520382
24.85;0.199700808;53;5324;75.01714503;36.66040771;752.6795682;746.2653075;9872.881767
24.85;0.199700808;53;5324;74.74973849;36.61500688;752.6468702;746.2278379;9834.929054
24.85;0.199700808;53;5324;74.48265349;36.55910612;752.6142074;746.1904105;9788.198949
24.85;0.199700808;53;5324;74.12812633;36.48294156;752.5815799;746.1530252;9724.529371
24.85;0.199700808;53;5324;73.24279169;36.38877211;752.5489875;746.1156819;9645.808647
24.85;0.199700808;53;5324;72.73091704;36.3185489;752.5164302;746.0783805;9587.105729
24.85;0.199700808;53;5324;72.41777887;36.20770237;752.483908;746.0411212;9494.44384
24.85;0.199700808;53;5324;72.20404039;36.08854307;752.4514208;746.0039037;9394.832906
24.85;0.199700808;53;5324;72.00313547;35.95079639;752.4189687;745.9667281;9279.683902
24.85;0.199700808;53;5324;71.76048727;35.79773094;752.3865515;745.9295943;9151.729212
24.85;0.199700808;53;5324;71.55525971;35.64326572;752.3541693;745.8925022;9022.604385
24.85;0.199700808;53;5324;71.36871197;35.4926886;752.3218219;745.8554519;8896.7298
24.85;0.199700808;53;8476;71.20216743;35.85687608;752.2895094;745.8184432;9201.171449
24.85;0.199700808;53;8476;71.04401841;35.7187356;752.5552403;746.0730945;9085.693246
24.85;0.199700808;53;8476;70.92478294;35.5916096;752.8206849;746.3274595;8979.422574
24.85;0.199700808;53;8476;70.82016047;35.47401854;753.0858434;746.5815384;8881.122611
24.85;0.199700808;53;8476;70.70793175;35.37370741;753.3507163;746.8353316;8797.26777
24.85;0.199700808;53;8476;70.63782344;35.2672374;753.6153037;747.0888395;8708.264417
24.85;0.199700808;53;8476;70.53024739;35.17159063;753.879606;747.3420623;8628.308734
24.85;0.199700808;53;8476;70.42330873;35.09142629;754.1436236;747.5950003;8561.29555
24.85;0.199700808;53;8476;70.29029621;35.00722899;754.4073566;747.8476539;8490.911015
24.85;0.199700808;53;8476;70.12762452;34.93639874;754.6708055;748.1000235;8431.700639
24.85;0.199700808;53;8476;70.15995077;34.86635025;754.9339705;748.3521092;8373.143777
24.85;0.199700808;53;8476;70.14739419;34.80006592;755.1968519;748.6039115;8317.733548
24.85;0.199700808;53;8476;70.15303282;34.73934694;755.4594501;748.8554306;8266.975665
24.85;0.199700808;53;8476;70.14566696;34.68526009;755.7217653;749.1066669;8221.761897
24.85;0.199700808;53;8476;70.13499595;34.63745086;755.9837979;749.3576207;8181.795886
24.85;0.199700808;53;8476;70.12479222;34.59287729;756.2455481;749.6082923;8144.534717
24.85;0.199700808;53;8476;70.11864635;34.54971886;756.5070163;749.858682;8108.456532
24.85;0.199700808;53;8476;70.09694468;34.51618976;756.7682027;750.1087902;8080.427958
24.85;0.199700808;53;8476;70.08916131;34.48627765;757.0291077;750.3586171;8055.423001
24.85;0.199700808;53;8476;70.0653484;34.4582732;757.2897316;750.6081631;8032.012747
24.85;0.199700808;53;8476;70.04927082;34.4295026;757.5500746;750.8574285;8007.962034
24.85;0.199700808;53;8476;70.0444657;34.40563083;757.8101371;751.1064136;7988.006486
24.85;0.199700808;53;8476;70.01920131;34.38728643;758.0699194;751.3551187;7972.671529
24.85;0.199700808;53;8476;70.00597924;34.36895253;758.3294217;751.6035442;7957.345355
24.85;0.199700808;53;8476;69.98886568;34.35307101;758.5886445;751.8516903;7944.069237
24.85;0.199700808;53;8476;69.96371729;34.33967291;758.8475879;752.0995573;7932.869124
24.85;0.199700808;53;8476;69.9394083;34.32816798;759.1062523;752.3471457;7923.251606
24.85;0.199700808;53;8476;69.90191779;34.31760117;759.364638;752.5944556;7914.418311
24.85;0.199700808;53;8476;69.86559656;34.31486955;759.6227453;752.8414875;7912.134819
24.85;0.199700808;53;8476;69.84683128;34.30512822;759.8805744;753.0882416;7903.991577
24.85;0.199700808;53;8476;69.8149179;34.30317029;760.1381258;753.3347182;7902.354845
24.85;0.199700808;53;8476;69.79249002;34.29709963;760.3953996;753.5809176;7897.280096
24.85;0.199700808;53;8476;69.79097809;34.28567532;760.6523962;753.8268402;7887.729971
24.85;0.199700808;53;8476;69.77058824;34.28396222;760.9091159;754.0724863;7886.297906
24.85;0.199700808;53;8476;69.76066111;34.28067433;761.1655589;754.3178561;7883.549402
24.85;0.199700808;53;8476;69.75657032;34.27581239;761.4217256;754.56295;7879.485082
24.85;0.199700808;53;8476;69.75576981;34.27153354;761.6776163;754.8077684;7875.908188
24.85;0.199700808;53;8476;69.75588363;34.26709736;761.9332313;755.0523114;7872.199772
24.85;0.199700808;53;8476;69.75735934;34.26262752;762.1885709;755.2965794;7868.463219
24.85;0.199700808;53;8476;69.75921149;34.25824515;762.4436353;755.5405728;7864.799788
24.85;0.199700808;53;8476;69.76107283;34.25411561;762.6984248;755.7842918;7861.347709
24.85;0.199700808;53;8476;69.76249688;34.25033482;762.9529399;756.0277368;7858.187168
24.85;0.199700808;53;8476;69.76257712;34.24689882;763.2071806;756.270908;7855.31485
24.85;0.199700808;53;8476;69.76480547;34.24438764;763.4611475;756.5138058;7853.215638
24.85;0.199700808;53;8476;69.76742322;34.24409448;763.7148406;756.7564304;7852.970564
24.85;0.199700808;53;8476;69.76843651;34.2425819;763.9682604;756.9987822;7851.706133
24.85;0.199700808;53;8476;69.7681246;34.24136397;764.2214072;757.2408615;7850.688006
24.85;0.199700808;53;8476;69.76686982;34.24073437;764.4742812;757.4826686;7850.161696
24.85;0.199700808;53;8476;69.76538793;34.24065488;764.7268827;757.7242037;7850.095245
24.85;0.199700808;53;8476;69.76412285;34.24106347;764.979212;757.9654673;7850.436802
24.85;0.199700808;53;8476;69.76333164;34.24189073;765.2312694;758.2064596;7851.128347
24.85;0.199700808;53;8476;69.76314456;34.24305629;765.4830552;758.4471809;7852.102692
24.85;0.199700808;53;8476;69.76360035;34.24448595;765.7345697;758.6876315;7853.297817
24.85;0.199700808;53;8476;69.76468533;34.24612165;765.9858132;758.9278117;7854.665175
24.85;0.199700808;53;8476;69.76635657;34.24791945;766.236786;759.1677218;7856.168047
24.85;0.199700808;53;8476;69.76854734;34.24984682;766.4874883;759.4073622;7857.779223
24.85;0.199700808;53;8476;69.77117007;34.25188222;766.7379205;759.6467331;7859.480713
24.85;0.199700808;53;8476;69.77412463;34.25401505;766.9880829;759.8858348;7861.263649
24.85;0.199700808;53;8476;69.77731363;34.25624475;767.2379757;760.1246677;7863.127556
24.85;0.199700808;53;8476;69.78454107;34.25612852;767.4875993;760.363232;7863.030394
24.85;0.199700808;53;8476;69.78094549;34.26127323;767.7369538;760.601528;7867.3311
24.85;0.199700808;53;8476;69.7932711;34.25884701;767.9860397;760.8395561;7865.302909
24.85;0.199700808;53;8476;69.78796468;34.2648085;768.2348572;761.0773165;7870.286406
24.85;0.199700808;53;8476;69.78821578;34.26929192;768.4834065;761.3148096;7874.03431
24.85;0.199700808;53;8476;69.79165879;34.2724884;768.7316881;761.5520356;7876.706398
24.85;0.199700808;53;8476;69.79539192;34.2754577;768.9797021;761.7889949;7879.188573
24.85;0.199700808;53;8476;69.79936228;34.27814406;769.2274489;762.0256877;7881.434235
24.85;0.199700808;53;8476;69.81406709;34.27355884;769.4749287;762.2621143;7877.601232
24.85;0.199700808;53;8476;69.80210773;34.28165381;769.7221419;762.4982751;7884.368195
24.85;0.199700808;53;8476;69.8027265;34.28716244;769.9690887;762.7341704;7888.973129
24.85;0.199700808;53;8476;69.80654141;34.2901444;770.2157694;762.9698003;7891.465891
24.85;0.199700808;53;8476;69.81079481;34.29234047;770.4621843;763.2051653;7893.301687
24.85;0.199700808;53;8476;69.80978092;34.29698702;770.7083336;763.4402657;7897.185959
24.85;0.199700808;53;8476;69.82144986;34.29853753;770.9542178;763.6751017;7898.482105
24.85;0.199700808;53;8476;69.81673007;34.30251787;771.199837;763.9096736;7901.809463
24.85;0.199700808;53;8476;69.82640863;34.30700026;771.4451915;764.1439818;7905.556506
24.85;0.199700808;53;8476;69.82648749;34.30946492;771.6902816;764.3780264;7907.616831
24.85;0.199700808;53;8476;69.83832532;34.31374303;771.9351077;764.6118079;7911.193105
24.85;0.199700808;53;8476;69.83747781;34.31594173;772.17967;764.8453266;7913.031106
24.85;0.199700808;53;8476;69.84606367;34.32033414;772.4239687;765.0785826;7916.702931
24.85;0.199700808;53;8476;69.85239465;34.32034571;772.6680042;765.3115763;7916.712604
24.85;0.199700808;53;8476;69.83851765;34.3276788;772.9117767;765.5443081;7922.842679
24.85;0.199700808;53;8476;69.84314982;34.32882927;773.1552866;765.7767781;7923.804409
24.85;0.199700808;53;8476;69.83479948;34.3342862;773.3985341;766.0089867;7928.366119
24.85;0.199700808;53;8476;69.82949252;34.33576731;773.6415194;766.2409343;7929.604246
24.85;0.199700808;53;8476;69.81006467;34.34143883;773.884243;766.472621;7934.345344
24.85;0.199700808;53;8476;69.83596532;34.34644347;774.126705;766.7040472;7938.528956
24.85;0.199700808;53;8476;69.8219957;34.3490227;774.3689057;766.9352131;7940.685063
24.85;0.199700808;53;8476;69.85678679;34.3533773;774.6108455;767.1661191;7944.325275
24.85;0.199700808;53;8476;69.85036064;34.35492845;774.8525246;767.3967654;7945.621957
24.85;0.199700808;53;8476;69.85506504;34.3584773;775.0939433;767.6271524;7948.588609
24.85;0.199700808;53;8476;69.87007944;34.35671869;775.3351018;767.8572804;7947.118508
24.85;0.199700808;53;8476;69.85213031;34.36572225;775.5760005;768.0871495;7954.645011
24.85;0.199700808;53;8476;69.89576272;34.3692567;775.8166395;768.3167602;7957.599622
24.85;0.199700808;53;8476;69.89417141;34.36140913;776.0570193;768.5461127;7951.039468
24.85;0.199700808;53;8476;69.8601356;34.37438472;776.2971401;768.7752073;7961.88638
24.85;0.199700808;53;8476;69.8950882;34.37921506;776.5370022;769.0040443;7965.924288
24.85;0.199700808;53;8476;69.89056124;34.38153014;776.7766058;769.2326239;7967.85958
24.85;0.199700808;53;8476;69.89300911;34.38649481;777.0159512;769.4609465;7972.009783
24.85;0.199700808;53;8476;69.90048391;34.38957182;777.2550387;769.6890124;7974.582002
24.85;0.199700808;53;8476;69.89214484;34.39290284;777.4938686;769.9168218;7977.366557
24.85;0.199700808;53;8476;69.92391978;34.3977476;777.7324411;770.1443751;7981.416521
24.85;0.199700808;53;8476;69.90431443;34.40069277;777.9707566;770.3716724;7983.87853
24.85;0.199700808;53;8476;69.90585604;34.40571022;778.2088153;770.5987142;7988.072856
24.85;0.199700808;53;8476;69.90881016;34.40871144;778.4466174;770.8255007;7990.58172
24.85;0.199700808;53;8476;69.91482431;34.41408278;778.6841634;771.0520322;7995.071873
24.85;0.199700808;53;8476;69.91919165;34.41748213;778.9214533;771.2783089;7997.913556
24.85;0.199700808;53;8476;69.92559666;34.41907831;779.1584876;771.5043312;7999.247879
24.85;0.199700808;53;8476;69.92511639;34.42323335;779.3952665;771.7300993;8002.721276
24.85;0.199700808;53;8476;69.93057508;34.42631438;779.6317902;771.9556136;8005.296853
24.85;0.199700808;53;8476;69.92660328;34.4298171;779.8680591;772.1808743;8008.224947
24.85;0.199700808;53;8476;69.92699322;34.43272784;780.1040734;772.4058816;8010.658169
24.85;0.199700808;53;8476;69.92853996;34.43728921;780.3398334;772.630636;8014.471233
24.85;0.199700808;53;8476;69.9320695;34.44085925;780.5753393;772.8551376;8017.455599
24.85;0.199700808;53;8476;69.93549989;34.44406095;780.8105915;773.0793868;8020.132057
24.85;0.199700808;53;8476;69.93812994;34.44698186;781.0455902;773.3033838;8022.573785
24.85;0.199700808;53;8476;69.9398541;34.4512739;781.2803356;773.527129;8026.161702
24.85;0.199700808;53;8476;69.94332078;34.45478638;781.5148282;773.7506225;8029.097949
24.85;0.199700808;53;8476;69.94741359;34.45849158;781.749068;773.9738648;8032.195305
24.85;0.199700808;53;8476;69.9524598;34.46173741;781.9830555;774.196856;8034.908648
24.85;0.199700808;51;8476;69.96096186;34.46576406;782.2167908;774.4195964;8038.274717
24.85;0.199700808;51;8476;69.97917055;34.46925571;782.4502742;774.6420864;8041.193557
24.85;0.199700808;51;8476;69.99559984;34.47215715;782.6835061;774.8643262;8043.619002
24.85;0.199700808;51;8476;70.00296765;34.47666612;782.9164867;775.0863161;8047.388265
24.85;0.199700808;51;8476;69.99029627;34.48100829;783.1492162;775.3080564;8051.018096
24.85;0.199700808;51;8476;69.97436932;34.48533334;783.381695;775.5295473;8054.63361
24.85;0.199700808;51;8476;69.9811796;34.49041208;783.6139232;775.7507892;8058.87917
24.85;0.199700808;51;8476;70.01174063;34.49627712;783.8459013;775.9717823;8063.782035
24.85;0.199700808;51;8476;69.92179029;34.50087074;784.0776293;776.1925269;8067.622065
24.85;0.199700808;51;8476;70.01196554;34.50479946;784.3091077;776.4130232;8070.906267
24.85;0.199700808;51;8476;69.9233837;34.50885872;784.5403366;776.6332717;8074.299591
24.85;0.199700808;51;8476;69.92685664;34.50808733;784.7713164;776.8532724;8073.654751
24.85;0.199700808;51;8476;70.08447636;34.50916942;785.0020473;777.0730258;8074.559325
24.85;0.199700808;51;8476;70.06768687;34.51280243;785.2325296;777.2925321;8077.596326
24.85;0.199700808;51;8476;70.06717924;34.51442881;785.4627635;777.5117915;8078.955899
24.85;0.199700808;51;8476;70.01662402;34.51495909;785.6927494;777.7308044;8079.399184
24.85;0.199700808;51;8476;70.16989217;34.51868054;785.9224874;777.949571;8082.510121
24.85;0.199700808;51;8476;70.25610996;34.52327833;786.1519779;778.1680916;8086.353635
24.85;0.199700808;51;8476;70.23393703;34.52912957;786.3812211;778.3863665;8091.244967
24.85;0.199700808;51;8476;70.25626625;34.53426141;786.6102172;778.6043959;8095.534916
24.85;0.199700808;51;8476;70.34580787;34.54183975;786.8389667;778.8221802;8101.870008
24.85;0.199700808;51;8476;70.41326299;34.5523796;787.0674696;779.0397196;8110.680771
24.85;0.199700808;51;8476;70.29941429;34.56072194;787.2957264;779.2570144;8117.654529
24.85;0.199700808;51;8476;70.31047732;34.57100363;787.5237371;779.4740648;8126.24948
24.85;0.199700808;51;8476;70.3179228;34.58141616;787.7515022;779.6908711;8134.953814
24.85;0.199700808;51;8476;70.34360037;34.59062303;787.9790219;779.9074337;8142.650275
24.85;0.199700808;51;8476;70.36546674;34.60019835;788.2062964;780.1237527;8150.654738
24.85;0.199700808;51;8476;70.37227075;34.60788453;788.433326;780.3398285;8157.079985
24.85;0.199700808;51;8476;70.37552203;34.6133676;788.660111;780.5556614;8161.663539
24.85;0.199700808;51;8476;70.38495765;34.61802545;788.8866516;780.7712515;8165.557257
24.85;0.199700808;51;8476;70.40106023;34.6223404;789.1129481;780.9865992;8169.164327
24.85;0.199700808;51;8476;70.40852057;34.62586313;789.3390008;781.2017047;8172.109147
24.85;0.199700808;51;8476;70.40556497;34.62850204;789.5648099;781.4165684;8174.315143
24.85;0.199700808;51;8476;70.40839785;34.63113684;789.7903757;781.6311904;8176.517692
24.85;0.199700808;51;8476;70.41908561;34.63391325;790.0156984;781.8455712;8178.83863
24.85;0.199700808;51;8476;70.42663336;34.63658027;790.2407784;782.0597108;8181.068115
24.85;0.199700808;51;8476;70.4176608;34.63881141;790.4656158;782.2736097;8182.933231
24.85;0.199700808;51;8476;70.42417635;34.64134918;790.6902109;782.487268;8185.054672
24.85;0.199700808;51;8476;70.42230972;34.6437118;790.914564;782.7006861;8187.029702
24.85;0.199700808;51;8476;70.41637658;34.64572137;791.1386754;782.9138642;8188.709599
24.85;0.199700808;51;8476;70.41470094;34.6477513;791.3625453;783.1268026;8190.406508
24.85;0.199700808;51;8476;70.42142045;34.64991658;791.586174;783.3395015;8192.216571
24.85;0.199700808;51;8476;70.4248253;34.65196385;791.8095617;783.5519612;8193.927979
24.85;0.199700808;51;8476;70.41515209;34.65361809;792.0327087;783.7641821;8195.310838
24.85;0.199700808;51;8476;70.41982576;34.65544092;792.2556153;783.9761643;8196.834631
24.85;0.199700808;51;8476;70.42155014;34.65713164;792.4782816;784.1879082;8198.247981
24.85;0.199700808;51;8476;70.41251995;34.65850552;792.7007081;784.3994139;8199.396473
24.85;0.199700808;51;8476;70.41708883;34.66004546;792.9228948;784.6106818;8200.683784
24.85;0.199700808;51;8476;70.4153515;34.66142006;793.1448422;784.8217122;8201.832882
24.85;0.199700808;51;8476;70.41458448;34.66277113;793.3665504;785.0325052;8202.962302
24.85;0.199700808;51;8476;70.40940862;34.66389598;793.5880197;785.2430612;8203.902618
24.85;0.199700808;51;8476;70.40745272;34.665052;793.8092504;785.4533805;8204.868992
24.85;0.199700808;51;8476;70.41220681;34.66630744;794.0302427;785.6634632;8205.918468
24.85;0.199700808;51;8476;70.41356666;34.66746876;794.2509968;785.8733098;8206.889271
24.85;0.199700808;51;8476;70.40530176;34.66844309;794.4715131;786.0829203;8207.703765
24.85;0.199700808;51;8476;70.40618255;34.66959277;794.6917918;786.2922952;8208.664832
24.85;0.199700808;51;8476;70.40755618;34.67074418;794.9118331;786.5014346;8209.627353
24.85;0.199700808;51;8476;70.40922386;34.67186832;795.1316373;786.7103388;8210.567072
24.85;0.199700808;51;8476;70.40146564;34.67280481;795.3512047;786.9190081;8211.349929
24.85;0.199700808;51;8476;70.40249058;34.67392122;795.5705355;787.1274428;8212.28319
24.85;0.199700808;51;8476;70.4041037;34.67504799;795.7896299;787.3356431;8213.225112
24.85;0.199700808;51;8476;70.40196332;34.6760361;796.0084883;787.5436093;8214.05112
24.85;0.199700808;51;8476;70.39822887;34.67701549;796.2271109;787.7513417;8214.869844
24.85;0.199700808;51;8476;70.39948198;34.67813016;796.4454978;787.9588404;8215.801648
24.85;0.199700808;51;8476;70.40120896;34.67925999;796.6636495;788.1661058;8216.746125
24.85;0.199700808;51;8476;70.39743534;34.68026828;796.8815661;788.3731382;8217.588999
24.85;0.199700808;51;8476;70.39788012;34.68140733;797.0992479;788.5799377;8218.541191
24.85;0.199700808;51;8476;70.39940759;34.68255641;797.3166951;788.7865048;8219.50176
24.85;0.199700808;51;8476;70.39872575;34.68362221;797.533908;788.9928395;8220.392714
24.85;0.199700808;51;8476;70.39922876;34.68468468;797.7508869;789.1989422;8221.280885
24.85;0.199700808;51;8476;70.39835186;34.68577004;797.9676319;789.4048132;8222.188183
24.85;0.199700808;51;8476;70.39871187;34.68693999;798.1841435;789.6104526;8223.166199
24.85;0.199700808;51;8476;70.39519382;34.68803239;798.4004217;789.8158608;8224.079394
24.85;0.199700808;51;8476;70.39755363;34.68926409;798.6164669;790.0210381;8225.109027
24.85;0.199700808;51;8476;70.39370272;34.69039045;798.8322792;790.2259846;8226.050606
24.85;0.199700808;51;8476;70.39697872;34.69167434;799.0478591;790.4307007;8227.123873
24.85;0.199700808;51;8476;70.39323114;34.6928511;799.2632066;790.6351866;8228.107583
24.85;0.199700808;51;8476;70.39661649;34.69419262;799.4783221;790.8394425;8229.229018
24.85;0.199700808;51;8476;70.39781816;34.69546884;799.6932058;791.0434687;8230.295871
24.85;0.199700808;51;8476;70.39712541;34.69676061;799.907858;791.2472656;8231.375724
24.85;0.199700808;51;8476;70.39765582;34.69811576;800.1222789;791.4508332;8232.508555
24.85;0.283346799;51;8476;70.35559376;32.81710188;800.3364687;791.654172;9449.697489
24.85;0.283346799;51;8476;70.28052094;32.72723449;800.5504277;791.8572821;9343.106696
24.85;0.283346799;51;8476;70.20655009;32.63585409;800.7641562;792.0601638;9234.721345
24.85;0.283346799;51;8476;70.13678636;32.55331521;800.9776544;792.2628174;9136.822827
24.85;0.283346799;51;8476;70.0716185;32.48123065;801.1909225;792.4652431;9051.324079
24.85;0.283346799;51;8476;70.01131293;32.41727672;801.4039609;792.6674412;8975.468976
24.85;0.283346799;51;8476;69.95545057;32.36191164;801.6167696;792.8694119;8909.801034
24.85;0.283346799;51;8476;69.9035244;32.30702594;801.8293491;793.0711555;8844.701668
24.85;0.283346799;51;1950;69.8606234;31.44199003;802.0416995;793.2726722;7818.691485
24.85;0.283346799;51;1950;69.80667178;31.39696898;801.4685864;792.7277039;7765.292481
24.85;0.283346799;51;1950;69.74435737;31.35793792;800.8960908;792.1833485;7718.998141
24.85;0.283346799;51;1950;69.6804813;31.32013467;800.3242121;791.6396051;7674.160099
24.85;0.283346799;51;1950;69.62695044;31.28769773;799.7529495;791.0964732;7635.686978
24.85;0.283346799;51;1950;69.5742405;31.25521263;799.1823026;790.553952;7597.156734
24.85;0.283346799;51;1950;69.52768335;31.22386711;798.6122705;790.0120409;7559.978129
24.85;0.283346799;51;1950;69.48914416;31.19616471;798.0428527;789.4707391;7527.120607
24.85;0.283346799;51;1950;69.45120012;31.16772317;797.4740484;788.930046;7493.386381
