Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.283346799;51;1950;69.42047594;31.14264325;796.905857;788.3899609;7463.639347
24.85;0.283346799;51;1950;69.3896641;31.11694582;796.3382778;787.8504831;7433.159896
24.85;0.283346799;51;1950;69.36413308;31.09437122;795.7713103;787.311612;7406.384391
24.85;0.283346799;51;1950;69.33778408;31.07134265;795.2049536;786.7733468;7379.070442
24.85;0.283346799;51;1950;69.31522112;31.05118081;794.6392073;786.2356869;7355.156693
24.85;0.283346799;51;1950;69.29122929;31.03066554;794.0740705;785.6986315;7330.823737
24.85;0.283346799;51;1950;69.27008165;31.01270584;793.5095427;785.1621801;7309.521925
24.85;0.283346799;51;1950;69.24711535;30.99441222;792.9456232;784.6263319;7287.824046
24.85;0.283346799;51;1950;69.22650509;30.97833594;792.3823113;784.0910862;7268.756143
24.85;0.283346799;51;1950;69.20388465;30.96188608;791.8196064;783.5564424;7249.245132
24.85;0.283346799;51;1950;69.18340753;30.94732928;791.2575078;783.0223998;7231.979462
24.85;0.283346799;51;1950;69.16085131;30.93233188;790.6960149;782.4889577;7214.191194
24.85;0.283346799;51;1950;69.14033628;30.91894743;790.135127;781.9561155;7198.316043
24.85;0.283346799;51;1950;69.11771717;30.90505455;789.5748435;781.4238724;7181.837844
24.85;0.283346799;51;1950;69.09702503;30.89255121;789.0151637;780.8922279;7167.007757
24.85;0.283346799;51;1950;69.07418821;30.87948641;788.456087;780.3611811;7151.511734
24.85;0.283346799;51;1950;69.05291987;30.86766419;787.8976127;779.8307315;7137.489512
24.85;0.283346799;51;1950;69.02916363;30.85524831;787.3397402;779.3008784;7122.763169
24.85;0.283346799;51;1950;69.00942014;30.84374769;786.7824688;778.7716211;7109.122405
24.85;0.283346799;51;1950;68.98380849;30.83191759;786.2257979;778.2429589;7095.090847
24.85;0.283346799;51;1950;68.96012553;30.82094615;785.6697268;777.7148912;7082.077729
24.85;0.283346799;51;1950;68.94581599;30.80947681;785.1142549;777.1874173;7068.474068
24.85;0.283346799;51;1950;68.91558908;30.79865386;784.5593815;776.6605365;7055.637073
24.85;0.283346799;51;1950;68.86739185;30.78742513;784.005106;776.1342482;7042.3188
24.85;0.283346799;51;1950;68.8071853;30.77616692;783.4514278;775.6085517;7028.965546
24.85;0.283346799;51;1950;68.72706024;30.76489142;782.8983462;775.0834463;7015.591791
24.85;0.283346799;51;1950;68.74833432;30.75336358;782.3458605;774.5589314;7001.918741
24.85;0.283346799;51;1950;68.73858704;30.74234204;781.7939701;774.0350063;6988.846204
24.85;0.283346799;51;1950;68.77699124;30.73148146;781.2426744;773.5116703;6975.964586
24.85;0.283346799;51;1950;68.80451261;30.72183748;780.6919728;772.9889228;6964.525962
24.85;0.283346799;51;1950;68.82032444;30.71348753;780.1418645;772.4667632;6954.622169
24.85;0.283346799;51;1950;68.82822533;30.70634932;779.592349;771.9451907;6946.155607
24.85;0.283346799;51;1950;68.82878968;30.70005677;779.0434257;771.4242046;6938.692083
24.85;0.283346799;51;1950;68.82641603;30.6948242;778.4950938;770.9038045;6932.48579
24.85;0.283346799;51;1950;68.82182571;30.68971308;777.9473527;770.3839895;6926.423538
24.85;0.283346799;51;1950;68.81649926;30.6850279;777.4002019;769.864759;6920.8665
24.85;0.283346799;51;1950;68.80964593;30.68024104;776.8536406;769.3461124;6915.188844
24.85;0.283346799;51;1950;68.80170157;30.67510754;776.3076682;768.828049;6909.100063
24.85;0.283346799;51;1950;68.7969112;30.6701419;775.7622842;768.3105681;6903.210361
24.85;0.283346799;51;1950;68.78956293;30.66480408;775.2174878;767.7936691;6896.879231
24.85;0.283346799;51;1950;68.78317909;30.65973725;774.6732785;767.2773514;6890.869511
24.85;0.283346799;51;2460;68.77591339;30.75985403;774.1296555;766.7616143;7009.616992
24.85;0.283346799;51;2460;68.77090781;30.75446316;773.6714251;766.3246303;7003.222945
24.85;0.283346799;51;2460;68.77098231;30.74934621;773.2136884;765.8881378;6997.153778
24.85;0.283346799;51;2460;68.76909273;30.74437043;772.7564449;765.4521361;6991.252054
24.85;0.283346799;51;2460;68.76776547;30.73954555;772.2996942;765.0166246;6985.529322
24.85;0.283346799;51;2460;68.76674296;30.73491124;771.8434356;764.5816029;6980.032609
24.85;0.283346799;51;2460;68.76596709;30.73049433;771.3876686;764.1470704;6974.793754
24.85;0.283346799;51;2460;68.76435763;30.72633477;770.9323928;763.7130264;6969.860152
24.85;0.283346799;51;2460;68.76570974;30.72238159;770.4776075;763.2794706;6965.171326
24.85;0.283346799;51;2460;68.7638816;30.71868949;770.0233122;762.8464022;6960.792157
24.85;0.283346799;51;2460;68.76545982;30.71518705;769.5695065;762.4138209;6956.63795
24.85;0.283346799;51;2460;68.76385334;30.71189517;769.1161897;761.9817259;6952.733482
24.85;0.283346799;51;2460;68.76567337;30.70876881;768.6633614;761.5501169;6949.025341
24.85;0.283346799;51;2460;68.76419919;30.70580333;768.2110211;761.1189932;6945.508017
24.85;0.283346799;51;2460;68.76273773;30.70303211;767.7591681;760.6883542;6942.221099
24.85;0.283346799;51;2460;68.76347059;30.70029428;767.3078021;760.2581996;6938.973787
24.85;0.283346799;51;2460;68.76784332;30.69783991;766.8569224;759.8285286;6936.062686
24.85;0.283346799;51;2460;68.76801056;30.69547221;766.4065285;759.3993407;6933.254385
24.85;0.283346799;51;2460;68.76775911;30.69321053;765.95662;758.9706355;6930.571831
24.85;0.283346799;51;2460;68.7656016;30.69089346;765.5071962;758.5424124;6927.82358
24.85;0.283346799;51;2460;68.77133941;30.68879212;765.0582567;758.1146708;6925.331195
24.85;0.283346799;51;2460;68.76613297;30.68658793;764.6098009;757.6874101;6922.716831
24.85;0.283346799;51;2460;68.7720458;30.68451718;764.1618284;757.2606299;6920.260738
24.85;0.283346799;51;2460;68.76859727;30.68235354;763.7143386;756.8343296;6917.694467
24.85;0.283346799;51;2460;68.77224981;30.68036471;763.2673309;756.4085087;6915.335534
24.85;0.283346799;51;2460;68.7677752;30.6782641;762.8208049;755.9831666;6912.844023
24.85;0.283346799;51;2460;68.77432802;30.6762793;762.3747601;755.5583028;6910.489875
24.85;0.283346799;51;2460;68.77763638;30.6744055;761.9291959;755.1339167;6908.267372
24.85;0.283346799;51;2460;68.77598643;30.6724305;761.4841118;754.7100079;6905.924851
24.85;0.283346799;51;2460;68.77887265;30.67061367;761.0395072;754.2865757;6903.76993
24.85;0.283346799;51;2460;68.77743239;30.66869438;760.5953818;753.8636197;6901.493475
24.85;0.283346799;51;2460;68.78061817;30.66692482;760.1517349;753.4411393;6899.394615
24.85;0.283346799;51;2460;68.77903908;30.66503576;759.708566;753.0191339;6897.154025
24.85;0.283346799;51;2460;68.78147952;30.66330097;759.2658747;752.5976031;6895.096405
24.85;0.283346799;51;2460;68.7764795;30.66137121;758.8236604;752.1765463;6892.807538
24.85;0.283346799;51;2460;68.78125742;30.65956845;758.3819226;751.7559629;6890.669302
24.85;0.283346799;51;2460;68.7821899;30.6577542;757.9406608;751.3358525;6888.517437
24.85;0.283346799;51;2460;68.78277374;30.65592271;757.4998744;750.9162145;6886.345134
24.85;0.283346799;51;2460;68.78517751;30.65407017;757.059563;750.4970483;6884.147851
24.85;0.283346799;51;2460;68.77757013;30.65191063;756.6197261;750.0783535;6881.586437
24.85;0.283346799;51;2460;68.79136283;30.65024834;756.180363;749.6601296;6879.61482
24.85;0.283346799;51;2460;68.79331198;30.64864025;755.7414735;749.2423759;6877.707472
24.85;0.283346799;51;2460;68.77339833;30.64639201;755.3030568;748.8250919;6875.040863
24.85;0.283346799;51;2460;68.79526886;30.644734;754.8651125;748.4082772;6873.074317
24.85;0.283346799;51;2460;68.7830968;30.64256775;754.4276401;747.9919312;6870.504947
24.85;0.283346799;51;2460;68.7786797;30.64028274;753.9906391;747.5760533;6867.79472
24.85;0.283346799;51;2460;68.79799967;30.63882155;753.554109;747.1606431;6866.061621
24.85;0.283346799;51;2460;68.80193861;30.63749075;753.1180493;746.7457;6864.483169
24.85;0.283346799;51;2460;68.8205012;30.63676006;752.6824594;746.3312235;6863.616501
24.85;0.283346799;51;2460;68.81841084;30.63619455;752.2473389;745.9172131;6862.945758
24.85;0.283346799;51;2460;68.79567388;30.63520513;751.8126873;745.5036682;6861.772222
24.85;0.283346799;51;2460;68.81793093;30.63522716;751.378504;745.0905884;6861.798352
24.85;0.283346799;51;2460;68.83249026;30.63729312;750.9447885;744.677973;6864.248768
24.85;0.283346799;51;2460;68.71393956;30.63739616;750.5115404;744.2658216;6864.370976
24.85;0.283346799;51;2460;68.92843348;30.64725786;750.0787591;743.8541337;6876.067835
24.85;0.283346799;51;2460;68.69681566;30.65121969;749.6464442;743.4429087;6880.766925
24.85;0.283346799;51;2460;68.68248344;30.65222291;749.2145951;743.0321461;6881.956834
24.85;0.283346799;51;2460;68.88097089;30.65941895;748.7832113;742.6218454;6890.491985
24.85;0.283346799;51;2460;68.85458009;30.66824331;748.3522923;742.2120061;6900.958469
24.85;0.283346799;51;2460;68.7439813;30.67052595;747.9218377;741.8026277;6903.665882
24.85;0.283346799;51;2460;68.76201419;30.67132345;747.4918469;741.3937095;6904.611785
24.85;0.283346799;51;2460;68.74333135;30.6715275;747.0623194;740.9852512;6904.853806
24.85;0.283346799;51;2460;68.71581554;30.67017977;746.6332547;740.5772522;6903.255277
24.85;0.283346799;51;2460;68.72103385;30.66834511;746.2046524;740.169712;6901.079212
24.85;0.283346799;51;2460;68.61289071;30.66275043;745.7765119;739.7626301;6894.443412
24.85;0.283346799;51;2460;68.53527706;30.65191799;745.3488327;739.3560059;6881.595168
24.85;0.283346799;51;2460;68.72528948;30.64834431;744.9216144;738.9498389;6877.356471
24.85;0.283346799;51;2460;68.65434292;30.64237166;744.4948564;738.5441287;6870.272363
24.85;0.283346799;51;2460;68.58681777;30.63029554;744.0685583;738.1388747;6855.949001
24.85;0.283346799;51;2460;68.75138403;30.62646373;743.6427195;737.7340764;6851.404134
24.85;0.283346799;51;2460;68.74265915;30.62503689;743.2173395;737.3297332;6849.711774
24.85;0.283346799;51;2460;68.72843491;30.6221562;742.7924179;736.9258448;6846.295022
24.85;0.283346799;51;2460;68.80016775;30.62227405;742.3679542;736.5224105;6846.434796
24.85;0.283346799;51;2460;68.72945971;30.62074163;741.9439479;736.1194298;6844.617216
24.85;0.283346799;51;2460;68.72561374;30.61998836;741.5203984;735.7169024;6843.72377
24.85;0.283346799;51;2460;68.70749288;30.61992691;741.0973053;735.3148275;6843.65088
24.85;0.283346799;51;2460;68.73252592;30.61961515;740.6746681;734.9132047;6843.281103
24.85;0.283346799;51;2460;68.73026137;30.6185087;740.2524863;734.5120336;6841.96876
24.85;0.283346799;51;2460;68.73486352;30.61720212;739.8307594;734.1113136;6840.419036
24.85;0.283346799;51;2460;68.73587852;30.61564718;739.409487;733.7110442;6838.574743
24.85;0.283346799;51;2460;68.72914871;30.61374534;738.9886684;733.3112249;6836.318979
24.85;0.283346799;51;2460;68.72519136;30.61160802;738.5683034;732.9118551;6833.783934
24.85;0.283346799;51;2460;68.71945947;30.60918388;738.1483912;732.5129345;6830.908679
24.85;0.283346799;51;2460;68.7150869;30.60651269;737.7289316;732.1144624;6827.740408
24.85;0.283346799;51;2460;68.71139611;30.60363747;737.3099239;731.7164384;6824.33015
24.85;0.283346799;51;2460;68.70788897;30.60057766;736.8913677;731.3188619;6820.70093
24.85;0.283346799;51;2460;68.70590956;30.59741672;736.4732625;730.9217326;6816.951773
24.85;0.283346799;51;2460;68.70336801;30.59417154;736.0556078;730.5250498;6813.102702
24.85;0.283346799;51;2460;68.70217528;30.59091744;735.6384032;730.128813;6809.243053
24.85;0.283346799;51;2460;68.70022169;30.58766555;735.2216481;729.7330218;6805.386019
24.85;0.283346799;51;2460;68.69892014;30.58445575;734.8053421;729.3376757;6801.578907
24.85;0.283346799;51;2460;68.69698146;30.58128824;734.3894847;728.9427741;6797.821957
24.85;0.283346799;51;2460;68.69479618;30.57816158;733.9740753;728.5483166;6794.11345
24.85;0.283346799;51;2460;68.69495788;30.57514319;733.5591136;728.1543026;6790.533374
24.85;0.283346799;51;2460;68.6914369;30.57232329;733.144599;727.7607318;6787.188712
24.85;0.283346799;51;2460;68.67994042;30.56971388;732.7305311;727.3676034;6784.093724
24.85;0.283346799;51;2460;68.65734954;30.56662064;732.3169093;726.9749171;6780.424863
24.85;0.283346799;51;2460;68.55833574;30.55968242;731.9037332;726.5826724;6772.195515
24.85;0.283346799;51;2460;68.77296842;30.56064509;731.4910023;726.1908688;6773.337325
24.85;0.283346799;51;2460;68.70898175;30.56005683;731.0787162;725.7995057;6772.639592
24.85;0.283346799;51;2460;68.66404976;30.55694757;730.6668743;725.4085828;6768.951739
24.85;0.283346799;51;2460;68.64773335;30.55339435;730.2554762;725.0180994;6764.737291
24.85;0.283346799;51;2460;68.65711256;30.55030385;729.8445213;724.628055;6761.071688
24.85;0.283346799;51;2460;68.54743636;30.5437023;729.4340093;724.2384493;6753.241658
24.85;0.283346799;51;2460;68.53293342;30.53537781;729.0239396;723.8492817;6743.36807
24.85;0.283346799;51;2460;68.76213107;30.53484029;728.6143118;723.4605517;6742.730521
24.85;0.283346799;51;2460;68.5579257;30.52799163;728.2051254;723.0722588;6734.607391
24.85;0.283346799;51;2460;68.77289508;30.52845835;727.7963798;722.6844026;6735.160965
24.85;0.283346799;51;2460;68.73225765;30.52936915;727.3880748;722.2969825;6736.241261
24.85;0.283346799;51;2460;68.67019132;30.52789566;726.9802096;721.909998;6734.493564
24.85;0.283346799;51;2460;68.65809429;30.52641371;726.572784;721.5234487;6732.735843
24.85;0.283346799;51;2460;68.6228766;30.52360815;726.1657973;721.137334;6729.408187
24.85;0.283346799;51;2460;68.65812163;30.52209547;725.7592492;720.7516535;6727.614023
24.85;0.283346799;51;2460;68.60457036;30.51868822;725.3531392;720.3664067;6723.572716
24.85;0.283346799;51;2460;68.63446171;30.51432093;724.9474668;719.9815931;6718.39272
24.85;0.283346799;51;2460;68.69217792;30.51252427;724.5422315;719.5972123;6716.261711
24.85;0.283346799;51;2460;68.65956469;30.51011518;724.1374328;719.2132636;6713.404314
24.85;0.283346799;51;2460;68.6231876;30.50581706;723.7330703;718.8297467;6708.306369
24.85;0.283346799;51;2460;68.65296197;30.50252796;723.3291435;718.4466611;6704.405191
24.85;0.283346799;51;2460;68.62167923;30.49884652;722.925652;718.0640062;6700.038672
24.85;0.283346799;51;2460;68.64682974;30.49600775;722.5225953;717.6817816;6696.671647
24.85;0.283346799;51;2460;68.63087249;30.4930536;722.1199728;717.2999868;6693.167757
24.85;0.283346799;51;2460;68.639579;30.4902804;721.7177842;716.9186213;6689.878486
24.85;0.283346799;51;2460;68.63297243;30.48753345;721.3160289;716.5376847;6686.620356
24.85;0.283346799;51;2460;68.63301527;30.48493512;720.9147066;716.1571764;6683.538505
24.85;0.283346799;51;2460;68.63089971;30.48260501;720.5138167;715.777096;6680.774793
24.85;0.283346799;51;2460;68.62506431;30.48019523;720.1133588;715.397443;6677.916572
24.85;0.283346799;51;2460;68.62544926;30.4779174;719.7133323;715.0182169;6675.214861
24.85;0.283346799;51;2460;68.61693656;30.47539012;719.3137369;714.6394172;6672.21728
24.85;0.283346799;51;2460;68.61785648;30.4728784;718.9145721;714.2610435;6669.238157
24.85;0.283346799;51;2460;68.60996417;30.47013307;718.5158374;713.8830952;6665.981947
24.85;0.283346799;51;2460;68.60921518;30.46729005;718.1175323;713.505572;6662.609877
24.85;0.283346799;51;2460;68.60142203;30.46418238;717.7196565;713.1284732;6658.923902
24.85;0.283346799;51;2460;68.58623708;30.46034332;717.3222093;712.7517985;6654.370426
24.85;0.283346799;51;2460;68.58559263;30.45620739;716.9251904;712.3755474;6649.464843
24.85;0.283346799;51;2460;68.52467361;30.45008267;716.5285993;711.9997193;6642.200373
24.85;0.283346799;51;2460;68.52415167;30.44390567;716.1324355;711.6243139;6634.873905
24.85;0.283346799;51;2460;68.53633874;30.43719477;715.7366987;711.2493306;6626.914172
24.85;0.283346799;51;2460;68.54805004;30.43090642;715.3413882;710.8747689;6619.455628
24.85;0.283346799;51;2460;68.56194241;30.42513487;714.9465037;710.5006285;6612.610051
24.85;0.283346799;51;2460;68.52412765;30.41898293;714.5520447;710.1269087;6605.313296
24.85;0.283346799;51;2460;68.53205186;30.41346206;714.1580107;709.7536092;6598.765048
24.85;0.283346799;51;2460;68.55157326;30.40902993;713.7644013;709.3807295;6593.508139
24.85;0.283346799;51;2460;68.55836336;30.40538163;713.3712161;709.008269;6589.180932
24.85;0.283346799;51;2460;68.55984965;30.40237259;712.9784545;708.6362274;6585.611939
24.85;0.283346799;51;2460;68.54844941;30.39948048;712.5861161;708.2646041;6582.181646
24.85;0.283346799;51;2460;68.54383462;30.39689624;712.1942004;707.8933987;6579.116504
24.85;0.283346799;51;2460;68.54364486;30.39455791;711.8027071;707.5226108;6576.343035
24.85;0.283346799;51;2460;68.53925563;30.3922364;711.4116356;707.1522397;6573.589516
24.85;0.283346799;51;2460;68.53544281;30.3898725;711.0209855;706.7822851;6570.785718
24.85;0.283346799;51;2460;68.53161316;30.38741281;710.6307564;706.4127466;6567.868307
24.85;0.283346799;51;2460;68.52780618;30.38483023;710.2409477;706.0436236;6564.805125
24.85;0.283346799;51;2460;68.52406859;30.38211879;709.851559;705.6749156;6561.589122
24.85;0.283346799;51;2460;68.52043977;30.37928595;709.46259;705.3066223;6558.22912
24.85;0.283346799;51;2460;68.51694775;30.3763457;709.07404;704.9387431;6554.741713
24.85;0.283346799;51;2460;68.51363003;30.37331312;708.6859088;704.5712775;6551.144804
24.85;0.283346799;51;2460;68.51028568;30.37020054;708.2981957;704.2042252;6547.453007
24.85;0.283346799;51;2460;68.50702007;30.36702294;707.9109004;703.8375856;6543.684086
24.85;0.283346799;51;2460;68.50200597;30.36393391;707.5240225;703.4713583;6540.020224
24.85;0.283346799;51;2460;68.50001409;30.36058792;707.1375614;703.1055428;6536.051575
24.85;0.283346799;51;2460;68.49489561;30.35728188;706.7515167;702.7401386;6532.130321
24.85;0.283346799;51;2460;68.49192281;30.35400033;706.365888;702.3751454;6528.238102
24.85;0.283346799;51;2460;68.4928012;30.35076014;705.9806748;702.0105625;6524.394954
24.85;0.283346799;51;2460;68.4912164;30.34755694;705.5958767;701.6463897;6520.595663
24.85;0.283346799;51;2460;68.48472111;30.34432671;705.2114933;701.2826263;6516.764325
24.85;0.283346799;51;2460;68.48442438;30.34114419;704.827524;700.919272;6512.989566
24.85;0.283346799;51;2460;68.4804892;30.3379067;704.4439685;700.5563262;6509.149617
24.85;0.283346799;51;2460;68.47502817;30.33466375;704.0608262;700.1937886;6505.303189
24.85;0.283346799;51;2460;68.47672146;30.33137283;703.6780968;699.8316587;6501.399862
24.85;0.283346799;51;2460;68.47231637;30.32829075;703.2957798;699.4699359;6497.744234
24.85;0.283346799;51;2460;68.46653442;30.32463223;702.9138748;699.10862;6493.4049
24.85;0.283346799;51;2460;68.47032341;30.32145083;702.5323812;698.7477103;6489.631478
24.85;0.283346799;51;2460;68.46750318;30.31838467;702.1512988;698.3872064;6485.994736
24.85;0.283346799;51;2460;68.45918843;30.31474721;701.7706269;698.0271079;6481.68038
24.85;0.283346799;51;2460;68.46416289;30.31163811;701.3903653;697.6674143;6477.992715
24.85;0.283346799;51;2460;68.45967948;30.30863224;701.0105134;697.3081252;6474.427479
24.85;0.283346799;51;2460;68.44943157;30.30516588;700.6310708;696.9492401;6470.316071
24.85;0.283346799;51;2460;68.44775148;30.30184237;700.252037;696.5907586;6466.374085
24.85;0.283346799;51;2460;68.4563766;30.29896979;699.8734117;696.2326802;6462.966943
24.85;0.283346799;51;2460;68.4569412;30.29616076;699.4951943;695.8750044;6459.635187
24.85;0.283346799;51;2460;68.45334779;30.29335113;699.1173845;695.5177308;6456.302718
24.85;0.283346799;51;2460;68.45456121;30.29080621;698.7399818;695.160859;6453.284206
24.85;0.283346799;51;2460;68.44702476;30.28822127;698.3629857;694.8043885;6450.218238
24.85;0.283346799;51;2460;68.45086028;30.28594289;697.9863959;694.4483188;6447.51588
24.85;0.283346799;51;2460;68.44832392;30.28375961;697.6102119;694.0926495;6444.926304
24.85;0.283346799;51;2460;68.44398331;30.28165492;697.2344332;693.7373801;6442.429961
24.85;0.283346799;51;2460;68.42542514;30.27885501;696.8590594;693.3825103;6439.109011
24.85;0.283346799;51;2460;68.41529961;30.27550518;696.4840901;693.0280394;6435.135815
24.85;0.283346799;51;2460;68.5008643;30.27526825;696.1095248;692.6739672;6434.854794
24.85;0.283346799;51;2460;68.4654169;30.27443229;695.7353632;692.3202931;6433.863269
24.85;0.283346799;51;2460;68.38800063;30.27100748;695.3616047;691.9670167;6429.801134
24.85;0.283346799;48;2460;68.39263305;30.26664371;694.9882489;691.6141376;6424.625311
24.85;0.283346799;48;2460;68.56571851;30.26751413;694.6152954;691.2616553;6425.657707
24.85;0.283346799;48;2460;68.58695689;30.2708927;694.2427438;690.9095693;6429.665
24.85;0.283346799;48;2460;68.58494367;30.27512434;693.8705937;690.5578792;6434.684102
24.85;0.283346799;48;2460;68.52410812;30.27580337;693.4988445;690.2065847;6435.489491
24.85;0.283346799;48;2460;68.55667577;30.27778162;693.1274959;689.8556851;6437.835876
24.85;0.283346799;48;2460;68.54665409;30.27925863;692.7565475;689.5051801;6439.587743
24.85;0.283346799;48;2460;68.54873167;30.28068358;692.3859988;689.1550692;6441.277866
24.85;0.283346799;48;2460;68.53949144;30.28169754;692.0158493;688.8053521;6442.480507
24.85;0.283346799;48;2460;68.5070807;30.28092322;691.6460987;688.4560282;6441.562094
24.85;0.283346799;48;2460;68.52639461;30.27925781;691.2767465;688.107097;6439.586773
24.85;0.283346799;48;2460;68.56752816;30.27903827;690.9077922;687.7585583;6439.326375
24.85;0.283346799;48;2460;68.38451251;30.27439276;690.5392356;687.4104115;6433.816383
24.85;0.283346799;48;2460;68.5427566;30.27529088;690.1710761;687.0626561;6434.881641
24.85;0.283346799;48;2460;68.2935488;30.26743956;689.8033132;686.7152919;6425.569262
24.85;0.283346799;48;2460;68.55556466;30.26591309;689.4359467;686.3683182;6423.758733
24.85;0.283346799;48;2460;68.25737669;30.25694716;689.068976;686.0217346;6413.124333
24.85;0.283346799;48;2460;68.52625974;30.25241798;688.7024007;685.6755408;6407.752321
24.85;0.283346799;48;2460;68.36761249;30.2459669;688.3362204;685.3297363;6400.100759
24.85;0.283346799;48;2460;68.61404602;30.24467058;687.9704347;684.9843207;6398.563215
24.85;0.283346799;48;2460;68.37369415;30.23949333;687.6050431;684.6392934;6392.422535
24.85;0.283346799;48;2460;68.54151809;30.23225804;687.2400452;684.2946541;6383.840826
24.85;0.283346799;48;2460;68.53044289;30.22927425;686.8754407;683.9504024;6380.30178
24.85;0.283346799;48;2460;68.43659332;30.22339745;686.511229;683.6065377;6373.331369
24.85;0.283346799;48;2460;68.40160757;30.21969821;686.1474097;683.2630598;6368.943744
24.85;0.283346799;48;2460;68.62396244;30.21925922;685.7839825;682.919968;6368.423063
24.85;0.283346799;48;2460;68.43863281;30.21844312;685.4209469;682.5772621;6367.455095
24.85;0.283346799;48;2460;68.4000839;30.21598731;685.0583024;682.2349415;6364.542287
24.85;0.283346799;48;2460;68.53490138;30.21433313;684.6960488;681.8930059;6362.580277
24.85;0.283346799;48;2460;68.58849932;30.21565154;684.3341854;681.5514547;6364.144028
24.85;0.283346799;48;2460;68.51335193;30.21428441;683.972712;681.2102877;6362.522486
24.85;0.283346799;48;2460;68.31571044;30.2064179;683.6116281;680.8695042;6353.192101
24.85;0.283346799;48;2460;68.52490349;30.20318809;683.2509332;680.529104;6349.361254
24.85;0.283346799;48;2460;68.6455928;30.20470055;682.890627;680.1890865;6351.155174
24.85;0.283346799;48;2460;68.41898936;30.20113835;682.5307091;679.8494514;6346.930086
24.85;0.283346799;48;2460;68.5432339;30.19925546;682.171179;679.5101982;6344.69681
24.85;0.283346799;48;2460;68.30993684;30.19161048;681.8120362;679.1713265;6335.629176
24.85;0.283346799;48;2460;68.52648111;30.18882409;681.4532805;678.8328358;6332.324264
24.85;0.283346799;48;2460;68.49524444;30.18893332;681.0949113;678.4947257;6332.453824
24.85;0.283346799;48;2460;68.48767903;30.18559356;680.7369283;678.1569959;6328.492563
24.85;0.283346799;48;2460;68.43316772;30.18388849;680.379331;677.8196458;6326.470204
24.85;0.283346799;48;2460;68.60425047;30.18331402;680.0221191;677.482675;6325.78883
24.85;0.283346799;48;2460;68.60421206;30.18513287;679.665292;677.1460832;6327.94615
24.85;0.283346799;48;2460;68.66628302;30.18880496;679.3088494;676.8098699;6332.301575
24.85;0.283346799;48;2460;68.45418527;30.18919539;678.9527909;676.4740346;6332.764658
24.85;0.283346799;48;2460;68.38191069;30.18793231;678.5971161;676.138577;6331.266533
24.85;0.283346799;48;2460;68.34729137;30.18398308;678.2418245;675.8034965;6326.582394
24.85;0.283346799;48;2460;68.55094669;30.18140052;677.8869158;675.4687929;6323.519246
24.85;0.283346799;48;2460;68.57982579;30.1808658;677.5323895;675.1344657;6322.885016
24.85;0.283346799;48;2460;68.63930924;30.18110461;677.1782452;674.8005143;6323.168269
24.85;0.283346799;48;2460;68.7308501;30.18294894;676.8244825;674.4669385;6325.355808
24.85;0.283346799;48;2460;68.40431162;30.17823049;676.4711009;674.1337378;6319.759308
24.85;0.283346799;48;2460;68.29000707;30.17126306;676.1181002;673.8009118;6311.49531
24.85;0.283346799;48;2460;68.5628726;30.16820406;675.7654798;673.46846;6307.867056
24.85;0.283346799;48;2460;68.35314169;30.16349844;675.4132394;673.1363821;6302.285772
24.85;0.283346799;48;2460;68.34139638;30.15428476;675.0613785;672.8046776;6291.357519
24.85;0.283346799;48;2460;68.33017675;30.1467058;674.7098968;672.473346;6282.3682
24.85;0.283346799;48;2460;68.49653065;30.1406888;674.3587938;672.1423871;6275.231492
24.85;0.283346799;48;2460;68.4687524;30.1344652;674.0080691;671.8118003;6267.849744
24.85;0.283346799;48;2460;68.63507806;30.13504033;673.6577224;671.4815852;6268.531902
24.85;0.283346799;48;2460;68.37211096;30.13339575;673.3077531;671.1517415;6266.581279
24.85;0.283346799;48;2460;68.28098037;30.12888679;672.958161;670.8222687;6261.23325
24.85;0.283346799;48;2460;68.39824083;30.12647914;672.6089455;670.4931663;6258.377562
24.85;0.283346799;48;2460;68.35373496;30.12481577;672.2601064;670.164434;6256.404659
24.85;0.283346799;48;2460;68.49552101;30.12541616;671.9116431;669.8360714;6257.116771
24.85;0.283346799;48;2460;68.36272758;30.12142795;671.5635553;669.508078;6252.386396
24.85;0.283346799;48;2460;68.2413034;30.1107361;671.2158426;669.1804534;6239.704901
24.85;0.283346799;48;2460;68.49281528;30.10858683;670.8685045;668.8531972;6237.155674
24.85;0.283346799;48;2460;68.45268106;30.10785901;670.5215407;668.526309;6236.292414
24.85;0.283346799;48;2460;68.47168087;30.11138413;670.1749508;668.1997884;6240.473522
24.85;0.283346799;48;2460;68.35348424;30.10552669;669.8287343;667.873635;6233.526077
24.85;0.283346799;48;2460;68.38382334;30.10342852;669.4828909;667.5478483;6231.037464
24.85;0.283346799;48;2460;68.29629363;30.09484571;669.1374201;667.222428;6220.857483
24.85;0.283346799;48;2460;68.29498567;30.08914731;668.7923216;666.8973736;6214.098659
24.85;0.283346799;48;2460;68.4834803;30.08855685;668.447595;666.5726847;6213.398325
24.85;0.283346799;48;2460;68.49590176;30.08930519;668.1032398;666.2483609;6214.285925
24.85;0.283346799;48;2460;68.32146821;30.08483885;667.7592556;665.9244018;6208.988445
24.85;0.283346799;48;2460;68.37698958;30.08152344;667.4156421;665.6008069;6205.056066
24.85;0.283346799;48;2460;68.47838069;30.08204315;667.0723989;665.277576;6205.672493
24.85;0.283346799;48;2460;68.47720196;30.08296734;666.7295255;664.9547085;6206.768667
24.85;0.283346799;48;2460;68.41838596;30.08319495;666.3870216;664.6322041;6207.038628
24.85;0.283346799;48;2460;68.24572677;30.07944658;666.0448867;664.3100623;6202.592728
24.85;0.283346799;48;2460;68.46253626;30.07927215;665.7031205;663.9882828;6202.385842
24.85;0.283346799;48;2460;68.23172768;30.07126521;665.3617225;663.6668651;6192.88889
24.85;0.283346799;48;2460;68.45065598;30.07073696;665.0206924;663.3458088;6192.262335
24.85;0.283346799;48;2460;68.36622057;30.06742348;664.6800298;663.0251136;6188.332253
24.85;0.283346799;48;2460;68.29439177;30.06136468;664.3397343;662.704779;6181.145979
24.85;0.283346799;48;2460;68.29836314;30.05442852;663.9998054;662.3848045;6172.919068
24.85;0.283346799;48;2460;68.30316718;30.04776466;663.6602428;662.0651899;6165.015135
24.85;0.283346799;48;2460;68.30880327;30.04158799;663.3210461;661.7459347;6157.689047
24.85;0.283346799;48;2460;68.33055455;30.03573019;662.9822149;661.4270385;6150.74117
24.85;0.283346799;48;2460;68.32445825;30.03054342;662.6437488;661.1085008;6144.589191
24.85;0.283346799;48;2460;68.31141222;30.02529583;662.3056474;660.7903214;6138.365082
24.85;0.367855521;48;2460;68.30978777;29.37280109;661.9679103;660.4724997;6964.404555
24.85;0.367855521;48;2460;68.25230723;29.31357118;661.6305371;660.1550354;6873.199782
24.85;0.367855521;48;2460;68.1795087;29.26474999;661.2935275;659.8379281;6798.022801
24.85;0.367855521;48;2460;68.09099804;29.21527983;660.956881;659.5211774;6721.846507
24.85;0.367855521;48;2460;67.95788435;29.17690619;660.6205972;659.2047829;6662.757114
24.85;0.367855521;48;2460;67.90601104;29.13893716;660.2846758;658.8887441;6604.290766
24.85;0.367855521;48;2460;67.90528804;29.10117552;659.9491164;658.5730607;6546.143765
24.85;0.367855521;48;2460;67.95769623;29.07470181;659.6139185;658.2577323;6505.378398
24.85;0.367855521;48;2460;67.94892859;29.04843129;659.2790818;657.9427585;6464.925924
23.85;0.367855521;48;2460;67.85133268;28.66234949;658.944606;657.6281388;7410.263685
23.85;0.367855521;48;2460;67.7705968;28.64582193;658.6104905;657.313873;7384.81384
23.85;0.367855521;48;2460;67.73218856;28.62435715;658.276735;656.9999605;7351.761438
23.85;0.367855521;48;2460;67.72846662;28.59548622;657.9433392;656.686401;7307.304742
23.85;0.367855521;48;2460;67.64585167;28.55482923;657.6103026;656.3731941;7244.699347
23.85;0.367855521;48;2460;67.58125645;28.51044376;657.2776249;656.0603394;7176.352689
23.85;0.367855521;48;2460;67.52902275;28.45399712;656.9453056;655.7478365;7089.433708
23.85;0.367855521;48;2460;67.51148337;28.39961137;656.6133445;655.435685;7005.688178
23.85;0.367855521;48;2460;67.39010534;28.34423622;656.281741;655.1238845;6920.419139
23.85;0.367855521;48;2460;67.33133088;28.30183423;655.9504948;654.8124346;6855.12671
23.85;0.367855521;48;2460;67.20074091;28.25586861;655.6196056;654.5013349;6784.34686
23.85;0.367855521;48;2460;67.14196823;28.21610119;655.2890729;654.1905851;6723.111268
23.85;0.367855521;48;2460;67.06158775;28.17652862;654.9588963;653.8801847;6662.175722
23.85;0.367855521;48;2460;67.01879808;28.14095934;654.6290756;653.5701333;6607.404605
23.85;0.367855521;48;2460;66.97249728;28.10812871;654.2996102;653.2604306;6556.85059
23.85;0.367855521;48;2460;66.94075406;28.07879112;653.9704998;652.9510761;6511.675299
23.85;0.367855521;48;2460;66.91260188;28.05260806;653.6417441;652.6420695;6471.357487
23.85;0.367855521;48;2460;66.89210205;28.02967527;653.3133426;652.3334104;6436.044582
23.85;0.367855521;48;2460;66.8751981;28.00971538;652.9852949;652.0250983;6405.309492
23.85;0.367855521;48;2460;66.86431857;27.99246731;652.6576008;651.7171329;6378.750159
23.85;0.367855521;48;2460;66.83647319;27.97769323;652.3302597;651.4095138;6356.000402
23.85;0.367855521;48;2460;66.81350722;27.96409618;652.0032714;651.1022407;6335.063072
23.85;0.367855521;48;2460;66.80886636;27.95323063;651.6766354;650.795313;6318.331831
23.85;0.367855521;48;8838;66.79407713;28.29825174;651.3503513;650.4887305;6849.61024
23.85;0.367855521;48;8838;66.76505905;28.29012971;651.7493535;650.8758381;6837.103594
23.85;0.367855521;48;8838;66.7755897;28.28538849;652.1479258;651.2625104;6829.802846
23.85;0.367855521;48;8838;66.80852544;28.28200659;652.5460687;651.6487478;6824.595252
23.85;0.367855521;48;8838;66.83649887;28.28104404;652.9437825;652.034551;6823.113079
23.85;0.367855521;48;8838;66.86816167;28.28271559;653.3410678;652.4199203;6825.687
23.85;0.367855521;48;8838;66.88026919;28.28634274;653.737925;652.8048563;6831.272249
23.85;0.367855521;48;8838;66.8658239;28.29002677;654.1343545;653.1893594;6836.945075
23.85;0.367855521;48;8838;66.94839131;28.29634991;654.5303569;653.5734302;6846.681717
23.85;0.367855521;48;8838;66.97367968;28.3036022;654.9259326;653.9570691;6857.849118
23.85;0.367855521;48;8838;66.99901168;28.31170432;655.3210821;654.3402766;6870.325101
23.85;0.367855521;48;8838;67.02481526;28.32026688;655.7158057;654.7230532;6883.5101
23.85;0.367855521;48;8838;67.04320981;28.32996068;656.1101041;655.1053993;6898.437034
23.85;0.367855521;48;8838;67.07468094;28.34103402;656.5039775;655.4873156;6915.48824
23.85;0.367855521;48;8838;67.09718204;28.35941213;656.8974266;655.8688023;6943.787659
23.85;0.367855521;48;8838;67.11281484;28.38052919;657.2904517;656.2498601;6976.304607
23.85;0.367855521;48;8838;67.15346846;28.40129464;657.6830533;656.6304894;7008.28016
23.85;0.367855521;48;8838;67.17825467;28.42130983;658.0752319;657.0106907;7039.100404
23.85;0.367855521;48;8838;67.21428242;28.43794902;658.4669879;657.3904645;7064.722156
23.85;0.367855521;48;8838;67.24523838;28.45492858;658.8583218;657.7698112;7090.868011
23.85;0.367855521;48;8838;67.28206379;28.47007614;659.249234;658.1487314;7114.192873
23.85;0.367855521;48;8838;67.26221681;28.48719856;659.639725;658.5272255;7140.558715
23.85;0.367855521;48;8838;67.21870488;28.50416344;660.0297952;658.9052939;7166.681971
23.85;0.367855521;48;8838;67.16782292;28.52482367;660.4194451;659.2829372;7198.495485
23.85;0.367855521;48;8838;67.10377197;28.53482849;660.8086751;659.6601559;7213.901338
23.85;0.367855521;48;8838;67.00778303;28.52999015;661.1974858;660.0369504;7206.451061
23.85;0.367855521;48;8838;66.86628286;28.52063891;661.5858775;660.4133212;7192.051611
23.85;0.367855521;48;8838;66.77117362;28.50706088;661.9738506;660.7892688;7171.143584
23.85;0.367855521;48;8838;66.72884741;28.49128151;662.3614058;661.1647937;7146.84582
23.85;0.367855521;48;8838;66.71383057;28.4743342;662.7485433;661.5398963;7120.749627
23.85;0.367855521;48;8838;66.71893233;28.45822773;663.1352637;661.914577;7095.948186
23.85;0.367855521;48;8838;66.73773497;28.44449532;663.5215674;662.2888365;7074.802419
23.85;0.367855521;48;8838;66.76709376;28.43404512;663.9074548;662.6626751;7058.710752
23.85;0.367855521;48;8838;66.80459507;28.42744395;664.2929264;663.0360934;7048.545984
23.85;0.367855521;48;8838;66.84786451;28.42501823;664.6779827;663.4090917;7044.810755
23.85;0.367855521;48;8838;66.90919044;28.42733532;665.0626241;663.7816706;7048.378712
23.85;0.367855521;48;8838;66.95282578;28.43369179;665.4468509;664.1538306;7058.166679
23.85;0.367855521;48;8838;67.00064721;28.44334946;665.8306638;664.5255721;7073.037979
23.85;0.367855521;48;8838;67.05549791;28.45728522;666.2140631;664.8968955;7094.49686
23.85;0.367855521;48;8838;67.09544705;28.47168068;666.5970493;665.2678014;7116.663611
23.85;0.367855521;48;8838;67.14644399;28.48987686;666.9796228;665.6382903;7144.682879
23.85;0.367855521;48;8838;67.18719535;28.50685109;667.3617841;666.0083625;7170.820534
23.85;0.367855521;48;8838;67.23365013;28.52693823;667.7435336;666.3780186;7201.751587
23.85;0.367855521;48;8838;67.2697962;28.54436221;668.1248718;666.747259;7228.581784
23.85;0.367855521;48;8838;67.31378606;28.56279011;668.505799;667.1160843;7256.957848
23.85;0.367855521;48;8838;67.34605988;28.58203521;668.8863158;667.4844948;7286.592298
23.85;0.367855521;48;8838;67.38602121;28.59933494;669.2664226;667.852491;7313.231164
23.85;0.367855521;48;8838;67.41076472;28.61770888;669.6461198;668.2200734;7341.524152
23.85;0.367855521;48;8838;67.45060709;28.63457961;670.0254078;668.5872425;7367.502434
23.85;0.367855521;48;8838;67.47228675;28.65033132;670.4042872;668.9539987;7391.757595
23.85;0.367855521;48;8838;67.49619911;28.66531876;670.7827583;669.3203425;7414.835899
23.85;0.367855521;48;8838;67.52285986;28.67940638;671.1608216;669.6862743;7436.528628
23.85;0.367855521;48;8838;67.5520317;28.69360985;671.5384775;670.0517947;7458.39974
23.85;0.367855521;48;8838;67.58166227;28.7075539;671.9157265;670.4169041;7479.87139
23.85;0.367855521;48;8838;67.61240581;28.7213442;672.292569;670.7816028;7501.106292
23.85;0.367855521;48;8838;67.64497771;28.73361658;672.6690054;671.1458915;7520.003834
23.85;0.367855521;48;8838;67.67728403;28.74613178;673.0450363;671.5097706;7539.275279
23.85;0.367855521;48;8838;67.72492625;28.76051836;673.4206619;671.8732405;7561.428364
23.85;0.367855521;48;8838;67.75507491;28.77229632;673.7958828;672.2363017;7579.564571
23.85;0.367855521;48;8838;67.78627399;28.7819738;674.1706994;672.5989546;7594.466368
23.85;0.367855521;48;8838;67.81094856;28.80123713;674.5451121;672.9611997;7624.128883
23.85;0.367855521;48;8838;67.8043;28.81956535;674.9191213;673.3230375;7652.351464
23.85;0.367855521;48;8838;67.90641345;28.81355229;675.2927276;673.6844684;7643.092299
23.85;0.367855521;48;8838;67.90605012;28.8145208;675.6659313;674.0454929;7644.583653
23.85;0.367855521;48;8838;67.98465041;28.8086879;676.0387328;674.4061115;7635.601897
23.85;0.367855521;48;8838;67.94123877;28.8176563;676.4111327;674.7663245;7649.411829
23.85;0.367855521;48;8838;68.00428667;28.8114438;676.7831313;675.1261325;7639.84555
23.85;0.367855521;48;8838;68.02809952;28.8119956;677.154729;675.4855358;7640.69524
23.85;0.367855521;48;8838;68.02338941;28.82247859;677.5259263;675.8445351;7656.837393
23.85;0.367855521;48;8838;68.06518997;28.82173054;677.8967237;676.2031306;7655.685513
23.85;0.367855521;48;8838;68.06116855;28.83224051;678.2671215;676.5613229;7671.869217
23.85;0.367855521;48;8838;68.06220931;28.83980073;678.6371202;676.9191125;7683.510778
23.85;0.367855521;48;8838;68.08902255;28.84319754;679.0067202;677.2764997;7688.741335
23.85;0.367855521;48;8838;68.10374393;28.85064572;679.375922;677.633485;7700.210357
23.85;0.367855521;48;8838;68.1295703;28.8565928;679.7447259;677.9900689;7709.367932
23.85;0.367855521;48;8838;68.13991964;28.86849432;680.1131325;678.3462519;7727.694403
23.85;0.367855521;48;8838;68.15253236;28.878254;680.481142;678.7020343;7742.722781
23.85;0.367855521;48;8838;68.17833646;28.88365758;680.8487551;679.0574167;7751.043458
23.85;0.367855521;48;8838;68.20889218;28.88602919;681.215972;679.4123994;7754.695354
23.85;0.367855521;48;8838;68.22835907;28.89394454;681.5827932;679.766983;7766.883752
23.85;0.367855521;48;8838;68.1853987;28.90177582;681.9492192;680.1211678;7778.942705
23.85;0.367855521;48;8838;68.26199647;28.90251763;682.3152504;680.4749544;7780.084967
23.85;0.367855521;48;8838;68.29896223;28.90476084;682.6808871;680.8283431;7783.53916
23.85;0.367855521;48;8838;68.32452679;28.91302222;683.0461298;681.1813345;7796.260399
23.85;0.367855521;48;8838;68.35143539;28.92103967;683.410979;681.533929;7808.606015
23.85;0.367855521;48;8838;68.38300785;28.92939867;683.7754351;681.8861269;7821.477553
23.85;0.367855521;48;8838;68.42478066;28.93243965;684.1394984;682.2379288;7826.160197
23.85;0.367855521;48;8838;68.44688399;28.94220347;684.5031695;682.5893352;7841.194935
23.85;0.367855521;48;8838;68.4778556;28.94681668;684.8664487;682.9403463;7848.298563
23.85;0.367855521;48;8838;68.45671617;28.96505466;685.2293364;683.2909628;7876.382192
23.85;0.367855521;48;8838;68.52923866;28.97040951;685.5918332;683.641185;7884.627815
23.85;0.367855521;48;8838;68.58802696;28.96054148;685.9539393;683.9910134;7869.432609
23.85;0.367855521;48;8838;68.6176695;28.96400236;686.3156552;684.3404484;7874.761817
23.85;0.367855521;48;8838;68.64259565;28.97091753;686.6769814;684.6894905;7885.410094
23.85;0.367855521;48;8838;68.65498011;28.98059777;687.0379183;685.0381401;7900.316143
23.85;0.367855521;48;8838;68.67888934;28.98708862;687.3984662;685.3863977;7910.311034
23.85;0.367855521;48;8838;68.71438199;28.98772007;687.7586256;685.7342636;7911.283369
23.85;0.367855521;48;8838;68.73305426;29.0006652;688.118397;686.0817384;7931.216841
23.85;0.367855521;48;8838;68.75597171;29.01437908;688.4777807;686.4288225;7952.33407
23.85;0.367855521;48;8838;68.78785112;29.02566697;688.8367771;686.7755162;7969.715651
23.85;0.367855521;48;8838;68.78786148;29.05244742;689.1953867;687.1218201;8010.953336
23.85;0.367855521;48;8838;68.84640041;29.07193901;689.5536099;687.4677347;8040.967332
23.85;0.367855521;48;8838;68.90605328;29.06501391;689.9114472;687.8132602;8030.303762
23.85;0.367855521;48;8838;68.9049752;29.07461025;690.2688988;688.1583972;8045.080628
23.85;0.367855521;48;8838;68.91447069;29.10232699;690.6259653;688.5031461;8087.760064
23.85;0.367855521;48;8838;68.97867121;29.10175313;690.982647;688.8475073;8086.876395
23.85;0.367855521;48;8838;68.97990296;29.10727475;691.3389444;689.1914813;8095.378834
23.85;0.367855521;48;8838;68.97269239;29.12197118;691.6948578;689.5350685;8118.009033
23.85;0.367855521;48;8838;68.97397987;29.13339453;692.0503878;689.8782694;8135.599204
23.85;0.367855521;48;8838;69.00652023;29.13551194;692.4055346;690.2210843;8138.859679
23.85;0.367855521;48;8838;69.0168242;29.13279454;692.7602988;690.5635138;8134.6753
23.85;0.367855521;48;8838;69.03837599;29.13732832;693.1146807;690.9055582;8141.65662
23.85;0.367855521;48;8838;69.0508136;29.13406982;693.4686808;691.247218;8136.639044
23.85;0.367855521;48;8838;69.06011097;29.13904031;693.8222994;691.5884936;8144.292814
23.85;0.367855521;48;8838;69.08423425;29.14096395;694.175537;691.9293854;8147.254924
23.85;0.367855521;48;8838;69.09656275;29.14580045;694.528394;692.2698939;8154.702375
23.85;0.367855521;48;8838;69.26077379;29.16718012;694.8808707;692.6100195;8187.623709
23.85;0.367855521;48;8838;69.55259305;29.15821171;695.2329676;692.9497627;8173.813768
23.85;0.367855521;48;8838;69.37545493;29.15969537;695.5846852;693.2891238;8176.098362
23.85;0.367855521;48;8838;69.48234481;29.17933532;695.9360238;693.6281033;8206.340806
23.85;0.367855521;48;8838;69.53745739;29.1770076;696.2869837;693.9667016;8202.756487
23.85;0.367855521;48;8838;69.47931488;29.18843466;696.6375656;694.3049192;8220.352362
23.85;0.367855521;48;8838;69.47664348;29.18074759;696.9877696;694.6427565;8208.51548
23.85;0.367855521;48;8838;69.4600709;29.1751466;697.3375963;694.9802139;8199.89084
23.85;0.367855521;48;8838;69.46549247;29.16706938;697.6870461;695.3172918;8187.453186
23.85;0.367855521;48;8838;69.47950573;29.15784121;698.0361193;695.6539907;8173.243247
23.85;0.367855521;48;8838;69.47328631;29.15315152;698.3848164;695.990311;8166.021871
23.85;0.367855521;48;8838;69.50070925;29.14240952;698.7331377;696.3262531;8149.480866
23.85;0.367855521;48;8838;69.60599614;29.15925488;699.0810838;696.6618174;8175.420082
23.85;0.367855521;48;8838;69.82135171;29.14525927;699.4286549;696.9970044;8153.869035
23.85;0.367855521;48;8838;69.72152446;29.14400161;699.7758514;697.3318145;8151.932433
23.85;0.367855521;48;8838;69.69668523;29.15433595;700.1226739;697.6662481;8167.845694
23.85;0.367855521;48;8838;69.6737744;29.16725269;700.4691227;698.0003056;8187.735456
23.85;0.367855521;48;8838;69.67927578;29.17566132;700.8151981;698.3339875;8200.683425
23.85;0.367855521;48;8838;69.69636222;29.17792664;701.1609007;698.6672942;8204.171661
23.85;0.367855521;48;8838;69.7193838;29.17382627;701.5062307;699.0002261;8197.857738
23.85;0.367855521;48;8838;69.69094548;29.18123236;701.8511887;699.3327836;8209.261951
23.85;0.367855521;48;8838;69.69220304;29.18973279;702.1957749;699.6649671;8222.351284
23.85;0.367855521;48;8838;69.75259039;29.17846698;702.5399898;699.9967772;8205.003699
23.85;0.367855521;48;8838;69.77112659;29.17946212;702.8838339;700.3282141;8206.536058
23.85;0.367855521;48;8838;69.77225208;29.19344523;703.2273074;700.6592783;8228.067857
23.85;0.367855521;48;8838;69.78436731;29.20931406;703.5704109;700.9899703;8252.503375
23.85;0.367855521;48;8838;69.80826536;29.2317167;703.9131446;701.3202903;8286.999919
23.85;0.367855521;48;8838;69.80982656;29.2522897;704.255509;701.650239;8318.679113
23.85;0.367855521;48;8838;69.844952;29.25614047;704.5975045;701.9798166;8324.608701
23.85;0.367855521;48;8838;69.83207392;29.26422977;704.9391315;702.3090237;8337.064958
23.85;0.367855521;48;8838;69.84744347;29.26000561;705.2803904;702.6378605;8330.560414
23.85;0.367855521;48;8838;69.84278899;29.26083384;705.6212816;702.9663276;8331.835748
23.85;0.367855521;48;8838;69.86735952;29.25226151;705.9618055;703.2944253;8318.635708
23.85;0.367855521;48;8838;69.86080263;29.25228952;706.3019624;703.6221541;8318.678839
23.85;0.367855521;48;8838;69.87738172;29.25242543;706.6417529;703.9495143;8318.888115
23.85;0.367855521;48;8838;69.89577945;29.24281238;706.9811771;704.2765065;8304.085524
23.85;0.367855521;48;8838;69.90394394;29.24014714;707.3202357;704.603131;8299.981476
23.85;0.367855521;25;8838;69.97078971;29.23793427;707.6589289;704.9293881;8296.574014
23.85;0.367855521;25;8838;70.21487226;29.24819399;707.9972571;705.2552784;8312.37237
23.85;0.367855521;25;8838;70.50207266;29.24986182;708.3352208;705.5808023;8314.940568
23.85;0.367855521;25;8838;70.80343667;29.2557369;708.6728203;705.9059601;8323.98727
23.85;0.367855521;25;8838;71.15398496;29.28849172;709.0100561;706.2307523;8374.424558
23.85;0.367855521;25;8838;71.46510826;29.32113583;709.3469284;706.5551792;8424.69136
23.85;0.367855521;25;8838;71.75459231;29.34535113;709.6834378;706.8792414;8461.979132
23.85;0.367855521;25;8838;72.02978505;29.40438418;710.0195846;707.2029391;8552.880767
23.85;0.367855521;25;8838;72.34212681;29.50801538;710.3553692;707.5262729;8712.456565
23.85;0.367855521;25;8838;72.74683525;29.60765081;710.690792;707.849243;8865.879503
23.85;0.367855521;25;8838;73.08117249;29.67005256;711.0258533;708.17185;8961.968415
23.85;0.367855521;25;8838;73.27296597;29.71682733;711.3605536;708.4940943;9033.99424
23.85;0.367855521;25;8838;74.16123682;29.74973916;711.6948932;708.8159761;9084.673293
23.85;0.367855521;25;8838;74.68456227;29.68521142;712.0288726;709.1374961;8985.310687
23.85;0.367855521;25;8838;74.79986534;29.52619197;712.3624921;709.4586544;8740.445675
23.85;0.367855521;25;8838;74.96487143;29.3788041;712.6957522;709.7794517;8513.491454
23.85;0.367855521;25;8838;75.1176114;29.21205187;713.0286531;710.0998882;8256.719167
23.85;0.367855521;25;8838;75.27063101;29.08429568;713.3611953;710.4199644;8059.99466
23.85;0.367855521;25;8838;75.47804977;28.9830893;713.6933792;710.7396807;7904.152707
23.85;0.367855521;25;8838;75.73206509;28.8800807;714.0252052;711.0590375;7745.535614
23.85;0.367855521;25;8838;75.9237122;28.80912986;714.3566736;711.3780351;7636.282455
23.85;0.367855521;25;8838;76.12646099;28.7633774;714.6877848;711.6966741;7565.830829
23.85;0.367855521;25;8838;76.34026185;28.73347034;715.0185393;712.0149547;7519.778644
23.85;0.367855521;25;8838;76.54862992;28.7102076;715.3489374;712.3328775;7483.957684
23.85;0.367855521;25;8838;76.76544942;28.69025831;715.6789794;712.6504427;7453.238893
23.85;0.367855521;25;8838;76.95272684;28.69042222;716.0086659;712.9676509;7453.4913
23.85;0.367855521;25;8838;77.19622004;28.68965371;716.3379971;713.2845024;7452.307908
23.85;0.367855521;25;8838;77.45259892;28.68273365;716.6669734;713.6009975;7441.652098
23.85;0.367855521;25;8838;77.65041572;28.67985258;716.9955952;713.9171368;7437.215706
23.85;0.367855521;25;8838;77.83542037;28.68600621;717.323863;714.2329206;7446.691331
23.85;0.367855521;25;8838;77.99629233;28.67570665;717.651777;714.5483493;7430.831625
23.85;0.367855521;25;8838;78.16854574;28.68156986;717.9793377;714.8634233;7439.860045
23.85;0.367855521;25;8838;78.35375674;28.67551722;718.3065454;715.178143;7430.539924
23.85;0.367855521;25;8838;78.49784758;28.67799047;718.6334005;715.4925088;7434.348354
23.85;0.367855521;25;8838;78.67595869;28.67737257;718.9599035;715.8065212;7433.396883
23.85;0.367855521;25;8838;78.84334318;28.67361141;719.2860547;716.1201804;7427.605285
23.85;0.367855521;25;8838;79.0222803;28.6755559;719.6118544;716.4334869;7430.599494
23.85;0.367855521;25;8838;79.17587928;28.65985067;719.937303;716.7464411;7406.415901
23.85;0.367855521;25;8838;79.29509333;28.66203063;720.262401;717.0590434;7409.772699
23.85;0.367855521;25;8838;79.57264591;28.64304968;720.5871487;717.3712942;7380.545008
23.85;0.367855521;25;8838;79.70902074;28.64620668;720.9115464;717.6831939;7385.406295
23.85;0.367855521;25;8838;79.90123329;28.65544535;721.2355946;717.9947428;7399.632395
23.85;0.367855521;25;8838;80.06705834;28.64256459;721.5592936;718.3059415;7379.798049
23.85;0.367855521;25;8838;80.17500045;28.63630121;721.8826439;718.6167901;7370.153428
23.85;0.367855521;25;8838;80.27416475;28.62665719;722.2056457;718.9272893;7355.303143
23.85;0.367855521;25;8838;80.46480428;28.63048587;722.5282994;719.2374393;7361.198717
23.85;0.367855521;25;8838;80.66823069;28.60831444;722.8506055;719.5472405;7327.058182
23.85;0.367855521;25;8838;80.75907975;28.59516611;723.1725644;719.8566934;7306.811815
23.85;0.367855521;25;8838;80.87321312;28.58773978;723.4941763;720.1657983;7295.376431
23.85;0.367855521;25;8838;80.93482099;28.58331414;723.8154416;720.4745556;7288.561649
23.85;0.367855521;25;8838;81.03140207;28.56992804;724.1363608;720.7829657;7267.949154
