Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.367855521;25;8838;81.16509075;28.5557575;724.4569341;721.091029;7246.128731
23.85;0.367855521;25;8838;81.31663626;28.54300236;724.7771621;721.398746;7226.487817
23.85;0.367855521;25;8838;81.44096866;28.52668811;725.097045;721.7061169;7201.366436
23.85;0.367855521;25;8838;81.54844679;28.52953412;725.4165832;722.0131421;7205.748848
23.85;0.367855521;25;8838;81.68434075;28.52214906;725.7357771;722.3198221;7194.377011
23.85;0.367855521;25;8838;81.83244837;28.5066445;726.0546271;722.6261573;7170.502423
23.85;0.367855521;25;8838;81.89030931;28.49884156;726.3731335;722.932148;7158.487107
23.85;0.367855521;25;8838;81.97950659;28.49558755;726.6912966;723.2377946;7153.476456
23.85;0.367855521;25;8838;82.11670824;28.49844925;727.009117;723.5430976;7157.883026
23.85;0.367855521;25;8838;82.24709268;28.47878402;727.3265949;723.8480572;7127.601649
23.85;0.367855521;25;8838;82.37818226;28.45959635;727.6437307;724.1526739;7098.055637
23.85;0.367855521;25;8838;82.43604124;28.46851729;727.9605248;724.456948;7111.792489
23.85;0.367855521;25;8838;82.45989836;28.46996749;728.2769776;724.7608801;7114.025568
23.85;0.367855521;25;8838;82.56209261;28.43890969;728.5930893;725.0644703;7066.201431
23.85;0.367855521;25;8838;82.66273412;28.45106758;728.9088604;725.3677192;7084.922681
23.85;0.367855521;25;8838;82.83201534;28.43734031;729.2242913;725.6706271;7063.784833
23.85;0.367855521;25;8838;82.88691704;28.42213174;729.5393823;725.9731943;7040.366018
23.85;0.367855521;25;8838;82.88513172;28.424693;729.8541338;726.2754214;7044.309962
23.85;0.367855521;25;8838;82.91045858;28.41048118;730.1685461;726.5773085;7022.425991
23.85;0.367855521;25;8838;82.96134332;28.40894265;730.4826196;726.8788563;7020.056884
23.85;0.367855521;25;8838;83.10541412;28.41020835;730.7963548;727.1800649;7022.005872
23.85;0.367855521;25;8838;83.1785783;28.39585441;731.1097518;727.4809348;6999.903054
23.85;0.367855521;25;8838;83.22549054;28.38769316;731.4228112;727.7814665;6987.336
23.85;0.367855521;25;8838;83.3087287;28.39263761;731.7355332;728.0816601;6994.94968
23.85;0.367855521;25;8838;83.43433558;28.37633159;732.0479183;728.3815162;6969.840964
23.85;0.367855521;25;8838;83.43550346;28.37946765;732.3599667;728.6810352;6974.670004
23.85;0.367855521;25;8838;83.469332;28.35912071;732.6716789;728.9802173;6943.338918
23.85;0.367855521;25;8838;83.51534663;28.35018415;732.9830553;729.279063;6929.578012
23.85;0.367855521;25;8838;83.57456901;28.35605896;733.2940961;729.5775727;6938.624305
23.85;0.367855521;25;8838;83.6056457;28.35830406;733.6048018;729.8757467;6942.081404
23.85;0.367855521;25;8838;83.67078638;28.33525761;733.9151727;730.1735854;6906.593478
23.85;0.367855521;25;8838;83.7020306;28.33365583;734.2252091;730.4710892;6904.126985
23.85;0.367855521;25;8838;83.76997233;28.31261772;734.5349115;730.7682584;6871.731603
23.85;0.367855521;25;8838;83.78629394;28.31353696;734.8442801;731.0650935;6873.147092
23.85;0.367855521;25;8838;83.86624651;28.31298837;735.1533154;731.3615948;6872.302341
23.85;0.367855521;25;8838;83.92940635;28.30831864;735.4620178;731.6577627;6865.111694
23.85;0.367855521;25;8838;83.981785;28.31461792;735.7703874;731.9535976;6874.811601
23.85;0.367855521;25;8838;84.13494315;28.3087474;736.0784248;732.2490998;6865.771919
23.85;0.367855521;25;8838;84.20083996;28.29636338;736.3861303;732.5442697;6846.702465
23.85;0.367855521;25;8838;84.1539695;28.29625595;736.6935042;732.8391078;6846.53704
23.85;0.367855521;25;8838;84.14297416;28.30539381;737.000547;733.1336142;6860.607911
23.85;0.367855521;25;8838;84.21189202;28.28867559;737.3072588;733.4277895;6834.864476
23.85;0.367855521;25;8838;84.23293556;28.28483922;737.6136402;733.721634;6828.957063
23.85;0.367855521;25;8838;84.23589137;28.2851958;737.9196915;734.0151481;6829.506144
23.85;0.367855521;25;8838;84.28500846;28.2753242;738.2254129;734.3083322;6814.305418
23.85;0.367855521;25;8838;84.35377058;28.27265738;738.530805;734.6011865;6810.198935
23.85;0.367855521;25;8838;84.49162053;28.28555825;738.835868;734.8937116;6830.064255
23.85;0.367855521;25;8838;84.52605913;28.27017395;739.1406022;735.1859077;6806.374846
23.85;0.367855521;25;8838;84.53297043;28.27922189;739.4450081;735.4777753;6820.307256
23.85;0.367855521;25;8838;84.58164277;28.26913343;739.749086;735.7693146;6804.772618
23.85;0.367855521;25;8838;84.58373626;28.27427568;740.0528363;736.0605262;6812.690864
23.85;0.367855521;25;8838;84.63462807;28.2694024;740.3562592;736.3514102;6805.186786
23.85;0.367855521;25;8838;84.63453063;28.26655451;740.6593552;736.6419672;6800.801476
23.85;0.367855521;25;8838;84.62693093;28.26593053;740.9621246;736.9321974;6799.840648
23.85;0.367855521;25;8838;84.68891447;28.25524203;741.2645678;737.2221013;6783.382039
23.85;0.367855521;25;8896;84.70649543;28.25889762;741.5666851;737.5116792;6789.011074
23.85;0.367855521;25;8896;84.69587948;28.27238472;741.8722172;737.8048211;6809.77909
23.85;0.367855521;25;8896;84.74178073;28.26005495;742.1774201;738.0976333;6790.793176
23.85;0.367855521;25;8896;84.81271285;28.25983588;742.4822941;738.3901163;6790.455835
23.85;0.367855521;25;8896;84.88635332;28.25823275;742.7868396;738.6822703;6787.98728
23.85;0.367855521;25;8896;84.97175298;28.25369275;743.091057;738.9740959;6780.996389
23.85;0.367855521;25;8896;85.09877531;28.25819783;743.3949465;739.2655933;6787.933508
23.85;0.367855521;25;8896;85.26788764;28.25384022;743.6985086;739.5567629;6781.223466
23.85;0.367855521;25;8896;85.3263585;28.25754536;744.0017437;739.8476051;6786.928803
23.85;0.367855521;25;8896;85.35836999;28.26357788;744.3046519;740.1381203;6796.217928
23.85;0.367855521;25;8896;85.50634193;28.25870856;744.6072338;740.4283088;6788.71995
23.85;0.367855521;25;8896;85.60463383;28.26959219;744.9094896;740.7181709;6805.479032
23.85;0.367855521;25;8896;85.61461129;28.26104263;745.2114198;741.0077072;6792.314046
23.85;0.367855521;25;8896;85.57869168;28.27999834;745.5130246;741.2969178;6821.50287
23.85;0.367855521;25;8896;85.59563344;28.26460884;745.8143044;741.5858033;6797.805453
23.85;0.367855521;25;8896;85.5410767;28.28187006;746.1152596;741.8743639;6824.385029
23.85;0.367855521;25;8896;85.54921499;28.27767968;746.4158905;742.1626;6817.932488
23.85;0.367855521;25;8896;85.5848269;28.28209578;746.7161975;742.450512;6824.732599
23.85;0.367855521;25;8896;85.64681156;28.26753004;747.0161808;742.7381002;6802.303638
23.85;0.367855521;25;8896;85.66539879;28.26230508;747.315841;743.0253651;6794.258018
23.85;0.367855521;25;8896;85.7032331;28.2610976;747.6151782;743.312307;6792.398689
23.85;0.367855521;25;8896;85.7059522;28.2738898;747.9141929;743.5989261;6812.096681
23.85;0.367855521;25;8896;85.74239791;28.26620251;748.2128854;743.885223;6800.259456
23.85;0.367855521;25;8896;85.79322189;28.25902174;748.5112561;744.171198;6789.20219
23.85;0.367855521;25;8896;85.86666378;28.26282216;748.8093052;744.4568514;6795.054244
23.85;0.367855521;25;8896;85.86279378;28.25542961;749.1070332;744.7421835;6783.670877
23.85;0.367855521;25;8896;85.82083941;28.25840086;749.4044404;745.0271949;6788.24614
23.85;0.367855521;25;8896;85.89602054;28.26302133;749.7015271;745.3118857;6795.360935
23.85;0.367855521;25;8896;86.0084631;28.25425785;749.9982937;745.5962564;6781.866545
23.85;0.367855521;25;8896;85.97652978;28.2674827;750.2947405;745.8803073;6802.230742
23.85;0.488182542;25;8896;86.00529527;27.47835734;750.5908679;746.1640389;7414.664763
23.85;0.488182542;25;8896;86.06667314;27.39053718;750.8866762;746.4474513;7235.201443
23.85;0.488182542;25;8896;86.01298595;27.29914598;751.1821658;746.7305451;7048.440598
23.85;0.488182542;25;8896;85.95405172;27.24543256;751.477337;747.0133206;6938.6755
23.85;0.488182542;25;8896;85.97310813;27.20278022;751.7721901;747.2957781;6851.514073
23.85;0.488182542;25;8896;86.04869194;27.17641553;752.0667255;747.5779179;6797.63698
23.85;0.488182542;25;8896;86.03242612;27.151799;752.3609435;747.8597405;6747.332308
23.85;0.488182542;25;8896;86.04624882;27.13845807;752.6548445;748.1412462;6720.069684
23.85;0.488182542;25;8896;86.04819242;27.12603382;752.9484289;748.4224354;6694.680349
23.85;0.488182542;25;8896;86.00441837;27.12655825;753.2416968;748.7033083;6695.752026
23.85;0.488182542;25;8896;86.01129084;27.11499471;753.5346488;748.9838655;6672.121559
23.85;0.488182542;25;8896;86.03210918;27.11448267;753.8272851;749.2641071;6671.075198
23.85;0.488182542;25;8896;86.13666366;27.10561655;754.1196061;749.5440336;6652.956997
23.85;0.488182542;25;8896;86.16859735;27.09858985;754.4116121;749.8236454;6638.597705
23.85;0.488182542;25;8896;86.11945371;27.10620408;754.7033035;750.1029427;6654.15763
23.85;0.488182542;25;8896;86.12053058;27.09711389;754.9946805;750.381926;6635.581534
23.85;0.488182542;25;8896;86.10973716;27.10023426;755.2857436;750.6605956;6641.958102
23.85;0.488182542;25;8896;86.16004862;27.09297362;755.5764931;750.9389518;6627.120751
23.85;0.488182542;25;8896;86.22054693;27.07123095;755.8669292;751.216995;6582.688922
23.85;0.488182542;25;8896;86.24104449;27.09159858;756.1570524;751.4947255;6624.310829
23.85;0.488182542;25;8896;86.29678549;27.09233678;756.446863;751.7721438;6625.819354
23.85;0.488182542;25;8896;86.26962005;27.08640815;756.7363614;752.0492501;6613.704003
23.85;0.488182542;25;8896;86.25901888;27.08344128;757.0255477;752.3260447;6607.641121
23.85;0.488182542;25;8896;86.33124259;27.08910404;757.3144225;752.6025282;6619.213152
23.85;0.488182542;25;8896;86.37793775;27.08820026;757.602986;752.8787007;6617.366252
23.85;0.488182542;25;8896;86.38756424;27.08972076;757.8912386;753.1545627;6620.473429
23.85;0.488182542;25;8896;86.44925235;27.08918189;758.1791806;753.4301145;6619.37224
23.85;0.488182542;25;8896;86.48944654;27.08777585;758.4668123;753.7053565;6616.498957
23.85;0.488182542;25;8896;86.46313844;27.08272958;758.754134;753.9802889;6606.186743
23.85;0.488182542;25;8896;86.47991783;27.08378629;759.0411462;754.2549122;6608.34616
23.85;0.488182542;25;8896;86.48616632;27.08331463;759.3278491;754.5292267;6607.382294
23.85;0.488182542;25;8896;86.48240813;27.08120352;759.6142431;754.8032327;6603.068174
23.85;0.488182542;25;8896;86.55201395;27.08793192;759.9003285;755.0769306;6616.817874
23.85;0.488182542;25;8896;86.57574795;27.08042704;760.1861056;755.3503207;6601.481415
23.85;0.488182542;25;8896;86.55827261;27.08136455;760.4715748;755.6234035;6603.39726
23.85;0.488182542;25;8896;86.58532247;27.08898261;760.7567364;755.8961791;6618.965
23.85;0.488182542;25;8896;86.6301648;27.08847749;761.0415907;756.168648;6617.932765
23.85;0.488182542;25;8896;86.63431732;27.08773321;761.3261381;756.4408105;6616.411821
23.85;0.488182542;25;8896;86.68542909;27.08633191;761.6103788;756.712667;6613.548213
23.85;0.488182542;25;8896;86.78293038;27.08839342;761.8943133;756.9842178;6617.760982
23.85;0.488182542;25;8896;86.7957879;27.08547452;762.1779419;757.2554633;6611.796101
23.85;0.488182542;25;8896;86.82055975;27.07964791;762.4612648;757.5264037;6599.889246
23.85;0.488182542;25;8896;86.78053525;27.08554502;762.7442825;757.7970394;6611.940181
23.85;0.488182542;25;8896;86.75981869;27.08679668;763.0269951;758.0673709;6614.497983
23.85;0.488182542;25;8896;86.80250643;27.08788251;763.3094032;758.3373983;6616.716904
23.85;0.488182542;25;8896;86.88899606;27.09020205;763.591507;758.6071222;6621.45696
23.85;0.488182542;25;8896;86.95349172;27.09670568;763.8733067;758.8765427;6634.747353
23.85;0.488182542;25;8896;86.98346789;27.08588625;764.1548029;759.1456602;6612.637496
23.85;0.488182542;25;8896;86.97932679;27.08804033;764.4359957;759.4144752;6617.039424
23.85;0.488182542;25;8896;87.02997443;27.09829973;764.7168855;759.6829879;6638.004832
23.85;0.488182542;25;8896;87.1384461;27.09610316;764.9974726;759.9511986;6633.516075
23.85;0.488182542;25;8896;87.24701452;27.09631981;765.2777575;760.2191077;6633.95881
23.85;0.488182542;25;8896;87.32321231;27.0949605;765.5577403;760.4867156;6631.181005
23.85;0.488182542;25;8896;87.32649884;27.09376907;765.8374214;760.7540226;6628.746289
23.85;0.488182542;25;8896;87.30750321;27.10293184;766.1168011;761.0210289;6647.470702
19.85;0.488182542;25;8896;85.79549166;25.66348273;766.3958798;761.2877351;11880.03868
19.85;0.488182542;25;8896;84.68246036;25.68336831;766.6746578;761.5541413;11920.67551
19.85;0.488182542;25;8896;84.49316924;25.6558969;766.9531354;761.820248;11864.5368
19.85;0.488182542;25;8896;84.37594184;25.53325931;767.2313129;762.0860554;11613.92294
19.85;0.488182542;25;8896;84.31860044;25.26530966;767.5091907;762.351564;11066.35924
19.85;0.488182542;25;8896;84.24260296;24.96275413;767.7867691;762.6167739;10448.07728
19.85;0.488182542;25;8896;84.1625488;24.64597878;768.0640484;762.8816857;9800.736689
19.85;0.488182542;25;8896;84.07055443;24.34694947;768.3410289;763.1462996;9189.660683
19.85;0.488182542;25;8896;83.94355144;24.04634581;768.6177109;763.4106159;8575.367456
19.85;0.488182542;25;8896;83.87650651;23.84008711;768.8940948;763.674635;8153.871164
19.85;0.488182542;25;8896;83.85516468;23.6685973;769.1701809;763.9383572;7803.426248
19.85;0.488182542;25;8896;83.86273523;23.54257403;769.4459695;764.2017829;7545.893631
19.85;0.488182542;25;8896;83.82786845;23.44243167;769.7214609;764.4649123;7341.249517
19.85;0.488182542;25;8896;83.83233739;23.36132801;769.9966555;764.7277459;7175.511582
19.85;0.488182542;25;8896;83.84597025;23.31653004;770.2715536;764.9902839;7083.965477
19.85;0.488182542;25;8896;83.89549746;23.25822158;770.5461554;765.2525267;6964.810268
19.85;0.488182542;25;8896;83.93412337;23.22469827;770.8204614;765.5144746;6896.304316
19.85;0.488182542;25;8896;84.00786478;23.18845807;771.0944718;765.776128;6822.246307
19.85;0.488182542;25;8896;84.0537798;23.15395784;771.3681869;766.0374871;6751.743982
19.85;0.488182542;25;8896;84.13089559;23.13466591;771.6416071;766.2985524;6712.32029
19.85;0.488182542;25;8896;84.27037782;23.11293703;771.9147327;766.5593241;6667.916628
19.85;0.488182542;25;8896;84.35007819;23.09179205;772.187564;766.8198025;6624.706188
19.85;0.488182542;25;8896;84.40905168;23.07068866;772.4601013;767.0799881;6581.580725
19.85;0.488182542;25;8896;84.55700669;23.02702715;772.7323449;767.3398811;6492.35702
19.85;0.488182542;25;8896;84.66812149;23.02982185;773.0042952;767.5994818;6498.068088
19.85;0.488182542;25;8896;84.68001263;23.02459076;773.2759524;767.8587906;6487.378192
19.85;0.488182542;25;8896;84.79682107;23.00591278;773.547317;768.1178078;6449.209132
19.85;0.488182542;25;8896;84.85258112;22.99042196;773.8183891;768.3765338;6417.553146
19.85;0.488182542;25;8896;84.88306577;22.97496089;774.0891691;768.6349689;6385.957958
19.85;0.488182542;25;8896;84.93649226;22.96999409;774.3596574;768.8931133;6375.80813
19.85;0.488182542;25;8896;84.9958365;22.96090602;774.6298542;769.1509675;6357.236367
19.85;0.488182542;25;8896;85.02659773;22.95347493;774.8997599;769.4085317;6342.05071
19.85;0.488182542;25;8896;85.06766617;22.93734807;775.1693747;769.6658063;6309.09494
19.85;0.488182542;25;8896;85.09790985;22.93874918;775.438699;769.9227915;6311.95817
19.85;0.488182542;25;8896;85.20288905;22.93610351;775.7077331;770.1794878;6306.551655
19.85;0.488182542;25;8896;85.31388636;22.91478084;775.9764774;770.4358955;6262.978093
19.85;0.488182542;25;8896;85.38879049;22.91008663;776.244932;770.6920148;6253.385324
19.85;0.488182542;25;8896;85.433806;22.90625383;776.5130974;770.9478462;6245.552876
19.85;0.488182542;25;8896;85.50237704;22.8979528;776.7809738;771.2033898;6228.589451
19.85;0.488182542;25;8896;85.61966884;22.89142921;777.0485616;771.4586462;6215.258283
19.85;0.488182542;64;8896;85.45028173;22.89340917;777.315861;771.7136154;6219.304387
19.85;0.488182542;64;8896;84.86074438;22.90086749;777.5828724;771.968298;6234.545709
19.85;0.488182542;64;8896;84.32235357;22.90050938;777.8495961;772.2226942;6233.813905
19.85;0.488182542;64;8896;83.80533819;22.91999132;778.1160324;772.4768043;6273.625875
19.85;0.488182542;64;8896;83.30555421;22.93798967;778.3821817;772.7306287;6310.406076
19.85;0.488182542;64;8896;82.84887997;22.96016335;778.6480441;772.9841677;6355.718716
19.85;0.488182542;64;8896;82.36237989;22.98622325;778.9136201;773.2374215;6408.972953
19.85;0.488182542;64;8896;81.98354662;23.00175967;779.1789098;773.4903906;6440.72212
19.85;0.488182542;64;8896;81.67195956;23.02502283;779.4439138;773.7430752;6488.261131
19.85;0.488182542;64;8896;81.2736854;23.04410512;779.7086322;773.9954757;6527.256411
19.85;0.488182542;64;8896;81.04165116;23.05952943;779.9730653;774.2475924;6558.776483
19.85;0.488182542;64;8896;80.64844991;23.07906918;780.2372135;774.4994256;6598.706583
19.85;0.488182542;64;8896;80.40627736;23.09741857;780.5010771;774.7509756;6636.204164
19.85;0.488182542;64;8896;79.94473848;23.12291967;780.7646564;775.0022427;6688.316476
19.85;0.488182542;64;8896;79.60635979;23.14899406;781.0279516;775.2532273;6741.60032
19.85;0.488182542;64;8896;79.31564521;23.17785391;781.2909632;775.5039297;6800.576352
19.85;0.488182542;64;8896;78.95678775;23.21255939;781.5536913;775.7543501;6871.498112
19.85;0.488182542;64;8896;78.55545854;23.25404655;781.8161364;776.004489;6956.278462
19.85;0.488182542;64;8896;78.21539142;23.29317217;782.0782986;776.2543466;7036.232926
19.85;0.488182542;64;8896;77.89579452;23.33275122;782.3401784;776.5039232;7117.113997
19.85;0.488182542;64;8896;77.57578837;23.37678922;782.601776;776.7532192;7207.107063
19.85;0.488182542;64;8896;77.21392128;23.41861375;782.8630917;777.0022348;7292.576829
19.85;0.488182542;64;8896;76.97954612;23.45815551;783.1241258;777.2509705;7373.381679
19.85;0.488182542;64;8896;76.67536263;23.50262462;783.3848787;777.4994264;7464.255734
19.85;0.488182542;64;8896;76.44103564;23.53882116;783.6453506;777.747603;7538.224528
19.85;0.488182542;64;8896;76.24706066;23.5668293;783.9055418;777.9955005;7595.460068
19.85;0.488182542;64;8896;76.02215648;23.5931465;784.1654526;778.2431192;7649.240109
19.85;0.488182542;64;8896;75.92259593;23.61084899;784.4250835;778.4904595;7685.415709
19.85;0.488182542;64;8896;75.68267919;23.62339496;784.6844345;778.7375217;7711.0538
19.85;0.488182542;64;8896;75.53290303;23.6311732;784.9435061;778.984306;7726.948887
19.85;0.488182542;64;8896;75.41411135;23.63790711;785.2022985;779.2308129;7740.709847
19.85;0.488182542;64;8896;75.27341341;23.64896047;785.4608121;779.4770425;7763.297744
19.85;0.488182542;64;8896;75.20102755;23.6640488;785.7190471;779.7229953;7794.131237
19.85;0.488182542;64;8896;75.09947497;23.68712539;785.9770039;779.9686715;7841.288985
19.85;0.488182542;64;8896;75.00789534;23.71670223;786.2346827;780.2140715;7901.730203
19.85;0.488182542;64;8896;74.9222445;23.75469967;786.4920838;780.4591955;7979.379188
19.85;0.488182542;64;8896;74.87151039;23.78901189;786.7492076;780.7040438;8049.497322
19.85;0.488182542;64;8896;74.80565778;23.83036782;787.0060544;780.9486169;8134.009487
19.85;0.488182542;64;8896;74.78173492;23.86486162;787.2626243;781.1929149;8204.498688
19.85;0.488182542;64;8896;74.73461552;23.89998142;787.5189179;781.4369382;8276.267128
19.85;0.488182542;64;8896;74.6912043;23.93482175;787.7749352;781.6806871;8347.464462
19.85;0.488182542;64;8896;74.68474452;23.96319055;788.0306767;781.924162;8405.437009
19.85;0.488182542;64;8896;74.65539841;23.99070696;788.2861426;782.167363;8461.667676
19.85;0.488182542;64;8896;74.63073996;24.01702738;788.5413333;782.4102906;8515.454305
19.85;0.488182542;64;8896;74.65061698;24.03928031;788.796249;782.652945;8560.928881
19.85;0.488182542;64;8896;74.65269408;24.05953153;789.05089;782.8953266;8602.312888
19.85;0.488182542;64;8896;74.66323108;24.07698503;789.3052566;783.1374356;8637.979691
19.85;0.488182542;64;8896;74.68272195;24.09353781;789.5593491;783.3792723;8671.80583
19.85;0.488182542;64;8896;74.67458914;24.10794594;789.8131678;783.6208371;8701.249292
19.85;0.488182542;64;8896;74.69184421;24.12377036;790.0667131;783.8621303;8733.587005
19.85;0.488182542;64;8896;74.71741436;24.1382101;790.3199851;784.1031521;8763.09508
19.85;0.488182542;64;8896;74.7431854;24.14917931;790.5729842;784.343903;8785.511011
19.85;0.488182542;64;8896;74.79674228;24.15935194;790.8257108;784.5843831;8806.299112
19.85;0.488182542;64;8896;74.83663434;24.16864801;791.078165;784.8245928;8825.295935
19.85;0.488182542;64;8896;74.89141705;24.17654453;791.3303471;785.0645323;8841.432715
19.85;0.488182542;64;8896;74.95713381;24.18320392;791.5822576;785.3042021;8855.041398
19.85;0.488182542;64;8896;75.032156;24.19073916;791.8338966;785.5436024;8870.439904
19.85;0.488182542;64;8896;75.10995021;24.19604317;792.0852644;785.7827335;8881.278811
19.85;0.488182542;64;8896;75.20322763;24.20158322;792.3363614;786.0215956;8892.60008
19.85;0.488182542;64;8896;75.29553095;24.20625495;792.5871878;786.2601892;8902.146907
19.85;0.488182542;64;8896;75.40211251;24.2103657;792.837744;786.4985145;8910.547377
19.85;0.488182542;64;8896;75.5204796;24.21510846;793.0880302;786.7365718;8920.239353
19.85;0.488182542;64;8896;75.66940786;24.21986537;793.3380467;786.9743614;8929.960256
19.85;0.488182542;64;8896;75.81763881;24.22442335;793.5877938;787.2118836;8939.274635
19.85;0.488182542;64;8896;75.98289714;24.22957146;793.8372717;787.4491388;8949.79495
19.85;0.488182542;64;8896;76.16231466;24.23516193;794.0864809;787.6861271;8961.219268
19.85;0.488182542;64;8896;76.33352712;24.24056331;794.3354215;787.9228489;8972.257158
19.85;0.488182542;64;8896;76.55154136;24.24744226;794.5840939;788.1593046;8986.314499
19.85;0.488182542;64;8896;76.79358834;24.25517668;794.8324984;788.3954944;9002.120036
19.85;0.488182542;64;8896;77.0611055;24.26394932;795.0806351;788.6314186;9020.047214
19.85;0.488182542;64;8896;77.35189567;24.27387887;795.3285046;788.8670775;9040.338574
19.85;0.488182542;64;8896;77.64866003;24.28490733;795.5761069;789.1024714;9062.875583
19.85;0.488182542;64;8896;77.94885216;24.29740753;795.8234424;789.3376006;9088.420151
19.85;0.488182542;64;8896;78.27067668;24.31121221;796.0705114;789.5724654;9116.630449
19.85;0.488182542;64;8896;78.59461999;24.32586179;796.3173142;789.8070661;9146.567337
19.85;0.488182542;64;8896;78.92429934;24.34145767;796.563851;790.041403;9178.438022
19.85;0.488182542;64;8896;79.24709442;24.35768106;796.8101222;790.2754764;9211.591031
19.85;0.488182542;64;8896;79.559081;24.37418882;797.0561281;790.5092866;9245.325178
19.85;0.488182542;64;8896;79.85254428;24.39051514;797.3018688;790.7428339;9278.688539
19.85;0.488182542;64;8896;80.1252992;24.40625014;797.5473448;790.9761185;9310.843509
19.85;0.488182542;64;8896;80.37374394;24.42095438;797.7925563;791.2091409;9340.892093
19.85;0.488182542;64;8896;80.59787049;24.43430346;798.0375035;791.4419012;9368.17137
19.85;0.488182542;64;8896;80.79716294;24.44603353;798.2821868;791.6743997;9392.142144
19.85;0.488182542;64;8896;80.97326871;24.45601832;798.5266064;791.9066369;9412.546395
19.85;0.488182542;64;8896;81.12740127;24.46421098;798.7707627;792.1386129;9429.28834
19.85;0.488182542;64;8896;81.2618611;24.47066956;799.0146559;792.370328;9442.486672
19.85;0.488182542;64;8896;81.37849799;24.47550684;799.2582863;792.6017826;9452.371803
19.85;0.488182542;64;8896;81.47955596;24.47888881;799.5016542;792.8329769;9459.282961
19.85;0.488182542;64;8896;81.5664692;24.4810056;799.7447598;793.0639112;9463.608696
19.85;0.488182542;64;8896;81.64099833;24.48207952;799.9876035;793.2945859;9465.803282
19.85;0.488182542;64;8896;81.70166154;24.48228642;800.2301855;793.5250011;9466.2261
19.85;0.488182542;64;8896;81.76149803;24.4816577;800.4725061;793.7551573;9464.941287
19.85;0.488182542;64;8896;81.81456649;24.48063234;800.7145657;793.9850547;9462.845929
19.85;0.488182542;64;8896;81.85504977;24.47912088;800.9563644;794.2146935;9459.75721
19.85;0.488182542;64;8896;81.8920854;24.47735211;801.1979025;794.4440742;9456.142662
19.85;0.488182542;64;8896;81.92396797;24.47542219;801.4391804;794.6731969;9452.198808
19.85;0.488182542;64;8896;81.95235802;24.47338651;801.6801983;794.9020619;9448.038832
19.85;0.488182542;64;1950;81.97697342;24.34350431;801.9209565;795.1306696;9182.620397
19.85;0.488182542;64;1950;81.99024488;24.33913946;801.3479734;794.5836121;9173.700677
19.85;0.488182542;64;1950;81.97585618;24.3338672;800.7756078;794.0371697;9162.926654
19.85;0.488182542;64;1950;81.96554601;24.32820176;800.2038589;793.4913418;9151.349141
19.85;0.488182542;64;1950;81.9527526;24.32220172;799.6327261;792.9461276;9139.087865
19.85;0.488182542;64;1950;81.93915821;24.31609446;799.0622087;792.4015265;9126.607485
19.85;0.488182542;64;1950;81.92453303;24.30999199;798.492306;791.8575378;9114.136894
19.85;0.488182542;64;1950;81.90918012;24.30397694;797.9230174;791.3141608;9101.844947
19.85;0.488182542;64;1950;81.89321072;24.29809855;797.3543422;790.7713949;9089.83226
19.85;0.488182542;64;1950;81.87674996;24.29238642;796.7862798;790.2292392;9078.159341
19.85;0.488182542;64;1950;81.85989141;24.28685553;796.2188295;789.6876932;9066.856795
19.85;0.488182542;64;1950;81.84271367;24.28151093;795.6519907;789.1467562;9055.934934
19.85;0.488182542;64;1950;81.82528126;24.27635101;795.0857626;788.6064274;9045.390462
19.85;0.488182542;64;1950;81.80764788;24.27136992;794.5201447;788.0667062;9035.211455
19.85;0.488182542;64;1950;81.78985836;24.26655933;793.9551362;787.5275919;9025.380856
19.85;0.488182542;64;1950;81.7719503;24.26190955;793.3907365;786.9890839;9015.87887
19.85;0.488182542;64;1950;81.75395523;24.25741031;792.826945;786.4511813;9006.684537
19.85;0.488182542;64;1950;81.73589965;24.25305128;792.263761;785.9138837;8997.776714
19.85;0.488182542;64;1950;81.71780574;24.24882231;791.7011839;785.3771902;8989.134683
19.85;0.488182542;64;1950;81.69969211;24.24471364;791.1392129;784.8411002;8980.738491
19.85;0.488182542;64;1950;81.68157425;24.24071598;790.5778475;784.305613;8972.56914
19.85;0.488182542;64;1950;81.66346508;24.23682053;790.0170869;783.770728;8964.608669
19.85;0.488182542;64;1950;81.64537535;24.23301904;789.4569306;783.2364445;8956.84019
19.85;0.488182542;64;1950;81.62731394;24.22930375;788.8973779;782.7027617;8949.247886
19.85;0.488182542;64;1950;81.60928818;24.22566745;788.3384281;782.169679;8941.816985
19.85;0.488182542;64;1950;81.5913041;24.2221034;787.7800806;781.6371958;8934.533732
19.85;0.488182542;64;1950;81.5733666;24.21860535;787.2223347;781.1053114;8927.385347
19.85;0.488182542;64;1950;81.55547962;24.21516749;786.6651898;780.574025;8920.359987
19.85;0.488182542;64;1950;81.53764627;24.21178448;786.1086453;780.0433361;8913.446699
19.85;0.488182542;64;1950;81.51986895;24.20845137;785.5527004;779.5132439;8906.635378
19.85;0.488182542;64;1950;81.50214941;24.20516361;784.9973546;778.9837478;8899.916718
19.85;0.488182542;64;1950;81.48448885;24.201917;784.4426072;778.4548471;8893.282172
19.85;0.488182542;64;1950;81.466888;24.19870772;783.8884575;777.9265411;8886.723902
19.85;0.488182542;64;1950;81.44934717;24.19553225;783.334905;777.3988292;8880.234738
19.85;0.488182542;64;1950;81.43186631;24.1923874;782.7819489;776.8717107;8873.808133
19.85;0.488182542;64;1950;81.4144451;24.18927024;782.2295886;776.3451849;8867.438121
19.85;0.488182542;64;1950;81.39708296;24.18617812;781.6778236;775.8192512;8861.119277
19.85;0.488182542;64;1950;81.37977913;24.18310863;781.126653;775.2939089;8854.846676
19.85;0.488182542;64;1950;81.36253268;24.18005959;780.5760764;774.7691573;8848.615855
19.85;0.488182542;64;1950;81.34534259;24.17702901;780.026093;774.2449958;8842.422777
19.85;0.488182542;64;1950;81.32820772;24.17401512;779.4767023;773.7214237;8836.263795
19.85;0.488182542;64;1950;81.31112691;24.17101631;778.9279035;773.1984404;8830.135624
19.85;0.488182542;64;1950;81.29409891;24.16803112;778.3796961;772.6760451;8824.035302
19.85;0.488182542;64;1950;81.27712252;24.16505827;777.8320794;772.1542373;8817.960173
19.85;0.488182542;64;1950;81.26019643;24.16209657;777.2850527;771.6330162;8811.907845
19.85;0.488182542;64;1950;81.24331949;24.15914498;776.7386155;771.1123812;8805.876182
19.85;0.488182542;64;1950;81.22649027;24.15620257;776.1927671;770.5923317;8799.863263
19.85;0.488182542;64;1950;81.209708;24.15326849;775.6475069;770.0728669;8793.867391
19.85;0.488182542;64;1950;81.19297055;24.150342;775.1028342;769.5539863;8787.887003
19.85;0.488182542;64;1950;81.17627872;24.14742245;774.5587484;769.0356891;8781.920811
19.85;0.488182542;64;1950;81.15962717;24.14450918;774.0152488;768.5179748;8775.967444
19.85;0.488182542;64;1950;81.1430244;24.14160183;773.4723349;768.0008426;8770.026192
19.85;0.488182542;64;1950;81.12644638;24.13869952;772.930006;767.4842919;8764.095218
19.85;0.488182542;64;1950;81.10995;24.13580291;772.3882615;766.9683221;8758.175906
19.85;0.488182542;64;1950;81.09338133;24.13290875;771.8471007;766.4529324;8752.261598
19.85;0.488182542;64;1950;81.07716498;24.13002477;771.3065231;765.9381223;8746.368095
19.85;0.488182542;64;1950;81.06007818;24.12712734;770.7665279;765.4238911;8740.447095
19.85;0.488182542;64;1950;81.04595356;24.12428814;770.2271146;764.9102382;8734.645105
19.85;0.488182542;64;1950;81.02390489;24.12128689;769.6882825;764.3971628;8728.511949
19.85;0.488182542;64;1950;81.04500271;24.1189762;769.150031;763.8846644;8723.789983
19.85;0.488182542;64;1950;81.03594435;24.11626248;768.6123595;763.3727422;8718.244407
19.85;0.488182542;64;1950;81.02280925;24.11362724;768.0752673;762.8613957;8712.859214
19.85;0.488182542;64;1950;81.01526768;24.11141688;767.5387539;762.3506242;8708.342273
19.85;0.488182542;64;1950;80.99799285;24.10896018;767.0028186;761.8404271;8703.321929
19.85;0.488182542;64;1950;80.98534206;24.10638086;766.4674608;761.3308036;8698.050998
19.85;0.488182542;64;1950;80.9694418;24.10369915;765.9326798;760.8217533;8692.570842
19.85;0.488182542;64;1950;80.95499468;24.10095871;765.3984751;760.3132753;8686.970674
19.85;0.488182542;64;1950;80.93945089;24.0981618;764.864846;759.8053691;8681.255097
19.85;0.488182542;64;1950;80.92436405;24.0953271;764.3317919;759.298034;8675.462288
19.85;0.488182542;64;1950;80.90891366;24.09246154;763.7993122;758.7912695;8669.606436
19.85;0.488182542;64;1950;80.89361619;24.08957724;763.2674062;758.2850747;8663.712261
19.85;0.488182542;64;1950;80.87821045;24.08668105;762.7360734;757.7794492;8657.793816
19.85;0.488182542;64;1950;80.86286851;24.08378017;762.2053131;757.2743922;8651.865772
19.85;0.488182542;64;1950;80.84750764;24.08087887;761.6751247;756.7699032;8645.936876
19.85;0.488182542;64;1950;80.83218501;24.07798066;761.1455076;756.2659814;8640.014292
19.85;0.488182542;64;1950;80.81687417;24.0750875;760.6164612;755.7626263;8634.102016
19.85;0.488182542;64;1950;80.80159378;24.07220069;760.0879849;755.2598372;8628.202735
19.85;0.488182542;64;1950;80.78633507;24.06932082;759.560078;754.7576135;8622.31763
19.85;0.488182542;64;1950;80.77110382;24.06644813;759.0327399;754.2559545;8616.447187
19.85;0.488182542;64;1950;80.7558969;24.06358255;758.50597;753.7548596;8610.591282
19.85;0.488182542;64;1950;80.74071588;24.06072389;757.9797678;753.2543282;8604.74952
19.85;0.488182542;64;1950;80.72555949;24.05787187;757.4541325;752.7543597;8598.921318
19.85;0.488182542;64;1950;80.710428;24.05502617;756.9290637;752.2549533;8593.106038
19.85;0.488182542;64;1950;80.69532081;24.05218647;756.4045606;751.7561085;8587.303027
19.85;0.488182542;64;1950;80.68023788;24.04935247;755.8806227;751.2578246;8581.511667
19.85;0.488182542;64;1950;80.66517874;24.0465239;755.3572493;750.7601011;8575.731377
19.85;0.488182542;64;1950;80.65014338;24.04370048;754.8344399;750.2629372;8569.961634
19.85;0.488182542;64;1950;80.6351315;24.04088199;754.3121938;749.7663324;8564.201966
19.85;0.488182542;64;1950;80.620143;24.03806823;753.7905105;749.270286;8558.451956
19.85;0.488182542;64;1950;80.6051777;24.03525901;753.2693893;748.7747974;8552.711228
19.85;0.488182542;64;1950;80.59023548;24.03245417;752.7488296;748.2798659;8546.979449
19.85;0.488182542;64;1950;80.57531623;24.02965357;752.2288308;747.785491;8541.256324
19.85;0.488182542;64;1950;80.5604198;24.02685707;751.7093924;747.291672;8535.541585
19.85;0.488182542;64;1950;80.54554609;24.02406456;751.1905136;746.7984083;8529.834993
19.85;0.488182542;64;1950;80.53069497;24.02127592;750.672194;746.3056993;8524.136328
19.85;0.488182542;64;1950;80.51586634;24.01849107;750.1544328;745.8135443;8518.445393
19.85;0.488182542;64;1950;80.50106007;24.01570991;749.6372296;745.3219427;8512.762005
19.85;0.488182542;64;1950;80.48627605;24.01293236;749.1205836;744.8308939;8507.085998
19.85;0.488182542;64;1950;80.47151417;24.01015835;748.6044944;744.3403973;8501.417217
19.85;0.488182542;64;1950;80.45677432;24.00738781;748.0889613;743.8504522;8495.75552
19.85;0.488182542;64;1950;80.44205638;24.00462066;747.5739836;743.3610581;8490.100776
19.85;0.488182542;64;1950;80.42736026;24.00185686;747.0595609;742.8722143;8484.452862
19.85;0.488182542;64;1950;80.41268583;23.99909635;746.5456925;742.3839202;8478.811666
19.85;0.488182542;64;1950;80.39803302;23.99633908;746.0323777;741.8961751;8473.177084
19.85;0.488182542;64;1950;80.3834017;23.99358499;745.5196161;741.4089785;8467.54902
19.85;0.488182542;64;1950;80.36879179;23.99083405;745.007407;740.9223298;8461.927384
19.85;0.488182542;64;1950;80.3542032;23.98808621;744.4957498;740.4362282;8456.312093
19.85;0.488182542;64;1950;80.33963584;23.98534144;743.984644;739.9506733;8450.703073
19.85;0.488182542;64;1950;80.32508961;23.98259971;743.4740888;739.4656644;8445.100253
19.85;0.488182542;64;1950;80.31056445;23.97986098;742.9640839;738.9812009;8439.503569
19.85;0.488182542;64;1950;80.29606027;23.97712522;742.4546284;738.4972821;8433.912962
19.85;0.488182542;64;1950;80.281577;23.97439241;741.9457219;738.0139075;8428.328378
19.85;0.488182542;64;1950;80.26711457;23.97166253;741.4373638;737.5310764;8422.749766
19.85;0.488182542;64;1950;80.2526729;23.96893554;740.9295534;737.0487882;8417.17708
19.85;0.488182542;64;1950;80.23825194;23.96621143;740.4222902;736.5670424;8411.610279
19.85;0.488182542;64;1950;80.22385163;23.96349019;739.9155736;736.0858383;8406.049322
19.85;0.488182542;64;1950;80.2094719;23.96077178;739.409403;735.6051753;8400.494174
19.85;0.488182542;64;1950;80.19511269;23.9580562;738.9037778;735.1250528;8394.944801
19.85;0.488182542;64;1950;80.18077396;23.95534343;738.3986975;734.6454702;8389.401172
19.85;0.488182542;64;1950;80.16645564;23.95263346;737.8941614;734.1664268;8383.863257
19.85;0.488182542;64;1950;80.15215769;23.94992627;737.3901689;733.6879222;8378.331029
19.85;0.488182542;64;1950;80.13788006;23.94722185;736.8867195;733.2099556;8372.804462
19.85;0.488182542;64;1950;80.12362269;23.94452019;736.3838126;732.7325264;8367.283531
19.85;0.488182542;64;1950;80.10938554;23.94182128;735.8814475;732.2556341;8361.768213
19.85;0.488182542;64;1950;80.09516857;23.9391251;735.3796238;731.7792781;8356.258484
19.85;0.488182542;64;1950;80.08097173;23.93643164;734.8783408;731.3034577;8350.754323
19.85;0.488182542;64;1950;80.06679496;23.9337409;734.377598;730.8281724;8345.255708
19.85;0.488182542;64;1950;80.05263823;23.93105287;733.8773947;730.3534215;8339.762618
19.85;0.488182542;64;1950;80.03850149;23.92836752;733.3777304;729.8792045;8334.275031
19.85;0.488182542;64;1950;80.02438469;23.92568486;732.8786045;729.4055207;8328.792927
19.85;0.488182542;64;1950;80.01028777;23.92300487;732.3800164;728.9323696;8323.316284
19.85;0.488182542;64;1950;79.99621069;23.92032755;731.8819656;728.4597505;8317.845081
19.85;0.488182542;64;1950;79.98215339;23.91765287;731.3844514;727.9876628;8312.379296
19.85;0.488182542;64;1950;79.9681158;23.91498083;730.8874733;727.516106;8306.918906
19.85;0.488182542;64;1950;79.95409784;23.91231143;730.3910307;727.0450795;8301.46389
19.85;0.488182542;64;1950;79.94009944;23.90964464;729.8951231;726.5745826;8296.014222
19.85;0.488182542;64;1950;79.92612048;23.90698046;729.3997498;726.1046148;8290.569877
19.85;0.488182542;64;1950;79.91216085;23.90431887;728.9049103;725.6351754;8285.130829
19.85;0.488182542;64;1950;79.89822039;23.90165985;728.410604;725.166264;8279.69705
19.85;0.488182542;64;1950;79.88429891;23.8990034;727.9168303;724.6978798;8274.268509
19.85;0.488182542;64;1950;79.87039617;23.8963495;727.4235887;724.2300223;8268.845175
19.85;0.488182542;64;2257;79.85651188;23.91578909;726.9308785;723.7626908;8308.570601
19.85;0.488182542;64;2257;79.83450141;23.91308523;726.4902257;723.3433455;8303.045172
19.85;0.488182542;64;2257;79.82473187;23.91049131;726.0500478;722.9244716;8297.744423
19.85;0.488182542;64;2257;79.81127872;23.90798798;725.6103442;722.5060688;8292.628793
19.85;0.488182542;64;2257;79.79906292;23.90553242;725.1711143;722.0881365;8287.610771
19.85;0.488182542;64;2257;79.78662379;23.90311327;724.7323577;721.6706741;8282.667166
19.85;0.488182542;64;2257;79.77289413;23.90070159;724.294074;721.2536811;8277.738813
19.85;0.488182542;64;2257;79.75368949;23.89820253;723.8562624;720.837157;8272.631892
19.85;0.488182542;64;2257;79.74658235;23.89574838;723.4189226;720.4211014;8267.616774
19.85;0.488182542;64;2257;79.73706909;23.89347825;722.9820541;720.0055135;8262.977681
19.85;0.488182542;64;2257;79.7247057;23.89121192;722.5456563;719.590393;8258.346363
19.85;0.488182542;64;2257;79.71281075;23.88892892;722.1097288;719.1757392;8253.680972
19.85;0.488182542;64;2257;79.70069218;23.88664057;721.6742709;718.7615518;8249.004675
19.85;0.488182542;64;2257;79.68855845;23.88434862;721.2392823;718.3478301;8244.320983
19.85;0.488182542;64;2257;79.67638884;23.88205255;720.8047624;717.9345736;8239.628908
19.85;0.488182542;64;2257;79.66421925;23.87975201;720.3707107;717.5217818;8234.927679
19.85;0.488182542;64;2257;79.65208401;23.8774479;719.9371267;717.1094541;8230.219156
19.85;0.488182542;64;2257;79.64003229;23.87514259;719.5040099;716.6975902;8225.508178
19.85;0.488182542;64;2257;79.62811765;23.87283973;719.0713598;716.2861893;8220.802197
19.85;0.488182542;64;2257;79.6163571;23.87054335;718.6391758;715.8752511;8216.109481
19.85;0.488182542;64;2257;79.604618;23.8682551;718.2074576;715.4647749;8211.433357
19.85;0.488182542;64;2257;79.5925398;23.86596974;717.7762046;715.0547604;8206.763151
19.85;0.488182542;64;2257;79.57996921;23.86367902;717.3454162;714.6452068;8202.081997
19.85;0.488182542;64;2257;79.56732919;23.8613869;716.9150921;714.2361139;8197.397988
19.85;0.488182542;64;2257;79.55458526;23.85911026;716.4852316;713.8274809;8192.745599
19.85;0.488182542;64;2257;79.53984881;23.85683457;716.0558343;713.4193074;8188.095145
19.85;0.488182542;64;2257;79.52293744;23.85455967;715.6268997;713.0115929;8183.446311
19.85;0.488182542;64;2257;79.34614508;23.85055426;715.1984273;712.6043369;8175.261138
19.85;0.488182542;64;2257;79.46078957;23.84689791;714.7704165;712.1975388;8167.789262
19.85;0.488182542;64;2257;79.41198111;23.84363385;714.342867;711.7911982;8161.119057
19.85;0.488182542;64;2257;79.35727806;23.84047414;713.9157781;711.3853145;8154.662079
19.85;0.488182542;64;2257;79.31473996;23.83660255;713.4891495;710.9798872;8146.750361
19.85;0.488182542;64;2257;79.30637424;23.8335466;713.0629806;710.5749157;8140.505441
19.85;0.488182542;64;2257;79.27103993;23.83070304;712.6372708;710.1703997;8134.694533
19.85;0.488182542;64;2257;79.29720703;23.82826389;712.2120198;709.7663385;8129.710047
19.85;0.488182542;64;2257;79.20838567;23.82538424;711.787227;709.3627317;8123.825396
19.85;0.488182542;64;2257;79.38353885;23.82581124;711.362892;708.9595788;8124.69797
19.85;0.488182542;64;2257;79.30504251;23.82391253;710.9390141;708.5568791;8120.8179
19.85;0.488182542;64;2257;79.12446264;23.81934768;710.515593;708.1546323;8111.489477
19.85;0.488182542;64;2257;79.36275919;23.82032457;710.0926282;707.7528378;8113.485787
19.85;0.488182542;64;2257;79.30900111;23.8195807;709.6701191;707.3514952;8111.965667
19.85;0.488182542;64;2257;79.30570663;23.81794818;709.2480652;706.9506038;8108.629552
19.85;0.488182542;64;2257;79.30624351;23.81650911;708.8264662;706.5501632;8105.688781
19.85;0.488182542;64;2257;79.31202679;23.81535111;708.4053214;706.1501729;8103.322355
19.85;0.488182542;64;2257;79.31237522;23.814219;707.9846304;705.7506324;8101.008861
19.85;0.488182542;64;2257;79.304556;23.81280147;707.5643928;705.3515411;8098.112088
19.85;0.488182542;64;2257;79.2962061;23.81111132;707.1446079;704.9528987;8094.658221
19.85;0.488182542;64;2257;79.28660987;23.8092146;706.7252754;704.5547045;8090.782202
19.85;0.488182542;64;2257;79.27644822;23.80715093;706.3063947;704.156958;8086.565029
19.85;0.488182542;64;2257;79.26581728;23.80495144;705.8879654;703.7596588;8082.070294
19.85;0.488182542;64;2257;79.2549045;23.80264418;705.4699869;703.3628064;8077.355342
19.85;0.488182542;64;2257;79.24379594;23.80025513;705.0524588;702.9664002;8072.473248
19.85;0.488182542;64;2257;79.23256609;23.79780733;704.6353807;702.5704398;8067.471077
19.85;0.488182542;64;2257;79.22125947;23.79532007;704.2187519;702.1749246;8062.388284
19.85;0.488182542;64;2257;79.20990742;23.79280867;703.8025721;701.7798541;8057.256156
19.85;0.488182542;64;2257;79.19852879;23.79028464;703.3868407;701.3852279;8052.098226
19.85;0.488182542;64;2257;79.18713482;23.7877562;702.9715572;700.9910455;8046.931285
19.85;0.488182542;64;2257;79.17573136;23.7852289;702.5567213;700.5973063;8041.766654
19.85;0.488182542;64;2257;79.16432071;23.78270621;702.1423323;700.2040098;8036.61146
19.85;0.488182542;64;2257;79.15290294;23.78019012;701.7283899;699.8111556;8031.469761
19.85;0.488182542;64;2257;79.14147681;23.77768159;701.3148935;699.4187432;8026.343492
19.85;0.488182542;64;2257;79.13004042;23.77518087;700.9018426;699.026772;8021.233195
19.85;0.488182542;64;2257;79.11859184;23.77268783;700.4892369;698.6352416;8016.138571
19.85;0.488182542;64;2257;79.10712914;23.77020208;700.0770757;698.2441514;8011.058879
19.85;0.488182542;64;2257;79.09565046;23.7677232;699.6653586;697.8535011;8005.993205
19.85;0.488182542;64;2257;79.08415427;23.76525074;699.2540852;697.46329;8000.940639
19.85;0.488182542;64;2257;79.0726395;23.7627843;698.8432549;697.0735176;7995.90039
19.85;0.488182542;64;2257;79.06110546;23.76032358;698.4328673;696.6841836;7990.871843
19.85;0.488182542;64;2257;79.04955194;23.75786839;698.0229219;696.2952874;7985.854584
19.85;0.488182542;64;2257;79.03797908;23.75541862;697.6134182;695.9068285;7980.848399
19.85;0.488182542;64;2257;79.02638741;23.75297425;697.2043558;695.5188063;7975.853252
19.85;0.488182542;64;2257;79.01477779;23.75053534;696.7957342;695.1312206;7970.869262
19.85;0.488182542;64;2257;79.00315134;23.74810201;696.3875528;694.7440706;7965.896669
19.85;0.488182542;64;2257;78.99150941;23.74567442;695.9798113;694.357356;7960.9358
19.85;0.488182542;64;2257;78.97985348;23.74325274;695.5725092;693.9710762;7955.987037
19.85;0.488182542;64;2257;78.96818518;23.74083719;695.1656459;693.5852308;7951.050782
19.85;0.488182542;64;2257;78.95650618;23.73842796;694.759221;693.1998193;7946.127437
19.85;0.488182542;64;2257;78.94481818;23.73602523;694.3532341;692.8148411;7941.21738
19.85;0.488182542;64;2257;78.93312284;23.73362916;693.9476846;692.4302959;7936.320942
19.85;0.488182542;64;2257;78.92142176;23.7312399;693.5425721;692.046183;7931.438404
19.85;0.488182542;64;2257;78.90971648;23.72885754;693.1378961;691.6625021;7926.569983
19.85;0.488182542;64;2257;78.89800841;23.72648217;692.7336562;691.2792527;7921.71583
19.85;0.488182542;64;2257;78.88629885;23.72411382;692.3298519;690.8964342;7916.876028
19.85;0.488182542;64;2257;78.87458901;23.7217525;691.9264826;690.5140461;7912.050598
19.85;0.488182542;64;2257;78.86287993;23.7193982;691.5235481;690.1320881;7907.239501
19.85;0.488182542;64;2257;78.85117258;23.71705086;691.1210476;689.7505595;7902.442642
19.85;0.488182542;64;2257;78.8394678;23.71471042;690.7189809;689.36946;7897.659882
19.85;0.488182542;64;2257;78.82776631;23.71237679;690.3173475;688.988789;7892.89104
19.85;0.488182542;64;2257;78.81606876;23.71004987;689.9161467;688.608546;7888.135903
19.85;0.488182542;64;2257;78.80437572;23.70772954;689.5153783;688.2287307;7883.394233
19.85;0.488182542;64;2257;78.79268767;23.70541568;689.1150418;687.8493424;7878.665772
19.85;0.488182542;64;2257;78.78100506;23.70310814;688.7151366;687.4703807;7873.950248
19.85;0.488182542;64;2257;78.76932824;23.7008068;688.3156623;687.0918452;7869.247383
19.85;0.488182542;64;2257;78.75765756;23.69851151;687.9166185;686.7137354;7864.556893
19.85;0.488182542;64;2257;78.74599332;23.69622214;687.5180046;686.3360507;7859.878494
19.85;0.488182542;64;2257;78.73433577;23.69393855;687.1198203;685.9587907;7855.211905
19.85;0.488182542;64;2257;78.72268515;23.69166061;686.722065;685.5819549;7850.55685
19.85;0.220660872;64;2257;78.64671359;25.59787103;686.3247383;685.2055429;5309.230362
19.85;0.220660872;64;2257;78.73015421;25.80887101;685.9278398;684.8295541;5504.128173
19.85;0.220660872;64;2257;78.7320498;26.01599924;685.5313689;684.4539881;5695.449706
19.85;0.220660872;64;2257;78.60691654;26.22578017;685.1353252;684.0788444;5889.221496
19.85;0.220660872;77;2257;78.69468892;26.41573037;684.7397082;683.7041226;6064.675914
19.85;0.220660872;77;2257;78.52453894;26.56858929;684.3445176;683.3298222;6205.869622
19.85;0.220660872;77;2257;78.37546368;26.69118219;683.9497528;682.9559426;6319.107015
19.85;0.220660872;77;2257;78.22585071;26.79394306;683.5554133;682.5824835;6414.025841
19.85;0.220660872;77;2257;78.06990944;26.88228216;683.1614988;682.2094443;6495.623467
19.85;0.220660872;77;2257;77.91351509;26.95889236;682.7680087;681.8368245;6566.387268
19.85;0.220660872;77;2257;77.7654616;27.02565314;682.3749426;681.4646238;6628.053291
19.85;0.220660872;77;2257;77.62356305;27.08453567;681.9823;681.0928416;6682.44228
19.85;0.220660872;77;2257;77.49151515;27.13686012;681.5900806;680.7214775;6730.773667
19.85;0.220660872;77;2257;77.36657148;27.18411781;681.1982837;680.350531;6774.424949
19.85;0.220660872;77;2257;77.24974361;27.22738266;680.8069091;679.9800016;6814.388109
19.85;0.220660872;77;2257;77.13941587;27.26733881;680.4159561;679.6098888;6851.295058
19.85;0.220660872;77;2257;77.03578755;27.30418942;680.0254244;679.2401922;6885.333465
19.85;0.220660872;77;2257;76.9378039;27.33799428;679.6353135;678.8709113;6916.558554
19.85;0.220660872;77;2257;76.84501476;27.36876916;679.245623;678.5020457;6944.984892
19.85;0.220660872;77;2257;76.75623452;27.39662089;678.8563524;678.1335949;6970.711162
19.85;0.220660872;77;2257;76.66776538;27.42177863;678.4675012;677.7655583;6993.94902
19.85;0.220660872;77;2257;76.58083118;27.44190688;678.079069;677.3979357;7012.541209
19.85;0.220660872;77;2257;76.25422544;27.45672821;677.6910554;677.0307264;7026.231476
19.85;0.220660872;77;2257;76.51744726;27.48079971;677.3034599;676.66393;7048.465996
19.85;0.220660872;77;2257;76.23530522;27.49969901;676.916282;676.2975461;7065.923021
19.85;0.220660872;77;2257;76.44150711;27.52237456;676.5295213;675.9315742;7086.868113
19.85;0.220660872;77;2257;76.10994381;27.53962205;676.1431773;675.5660137;7102.799384
19.85;0.220660872;77;2257;76.36315975;27.56230362;675.7572496;675.2008644;7123.750041
19.85;0.220660872;77;2257;76.00750762;27.57937858;675.3717378;674.8361257;7139.521952
19.85;0.220660872;77;2257;76.28977365;27.60181048;674.9866414;674.4717971;7160.241991
19.85;0.220660872;77;2257;75.95757749;27.62092547;674.60196;674.1078782;7177.898252
19.85;0.220660872;77;2257;76.20334811;27.64302771;674.217693;673.7443685;7198.31379
19.85;0.220660872;77;2257;75.85273249;27.659578;673.8338401;673.3812675;7213.601071
19.85;0.220660872;77;2257;75.80217018;27.67653493;673.4504008;673.0185749;7229.263953
19.85;0.220660872;77;2257;76.0737706;27.69821567;673.0673747;672.6562901;7249.29016
19.85;0.220660872;77;2257;75.71970733;27.71408335;672.6847613;672.2944126;7263.946917
19.85;0.220660872;77;2257;75.72184893;27.72919463;672.3025602;671.9329421;7277.905
19.85;0.220660872;77;2257;75.99377805;27.74856118;671.9207709;671.5718781;7295.793625
19.85;0.220660872;77;2257;75.90515745;27.76773925;671.539393;671.2112201;7313.508147
19.85;0.220660872;77;2257;75.57413865;27.77827241;671.158426;670.8509676;7323.237485
19.85;0.220660872;77;2257;75.57969321;27.79137315;670.7778696;670.4911202;7335.338455
19.85;0.220660872;77;2257;75.53772031;27.80219044;670.3977232;670.1316775;7345.330244
19.85;0.220660872;77;2257;75.50247409;27.81271671;670.0179864;669.7726389;7355.053214
19.85;0.220660872;77;2257;75.47213662;27.82311229;669.6386588;669.4140041;7364.655465
19.85;0.220660872;77;2257;75.44510924;27.83336236;669.2597399;669.0557726;7374.123322
19.85;0.220660872;77;2257;75.42030174;27.84346694;668.8812293;668.6979438;7383.456783
