Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.220660872;77;2257;75.39670966;27.85340068;668.5031266;668.3405175;7392.632439
19.85;0.220660872;77;2257;75.37359769;27.86312686;668.1254313;667.983493;7401.61638
19.85;0.220660872;77;2257;75.35162097;27.87267401;667.748143;667.6268701;7410.43496
19.85;0.220660872;77;2257;75.33076839;27.88209386;667.3712612;667.2706481;7419.135945
19.85;0.220660872;77;2257;75.31084795;27.89141548;666.9947855;666.9148267;7427.746199
19.85;0.220660872;77;2257;75.29175268;27.90062002;666.6187155;666.5594054;7436.248309
19.85;0.220660872;77;2257;75.27352523;27.90965484;666.2430507;666.2043838;7444.593644
19.85;0.220660872;77;2257;75.25656294;27.91845936;665.8677907;665.8497614;7452.72626
19.85;0.220660872;77;2257;75.23973252;27.92694196;665.492935;665.4955378;7460.561522
19.85;0.220660872;77;2257;75.22352607;27.93501684;665.1184833;665.1417125;7468.020177
19.85;0.220660872;77;2257;75.20777061;27.94263872;664.744435;664.788285;7475.060407
19.85;0.220660872;77;2257;75.19242043;27.94978692;664.3707898;664.435255;7481.663107
19.85;0.220660872;77;2257;75.17748581;27.95645759;663.9975472;664.0826219;7487.824708
19.85;0.220660872;77;2257;75.16290183;27.96265525;663.6247068;663.7303854;7493.549404
19.85;0.220660872;77;2257;75.148675;27.96839057;663.2522681;663.3785449;7498.847039
19.85;0.220660872;77;2257;75.13476291;27.97367754;662.8802308;663.0271001;7503.730541
19.85;0.220660872;77;2257;75.1211632;27.97853267;662.5085943;662.6760505;7508.215161
19.85;0.220660872;77;2257;75.10784645;27.98297366;662.1373583;662.3253956;7512.317247
19.85;0.220660872;77;2257;75.09480814;27.9870191;661.7665223;661.9751351;7516.053959
19.85;0.220660872;77;2257;75.08202505;27.99068761;661.3960858;661.6252683;7519.442518
19.85;0.220660872;77;2257;75.06949374;27.9939979;661.0260485;661.275795;7522.500189
19.85;0.220660872;77;2257;75.0571933;27.9969681;660.65641;660.9267147;7525.243716
19.85;0.220660872;77;2257;75.04512325;27.99961596;660.2871697;660.5780269;7527.689515
19.85;0.220660872;77;2257;75.03326158;28.00195834;659.9183274;660.2297312;7529.853134
19.85;0.220660872;77;2257;75.02161361;28.0040116;659.5498824;659.8818272;7531.749705
19.85;0.220660872;77;2257;75.01015073;28.00579088;659.1818345;659.5343144;7533.393197
19.85;0.220660872;77;2257;74.99889177;28.00731109;658.8141831;659.1871923;7534.797399
19.85;0.220660872;77;2257;74.98778737;28.00858536;658.4469279;658.8404606;7535.974425
19.85;0.220660872;77;2257;74.97689503;28.0096276;658.0800684;658.4941187;7536.937126
19.85;0.220660872;77;2257;74.96609609;28.01044815;657.7136042;658.1481663;7537.695061
19.85;0.220660872;77;2257;74.95558437;28.0110618;657.3475349;657.802603;7538.261878
19.85;0.220660872;77;2257;74.94496454;28.01147248;656.9818601;657.4574282;7538.641221
19.85;0.220660872;77;2257;74.93503322;28.01170484;656.6165792;657.1126415;7538.855845
19.85;0.220660872;77;2257;74.92401963;28.01173548;656.251692;656.7682426;7538.884149
19.85;0.220660872;77;2257;74.9161535;28.01165599;655.887198;656.4242309;7538.810723
19.85;0.220660872;77;2257;74.80908937;28.01377177;655.5230967;656.080606;7540.765037
19.85;0.220660872;77;2257;74.95044723;28.0207785;655.1593877;655.7373676;7547.23706
19.85;0.220660872;77;2257;74.89938829;28.02301301;654.7960706;655.3945151;7549.301048
19.85;0.220660872;77;2257;74.88621274;28.02237558;654.433145;655.0520481;7548.712258
19.85;0.220660872;77;2257;74.75458877;28.02189169;654.0706105;654.7099663;7548.265304
19.85;0.220660872;77;2257;74.90339858;28.02621354;653.7084666;654.3682691;7552.257331
19.85;0.220660872;77;2257;74.8562252;28.02627815;653.346713;654.0269561;7552.317017
19.85;0.220660872;77;2257;74.73795914;28.02659895;652.9853491;653.6860269;7552.613329
19.85;0.220660872;77;2257;74.87312712;28.03090089;652.6243746;653.3454811;7556.586978
19.85;0.220660872;77;2257;74.82679288;28.0299853;652.2637891;653.0053183;7555.741259
19.85;0.220660872;77;2257;74.71225259;28.02872147;651.9035921;652.6655379;7554.573871
19.85;0.220660872;77;2257;74.84224223;28.03119286;651.5437833;652.3261396;7556.85666
19.85;0.220660872;77;2257;74.70766463;28.03084129;651.1843621;651.987123;7556.531921
19.85;0.220660872;77;2257;74.82806707;28.03277022;650.8253282;651.6484876;7558.313654
19.85;0.220660872;77;2257;74.78491731;28.02869841;650.4666812;651.3102329;7554.552572
19.85;0.220660872;77;2257;74.67132869;28.02408724;650.1084207;650.9723586;7550.293295
19.85;0.220660872;77;2257;74.78692955;28.02301572;649.7505462;650.6348643;7549.30355
19.85;0.220660872;77;2257;74.65689676;28.01983652;649.3930573;650.2977495;7546.36697
19.85;0.220660872;77;2257;74.77411035;28.02000411;649.0359536;649.9610137;7546.521772
19.85;0.220660872;77;2257;74.64533743;28.01730851;648.6792347;649.6246566;7544.031874
19.85;0.220660872;77;2257;74.75384537;28.0171294;648.3229001;649.2886777;7543.866438
39.85;0.220660872;77;2257;76.81467196;36.70192297;647.9669496;648.9530766;-2907.835975
39.85;0.220660872;77;2257;76.98455084;36.25193898;647.6113825;648.6178529;-3323.480067
39.85;0.220660872;77;2257;76.20301082;36.25817671;647.2561986;648.2830061;-3317.718362
39.85;0.220660872;77;2257;76.11793361;36.33609883;646.9013975;647.9485359;-3245.742756
39.85;0.220660872;77;2257;76.03891184;36.43641694;646.5469786;647.6144418;-3153.080283
39.85;0.220660872;77;2257;76.24519506;36.59437421;646.1929416;647.2807233;-3007.177302
39.85;0.220660872;77;2257;76.24190984;36.83542312;645.8392862;646.9473802;-2784.523694
39.85;0.220660872;77;2257;76.39015912;37.13597484;645.4860117;646.6144118;-2506.908155
39.85;0.220660872;77;2257;76.46165534;37.48612409;645.133118;646.2818179;-2183.480053
39.85;0.220660872;77;2257;76.56013603;37.95978417;644.7806045;645.9495979;-1745.966675
39.85;0.220660872;77;2257;76.69455198;38.41709892;644.4284709;645.6177516;-1323.551252
39.85;0.220660872;77;2257;76.82341075;38.97845642;644.0767166;645.2862784;-805.0329621
39.85;0.220660872;77;2257;76.98636069;39.48208919;643.7253414;644.9551779;-339.8342182
39.85;0.220660872;77;2257;77.18010201;40.05714684;643.3743449;644.6244497;191.3387171
39.85;0.220660872;77;2257;77.42130591;40.52363214;643.0237265;644.2940934;622.2248572
39.85;0.220660872;77;2257;77.75119672;41.04119357;642.6734859;643.9641086;1100.289309
39.85;0.220660872;77;2257;78.1879082;41.45480624;642.3236227;643.6344949;1482.337717
39.85;0.220660872;77;2257;78.76783687;41.88906518;641.9741366;643.3052518;1883.456793
39.85;0.220660872;77;2257;79.43417906;42.24954124;641.6250269;642.976379;2216.423634
39.85;0.220660872;77;2257;80.10678564;42.6123822;641.2762935;642.6478759;2551.574901
39.85;0.220660872;77;2257;80.7268096;42.93310791;640.9279358;642.3197423;2847.824873
39.85;0.220660872;77;2257;81.26643341;43.22904904;640.5799535;641.9919776;3121.181673
39.85;0.220660872;77;2257;81.71191016;43.50246282;640.2323462;641.6645815;3373.730268
39.85;0.220660872;77;2257;82.06045946;43.75160571;639.8851134;641.3375535;3603.860172
39.85;0.220660872;77;2257;82.32343469;43.98996907;639.5382548;641.0108933;3824.033169
39.85;0.220660872;77;2257;82.54657133;44.19206489;639.1917699;640.6846004;4010.706335
39.85;0.220660872;77;2257;82.58463024;44.41256261;638.8456584;640.3586744;4214.377081
39.85;0.220660872;77;2257;82.58098648;44.59047541;638.4999198;640.0331149;4378.71271
39.85;0.220660872;77;2257;82.81190668;44.76181338;638.1545537;639.7079214;4536.975264
39.85;0.220660872;77;2257;82.74696058;44.92571778;637.8095598;639.3830937;4688.371531
39.85;0.220660872;77;2257;82.92648528;45.0796505;637.4649377;639.0586312;4830.557097
39.85;0.220660872;77;2257;82.87993332;45.22542994;637.1206868;638.7345336;4965.211589
39.85;0.220660872;77;2257;82.8207092;45.36013093;636.776807;638.4108004;5089.633058
39.85;0.220660872;77;2257;82.96746117;45.48895624;636.4332976;638.0874312;5208.627247
39.85;0.220660872;77;2257;82.92382145;45.60729846;636.0901584;637.7644257;5317.938348
39.85;0.220660872;77;2257;82.89942735;45.69127776;635.7473889;637.4417833;5395.508887
39.85;0.220660872;77;2257;82.9036783;45.79430943;635.4049888;637.1195038;5490.677836
39.85;0.220660872;77;2257;83.13274115;45.87667965;635.0629576;636.7975867;5566.762093
39.85;0.220660872;77;2257;82.97640999;45.9568085;634.721295;636.4760315;5640.776025
39.85;0.220660872;77;2257;82.82307651;46.01498862;634.3800005;636.154838;5694.516206
39.85;0.220660872;77;2257;83.09978655;46.08095961;634.0390738;635.8340056;5755.452711
39.85;0.220660872;77;2257;83.00527827;46.13651649;633.6985144;635.513534;5806.769851
39.85;0.220660872;77;2257;82.97697408;46.18401178;633.358322;635.1934227;5850.6406
39.85;0.220660872;77;2257;82.8149343;46.21991745;633.0184962;634.8736714;5883.806182
39.85;0.220660872;77;2257;82.75804456;46.25123036;632.6790365;634.5542797;5912.72949
39.85;0.220660872;77;2257;82.78000579;46.2848045;632.3399426;634.2352471;5943.741467
39.85;0.220660872;77;2257;82.97311089;46.31738482;632.0012141;633.9165732;5973.83547
39.85;0.220660872;77;2257;82.89860471;46.33946429;631.6628506;633.5982577;5994.229971
39.85;0.220660872;77;2257;82.77643464;46.35695515;631.3248517;633.2803002;6010.386046
39.85;0.220660872;77;2257;83.02034681;46.38202349;630.987217;632.9627001;6033.541332
39.85;0.220660872;77;2257;83.02956178;46.40099269;630.649946;632.6454572;6051.062921
39.85;0.220660872;77;2257;83.03758904;46.41828622;630.3130386;632.3285711;6067.036721
39.85;0.220660872;77;2257;83.03658247;46.43373923;629.9764941;632.0120412;6081.310455
39.85;0.220660872;77;2257;83.02597677;46.44732665;629.6403123;631.6958673;6093.860973
39.85;0.220660872;77;2257;83.01282498;46.45918026;629.3044927;631.3800489;6104.809987
39.85;0.220660872;77;2257;82.99958123;46.46946674;628.9690349;631.0645857;6114.311471
39.85;0.220660872;77;2257;82.98703639;46.47833464;628.6339387;630.7494772;6122.502629
39.85;0.220660872;77;2257;82.9752863;46.48589963;628.2992035;630.434723;6129.490308
39.85;0.220660872;77;2257;82.96413374;46.49225119;627.964829;630.1203227;6135.357154
39.85;0.220660872;77;2257;82.95330796;46.49746482;627.6308148;629.806276;6140.172914
39.85;0.220660872;77;2257;82.94256333;46.50161245;627.2971605;629.4925824;6144.004024
39.85;0.220660872;77;2257;82.93171656;46.50476884;626.9638657;629.1792416;6146.919538
39.85;0.220660872;77;2257;82.92065201;46.50701406;626.6309301;628.8662531;6148.993421
39.85;0.220660872;77;2257;82.90931256;46.50843298;626.2983532;628.5536166;6150.30406
39.85;0.220660872;77;2257;82.89768512;46.50911287;625.9661346;628.2413316;6150.932062
39.85;0.220660872;77;2257;82.88578541;46.50914023;625.6342741;627.9293978;6150.957334
39.85;0.220660872;77;2257;82.87364414;46.50859773;625.3027711;627.6178147;6150.456231
39.85;0.220660872;77;2257;82.86129602;46.50756174;624.9716253;627.306582;6149.499305
39.85;0.220660872;77;2257;82.84877201;46.50610086;624.6408364;626.9956993;6148.149908
39.85;0.220660872;77;2257;82.83609525;46.50427527;624.3104039;626.6851661;6146.463633
39.85;0.220660872;77;2257;82.82327964;46.50213688;623.9803274;626.3749821;6144.488438
39.85;0.220660872;77;2257;82.81033065;46.49972999;623.6506066;626.065147;6142.26522
39.85;0.220660872;77;2257;82.79724729;46.49709207;623.3212411;625.7556602;6139.828614
39.85;0.220660872;77;2257;82.7840243;46.49425478;622.9922305;625.4465215;6137.207849
39.85;0.220660872;77;2257;82.77065407;46.4912448;622.6635744;625.1377303;6134.427564
39.85;0.220660872;77;2257;82.75712797;46.48808461;622.3352724;624.8292864;6131.508542
39.85;0.220660872;77;2257;82.74343619;46.48479327;622.0073242;624.5211894;6128.468375
39.85;0.220660872;77;2257;82.72957286;46.48138672;621.6797293;624.2134387;6125.321796
39.85;0.220660872;77;2257;82.71554753;46.47787754;621.3524875;623.9060342;6122.08041
39.85;0.220660872;77;2257;82.70132577;46.47427801;621.0255983;623.5989753;6118.755577
39.85;0.220660872;77;2257;82.68689042;46.47059899;620.6990613;623.2922617;6115.35731
39.85;0.220660872;77;2257;82.6722534;46.46684832;620.3728761;622.985893;6111.892876
39.85;0.220660872;77;2257;82.65741333;46.46303244;620.0470424;622.6798688;6108.368199
39.85;0.220660872;77;2257;82.64236083;46.4591571;619.7215599;622.3741887;6104.788595
39.85;0.220660872;77;2257;82.6270892;46.45522719;619.396428;622.0688523;6101.15859
39.85;0.220660872;77;2257;82.61159098;46.45124687;619.0716465;621.7638593;6097.482022
39.85;0.220660872;77;2257;82.59585822;46.44721967;618.7472149;621.4592092;6093.76215
39.85;0.220660872;77;2257;82.57988298;46.44314856;618.4231329;621.1549017;6090.001722
39.85;0.220660872;77;2257;82.56365706;46.43903603;618.0994001;620.8509364;6086.20304
39.85;0.220660872;77;2257;82.54717184;46.43488417;617.7760162;620.5473129;6082.368022
39.85;0.220660872;77;2257;82.53041816;46.43069469;617.4529807;620.2440308;6078.498252
39.85;0.220660872;77;2257;82.51338625;46.42646898;617.1302933;619.9410898;6074.595025
39.85;0.220660872;77;2257;82.49606572;46.42220818;616.8079536;619.6384894;6070.65938
39.85;0.220660872;77;2257;82.47844547;46.41791316;616.4859612;619.3362292;6066.692125
39.85;0.220660872;77;2257;82.46051372;46.41358456;616.1643158;619.034309;6062.693859
39.85;0.220660872;77;2257;82.44225792;46.40922283;615.8430169;618.7327282;6058.664987
39.85;0.220660872;77;2257;82.42366475;46.40482821;615.5220643;618.4314866;6054.60574
39.85;0.220660872;77;2257;82.40472004;46.40040078;615.2014575;618.1305837;6050.516178
39.85;0.220660872;77;2257;82.38542263;46.39593945;614.8811962;617.8300192;6046.395316
39.85;0.220660872;77;2257;82.36574464;46.39144421;614.5612799;617.5297926;6042.243123
39.85;0.220660872;77;4853;82.34565829;47.35076807;614.2417084;617.2299037;6928.357536
39.85;0.220660872;77;4853;82.22039894;47.34320514;614.3006122;617.2829129;6921.371758
39.85;0.220660872;77;4853;82.19159561;47.33725503;614.3594526;617.3358626;6915.875725
39.85;0.220660872;77;4853;82.12527592;47.32701146;614.4182295;617.3887527;6906.413877
39.85;0.220660872;77;4853;81.98933109;47.35050028;614.4769431;617.4415833;6928.110181
39.85;0.220660872;77;4853;82.12576355;47.34472007;614.5355935;617.4943545;6922.771081
39.85;0.220660872;77;4853;82.28312268;47.34380059;614.5941807;617.5470664;6921.921763
39.85;0.220660872;77;4853;81.93660522;47.33202722;614.6527047;617.599719;6911.046867
39.85;0.220660872;77;4853;82.29872297;47.33317074;614.7111656;617.6523124;6912.103122
39.85;0.220660872;77;4853;81.95509653;47.32480719;614.7695636;617.7048467;6904.377824
39.85;0.220660872;77;4853;82.31170822;47.32900164;614.8278987;617.7573219;6908.25218
39.85;0.220660872;77;4853;81.87464798;47.31895338;614.8861708;617.8097381;6898.970739
39.85;0.220660872;77;4853;82.22799124;47.32015913;614.9443802;617.8620953;6900.084467
39.85;0.220660872;77;4853;81.94956873;47.31546542;615.0025269;617.9143937;6895.748952
39.85;0.220660872;77;4853;82.23544291;47.32084463;615.0606109;617.9666332;6900.717656
39.85;0.220660872;77;4853;81.81154024;47.31166171;615.1186324;618.0188141;6892.235521
39.85;0.220660872;77;4853;82.15215421;47.31543849;615.1765913;618.0709362;6895.724081
39.85;0.220660872;72;4853;81.85339404;47.30981646;615.2344877;618.1229997;6890.531084
39.85;0.220660872;72;4853;82.02155599;47.31076959;615.2923218;618.1750047;6891.411482
39.85;0.220660872;72;4853;82.14478649;47.3157139;615.3500936;618.2269512;6895.978476
39.85;0.220660872;72;4853;81.92305961;47.31570215;615.4078031;618.2788393;6895.96762
39.85;0.220660872;72;4853;82.05773468;47.30697624;615.4654504;618.3306691;6887.907611
39.85;0.220660872;72;4853;82.12428985;47.30770578;615.5230356;618.3824405;6888.581481
39.85;0.220660872;72;4853;81.96365548;47.30054141;615.5805588;618.4341538;6881.963847
39.85;0.220660872;72;4853;82.12727698;47.30308189;615.63802;618.4858089;6884.310454
39.85;0.220660872;72;4853;81.98517545;47.29649334;615.6954192;618.5374059;6878.2247
39.85;0.220660872;72;4853;82.14846581;47.29960573;615.7527566;618.5889449;6881.099577
39.85;0.220660872;72;4853;82.02259635;47.29403877;615.8100322;618.640426;6875.957453
39.85;0.220660872;72;4853;82.15028944;47.29746933;615.8672462;618.6918491;6879.126207
39.85;0.220660872;72;4853;81.9618038;47.28986173;615.9243984;618.7432144;6872.099169
39.85;0.220660872;72;4853;81.88558002;47.28848364;615.9814891;618.794522;6870.826247
39.85;0.220660872;72;4853;82.10967429;47.29047195;616.0385183;618.8457719;6872.662825
39.85;0.220660872;72;4853;81.91928004;47.29061802;616.095486;618.8969641;6872.797751
39.85;0.220660872;72;4853;82.00043619;47.28774908;616.1523923;618.9480988;6870.147752
39.85;0.220660872;72;4853;81.71763788;47.2803091;616.2092373;618.999176;6863.275544
39.85;0.220660872;72;4853;81.93614404;47.2837691;616.2660211;619.0501957;6866.471495
39.85;0.220660872;72;4853;81.95430654;47.27486406;616.3227436;619.1011581;6858.246034
39.85;0.220660872;72;4853;81.98582287;47.27606745;616.3794051;619.1520632;6859.357581
39.85;0.220660872;72;4853;81.90284308;47.27807751;616.4360055;619.202911;6861.214253
39.85;0.220660872;72;4853;81.69444592;47.26740142;616.4925449;619.2537017;6851.352889
39.85;0.220660872;72;4853;81.78748417;47.26635108;616.5490234;619.3044352;6850.38271
39.85;0.220660872;72;4853;81.56824936;47.255713;616.605441;619.3551117;6840.55646
39.85;0.220660872;72;4853;81.65584728;47.25315275;616.6617979;619.4057312;6838.191584
39.85;0.220660872;72;4853;81.92376171;47.25632333;616.718094;619.4562938;6841.12021
39.85;0.220660872;72;4853;81.35825348;47.23969259;616.7743294;619.5067995;6825.758621
39.85;0.220660872;72;4853;81.17949474;47.23058667;616.8305043;619.5572485;6817.347609
39.85;0.220660872;72;4853;81.41160041;47.23083282;616.8866186;619.6076407;6817.574968
39.85;0.220660872;72;4853;81.21448949;47.22340733;616.9426725;619.6579762;6810.716143
39.85;0.220660872;72;4853;80.97449094;47.20878683;616.9986659;619.7082552;6797.211394
39.85;0.220660872;72;4853;80.81101476;47.19798707;617.0545991;619.7584776;6787.235798
39.85;0.220660872;72;4853;80.93537634;47.19347134;617.1104719;619.8086435;6783.064684
39.85;0.220660872;72;4853;80.71056806;47.18176978;617.1662846;619.858753;6772.256111
39.85;0.220660872;72;4853;80.80198959;47.17836601;617.2220371;619.9088062;6769.112093
39.85;0.220660872;72;4853;80.36936103;47.16098921;617.2777295;619.9588031;6753.061377
39.85;0.220660872;72;4853;80.31753767;47.15106752;617.3333619;620.0087437;6743.89685
39.85;0.220660872;72;4853;80.03746661;47.13400199;617.3889344;620.0586283;6728.133646
39.85;0.220660872;72;4853;79.8851233;47.11875561;617.444447;620.1084567;6714.050773
39.85;0.220660872;72;4853;79.56872008;47.09949813;617.4998998;620.1582291;6696.2629
39.85;0.220660872;72;4853;79.31338256;47.08089796;617.5552929;620.2079455;6679.082175
39.85;0.220660872;72;4853;79.22108454;47.06399071;617.6106262;620.257606;6663.465178
39.85;0.220660872;72;4853;78.81902273;47.0378936;617.6658999;620.3072107;6639.359637
39.85;0.220660872;72;4853;78.67193093;47.01868577;617.7211141;620.3567596;6621.617623
39.85;0.220660872;72;4853;78.45821126;46.99838405;617.7762688;620.4062527;6602.865201
39.85;0.220660872;72;4853;78.04282888;46.96977312;617.831364;620.4556903;6576.437677
39.85;0.220660872;72;4853;77.8616891;46.94733383;617.8863999;620.5050722;6555.71081
39.85;0.220660872;72;4853;77.64443954;46.9250325;617.9413764;620.5543986;6535.111373
39.85;0.220660872;72;4853;77.24333962;46.89705874;617.9962938;620.6036695;6509.272387
39.85;0.220660872;72;4853;77.05965924;46.87170945;618.0511519;620.6528851;6485.857599
39.85;0.220660872;72;4853;76.64387468;46.84043415;618.105951;620.7020452;6456.969025
39.85;0.220660872;72;4853;76.45129646;46.81647966;618.160691;620.7511502;6434.842588
39.85;0.220660872;72;4853;76.2104269;46.79254041;618.215372;620.8001999;6412.730231
39.85;0.220660872;72;4853;75.86345792;46.76523233;618.2699941;620.8491944;6387.506128
39.85;0.220660872;72;4853;75.76292962;46.73913684;618.3245573;620.8981338;6363.402075
39.85;0.220660872;72;4853;75.47379152;46.72087146;618.3790618;620.9470182;6346.530594
39.85;0.220660872;72;4853;75.40671033;46.68845435;618.4335075;620.9958477;6316.587353
39.85;0.220660872;72;4853;75.1401694;46.67215213;618.4878945;621.0446222;6301.529208
39.85;0.220660872;72;4853;75.01633817;46.64691662;618.542223;621.0933419;6278.219516
39.85;0.220660872;72;4853;74.7775788;46.63316397;618.5964929;621.1420068;6265.516375
39.85;0.220660872;72;4853;74.69202144;46.60391536;618.6507043;621.190617;6238.499838
39.85;0.220660872;72;4853;74.49814247;46.59341577;618.7048573;621.2391725;6228.801507
39.85;0.220660872;72;4853;74.3468321;46.57974644;618.758952;621.2876735;6216.175335
39.85;0.220660872;72;4853;74.25895553;46.55307723;618.8129883;621.3361198;6191.541344
39.85;0.220660872;72;4853;74.039884;46.5492812;618.8669665;621.3845117;6188.035004
39.85;0.220660872;72;4853;73.93008903;46.53237784;618.9208865;621.4328492;6172.4216
39.85;0.220660872;72;4853;73.41898389;46.53572507;618.9747484;621.4811324;6175.513392
39.85;0.220660872;72;4853;73.22943708;46.55683723;619.0285522;621.5293612;6195.014403
39.85;0.220660872;72;4853;73.26634098;46.6357117;619.0822981;621.5775358;6267.869683
39.85;0.220660872;72;4853;73.29121586;46.64158768;619.135986;621.6256563;6273.297244
39.85;0.220660872;72;4853;73.21711836;46.65452672;619.1896161;621.6737226;6285.248859
39.85;0.220660872;72;4853;73.15158282;46.6362228;619.2431885;621.7217349;6268.34178
39.85;0.220660872;72;4853;73.00796723;46.63337922;619.2967031;621.7696932;6265.7152
39.85;0.220660872;72;4853;72.89815088;46.62704815;619.35016;621.8175976;6259.867278
39.85;0.220660872;72;4853;72.79551121;46.60270937;619.4035593;621.865448;6237.385874
39.85;0.220660872;72;4853;72.67860328;46.593554;619.4569011;621.9132447;6228.929189
39.85;0.220660872;72;4853;72.58634624;46.57380712;619.5101854;621.9609877;6210.689258
39.85;0.220660872;72;4853;72.49065876;46.55040741;619.5634123;622.0086769;6189.075265
39.85;0.220660872;72;4853;72.36326014;46.54890952;619.6165819;622.0563126;6187.691684
39.85;0.220660872;72;4853;72.26433983;46.53525191;619.6696941;622.1038946;6175.076337
39.85;0.220660872;72;4853;72.18617911;46.51815324;619.7227491;622.1514232;6159.282525
39.85;0.220660872;72;4853;72.10206132;46.50686256;619.775747;622.1988983;6148.853485
39.85;0.220660872;72;4853;71.98334481;46.50225144;619.8286878;622.2463201;6144.594248
39.85;0.220660872;72;4853;71.91573493;46.48657417;619.8815715;622.2936885;6130.113374
39.85;0.220660872;72;4853;71.86116978;46.46462665;619.9343982;622.3410036;6109.840747
39.85;0.220660872;72;4853;71.78510578;46.44892414;619.987168;622.3882656;6095.336552
39.85;0.220660872;72;4853;71.8710159;46.43870523;620.0398809;622.4354744;6085.89748
39.85;0.220660872;72;4853;71.75225748;46.45406439;620.0925371;622.4826301;6100.08453
39.85;0.220660872;72;4853;71.68838837;46.43737918;620.1451364;622.5297327;6084.67263
39.85;0.220660872;72;4853;71.58810391;46.42034188;620.1976792;622.5767825;6068.935508
39.85;0.220660872;72;4853;71.51540573;46.40363065;620.2501653;622.6237793;6053.499565
39.85;0.220660872;72;4853;71.42406793;46.41108163;620.3025948;622.6707232;6060.381937
39.85;0.220660872;72;4853;71.35332323;46.40258448;620.3549679;622.7176144;6052.533232
39.85;0.220660872;72;4853;71.28396805;46.41174919;620.4072845;622.7644529;6060.998557
39.85;0.220660872;72;4853;71.22828121;46.40069546;620.4595448;622.8112387;6050.788371
39.85;0.220660872;72;4853;71.16787077;46.39843564;620.5117487;622.8579718;6048.701006
39.85;0.220660872;72;4853;71.12734636;46.3919333;620.5638964;622.9046524;6042.694889
39.85;0.220660872;72;4853;71.06627493;46.3766786;620.6159879;622.9512806;6028.604329
39.85;0.220660872;72;4853;71.00767164;46.38476961;620.6680232;622.9978563;6036.077878
39.85;0.220660872;72;4853;70.97120952;46.36345323;620.7200025;623.0443796;6016.388232
39.85;0.220660872;72;4853;70.91164453;46.35974217;620.7719258;623.0908506;6012.960378
39.85;0.220660872;72;4853;70.84974287;46.36202256;620.8237932;623.1372694;6015.066745
39.85;0.220660872;72;4853;70.78109769;46.38795093;620.8756046;623.1836359;6039.016425
39.85;0.220660872;72;4853;70.76145692;46.38154111;620.9273602;623.2299503;6033.095761
39.85;0.220660872;72;4853;70.74952283;46.33823141;620.9790601;623.2762127;5993.091179
39.85;0.220660872;72;4853;70.69833629;46.36221873;621.0307042;623.322423;6015.247945
39.85;0.220660872;72;4853;70.65416682;46.35947599;621.0822927;623.3685814;6012.714512
39.85;0.220660872;72;4853;70.604784;46.36510809;621.1338257;623.4146878;6017.916801
39.85;0.220660872;72;4853;70.56181403;46.37109203;621.185303;623.4607424;6023.444088
39.85;0.220660872;72;4853;70.53629064;46.36211066;621.236725;623.5067452;6015.148122
39.85;0.220660872;72;4853;70.51297557;46.34822839;621.2880915;623.5526963;6002.325252
39.85;0.220660872;72;4853;70.57475555;46.3554775;621.3394026;623.5985957;6009.021157
39.85;0.220660872;72;4853;70.65310558;46.3443438;621.3906585;623.6444435;5998.737107
39.85;0.220660872;72;4853;70.54198972;46.36591551;621.4418591;623.6902398;6018.662602
39.85;0.220660872;72;4853;70.50020559;46.35070287;621.4930046;623.7359846;6004.610901
39.85;0.220660872;72;4853;70.43843589;46.35215003;621.544095;623.7816779;6005.947622
39.85;0.220660872;72;4853;70.41803928;46.37955631;621.5951303;623.8273198;6031.26243
39.85;0.220660872;72;4853;70.4738642;46.36058914;621.6461106;623.8729104;6013.742707
39.85;0.220660872;72;4853;70.39195255;46.35969348;621.697036;623.9184498;6012.9154
39.85;0.220660872;72;4853;70.36877765;46.35487903;621.7479065;623.9639379;6008.468361
39.85;0.220660872;72;4853;70.47939672;46.36692968;621.7987222;624.0093749;6019.599379
39.85;0.220660872;72;4853;70.33884411;46.3651559;621.8494831;624.0547608;6017.960968
39.85;0.220660872;72;4853;70.29030805;46.36608349;621.9001893;624.1000956;6018.81777
39.85;0.220660872;72;4853;70.26365453;46.35933444;621.9508409;624.1453795;6012.583761
39.85;0.220660872;72;4853;70.22992278;46.36466536;622.001438;624.1906125;6017.507863
39.85;0.220660872;72;4853;70.23703345;46.3752188;622.0519805;624.2357946;6027.255931
39.85;0.220660872;72;4853;70.28215222;46.35268473;622.1024685;624.2809259;6006.441515
39.85;0.220660872;72;4853;70.22201051;46.35418113;622.1529022;624.3260064;6007.823719
39.85;0.220660872;72;4853;70.19351635;46.36117043;622.2032815;624.3710363;6014.279636
39.85;0.220660872;72;4853;70.17924604;46.3491379;622.2536065;624.4160155;6003.165354
39.85;0.220660872;72;4853;70.196202;46.372537;622.3038773;624.4609441;6024.77879
39.85;0.220660872;72;4853;70.2584589;46.33996693;622.3540939;624.5058222;5994.694257
39.85;0.220660872;72;4853;70.18852159;46.37182824;622.4042564;624.5506499;6024.124117
39.85;0.220660872;72;4853;70.17663012;46.36834737;622.4543649;624.5954271;6020.908883
39.85;0.220660872;72;4853;70.1517588;46.36951522;622.5044193;624.640154;6021.987606
39.85;0.220660872;72;4853;70.13900439;46.35823629;622.5544199;624.6848306;6011.569418
39.85;0.220660872;72;4853;70.11996568;46.36817232;622.6043665;624.729457;6020.747196
39.85;0.220660872;72;4853;70.09871792;46.3737553;622.6542594;624.7740332;6025.904113
39.85;0.220660872;72;4853;70.10072891;46.36710526;622.7040984;624.8185592;6019.761563
39.85;0.220660872;72;4853;70.09914028;46.37329024;622.7538838;624.8630352;6025.474545
39.85;0.220660872;72;4853;70.09826121;46.35791849;622.8036155;624.9074612;6011.275871
39.85;0.220660872;72;4853;70.07697513;46.35788403;622.8532937;624.9518372;6011.244036
39.85;0.220660872;72;4853;70.0640832;46.35064427;622.9029183;624.9961633;6004.556769
39.85;0.220660872;72;4853;70.05288777;46.36941216;622.9524894;625.0404396;6021.892418
39.85;0.220660872;72;4853;70.05405867;46.37650743;623.0020071;625.0846661;6028.44622
39.85;0.220660872;72;4853;70.0702803;46.35532938;623.0514715;625.1288428;6008.884342
39.85;0.220660872;72;4853;70.03923372;46.35942874;623.1008826;625.1729699;6012.670864
39.85;0.220660872;72;4853;70.02749925;46.35541932;623.1502404;625.2170474;6008.967419
39.85;0.220660872;72;4853;70.01610022;46.3716408;623.1995451;625.2610753;6023.950982
39.85;0.220660872;72;4853;70.02971491;46.35419095;623.2487966;625.3050537;6007.832792
39.85;0.220660872;72;4853;70.01504418;46.3651128;623.297995;625.3489826;6017.921151
39.85;0.220660872;72;4853;70.00850933;46.35974868;623.3471404;625.3928621;6012.966388
39.85;0.220660872;72;4853;70.00359561;46.35150047;623.3962329;625.4366923;6005.347634
39.85;0.220660872;72;4853;69.99733833;46.36563708;623.4452725;625.4804732;6018.405423
39.85;0.220660872;72;4853;70.00157529;46.3645878;623.4942592;625.5242049;6017.436219
39.85;0.220660872;72;4853;70.00533917;46.36367093;623.5431932;625.5678874;6016.58932
39.85;0.220660872;72;4853;70.00369627;46.35040093;623.5920744;625.6115208;6004.331997
39.85;0.220660872;72;4853;69.99034069;46.36629911;623.640903;625.6551051;6019.016932
39.85;0.220660872;72;4853;70.01281158;46.37301463;623.6896789;625.6986404;6025.219967
39.85;0.220660872;72;4853;70.08045792;46.31137156;623.7384023;625.7421268;5968.281105
39.85;0.220660872;72;4853;70.02663276;46.35909681;623.7870732;625.7855642;6012.36427
39.85;0.220660872;72;4853;70.00584922;46.36338299;623.8356916;625.8289528;6016.32335
39.85;0.220660872;72;4853;69.99114746;46.37118004;623.8842577;625.8722927;6023.525382
39.85;0.220660872;72;4853;69.99644832;46.38165409;623.9327714;625.9155838;6033.20012
39.85;0.220660872;72;4853;70.0018868;46.37501803;623.9812328;625.9588262;6027.07048
39.85;0.220660872;72;4853;69.99443829;46.36591697;624.0296421;626.0020199;6018.663951
39.85;0.220660872;72;4853;69.9981721;46.36811383;624.0779991;626.0451652;6020.693162
39.85;0.220660872;72;4853;70.1328498;46.38653603;624.1263041;626.0882619;6037.709501
39.85;0.220660872;72;4853;70.19797459;46.36482759;624.174557;626.1313101;6017.657714
39.85;0.220660872;72;4853;70.19754558;46.37992582;624.2227579;626.1743099;6031.603736
39.85;0.220660872;72;4853;70.21367693;46.36250685;624.2709069;626.2172614;6015.514069
39.85;0.220660872;72;4853;70.20500862;46.39512739;624.319004;626.2601646;6045.645224
39.85;0.220660872;72;4853;70.30585466;46.39512636;624.3670492;626.3030195;6045.644268
39.85;0.220660872;72;4853;70.20570757;46.37834788;624.4150427;626.3458263;6030.146214
39.85;0.220660872;72;4853;70.16340545;46.37826398;624.4629845;626.3885849;6030.068722
39.85;0.220660872;72;4853;70.12876015;46.38451687;624.5108747;626.4312954;6035.844427
39.85;0.220660872;72;4853;70.1827784;46.38945887;624.5587132;626.4739579;6040.409286
39.85;0.220660872;72;4853;70.31970213;46.37874563;624.6065001;626.5165724;6030.513611
39.85;0.220660872;72;4853;70.24340178;46.38444088;624.6542356;626.559139;6035.774238
39.85;0.220660872;72;4853;70.19999034;46.40254149;624.7019197;626.6016578;6052.493528
39.85;0.220660872;72;4853;70.22389978;46.40176476;624.7495523;626.6441287;6051.776069
39.85;0.220660872;72;4853;70.23823518;46.39272716;624.7971337;626.6865519;6043.42816
39.85;0.220660872;72;4853;70.20228226;46.40190148;624.8446638;626.7289274;6051.902361
39.85;0.220660872;72;4853;70.19821348;46.37998302;624.8921426;626.7712552;6031.656579
39.85;0.220660872;72;4853;70.27366334;46.41510681;624.9395703;626.8135354;6064.099941
39.85;0.220660872;72;4853;70.2783119;46.39007593;624.9869469;626.8557681;6040.979262
39.85;0.220660872;72;4853;70.24301565;46.39382898;625.0342724;626.8979533;6044.445895
39.85;0.220660872;72;4853;70.24963773;46.39773637;625.081547;626.940091;6048.0551
39.85;0.220660872;72;4853;70.31010927;46.39420394;625.1287706;626.9821814;6044.792248
39.85;0.220660872;72;4853;70.25516562;46.40300039;625.1759433;627.0242244;6052.917405
39.85;0.220660872;72;4853;70.24098601;46.38527135;625.2230652;627.0662202;6036.541333
39.85;0.220660872;72;4853;70.31392978;46.40958604;625.2701363;627.1081688;6059.000484
39.85;0.220660872;72;4853;70.28855752;46.39654705;625.3171567;627.1500701;6046.956547
39.85;0.220660872;72;4853;70.33323218;46.34728282;625.3641265;627.1919244;6001.451843
39.85;0.220660872;72;4853;70.27125002;46.39218242;625.4110456;627.2337316;6042.924993
39.85;0.220660872;72;4853;70.24134334;46.40826993;625.4579142;627.2754918;6057.78481
39.85;0.220660872;72;4853;70.28162246;46.41421341;625.5047322;627.317205;6063.274719
39.85;0.220660872;72;4853;70.37619893;46.38627785;625.5514998;627.3588713;6037.471021
39.85;0.220660872;72;4853;70.36194175;46.37962925;625.5982171;627.4004908;6031.329804
39.85;0.220660872;72;4853;70.32386776;46.38642395;625.6448839;627.4420634;6037.605973
39.85;0.220660872;72;4853;70.27527536;46.39839938;625.6915005;627.4835893;6048.667514
39.85;0.220660872;72;4853;70.40311314;46.42292354;625.7380669;627.5250686;6071.32015
39.85;0.220660872;72;4853;70.41936932;46.39790875;625.7845831;627.5665011;6048.214325
39.85;0.220660872;72;4853;70.3878735;46.42167349;625.8310492;627.6078871;6070.165494
39.85;0.220660872;72;4853;70.48486692;46.40517441;625.8774652;627.6492266;6054.92552
39.85;0.220660872;72;4853;70.56769594;46.33551461;625.9238311;627.6905196;5990.581712
39.85;0.220660872;72;4853;70.46709926;46.40207702;625.9701472;627.7317661;6052.064504
39.85;0.220660872;72;4853;70.40440651;46.4137424;626.0164133;627.7729662;6062.839655
39.85;0.220660872;72;4853;70.37677101;46.41978003;626.0626296;627.8141201;6068.416529
39.85;0.220660872;72;4853;70.36610967;46.40620771;626.108796;627.8552276;6055.879964
39.85;0.220660872;72;4853;70.34765472;46.41435469;626.1549127;627.8962889;6063.405215
39.85;0.220660872;72;4853;70.32909377;46.4202949;626.2009798;627.9373041;6068.892112
39.85;0.220660872;72;4853;70.3155557;46.40432789;626.2469972;627.9782731;6054.143603
39.85;0.220660872;72;4853;70.29630603;46.41276112;626.292965;628.0191961;6061.933258
39.85;0.220660872;72;4853;70.52350509;46.42242196;626.3388832;628.060073;6070.856844
39.85;0.220660872;72;4853;70.52236874;46.39042812;626.384752;628.100904;6041.304574
39.85;0.220660872;72;4853;70.44412203;46.40515328;626.4305714;628.1416891;6054.905998
39.85;0.220660872;72;4853;70.40296233;46.40265832;626.4763414;628.1824283;6052.601438
39.85;0.220660872;72;4853;70.36176134;46.40610612;626.5220621;628.2231217;6055.786128
39.85;0.220660872;72;4853;70.34201931;46.40164039;626.5677335;628.2637693;6051.661194
39.85;0.220660872;72;4853;70.3210587;46.40710064;626.6133557;628.3043712;6056.704756
39.85;0.220660872;72;4853;70.30008778;46.41480615;626.6589287;628.3449275;6063.822228
39.85;0.220660872;72;4853;70.29590661;46.41504168;626.7044527;628.3854382;6064.039786
39.85;0.220660872;72;4853;70.29341895;46.40492058;626.7499276;628.4259033;6054.691056
39.85;0.220660872;72;4853;70.27848969;46.40785793;626.7953534;628.4663229;6057.404249
39.85;0.220660872;72;4853;70.37357447;46.34416444;626.8407304;628.506697;5998.57144
39.85;0.220660872;72;4853;70.32069686;46.40281413;626.8860584;628.5470258;6052.745364
39.85;0.220660872;72;4853;70.29061947;46.39477953;626.9313376;628.5873092;6045.323905
39.85;0.220660872;72;4853;70.26506867;46.41370857;626.976568;628.6275473;6062.808408
39.85;0.220660872;72;4853;70.26352155;46.41443129;627.0217497;628.6677402;6063.475977
39.85;0.220660872;72;4853;70.25615176;46.41330099;627.0668827;628.7078879;6062.431928
39.85;0.220660872;72;4853;70.26226753;46.39356266;627.111967;628.7479904;6044.199906
39.85;0.220660872;72;4853;70.33465359;46.35885545;627.1570028;628.7880478;6012.141323
39.85;0.220660872;72;4853;70.2933563;46.38925628;627.2019901;628.8280602;6040.222156
39.85;0.220660872;72;4853;70.26172639;46.39681213;627.2469288;628.8680276;6047.201393
39.85;0.220660872;72;4853;70.24202523;46.40768729;627.2918192;628.9079501;6057.246628
39.85;0.220660872;72;4853;70.2370384;46.40268776;627.3366612;628.9478276;6052.628632
39.85;0.220660872;72;4853;70.23001219;46.40630784;627.3814548;628.9876603;6055.97245
39.85;0.220660872;72;4853;70.23002582;46.40557129;627.4262002;629.0274483;6055.292114
39.85;0.220660872;72;4853;70.22961439;46.39255538;627.4708974;629.0671915;6043.269491
39.85;0.220660872;72;4853;70.21932627;46.41146832;627.5155464;629.10689;6060.739117
39.85;0.220660872;72;4853;70.22377399;46.39556853;627.5601473;629.1465438;6046.052702
39.85;0.220660872;72;4853;70.20915426;46.399176;627.6047002;629.1861531;6049.384865
39.85;0.220660872;72;4853;70.1960234;46.40281155;627.649205;629.2257178;6052.742974
39.85;0.220660872;72;4853;70.1933;46.40716806;627.6936619;629.2652381;6056.767024
39.85;0.220660872;72;4853;70.18870857;46.40954685;627.7380709;629.3047138;6058.964278
39.85;0.220660872;72;4853;70.20168428;46.41301947;627.782432;629.3441453;6062.171897
39.85;0.220660872;72;4853;70.1996159;46.39914972;627.8267454;629.3835323;6049.360591
39.85;0.220660872;72;4853;70.19366029;46.40609719;627.871011;629.4228751;6055.777876
39.85;0.220660872;72;4853;70.19983353;46.40530562;627.9152289;629.4621736;6055.046712
39.85;0.220660872;72;4853;70.19340211;46.40134582;627.9593991;629.501428;6051.389099
39.85;0.220660872;72;4853;70.18863475;46.39508739;628.0035217;629.5406382;6045.608272
39.85;0.220660872;72;4853;70.18847294;46.39852728;628.0475968;629.5798043;6048.78566
39.85;0.220660872;34;2597;70.2825916;45.59552531;628.0916245;629.6189264;5307.063646
39.85;0.220660872;34;2597;70.53031693;45.59515361;627.8128581;629.3565822;5306.720314
39.85;0.220660872;34;2597;70.7998669;45.59752629;627.5343921;629.0945329;5308.911928
39.85;0.220660872;34;2597;71.06421456;45.60003137;627.2562262;628.8327783;5311.225835
39.85;0.220660872;34;2597;71.34515343;45.60008481;626.9783599;628.5713181;5311.275198
39.85;0.220660872;34;2597;71.61459533;45.60510957;626.7007931;628.3101519;5315.916499
39.85;0.220660872;34;2597;71.98225201;45.62346064;626.4235254;628.0492793;5332.867135
39.85;0.220660872;34;2597;72.3385175;45.58773197;626.1465565;627.7887001;5299.86505
39.85;0.220660872;34;2597;72.56376902;45.59583006;625.869886;627.5284139;5307.34514
39.85;0.220660872;34;2597;72.86253597;45.57471178;625.5935136;627.2684204;5287.838477
39.85;0.220660872;34;2597;73.15642791;45.60686805;625.317439;627.0087192;5317.54078
39.85;0.220660872;34;2597;73.66748819;45.59737727;625.0416619;626.7493101;5308.774275
39.85;0.220660872;34;2597;74.36785051;45.56880147;624.7661819;626.4901927;5282.379205
39.85;0.220660872;34;2597;74.37490375;45.49713871;624.4909988;626.2313666;5216.185282
39.85;0.220660872;34;2597;74.41555444;45.47553152;624.2161122;625.9728316;5196.227017
39.85;0.220660872;34;2597;74.51146619;45.45755045;623.9415218;625.7145873;5179.61815
39.85;0.220660872;34;2597;74.68028279;45.45358948;623.6672273;625.4566334;5175.959449
39.85;0.220660872;34;2597;74.89452445;45.43278692;623.3932283;625.1989696;5156.744413
39.85;0.220660872;34;2597;75.1019936;45.40069691;623.1195246;624.9415955;5127.103303
39.85;0.220660872;34;2597;75.26724595;45.42973387;622.8461158;624.6845108;5153.92435
39.85;0.220660872;34;2597;75.43266531;45.44110912;622.5730016;624.4277152;5164.431515
39.85;0.220660872;34;2597;75.59971726;45.41625502;622.3001817;624.1712083;5141.47412
39.85;0.220660872;34;2597;75.75316115;45.41071262;622.0276558;623.9149899;5136.354674
39.85;0.220660872;34;2597;75.93311613;45.4199652;621.7554235;623.6590596;5144.901165
39.85;0.220660872;34;2597;76.06448303;45.46723341;621.4834845;623.4034171;5188.562162
39.85;0.220660872;34;2597;76.2305211;45.47251196;621.2118386;623.148062;5193.437887
39.85;0.220660872;34;2597;76.43616945;45.45899748;620.9404854;622.8929941;5180.954746
39.85;0.220660872;34;2597;76.55486925;45.41598424;620.6694246;622.638213;5141.223998
39.85;0.220660872;34;2597;76.71375036;45.44865915;620.3986558;622.3837185;5171.405373
39.85;0.220660872;34;2597;76.83969031;45.44783125;620.1281788;622.12951;5170.64065
39.85;0.220660872;34;2597;77.04994126;45.44105738;619.8579933;621.8755875;5164.383724
39.85;0.220660872;34;2597;77.192313;45.47559339;619.5880989;621.6219504;5196.284161
39.85;0.220660872;34;2597;77.30655084;45.47631225;619.3184953;621.3685986;5196.948161
39.85;0.220660872;34;2597;77.43479595;45.43174107;619.0491822;621.1155316;5155.77837
39.85;0.220660872;34;2597;77.55055539;45.47648531;618.7801593;620.8627493;5197.108021
39.85;0.220660872;34;2597;77.66534265;45.47299053;618.5114263;620.6102511;5193.87994
39.85;0.220660872;34;2597;77.78092314;45.45077916;618.2429828;620.358037;5173.3636
39.85;0.220660872;34;2597;77.87771992;45.44596073;617.9748286;620.1061064;5168.912876
39.85;0.220660872;34;2597;78.02556973;45.40881743;617.7069633;619.8544591;5134.604118
39.85;0.220660872;34;2597;78.12429768;45.44753486;617.4393867;619.6030947;5170.36688
39.85;0.220660872;34;2597;78.18060225;45.44451538;617.1720984;619.3520131;5167.577827
39.85;0.220660872;34;2597;78.24839135;45.44063709;616.9050981;619.1012137;5163.995505
39.85;0.220660872;34;2597;78.30562937;45.42885;616.6383855;618.8506964;5153.107927
39.85;0.220660872;34;2597;78.39978783;45.36279224;616.3719603;618.6004608;5092.091279
39.85;0.220660872;34;2597;78.45163419;45.41636432;616.1058222;618.3505066;5141.575078
39.85;0.220660872;34;2597;78.49771056;45.41534463;615.8399709;618.1008334;5140.633206
39.85;0.220660872;34;2597;78.57302842;45.40408208;615.574406;617.851441;5130.230137
39.85;0.220660872;34;2597;78.61901171;45.40198477;615.3091272;617.602329;5128.292878
39.85;0.220660872;34;2597;78.66091506;45.39556285;615.0441344;617.3534971;5122.36104
39.85;0.220660872;34;2597;78.70119353;45.38847607;614.779427;617.1049451;5115.815084
39.85;0.220660872;34;2597;78.73795761;45.381573;614.5150049;616.8566725;5109.438806
39.85;0.220660872;34;2597;78.7736677;45.37419004;614.2508677;616.6086791;5102.619269
39.85;0.220660872;34;2597;78.81119284;45.36379585;613.9870151;616.3609646;5093.0183
39.85;0.220660872;34;2597;78.84093919;45.35358065;613.7234468;616.1135286;5083.582652
39.85;0.220660872;34;2597;78.86072353;45.35281306;613.4601625;615.8663709;5082.873641
39.85;0.291747715;34;2597;78.92709896;44.2595358;613.197162;615.6194911;5385.171768
39.85;0.291747715;34;2597;78.92284317;44.21402057;612.9344448;615.3728889;5329.586027
39.85;0.291747715;34;2597;78.96978439;44.12837082;612.6720107;615.126564;5224.985751
39.85;0.291747715;34;2597;78.99935226;44.11929669;612.4098593;614.8805161;5213.903922
39.85;0.291747715;34;2597;79.03049002;44.09430374;612.1479905;614.6347448;5183.381129
39.85;0.291747715;34;2597;79.0210327;44.07265981;611.8864038;614.3892499;5156.948357
39.85;0.291747715;34;2597;79.04163082;44.04609906;611.625099;614.1440311;5124.51088
39.85;0.291747715;34;2597;79.09117076;44.02460331;611.3640757;613.899088;5098.259069
39.85;0.291747715;34;2597;79.07871204;44.00817683;611.1033337;613.6544204;5078.198127
39.85;0.291747715;34;2597;79.0718112;43.99648559;610.8428727;613.4100278;5063.92013
39.85;0.291747715;34;2597;79.11117927;43.98574771;610.5826923;613.1659101;5050.806437
39.85;0.291747715;34;2597;79.12122774;43.97182589;610.3227923;612.9220669;5033.804329
39.85;0.291747715;34;2597;79.13175869;43.96272003;610.0631723;612.6784979;5022.683742
39.85;0.291747715;34;2597;79.1679195;43.95853076;609.8038321;612.4352028;5017.567578
39.85;0.291747715;34;2597;79.1644179;43.95253483;609.5447713;612.1921812;5010.245011
39.85;0.291747715;34;2597;79.1496715;43.94652568;609.2859897;611.949433;5002.906295
39.85;0.291747715;34;2597;79.15456477;43.93203395;609.0274869;611.7069577;4985.208191
39.85;0.291747715;34;2597;79.15063511;43.92615227;608.7692626;611.464755;4978.025158
39.85;0.291747715;34;2597;79.14212798;43.92820449;608.5113166;611.2228247;4980.531441
39.85;0.291747715;34;2597;79.16159191;43.91595626;608.2536485;610.9811664;4965.57321
39.85;0.291747715;34;2597;79.14571339;43.91694005;607.9962581;610.7397799;4966.774669
39.85;0.291747715;34;2597;79.13348179;43.9123649;607.739145;610.4986649;4961.187239
39.85;0.291747715;34;2597;79.14422713;43.90183133;607.482309;610.2578209;4948.323054
39.85;0.291747715;34;2597;79.13209147;43.90232494;607.2257497;610.0172478;4948.925884
39.85;0.291747715;34;2597;79.11894486;43.89821498;606.9694669;609.7769452;4943.906565
39.85;0.291747715;34;2597;79.11968589;43.88445525;606.7134602;609.5369128;4927.102422
39.85;0.291747715;34;2597;79.10113972;43.88518306;606.4577293;609.2971503;4927.991263
39.85;0.291747715;34;2597;79.08587535;43.88560313;606.2022741;609.0576574;4928.50427
39.85;0.291747715;34;2597;79.10414261;43.8757724;605.9470941;608.8184338;4916.498435
39.85;0.291747715;34;2597;79.08630525;43.87695226;605.692189;608.5794793;4917.939347
39.85;0.291747715;34;2597;79.08324192;43.86136909;605.4375586;608.3407934;4898.908311
39.85;0.291747715;34;2597;79.07368541;43.86044509;605.1832026;608.1023759;4897.779874
39.85;0.291747715;34;2597;79.0562687;43.8603091;604.9291207;607.8642265;4897.613792
39.85;0.291747715;34;2597;79.05057944;43.85245885;604.6753125;607.6263449;4888.026622
39.85;0.291747715;34;2597;79.04478397;43.84790049;604.4217779;607.3887308;4882.459706
39.85;0.291747715;34;2597;79.0302529;43.84782718;604.1685164;607.1513839;4882.370168
39.85;0.291747715;34;2597;79.03746894;43.83332414;603.9155278;606.9143039;4864.658243
39.85;0.291747715;34;2597;79.05212159;43.84251049;603.6628118;606.6774905;4875.877126
39.85;0.291747715;34;2597;79.03505739;43.82203941;603.4103681;606.4409434;4850.876703
39.85;0.291747715;34;2597;79.04344324;43.84379586;603.1581965;606.2046622;4877.446896
39.85;0.291747715;34;2597;79.07741453;43.8198692;602.9062965;605.9686468;4848.226321
39.85;0.291747715;34;2597;79.12537238;43.82206658;602.654668;605.7328967;4850.909884
39.85;0.291747715;34;2597;79.11760479;43.83592984;602.4033106;605.4974118;4867.840478
39.85;0.291747715;34;2597;79.07944302;43.82296737;602.1522241;605.2621916;4852.009975
39.85;0.291747715;34;2597;79.07394327;43.8310004;601.9014081;605.0272359;4861.820362
39.85;0.291747715;34;2597;79.05401476;43.81748155;601.6508624;604.7925445;4845.310389
39.85;0.291747715;34;2597;79.02335712;43.82768954;601.4005867;604.5581169;4857.776962
39.85;0.291747715;34;2597;78.99251338;43.81840492;601.1505806;604.323953;4846.438067
39.85;0.291747715;34;2597;79.03729499;43.82114843;600.9008439;604.0900524;4849.788589
39.85;0.291747715;34;2597;79.02582672;43.80579084;600.6513763;603.8564147;4831.033046
39.85;0.291747715;34;2597;79.06256938;43.81083491;600.4021776;603.6230398;4837.193143
39.85;0.291747715;34;2597;79.09707787;43.80245618;600.1532473;603.3899274;4826.96057
39.85;0.291747715;34;2597;79.0596852;43.81662198;599.9045853;603.157077;4844.260639
39.85;0.291747715;34;2597;79.02945581;43.81638263;599.6561912;602.9244885;4843.968332
39.85;0.291747715;34;2597;79.02690178;43.80542641;599.4080648;602.6921615;4830.58798
39.85;0.291747715;34;2597;79.08376361;43.80696798;599.1602057;602.4600958;4832.470629
39.85;0.291747715;34;2597;79.08255299;43.80492163;598.9126137;602.2282911;4829.97151
39.85;0.291747715;34;2597;79.08654666;43.80665193;598.6652885;601.9967469;4832.084649
39.85;0.291747715;34;2597;79.01675728;43.80993875;598.4182298;601.7654632;4836.098697
39.85;0.291747715;34;2597;78.99563067;43.79375463;598.1714373;601.5344395;4816.333747
39.85;0.291747715;34;2597;78.98939254;43.80534826;597.9249107;601.3036756;4830.492537
39.85;0.291747715;34;2597;78.952438;43.78972173;597.6786498;601.0731712;4811.408542
39.85;0.291747715;34;2597;78.98152482;43.78339122;597.4326542;600.842926;4803.677377
39.85;0.291747715;34;2597;78.97600676;43.79055355;597.1869237;600.6129397;4812.424406
39.85;0.291747715;34;2597;78.94289999;43.79726189;596.9414579;600.383212;4820.61701
39.85;0.291747715;34;2597;78.91235983;43.78162819;596.6962567;600.1537427;4801.524264
39.85;0.291747715;34;2597;78.94186262;43.75867454;596.4513197;599.9245314;4773.491982
39.85;0.291747715;34;2597;78.93599483;43.78325206;596.2066466;599.6955778;4803.507426
39.85;0.291747715;34;2597;78.9136681;43.77882094;595.9622371;599.4668816;4798.095885
39.85;0.291747715;34;2597;78.94255248;43.77483061;595.718091;599.2384427;4793.222679
39.85;0.291747715;34;2597;79.0090377;43.76061087;595.474208;599.0102606;4775.856735
39.85;0.291747715;34;2597;79.00477888;43.76712119;595.2305878;598.7823351;4783.807501
39.85;0.291747715;34;2597;78.99829869;43.76098543;594.98723;598.5546659;4776.314167
39.85;0.291747715;34;2597;78.97913219;43.78370014;594.7441345;598.3272527;4804.054641
39.85;0.291747715;34;2597;78.92112383;43.77715952;594.501301;598.1000952;4796.066874
39.85;0.291747715;34;2597;78.8903488;43.74392039;594.2587291;597.8731931;4755.473385
39.85;0.291747715;34;2597;78.88057945;43.78559437;594.0164185;597.6465462;4806.367984
39.85;0.291747715;34;2597;78.82672521;43.76125577;593.7743691;597.4201542;4776.644319
39.85;0.291747715;34;2597;78.8279034;43.75928934;593.5325805;597.1940167;4774.242805
