Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.291747715;34;2597;78.8707455;43.75377904;593.2910524;596.9681335;4767.513316
39.85;0.291747715;34;2597;78.89221562;43.74011943;593.0497846;596.7425043;4750.831442
39.85;0.291747715;34;2597;78.89623408;43.74145386;592.8087767;596.5171289;4752.461122
39.85;0.291747715;34;2597;78.9041511;43.73869508;592.5680286;596.2920068;4749.091951
39.85;0.291747715;34;2597;78.90349291;43.71930132;592.3275398;596.0671379;4725.407201
39.85;0.291747715;34;2597;78.89139214;43.75223575;592.0873102;595.8425219;4765.628564
39.85;0.291747715;34;2597;78.90619784;43.76163066;591.8473394;595.6181584;4777.102154
39.85;0.291747715;34;2597;78.92539503;43.74253482;591.6076272;595.3940473;4753.781251
39.85;0.291747715;34;2597;78.92081398;43.74350737;591.3681733;595.1701881;4754.968986
39.85;0.291747715;34;2597;78.93250574;43.73399233;591.1289775;594.9465807;4743.348687
39.85;0.291747715;34;2597;78.92563884;43.73704429;590.8900393;594.7232247;4747.075913
39.85;0.291747715;34;2597;78.9199861;43.74980609;590.6513587;594.5001198;4762.661334
39.85;0.291747715;34;2597;78.89205569;43.75095479;590.4129352;594.2772659;4764.064191
39.85;0.291747715;34;2597;78.89116834;43.73392577;590.1747686;594.0546625;4743.267404
39.85;0.291747715;34;2597;78.85956704;43.71934969;589.9368586;593.8323094;4725.466279
39.85;0.291747715;34;2597;78.85160854;43.72081447;589.699205;593.6102064;4727.255139
39.85;0.291747715;34;2597;78.83891996;43.73478879;589.4618075;593.3883531;4744.32136
39.85;0.291747715;34;2597;78.84147535;43.75237412;589.2246658;593.1667493;4765.797555
39.85;0.291747715;34;2597;78.8284174;43.72053201;588.9877796;592.9453947;4726.910184
39.85;0.291747715;34;2597;78.81199024;43.70740111;588.7511487;592.724289;4710.873996
39.85;0.291747715;34;2597;78.812134;43.74194967;588.5147727;592.5034319;4753.066639
39.85;0.291747715;34;2597;78.85064921;43.73713609;588.2786515;592.2828232;4747.188014
39.85;0.291747715;34;2597;78.81440858;43.73251892;588.0427846;592.0624625;4741.549269
39.85;0.291747715;34;2597;78.75397468;43.71219341;587.807172;591.8423497;4716.726619
39.85;0.291747715;34;2597;78.73388004;43.72041773;587.5718131;591.6224843;4726.770625
39.85;0.291747715;34;2597;78.71355743;43.72018694;587.336708;591.4028662;4726.488771
39.85;0.291747715;34;2597;78.7058482;43.71419118;587.1018561;591.183495;4719.166409
39.85;0.291747715;34;2597;78.6738003;43.7150629;586.8672573;590.9643705;4720.231005
39.85;0.291747715;34;2597;78.64983522;43.70923373;586.6329113;590.7454924;4713.112096
39.85;0.291747715;34;2597;78.64849707;43.72807011;586.3988178;590.5268605;4736.116135
39.85;0.291747715;34;2597;78.68745157;43.69779475;586.1649765;590.3084743;4699.142171
39.85;0.291747715;34;2597;78.65356214;43.71269032;585.9313872;590.0903338;4717.33348
39.85;0.291747715;34;2597;78.62099957;43.69325683;585.6980496;589.8724385;4693.600219
39.85;0.291747715;34;2597;78.62282245;43.69806165;585.4649634;589.6547883;4699.468127
39.85;0.291747715;34;2597;78.61236851;43.68699911;585.2321284;589.4373828;4685.957934
39.85;0.291747715;34;2597;78.64091399;43.71907613;584.9995443;589.2202218;4725.132187
39.85;0.291747715;34;2597;78.63544457;43.70262114;584.7672108;589.0033049;4705.036436
39.85;0.291747715;34;2597;78.60781987;43.68537812;584.5351276;588.786632;4683.978289
39.85;0.291747715;34;2597;78.61079321;43.70285792;584.3032946;588.5702027;4705.325604
39.85;0.291747715;34;2597;78.62204944;43.69370397;584.0717113;588.3540168;4694.146291
39.85;0.291747715;34;2597;78.59131539;43.70358437;583.8403775;588.138074;4706.212788
39.85;0.291747715;34;2597;78.57018309;43.67402374;583.6092931;587.922374;4670.111687
39.85;0.291747715;34;2597;78.56424236;43.69561697;583.3784576;587.7069166;4696.482553
39.85;0.291747715;34;2597;78.53701487;43.69987256;583.1478708;587.4917014;4701.679719
39.85;0.291747715;34;2597;78.49697301;43.67162636;582.9175326;587.2767283;4667.183879
39.85;0.291747715;34;2597;78.49145096;43.6917007;582.6874425;587.0619968;4691.699782
39.85;0.291747715;34;2597;78.46418777;43.67624349;582.4576003;586.8475069;4672.822566
39.85;0.291747715;34;2597;78.45606687;43.67541765;582.2280058;586.6332581;4671.814004
39.85;0.291747715;34;2597;78.4309482;43.67020665;581.9986587;586.4192502;4665.45004
39.85;0.291747715;34;2597;78.43012767;43.68082216;581.7695587;586.205483;4678.414298
39.85;0.291747715;34;2597;78.4522015;43.68171612;581.5407056;585.9919562;4679.506047
39.85;0.291747715;34;2597;78.42664648;43.67441905;581.3120991;585.7786695;4670.59446
39.85;0.291747715;34;2597;78.37632574;43.66435756;581.0837389;585.5656226;4658.306811
39.85;0.291747715;34;2597;78.3608964;43.66544791;580.8556248;585.3528153;4659.638408
39.85;0.291747715;34;2597;78.34259588;43.67604955;580.6277565;585.1402472;4672.585724
39.85;0.291747715;34;2597;78.32041937;43.66888079;580.4001337;584.9279182;4663.830835
39.85;0.291747715;34;2597;78.28136372;43.65846566;580.1727562;584.715828;4651.111296
36.85;0.291747715;34;2597;77.82165189;42.58755872;579.9456237;584.5039762;7007.027639
36.85;0.291747715;34;2597;77.59735859;42.56211096;579.7187359;584.2923627;6975.949413
36.85;0.291747715;34;2597;77.50873438;42.55855615;579.4920926;584.0809871;6971.608079
36.85;0.291747715;34;2597;77.42513715;42.53249512;579.2656935;583.8698492;6939.780895
36.85;0.291747715;34;2597;77.34506909;42.50838282;579.0395384;583.6589488;6910.333596
36.85;0.291747715;34;2597;77.2866664;42.44285913;578.8136269;583.4482855;6830.312402
36.85;0.291747715;34;2597;77.23338564;42.3368392;578.5879589;583.237859;6700.834933
36.85;0.291747715;34;2597;77.17955838;42.21685806;578.3625341;583.0276692;6554.307264
36.85;0.291747715;34;2597;77.14827312;42.08439399;578.1373521;582.8177158;6392.534732
36.85;0.291747715;34;2597;77.07798645;41.91437193;577.9124128;582.6079984;6184.894278
36.85;0.291747715;34;2597;77.06136306;41.76824534;577.6877159;582.3985169;6006.43631
36.85;0.291747715;34;2597;77.02171292;41.6305566;577.463261;582.1892709;5838.283125
36.85;0.291747715;34;2597;76.97766196;41.4748118;577.2390481;581.9802602;5648.078865
36.85;0.291747715;34;2597;76.95852359;41.36076763;577.0150767;581.7714845;5508.801738
36.85;0.291747715;34;2597;76.98466082;41.24563233;576.7913467;581.5629436;5368.192074
36.85;0.291747715;34;2597;76.94887349;41.12704658;576.5678577;581.3546372;5223.368518
36.85;0.291747715;34;2597;76.90491906;41.04939423;576.3446096;581.146565;5128.535132
36.85;0.291747715;34;2597;76.87490541;40.98584997;576.121602;580.9387268;5050.931318
36.85;0.291747715;34;2597;76.88066978;40.89652352;575.8988347;580.7311223;4941.840865
36.85;0.291747715;34;2597;76.86578879;40.83549122;575.6763074;580.5237513;4867.304811
36.85;0.291747715;34;2597;76.85327417;40.79455654;575.45402;580.3166134;4817.313083
36.85;0.291747715;34;2597;76.84127685;40.74097551;575.231972;580.1097085;4751.876939
36.85;0.291747715;34;2597;76.81948907;40.73655727;575.0101633;579.9030362;4746.481137
36.85;0.291747715;34;2597;76.77616844;40.7059664;574.7885937;579.6965963;4709.121849
36.85;0.291747715;34;2597;76.74407412;40.65569802;574.5672627;579.4903886;4647.73129
36.85;0.291747715;34;2597;76.74845113;40.6501657;574.3461703;579.2844127;4640.974914
36.85;0.291747715;34;2597;76.75102154;40.63253118;574.1253161;579.0786685;4619.438649
36.85;0.291747715;34;2597;76.74526349;40.59782671;573.9046998;578.8731556;4577.055612
36.85;0.291747715;34;2597;76.75783219;40.58603598;573.6843213;578.6678738;4562.656112
36.85;0.291747715;34;2597;76.74558092;40.5880078;573.4641802;578.4628228;4565.064217
36.85;0.291747715;34;2597;76.73183189;40.5686021;573.2442764;578.2580024;4541.36488
36.85;0.291747715;34;2597;76.74081037;40.54620022;573.0246095;578.0534123;4514.006452
36.85;0.291747715;34;2597;76.74094112;40.53747863;572.8051793;577.8490523;4503.355158
36.85;0.291747715;34;2597;76.75495478;40.54297674;572.5859855;577.6449221;4510.069766
36.85;0.291747715;34;2597;76.74736907;40.53796013;572.367028;577.4410214;4503.943197
36.85;0.291747715;34;2597;76.72602963;40.52424029;572.1483063;577.23735;4487.187756
36.85;0.291747715;34;2597;76.70253834;40.52861788;571.9298204;577.0339076;4492.533916
36.85;0.291747715;34;2597;76.67471982;40.5288216;571.7115699;576.830694;4492.782712
36.85;0.291747715;34;2597;76.66228376;40.50960096;571.4935545;576.6277089;4469.309397
36.85;0.291747715;34;2597;76.64322184;40.51511094;571.275774;576.4249521;4476.038485
36.85;0.291747715;34;2597;76.62167887;40.52043284;571.0582283;576.2224232;4482.537885
36.85;0.291747715;34;2597;76.63241511;40.49677356;570.8409169;576.0201221;4453.643856
36.85;0.291747715;34;2597;76.63751263;40.50642601;570.6238397;575.8180485;4465.431966
36.85;0.291747715;34;2597;76.66976407;40.49542887;570.4069964;575.6162021;4452.001643
36.85;0.291747715;34;2597;76.67330082;40.48847864;570.1903867;575.4145826;4443.513632
36.85;0.291747715;34;2597;76.67672765;40.4991733;569.9740105;575.2131899;4456.574551
36.85;0.291747715;34;2597;76.70147138;40.50115594;569.7578674;575.0120237;4458.995864
36.85;0.291747715;34;2597;76.7071954;40.50804818;569.5419572;574.8110836;4467.41305
36.85;0.291747715;34;2597;76.69938479;40.4737689;569.3262796;574.6103695;4425.549282
36.85;0.291747715;34;2597;76.66165597;40.4848223;569.1108345;574.4098811;4439.048312
36.85;0.291747715;34;2597;76.6423089;40.50127257;568.8956215;574.2096182;4459.138302
36.85;0.291747715;34;2597;76.63550797;40.48335447;568.6806404;574.0095804;4437.255712
36.85;0.291747715;34;2597;76.61377669;40.48235088;568.4658909;573.8097676;4436.030069
36.85;0.291747715;34;2597;76.60362973;40.49126703;568.2513729;573.6101795;4446.918976
36.85;0.291747715;34;2597;76.58973516;40.49288569;568.037086;573.4108157;4448.895768
36.85;0.291747715;34;2597;76.57609697;40.47884327;567.82303;573.2116762;4431.746377
36.85;0.291747715;34;2597;76.58503428;40.48070215;567.6092046;573.0127606;4434.016552
36.85;0.291747715;34;2597;76.5683652;40.47012486;567.3956097;572.8140687;4421.098976
36.85;0.291747715;34;2597;76.54348281;40.47627147;567.1822449;572.6156002;4428.605557
36.85;0.291747715;34;2597;76.56444621;40.47325564;566.96911;572.4173549;4424.92246
36.85;0.291747715;34;2597;76.53758791;40.483206;566.7562047;572.2193325;4437.074389
36.85;0.291747715;34;2597;76.50544228;40.47783476;566.5435289;572.0215327;4430.514735
36.85;0.291747715;34;2597;76.49264165;40.46645517;566.3310822;571.8239554;4416.617337
36.85;0.291747715;34;2597;76.46318782;40.45223566;566.1188645;571.6266003;4399.25168
36.85;0.291747715;34;2597;76.44277958;40.46430677;565.9068754;571.4294671;4413.993595
36.85;0.291747715;34;2597;76.4333468;40.45173125;565.6951148;571.2325555;4398.635664
36.85;0.291747715;34;2597;76.42938152;40.46654164;565.4835823;571.0358654;4416.722945
36.85;0.291747715;34;2597;76.41816929;40.44950461;565.2722778;570.8393964;4395.916372
36.85;0.291747715;34;2597;76.41421308;40.44703179;565.0612009;570.6431484;4392.896423
36.85;0.291747715;34;2597;76.38367339;40.45125258;564.8503515;570.4471211;4398.05109
36.85;0.291747715;34;2597;76.37233265;40.45563763;564.6397293;570.2513141;4403.406352
36.85;0.291747715;34;2597;76.38901141;40.46251102;564.429334;570.0557274;4411.800522
36.85;0.291747715;34;2597;76.40731145;40.43565522;564.2191655;569.8603606;4379.002721
36.85;0.291747715;34;2597;76.41943521;40.46092763;564.0092234;569.6652135;4409.866793
36.85;0.291747715;34;2597;76.45796867;40.43219875;563.7995075;569.4702858;4374.781481
36.85;0.291747715;34;2597;76.39587499;40.44211545;563.5900176;569.2755773;4386.892309
36.85;0.291747715;34;2597;76.3587335;40.43887488;563.3807534;569.0810878;4382.934747
36.85;0.291747715;34;2597;76.31296789;40.43594699;563.1717147;568.8868169;4379.359049
36.85;0.291747715;34;2597;76.28719639;40.43408658;562.9629013;568.6927645;4377.087012
36.85;0.291747715;34;2597;76.27532223;40.43263993;562.7543128;568.4989303;4375.320275
36.85;0.291747715;34;2597;76.2701517;40.42675046;562.5459492;568.3053141;4368.127722
36.85;0.291747715;34;2597;76.24343498;40.42944914;562.33781;568.1119156;4371.423505
36.85;0.291747715;34;2597;76.22200627;40.42634853;562.1298951;567.9187345;4367.636865
36.85;0.291747715;34;2597;76.19425332;40.425764;561.9222043;567.7257707;4366.923003
36.85;0.291747715;34;2597;76.16521224;40.42412905;561.7147372;567.5330239;4364.926318
36.85;0.291747715;34;2597;76.1430108;40.42250024;561.5074937;567.3404938;4362.937125
36.85;0.291747715;34;2597;76.12480097;40.41767542;561.3004735;567.1481802;4357.044778
36.85;0.291747715;34;2597;76.09825109;40.42541709;561.0936764;566.9560829;4366.49934
36.85;0.291747715;34;2597;76.08808834;40.41686811;560.8871021;566.7642016;4356.058843
36.85;0.291747715;34;2597;76.0870251;40.41820216;560.6807503;566.572536;4357.688071
36.85;0.291747715;34;2597;76.05342902;40.41821007;560.474621;566.381086;4357.697725
36.85;0.291747715;34;2597;76.03020406;40.41344322;560.2687137;566.1898512;4351.876177
36.85;0.291747715;34;2597;76.03628449;40.40370812;560.0630284;565.9988315;4339.987128
36.85;0.291747715;34;2597;76.0273534;40.40845021;559.8575646;565.8080266;4345.778436
36.85;0.291747715;34;2597;76.02515923;40.40493555;559.6523222;565.6174362;4341.486142
36.85;0.291747715;34;2597;76.01458421;40.40370282;559.447301;565.4270601;4339.98066
36.85;0.291747715;34;2597;76.00285141;40.40255553;559.2425008;565.2368982;4338.579526
36.85;0.291747715;34;2597;75.99069494;40.40153421;559.0379212;565.04695;4337.332237
36.85;0.291747715;34;2597;75.97839752;40.40054759;558.833562;564.8572155;4336.127317
36.85;0.291747715;34;2597;75.96561086;40.39958034;558.629423;564.6676943;4334.946059
36.85;0.291747715;34;2597;75.95237404;40.39861968;558.425504;564.4783862;4333.772843
36.85;0.291747715;34;2597;75.93876374;40.39764591;558.2218047;564.289291;4332.583629
36.85;0.291747715;34;2597;75.92473871;40.39663946;558.018325;564.1004084;4331.354486
36.85;0.291747715;34;2597;75.9102354;40.3959224;557.8150644;563.9117382;4330.478772
36.85;0.291747715;34;2597;75.88508069;40.39503237;557.6120229;563.7232801;4329.391827
36.85;0.291747715;34;2597;75.85464684;40.39874565;557.4092002;563.535034;4333.926692
36.85;0.291747715;34;2597;75.82900258;40.3970754;557.206596;563.3469996;4331.886882
36.85;0.291747715;34;2597;75.79681352;40.39834034;557.0042102;563.1591766;4333.431694
36.85;0.291747715;34;2597;75.76530059;40.39374503;556.8020424;562.9715648;4327.819654
36.85;0.291747715;34;2597;75.7376462;40.39170808;556.6000924;562.784164;4325.332013
36.85;0.291747715;34;2597;75.71140543;40.39106548;556.3983601;562.5969739;4324.547228
36.85;0.291747715;34;2597;75.69411162;40.38008836;556.1968451;562.4099942;4311.141364
36.85;0.291747715;34;2597;75.66890474;40.39152129;555.9955473;562.2232249;4325.103898
36.85;0.291747715;34;2597;75.63522561;40.39168361;555.7944663;562.0366655;4325.302134
36.85;0.291747715;34;2597;75.60721371;40.38015955;555.5936021;561.850316;4311.228303
36.85;0.291747715;34;2597;75.58738437;40.37786517;555.3929543;561.664176;4308.426271
36.85;0.291747715;34;2597;75.56592924;40.37809069;555.1925226;561.4782453;4308.701689
36.85;0.291747715;34;2597;75.57144833;40.36533557;554.992307;561.2925236;4293.124429
36.85;0.291747715;34;2597;75.54563597;40.37085329;554.7923071;561.1070108;4299.862979
36.85;0.291747715;34;2597;75.52463115;40.36940768;554.5925227;560.9217067;4298.097518
36.85;0.291747715;34;2597;75.50317384;40.37140372;554.3929535;560.7366108;4300.535197
36.85;0.291747715;34;2597;75.48042563;40.36979953;554.1935994;560.5517232;4298.576063
36.85;0.291747715;34;2597;75.48949381;40.36009811;553.9944602;560.3670434;4286.728147
36.85;0.291747715;34;2597;75.44946752;40.36181235;553.7955355;560.1825713;4288.821674
36.85;0.291747715;34;2597;75.43231131;40.36628387;553.5968251;559.9983066;4294.282541
36.85;0.291747715;34;2597;75.41571564;40.36363971;553.3983289;559.8142491;4291.053354
36.85;0.291747715;34;2597;75.39254;40.36847394;553.2000465;559.6303986;4296.957184
36.85;0.291747715;34;2597;75.35570783;40.35949103;553.0019778;559.4467549;4285.986748
36.85;0.291747715;34;2597;75.35860175;40.36583329;552.8041225;559.2633176;4293.732276
36.85;0.291747715;34;2597;75.34692297;40.36020649;552.6064804;559.0800866;4286.860514
36.85;0.291747715;34;2597;75.30938933;40.35738284;552.4090513;558.8970617;4283.412106
36.85;0.291747715;34;2597;75.30169927;40.34492052;552.2118349;558.7142425;4268.192427
36.85;0.291747715;34;2597;75.27910995;40.3500721;552.014831;558.5316289;4274.483829
36.85;0.291747715;34;2597;75.25207485;40.34843041;551.8180394;558.3492207;4272.478899
36.85;0.291747715;34;2597;75.23794683;40.35964536;551.6214599;558.1670176;4286.175231
36.85;0.291747715;34;2597;75.24163027;40.3499457;551.4250922;557.9850194;4274.329454
36.85;0.291747715;34;2597;75.21175808;40.34890291;551.228936;557.8032258;4273.055939
36.85;0.291747715;34;2597;75.21156626;40.34572278;551.0329912;557.6216366;4269.17219
36.85;0.291747715;34;2597;75.19600183;40.34301118;550.8372576;557.4402517;4265.86064
36.85;0.291747715;34;2597;75.19269892;40.34619986;550.6417348;557.2590707;4269.754828
36.85;0.291747715;34;2597;75.18442682;40.34599065;550.4464228;557.0780934;4269.499335
36.85;0.291747715;34;2597;75.15618484;40.34342694;550.2513212;556.8973197;4266.368382
36.85;0.291747715;34;2597;75.12574007;40.34026075;550.0564298;556.7167492;4262.50166
36.85;0.291747715;34;2597;75.10343104;40.34281331;549.8617484;556.5363817;4265.618984
36.85;0.291747715;34;2597;75.07545349;40.33464543;549.6672768;556.3562171;4255.643913
36.85;0.291747715;34;2597;75.05778099;40.34423236;549.4730148;556.1762551;4267.352007
36.85;0.291747715;34;2597;75.04996393;40.33728926;549.2789621;555.9964954;4258.87271
36.85;0.291747715;34;2597;75.02426757;40.33715685;549.0851184;555.8169379;4258.710997
36.85;0.291747715;34;2597;74.98577227;40.33876414;548.8914837;555.6375823;4260.673907
36.85;0.291747715;34;2597;74.97005434;40.34035421;548.6980576;555.4584283;4262.615791
36.85;0.291747715;34;2597;74.97567496;40.33530612;548.5048399;555.2794759;4256.450786
36.85;0.291747715;34;2597;74.95602511;40.32614635;548.3118304;555.1007246;4245.264355
36.85;0.291747715;34;2597;74.92866377;40.32233692;548.1190289;554.9221743;4240.612072
36.85;0.291747715;34;2597;74.91109792;40.33359977;547.9264351;554.7438249;4254.366891
36.85;0.291747715;34;2597;74.88736729;40.32577355;547.7340488;554.5656759;4244.809082
36.85;0.291747715;34;2597;74.87397307;40.32726326;547.5418699;554.3877273;4246.628392
36.85;0.291747715;34;2597;74.85602627;40.3309682;547.349898;554.2099788;4251.153071
36.85;0.291747715;34;2597;74.82778287;40.31954046;547.158133;554.0324302;4237.196876
36.85;0.291747715;34;2597;74.86278337;40.32785946;546.9665746;553.8550812;4247.356512
36.85;0.291747715;34;2597;74.86588903;40.31775382;546.7752227;553.6779317;4235.014936
36.85;0.291747715;34;2597;74.85873267;40.31762309;546.5840769;553.5009813;4234.855282
36.85;0.291747715;34;2597;74.82979644;40.31587599;546.3931371;553.3242299;4232.721622
36.85;0.291747715;34;2597;74.80277593;40.31697163;546.202403;553.1476773;4234.059684
36.85;0.291747715;34;2597;74.80126683;40.31080737;546.0118744;552.9713232;4226.53154
36.85;0.291747715;34;2597;74.78445424;40.3204972;545.8215512;552.7951674;4238.365304
36.85;0.291747715;34;2597;74.80074495;40.31537659;545.631433;552.6192097;4232.11173
36.85;0.291747715;34;2597;74.77718022;40.31964614;545.4415197;552.4434498;4237.32594
36.85;0.291747715;34;2597;74.74274089;40.3161542;545.251811;552.2678876;4233.061383
36.85;0.291747715;34;2597;74.74855881;40.30594277;545.0623067;552.0925228;4220.590619
36.85;0.291747715;34;2597;74.71673799;40.31793131;544.8730066;551.9173552;4235.231691
36.85;0.291747715;34;2597;74.678544;40.31540382;544.6839106;551.7423846;4232.14498
36.85;0.291747715;86;2597;74.45512531;40.298286;544.4950182;551.5676107;4211.239744
36.85;0.291747715;86;2597;73.73075402;40.29362105;544.3063294;551.3930334;4205.542644
36.85;0.291747715;86;2597;72.71282757;40.36340697;544.1178439;551.2186523;4290.769118
36.85;0.291747715;86;2597;72.34888031;40.42613038;543.9295615;551.0444674;4367.37045
36.85;0.291747715;86;2597;71.95990599;40.45411107;543.741482;550.8704783;4401.542034
36.85;0.291747715;86;2597;71.60400654;40.44048452;543.5536052;550.6966849;4384.900532
36.85;0.291747715;86;2597;71.17403772;40.43711465;543.3659308;550.5230868;4380.785051
36.85;0.291747715;86;2597;70.7402499;40.4036143;543.1784586;550.349684;4339.87256
36.85;0.291747715;86;2597;70.30588641;40.37170473;542.9911884;550.1764762;4300.902808
36.85;0.291747715;86;2597;69.92502858;40.33674524;542.80412;550.0034632;4258.208316
36.85;0.291747715;86;2597;69.59296408;40.31563726;542.6172532;549.8306447;4232.430066
36.85;0.291747715;86;2597;69.22900055;40.29803711;542.4305877;549.6580205;4210.935785
36.85;0.291747715;86;2597;68.94906919;40.27727176;542.2441234;549.4855904;4185.575972
36.85;0.291747715;86;2597;68.60370388;40.2675683;542.05786;549.3133543;4173.725567
36.85;0.291747715;86;7027;68.33079502;41.12367174;541.8717973;549.1413118;5219.246977
36.85;0.291747715;86;7027;68.1419911;41.07993407;542.2461153;549.4990307;5165.832091
36.85;0.291747715;86;7027;67.91286887;41.09805991;542.62003;549.8563474;5187.968375
36.85;0.291747715;86;7027;67.71635024;41.08544087;542.9935418;550.2132622;5172.557306
36.85;0.291747715;86;7027;67.59333365;41.05404335;543.3666512;550.5697758;5134.212894
36.85;0.291747715;86;7027;67.4741862;41.10796151;543.7393585;550.9258884;5200.06076
36.85;0.291747715;86;7027;67.28775633;41.12485468;544.1116642;551.2816006;5220.691648
36.85;0.291747715;86;7027;67.1436607;41.13031101;544.4835687;551.6369128;5227.35523
36.85;0.291747715;86;7027;66.93880369;41.14549676;544.8550725;551.9918255;5245.900908
36.85;0.291747715;86;7027;66.74907181;41.16447684;545.2261759;552.3463391;5269.080442
36.85;0.291747715;86;7027;66.6633403;41.19767017;545.5968795;552.700454;5309.617996
36.85;0.291747715;86;7027;66.55590339;41.20232182;545.9671837;553.0541708;5315.298856
36.85;0.291747715;86;7027;66.47723499;41.206726;546.3370889;553.4074898;5320.677484
36.85;0.291747715;86;7027;66.30170416;41.2252345;546.7065954;553.7604115;5343.2811
36.85;0.291747715;86;7027;66.16847688;41.23555;547.0757038;554.1129363;5355.878962
36.85;0.291747715;86;7027;66.04325965;41.24908156;547.4444145;554.4650648;5372.40447
36.85;0.291747715;86;7027;65.92276936;41.26395448;547.8127279;554.8167973;5390.568105
36.85;0.291747715;86;7027;65.81838985;41.27487229;548.1806445;555.1681342;5403.901544
36.85;0.291747715;86;7027;65.73000742;41.28536367;548.5481645;555.5190761;5416.714211
36.85;0.291747715;86;7027;65.63531631;41.29745818;548.9152886;555.8696234;5431.484695
36.85;0.291747715;86;7027;65.54901599;41.31081111;549.2820171;556.2197765;5447.792037
36.85;0.291747715;86;7027;65.47489493;41.31257044;549.6483504;556.5695358;5449.94063
36.85;0.291747715;86;7027;65.4325469;41.32254409;550.014289;556.9189019;5462.121016
36.85;0.291747715;86;7027;65.38731713;41.33263587;550.3798333;557.2678751;5474.44566
36.85;0.291747715;86;7027;65.31023676;41.34694212;550.7449837;557.6164559;5491.917252
36.85;0.291747715;86;7027;65.23984763;41.34884986;551.1097407;557.9646447;5494.247089
36.85;0.291747715;86;7027;65.17131395;41.36477077;551.4741046;558.312442;5513.690595
36.85;0.291747715;86;7027;65.1336244;41.37502487;551.8380759;558.6598482;5526.213484
36.85;0.291747715;86;7027;65.08846414;41.38052131;552.201655;559.0068637;5532.926043
36.85;0.291747715;86;7027;65.04350233;41.3791918;552.5648423;559.3534891;5531.302361
36.85;0.291747715;86;7027;64.98015015;41.38765593;552.9276383;559.6997246;5541.639233
36.85;0.291747715;86;7027;64.93960527;41.39513481;553.2900434;560.0455709;5550.772866
36.85;0.291747715;86;7027;64.90707243;41.39867749;553.652058;560.3910282;5555.099378
36.85;0.291747715;86;7027;64.87061172;41.40848854;554.0136825;560.7360971;5567.081181
36.85;0.291747715;86;7027;64.82802807;41.41688684;554.3749173;561.0807779;5577.337658
36.85;0.291747715;86;7027;64.80032054;41.42380379;554.7357629;561.4250712;5585.785026
36.85;0.291747715;86;7027;64.75960785;41.4316154;555.0962197;561.7689773;5595.325002
36.85;0.291747715;86;7027;64.79807718;41.43543032;555.456288;562.1124967;5599.983998
36.85;0.291747715;86;7027;64.87854549;41.4331494;555.8159684;562.4556298;5597.198401
36.85;0.291747715;86;7027;64.89564959;41.43276232;556.1752612;562.7983771;5596.725676
36.85;0.291747715;86;7027;64.83169492;41.4520563;556.5341669;563.140739;5620.288566
36.85;0.291747715;86;7027;64.91805476;41.45300407;556.8926859;563.4827159;5621.446037
36.85;0.291747715;86;7027;64.81532118;41.45886943;557.2508185;563.8243082;5628.609139
36.85;0.291747715;86;7027;64.77420574;41.46364437;557.6085652;564.1655164;5634.440574
36.85;0.291747715;86;7027;64.84275438;41.48156422;557.9659265;564.506341;5656.325289
36.85;0.291747715;86;7027;64.84079502;41.4664548;558.3229027;564.8467823;5637.872825
36.85;0.291747715;86;7027;64.762944;41.47130996;558.6794942;565.1868408;5643.802214
36.85;0.291747715;86;7027;64.72536302;41.476884;559.0357015;565.5265169;5650.609552
36.85;0.291747715;86;7027;64.69995738;41.48893354;559.391525;565.865811;5665.32512
36.85;0.291747715;86;7027;64.75531208;41.48439201;559.746965;566.2047236;5659.778743
36.85;0.291747715;86;7027;64.83501398;41.48769769;560.1020221;566.5432551;5663.815823
36.85;0.291747715;86;7027;64.75859874;41.50222801;560.4566966;566.8814059;5681.561065
36.85;0.291747715;86;7027;64.75585916;41.49341989;560.8109889;567.2191765;5670.804102
36.85;0.291747715;86;7027;64.70866498;41.50397642;561.1648995;567.5565673;5683.696328
36.85;0.291747715;86;7027;64.7094585;41.50349174;561.5184287;567.8935787;5683.104402
36.85;0.291747715;86;7027;64.79679245;41.52307292;561.8715769;568.2302111;5707.018044
36.85;0.291747715;86;7027;64.81614862;41.50791956;562.2243447;568.566465;5688.511911
36.85;0.291747715;86;7027;64.7717222;41.50625932;562.5767323;568.9023408;5686.484335
36.85;0.291747715;86;7027;64.76053657;41.52409202;562.9287402;569.2378389;5708.262618
36.85;0.291747715;86;7027;64.78469396;41.51922654;563.2803688;569.5729598;5702.320622
36.85;0.291747715;86;7027;64.74833999;41.52538102;563.6316186;569.9077038;5709.836819
36.85;0.291747715;86;7027;64.7131697;41.53644636;563.9824898;570.2420714;5723.350432
36.85;0.291747715;86;7027;64.71880592;41.51863213;564.332983;570.576063;5701.594702
36.85;0.291747715;86;7027;64.69537294;41.53559016;564.6830985;570.909679;5722.304798
36.85;0.291747715;86;7027;64.6880733;41.53182993;565.0328368;571.2429199;5717.712589
36.85;0.291747715;86;7027;64.6875411;41.5285733;565.3821982;571.5757861;5713.735404
36.85;0.291747715;86;7027;64.77502712;41.49672605;565.7311831;571.908278;5674.84177
36.85;0.291747715;86;7027;64.71562474;41.53909903;566.079792;572.2403959;5726.590023
36.85;0.291747715;86;7027;64.69543388;41.53721275;566.4280253;572.5721405;5724.286393
36.85;0.291747715;86;7027;64.68358249;41.54199419;566.7758834;572.903512;5730.125749
36.85;0.291747715;86;7027;64.694237;41.5433789;567.1233666;573.2345109;5731.81684
36.85;0.291747715;86;7027;64.69346599;41.5453713;567.4704754;573.5651375;5734.250071
36.85;0.291747715;86;7027;64.697433;41.55191626;567.8172102;573.8953924;5742.243139
36.85;0.291747715;86;7027;64.70073779;41.55275593;568.1635713;574.225276;5743.268585
36.85;0.291747715;86;7027;64.71302313;41.55273202;568.5095593;574.5547885;5743.239393
36.85;0.291747715;86;7027;64.75482127;41.56988672;568.8551744;574.8839306;5764.189673
36.85;0.291747715;86;7027;64.76823586;41.56205245;569.2004172;575.2127025;5754.622022
36.85;0.291747715;86;7027;64.78697275;41.5673503;569.5452879;575.5411048;5761.092051
36.85;0.291747715;86;7027;64.8007198;41.56773173;569.889787;575.8691377;5761.557874
36.85;0.291747715;86;7027;64.78315024;41.56542664;570.2339149;576.1968018;5758.742768
36.85;0.291747715;86;7027;64.78266713;41.57687752;570.577672;576.5240975;5772.72722
36.85;0.291747715;86;7027;64.77697426;41.57587722;570.9210587;576.8510251;5771.505601
36.85;0.291747715;86;7027;64.7805177;41.58586944;571.2640754;577.1775851;5783.708657
36.85;0.291747715;86;7027;64.81225172;41.56933912;571.6067225;577.5037779;5763.52091
36.85;0.291747715;86;7027;64.81460338;41.56520651;571.9490003;577.8296039;5758.473939
36.85;0.291747715;86;7027;64.79721803;41.58727702;572.2909094;578.1550635;5785.427674
36.85;0.291747715;86;7027;64.80331715;41.59061972;572.63245;578.4801571;5789.509971
36.85;0.291747715;86;7027;64.81967852;41.58076844;572.9736226;578.8048852;5777.479032
36.85;0.291747715;86;7027;64.88485132;41.57933651;573.3144276;579.1292481;5775.730285
36.85;0.291747715;86;7027;64.86227076;41.59837095;573.6548654;579.4532463;5798.976198
36.85;0.291747715;86;7027;64.88830882;41.58368485;573.9949363;579.7768801;5781.040719
36.85;0.291747715;86;7027;64.88041238;41.59936073;574.3346408;580.10015;5800.184977
36.85;0.291747715;86;7027;64.91870542;41.60593158;574.6739793;580.4230565;5808.209663
36.85;0.291747715;86;7027;64.97765163;41.60638956;575.0129521;580.7455998;5808.768979
36.85;0.291747715;86;7027;65.04648417;41.60016336;575.3515597;581.0677804;5801.165195
36.85;0.291747715;86;7027;65.02758473;41.61098467;575.6898024;581.3895988;5814.380788
36.85;0.291747715;86;7027;65.0249098;41.61237714;576.0276806;581.7110552;5816.081349
36.85;0.291747715;86;7027;65.00969726;41.60795264;576.3651948;582.0321502;5810.677906
36.85;0.291747715;86;7027;65.13300361;41.62358767;576.7023453;582.3528842;5829.772275
36.85;0.291747715;86;7027;65.09769097;41.62568721;577.0391325;582.6732574;5832.336348
36.85;0.291747715;86;7027;65.08640969;41.62600915;577.3755568;582.9932705;5832.729525
36.85;0.291747715;86;7027;65.08086903;41.6279936;577.7116186;583.3129236;5835.15304
36.85;0.291747715;86;7027;65.15032237;41.62438601;578.0473182;583.6322174;5830.747256
36.85;0.291747715;86;7027;65.1355664;41.62196468;578.3826562;583.9511521;5827.790186
36.85;0.291747715;86;7027;65.13034868;41.62717042;578.7176328;584.2697281;5834.147731
36.85;0.291747715;86;7027;65.12096554;41.63605082;579.0522485;584.587946;5844.992971
36.85;0.291747715;86;7027;65.12202266;41.64494575;579.3865036;584.905806;5855.85596
36.85;0.291747715;86;7027;65.13579246;41.63689921;579.7203985;585.2233085;5846.029065
36.85;0.291747715;86;7027;65.13840242;41.64101124;580.0539337;585.5404541;5851.050917
36.85;0.291747715;86;7027;65.15270108;41.63329826;580.3871095;585.857243;5841.631389
36.85;0.291747715;86;7027;65.15284636;41.64016475;580.7199262;586.1736757;5850.017131
36.85;0.291747715;86;7027;65.19578977;41.64806489;581.0523844;586.4897526;5859.665226
36.85;0.291747715;86;7027;65.21539733;41.64043953;581.3844843;586.8054741;5850.352702
36.85;0.291747715;86;7027;65.20810392;41.65162311;581.7162263;587.1208405;5864.010722
36.85;0.291747715;86;7027;65.20895184;41.64891024;582.047611;587.4358523;5860.697615
36.85;0.291747715;86;7027;65.21627112;41.6487557;582.3786385;587.7505099;5860.508885
36.85;0.291747715;86;7027;65.21943146;41.65763687;582.7093093;588.0648137;5871.355059
36.85;0.291747715;86;7027;65.23274072;41.65645703;583.0396239;588.3787641;5869.914177
36.85;0.291747715;86;7027;65.24196651;41.65899346;583.3695825;588.6923614;5873.011806
36.85;0.291747715;86;7027;65.24876225;41.65891014;583.6991855;589.0056061;5872.910054
36.85;0.291747715;86;7027;65.25906;41.66590085;584.0284334;589.3184985;5881.447497
36.85;0.291747715;86;7027;65.27976975;41.65433388;584.3573266;589.6310391;5867.321259
36.85;0.291747715;86;7027;65.2735208;41.66370048;584.6858653;589.9432283;5878.760279
36.85;0.291747715;86;7027;65.28455179;41.66409603;585.0140501;590.2550664;5879.243345
36.85;0.291747715;86;7027;65.29546247;41.6783567;585.3418812;590.5665538;5896.659273
36.85;0.291747715;86;7027;65.32298967;41.67059489;585.6693591;590.877691;5887.180121
36.85;0.291747715;86;7027;65.32213456;41.67138548;585.9964841;591.1884784;5888.145638
36.85;0.291747715;86;7027;65.32665514;41.67526205;586.3232566;591.4989162;5892.879916
36.85;0.291747715;86;7027;65.3437118;41.68415473;586.649677;591.809005;5903.74015
36.85;0.291747715;86;7027;65.364597;41.68925608;586.9757457;592.1187451;5909.970211
36.85;0.291747715;86;7027;65.45186477;41.69215376;587.301463;592.4281369;5913.509019
36.85;0.291747715;86;7027;65.63755974;41.69360528;587.6268294;592.7371808;5915.2817
36.85;0.291747715;86;7027;65.62744871;41.69760802;587.9518451;593.0458771;5920.17006
36.85;0.291747715;86;7027;65.69097338;41.70270357;588.2765107;593.3542264;5926.393033
36.85;0.291747715;86;7027;65.6259958;41.70182984;588.6008264;593.6622289;5925.325984
36.85;0.291747715;86;7027;65.60305982;41.70115482;588.9247927;593.9698851;5924.501618
36.85;0.291747715;86;7027;65.58768857;41.70403374;589.2484099;594.2771953;5928.017512
36.85;0.291747715;86;7027;65.58845826;41.70139422;589.5716783;594.58416;5924.793989
36.85;0.291747715;86;7027;65.65742832;41.72067843;589.8945985;594.8907795;5948.344944
36.85;0.291747715;86;7027;65.75525899;41.70830399;590.2171707;595.1970542;5933.232579
36.85;0.291747715;86;7027;65.73979537;41.72107531;590.5393953;595.5029845;5948.829634
36.85;0.291747715;86;7027;65.77184683;41.70852309;590.8612727;595.8085708;5933.500153
36.85;0.291747715;86;7027;65.93130065;41.72856819;591.1828033;596.1138134;5957.980357
36.85;0.291747715;86;7027;65.87317543;41.72295705;591.5039874;596.4187129;5951.127716
36.85;0.291747715;86;7027;65.83817188;41.71813608;591.8248254;596.7232695;5945.24008
36.85;0.291747715;86;7027;65.80793338;41.7263617;592.1453178;597.0274836;5955.285673
36.85;0.291747715;86;7027;65.78986136;41.72853409;592.4654647;597.3313556;5957.938712
36.85;0.291747715;86;7027;65.79577168;41.73352996;592.7852668;597.6348859;5964.039949
36.85;0.291747715;86;7027;65.79038684;41.73353767;593.1047242;597.9380749;5964.04936
36.85;0.291747715;86;7027;65.79866778;41.73640128;593.4238374;598.240923;5967.546565
36.85;0.291747715;86;7027;65.80978536;41.73810196;593.7426067;598.5434306;5969.623531
36.85;0.291747715;86;7027;65.89228735;41.74763763;594.0610326;598.845598;5981.269025
36.85;0.291747715;86;7027;66.09510118;41.74740901;594.3791153;599.1474256;5980.989818
36.85;0.291747715;86;7027;66.14708304;41.73347785;594.6968553;599.4489138;5963.976302
36.85;0.291747715;86;7027;66.04339431;41.74638422;595.014253;599.750063;5979.738293
36.85;0.291747715;86;7027;66.01293164;41.74608262;595.3313086;600.0508735;5979.36996
36.85;0.291747715;86;7027;65.98596082;41.75933794;595.6480226;600.3513458;5995.558091
36.85;0.291747715;86;7027;65.99145143;41.75762194;595.9643953;600.6514802;5993.462425
36.85;0.291747715;86;7027;65.99234359;41.75836481;596.2804271;600.9512772;5994.36965
36.85;0.291747715;86;7027;65.99835708;41.75589099;596.5961184;601.250737;5991.348485
36.85;0.291747715;86;7027;66.01163971;41.75442608;596.9114695;601.5498601;5989.559452
36.85;0.291747715;86;7027;66.02306339;41.76573615;597.2264809;601.8486468;6003.371946
36.85;0.291747715;86;7027;66.04133617;41.76537074;597.5411528;602.1470975;6002.925684
36.85;0.291747715;86;7027;66.06438469;41.77607493;597.8554856;602.4452127;6015.998241
36.85;0.291747715;86;7027;66.09710302;41.77057688;598.1694797;602.7429926;6009.283721
36.85;0.291747715;86;7027;66.10603137;41.77354339;598.4831355;603.0404377;6012.906588
36.85;0.291747715;86;7027;66.13779521;41.76586196;598.7964533;603.3375483;6003.525594
36.85;0.291747715;86;7027;66.16970568;41.76432399;599.1094335;603.6343248;6001.647335
36.85;0.291747715;86;7027;66.17752484;41.77615185;599.4220765;603.9307676;6016.092178
36.85;0.291747715;86;7027;66.24724433;41.77516098;599.7343826;604.226877;6014.882084
36.85;0.291747715;86;7027;66.28934906;41.78103177;600.0463521;604.5226535;6022.051819
36.85;0.291747715;86;7027;66.33148349;41.78760981;600.3579855;604.8180974;6030.08529
36.85;0.291747715;86;7027;66.47326057;41.78786164;600.6692832;605.113209;6030.39283
36.85;0.291747715;86;7027;66.57174208;41.79433642;600.9802453;605.4079889;6038.300195
36.85;0.291747715;86;7027;66.70171751;41.79931371;601.2908725;605.7024372;6044.378745
36.85;0.291747715;86;7027;66.87935807;41.80727754;601.6011649;605.9965545;6054.104616
36.85;0.291747715;86;7027;67.06960211;41.81561844;601.9111229;606.290341;6064.29099
36.85;0.291747715;86;7027;67.26740468;41.82522888;602.220747;606.5837971;6076.027804
36.85;0.291747715;86;7027;67.46673219;41.83588043;602.5300374;606.8769233;6089.036067
36.85;0.291747715;86;7027;67.68318026;41.84744291;602.8389946;607.1697199;6103.156809
36.85;0.291747715;86;7027;67.90185008;41.86035558;603.1476189;607.4621872;6118.926485
36.85;0.291747715;86;7027;68.12585332;41.87387039;603.4559106;607.7543256;6135.43153
36.85;0.291747715;86;7027;68.36520269;41.88869754;603.7638701;608.0461356;6153.539279
36.85;0.291747715;86;7027;68.58896634;41.90381059;604.0714978;608.3376174;6171.996179
36.85;0.291747715;86;7027;68.82643862;41.9199432;604.378794;608.6287714;6191.698222
36.85;0.291747715;86;7027;69.03931237;41.93548852;604.6857591;608.9195981;6210.683032
36.85;0.291747715;86;7027;69.2945015;41.9515905;604.9923934;609.2100977;6230.347678
36.85;0.291747715;86;7027;69.49584375;41.96739791;605.2986973;609.5002707;6249.652566
36.85;0.291747715;86;7027;69.71631615;41.98499917;605.6046712;609.7901173;6271.148216
36.85;0.291747715;86;7027;69.91235646;42.0011571;605.9103153;610.0796381;6290.881178
36.85;0.291747715;86;7027;70.09122648;42.01550259;606.2156302;610.3688333;6308.400693
36.85;0.291747715;86;7027;70.28773484;42.02929348;606.520616;610.6577033;6325.242896
36.85;0.280983809;86;7027;70.48823683;42.2145042;606.8252732;610.9462484;6309.720312
36.85;0.280983809;86;7027;70.68643552;42.23644514;607.1296022;611.2344691;6335.527213
36.85;0.280983809;86;7027;70.86049654;42.25639107;607.4336032;611.5223657;6358.987582
36.85;0.280983809;86;7027;71.04307027;42.2752862;607.7372766;611.8099386;6381.211992
36.85;0.280983809;86;7027;71.20221235;42.2917527;608.0406229;612.0971881;6400.579861
36.85;0.280983809;86;7027;71.3777433;42.3077334;608.3436422;612.3841146;6419.376329
36.85;0.280983809;86;7027;71.5213225;42.32162797;608.6463351;612.6707185;6435.719106
36.85;0.280983809;86;7027;71.66981837;42.3342545;608.9487018;612.957;6450.5704
36.85;0.280983809;86;7027;71.8261926;42.34802548;609.2507427;613.2429597;6466.767813
36.85;0.280983809;86;7027;71.96303572;42.35930188;609.5524581;613.5285978;6480.031091
36.85;0.280983809;86;7027;72.10420429;42.37162579;609.8538484;613.8139147;6494.526451
36.85;0.280983809;86;7027;72.23658495;42.38193813;610.154914;614.0989108;6506.655805
36.85;0.280983809;86;7027;72.37703237;42.39359092;610.4556552;614.3835864;6520.361796
36.85;0.280983809;86;7027;72.49028465;42.40289136;610.7560723;614.6679419;6531.30096
36.85;0.280983809;86;7027;72.61752772;42.41290736;611.0561657;614.9519776;6543.081764
36.85;0.280983809;86;7027;72.74540086;42.42285482;611.3559357;615.235694;6554.781943
36.85;0.280983809;86;7027;72.87253884;42.432544;611.6553827;615.5190913;6566.178339
36.85;0.280983809;86;7027;72.99766869;42.44183361;611.9545071;615.80217;6577.10476
36.85;0.280983809;86;7027;73.11484195;42.45069674;612.2533092;616.0849303;6587.529561
36.85;0.280983809;86;7027;73.22863209;42.45932834;612.5517893;616.3673727;6597.682039
36.85;0.280983809;86;7027;73.2793994;42.46725196;612.8499477;616.6494974;6607.001784
36.85;0.280983809;86;7027;73.55193894;42.47466245;613.1477849;616.931305;6615.717992
36.85;0.280983809;86;7027;74.03167646;42.45363636;613.4453012;617.2127956;6590.987137
36.85;0.280983809;86;7027;73.90283673;42.39544436;613.7424969;617.4939697;6522.541816
36.85;0.280983809;69;7027;74.0305405;42.37524288;614.0393723;617.7748277;6498.780869
36.85;0.280983809;69;7027;74.70827217;42.39108391;614.3359279;618.0553698;6517.41306
36.85;0.280983809;69;7027;74.46434349;42.37542164;614.6321639;618.3355964;6498.991122
36.85;0.280983809;69;7027;74.47881058;42.36576919;614.9280807;618.615508;6487.637928
36.85;0.280983809;69;7027;74.69102951;42.36803959;615.2236786;618.8951048;6490.308374
36.85;0.280983809;69;7027;74.77323762;42.37681933;615.5189581;619.1743872;6500.635079
36.85;0.280983809;69;7027;74.92604974;42.38921364;615.8139193;619.4533555;6515.213249
36.85;0.280983809;69;7027;75.19859599;42.40650697;616.1085628;619.7320102;6535.55363
36.85;0.280983809;69;7027;75.23487759;42.4242898;616.4028887;620.0103515;6556.46977
36.85;0.280983809;69;7027;75.37200149;42.44029551;616.6968975;620.2883798;6575.295655
36.85;0.280983809;69;7027;75.63381766;42.46031353;616.9905895;620.5660955;6598.840814
36.85;0.280983809;69;7027;75.63170311;42.47591322;617.2839651;620.8434989;6617.189141
36.85;0.280983809;69;7027;75.76816951;42.49048298;617.5770245;621.1205904;6634.326063
36.85;0.280983809;69;7027;75.98427544;42.50605368;617.8697681;621.3973703;6652.640301
36.85;0.280983809;69;7027;75.90905678;42.51817646;618.1621963;621.673839;6666.899094
36.85;0.280983809;69;7027;76.0189018;42.52927072;618.4543094;621.9499967;6679.948135
36.85;0.280983809;69;7027;76.11204118;42.539067;618.7461078;622.225844;6691.470509
36.85;0.280983809;69;7027;76.20055041;42.54797433;619.0375917;622.501381;6701.947288
36.85;0.280983809;69;7027;76.29326522;42.55619171;619.3287615;622.7766083;6711.612559
36.85;0.280983809;69;7027;76.42561682;42.56441208;619.6196176;623.051526;6721.281344
36.85;0.280983809;69;7027;76.36866568;42.57010147;619.9101603;623.3261346;6727.973189
36.85;0.280983809;69;7027;76.42505167;42.57421305;620.20039;623.6004344;6732.809226
36.85;0.280983809;69;7027;76.46963411;42.5773658;620.4903069;623.8744258;6736.517489
36.85;0.280983809;69;7027;76.51048438;42.57981229;620.7799114;624.148109;6739.395037
36.85;0.280983809;69;7027;76.54769151;42.58160083;621.0692038;624.4214845;6741.498724
36.85;0.280983809;69;7027;76.58228814;42.58280581;621.3581845;624.6945527;6742.91601
36.85;0.280983809;69;7027;76.6149865;42.58354741;621.6468539;624.9673137;6743.788279
36.85;0.280983809;69;7027;76.64342734;42.58391443;621.9352122;625.239768;6744.21997
36.85;0.280983809;69;7027;76.66676975;42.5839567;622.2232597;625.511916;6744.269691
36.85;0.280983809;69;7027;76.68590663;42.58371677;622.5109969;625.783758;6743.98749
36.85;0.280983809;69;7027;76.70141612;42.58323913;622.7984241;626.0552942;6743.425685
36.85;0.280983809;69;7027;76.71343153;42.58256234;623.0855415;626.3265252;6742.629647
36.85;0.280983809;69;7027;76.72197508;42.58171268;623.3723496;626.5974511;6741.630279
36.85;0.280983809;69;7027;76.72712171;42.58070625;623.6588486;626.8680724;6740.446511
36.85;0.280983809;69;7027;76.72916224;42.5795533;623.945039;627.1383894;6739.090417
36.85;0.280983809;69;7027;76.72826136;42.57826104;624.2309209;627.4084024;6737.570464
36.85;0.280983809;69;7027;76.72448959;42.57683488;624.5164948;627.6781118;6735.89302
36.85;0.280983809;69;7027;76.71798594;42.57528007;624.801761;627.9475179;6734.064254
36.85;0.280983809;69;7027;76.70891268;42.57360385;625.0867198;628.216621;6732.092681
36.85;0.280983809;69;7027;76.69742436;42.5718175;625.3713715;628.4854216;6729.991579
36.85;0.280983809;69;7027;76.68370186;42.56993912;625.6557165;628.7539199;6727.782232
36.85;0.280983809;69;7027;76.66798953;42.56799884;625.9397552;629.0221163;6725.500083
36.85;0.280983809;69;7027;76.65096501;42.56632851;626.2234877;629.2900111;6723.535449
36.85;0.280983809;69;7027;76.91679079;42.56258322;626.5069146;629.5576047;6719.130242
36.85;0.280983809;69;7027;76.67064277;42.56186185;626.790036;629.8248973;6718.281766
36.85;0.280983809;69;7027;76.98563022;42.56757439;627.0728524;630.0918894;6725.000846
36.85;0.280983809;69;7027;76.62301984;42.5650263;627.3553641;630.3585813;6722.003781
36.85;0.280983809;69;7027;76.65779401;42.56210905;627.6375713;630.6249733;6718.572523
36.85;0.280983809;69;7027;76.94652563;42.56759824;627.9194744;630.8910657;6725.0289
36.85;0.280983809;69;7027;76.61378667;42.56534568;628.2010738;631.156859;6722.379435
36.85;0.280983809;69;7027;76.84917493;42.56926418;628.4823697;631.4223533;6726.988369
36.85;0.280983809;69;7027;76.56044378;42.56726241;628.7633626;631.6875491;6724.633898
36.85;0.280983809;69;7027;76.70456631;42.56682634;629.0440526;631.9524467;6724.12099
36.85;0.280983809;69;7027;76.44954568;42.56209781;629.3244403;632.2170464;6718.559305
36.85;0.280983809;69;7027;76.42782889;42.55700684;629.6045257;632.4813486;6712.571316
36.85;0.280983809;69;7027;76.40891149;42.55186148;629.8843094;632.7453536;6706.519349
36.85;0.280983809;69;7027;76.40210643;42.54727025;630.1637916;633.0090617;6701.119147
36.85;0.280983809;69;7027;76.39848305;42.5432394;630.4429727;633.2724733;6696.378072
36.85;0.280983809;69;7027;76.39420397;42.53970982;630.721853;633.5355886;6692.22659
36.85;0.280983809;69;7027;76.38829062;42.53667604;631.0004327;633.7984081;6688.658265
36.85;0.280983809;69;7027;76.38091303;42.53417788;631.2787123;634.0609321;6685.719934
36.85;0.280983809;69;7027;76.37286932;42.53226614;631.556692;634.3231609;6683.471342
36.85;0.280983809;69;7027;76.36581982;42.53099274;631.8343721;634.5850948;6681.973574
36.85;0.280983809;69;7027;76.36472678;42.53047248;632.1117531;634.8467342;6681.36164
36.85;0.280983809;69;7027;76.37567702;42.53104059;632.3888352;635.1080793;6682.029852
36.85;0.280983809;69;7027;76.50944576;42.53472132;632.6656187;635.3691306;6686.359121
36.85;0.280983809;69;7027;76.26548729;42.53387341;632.942104;635.6298884;6685.361809
36.85;0.280983809;69;7027;76.27950227;42.53322507;633.2182914;635.8903529;6684.599238
36.85;0.280983809;69;7027;76.2755932;42.53321224;633.4941811;636.1505245;6684.584145
36.85;0.280983809;69;7027;76.42634058;42.53597639;633.7697736;636.4104036;6687.835336
36.85;0.280983809;69;7027;76.15785844;42.53425614;634.0450691;636.6699904;6685.811982
36.85;0.280983809;69;7027;76.21384548;42.53345845;634.320068;636.9292854;6684.873735
36.85;0.280983809;69;7027;76.23827991;42.53378256;634.5947706;637.1882888;6685.254951
36.85;0.280983809;69;7027;76.31717728;42.53553478;634.8691772;637.4470009;6687.315908
36.85;0.280983809;69;7027;76.12105163;42.53374938;635.143288;637.7054221;6685.215934
36.85;0.280983809;69;7027;76.14060848;42.53269112;635.4171036;637.9635528;6683.971202
36.85;0.280983809;69;7027;76.15519358;42.53249723;635.690624;638.2213931;6683.743158
36.85;0.280983809;69;7027;76.28226051;42.53458129;635.9638498;638.4789436;6686.194426
36.85;0.280983809;69;7027;76.03719983;42.53249213;636.2367812;638.7362044;6683.737152
36.85;0.280983809;69;7027;76.07864543;42.53122833;636.5094184;638.9931759;6682.250676
36.85;0.280983809;69;7027;76.10792206;42.53128798;636.7817619;639.2498585;6682.320834
36.85;0.280983809;69;7027;76.1470521;42.53231333;637.0538119;639.5062525;6683.526853
36.85;0.280983809;69;7027;76.06002596;42.53203678;637.3255688;639.7623581;6683.20157
36.85;0.280983809;69;7027;76.18940512;42.53419219;637.5970329;640.0181757;6685.736756
36.85;0.280983809;69;7027;75.94648576;42.53212039;637.8682044;640.2737057;6683.299909
36.85;0.280983809;69;7027;75.98931466;42.53092893;638.1390838;640.5289484;6681.898525
36.85;0.280983809;69;7027;76.02249762;42.53112353;638.4096713;640.783904;6682.127408
36.85;0.280983809;69;7027;76.04565104;42.53218316;638.6799672;641.038573;6683.373741
36.85;0.280983809;69;7027;75.95084746;42.53164916;638.9499718;641.2929556;6682.745654
36.85;0.280983809;69;7027;76.08403898;42.53342688;639.2196855;641.5470521;6684.83661
36.85;0.280983809;69;7027;75.85752692;42.53129976;639.4891086;641.8008629;6682.334689
36.85;0.280983809;69;7027;75.91274913;42.53043685;639.7582414;642.0543883;6681.319738
36.85;0.280983809;69;7027;75.94563334;42.53085103;640.0270842;642.3076286;6681.806896
36.85;0.280983809;69;7027;76.03520492;42.53297585;640.2956373;642.5605842;6684.306108
36.85;0.280983809;69;7027;75.83116258;42.53141021;640.5639011;642.8132553;6682.464603
36.85;0.280983809;69;7027;75.86556832;42.53079366;640.8318757;643.0656423;6681.739419
36.85;0.280983809;69;7027;75.88077945;42.53100826;641.0995617;643.3177455;6681.991834
36.85;0.280983809;69;7027;76.05133675;42.53435919;641.3669591;643.5695652;6685.933188
36.85;0.280983809;69;7027;75.80132535;42.53369424;641.6340685;643.8211017;6685.151071
36.85;0.280983809;69;7027;75.84794569;42.53360455;641.90089;644.0723554;6685.045583
36.85;0.280983809;69;7027;75.86533876;42.53442803;642.1674241;644.3233266;6686.014158
36.85;0.280983809;69;7027;76.0281896;42.53801279;642.4336709;644.5740155;6690.230548
36.85;0.280983809;69;7027;75.99935822;42.54186847;642.6996308;644.8244226;6694.765588
36.85;0.280983809;69;7027;75.82229262;42.54227407;642.9653042;645.0745481;6695.242652
