Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.280983809;69;7027;76.01794145;42.54600549;643.2306913;645.3243923;6699.631546
36.85;0.280983809;69;7027;75.78604905;42.54553846;643.4957924;645.5739556;6699.082219
36.85;0.280983809;69;7027;75.86483207;42.54630893;643.7606079;645.8232382;6699.988449
36.85;0.280983809;69;7027;75.76625988;42.54559965;644.025138;646.0722405;6699.154198
36.85;0.280983809;69;7027;75.89848162;42.54813619;644.2893831;646.3209629;6702.137666
36.85;0.280983809;69;7027;75.72137701;42.54653728;644.5533435;646.5694055;6700.257036
36.85;0.280983809;69;7027;75.68768672;42.5437003;644.8170194;646.8175688;6696.920178
36.85;0.280983809;69;7027;75.96063881;42.5473325;645.0804113;647.0654531;6701.192373
36.85;0.280983809;69;8209;75.72901044;42.69828451;645.3435193;647.3130586;6878.741854
36.85;0.280983809;69;8209;75.97873689;42.70246603;645.7051288;647.658759;6883.660156
36.85;0.280983809;69;8209;75.9643677;42.70811053;646.0663487;648.0040707;6890.299205
36.85;0.280983809;69;8209;75.70607681;42.70691223;646.4271794;648.3489942;6888.889761
36.85;0.280983809;69;8209;75.95399086;42.71105498;646.7876213;648.6935297;6893.762455
36.85;0.280983809;69;8209;75.72021425;42.71021266;647.1476748;649.0376779;6892.771724
36.85;0.280983809;69;8209;75.71914174;42.70913252;647.5073403;649.381439;6891.501267
36.85;0.280983809;69;8209;75.97216101;42.71375199;647.8666183;649.7248136;6896.934675
36.85;0.280983809;69;8209;75.96592476;42.7209932;648.2255091;650.0678021;6905.451772
36.85;0.280983809;69;8209;75.72168125;42.7204624;648.5840133;650.4104049;6904.827452
36.85;0.280983809;69;8209;75.70212292;42.71832379;648.9421311;650.7526225;6902.312022
36.85;0.280983809;69;8209;75.67604208;42.71564133;649.299863;651.0944552;6899.156919
36.85;0.280983809;69;8209;75.96198461;42.72224;649.6572095;651.4359036;6906.918258
36.85;0.280983809;69;8209;75.79282025;42.72387434;650.014171;651.776968;6908.840566
36.85;0.280983809;69;8209;75.7972786;42.72560006;650.3707478;652.1176489;6910.870355
27.85;0.280983809;69;8209;74.94779955;39.10168521;650.7269403;652.4579467;13234.21216
27.85;0.280983809;69;8209;74.29427264;39.1393523;651.0827491;652.7978618;13278.51613
27.85;0.280983809;69;8209;74.16214755;39.11828559;651.4381745;653.1373947;13253.73751
27.85;0.280983809;69;8209;73.62029982;39.05543761;651.7932169;653.4765458;13179.81583
27.85;0.280983809;69;8209;73.2094164;38.97751263;652.1478767;653.8153156;13088.1606
27.85;0.280983809;69;8209;72.92584928;38.83332564;652.5021544;654.1537044;12918.56811
27.85;0.280983809;69;8209;72.68363347;38.60370236;652.8560503;654.4917127;12648.48562
27.85;0.280983809;69;8209;72.44973821;38.29474341;653.2095649;654.8293409;12285.08866
27.85;0.280983809;69;8209;72.21882888;37.92396397;653.5626986;655.1665895;11848.97853
27.85;0.280983809;69;8209;71.99958508;37.48160857;653.9154517;655.5034588;11328.6809
27.85;0.280983809;69;8209;71.83838583;37.0618365;654.2678248;655.8399494;10834.94573
27.85;0.280983809;69;8209;71.68526886;36.67135428;654.6198182;656.1760615;10375.66124
27.85;0.280983809;69;8209;71.58275658;36.31863726;654.9714323;656.5117957;9960.796112
27.85;0.280983809;69;8209;71.43604349;35.94148211;655.3226675;656.8471524;9517.186891
27.85;0.280983809;69;8209;71.3633113;35.61174106;655.6735242;657.182132;9129.346056
27.85;0.280983809;69;8209;71.25145003;35.36219701;656.0240029;657.5167349;8835.832786
27.85;0.280983809;69;8209;70.974645;35.09631545;656.374104;657.8509616;8523.10337
27.85;0.280983809;69;8209;71.02012355;34.87282969;656.7238278;658.1848124;8260.23981
27.85;0.280983809;69;8209;71.02300177;34.68218197;657.0731747;658.5182878;8036.000299
27.85;0.280983809;69;8209;70.8546081;34.50366464;657.4221453;658.8513882;7826.028541
27.85;0.280983809;69;8209;70.84030667;34.36963705;657.7707398;659.1841141;7668.385527
27.85;0.280983809;69;8209;70.85943439;34.24624963;658.1189587;659.5164658;7523.257454
27.85;0.280983809;69;8209;70.68080328;34.13613913;658.4668023;659.8484438;7393.745682
27.85;0.280983809;69;8209;70.72879181;34.04578673;658.8142712;660.1800485;7287.473354
27.85;0.280983809;69;8209;70.71936971;33.9691615;659.1613657;660.5112803;7197.346887
27.85;0.280983809;69;8209;70.58014746;33.90102062;659.5080861;660.8421397;7117.199713
27.85;0.280983809;69;8209;70.63778243;33.84575163;659.854433;661.172627;7052.192421
27.85;0.280983809;69;8209;70.5161698;33.79303103;660.2004066;661.5027427;6990.182544
27.85;0.280983809;69;8209;70.59388551;33.75355769;660.5460075;661.8324872;6943.754071
27.85;0.280983809;69;8209;70.5524032;33.7123826;660.8912359;662.1618609;6895.324008
27.85;0.280983809;69;8209;70.49643459;33.67927013;661.2360924;662.4908642;6856.377172
27.85;0.280983809;69;8209;70.45323008;33.65029126;661.5805773;662.8194975;6822.292277
27.85;0.280983809;69;8209;70.45315728;33.62696162;661.924691;663.1477614;6794.851999
27.85;0.280983809;69;8209;70.31822704;33.60382512;662.2684339;663.4756561;6767.638889
27.85;0.280983809;69;8209;70.37977874;33.58369163;662.6118064;663.803182;6743.95792
27.85;0.280983809;69;8209;70.44357779;33.57064488;662.9548089;664.1303397;6728.612356
27.85;0.280983809;69;8209;70.26163217;33.55550089;663.2974418;664.4571295;6710.800016
27.85;0.280983809;69;8209;70.2744474;33.53942878;663.6397055;664.7835519;6691.896034
27.85;0.280983809;69;8209;70.26335138;33.52627681;663.9816004;665.1096072;6676.426711
27.85;0.280983809;69;8209;70.41733103;33.52068447;664.323127;665.4352958;6669.849008
27.85;0.280983809;69;8209;70.15186625;33.50974831;664.6642855;665.7606182;6656.985911
27.85;0.280983809;69;8209;70.23113534;33.49793034;665.0050764;666.0855748;6643.085634
27.85;0.280983809;69;8209;70.25801524;33.48996801;665.3455001;666.410166;6633.720364
27.85;0.280983809;69;8209;70.20959251;33.48336471;665.685557;666.7343922;6625.953568
27.85;0.280983809;69;8209;70.26028106;33.47641007;666.0252474;667.0582538;6617.773538
27.85;0.280983809;69;8209;70.01996721;33.46724214;666.3645719;667.3817512;6606.990237
27.85;0.280983809;69;8209;70.12540135;33.4554735;666.7035307;667.7048849;6593.147973
27.85;0.280983809;69;8209;70.10116303;33.44818841;667.0421243;668.0276552;6584.579271
27.85;0.280983809;69;8209;70.1022881;33.44101339;667.380353;668.3500626;6576.140022
27.85;0.280983809;69;8209;70.14693079;33.43632577;667.7182173;668.6721074;6570.626453
27.85;0.280983809;69;8209;70.0714189;33.43175498;668.0557175;668.9937901;6565.250297
27.85;0.280983809;69;8209;70.21164166;33.43043391;668.392854;669.3151111;6563.696452
27.85;0.280983809;69;8209;70.04060147;33.42762001;668.7296273;669.6360707;6560.386753
27.85;0.280983809;69;8209;70.08076162;33.42465518;669.0660377;669.9566695;6556.899529
27.85;0.280983809;69;8209;70.05263703;33.42198242;669.4020856;670.2769077;6553.755828
27.85;0.280983809;69;8209;70.04612928;33.41969416;669.7377714;670.5967859;6551.064387
27.85;0.280983809;69;8209;70.0323406;33.41755812;670.0730955;670.9163043;6548.55197
27.85;0.280983809;69;8209;70.02597155;33.41550323;670.4080583;671.2354634;6546.135013
27.85;0.280983809;69;8209;70.01926784;33.41359454;670.7426601;671.5542637;6543.890022
27.85;0.280983809;69;8209;70.00534945;33.41153717;671.0769014;671.8727055;6541.470145
27.85;0.280983809;69;8209;69.99841591;33.40970013;671.4107826;672.1907892;6539.309426
27.85;0.280983809;69;8209;69.97410753;33.40738064;671.7443039;672.5085152;6536.581244
27.85;0.280983809;69;8209;69.98178253;33.40555687;672.0774659;672.8258839;6534.436132
27.85;0.280983809;69;8209;69.96733809;33.40368734;672.410269;673.1428958;6532.237186
27.85;0.280983809;69;8209;69.9919734;33.40322789;672.7427134;673.4595512;6531.69678
27.85;0.280983809;69;8209;69.97951486;33.4023623;673.0747995;673.7758505;6530.678674
27.85;0.280983809;69;8209;69.8917908;33.39832946;673.4065279;674.0917942;6525.935261
27.85;0.280983809;69;8209;69.9528674;33.39512701;673.7378988;674.4073826;6522.168542
27.85;0.280983809;69;8209;69.91376124;33.39188638;674.0689127;674.7226161;6518.356921
27.85;0.280983809;69;8209;69.93677739;33.38926969;674.3995698;675.0374951;6515.279175
27.85;0.280983809;69;8209;69.90058848;33.38499424;674.7298707;675.3520201;6510.250394
27.85;0.280983809;69;8209;69.96074306;33.3829604;675.0598157;675.6661914;6507.858195
27.85;0.280983809;69;8209;69.92984694;33.37872239;675.3894051;675.9800094;6502.87346
27.85;0.280983809;69;8209;69.97507525;33.37705436;675.7186395;676.2934745;6500.911519
27.85;0.280983809;69;8209;70.01254307;33.37697755;676.047519;676.6065872;6500.821183
27.85;0.280983809;69;8209;69.95421111;33.37274042;676.3760442;676.9193477;6495.837478
27.85;0.280983809;69;8209;70.02444935;33.37205032;676.7042154;677.2317566;6495.025786
27.85;0.280983809;69;8209;69.99809533;33.370597;677.0320329;677.5438141;6493.316388
27.85;0.280983809;69;8209;70.01278414;33.36950936;677.3594973;677.8555208;6492.037113
27.85;0.280983809;69;8209;70.03244254;33.36985431;677.6866087;678.166877;6492.442837
27.85;0.280983809;69;8209;70.0115437;33.37005144;678.0133677;678.477883;6492.674698
27.85;0.280983809;69;8209;70.04187944;33.37169244;678.3397747;678.7885393;6494.604842
27.85;0.280983809;69;8209;70.10521896;33.37778785;678.6658299;679.0988464;6501.77425
27.85;0.280983809;69;8209;69.91010405;33.37967766;678.9915337;679.4088044;6503.997044
27.85;0.280983809;69;8209;69.96542677;33.37966913;679.3168867;679.7184139;6503.987009
27.85;0.280983809;69;8209;69.95096756;33.38107293;679.641889;680.0276753;6505.638159
27.85;0.280983809;69;8209;69.95816596;33.38266301;679.9665411;680.336589;6507.508415
27.85;0.280983809;69;8209;69.96654414;33.38464408;680.2908435;680.6451552;6509.838543
27.85;0.280983809;69;8209;69.9932916;33.38793027;680.6147963;680.9533745;6513.703746
27.85;0.280983809;69;8209;69.99433754;33.39170742;680.9384002;681.2612472;6518.146427
27.85;0.280983809;69;8209;70.00120523;33.39502858;681.2616553;681.5687737;6522.052766
27.85;0.280983809;69;8209;70.034483;33.40050521;681.5845621;681.8759544;6528.494375
27.85;0.280983809;69;8209;70.03440809;33.40668343;681.9071209;682.1827897;6535.761185
27.85;0.280983809;69;8209;70.04394279;33.41325673;682.2293322;682.4892799;6543.492691
27.85;0.280983809;69;8209;70.02583085;33.41934375;682.5511963;682.7954255;6550.652229
27.85;0.280983809;69;8209;70.04617606;33.42634388;682.8727136;683.1012269;6558.885766
27.85;0.280983809;69;8209;70.02735413;33.43245036;683.1938845;683.4066843;6566.068206
27.85;0.280983809;69;8209;70.03790156;33.43820847;683.5147092;683.7117983;6572.840881
27.85;0.280983809;69;8209;70.05322765;33.44409343;683.8351883;684.0165693;6579.762754
27.85;0.280983809;69;8209;70.03833475;33.44965194;684.1553221;684.3209975;6586.300672
27.85;0.280983809;69;8209;70.05611099;33.45474307;684.4751109;684.6250833;6592.288845
27.85;0.280983809;69;8209;70.06011622;33.45972545;684.7945551;684.9288273;6598.14911
27.85;0.280983809;69;8209;70.06828037;33.46419125;685.1136551;685.2322297;6603.401778
27.85;0.280983809;69;8209;70.08849178;33.46961376;685.4324113;685.5352909;6609.77973
27.85;0.280983809;69;8209;70.08447455;33.47402227;685.750824;685.8380113;6614.96501
27.85;0.280983809;69;8209;70.10437379;33.47881754;686.0688936;686.1403914;6620.605199
27.85;0.280983809;69;8209;70.10713009;33.48364602;686.3866205;686.4424314;6626.284444
27.85;0.280983809;69;8209;70.11306007;33.48834509;686.704005;686.7441318;6631.811485
27.85;0.280983809;69;8209;70.1184477;33.49303442;687.0210475;687.0454929;6637.327067
27.85;0.280983809;69;8209;70.124117;33.49767874;687.3377484;687.3465151;6642.789711
27.85;0.280983809;69;8209;70.12980125;33.50227097;687.6541081;687.6471989;6648.191078
27.85;0.280983809;69;8209;70.135447;33.50679978;687.9701268;687.9475445;6653.517855
27.85;0.280983809;69;8209;70.14103484;33.51126121;688.2858051;688.2475524;6658.765386
27.85;0.280983809;69;8209;70.14832196;33.51605314;688.6011432;688.547223;6664.401645
27.85;0.280983809;69;8209;70.15375628;33.52037551;688.9161415;688.8465566;6669.485609
27.85;0.280983809;69;8209;70.15912097;33.52464211;689.2308004;689.1455536;6674.503972
27.85;0.280983809;69;8209;70.16501173;33.52871798;689.5451202;689.4442144;6679.298003
27.85;0.280983809;69;8209;70.15368015;33.53245465;689.8591013;689.7425393;6683.693066
27.85;0.280983809;69;8209;70.18424968;33.53703717;690.1727442;690.0405288;6689.083021
27.85;0.280983809;69;8209;70.17479138;33.54106609;690.486049;690.3381832;6693.821827
27.85;0.280983809;69;8209;70.17768857;33.54465915;690.7990163;690.6355029;6698.047987
27.85;0.280983809;69;8209;70.19855181;33.54901595;691.1116463;690.9324883;6703.172444
27.85;0.280983809;69;8209;70.17984658;33.55280485;691.4239395;691.2291397;6707.628939
27.85;0.280983809;69;8209;70.18277886;33.55614644;691.7358962;691.5254575;6711.559312
27.85;0.280983809;69;8209;70.20400918;33.56025353;692.0475167;691.8214421;6716.390061
27.85;0.280983809;69;8209;70.21647583;33.56406761;692.3588015;692.1170939;6720.87618
27.85;0.280983809;69;8209;70.21840552;33.56823409;692.6697508;692.4124133;6725.776789
27.85;0.280983809;69;8209;70.20109381;33.57172542;692.9803651;692.7074006;6729.883276
27.85;0.280983809;69;8209;70.22839295;33.57559462;693.2906447;693.0020561;6734.434229
27.85;0.280983809;69;8209;70.21210338;33.5790793;693.6005899;693.2963804;6738.532895
27.85;0.280983809;69;8209;70.24824686;33.58354172;693.9102012;693.5903736;6743.781585
27.85;0.280983809;69;8209;70.2412146;33.58743882;694.2194788;693.8840363;6748.36535
27.85;0.280983809;69;8209;70.23432358;33.59108869;694.5284232;694.1773688;6752.658328
27.85;0.280983809;69;8209;70.25624792;33.59473386;694.8370348;694.4703714;6756.945765
27.85;0.280983809;69;8209;70.23443621;33.59841667;695.1453137;694.7630446;6761.277487
27.85;0.280983809;69;8209;70.23997698;33.60138936;695.4532605;695.0553886;6764.773953
27.85;0.280983809;69;8209;70.25312246;33.60485502;695.7608755;695.3474039;6768.850256
27.85;0.280983809;69;8209;70.26265375;33.60876679;696.068159;695.6390908;6773.451278
27.85;0.280983809;69;8209;70.30327576;33.61277502;696.3751114;695.9304498;6778.165746
27.85;0.280983809;69;8209;70.22419113;33.61612906;696.681733;696.2214811;6782.11076
27.85;0.280983809;69;8209;70.28943731;33.61907706;696.9880243;696.5121852;6785.578198
27.85;0.280983809;69;8209;70.29135619;33.62285215;697.2939855;696.8025624;6790.018447
27.85;0.280983809;69;8209;70.28338722;33.62651207;697.5996171;697.092613;6794.323242
27.85;0.280983809;69;8209;70.26709904;33.62931202;697.9049193;697.3823375;6797.616535
27.85;0.280983809;69;8209;70.33138759;33.63235883;698.2098925;697.6717362;6801.200187
27.85;0.280983809;69;8209;70.2228735;33.63558601;698.5145371;697.9608095;6804.995994
27.85;0.280983809;69;8209;70.34391607;33.63745325;698.8188535;698.2495577;6807.192237
27.85;0.280983809;69;8209;70.41627256;33.64382582;699.122842;698.5379813;6814.687641
27.85;0.280983809;69;8209;70.39417296;33.65033768;699.4265029;698.8260805;6822.346881
27.85;0.280983809;69;8209;70.38474843;33.65612712;699.7298366;699.1138557;6829.156404
27.85;0.280983809;69;8209;70.38563716;33.66167318;700.0328434;699.4013074;6835.679679
27.85;0.280983809;69;8209;70.38853154;33.66722633;700.3355238;699.6884358;6842.211286
27.85;0.280983809;69;8209;70.39086514;33.67275781;700.637878;699.9752414;6848.717392
27.85;0.280983809;69;8209;70.39336691;33.67811421;700.9399064;700.2617244;6855.017589
27.85;0.280983809;69;8209;70.39628109;33.68319001;701.2416093;700.5478853;6860.987736
27.85;0.280983809;69;8209;70.39970155;33.68843277;701.5429872;700.8337244;6867.154255
27.85;0.280983809;69;8209;70.41919018;33.69294475;701.8440403;701.1192421;6872.461236
27.85;0.280983809;69;8209;70.40834315;33.69798485;702.1447691;701.4044388;6878.389402
27.85;0.280983809;69;8209;70.42629673;33.70205605;702.4451738;701.6893147;6883.17793
27.85;0.280983809;69;8209;70.41493605;33.70656019;702.7452547;701.9738703;6888.475693
27.85;0.280983809;69;8209;70.44452562;33.71026453;703.0450124;702.258106;6892.832736
27.85;0.280983809;69;8209;70.426367;33.71459505;703.3444471;702.542022;6897.926287
27.85;0.280983809;69;8209;70.45448879;33.71814497;703.6435591;702.8256188;6902.101691
27.85;0.280983809;69;8209;70.4345796;33.72218218;703.9423488;703.1088966;6906.850248
27.85;0.280983809;69;8209;70.3484424;33.72419954;704.2408165;703.3918559;6909.223064
27.85;0.280983809;69;8209;70.29930675;33.72230645;704.5389627;703.6744971;6906.996419
27.85;0.280983809;69;8209;70.36419713;33.71901417;704.8367876;703.9568204;6903.124048
27.85;0.280983809;69;8209;70.62338961;33.72650384;705.1342915;704.2388263;6911.933377
27.85;0.280983809;69;8209;70.36045943;33.73204245;705.4314749;704.520515;6918.447881
27.85;0.280983809;69;8209;70.47322111;33.73088573;705.7283381;704.801887;6917.087352
27.85;0.280983809;69;8209;70.46813639;33.73701762;706.0248814;705.0829426;6924.299667
27.85;0.280983809;69;8209;70.480536;33.74032248;706.3211052;705.3636821;6928.186842
27.85;0.280983809;69;8209;70.47322804;33.744444;706.6170098;705.644106;6933.034565
27.85;0.280983809;69;8209;70.58453682;33.7477909;706.9125955;705.9242146;6936.97118
27.85;0.280983809;69;8209;70.3141267;33.75074369;707.2078627;706.2040081;6940.444246
27.85;0.280983809;69;8209;70.508571;33.75111507;707.5028118;706.4834871;6940.881068
27.85;0.280983809;69;8209;70.35249506;33.75264062;707.797443;706.7626517;6942.675413
27.85;0.280983809;69;8209;70.41393376;33.75090203;708.0917568;707.0415025;6940.630494
27.85;0.280983809;69;8209;70.64374091;33.75630273;708.3857535;707.3200397;6946.98278
27.85;0.280983809;69;8209;70.50745256;33.76304498;708.6794334;707.5982637;6954.913007
27.85;0.280983809;69;8209;70.51801875;33.7653424;708.9727968;707.8761748;6957.615229
27.85;0.280983809;69;8209;70.50303809;33.76814643;709.2658441;708.1537735;6960.91332
27.85;0.280983809;69;8209;70.51327104;33.77100397;709.5585756;708.4310599;6964.274353
27.85;0.280983809;69;8209;70.51278027;33.77586478;709.8509917;708.7080346;6969.991632
27.85;0.280983809;69;8209;70.39651438;33.7789916;710.1430928;708.9846978;6973.669395
27.85;0.280983809;69;8209;70.48576483;33.78349261;710.4348791;709.26105;6978.963472
27.85;0.280983809;69;8209;70.51893559;33.78583205;710.7263509;709.5370913;6981.715115
27.85;0.280983809;69;8209;70.26886492;33.78517588;711.0175087;709.8128223;6980.943331
27.85;0.280983809;69;8209;70.51088492;33.78342748;711.3083528;710.0882432;6978.886871
27.85;0.280983809;69;8209;70.41005699;33.78418719;711.5988835;710.3633544;6979.780437
27.85;0.280983809;69;8209;70.53955566;33.78411333;711.8891011;710.6381563;6979.693561
27.85;0.280983809;69;8209;70.57474875;33.78721585;712.1790061;710.9126491;6983.342745
27.85;0.280983809;69;8209;70.47537233;33.78889171;712.4685986;711.1868333;6985.313889
27.85;0.280983809;69;8209;70.51306636;33.79074548;712.7578791;711.4607092;6987.494289
27.85;0.280983809;69;8209;70.57516667;33.79557201;713.0468479;711.7342771;6993.171245
27.85;0.280983809;69;8209;70.528275;33.80044936;713.3355053;712.0075374;6998.907977
27.85;0.280983809;69;8209;70.56773699;33.80539891;713.6238517;712.2804904;7004.729624
27.85;0.280983809;69;8209;70.50968081;33.81061048;713.9118873;712.5531365;7010.859467
27.85;0.280983809;69;8209;70.61188118;33.81638414;714.1996126;712.825476;7017.650435
27.85;0.280983809;69;8209;70.5756924;33.82314384;714.4870279;713.0975092;7025.601181
27.85;0.280983809;69;8209;70.5201012;33.82844824;714.7741335;713.3692366;7031.8402
27.85;0.280983809;69;8209;70.50408259;33.83159223;715.0609297;713.6406584;7035.538165
27.85;0.280983809;69;8209;70.51815604;33.83483205;715.3474169;713.911775;7039.348825
27.85;0.280983809;69;8209;70.58244656;33.83856082;715.6335954;714.1825867;7043.734599
27.85;0.280983809;69;8209;70.54435139;33.84413381;715.9194655;714.4530939;7050.289548
27.85;0.280983809;69;8209;70.60865288;33.84999409;716.2050276;714.723297;7057.1824
27.85;0.280983809;69;8209;70.6011009;33.8545975;716.490282;714.9931962;7062.596918
27.85;0.280983809;69;8209;70.62248041;33.85972058;716.775229;715.2627919;7068.622676
27.85;0.280983809;69;8209;70.58811738;33.86423216;717.059869;715.5320844;7073.929185
27.85;0.280983809;69;8209;70.52508626;33.86715557;717.3442023;715.8010742;7077.367699
27.85;0.280983809;69;8209;70.55083249;33.8697727;717.6282292;716.0697614;7080.445962
27.85;0.280983809;69;8209;70.52314652;33.87195609;717.91195;716.3381466;7083.014066
27.85;0.280983809;69;8209;70.62940757;33.87510235;718.1953652;716.6062299;7086.714683
27.85;0.280983809;69;8209;70.57533811;33.87801775;718.4784749;716.8740118;7090.143779
27.85;0.280983809;69;8209;70.53583313;33.87939317;718.7612796;717.1414926;7091.761543
27.85;0.280983809;69;8209;70.67394939;33.88213877;719.0437796;717.4086726;7094.990914
27.85;0.280983809;69;8209;70.70032333;33.88652448;719.3259751;717.6755521;7100.149371
27.85;0.280983809;69;8209;70.66618262;33.89126898;719.6078666;717.9421316;7105.72985
27.85;0.280983809;69;8209;70.68391826;33.89591223;719.8894543;718.2084113;7111.191225
27.85;0.462247037;69;8209;70.59986848;32.16252859;720.1707387;718.4743915;8344.596615
27.85;0.462247037;69;8209;70.48898196;32.01351585;720.4517199;718.7400727;8056.26202
27.85;0.462247037;69;8209;70.44230102;31.87788305;720.7323984;719.0054552;7793.817145
27.85;0.462247037;17;8209;70.61970578;31.78308305;721.0127744;719.2705392;7610.382359
27.85;0.462247037;17;8209;70.94863897;31.72413733;721.2928483;719.5353251;7496.324381
27.85;0.462247037;17;8209;71.27904775;31.68279875;721.5726204;719.7998133;7416.335641
27.85;0.462247037;17;8209;71.58944797;31.66641725;721.8520911;720.0640041;7384.637988
27.85;0.462247037;17;8209;71.82658419;31.67085776;722.1312606;720.3278978;7393.230222
27.85;0.462247037;17;8209;72.06449488;31.69458881;722.4101293;720.5914947;7439.149013
27.85;0.462247037;17;8209;72.25938437;31.73083988;722.6886976;720.8547953;7509.293603
27.85;0.462247037;17;8209;72.45331962;31.78104964;722.9669656;721.1177997;7606.447776
27.85;0.462247037;17;8209;72.59063663;31.83390356;723.2449338;721.3805085;7708.71833
27.85;0.462247037;17;8209;72.71745969;31.89158498;723.5226025;721.6429218;7820.329911
27.85;0.462247037;17;8209;72.81449353;31.94524419;723.7999721;721.90504;7924.158664
27.85;0.462247037;17;8209;72.86972284;31.99225804;724.0770427;722.1668635;8015.128866
27.85;0.462247037;17;8209;72.92093467;32.03362209;724.3538148;722.4283926;8095.166915
27.85;0.462247037;17;8209;73.09244042;32.07627871;724.6302886;722.6896276;8177.706025
27.85;0.462247037;17;8209;73.25741323;32.11298;724.9064646;722.9505689;8248.721774
27.85;0.462247037;17;8209;73.78894164;32.14206827;725.1823429;723.2112167;8305.006593
27.85;0.462247037;17;8209;74.6205844;32.11692551;725.457924;723.4715714;8256.356196
27.85;0.462247037;17;8209;74.81429816;32.06615723;725.7332082;723.7316334;8158.121303
27.85;0.462247037;17;8209;75.02992883;32.02347324;726.0081957;723.9914029;8075.529222
27.85;0.462247037;17;8209;75.3483016;31.98077079;726.2828869;724.2508804;7992.901442
27.85;0.462247037;17;8209;75.67047844;31.9375082;726.5572821;724.510066;7909.18978
27.85;0.462247037;17;2591;76.0013835;31.59442247;726.8313817;724.7689602;7245.330526
27.85;0.462247037;17;2591;76.33146243;31.55740848;726.4452586;724.3987325;7173.709725
27.85;0.462247037;17;2591;76.63619975;31.52689839;726.0595515;724.0289211;7114.673734
27.85;0.462247037;17;2591;76.94767415;31.50397849;725.67426;723.6595255;7070.324501
27.85;0.462247037;17;2591;77.25047314;31.48781169;725.2893837;723.2905453;7039.042295
27.85;0.462247037;17;2591;77.54949692;31.47713895;724.9049221;722.92198;7018.390895
27.85;0.462247037;17;2591;77.84250528;31.47058795;724.5208747;722.5538292;7005.714939
27.85;0.462247037;17;2591;78.1296242;31.46689858;724.1372412;722.1860923;6998.576128
27.85;0.462247037;17;2591;78.41073822;31.46504551;723.7540211;721.818769;6994.990494
27.85;0.462247037;17;2591;78.68573888;31.46424573;723.3712139;721.4518586;6993.442957
27.85;0.462247037;17;2591;78.9544224;31.463879;722.9888191;721.0853609;6992.73334
27.85;0.462247037;17;2591;79.21650821;31.46339704;722.6068365;720.7192753;6991.800769
27.85;0.462247037;17;2591;79.47163396;31.46229459;722.2252654;720.3536014;6989.667555
27.85;0.462247037;17;2591;79.71878687;31.46014552;721.8441054;719.9883386;6985.509193
27.85;0.462247037;17;2591;79.96225374;31.45656842;721.4633562;719.6234866;6978.58762
27.85;0.462247037;17;2591;80.20091312;31.45130422;721.0830173;719.2590448;6968.401576
27.85;0.462247037;17;2591;80.43067393;31.44439679;720.7030881;718.8950128;6955.035927
27.85;0.462247037;17;2591;80.65324218;31.43589615;720.3235684;718.5313902;6938.587472
27.85;0.462247037;17;2591;80.86913124;31.42583521;719.9444576;718.1681765;6919.11989
27.85;0.462247037;17;2591;81.07941637;31.41429089;719.5657553;717.8053712;6896.782037
27.85;0.462247037;17;2591;81.28688887;31.40149527;719.187461;717.4429739;6872.022932
27.85;0.462247037;17;2591;81.49744111;31.38809032;718.8095744;717.080984;6846.084812
27.85;0.462247037;17;2591;81.70560402;31.37450373;718.432095;716.7194013;6819.795217
27.85;0.462247037;17;2591;81.88697321;31.35952294;718.0550223;716.3582251;6790.807908
27.85;0.462247037;17;2591;82.15040291;31.35080056;717.6783559;715.997455;6773.930392
27.85;0.462247037;17;2591;82.20533656;31.32667075;717.3020954;715.6370906;6727.240027
27.85;0.462247037;17;2591;82.41903824;31.31480611;716.9262403;715.2771315;6704.282361
27.85;0.462247037;17;2591;82.51502131;31.29064093;716.5507902;714.9175771;6657.523544
27.85;0.462247037;17;2591;82.72356388;31.27724943;716.1757447;714.558427;6631.611458
27.85;0.462247037;17;2591;82.8281336;31.25562697;715.8011033;714.1996808;6589.772723
27.85;0.462247037;17;2591;83.0122172;31.24131109;715.4268655;713.841338;6562.071977
27.85;0.462247037;17;2591;83.07381516;31.21464873;715.053031;713.4833981;6510.481213
27.85;0.462247037;17;2591;83.2107879;31.19497693;714.6795994;713.1258607;6472.416953
27.85;0.462247037;17;2591;83.30149161;31.17303065;714.3065701;712.7687254;6429.951656
27.85;0.462247037;17;2591;83.43119972;31.15683428;713.9339428;712.4119917;6398.612223
27.85;0.462247037;17;2591;83.47068339;31.12741663;713.561717;712.0556591;6341.690059
27.85;0.462247037;17;2591;83.46985174;31.10980561;713.1898922;711.6997271;6307.613343
27.85;0.462247037;17;2591;83.92184129;31.12812745;712.8184682;711.3441955;6343.065474
27.85;0.462247037;17;2591;83.75216571;31.07731568;712.4474443;710.9890636;6244.746426
27.85;0.462247037;17;2591;83.813949;31.06298098;712.0768202;710.634331;6217.009265
27.85;0.462247037;17;2591;83.96135328;31.04650049;711.7065955;710.2799973;6185.120074
27.85;0.462247037;17;2591;83.95055008;31.02588502;711.3367697;709.9260621;6145.229838
27.85;0.462247037;17;2591;84.21395809;31.01683598;710.9673424;709.5725249;6127.720249
27.85;0.462247037;17;2591;84.11544783;30.99272007;710.5983132;709.2193852;6081.056796
27.85;0.462247037;17;2591;84.25859024;30.9830353;710.2296816;708.8666426;6062.317081
27.85;0.462247037;17;2591;84.54655888;30.99150046;709.8614473;708.5142967;6078.696881
27.85;0.462247037;17;2591;84.47907312;30.9574211;709.4936097;708.1623469;6012.754468
27.85;0.462247037;17;2591;84.40930516;30.94500918;709.1261684;707.8107929;5988.73784
27.85;0.462247037;17;2591;84.77843204;30.95849425;708.7591231;707.4596343;6014.830982
27.85;0.462247037;17;2591;84.65163226;30.91916852;708.3924733;707.1088705;5938.737037
27.85;0.462247037;17;2591;84.58921462;30.90860995;708.0262186;706.7585011;5918.306557
27.85;0.462247037;17;2591;84.93483165;30.92090775;707.6603585;706.4085257;5942.102374
27.85;0.462247037;17;2591;84.81795384;30.88337159;707.2948926;706.0589439;5869.471178
27.85;0.462247037;17;2591;84.74340186;30.87101113;706.9298206;705.7097551;5845.554118
27.85;0.462247037;17;2591;84.84741422;30.85662501;706.5651419;705.360959;5817.717451
27.85;0.462247037;17;2591;84.91802072;30.84604933;706.2008562;705.0125551;5797.253877
27.85;0.462247037;17;2591;84.87498266;30.83619677;705.8369629;704.664543;5778.189505
27.85;0.462247037;17;2591;84.94602001;30.8277392;705.4734618;704.3169223;5761.824405
27.85;0.462247037;17;2591;85.02129785;30.8132393;705.1103524;703.9696924;5733.767585
27.85;0.462247037;17;2591;84.98567415;30.80628684;704.7476343;703.6228529;5720.3148
27.85;0.462247037;17;2591;85.04359285;30.79868993;704.3853069;703.2764035;5705.615051
27.85;0.462247037;17;2591;85.07456176;30.79269533;704.02337;702.9303437;5694.015693
27.85;0.462247037;17;2591;85.11554783;30.77608533;703.6618231;702.584673;5661.8759
27.85;0.462247037;17;2591;85.11063475;30.77248611;703.3006658;702.2393909;5654.91155
27.85;0.462247037;17;2591;85.14743065;30.76490179;702.9398976;701.8944972;5640.23614
27.85;0.462247037;17;2591;85.1752504;30.76007043;702.5795182;701.5499913;5630.887616
27.85;0.462247037;17;2591;85.22960879;30.74924658;702.2195271;701.2058727;5609.943839
27.85;0.462247037;17;2591;85.21731727;30.74623839;701.8599239;700.8621411;5604.123084
27.85;0.462247037;17;2591;85.30688416;30.7371223;701.5007081;700.5187961;5586.483762
27.85;0.462247037;17;2591;85.23066982;30.72803926;701.1418794;700.1758371;5568.908385
27.85;0.462247037;17;2591;85.25687386;30.72221745;700.7834374;699.8332638;5557.643396
27.85;0.462247037;17;2591;85.27971777;30.71990709;700.4253816;699.4910756;5553.172919
27.85;0.462247037;17;2591;85.39885325;30.7106441;700.0677116;699.1492723;5535.249347
27.85;0.462247037;17;2591;85.29338683;30.70446143;699.7104271;698.8078533;5523.286096
27.85;0.462247037;17;2591;85.31668951;30.70613175;699.3535275;698.4668183;5526.518096
27.85;0.462247037;17;2591;85.54975614;30.72004625;698.9970124;698.1261667;5553.442191
27.85;0.462247037;17;2591;85.57339934;30.71436107;698.6408816;697.7858982;5542.441552
27.85;0.462247037;17;2591;85.57540267;30.71115748;698.2851344;697.4460122;5536.242724
27.85;0.462247037;17;2591;85.58279504;30.70570634;697.9297706;697.1065085;5525.694956
27.85;0.462247037;17;2591;85.33171738;30.68773709;697.5747897;696.7673866;5490.925054
27.85;0.462247037;17;2591;85.34779837;30.6643985;697.2201913;696.428646;5445.765688
27.85;0.462247037;17;2591;85.29344946;30.653116;696.865975;696.0902863;5423.934435
27.85;0.462247037;17;2591;85.31596819;30.65082393;696.5121404;695.7523071;5419.499356
27.85;0.462247037;17;2591;85.32296795;30.64975296;696.1586871;695.4147079;5417.427053
27.85;0.462247037;17;2591;85.3315225;30.64791726;695.8056146;695.0774883;5413.87505
27.85;0.462247037;17;2591;85.40008756;30.64394989;695.4529225;694.740648;5406.198306
27.85;0.462247037;17;2591;85.37414417;30.63732413;695.1006105;694.4041864;5393.377698
27.85;0.462247037;17;2591;85.2673259;30.62573302;694.7486781;694.0681031;5370.949284
27.85;0.462247037;17;2591;85.37281949;30.63711226;694.3971249;693.7323978;5392.967736
27.85;0.462247037;17;2591;85.30522106;30.62049005;694.0459505;693.39707;5360.80432
27.85;0.462247037;17;2591;85.28805521;30.61704424;693.6951546;693.0621192;5354.136799
27.85;0.462247037;17;2591;85.27673807;30.61557202;693.3447366;692.7275451;5351.288105
27.85;0.462247037;17;2591;85.24870165;30.60674226;692.9946962;692.3933472;5334.202806
27.85;0.462247037;17;2591;85.21299103;30.60473143;692.645033;692.0595251;5330.311914
27.85;0.462247037;17;2591;85.2413281;30.60402784;692.2957465;691.7260784;5328.950498
27.85;0.462247037;17;2591;85.25140558;30.59713216;691.9468364;691.3930066;5315.607584
27.85;0.462247037;17;2591;85.23431336;30.59084086;691.5983023;691.0603093;5303.43415
27.85;0.462247037;17;2591;85.25922443;30.59265613;691.2501437;690.7279862;5306.946623
27.85;0.462247037;17;2591;85.20314218;30.58623553;690.9023603;690.3960368;5294.522993
27.85;0.462247037;17;2591;85.20330955;30.58943888;690.5549517;690.0644606;5300.721356
27.85;0.462247037;17;2591;85.19897917;30.58279326;690.2079173;689.7332573;5287.862303
27.85;0.462247037;17;2591;85.1673805;30.57565931;689.8612569;689.4024264;5274.058353
27.85;0.462247037;17;2591;85.19183616;30.57519101;689.5149701;689.0719675;5273.152215
27.85;0.462247037;17;2591;85.1883388;30.57730116;689.1690564;688.7418802;5277.235274
27.85;0.462247037;17;2591;85.14116502;30.57180943;688.8235154;688.4121641;5266.608963
27.85;0.462247037;17;2591;85.23323748;30.58167715;688.4783467;688.0828187;5285.702679
27.85;0.462247037;17;2591;85.13413522;30.5663523;688.13355;687.7538437;5256.049615
27.85;0.462247037;17;2591;85.06284085;30.56298164;687.7891248;687.4252386;5249.527503
27.85;0.462247037;17;2591;85.06014726;30.56444152;687.4450707;687.097003;5252.352305
27.85;0.462247037;17;2591;85.06447283;30.5559346;687.1013874;686.7691365;5235.891702
27.85;0.462247037;17;2591;85.03237094;30.55322923;686.7580743;686.4416387;5230.656912
27.85;0.462247037;17;2591;85.01807597;30.55580784;686.4151312;686.1145092;5235.646444
27.85;0.462247037;17;2591;85.01792452;30.54853134;686.0725577;685.7877475;5221.56666
27.85;0.462247037;17;2591;84.99046744;30.55228262;685.7303532;685.4613532;5228.825253
27.85;0.462247037;17;2591;85.0045798;30.5520623;685.3885176;685.135326;5228.39895
27.85;0.462247037;17;2591;85.01054265;30.54787567;685.0470502;684.8096654;5220.297962
27.85;0.462247037;17;2591;84.96268501;30.54058263;684.7059508;684.4843709;5206.186176
27.85;0.462247037;17;2591;84.92414726;30.54619847;684.3652189;684.1594423;5217.052632
27.85;0.462247037;17;2591;84.90991517;30.54595756;684.0248542;683.834879;5216.586469
27.85;0.462247037;17;2591;84.90390207;30.53630663;683.6848562;683.5106807;5197.912262
27.85;0.462247037;17;2591;84.84521448;30.53485678;683.3452246;683.186847;5195.106852
27.85;0.462247037;17;2591;84.83497481;30.53397691;683.0059589;682.8633774;5193.404335
27.85;0.462247037;17;2591;84.83466629;30.53427785;682.6670588;682.5402715;5193.986629
27.85;0.462247037;17;2591;84.83215406;30.53364835;682.3285239;682.2175289;5192.768571
27.85;0.462247037;17;2591;84.87090907;30.53564062;681.9903538;681.8951493;5196.623552
27.85;0.462247037;17;2591;84.79101224;30.52406886;681.652548;681.5731322;5174.232592
27.85;0.462247037;17;2591;84.76042675;30.53006839;681.3151063;681.2514772;5185.841469
27.85;0.462247037;17;2591;84.79310023;30.53262145;680.9780281;680.9301838;5190.781551
27.85;0.462247037;17;2591;84.73792033;30.51833181;680.6413132;680.6092518;5163.131581
27.85;0.462247037;17;2591;84.72855755;30.52393014;680.3049611;680.2886806;5173.964164
27.85;0.462247037;17;2591;84.77445053;30.53475405;679.9689714;679.9684699;5194.908071
27.85;0.462247037;17;2591;84.71563789;30.52747065;679.6333437;679.6486193;5180.814931
27.85;0.462247037;17;2591;84.68355247;30.5126661;679.2980777;679.3291284;5152.16864
27.85;0.462247037;17;2591;84.64017049;30.52033762;678.963173;679.0099967;5167.012754
27.85;0.462247037;17;2591;84.66482533;30.52361187;678.6286291;678.6912239;5173.348325
27.85;0.462247037;17;2591;84.6188814;30.51501688;678.2944457;678.3728095;5156.717302
27.85;0.462247037;17;2591;84.69644223;30.52302946;677.9606224;678.0547531;5172.221381
27.85;0.462247037;17;2591;84.58503175;30.51018657;677.6271588;677.7370544;5147.37083
27.85;0.462247037;17;2591;84.53163723;30.50418438;677.2940545;677.419713;5135.75679
27.85;0.462247037;17;2591;84.51846273;30.50890709;676.9613092;677.1027284;5144.895068
27.85;0.462247037;17;2591;84.49277322;30.5065256;676.6289223;676.7861002;5140.286968
27.85;0.462247037;17;2591;84.47586629;30.50129729;676.2968937;676.4698281;5130.170366
27.85;0.462247037;17;2591;84.45563186;30.501807;675.9652228;676.1539117;5131.156641
27.85;0.462247037;17;2591;84.4252521;30.49597804;675.6339093;675.8383504;5119.8778
27.85;0.462247037;17;2591;84.41919805;30.50105138;675.3029528;675.523144;5129.694534
27.85;0.462247037;17;2591;84.3981806;30.49403343;674.9723529;675.2082921;5116.11505
27.85;0.462247037;17;2591;84.38016744;30.49852637;674.6421092;674.8937942;5124.808733
27.85;0.462247037;17;2591;84.35854094;30.49157811;674.3122214;674.5796499;5111.364095
27.85;0.462247037;17;2591;84.3427058;30.49509943;673.982689;674.2658589;5118.177728
27.85;0.462247037;17;2591;84.31153098;30.49072847;673.6535118;673.9524207;5109.72006
27.85;0.462247037;17;2591;84.29965231;30.4936509;673.3246892;673.639335;5115.374871
27.85;0.462247037;17;2591;84.2760044;30.4871796;672.9962209;673.3266014;5102.853126
27.85;0.462247037;17;2591;84.26402623;30.49183742;672.6681066;673.0142194;5111.865839
27.85;0.462247037;17;2591;84.23211299;30.48980078;672.3403458;672.7021887;5107.925011
27.85;0.462247037;17;2591;84.21228224;30.48860831;672.0129382;672.3905088;5105.617616
27.85;0.462247037;17;2591;84.19333329;30.48719283;671.6858834;672.0791794;5102.878714
27.85;0.462247037;17;2591;84.17286064;30.48617089;671.359181;671.7682001;5100.901302
27.85;0.462247037;17;2591;84.15366965;30.48482187;671.0328306;671.4575705;5098.290987
27.85;0.462247037;17;2591;84.13292942;30.48388337;670.7068319;671.1472902;5096.475015
27.85;0.462247037;17;2591;84.11377963;30.48254897;670.3811844;670.8373588;5093.893001
27.85;0.462247037;17;2591;84.09286896;30.4816739;670.0558879;670.5277759;5092.199771
27.85;0.462247037;17;2591;84.07385206;30.48033207;669.7309418;670.2185411;5089.60338
27.85;0.462247037;17;2591;84.05274337;30.47952333;669.4063459;669.9096541;5088.03849
27.85;0.462247037;17;2591;84.03394122;30.47815127;669.0820998;669.6011144;5085.383607
27.85;0.462247037;17;2591;84.01153813;30.4777422;668.758203;669.2929216;5084.59206
27.85;0.462247037;17;2591;83.99427021;30.47599673;668.4346553;668.9850754;5081.214652
27.85;0.462247037;17;2591;83.97153633;30.47488851;668.1114562;668.6775754;5079.070269
27.85;0.462247037;17;2591;83.95258958;30.4742174;667.7886053;668.3704211;5077.771691
27.85;0.462247037;17;2591;83.93457412;30.4729207;667.4661023;668.0636122;5075.262624
27.85;0.462247037;17;2591;83.91035507;30.4712535;667.1439468;667.7571483;5072.036658
27.85;0.462247037;17;2591;83.88906115;30.47067196;666.8221385;667.4510291;5070.911393
27.85;0.462247037;17;2591;83.87172975;30.47006436;666.5006769;667.145254;5069.735711
27.85;0.462247037;17;2591;83.85565937;30.46746547;666.1795617;666.8398228;5064.706946
27.85;0.462247037;17;2591;83.83730653;30.46692387;665.8587925;666.5347351;5063.658964
27.85;0.462247037;17;2591;83.8129851;30.46743157;665.5383689;666.2299904;5064.641342
27.85;0.462247037;17;2591;83.79445218;30.46497439;665.2182906;665.9255883;5059.886792
27.85;0.462247037;17;2591;83.78004527;30.46406692;664.8985572;665.6215286;5058.130871
27.85;0.462247037;17;2591;83.75741582;30.46287225;664.5791683;665.3178108;5055.819219
27.85;0.462247037;17;2591;83.73953865;30.46191162;664.2601236;665.0144345;5053.960434
27.85;0.462247037;17;2591;83.72065099;30.46097207;663.9414227;664.7113994;5052.142433
36.85;0.462247037;17;2591;84.90457716;33.55204664;663.6230651;664.408705;-6381.427932
36.85;0.462247037;17;2591;86.49738378;33.53752345;663.3050506;664.1063509;-6409.529818
36.85;0.462247037;17;2591;86.77352267;33.60811674;662.9873788;663.8043369;-6272.934193
36.85;0.462247037;17;2591;86.90103364;33.83857078;662.6700492;663.5026625;-5827.013447
36.85;0.462247037;17;2591;87.01432783;34.33401665;662.3530616;663.2013273;-4868.342483
36.85;0.462247037;17;2591;87.11567624;34.9530558;662.0364156;662.9003309;-3670.522719
36.85;0.462247037;17;2591;87.22276841;35.66774328;661.7201107;662.599673;-2287.626668
36.85;0.462247037;17;2591;87.29285623;36.27296571;661.4041467;662.2993532;-1116.541782
36.85;0.462247037;17;2591;87.36290274;36.89315005;661.0885232;661.9993711;83.49389122
36.85;0.462247037;17;2591;87.44120867;37.42787482;660.7732397;661.6997263;1118.168189
36.85;0.462247037;17;2591;87.52662859;37.88072942;660.458296;661.4004185;1994.426488
36.85;0.462247037;17;2591;87.4780234;38.16025944;660.1436916;661.1014472;2535.307595
36.85;0.462247037;17;2591;87.51695418;38.41735193;659.8294262;660.8028121;3032.772842
36.85;0.462247037;17;2591;87.42343559;38.59796703;659.5154994;660.5045129;3382.256938
36.85;0.462247037;17;2591;87.51063104;38.72841176;659.2019109;660.206549;3634.663074
36.85;0.462247037;17;2591;87.50139304;38.84575894;658.8886603;659.9089202;3861.725881
36.85;0.462247037;17;2591;87.42961102;38.9094265;658.5757473;659.6116261;3984.92046
36.85;0.462247037;17;2591;87.47963777;38.97431553;658.2631714;659.3146663;4110.478537
36.85;0.462247037;17;2591;87.40056487;39.00761967;657.9509323;659.0180404;4174.920908
36.85;0.462247037;17;2591;87.40821777;39.04310358;657.6390297;658.721748;4243.581071
36.85;0.462247037;17;2591;87.4193271;39.0728951;657.3274631;658.4257889;4301.226646
36.85;0.462247037;17;2591;87.35381554;39.09268829;657.0162323;658.1301625;4339.525799
36.85;0.462247037;17;2591;87.39051734;39.12285694;656.7053369;657.8348686;4397.901131
36.85;0.462247037;17;2591;87.37487979;39.14223811;656.3947764;657.5399067;4435.403021
36.85;0.462247037;17;2591;87.38636335;39.16048991;656.0845506;657.2452764;4470.719648
36.85;0.462247037;17;2591;87.38685434;39.17694366;655.774659;656.9509775;4502.557083
36.85;0.462247037;17;2591;87.4876904;39.20521156;655.4651014;656.6570095;4557.254518
36.85;0.462247037;17;2591;87.40920613;39.20639795;655.1558773;656.3633721;4559.550147
36.85;0.462247037;17;2591;87.49307735;39.22410987;654.8469864;656.0700649;4593.822113
36.85;0.462247037;17;2591;87.51148716;39.23941628;654.5384283;655.7770875;4623.439484
36.85;0.462247037;17;2591;87.51157003;39.2523966;654.2302028;655.4844395;4648.555975
36.85;0.462247037;17;2591;87.53303215;39.26489817;653.9223093;655.1921206;4672.74609
36.85;0.462247037;17;2591;87.58705528;39.27756513;653.6147477;654.9001304;4697.256215
36.85;0.462247037;17;2591;87.62197709;39.29024797;653.3075174;654.6084686;4721.797084
36.85;0.462247037;17;2591;87.65423924;39.30264442;653.0006181;654.3171347;4745.783804
36.85;0.462247037;17;2591;87.68566899;39.31461513;652.6940496;654.0261284;4768.946709
36.85;0.462247037;17;2591;87.71716563;39.32610705;652.3878114;653.7354494;4791.183194
36.85;0.462247037;17;2591;87.74834182;39.33711854;652.0819032;653.4450972;4812.490046
36.85;0.462247037;17;2591;87.77879923;39.34766072;651.7763246;653.1550715;4832.888806
36.85;0.462247037;17;2591;87.8083722;39.35774472;651.4710753;652.8653719;4852.40101
36.85;0.462247037;17;2591;87.83699365;39.36738068;651.1661549;652.5759981;4871.046267
36.85;0.462247037;17;2591;87.86464566;39.37657806;650.861563;652.2869497;4888.842894
36.85;0.462247037;17;2591;87.89133622;39.38534602;650.5572994;651.9982263;4905.808589
36.85;0.462247037;17;2591;87.91708648;39.39369367;650.2533636;651.7098275;4921.961019
36.85;0.462247037;17;2591;87.94192499;39.40163039;649.9497553;651.4217531;4937.318297
36.85;0.462247037;17;2591;87.96587615;39.40916665;649.6464741;651.1340026;4951.900703
36.85;0.462247037;17;2591;87.98895951;39.41631363;649.3435198;650.8465757;4965.729859
36.85;0.462247037;17;2591;88.01119119;39.42308216;649.0408918;650.559472;4978.826745
36.85;0.462247037;17;2591;88.03258195;39.42948246;648.73859;650.2726911;4991.2111
36.85;0.462247037;17;2591;88.05313623;39.43552436;648.4366139;649.9862327;5002.901984
36.85;0.462247037;17;2591;88.07285191;39.44121769;648.1349632;649.7000964;5013.918373
36.85;0.462247037;17;2591;88.09172058;39.44657232;647.8336376;649.4142819;5024.279411
36.85;0.462247037;17;2591;88.10972824;39.45159823;647.5326366;649.1287887;5034.004382
36.85;0.462247037;17;2591;88.12685614;39.45630538;647.23196;648.8436166;5043.112555
36.85;0.462247037;17;2591;88.14308187;39.46070363;646.9316073;648.5587652;5051.623005
36.85;0.462247037;17;2591;88.15838049;39.46480264;646.6315783;648.274234;5059.554464
36.85;0.462247037;17;2591;88.17272565;39.46861189;646.3318726;647.9900229;5066.925225
36.85;0.462247037;17;2591;88.18609074;39.47214057;646.0324898;647.7061313;5073.753102
36.85;0.462247037;17;2591;88.19844997;39.47539765;645.7334296;647.4225589;5080.055443
36.85;0.462247037;17;2591;88.20977938;39.47839187;645.4346916;647.1393054;5085.849166
36.85;0.462247037;17;2591;88.22005762;39.4811318;645.1362756;646.8563704;5091.15083
36.85;0.462247037;17;2591;88.22926676;39.48362583;644.8381811;646.5737536;5095.976702
36.85;0.462247037;17;2591;88.23739279;39.48588228;644.5404078;646.2914545;5100.342844
36.85;0.462247037;17;2591;88.24442603;39.48790936;644.2429554;646.009473;5104.265178
36.85;0.462247037;17;2591;88.25036146;39.48971527;643.9458234;645.7278084;5107.759556
36.85;0.462247037;17;2591;88.25519874;39.4913082;643.6490117;645.4464607;5110.841811
36.85;0.462247037;17;2591;88.25894229;39.49269632;643.3525198;645.1654292;5113.52779
36.85;0.462247037;17;2591;88.26160114;39.49388787;643.0563473;644.8847138;5115.833384
36.85;0.462247037;17;2591;88.2631887;39.49489106;642.760494;644.6043141;5117.774527
36.85;0.462247037;17;2591;88.26372253;39.49571416;642.4649595;644.3242296;5119.367196
36.85;0.462247037;17;2591;88.26322394;39.49636543;642.1697434;644.0444601;5120.627391
36.85;0.462247037;17;2591;88.26171766;39.49685315;641.8748454;643.7650052;5121.571102
36.85;0.462247037;17;2591;88.25923141;39.49718554;641.5802652;643.4858646;5122.214275
36.85;0.462247037;17;2591;88.25626049;39.49732859;641.2860024;643.2070378;5122.49106
36.85;0.462247037;17;2591;88.24218148;39.49775868;640.9920567;642.9285246;5123.323283
36.85;0.462247037;17;2591;88.23772127;39.49732332;640.6984277;642.6503245;5122.480875
36.85;0.462247037;17;2591;88.22663203;39.4972556;640.4051151;642.3724373;5122.349833
36.85;0.462247037;17;2591;88.222857;39.4964819;640.1121185;642.0948625;5120.852759
36.85;0.462247037;17;2591;88.2115477;39.49617149;639.8194377;641.8175999;5120.252116
36.85;0.462247037;17;2591;88.09897418;39.50024623;639.5270722;641.5406491;5128.136602
36.85;0.462247037;17;2591;88.10607223;39.49520626;639.2350218;641.2640096;5118.384426
36.85;0.462247037;17;2591;88.13288711;39.49158822;638.9432861;640.9876813;5111.383645
36.85;0.462247037;17;6363;88.03601843;39.8847232;638.6518647;640.7116637;5872.086506
36.85;0.462247037;17;6363;87.9757241;39.8793289;638.8570412;640.9032199;5861.648727
36.85;0.462247037;17;6363;88.01631269;39.87689985;639.0619966;641.0945607;5856.948597
36.85;0.462247037;17;6363;88.02787417;39.87626366;639.2667312;641.2856864;5855.71758
36.85;0.462247037;17;6363;88.04075462;39.87606977;639.4712451;641.4765971;5855.342416
36.85;0.462247037;17;6363;88.05839079;39.87620189;639.6755387;641.6672932;5855.598067
36.85;0.462247037;17;6363;88.09299339;39.87733272;639.8796122;641.8577748;5857.786184
36.85;0.462247037;17;6363;88.08599503;39.88182078;640.0834658;642.0480423;5866.470425
36.85;0.462247037;17;6363;88.06746443;39.87886444;640.2870997;642.2380958;5860.749994
36.85;0.462247037;17;6363;88.1448013;39.87993049;640.4905142;642.4279356;5862.812773
36.85;0.462247037;17;6363;88.13956727;39.88494005;640.6937095;642.6175619;5872.506099
36.85;0.462247037;17;6363;88.08431499;39.88823368;640.8966858;642.806975;5878.879174
36.85;0.462247037;17;6363;88.06806843;39.88580831;641.0994435;642.9961751;5874.186162
36.85;0.462247037;17;6363;88.11493168;39.88823485;641.3019826;643.1851624;5878.881438
36.85;0.462247037;17;6363;88.09924289;39.88612228;641.5043036;643.3739372;5874.793672
36.85;0.462247037;17;6363;88.150831;39.88900705;641.7064065;643.5624998;5880.375613
36.85;0.462247037;17;6363;88.13399087;39.88738629;641.9082916;643.7508503;5877.239502
36.85;0.462247037;17;6363;88.18685851;39.89062551;642.1099593;643.9389891;5883.507276
36.85;0.462247037;17;6363;88.169043;39.8893586;642.3114096;644.1269162;5881.055847
36.85;0.462247037;17;6363;88.23357734;39.89059044;642.5126428;644.3146321;5883.439416
36.85;0.462247037;17;6363;88.26193308;39.89017748;642.7136592;644.5021369;5882.640355
36.85;0.462247037;17;6363;88.30688996;39.89601958;642.914459;644.6894308;5893.944609
36.85;0.462247037;17;6363;88.28015161;39.89588977;643.1150425;644.8765141;5893.693447
36.85;0.462247037;17;6363;88.32557974;39.90060335;643.3154098;645.063387;5902.81405
36.85;0.462247037;17;6363;88.30213858;39.89987127;643.5155612;645.2500499;5901.397504
36.85;0.462247037;17;6363;88.35660919;39.90029065;643.7154969;645.4365028;5902.208997
36.85;0.462247037;17;6363;88.38781408;39.90575094;643.9152172;645.622746;5912.774476
36.85;0.462247037;17;6363;88.36294734;39.90480344;644.1147223;645.8087798;5910.941095
36.85;0.462247037;17;6363;88.41905994;39.9051581;644.3140125;645.9946045;5911.627335
36.85;0.462247037;17;6363;88.45114249;39.90743064;644.5130879;646.1802202;5916.02463
36.85;0.462247037;17;6363;88.47216129;39.90938174;644.7119487;646.3656271;5919.799949
36.85;0.462247037;17;6363;88.49842112;39.91130072;644.9105953;646.5508256;5923.513105
36.85;0.462247037;17;6363;88.52285934;39.9132827;645.1090279;646.7358158;5927.348161
