Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.462247037;17;6363;88.54586332;39.91529545;645.3072466;646.920598;5931.24278
36.85;0.462247037;17;6363;88.57606423;39.91819245;645.5052518;647.1051724;5936.848365
36.85;0.462247037;17;6363;88.58823505;39.91921239;645.7030436;647.2895393;5938.821915
36.85;0.462247037;17;6363;88.61091109;39.9224443;645.9006222;647.4736989;5945.075548
36.85;0.462247037;17;6363;88.6175743;39.92316454;646.097988;647.6576513;5946.469196
36.85;0.462247037;17;6363;88.63899499;39.92591091;646.2951411;647.841397;5951.783331
36.85;0.462247037;17;6363;88.65347022;39.9271376;646.4920818;648.024936;5954.156927
36.85;0.462247037;17;6363;88.67202665;39.92830229;646.6888102;648.2082686;5956.410574
36.85;0.462247037;17;6363;88.68984748;39.92949723;646.8853267;648.3913951;5958.722731
36.85;0.462247037;17;6363;88.70641436;39.93071576;647.0816314;648.5743156;5961.080549
36.85;0.462247037;17;6363;88.72163416;39.93193207;647.2777246;648.7570305;5963.434063
36.85;0.462247037;17;6363;88.73571398;39.93312295;647.4736066;648.9395399;5965.738379
36.85;0.462247037;17;6363;88.74888026;39.93427102;647.6692774;649.121844;5967.959849
36.85;0.462247037;17;6363;88.76133399;39.93536508;647.8647374;649.3039432;5970.076824
36.85;0.462247037;17;6363;88.77323608;39.93639942;648.0599868;649.4858376;5972.078243
36.85;0.462247037;17;6363;88.78471143;39.93737282;648.2550258;649.6675275;5973.961738
36.85;0.462247037;17;6363;88.80076762;39.93813628;648.4498546;649.849013;5975.439005
36.85;0.462247037;17;6363;88.81782257;39.93712351;648.6444735;650.0302945;5973.479328
36.85;0.462247037;17;6363;88.84350575;39.93937792;648.8388827;650.2113722;5977.841535
36.85;0.462247037;17;6363;88.85186447;39.93877409;649.0330824;650.3922462;5976.67314
36.85;0.462247037;17;6363;88.87856386;39.94153241;649.2270729;650.5729168;5982.010397
36.85;0.462247037;17;6363;88.88354998;39.94142195;649.4208543;650.7533843;5981.796671
36.85;0.462247037;17;6363;88.875378;39.9479939;649.614427;650.9336488;5994.513168
36.85;0.462247037;17;6363;88.82125055;39.94584953;649.807791;651.1137107;5990.363886
36.85;0.462247037;17;6363;88.83097106;39.94910822;650.0009467;651.29357;5996.669331
36.85;0.462247037;17;6363;88.80895425;39.94557979;650.1938943;651.4732271;5989.841944
36.85;0.462247037;17;6363;88.86576874;39.94278012;650.3866339;651.6526822;5984.42467
36.85;0.462247037;17;6363;88.92001823;39.94153211;650.5791659;651.8319355;5982.009811
36.85;0.462247037;17;6363;88.96570661;39.9417656;650.7714904;652.0109873;5982.461612
36.85;0.462247037;17;6363;89.00017647;39.94302871;650.9636077;652.1898377;5984.905685
36.85;0.462247037;17;6363;89.02583281;39.94487606;651.155518;652.368487;5988.480258
36.85;0.462247037;17;6363;89.04547895;39.94697506;651.3472215;652.5469354;5992.541745
36.85;0.462247037;17;6363;89.06130923;39.94910354;651.5387184;652.7251831;5996.660279
36.85;0.462247037;17;6363;89.07477479;39.95112571;651.7300089;652.9032304;6000.573106
36.85;0.462247037;17;6363;89.07494611;39.95214604;651.9210934;653.0810775;6002.547422
36.85;0.462247037;17;6363;89.06502499;39.95459257;652.111972;653.2587246;6007.281359
36.85;0.462247037;17;6363;89.0531443;39.9562713;652.3026448;653.4361719;6010.529662
36.85;0.462247037;17;6363;89.05019173;39.95723152;652.4931123;653.6134197;6012.387655
36.85;0.462247037;17;6363;89.05205512;39.9577565;652.6833744;653.7904682;6013.403469
36.85;0.462247037;17;6363;89.05669256;39.95804852;652.8734316;653.9673177;6013.968522
36.85;0.462247037;17;6363;89.06292585;39.95823443;653.063284;654.1439682;6014.328249
36.85;0.462247037;17;6363;89.07010981;39.95839288;653.2529318;654.3204201;6014.634832
36.85;0.462247037;17;6363;89.07787805;39.95857142;653.4423753;654.4966736;6014.980305
36.85;0.462247037;17;6363;89.08601629;39.95879641;653.6316146;654.6727289;6015.415646
36.85;0.462247037;17;6363;89.09439555;39.95907953;653.82065;654.8485862;6015.963476
36.85;0.462247037;17;6363;89.10293569;39.95942279;654.0094818;655.0242458;6016.62767
36.85;0.462247037;17;6363;89.11158472;39.95982236;654.19811;655.1997079;6017.400828
36.85;0.462247037;17;6363;89.12030678;39.96027145;654.386535;655.3749726;6018.269816
36.85;0.462247037;17;6363;89.11263551;39.9656007;654.574757;655.5500403;6028.581732
36.85;0.462247037;17;6363;89.02836105;39.96737448;654.7627762;655.7249111;6032.013928
36.85;0.462247037;15;6363;89.02656292;39.96250759;654.9505927;655.8995853;6022.596672
36.85;0.462247037;15;6363;89.14203633;39.95878776;655.1382069;656.0740631;6015.398924
36.85;0.462247037;15;6363;89.22626118;39.95764882;655.325619;656.2483446;6013.195106
36.85;0.462247037;15;6363;89.30877035;39.95639913;655.512829;656.4224302;6010.776998
36.85;0.462247037;15;6363;89.42126691;39.95720405;655.6998374;656.59632;6012.334496
36.85;0.462247037;15;6363;89.51530334;39.95846634;655.8866443;656.7700143;6014.776978
36.85;0.462247037;15;6363;89.62038491;39.96158459;656.0732498;656.9435133;6020.810694
36.85;0.462247037;15;6363;89.70415721;39.96448323;656.2596543;657.1168172;6026.419455
36.85;0.462247037;15;6363;89.79983308;39.96857561;656.445858;657.2899262;6034.338077
36.85;0.462247037;15;6363;89.87611473;39.97193757;656.631861;657.4628406;6040.843364
36.85;0.462247037;15;6363;89.96436056;39.97612593;656.8176635;657.6355605;6048.947685
36.85;0.340863148;15;6363;90.04018292;40.94198858;657.0032659;657.8080862;5838.666749
36.85;0.340863148;15;6363;90.12996786;40.97906005;657.1886683;657.9804179;5891.562284
36.85;0.340863148;15;6363;90.21098685;41.01608339;657.3738709;658.1525558;5944.389154
36.85;0.340863148;15;6363;90.30170477;41.04913813;657.5588739;658.3245001;5991.553411
36.85;0.340863148;15;6363;90.37216937;41.07670038;657.7436776;658.4962511;6030.880703
36.85;0.340863148;15;6363;90.45455157;41.09972054;657.9282822;658.667809;6063.727085
36.85;0.340863148;15;6363;90.5247325;41.12052945;658.1126878;658.8391739;6093.418338
36.85;0.340863148;15;6363;90.57998851;41.13711884;658.2968948;659.0103462;6117.088972
36.85;0.340863148;15;6363;90.64865299;41.15080207;658.4809032;659.181326;6136.612921
36.85;0.340863148;15;6363;90.71121896;41.16248775;658.6647134;659.3521135;6153.28668
36.85;0.340863148;15;6363;90.76871912;41.17235028;658.8483256;659.522709;6167.359061
36.85;0.340863148;15;6363;90.82245073;41.18058979;659.0317398;659.6931126;6179.115624
36.85;0.340863148;15;6363;90.87334323;41.18742984;659.2149565;659.8633246;6188.875369
36.85;0.340863148;15;6363;90.92198582;41.1930913;659.3979757;660.0333453;6196.953446
36.85;0.340863148;15;6363;90.96874197;41.19777553;659.5807977;660.2031747;6203.63716
36.85;0.340863148;15;6363;91.01384107;41.20165727;659.7634227;660.3728132;6209.175836
36.85;0.340863148;15;6363;91.05743645;41.20488362;659.945851;660.5422609;6213.779361
36.85;0.340863148;15;6363;91.0996384;41.20757609;660.1280826;660.7115181;6217.621112
36.85;0.340863148;15;6363;91.14053192;41.20983383;660.3101179;660.8805849;6220.842586
36.85;0.340863148;15;6363;91.1801861;41.21173716;660.4919571;661.0494617;6223.558353
36.85;0.340863148;15;6363;91.21865916;41.21335073;660.6736003;661.2181485;6225.860685
36.85;0.340863148;15;6363;91.25600141;41.21472646;660.8550478;661.3866457;6227.823639
36.85;0.340863148;15;6363;91.2922572;41.2159059;661.0362998;661.5549534;6229.50653
36.85;0.340863148;15;6363;91.32746633;41.21692234;661.2173565;661.7230718;6230.956848
36.85;0.340863148;15;6363;91.3616651;41.21780246;661.3982181;661.8910012;6232.212647
36.85;0.340863148;15;6363;91.3948871;41.21856768;661.5788848;662.0587417;6233.304507
36.85;0.340863148;15;6363;91.42716381;41.21923531;661.7593568;662.2262936;6234.257112
36.85;0.340863148;15;6363;91.45831118;41.21976074;661.9396343;662.3936572;6235.006822
36.85;0.340863148;15;6363;91.48261975;41.22117731;662.1197177;662.5608325;6237.028058
36.85;0.340863148;15;6363;91.5050052;41.22106888;662.2996069;662.7278198;6236.873339
36.85;0.340863148;15;6363;91.53938125;41.22087397;662.4793024;662.8946194;6236.59524
36.85;0.340863148;15;6363;91.5651138;41.22194865;662.6588042;663.0612314;6238.128644
36.85;0.340863148;15;6363;91.5867599;41.22157221;662.8381125;663.2276561;6237.591522
36.85;0.340863148;15;6363;91.6135889;41.22233655;663.0172277;663.3938936;6238.682122
36.85;0.340863148;15;6363;91.63548838;41.22172062;663.1961499;663.5599442;6237.803285
36.85;0.340863148;15;6363;91.66268943;41.22238222;663.3748793;663.725808;6238.747285
36.85;0.340863148;15;6363;91.68404237;41.22172485;663.5534161;663.8914854;6237.809322
36.85;0.340863148;15;6363;91.71043502;41.2223805;663.7317605;664.0569764;6238.744836
36.85;0.340863148;15;6363;91.73075341;41.22173962;663.9099127;664.2222814;6237.830389
36.85;0.340863148;15;6363;91.7559454;41.22240763;664.087873;664.3874005;6238.783542
36.85;0.340863148;15;6363;91.77515743;41.2217937;664.2656415;664.5523339;6237.907555
36.85;0.340863148;15;6363;91.79908203;41.22247311;664.4432185;664.7170818;6238.876982
36.85;0.340863148;15;6363;91.81732555;41.22191839;664.6206042;664.8816445;6238.085476
36.85;0.340863148;15;6363;91.84411088;41.22190788;664.7977986;665.0460221;6238.070479
36.85;0.340863148;15;6363;91.85968251;41.22283649;664.9748022;665.2102149;6239.395462
36.85;0.340863148;15;6363;91.85405492;41.22938037;665.151615;665.3742231;6248.73262
36.85;0.340863148;15;6363;91.80532478;41.2254443;665.3282374;665.5380469;6243.116424
36.85;0.340863148;15;6363;91.84399583;41.22248939;665.5046694;665.7016864;6238.900201
36.85;0.340863148;15;6363;91.86572097;41.22732531;665.6809112;665.8651419;6245.800357
36.85;0.340863148;15;6363;91.82878466;41.22216138;665.8569632;666.0284136;6238.432188
36.85;0.340863148;15;6363;91.8775796;41.21900685;666.0328255;666.1915018;6233.931125
36.85;0.340863148;15;6363;91.9235464;41.21557338;666.2084983;666.3544065;6229.032081
36.85;0.340863148;15;6363;91.97983884;41.21522188;666.3839818;666.5171281;6228.530533
36.85;0.340863148;15;6363;92.00271583;41.21682709;666.5592762;666.6796666;6230.820937
36.85;0.340863148;15;6363;91.99410369;41.22435023;666.7343817;666.8420224;6241.555348
36.85;0.340863148;15;6363;91.93784475;41.22264939;666.9092986;667.0041957;6239.128501
36.85;0.340863148;15;6363;91.94112517;41.22361585;667.0840269;667.1661866;6240.507497
36.85;0.340863148;15;6363;91.92641053;41.22624387;667.258567;667.3279953;6244.257292
36.85;0.340863148;15;6363;91.90189225;41.21970448;667.432919;667.4896221;6234.926545
36.85;0.340863148;15;6363;91.96632362;41.21359526;667.6070832;667.6510671;6226.209592
36.85;0.340863148;15;6363;92.03878747;41.21270089;667.7810597;667.8123306;6224.933455
36.85;0.340863148;15;6363;92.06082048;41.22011401;667.9548487;667.9734127;6235.510879
36.85;0.340863148;15;6363;92.00997704;41.21852433;668.1284505;668.1343138;6233.242653
36.85;0.340863148;15;6363;92.01653521;41.22020511;668.3018652;668.2950339;6235.640875
36.85;0.340863148;15;6363;92.00326771;41.22330524;668.475093;668.4555732;6240.064304
36.85;0.340863148;15;6363;91.9782542;41.21714183;668.6481342;668.6159321;6231.270025
36.85;0.340863148;15;6363;92.04413318;41.21130876;668.8209889;668.7761106;6222.947087
36.85;0.340863148;15;6363;92.12008214;41.21108184;668.9936574;668.936109;6222.623302
36.85;0.340863148;15;6363;92.15151932;41.21949821;669.1661398;669.0959275;6234.632237
36.85;0.340863148;15;6363;92.1067306;41.21660082;669.3384363;669.2555663;6230.498079
36.85;0.340863148;15;6363;92.158207;41.21423991;669.5105472;669.4150255;6227.129409
36.85;0.340863148;15;6363;92.19896791;41.21531986;669.6824727;669.5743055;6228.670338
36.85;0.340863148;15;6363;92.209728;41.2238888;669.8542129;669.7334063;6240.896963
36.85;0.340863148;15;6363;92.16028154;41.22114712;670.025768;669.8923283;6236.984982
36.85;0.340863148;15;6363;92.20222774;41.21992772;670.1971383;670.0510715;6235.245077
36.85;0.340863148;15;6363;92.23714756;41.21832683;670.3683239;670.2096363;6232.960839
36.85;0.340863148;15;6363;92.28289456;41.21934005;670.5393251;670.3680227;6234.406563
36.85;0.340863148;15;6363;92.29634503;41.22193957;670.710142;670.526231;6238.115686
36.85;0.340863148;15;6363;92.30742342;41.22286898;670.8807749;670.6842615;6239.441822
36.85;0.340863148;15;6363;92.32453031;41.22515357;671.0512239;670.8421142;6242.701592
36.85;0.340863148;15;6363;92.33073878;41.22596876;671.2214892;670.9997894;6243.864752
36.85;0.340863148;15;6363;92.34374548;41.22791286;671.3915711;671.1572874;6246.638702
36.85;0.340863148;15;6363;92.34921979;41.228413;671.5614697;671.3146082;6247.352333
36.85;0.340863148;15;6363;92.3610297;41.23003052;671.7311852;671.4717521;6249.66029
36.85;0.340863148;15;6363;92.36643434;41.23024767;671.9007178;671.6287193;6249.970127
36.85;0.340863148;15;6363;92.37792968;41.2316234;672.0700678;671.7855101;6251.933092
36.85;0.340863148;15;6363;92.38346705;41.23168711;672.2392353;671.9421245;6252.024007
36.85;0.340863148;15;6363;92.4021565;41.23190996;672.4082205;672.0985628;6252.341981
36.85;0.340863148;15;6363;92.41615217;41.23248765;672.5770237;672.2548251;6253.166247
36.85;0.340863148;15;6363;92.42714911;41.23319136;672.7456449;672.4109118;6254.170339
36.85;0.340863148;15;6363;92.43665184;41.23390229;672.9140845;672.566823;6255.184735
36.85;0.340863148;15;6363;92.44550754;41.23457653;673.0823425;672.7225588;6256.146776
36.85;0.340863148;15;6363;92.45412668;41.23520506;673.2504192;672.8781195;6257.043595
36.85;0.340863148;15;6363;92.46268914;41.23579209;673.4183149;673.0335053;6257.881211
36.85;0.340863148;15;6363;92.47126486;41.2363455;673.5860296;673.1887164;6258.670838
36.85;0.340863148;15;6363;92.47987512;41.2368732;673.7535636;673.3437529;6259.423795
36.85;0.340863148;15;6363;92.48852142;41.23738219;673.9209171;673.4986151;6260.150041
36.85;0.340863148;15;6363;92.49719824;41.23787835;674.0880903;673.6533032;6260.857991
36.85;0.340863148;15;6363;92.50589836;41.23836661;674.2550833;673.8078173;6261.55467
36.85;0.340863148;15;6363;92.51461483;41.23885105;674.4218964;673.9621576;6262.245885
36.85;0.340863148;15;6363;92.52334155;41.23933496;674.5885297;674.1163245;6262.936362
36.85;0.340863148;15;6363;92.5320734;41.23982099;674.7549835;674.2703179;6263.629854
36.85;0.340863148;15;6363;92.54080616;41.24031116;674.9212579;674.4241382;6264.329249
36.85;0.340863148;15;6363;92.5495364;41.24080695;675.0873532;674.5777855;6265.036679
36.85;0.340863148;15;6363;92.55826132;41.24130942;675.2532695;674.7312601;6265.753626
36.85;0.340863148;15;6363;92.5669787;41.24181923;675.419007;674.8845621;6266.481043
36.85;0.340863148;15;6363;92.5756868;41.24233674;675.5845659;675.0376917;6267.219458
36.85;0.340863148;15;6363;92.58438427;41.2428621;675.7499465;675.1906491;6267.969074
36.85;0.340863148;15;6363;92.59307011;41.24339529;675.9151488;675.3434345;6268.729853
36.85;0.340863148;15;6363;92.60174359;41.24393615;676.0801731;675.4960481;6269.501582
36.85;0.340863148;15;6363;92.61040429;41.24448446;676.2450196;675.6484901;6270.283934
36.85;0.340863148;15;6363;92.61905195;41.24503993;676.4096885;675.8007606;6271.076509
36.85;0.340863148;15;6363;92.62768655;41.24560225;676.5741799;675.95286;6271.878868
36.85;0.340863148;15;6363;92.63630821;41.24617112;676.7384941;676.1047883;6272.690553
36.85;0.340863148;15;6363;92.64491721;41.2467462;676.9026313;676.2565458;6273.511107
36.85;0.340863148;15;6363;92.65351395;41.24732718;677.0665916;676.4081326;6274.340084
36.85;0.340863148;15;6363;92.66209892;41.24791377;677.2303752;676.559549;6275.177054
36.85;0.340863148;15;6363;92.67067271;41.24850567;677.3939823;676.7107951;6276.021611
36.85;0.340863148;15;6363;92.679236;41.24910262;677.5574132;676.8618711;6276.873369
36.85;0.340863148;15;6363;92.68778949;41.24970436;677.7206679;677.0127773;6277.731969
36.85;0.340863148;15;6363;92.69633396;41.25031066;677.8837467;677.1635137;6278.597073
36.85;0.340863148;15;6363;92.7048702;41.2509213;678.0466498;677.3140807;6279.468365
36.85;0.340863148;15;6363;92.71339903;41.25153607;678.2093774;677.4644784;6280.345552
36.85;0.340863148;15;6363;92.72192129;41.25215478;678.3719296;677.6147069;6281.228358
36.85;0.340863148;15;6363;92.73043783;41.25277724;678.5343067;677.7647665;6282.116523
36.85;0.340863148;15;6363;92.73894947;41.25340329;678.6965088;677.9146574;6283.009806
36.85;0.340863148;15;6363;92.74745707;41.25403277;678.8585361;678.0643797;6283.907979
36.85;0.340863148;15;6363;92.75596143;41.25466553;679.0203889;678.2139337;6284.810825
36.85;0.340863148;15;6363;92.76446337;41.25530141;679.1820672;678.3633194;6285.718141
36.85;0.340863148;15;6363;92.77296366;41.2559403;679.3435714;678.5125373;6286.629734
36.85;0.340863148;15;6363;92.78146309;41.25658205;679.5049015;678.6615873;6287.545419
36.85;0.340863148;15;6363;92.78996238;41.25722654;679.6660577;678.8104697;6288.46502
36.85;0.340863148;15;6363;92.79846224;41.25787366;679.8270403;678.9591847;6289.388369
36.85;0.340863148;15;6363;92.80696336;41.2585233;679.9878495;679.1077325;6290.315304
36.85;0.340863148;15;6363;92.81546639;41.25917534;680.1484854;679.2561132;6291.24567
36.85;0.340863148;15;6363;92.82397195;41.25982968;680.3089482;679.4043271;6292.179317
36.85;0.340863148;15;6363;92.83248064;41.26048622;680.4692381;679.5523743;6293.116102
36.85;0.340863148;15;6363;92.84099302;41.26114486;680.6293552;679.7002551;6294.055883
36.85;0.340863148;15;6363;92.84950962;41.2618055;680.7892999;679.8479695;6294.998526
36.85;0.340863148;15;6363;92.85803094;41.26246806;680.9490722;679.9955179;6295.943899
36.85;0.340863148;15;6363;92.86655745;41.26313244;681.1086723;680.1429003;6296.891875
36.85;0.340863148;15;6363;92.8750896;41.26379856;681.2681005;680.290117;6297.842329
36.85;0.340863148;15;6363;92.88362781;41.26446634;681.4273568;680.4371682;6298.795142
36.85;0.340863148;15;6363;92.89217245;41.26513568;681.5864416;680.584054;6299.750196
36.85;0.340863148;15;6363;92.9007239;41.26580651;681.745355;680.7307747;6300.707377
36.85;0.340863148;15;6363;92.90928248;41.26647876;681.9040971;680.8773303;6301.666574
36.85;0.340863148;15;6363;92.91784851;41.26715234;682.0626681;681.0237212;6302.627679
36.85;0.340863148;15;6363;92.92642228;41.26782719;682.2210683;681.1699474;6303.590586
36.85;0.340863148;15;6363;92.93500405;41.26850323;682.3792979;681.3160093;6304.555192
36.85;0.340863148;15;6363;92.94359406;41.26918039;682.5373569;681.4619068;6305.521399
36.85;0.340863148;15;6363;92.95219253;41.2698586;682.6952456;681.6076404;6306.489108
36.85;0.340863148;15;6363;92.96079968;41.2705378;682.8529642;681.75321;6307.458225
36.85;0.340863148;15;6363;92.96941567;41.27121792;683.0105128;681.898616;6308.428658
36.85;0.340863148;15;6363;92.97804067;41.2718989;683.1678917;682.0438584;6309.400317
36.85;0.340863148;15;6363;92.98667484;41.27258068;683.325101;682.1889375;6310.373115
36.85;0.340863148;15;6363;92.99531829;41.27326319;683.4821409;682.3338535;6311.346967
36.85;0.340863148;15;6363;93.00397115;41.27394639;683.6390116;682.4786066;6312.321792
36.85;0.340863148;15;6363;93.01263352;41.27463022;683.7957133;682.6231968;6313.297509
36.85;0.340863148;15;6363;93.02130548;41.27531461;683.9522461;682.7676245;6314.27404
36.85;0.340863148;15;6363;93.0299871;41.27599953;684.1086102;682.9118898;6315.25131
36.85;0.340863148;15;6363;93.03867844;41.27668491;684.2648059;683.0559928;6316.229246
36.85;0.340863148;15;6363;93.04737955;41.2773707;684.4208332;683.1999338;6317.207777
36.85;0.340863148;15;6363;93.05609046;41.27805687;684.5766924;683.343713;6318.186834
36.85;0.340863148;15;5466;93.06481121;41.16070511;684.7323837;683.4873305;6150.743111
36.85;0.340863148;15;5466;93.08272126;41.16143471;684.7895917;683.5363567;6151.784148
36.85;0.340863148;15;5466;93.08894463;41.16205681;684.8467381;683.5853279;6152.671789
36.85;0.340863148;15;5466;93.09197495;41.16253371;684.9038229;683.6342439;6153.352258
36.85;0.340863148;15;5466;93.09425378;41.16288646;684.9608462;683.683105;6153.855579
36.85;0.340863148;15;5466;93.09633055;41.16314424;685.017808;683.7319111;6154.223397
36.85;0.340863148;15;5466;93.09828404;41.16332969;685.0747085;683.7806624;6154.488008
36.85;0.340863148;15;5466;93.10011178;41.16345826;685.1315476;683.8293588;6154.671447
36.85;0.340863148;15;5466;93.10181446;41.16354083;685.1883256;683.8780005;6154.789268
36.85;0.340863148;15;5466;93.10340401;41.16358597;685.2450423;683.9265874;6154.85368
36.85;0.340863148;15;5466;93.10489828;41.16360106;685.3016979;683.9751198;6154.875207
36.85;0.340863148;15;5466;93.10631634;41.16359274;685.3582925;684.0235975;6154.863335
36.85;0.340863148;15;5466;93.10767595;41.16356703;685.4148261;684.0720208;6154.826645
36.85;0.340863148;15;5466;93.10899266;41.16352926;685.4712987;684.1203896;6154.772766
36.85;0.340863148;15;5466;93.11027959;41.1634841;685.5277105;684.168704;6154.708322
36.85;0.340863148;15;5466;93.11154759;41.16343546;685.5840616;684.2169641;6154.638916
36.85;0.340863148;15;5466;93.11280558;41.16338658;685.6403519;684.2651699;6154.569171
36.85;0.340863148;15;5466;93.11406076;41.16334006;685.6965815;684.3133215;6154.502805
36.85;0.340863148;15;5466;93.11531896;41.16329797;685.7527506;684.361419;6154.44274
36.85;0.340863148;15;5466;93.11658487;41.16326186;685.8088592;684.4094623;6154.391214
36.85;0.340863148;15;5466;93.11786219;41.1632329;685.8649072;684.4574517;6154.34989
36.85;0.340863148;15;5466;93.11915391;41.16321192;685.9208949;684.5053871;6154.319961
36.85;0.340863148;15;5466;93.12046238;41.1631995;685.9768223;684.5532686;6154.302242
36.85;0.340863148;15;5466;93.12178944;41.163196;686.0326894;684.6010962;6154.297246
36.85;0.340863148;15;5466;93.12313658;41.16320161;686.0884963;684.6488701;6154.305249
36.85;0.340863148;15;5466;93.12450493;41.16321639;686.1442431;684.6965902;6154.326344
36.85;0.340863148;15;5466;93.12589539;41.16324032;686.1999298;684.7442567;6154.360483
36.85;0.340863148;15;5466;93.12730867;41.16327328;686.2555565;684.7918696;6154.407513
36.85;0.340863148;15;5466;93.1287453;41.16331511;686.3111233;684.839429;6154.467201
36.85;0.340863148;15;5466;93.13020569;41.16336561;686.3666301;684.8869348;6154.539256
36.85;0.340863148;15;5466;93.13169017;41.16342455;686.4220772;684.9343873;6154.623347
36.85;0.340863148;15;5466;93.13319896;41.16349166;686.4774645;684.9817864;6154.719113
36.85;0.340863148;15;5466;93.13473224;41.1635667;686.5327922;685.0291321;6154.826174
36.85;0.340863148;15;5466;93.13629012;41.16364937;686.5880602;685.0764247;6154.944141
36.85;0.340863148;15;5466;93.13787267;41.16373942;686.6432687;685.1236641;6155.072619
36.85;0.340863148;15;5466;93.13947993;41.16383655;686.6984177;685.1708503;6155.211213
36.85;0.340863148;15;5466;93.1411119;41.16394049;686.7535073;685.2179835;6155.359529
36.85;0.340863148;15;5466;93.14276857;41.16405098;686.8085375;685.2650637;6155.51718
36.85;0.340863148;15;5466;93.1444499;41.16416775;686.8635084;685.3120909;6155.683786
36.85;0.340863148;15;5466;93.14615581;41.16429053;686.91842;685.3590653;6155.858975
36.85;0.340863148;15;5466;93.14788624;41.16441907;686.9732725;685.4059869;6156.042384
36.85;0.340863148;15;5466;93.14964108;41.16455312;687.028066;685.4528556;6156.233662
36.85;0.340863148;15;5466;93.15142022;41.16469245;687.0828003;685.4996717;6156.432467
36.85;0.340863148;15;5466;93.15322354;41.16483683;687.1374757;685.5464352;6156.638466
36.85;0.340863148;15;5466;93.1550509;41.16498602;687.1920922;685.593146;6156.85134
36.85;0.340863148;15;5466;93.15690214;41.16513981;687.2466498;685.6398043;6157.07078
36.85;0.340863148;15;5466;93.15877709;41.165298;687.3011486;685.6864102;6157.296484
36.85;0.340863148;15;5466;93.16067558;41.16546037;687.3555887;685.7329637;6157.528165
36.85;0.340863148;15;5466;93.16259743;41.16562673;687.4099702;685.7794648;6157.765544
36.85;0.340863148;15;5466;93.16454242;41.1657969;687.464293;685.8259136;6158.008352
36.85;0.340863148;15;5466;93.16651035;41.1659707;687.5185573;685.8723102;6158.25633
36.85;0.340863148;15;5466;93.168501;41.16614794;687.5727632;685.9186546;6158.509228
36.85;0.340863148;15;5466;93.17051413;41.16632846;687.6269106;685.9649469;6158.766805
36.85;0.340863148;15;5466;93.17254951;41.1665121;687.6809997;686.0111871;6159.028829
36.85;0.340863148;15;5466;93.17460688;41.1666987;687.7350305;686.0573754;6159.295078
36.85;0.340863148;15;5466;93.17668599;41.1668881;687.7890031;686.1035117;6159.565336
36.85;0.340863148;15;5466;93.17878656;41.16708018;687.8429175;686.1495961;6159.839397
36.85;0.340863148;15;5466;93.18090834;41.16727478;687.8967739;686.1956288;6160.11706
36.85;0.340863148;15;5466;93.18305104;41.16747177;687.9505722;686.2416096;6160.398136
36.85;0.340863148;15;5466;93.18521437;41.16767102;688.0043125;686.2875388;6160.682439
36.85;0.340863148;15;5466;93.18739804;41.16787241;688.0579949;686.3334163;6160.969792
36.85;0.340863148;15;5466;93.18960176;41.16807582;688.1116195;686.3792422;6161.260026
36.85;0.340863148;15;5466;93.19182524;41.16828113;688.1651863;686.4250165;6161.552976
36.85;0.340863148;15;5466;93.19406815;41.16848823;688.2186954;686.4707395;6161.848486
36.85;0.340863148;15;5466;93.19633022;41.16869703;688.2721468;686.516411;6162.146404
36.85;0.340863148;15;5466;93.19861111;41.16890741;688.3255406;686.5620311;6162.446587
36.85;0.340863148;15;5466;93.20091052;41.16911928;688.3788769;686.6075999;6162.748895
36.85;0.340863148;15;5466;93.20322815;41.16933255;688.4321558;686.6531175;6163.053195
36.85;0.340863148;15;5466;93.20556368;41.16954712;688.4853772;686.6985839;6163.35936
36.85;0.340863148;15;5466;93.20791679;41.16976291;688.5385413;686.7439992;6163.667267
36.85;0.340863148;15;5466;93.21028718;41.16997985;688.591648;686.7893635;6163.9768
36.85;0.340863148;15;5466;93.21267453;41.17019784;688.6446976;686.8346767;6164.287846
36.85;0.340863148;15;5466;93.21507854;41.17041682;688.69769;686.8799389;6164.600299
36.85;0.340863148;15;5466;93.21749888;41.17063672;688.7506253;686.9251503;6164.914056
36.85;0.340863148;15;5466;93.21993526;41.17085746;688.8035035;686.9703108;6165.229021
36.85;0.340863148;15;5466;93.22238736;41.17107898;688.8563248;687.0154205;6165.545098
36.85;0.340863148;15;5466;93.22485489;41.17130122;688.9090892;687.0604796;6165.8622
36.85;0.340863148;15;5466;93.22733754;41.17152412;688.9617967;687.1054879;6166.180242
36.85;0.340863148;15;5466;93.22983502;41.17174761;689.0144474;687.1504456;6166.499143
36.85;0.340863148;15;5466;93.23234702;41.17197166;689.0670414;687.1953528;6166.818826
36.85;0.340863148;15;5466;93.23487326;41.17219621;689.1195787;687.2402095;6167.139218
36.85;0.340863148;15;5466;93.23741345;41.1724212;689.1720594;687.2850157;6167.460249
36.85;0.340863148;15;5466;93.2399673;41.17264659;689.2244836;687.3297716;6167.781854
36.85;0.340863148;15;5466;93.24253452;41.17287234;689.2768512;687.3744771;6168.103968
36.85;0.340863148;15;5466;93.24511485;41.17309841;689.3291624;687.4191324;6168.426533
36.85;0.340863148;15;5466;93.24770801;41.17332476;689.3814173;687.4637375;6168.749493
36.85;0.340863148;15;5466;93.25031372;41.17355134;689.4336159;687.5082923;6169.072792
36.85;0.340863148;15;5466;93.25293172;41.17377812;689.4857582;687.5527971;6169.396382
36.85;0.340863148;15;5466;93.25556174;41.17400508;689.5378443;687.5972519;6169.720213
36.85;0.340863148;15;5466;93.25820354;41.17423217;689.5898743;687.6416566;6170.04424
36.85;0.340863148;15;5466;93.26085684;41.17445937;689.6418483;687.6860115;6170.368421
36.85;0.340863148;15;5466;93.26352141;41.17468665;689.6937662;687.7303164;6170.692714
36.85;0.340863148;15;5466;93.266197;41.17491398;689.7456282;687.7745715;6171.017081
36.85;0.340863148;15;5466;93.26888336;41.17514134;689.7974343;687.8187769;6171.341487
36.85;0.340863148;15;5466;93.27158026;41.1753687;689.8491846;687.8629326;6171.665897
36.85;0.340863148;15;5466;93.27428746;41.17559604;689.9008791;687.9070386;6171.990279
36.85;0.340863148;15;5466;93.27700472;41.17582334;689.952518;687.951095;6172.314603
36.85;0.340863148;15;5466;93.27973184;41.17605058;690.0041012;687.9951019;6172.63884
36.85;0.340863148;15;5466;93.28246857;41.17627774;690.0556288;688.0390592;6172.962965
36.85;0.340863148;15;5466;93.28521471;41.1765048;690.1071008;688.0829672;6173.28695
36.85;0.340863148;15;5466;93.28797004;41.17673175;690.1585175;688.1268258;6173.610775
36.85;0.340863148;15;5466;93.29073435;41.17695857;690.2098787;688.170635;6173.934415
36.85;0.340863148;15;5466;93.29350742;41.17718525;690.2611846;688.2143951;6174.25785
36.85;0.340863148;15;5466;93.29628906;41.17741177;690.3124351;688.2581058;6174.581062
36.85;0.340863148;15;5466;93.29907907;41.17763812;690.3636305;688.3017675;6174.904032
36.85;0.340863148;15;5466;93.30187725;41.17786429;690.4147707;688.34538;6175.226742
36.85;0.340863148;15;5466;93.3046834;41.17809027;690.4658558;688.3889435;6175.549178
36.85;0.340863148;15;5466;93.30749735;41.17831604;690.5168859;688.4324581;6175.871325
36.85;0.340863148;15;5466;93.31031889;41.1785416;690.5678609;688.4759237;6176.193168
36.85;0.340863148;15;5466;93.31314785;41.17876694;690.6187811;688.5193404;6176.514696
36.85;0.340863148;15;5466;93.31598405;41.17899205;690.6696463;688.5627083;6176.835895
36.85;0.340863148;15;5466;93.31882731;41.17921693;690.7204568;688.6060274;6177.156756
36.85;0.340863148;15;5466;93.32167747;41.17944156;690.7712125;688.6492978;6177.477267
36.85;0.340863148;15;5466;93.32453434;41.17966593;690.8219135;688.6925195;6177.79742
36.85;0.340863148;15;5466;93.32739776;41.17989005;690.8725599;688.7356927;6178.117205
36.85;0.340863148;15;5466;93.33026757;41.18011391;690.9231517;688.7788173;6178.436615
36.85;0.340863148;15;5466;93.33314361;41.1803375;690.973689;688.8218934;6178.755642
36.85;0.340863148;15;5466;93.33602571;41.18056081;691.0241719;688.8649211;6179.074279
36.85;0.340863148;15;5466;93.33891373;41.18078385;691.0746003;688.9079004;6179.392519
36.85;0.340863148;15;5466;93.34180751;41.1810066;691.1249744;688.9508314;6179.710357
36.85;0.340863148;15;5466;93.34470689;41.18122907;691.1752943;688.9937141;6180.027788
36.85;0.340863148;15;5466;93.34761174;41.18145125;691.2255599;689.0365485;6180.344807
36.85;0.340863148;15;5466;93.35052191;41.18167314;691.2757713;689.0793348;6180.661409
36.85;0.340863148;15;5466;93.35343726;41.18189473;691.3259287;689.122073;6180.97759
36.85;0.340863148;15;5466;93.35635764;41.18211603;691.376032;689.1647631;6181.293347
36.85;0.340863148;15;5466;93.35928292;41.18233702;691.4260813;689.2074053;6181.608676
36.85;0.340863148;15;5466;93.36221296;41.18255772;691.4760767;689.2499995;6181.923574
36.85;0.340863148;15;5466;93.36514764;41.18277811;691.5260182;689.2925457;6182.23804
23.85;0.340863148;15;5466;92.37517098;36.48100925;691.5759059;689.3350442;18022.59518
23.85;0.340863148;15;5466;90.01907354;36.45232297;691.6257398;689.3774948;17981.66407
23.85;0.340863148;15;5466;88.70879645;36.40394547;691.6755201;689.4198977;17912.63649
23.85;0.340863148;15;5466;87.82694336;36.28475785;691.7252467;689.462253;17742.57326
23.85;0.340863148;15;5466;87.12779977;36.0100206;691.7749197;689.5045606;17350.56354
23.85;0.340863148;15;5466;86.61727518;35.59251093;691.8245392;689.5468206;16754.83856
23.85;0.340863148;15;5466;86.3033387;34.92645618;691.8741052;689.5890331;15804.47625
23.85;0.340863148;15;5466;86.20663786;34.30571872;691.9236178;689.6311982;14918.77507
23.85;0.340863148;15;5466;86.08532791;33.48661381;691.9730771;689.6733158;13750.03264
23.85;0.340863148;15;5466;85.97994198;32.82776014;692.0224831;689.7153861;12809.94523
23.85;0.340863148;15;5466;85.86418893;32.15667768;692.0718358;689.7574091;11852.40911
23.85;0.340863148;15;5466;85.74635176;31.5278829;692.1211354;689.7993848;10955.21131
23.85;0.340863148;15;5466;85.64418795;30.99760589;692.1703818;689.8413133;10198.5839
23.85;0.340863148;15;5466;85.54226726;30.48954932;692.2195752;689.8831946;9473.661773
23.85;0.340863148;15;5466;85.46934413;30.13463877;692.2687156;689.9250289;8967.256543
23.85;0.340863148;15;5466;85.41364016;29.84226507;692.317803;689.9668161;8550.082216
23.85;0.340863148;15;5466;85.37558352;29.59814386;692.3668375;690.0085564;8201.757104
23.85;0.340863148;15;5466;85.35059059;29.39940092;692.4158192;690.0502497;7918.180114
23.85;0.340863148;15;5466;85.33965085;29.24947016;692.4647481;690.0918961;7704.250934
23.85;0.340863148;15;5466;85.3418512;29.10123831;692.5136243;690.1334957;7492.745854
23.85;0.340863148;15;5466;85.34505843;28.98922218;692.5624479;690.1750485;7332.915288
23.85;0.340863148;15;5466;85.35338432;28.89289013;692.6112188;690.2165546;7195.463608
23.85;0.340863148;15;5466;85.36975911;28.79979555;692.6599371;690.258014;7062.631315
23.85;0.340863148;15;5466;85.38628724;28.71679958;692.708603;690.2994268;6944.208252
23.85;0.340863148;15;5466;85.40865754;28.64780321;692.7572164;690.340793;6845.76056
23.85;0.340863148;15;5466;85.4356584;28.58066625;692.8057775;690.3821127;6749.965977
23.85;0.340863148;15;5466;85.45456071;28.5184114;692.8542862;690.423386;6661.137453
23.85;0.340863148;15;5466;85.47905495;28.46402754;692.9027427;690.4646128;6583.539677
23.85;0.340863148;15;5466;85.50578783;28.41342407;692.9511469;690.5057933;6511.335949
23.85;0.340863148;15;5466;85.52811907;28.36065056;692.999499;690.5469275;6436.035898
23.85;0.340863148;34;5466;85.37804257;28.31318978;693.047799;690.5880154;6368.316339
23.85;0.340863148;34;5466;85.02001505;28.28048091;693.0960469;690.6290571;6321.645581
23.85;0.340863148;34;5466;84.53129052;28.2467451;693.1442429;690.6700526;6273.509543
23.85;0.340863148;34;5466;84.10782218;28.19439414;693.1923869;690.7110021;6198.812403
23.85;0.340863148;34;5466;83.86661696;28.18318535;693.240479;690.7519055;6182.81911
23.85;0.340863148;34;5466;83.43305573;28.13461115;693.2885193;690.792763;6113.510869
23.85;0.340863148;34;5466;83.19285259;28.14793314;693.3365079;690.8335744;6132.51938
23.85;0.340863148;34;5466;82.94860695;28.14375633;693.3844447;690.87434;6126.559688
23.85;0.340863148;34;5466;82.53731904;28.1043791;693.4323299;690.9150598;6070.374163
23.85;0.340863148;34;5466;82.23939509;28.09690178;693.4801635;690.9557337;6059.705133
23.85;0.340863148;34;5466;81.84625536;28.08408091;693.5279456;690.996362;6041.411629
23.85;0.340863148;34;5466;81.55824432;28.0722692;693.5756761;691.0369445;6024.558062
23.85;0.340863148;34;5466;81.23289793;28.06471094;693.6233553;691.0774814;6013.773523
23.85;0.340863148;34;5466;80.82929438;28.05881358;693.670983;691.1179727;6005.358862
23.85;0.340863148;34;5466;80.50007676;28.05183088;693.7185595;691.1584185;5995.395577
23.85;0.340863148;34;5466;80.12904148;28.04745676;693.7660847;691.1988188;5989.154343
23.85;0.340863148;34;5466;79.76430019;28.04457944;693.8135586;691.2391737;5985.048835
23.85;0.340863148;34;5466;79.38986212;28.04337743;693.8609814;691.2794832;5983.333747
23.85;0.340863148;34;5466;79.01116152;28.04373396;693.9083532;691.3197474;5983.842456
23.85;0.340863148;34;5466;78.61891134;28.04579049;693.9556738;691.3599663;5986.776823
23.85;0.340863148;34;5466;78.23603074;28.04873262;694.0029435;691.4001399;5990.974818
23.85;0.340863148;34;5466;77.87067409;28.04968319;694.0501622;691.4402684;5992.331141
23.85;0.340863148;34;5466;77.49624489;28.05050063;694.0973301;691.4803518;5993.497506
23.85;0.340863148;34;5466;77.12612779;28.05014307;694.1444471;691.5203901;5992.987312
23.85;0.340863148;34;5466;76.79220963;28.0459516;694.1915134;691.5603834;5987.006699
23.85;0.340863148;34;5466;76.4438658;28.04300819;694.238529;691.6003317;5982.806886
23.85;0.340863148;34;5466;76.12110095;28.0390526;694.2854939;691.6402351;5977.162842
23.85;0.340863148;34;5466;75.82360522;28.03752394;694.3324082;691.6800936;5974.981667
23.85;0.340863148;34;5466;75.51024734;28.03997867;694.3792719;691.7199073;5978.484214
23.85;0.340863148;34;5466;75.22646818;28.04680948;694.4260851;691.7596762;5988.230769
23.85;0.340863148;34;5466;74.96097077;28.05923335;694.4728479;691.7994004;6005.957818
23.85;0.340863148;34;5466;74.7331831;28.07522552;694.5195603;691.83908;6028.77629
23.85;0.340863148;34;5466;74.46310319;28.10007937;694.5662224;691.8787149;6064.23909
23.85;0.340863148;34;5466;74.22431993;28.13027435;694.6128342;691.9183053;6107.322892
23.85;0.340863148;34;5466;74.0026418;28.17012788;694.6593958;691.9578511;6164.188015
23.85;0.340863148;34;5466;73.38673204;28.23434406;694.7059072;691.9973525;6255.815072
23.85;0.340863148;34;5466;72.57433325;28.36222973;694.7523685;692.0368094;6438.289143
23.85;0.340863148;34;5466;72.6531616;28.50153882;694.7987797;692.076222;6637.062765
23.85;0.340863148;34;5466;72.6519682;28.60635114;694.8451409;692.1155902;6786.614553
23.85;0.340863148;34;5466;72.61018348;28.68358638;694.8914521;692.1549142;6896.817896
23.85;0.340863148;34;5466;72.54519984;28.72782581;694.9377135;692.194194;6959.941066
23.85;0.340863148;34;5466;72.46540125;28.75834055;694.983925;692.2334296;7003.481119
23.85;0.340863148;34;5466;72.39262196;28.77258743;695.0300867;692.2726211;7023.809322
23.85;0.340863148;34;5466;72.30552409;28.77785925;695.0761987;692.3117685;7031.331437
23.85;0.340863148;34;5466;72.20654677;28.77455778;695.122261;692.3508719;7026.620725
23.85;0.340863148;34;5466;72.08039553;28.76531108;695.1682736;692.3899313;7013.427039
23.85;0.340863148;34;5466;71.97021774;28.75138127;695.2142367;692.4289468;6993.551242
23.85;0.340863148;34;5466;71.85351461;28.73483562;695.2601502;692.4679185;6969.943027
23.85;0.340863148;34;5466;71.74639014;28.71802875;695.3060143;692.5068463;6945.962099
23.85;0.340863148;34;5466;71.62432277;28.70395454;695.351829;692.5457303;6925.880265
23.85;0.340863148;34;5466;71.50028782;28.68707987;695.3975942;692.5845706;6901.802594
23.85;0.340863148;34;5466;71.40732163;28.6756072;695.4433102;692.6233672;6885.432773
23.85;0.340863148;34;5466;71.31021682;28.67230201;695.4889769;692.6621202;6880.716757
23.85;0.340863148;34;5466;71.20117917;28.66928231;695.5345944;692.7008297;6876.408086
23.85;0.340863148;34;5466;71.09544943;28.66994757;695.5801628;692.7394956;6877.357313
23.85;0.340863148;34;5466;71.01916379;28.66902385;695.625682;692.778118;6876.039299
23.85;0.340863148;34;5466;70.94255745;28.66986146;695.6711522;692.816697;6877.234446
23.85;0.340863148;34;5466;70.87238102;28.67392559;695.7165734;692.8552326;6883.033367
23.85;0.340863148;34;5466;70.8016228;28.68028322;695.7619457;692.8937249;6892.104764
23.85;0.340863148;34;5466;70.73749791;28.68601446;695.8072691;692.9321739;6900.282408
23.85;0.340863148;34;5466;70.6765248;28.68061782;695.8525436;692.9705797;6892.582194
23.85;0.340863148;34;5466;70.61926085;28.66249866;695.8977693;693.0089422;6866.728809
23.85;0.340863148;34;5466;70.56155658;28.64292175;695.9429464;693.0472617;6838.795442
23.85;0.340863148;34;5466;70.51001948;28.63024636;695.9880747;693.085538;6820.709518
23.85;0.340863148;34;5466;70.46339832;28.623003;696.0331544;693.1237713;6810.374301
23.85;0.340863148;34;5466;70.42026424;28.62195232;696.0781856;693.1619616;6808.875136
23.85;0.340863148;34;5466;70.38140542;28.62533067;696.1231682;693.200109;6813.695552
23.85;0.340863148;34;5466;70.34721165;28.63182362;696.1681023;693.2382135;6822.960036
23.85;0.340863148;34;5466;70.31231665;28.6434429;696.212988;693.2762751;6839.539038
23.85;0.340863148;34;5466;70.27936539;28.66272834;696.2578254;693.3142939;6867.056532
23.85;0.340863148;34;5466;70.25701071;28.67666755;696.3026145;693.35227;6886.945735
23.85;0.340863148;34;5466;70.23089085;28.68246304;696.3473552;693.3902034;6895.215046
23.85;0.340863148;34;5466;70.20062155;28.69447082;696.3920478;693.4280941;6912.348394
23.85;0.340863148;34;5466;70.18130071;28.71217981;696.4366922;693.4659422;6937.61652
23.85;0.340863148;34;5466;70.16078896;28.72774109;696.4812886;693.5037478;6959.820182
23.85;0.340863148;34;5466;70.13836862;28.73037773;696.5258368;693.5415108;6963.582279
23.85;0.340863148;34;5466;70.12004623;28.73640822;696.5703371;693.5792314;6972.186895
23.85;0.340863148;34;5466;70.10476883;28.74369951;696.6147894;693.6169096;6982.590504
23.85;0.340863148;34;5466;70.09285464;28.76019018;696.6591938;693.6545454;7006.120269
23.85;0.138998107;34;5466;70.12667443;32.96527203;696.7035504;693.6921388;5303.685259
23.85;0.138998107;34;5466;70.20609059;33.07454738;696.7478591;693.72969;5367.266692
23.85;0.138998107;34;5466;70.24228312;33.18009478;696.7921202;693.767199;5428.679035
23.85;0.138998107;34;5466;70.265001;33.32722178;696.8363335;693.8046658;5514.284303
23.85;0.138998107;34;5466;70.27951308;33.44110699;696.8804992;693.8420905;5580.547967
23.85;0.138998107;34;5466;70.29037332;33.54631948;696.9246173;693.879473;5641.765438
23.85;0.138998107;34;5466;70.29570404;33.62795102;696.9686878;693.9168136;5689.26243
23.85;0.138998107;34;5466;70.29669471;33.69564832;697.0127109;693.9541121;5728.65184
23.85;0.138998107;34;5466;70.29701999;33.76287517;697.0566866;693.9913688;5767.767516
23.85;0.138998107;34;5466;70.29911011;33.82233218;697.1006148;694.0285835;5802.362346
23.85;0.138998107;34;5466;70.30193428;33.88062707;697.1444957;694.0657564;5836.280998
23.85;0.138998107;34;5466;70.30704643;33.94054093;697.1883294;694.1028874;5871.141644
23.85;0.138998107;34;5466;70.31350165;34.00039855;697.2321158;694.1399768;5905.969564
23.85;0.138998107;34;5466;70.32106556;34.05772897;697.275855;694.1770244;5939.327044
23.85;0.138998107;34;5466;70.33036957;34.11640484;697.3195471;694.2140303;5973.467369
23.85;0.138998107;34;5466;70.34091966;34.16414389;697.3631921;694.2509947;6001.244151
23.85;0.138998107;34;5466;70.35184805;34.20175923;697.4067901;694.2879174;6023.130487
23.85;0.138998107;34;5466;70.36559459;34.24070818;697.4503411;694.3247987;6045.79278
23.85;0.138998107;34;5466;70.38036368;34.27405611;697.4938452;694.3616385;6065.196143
23.85;0.138998107;34;5466;70.3970127;34.30368674;697.5373024;694.3984369;6082.436607
23.85;0.138998107;34;5466;70.41561316;34.33287245;697.5807128;694.4351938;6099.4182
23.85;0.138998107;34;5466;70.43967121;34.36699989;697.6240764;694.4719095;6119.275117
23.85;0.138998107;34;5466;70.46113208;34.39170807;697.6673933;694.5085839;6133.651475
23.85;0.138998107;34;5466;70.48539505;34.42082238;697.7106635;694.545217;6150.591519
23.85;0.138998107;34;5466;70.51544222;34.45530902;697.753887;694.5818089;6170.657434
23.85;0.138998107;34;5466;70.54537786;34.48591496;697.797064;694.6183597;6188.465385
23.85;0.138998107;34;5466;70.57949637;34.52020095;697.8401945;694.6548694;6208.414551
23.85;0.138998107;34;5466;70.61783916;34.55538229;697.8832785;694.691338;6228.884674
23.85;0.138998107;34;5466;70.65824614;34.59017818;697.9263161;694.7277656;6249.130528
23.85;0.138998107;34;5466;70.70148124;34.62360282;697.9693073;694.7641523;6268.578526
23.85;0.138998107;34;5466;70.74745622;34.65535013;698.0122522;694.800498;6287.050569
23.85;0.138998107;34;5466;70.79603918;34.68573892;698.0551508;694.8368029;6304.732172
23.85;0.138998107;34;5466;70.84730074;34.71557004;698.0980032;694.873067;6322.089291
23.85;0.138998107;34;5466;70.90277503;34.74688578;698.1408094;694.9092902;6340.310229
23.85;0.138998107;34;5466;70.95556442;34.77575326;698.1835695;694.9454728;6357.106663
23.85;0.138998107;34;5466;71.01483856;34.80714617;698.2262835;694.9816146;6375.372504
23.85;0.138998107;34;5466;71.08065766;34.84121797;698.2689515;695.0177159;6395.197043
23.85;0.138998107;34;5466;71.14717167;34.8745014;698.3115735;695.0537765;6414.56288
23.85;0.138998107;34;5466;71.21156563;34.90582042;698.3541496;695.0897965;6432.785729
23.85;0.138998107;34;5466;71.28805563;34.94038151;698.3966798;695.1257761;6452.894961
23.85;0.138998107;34;5466;71.36222729;34.9735529;698.4391641;695.1617152;6472.195607
23.85;0.138998107;34;5466;71.43405674;35.00500431;698.4816027;695.1976139;6490.495483
23.85;0.138998107;34;5466;71.51471712;35.03951964;698.5239956;695.2334722;6510.578093
23.85;0.138998107;34;5466;71.59790503;35.07465058;698.5663428;695.2692902;6531.018891
23.85;0.138998107;34;5466;71.67894246;35.10878542;698.6086444;695.305068;6550.880117
23.85;0.138998107;34;5466;71.75553847;35.14192062;698.6509003;695.3408055;6570.1597
23.85;0.138998107;34;5466;71.84090828;35.17884846;698.6931108;695.3765028;6591.646023
23.85;0.138998107;34;5466;71.91986316;35.21362374;698.7352757;695.41216;6611.879881
23.85;0.138998107;34;5466;72.00474184;35.24809628;698.7773953;695.447777;6631.937592
23.85;0.138998107;34;5466;72.09017401;35.28148808;698.8194694;695.4833541;6651.36648
23.85;0.138998107;34;5466;72.17161427;35.31245867;698.8614982;695.5188911;6669.386595
23.85;0.138998107;34;5466;72.2521434;35.34442696;698.9034818;695.5543881;6687.987219
23.85;0.138998107;34;7978;72.33181247;36.02284266;698.94542;695.5898453;7082.720737
23.85;0.138998107;34;7978;72.41035787;36.0603095;699.2316448;695.8634559;7104.520665
23.85;0.138998107;34;7978;72.46277433;36.09345766;699.5175612;696.1367588;7123.807794
23.85;0.138998107;34;7978;72.53230162;36.12616367;699.8031695;696.4097545;7142.837657
23.85;0.138998107;34;7978;72.6525798;36.16258344;700.08847;696.6824431;7164.028361
23.85;0.138998107;34;7978;72.76342695;36.19643868;700.3734631;696.9548251;7183.726897
23.85;0.138998107;34;7978;72.80004658;36.23344493;700.6581492;697.2269009;7205.258842
23.85;0.138998107;34;7978;72.95040063;36.27379786;700.9425284;697.4986706;7228.738033
23.85;0.138998107;34;7978;73.06555498;36.31231366;701.2266013;697.7701348;7251.148297
23.85;0.138998107;34;7978;73.16291509;36.3558565;701.510368;698.0412938;7276.483529
23.85;0.138998107;34;7978;73.26070866;36.40028495;701.793829;698.3121478;7302.334048
23.85;0.138998107;34;7978;73.6713597;36.43499684;702.0769846;698.5826972;7322.531024
23.85;0.138998107;34;7978;73.51164074;36.44907963;702.359835;698.8529425;7330.72504
23.85;0.138998107;34;7978;74.06723318;36.48312839;702.6423807;699.1228838;7350.536178
23.85;0.138998107;34;7978;74.22654021;36.47992487;702.9246219;699.3925216;7348.672225
23.85;0.138998107;34;7978;74.23112287;36.46837054;703.206559;699.6618562;7341.949384
23.85;0.138998107;34;7978;74.27293018;36.45871544;703.4881923;699.9308879;7336.331601
23.85;0.138998107;34;7978;74.33362152;36.45024031;703.7695221;700.1996172;7331.400382
23.85;0.138998107;34;7978;74.40694736;36.4427323;704.0505488;700.4680442;7327.031872
23.85;0.138998107;34;7978;74.49153536;36.4296704;704.3312727;700.7361694;7319.43186
23.85;0.138998107;34;7978;74.5817294;36.41463054;704.611694;701.0039931;7310.680977
23.85;0.138998107;34;7978;74.67365677;36.40257608;704.8918133;701.2715156;7303.667135
23.85;0.138998107;34;7978;74.75794201;36.38732421;705.1716307;701.5387373;7294.792893
23.85;0.138998107;34;7978;74.85713088;36.36789395;705.4511465;701.8056586;7283.487476
23.85;0.138998107;34;7978;74.94800629;36.3478764;705.7303612;702.0722796;7271.840343
23.85;0.138998107;34;7978;75.04660313;36.32560817;706.0092751;702.3386009;7258.883657
23.85;0.138998107;34;7978;75.12569034;36.31945709;706.2878884;702.6046227;7255.304679
23.85;0.138998107;34;7978;75.20628749;36.32620227;706.5662014;702.8703454;7259.229331
23.85;0.138998107;34;7978;75.30560183;36.29674953;706.8442146;703.1357692;7242.092373
23.85;0.138998107;34;7978;75.3745999;36.30794279;707.1219282;703.4008946;7248.605125
23.85;0.138998107;34;7978;75.46163184;36.28965049;707.3993426;703.6657219;7237.961821
23.85;0.138998107;34;7978;75.52238153;36.31615453;707.6764581;703.9302514;7253.383098
23.85;0.138998107;34;7978;75.60515409;36.30045233;707.9532749;704.1944834;7244.246832
23.85;0.138998107;34;7978;75.67495243;36.30952147;708.2297935;704.4584183;7249.523674
23.85;0.138998107;34;7978;75.74003598;36.30346542;708.5060142;704.7220564;7245.999986
23.85;0.138998107;34;7978;75.80770239;36.32479107;708.7819371;704.9853981;7258.408234
23.85;0.138998107;34;7978;75.87430674;36.33473955;709.0575628;705.2484436;7264.196718
23.85;0.138998107;34;7978;75.93776504;36.3453379;709.3328915;705.5111934;7270.363322
23.85;0.138998107;34;7978;75.99865145;36.35961052;709.6079235;705.7736477;7278.667793
23.85;0.138998107;34;7978;76.05864634;36.37343011;709.8826592;706.0358068;7286.708666
23.85;0.138998107;34;7978;76.11546891;36.39012325;710.1570988;706.2976712;7296.421507
23.85;0.138998107;34;7978;76.17087079;36.40699009;710.4312427;706.5592411;7306.23541
23.85;0.138998107;34;7978;76.22370572;36.42453704;710.7050912;706.8205169;7316.445036
23.85;0.138998107;34;7978;76.27501012;36.44272159;710.9786446;707.0814989;7327.025642
23.85;0.138998107;34;7978;76.32401157;36.46109654;711.2519033;707.3421874;7337.717037
23.85;0.138998107;34;7978;76.37937459;36.47158338;711.5248675;707.6025828;7343.81876
23.85;0.138998107;34;7978;76.42896387;36.48300763;711.7975376;707.8626854;7350.465918
23.85;0.138998107;34;7978;76.46856892;36.510968;712.0699139;708.1224955;7366.734545
