Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.138998107;34;7978;76.51271051;36.52150066;712.3419967;708.3820134;7372.862935
23.85;0.138998107;34;7978;76.55443698;36.54059673;712.6137863;708.6412395;7383.97391
23.85;0.138998107;34;7978;76.59497302;36.54765267;712.8852831;708.9001741;7388.07938
23.85;0.138998107;34;7978;76.63066166;36.57562953;713.1564873;709.1588176;7404.357605
23.85;0.138998107;34;7978;76.66671826;36.5926363;713.4273992;709.4171702;7414.252929
23.85;0.138998107;34;7978;76.69892175;36.60981751;713.6980193;709.6752323;7424.249746
23.85;0.138998107;34;7978;76.7362857;36.6226794;713.9683478;709.9330043;7431.733385
23.85;0.138998107;34;7978;76.7736717;36.6274388;714.238385;710.1904863;7434.502626
23.85;0.138998107;34;7978;76.8069532;36.68674884;714.5081312;710.4476789;7469.011937
23.85;0.138998107;34;7978;76.88742998;36.66618824;714.7775867;710.7045822;7457.048837
23.85;0.138998107;34;7978;76.89602988;36.67012517;715.0467519;710.9611966;7459.339525
23.85;0.138998107;34;7978;76.92186759;36.67900176;715.3156271;711.2175225;7464.504332
23.85;0.138998107;34;7978;76.95065373;36.68684234;715.5842126;711.4735602;7469.066345
23.85;0.138998107;34;7978;76.97681204;36.70039656;715.8525086;711.7293099;7476.952814
23.85;0.138998107;34;7978;77.00710877;36.70682582;716.1205155;711.9847721;7480.693652
23.85;0.138998107;34;7978;77.03455125;36.71521257;716.3882337;712.239947;7485.573448
23.85;0.138998107;34;7978;77.0618048;36.72052382;716.6556634;712.494835;7488.663779
23.85;0.138998107;34;7978;77.08301164;36.73777798;716.9228049;712.7494363;7498.703044
23.85;0.138998107;34;7978;77.11511242;36.74837592;717.1896586;713.0037514;7504.869415
23.85;0.138998107;34;7978;77.14183372;36.74467414;717.4562247;713.2577805;7502.715546
23.85;0.138998107;34;7978;77.16807631;36.77088017;717.7225036;713.5115239;7517.963425
23.85;0.138998107;34;7978;77.2121937;36.76453158;717.9884956;713.764982;7514.269521
23.85;0.138998107;34;7978;77.2408026;36.77692717;718.254201;714.0181551;7521.48185
23.85;0.138998107;34;7978;77.26320722;36.77996634;718.51962;714.2710435;7523.250177
23.85;0.138998107;34;7978;77.29370606;36.775506;718.7847531;714.5236475;7520.654945
23.85;0.138998107;34;7978;77.31281796;36.79864504;719.0496005;714.7759675;7534.118306
23.85;0.138998107;34;7978;77.3381361;36.78884274;719.3141625;715.0280038;7528.414874
23.85;0.138998107;34;7978;77.36417899;36.79908357;719.5784394;715.2797567;7534.373462
23.85;0.138998107;34;7978;77.3892725;36.82501812;719.8424315;715.5312264;7549.46338
23.85;0.138998107;34;7978;77.42820052;36.81780098;720.1061392;715.7824134;7545.264112
23.85;0.138998107;34;7978;77.45456724;36.83325434;720.3695628;716.033318;7554.255588
23.85;0.138998107;34;7978;77.49366746;36.81764759;720.6327025;716.2839404;7545.174863
23.85;0.138998107;34;7978;77.50825405;36.82294119;720.8955587;716.534281;7548.254922
23.85;0.138998107;34;7978;77.53174294;36.83421766;721.1581316;716.7843401;7554.816097
23.85;0.138998107;34;7978;77.55363751;36.87817438;721.4204216;717.034118;7580.392137
23.85;0.138998107;34;7978;77.60230479;36.84916634;721.682429;717.283615;7563.513924
23.85;0.138998107;34;7978;77.63342989;36.85155897;721.944154;717.5328315;7564.906064
23.85;0.138998107;34;7978;77.65469287;36.84847191;722.205597;717.7817677;7563.109873
23.85;0.138998107;34;7978;77.67147185;36.85925678;722.4667584;718.030424;7569.385009
23.85;0.138998107;34;7978;77.70958627;36.87200044;722.7276383;718.2788007;7576.799855
23.85;0.138998107;34;7978;77.72910816;36.8832187;722.9882371;718.5268981;7583.327155
23.85;0.138998107;34;7978;77.80346431;36.87550868;723.2485551;718.7747166;7578.841115
23.85;0.138998107;34;7978;78.11235048;36.7986129;723.5085926;719.0222563;7534.099606
23.85;0.138998107;34;7978;78.09082246;36.90591359;723.7683499;719.2695178;7596.532089
23.85;0.138998107;34;7978;78.18258927;36.88240243;724.0278274;719.5165011;7582.852213
23.85;0.138998107;34;7978;78.11710464;36.91807453;724.2870252;719.7632068;7603.607886
23.85;0.138998107;34;7978;78.12995319;36.920681;724.5459437;720.009635;7605.124447
23.85;0.138998107;34;7978;78.12659458;36.92162298;724.8045833;720.2557861;7605.672535
23.85;0.138998107;34;7978;78.10673652;36.97657306;725.0629441;720.5016605;7637.645024
23.85;0.138998107;34;7978;78.21375421;36.96986335;725.3210266;720.7472583;7633.741004
23.85;0.138998107;34;7978;78.26309298;36.95863085;725.5788309;720.99258;7627.205421
23.85;0.138998107;34;7978;78.25846752;37.00203345;725.8363575;721.2376259;7652.459052
23.85;0.138998107;34;7978;78.32895518;36.97356682;726.0936066;721.4823961;7635.895854
23.85;0.138998107;34;7978;78.29408843;36.98865483;726.3505785;721.7268912;7644.674755
23.85;0.138998107;34;7978;78.28510263;37.01256504;726.6072735;721.9711113;7658.586819
23.85;0.138998107;34;7978;78.31175277;37.03446852;726.8636919;722.2150568;7671.331273
23.85;0.138998107;34;7978;78.39371846;37.01872984;727.119834;722.458728;7662.173781
23.85;0.138998107;34;7978;78.47325726;37.00823218;727.3757001;722.7021252;7656.065761
23.85;0.138998107;34;7978;78.53127965;36.98123898;727.6312905;722.9452487;7640.359869
23.85;0.138998107;34;7978;78.48313504;37.00530007;727.8866055;723.1880988;7654.359723
23.85;0.138998107;34;7978;78.46773421;37.0099616;728.1416454;723.4306758;7657.072014
23.85;0.138998107;34;7978;78.45284403;37.03531528;728.3964105;723.67298;7671.823955
23.85;0.138998107;34;7978;78.46134974;37.03458868;728.650901;723.9150118;7671.401184
23.85;0.138998107;34;7978;78.4588399;37.04323673;728.9051174;724.1567714;7676.433021
23.85;0.138998107;34;7978;78.56096147;37.07337468;729.1590598;724.3982592;7693.968666
23.85;0.138998107;34;7978;78.68269572;37.04556595;729.4127285;724.6394754;7677.788269
23.85;0.138998107;34;7978;78.58915632;37.066665;729.666124;724.8804204;7690.06467
23.85;0.138998107;34;7978;78.57325385;37.0509202;729.9192464;725.1210945;7680.903614
23.85;0.138998107;34;7978;78.57091951;37.06652491;730.1720961;725.3614979;7689.983155
23.85;0.138998107;34;7978;78.711132;37.10455498;730.4246733;725.601631;7712.110803
23.85;0.138998107;34;7978;78.97498087;37.04473664;730.6769783;725.841494;7677.305735
23.85;0.138998107;34;7978;78.83477127;37.06590772;730.9290115;726.0810874;7689.624046
23.85;0.138998107;34;7978;78.80396587;37.07761753;731.1807731;726.3204113;7696.437351
23.85;0.138998107;34;7978;78.79197546;37.0755715;731.4322635;726.5594661;7695.246879
23.85;0.138998107;34;7978;78.76659213;37.09463716;731.6834828;726.7982521;7706.340159
23.85;0.138998107;34;7978;78.75950112;37.1130147;731.9344315;727.0367696;7717.033061
23.85;0.138998107;34;7978;78.76692764;37.13662794;732.1851097;727.2750188;7730.772326
23.85;0.138998107;34;7978;78.80227357;37.12517305;732.4355179;727.5130002;7724.107348
23.85;0.138998107;34;7978;78.8780408;37.13139464;732.6856562;727.750714;7727.727356
23.85;0.138998107;34;7978;79.14723164;37.1045804;732.935525;727.9881605;7712.125595
23.85;0.138998107;34;7978;79.15980433;37.07638031;733.1851245;728.2253399;7695.71748
23.85;0.138998107;34;7978;79.18435577;37.139907;733.4344551;728.4622527;7732.680234
23.85;0.138998107;34;7978;79.43972983;37.11639185;733.683517;728.698899;7718.998039
23.85;0.138998107;34;7978;79.49598833;37.10003927;733.9323106;728.9352793;7709.483357
23.85;0.138998107;34;7978;79.38417004;37.13789407;734.1808361;729.1713937;7731.509021
23.85;0.138998107;34;7978;79.33287589;37.15970123;734.4290937;729.4072427;7744.197429
23.85;0.138998107;34;7978;79.29524604;37.15798772;734.6770839;729.6428264;7743.200433
23.85;0.138998107;34;7978;79.27199489;37.19271179;734.9248069;729.8781453;7763.404499
23.85;0.138998107;34;7978;79.27374295;37.16249791;735.1722629;730.1131995;7745.824671
23.85;0.138998107;34;7978;79.25168692;37.18823801;735.4194523;730.3479894;7760.801448
23.85;0.138998107;34;7978;79.23745607;37.18192439;735.6663754;730.5825153;7757.127891
23.85;0.138998107;34;7978;79.25072952;37.19059211;735.9130324;730.8167774;7762.171169
23.85;0.138998107;34;7978;79.28519381;37.1696945;736.1594236;731.0507762;7750.011975
23.85;0.138998107;34;7978;79.26427807;37.19128885;736.4055493;731.2845118;7762.576565
23.85;0.138998107;34;7978;79.26087719;37.18239138;736.6514098;731.5179846;7757.39961
23.85;0.138998107;34;7978;79.24443601;37.19412116;736.8970053;731.7511949;7764.224535
23.85;0.138998107;34;7978;79.23348129;37.19949737;737.1423363;731.9841429;7767.352662
23.85;0.138998107;34;7978;79.21137605;37.21296618;737.3874029;732.216829;7775.189435
23.85;0.138998107;34;7978;79.22432332;37.22320234;737.6322054;732.4492534;7781.145306
23.85;0.138998107;34;7978;79.23722571;37.18948379;737.8767441;732.6814165;7761.526298
23.85;0.138998107;34;7978;79.22659838;37.19358427;738.1210194;732.9133185;7763.912147
23.85;0.138998107;34;7978;79.30784896;37.24133346;738.3650314;733.1449597;7791.694822
23.85;0.138998107;34;7978;79.4775822;37.17447868;738.6087805;733.3763405;7752.795631
23.85;0.138998107;34;7978;79.37450199;37.20455091;738.852267;733.607461;7770.293044
23.85;0.138998107;34;7978;79.35017207;37.21153156;739.0954911;733.8383217;7774.354706
23.85;0.138998107;34;7978;79.44474848;37.25408042;739.3384531;734.0689228;7799.111593
23.85;0.138998107;34;7978;79.65408156;37.20640908;739.5811533;734.2992646;7771.374213
23.85;0.138998107;34;7978;79.53781913;37.20049629;739.823592;734.5293474;7767.933878
23.85;0.138998107;34;7978;79.49792263;37.23174042;740.0657695;734.7591714;7786.113151
23.85;0.138998107;34;7978;79.5197892;37.24114876;740.307686;734.9887371;7791.58736
23.85;0.138998107;34;7978;79.50377165;37.22560701;740.5493419;735.2180445;7782.54445
23.85;0.138998107;34;7978;79.48322715;37.24185196;740.7907373;735.4470942;7791.996513
23.85;0.138998107;34;7978;79.48879835;37.22209544;741.0318726;735.6758862;7780.50126
23.85;0.138998107;34;7978;79.5795153;37.29012626;741.2727482;735.904421;7820.084726
23.85;0.138998107;34;7978;79.8296211;37.23887477;741.5133641;736.1326988;7790.264245
23.85;0.138998107;34;7978;79.70689334;37.2216681;741.7537208;736.3607199;7780.252612
23.85;0.138998107;34;7978;79.65619554;37.24562278;741.9938185;736.5884847;7794.190549
23.85;0.138998107;34;7978;79.63483358;37.25414216;742.2336575;736.8159933;7799.147515
23.85;0.138998107;34;7978;79.60415403;37.26796542;742.4732381;737.043246;7807.190525
23.85;0.138998107;34;7978;79.60984665;37.24800317;742.7125605;737.2702433;7795.575571
23.85;0.138998107;34;7978;79.58392725;37.29976583;742.951625;737.4969852;7825.693469
23.85;0.138998107;34;7978;79.60975408;37.3036446;743.1904319;737.7234722;7827.950319
23.85;0.138998107;34;7978;79.60379922;37.29260428;743.4289815;737.9497046;7821.526549
23.85;0.138998107;34;7978;79.60926063;37.2924164;743.6672741;738.1756825;7821.417235
23.85;0.138998107;34;7978;79.61661673;37.25972689;743.9053099;738.4014063;7802.39697
23.85;0.138998107;34;7978;79.59878231;37.27485892;744.1430892;738.6268764;7811.20148
23.85;0.138998107;34;7978;79.74150505;37.26311775;744.3806123;738.8520928;7804.369931
23.85;0.138998107;34;7978;79.71885649;37.26516965;744.6178795;739.0770561;7805.563818
23.85;0.138998107;34;7978;79.68880942;37.28688355;744.854891;739.3017663;7818.197967
23.85;0.138998107;34;7978;79.69160211;37.27194054;745.0916471;739.5262239;7809.503431
23.85;0.138998107;34;7978;79.6770958;37.27207263;745.3281481;739.7504291;7809.580292
23.85;0.138998107;34;7978;79.65911238;37.29551395;745.5643942;739.9743821;7823.21953
23.85;0.138998107;34;7978;79.75420037;37.33362921;745.8003858;740.1980834;7845.396746
23.85;0.138998107;34;7978;79.94393547;37.30168107;746.0361231;740.4215331;7826.807843
23.85;0.138998107;34;7978;79.85811713;37.30518742;746.2716064;740.6447315;7828.848003
23.85;0.138998107;34;7978;79.82534915;37.30614153;746.506836;740.8676789;7829.403145
23.85;0.138998107;34;7978;79.82144348;37.28978997;746.7418121;741.0903757;7819.889057
23.85;0.138998107;34;7978;79.80690002;37.31696301;746.976535;741.312822;7835.699583
23.85;0.138998107;34;7978;79.80158057;37.32182005;747.211005;741.5350182;7838.525632
23.85;0.138998107;34;7978;79.80561368;37.31540109;747.4452223;741.7569645;7834.790782
23.85;0.138998107;34;7978;79.80217544;37.318983;747.6791873;741.9786613;7836.874905
23.85;0.138998107;34;7978;79.80085693;37.29986856;747.9129001;742.2001088;7825.753245
23.85;0.138998107;34;7978;79.79948838;37.30926052;748.1463611;742.4213072;7831.217917
23.85;0.138998107;34;7978;79.78400531;37.35887156;748.3795706;742.6422569;7860.08391
23.85;0.138998107;34;7978;79.83141442;37.35129395;748.6125288;742.8629582;7855.674906
23.85;0.138998107;34;7978;79.81455942;37.3256197;748.8452359;743.0834113;7840.736445
23.85;0.138998107;34;7978;79.8888227;37.36765952;749.0776923;743.3036165;7865.197145
23.85;0.138998107;34;7978;80.05836703;37.34214777;749.3098983;743.5235741;7850.353234
23.85;0.138998107;34;7978;80.05328507;37.36749627;749.541854;743.7432843;7865.102159
23.85;0.138998107;34;7978;80.20089645;37.34877993;749.7735598;743.9627475;7854.212129
23.85;0.138998107;34;7978;80.12526655;37.32058481;750.0050159;744.181964;7837.806909
23.85;0.138998107;34;7978;80.26049784;37.36996955;750.2362226;744.4009339;7866.541231
27.85;0.138998107;34;7978;81.13061782;39.38675021;750.4671802;744.6196575;6712.612841
27.85;0.138998107;34;7978;81.62227183;39.33292186;750.6978889;744.8381353;6681.293023
27.85;0.138998107;34;7978;81.59668314;39.3503659;750.928349;745.0563673;6691.442768
27.85;0.138998107;34;7978;81.58137823;39.40859461;751.1585608;745.274354;6725.322916
27.85;0.138998107;34;7978;81.62431045;39.37802161;751.3885246;745.4920955;6707.534136
27.85;0.138998107;34;7978;81.61726654;39.43464425;751.6182405;745.7095922;6740.479799
27.85;0.138998107;34;7978;81.62570311;39.47416504;751.8477089;745.9268443;6763.474812
27.85;0.138998107;34;7978;81.63812792;39.50385775;752.0769301;746.1438522;6780.751403
27.85;0.138998107;34;7978;81.63798046;39.59303635;752.3059043;746.360616;6832.639617
27.85;0.138998107;34;7978;81.68010562;39.5920443;752.5346317;746.577136;6832.062399
27.85;0.138998107;34;7978;81.68387416;39.64309236;752.7631127;746.7934126;6861.764512
27.85;0.138998107;34;7978;81.69303388;39.69528332;752.9913475;747.009446;6892.131616
27.85;0.138998107;34;7978;81.69089986;39.7962722;753.2193363;747.2252365;6950.891602
27.85;0.138998107;34;7978;81.74158272;39.80001219;753.4470795;747.4407843;6953.067702
27.85;0.138998107;34;7978;81.73234289;39.8701116;753.6745773;747.6560898;6993.854769
27.85;0.138998107;34;7978;81.72063867;39.99215143;753.90183;747.8711531;7064.863162
27.85;0.138998107;34;7978;81.76203535;40.02332816;754.1288378;748.0859746;7083.003223
27.85;0.138998107;34;7978;81.76940188;40.11336046;754.355601;748.3005545;7135.388163
27.85;0.138998107;34;7978;81.76187188;40.18291777;754.5821198;748.5148932;7175.859807
27.85;0.138998107;34;7978;81.77723342;40.23104824;754.8083946;748.7289908;7203.864332
27.85;0.138998107;34;7978;81.78158632;40.31368326;755.0344255;748.9428477;7251.945197
27.85;0.138998107;34;7978;81.7837625;40.39491989;755.2602129;749.1564641;7299.212409
27.85;0.138998107;34;7978;81.79154463;40.42471736;755.485757;749.3698403;7316.54995
27.85;0.138998107;34;7978;81.7901297;40.50815049;755.7110581;749.5829765;7365.095189
27.85;0.138998107;34;7978;81.79233165;40.58363048;755.9361164;749.7958731;7409.012929
27.85;0.138998107;34;7978;81.79174903;40.61449099;756.1609322;750.0085303;7426.968993
27.85;0.138998107;34;7978;81.77580873;40.71341903;756.3855057;750.2209484;7484.529885
27.85;0.138998107;34;7978;81.80829999;40.7276117;756.6098373;750.4331276;7492.787832
27.85;0.138998107;34;7978;81.80852561;40.79321954;756.8339271;750.6450682;7530.961497
27.85;0.138998107;34;7978;81.80649516;40.81681701;757.0577755;750.8567705;7544.691597
27.85;0.138998107;34;7978;81.79186364;40.90095477;757.2813827;751.0682348;7593.646817
27.85;0.138998107;34;7978;81.8164786;40.91548099;757.5047489;751.2794612;7602.098846
27.85;0.138998107;34;7978;81.83086518;40.95648031;757.7278745;751.4904502;7625.95414
27.85;0.138998107;34;7978;81.83677948;40.99115708;757.9507596;751.7012018;7646.130682
27.85;0.138998107;34;7978;81.83989175;41.01913022;758.1734045;751.9117165;7662.406741
27.85;0.138998107;34;7978;81.84631972;41.05071202;758.3958096;752.1219945;7680.782489
27.85;0.138998107;34;7978;81.85360504;41.06143461;758.617975;752.332036;7687.021386
27.85;0.138998107;30;7978;81.87400347;41.11127416;758.839901;752.5418414;7716.020334
27.85;0.138998107;30;7978;81.93864696;41.1412209;759.0615879;752.7514108;7733.444722
27.85;0.138998107;30;7978;82.0320053;41.17223545;759.2830359;752.9607446;7751.490422
27.85;0.138998107;30;7978;82.11292522;41.21285214;759.5042453;753.1698429;7775.123078
27.85;0.138998107;30;7978;82.22121017;41.23528886;759.7252164;753.3787062;7788.177796
27.85;0.138998107;30;7978;82.39885545;41.28872385;759.9459493;753.5873346;7819.268738
27.85;0.138998107;30;7978;82.73102386;41.25645806;760.1664444;753.7957284;7800.495011
27.85;0.138998107;30;7978;82.72733444;41.25436279;760.3867019;754.0038878;7799.275887
27.85;0.138998107;30;7978;82.76868382;41.27865674;760.6067221;754.2118132;7813.411227
27.85;0.138998107;30;7978;82.81432778;41.34848064;760.8265052;754.4195048;7854.037991
27.85;0.138998107;30;7978;82.93332111;41.33921956;761.0460514;754.6269628;7848.649466
27.85;0.138998107;30;7978;82.98902563;41.39772273;761.2653611;754.8341875;7882.689308
27.85;0.138998107;30;7978;83.11302428;41.40007774;761.4844345;755.0411793;7884.05956
27.85;0.138998107;30;7978;83.24546074;41.4656859;761.7032719;755.2479382;7922.233409
27.85;0.138998107;30;7978;83.54638819;41.42095245;761.9218734;755.4544647;7896.205428
27.85;0.138998107;30;7978;83.51839157;41.44700993;762.1402394;755.660759;7911.36687
27.85;0.138998107;30;7978;83.53327875;41.46063818;762.3583701;755.8668212;7919.296417
27.85;0.138998107;30;7978;83.6244363;41.53893556;762.5762657;756.0726518;7964.853437
27.85;0.138998107;30;7978;83.83426812;41.5115809;762.7939266;756.2782509;7948.937239
27.85;0.138998107;30;7978;83.82308236;41.52583083;763.0113529;756.4836188;7957.228505
27.85;0.138998107;30;7978;83.89403867;41.60291284;763.2285449;756.6887558;8002.078366
27.85;0.138998107;30;7978;84.07954501;41.56973642;763.4455029;756.8936621;7982.774798
27.85;0.138998107;30;7978;84.04587131;41.58817833;763.6622272;757.098338;7993.505153
27.85;0.138998107;30;7978;84.04099928;41.62709874;763.8787179;757.3027837;8016.150838
27.85;0.138998107;30;7978;84.08648908;41.61003226;764.0949753;757.5069996;8006.220774
27.85;0.138998107;30;7978;84.09521146;41.65028337;764.3109997;757.7109858;8029.640723
27.85;0.138998107;30;7978;84.11263366;41.66106735;764.5267913;757.9147426;8035.915343
27.85;0.138998107;30;7978;84.13193925;41.6796873;764.7423505;758.1182703;8046.749288
27.85;0.138998107;30;7978;84.1595695;41.69585243;764.9576773;758.3215692;8056.154901
27.85;0.138998107;30;7978;84.18754471;41.71679282;765.1727721;758.5246394;8068.338989
27.85;0.138998107;30;7978;84.27362424;41.72811462;765.3876352;758.7274813;8074.926531
27.85;0.138998107;30;7978;84.35630282;41.69611004;765.6022667;758.9300952;8056.304792
27.85;0.138998107;30;7978;84.34423602;41.70194668;765.816667;759.1324811;8059.70082
27.85;0.138998107;30;7978;84.34831484;41.7203429;766.0308362;759.3346395;8070.404588
27.85;0.138998107;30;7978;84.35913021;41.74762156;766.2447747;759.5365706;8086.276571
27.85;0.138998107;30;7978;84.37330212;41.74222879;766.4584826;759.7382746;8083.138808
27.85;0.138998107;30;7978;84.3893339;41.75168476;766.6719603;759.9397518;8088.640728
27.85;0.138998107;30;7978;84.40515373;41.74070592;766.8852079;760.1410024;8082.252734
27.85;0.138998107;30;7978;84.41696547;41.76832607;767.0982258;760.3420268;8098.323407
27.85;0.138998107;30;7978;84.51650104;41.79879724;767.3110141;760.5428251;8116.052937
27.85;0.138998107;30;7978;84.70884593;41.74433922;767.5235731;760.7433976;8084.366755
27.85;0.138998107;30;7978;84.65415651;41.75149831;767.7359031;760.9437445;8088.532241
27.85;0.138998107;30;7978;84.6415399;41.76644001;767.9480043;761.1438662;8097.226009
27.85;0.138998107;30;7978;84.64500917;41.77686744;768.159877;761.3437629;8103.29317
27.85;0.138998107;30;7978;84.6557563;41.78516738;768.3715214;761.5434347;8108.122459
27.85;0.138998107;30;7978;84.65870045;41.79448677;768.5829377;761.742882;8113.54491
27.85;0.138998107;30;7978;84.67746086;41.7717045;768.7941262;761.9421051;8100.28913
27.85;0.138998107;30;7978;84.68656576;41.79329958;769.0050871;762.1411042;8112.854146
27.85;0.138998107;30;7978;84.75752569;41.82167487;769.2158208;762.3398794;8129.364197
27.85;0.138998107;30;7978;84.91804819;41.77276433;769.4263273;762.5384312;8100.905792
27.85;0.138998107;30;7978;84.86745462;41.77683428;769.6366071;762.7367597;8103.273873
27.85;0.138998107;30;7978;84.85088198;41.79067949;769.8466602;762.9348651;8111.329657
27.85;0.138998107;30;7978;84.85039647;41.78087094;770.056487;763.1327478;8105.62259
27.85;0.138998107;30;7978;84.84714516;41.80535225;770.2660877;763.330408;8119.866946
27.85;0.138998107;30;7978;84.85175215;41.80630671;770.4754626;763.5278459;8120.422296
27.85;0.138998107;30;7978;84.85930474;41.8105765;770.6846119;763.7250619;8122.906653
27.85;0.138998107;30;7978;84.86839089;41.79712103;770.8935358;763.922056;8115.077644
27.85;0.138998107;30;7978;84.87913571;41.77820833;771.1022346;764.1188286;8104.07336
27.85;0.138998107;30;7978;84.88268229;41.78678083;771.3107085;764.31538;8109.061239
27.85;0.138998107;30;7978;84.88663132;41.79127571;771.5189577;764.5117103;8111.676564
27.85;0.138998107;30;7978;84.8943425;41.78531215;771.7269826;764.7078199;8108.206691
27.85;0.138998107;30;7978;85.0217502;41.83646932;771.9347833;764.903709;8137.972291
27.85;0.138998107;30;7978;85.21596556;41.80469701;772.1423601;765.0993778;8119.485698
27.85;0.138998107;30;7978;85.214803;41.80828256;772.3497132;765.2948265;8121.571932
27.85;0.138998107;30;7978;85.18854049;41.80881283;772.5568429;765.4900555;8121.880472
27.85;0.138998107;30;7978;85.17021241;41.79448782;772.7637495;765.685065;8113.545518
27.85;0.138998107;30;7978;85.15950315;41.79756388;772.970433;765.8798551;8115.335314
27.85;0.138998107;30;7978;85.15010328;41.81238846;773.1768939;766.0744263;8123.960937
27.85;0.138998107;30;7978;85.15080871;41.80340952;773.3831323;766.2687786;8118.736575
27.85;0.138998107;30;7978;85.15062626;41.82285282;773.5891485;766.4629124;8130.049582
27.85;0.138998107;30;7978;85.1509727;41.83322726;773.7949427;766.6568279;8136.085909
27.85;0.138998107;30;7978;85.1549652;41.8186889;774.0005151;766.8505253;8127.626823
27.85;0.138998107;30;7978;85.1571903;41.82664683;774.205866;767.044005;8132.257115
27.85;0.138998107;30;7978;85.16268514;41.81577693;774.4109957;767.2372671;8125.932505
27.85;0.138998107;30;7978;85.16575063;41.83482486;774.6159043;767.4303118;8137.015467
27.85;0.138998107;30;7978;85.17653916;41.82470157;774.8205921;767.6231395;8131.12527
27.85;0.138998107;30;7978;85.18557701;41.81413892;775.0250594;767.8157503;8124.979432
27.85;0.138998107;30;7978;85.1893351;41.86318741;775.2293063;768.0081446;8153.518103
27.85;0.138998107;30;7978;85.2385439;41.83571794;775.4333332;768.2003225;8137.535104
27.85;0.138998107;30;7978;85.23979515;41.81751976;775.6371402;768.3922843;8126.94656
27.85;0.138998107;30;7978;85.23448622;41.82914647;775.8407276;768.5840303;8133.711519
27.85;0.138998107;30;7978;85.28490098;41.87320915;776.0440957;768.7755606;8159.349214
27.85;0.138998107;30;7978;85.4235869;41.83475525;776.2472446;768.9668756;8136.974964
27.85;0.138998107;30;7978;85.38560872;41.82615001;776.4501746;769.1579755;8131.96804
27.85;0.138998107;30;7978;85.37324933;41.8353521;776.652886;769.3488604;8137.322239
27.85;0.138998107;30;7978;85.37211992;41.84466598;776.8553789;769.5395308;8142.741486
27.85;0.138998107;30;7978;85.37459183;41.82682573;777.0576536;769.7299867;8132.361203
27.85;0.138998107;30;7978;85.37728217;41.845446;777.2597104;769.9202284;8143.195335
27.85;0.138998107;30;7978;85.38385112;41.82315075;777.4615494;770.1102562;8130.222934
27.85;0.138998107;30;7978;85.3856659;41.84942763;777.663171;770.3000704;8145.512032
27.85;0.138998107;30;7978;85.39147389;41.83082292;777.8645753;770.4896711;8134.686956
27.85;0.138998107;30;7978;85.39265112;41.85788253;778.0657626;770.6790586;8150.43148
27.85;0.138998107;30;7978;85.40410054;41.83870122;778.2667331;770.8682331;8139.270913
27.85;0.138998107;30;7978;85.41119332;41.82665912;778.4674871;771.0571949;8132.264261
27.85;0.138998107;30;5904;85.41608593;41.17374542;778.6680247;771.2459443;7752.368988
27.85;0.138998107;30;5904;85.41469852;41.17244154;778.6735575;771.2436984;7751.610332
27.85;0.138998107;30;5904;85.40774009;41.173969;778.6790843;771.2414551;7752.499079
27.85;0.138998107;30;5904;85.40798626;41.17054923;778.6846052;771.2392144;7750.509299
27.85;0.138998107;30;5904;85.40271836;41.18540027;778.6901201;771.2369761;7759.150316
27.85;0.138998107;30;5904;85.39615279;41.1713868;778.6956291;771.2347403;7750.996637
27.85;0.138998107;30;5904;85.493555;41.17509954;778.7011321;771.2325071;7753.156877
27.85;0.138998107;30;5904;85.53175812;41.17605069;778.7066292;771.2302764;7753.710301
27.85;0.138998107;30;5904;85.5702746;41.15392629;778.7121204;771.2280482;7740.837303
27.85;0.138998107;30;5904;85.57208754;41.17968141;778.7176056;771.2258225;7755.822823
27.85;0.138998107;30;5904;85.61125546;41.21131003;778.723085;771.2235993;7774.22581
27.85;0.138998107;30;5904;85.70187128;41.15723078;778.7285584;771.2213786;7742.760009
27.85;0.138998107;30;5904;85.63757333;41.18264957;778.734026;771.2191604;7757.549833
27.85;0.138998107;30;5904;85.60640875;41.17721112;778.7394876;771.2169447;7754.385491
27.85;0.138998107;30;5904;85.56822491;41.20054969;778.7449434;771.2147314;7767.964947
27.85;0.138998107;30;5904;85.68078981;41.18683432;778.7503933;771.2125207;7759.984716
27.85;0.138998107;30;5904;85.7290708;41.1781881;778.7558373;771.2103125;7754.953946
27.85;0.138998107;30;5904;85.68415839;41.18703687;778.7612755;771.2081067;7760.102565
27.85;0.138998107;30;5904;85.65674181;41.1720703;778.7667078;771.2059034;7751.394329
27.85;0.138998107;30;5904;85.62989333;41.18557805;778.7721342;771.2037026;7759.253757
27.85;0.138998107;30;5904;85.62571265;41.20692146;778.7775548;771.2015043;7771.672338
27.85;0.138998107;30;5904;85.62611023;41.22916414;778.7829696;771.1993084;7784.614152
27.85;0.138998107;30;5904;85.63142561;41.19565428;778.7883785;771.197115;7765.116575
27.85;0.138998107;30;5904;85.6094345;41.19385877;778.7937816;771.1949241;7764.07186
27.85;0.138998107;30;5904;85.59829187;41.19502117;778.7991788;771.1927357;7764.7482
27.85;0.138998107;30;5904;85.58231863;41.19332042;778.8045703;771.1905497;7763.758629
27.85;0.138998107;30;5904;85.56722974;41.19281236;778.8099559;771.1883661;7763.463013
27.85;0.138998107;30;5904;85.55484354;41.18620943;778.8153358;771.186185;7759.621124
27.85;0.138998107;30;5904;85.54044042;41.18569426;778.8207098;771.1840064;7759.321374
27.85;0.138998107;30;5904;85.54104382;41.18856616;778.8260781;771.1818302;7760.99238
27.85;0.138998107;30;5904;85.54249907;41.16785812;778.8314406;771.1796565;7748.943484
27.85;0.138998107;30;5904;85.52449025;41.18691983;778.8367972;771.1774852;7760.034466
27.85;0.138998107;30;5904;85.52006104;41.1608702;778.8421482;771.1753164;7744.877594
27.85;0.138998107;30;5904;85.50655369;41.15337692;778.8474933;771.1731499;7740.517659
27.85;0.138998107;30;5904;85.49474044;41.17613626;778.8528327;771.170986;7753.760088
27.85;0.138998107;30;5904;85.48382841;41.15869883;778.8581663;771.1688244;7743.614192
27.85;0.138998107;30;5904;85.47987932;41.17098448;778.8634942;771.1666653;7750.762549
27.85;0.138998107;30;5904;85.47485782;41.14528062;778.8688164;771.1645086;7735.806854
27.85;0.138998107;30;5904;85.46270081;41.16501434;778.8741328;771.1623544;7747.288847
27.85;0.138998107;30;5904;85.45059953;41.15417334;778.8794435;771.1602025;7740.981048
27.85;0.138998107;30;5904;85.44274019;41.15608661;778.8847485;771.1580531;7742.094277
27.85;0.138998107;30;5904;85.46020124;41.16907682;778.8900477;771.1559061;7749.65258
27.85;0.138998107;30;5904;85.54585608;41.15595431;778.8953413;771.1537615;7742.017301
27.85;0.138998107;30;5904;85.51914201;41.14851077;778.9006291;771.1516194;7737.686308
27.85;0.138998107;30;5904;85.49312285;41.1407554;778.9059112;771.1494796;7733.173877
27.85;0.138998107;30;5904;85.47982897;41.15861724;778.9111877;771.1473423;7743.566717
27.85;0.138998107;30;5904;85.47207151;41.14744421;778.9164584;771.1452073;7737.065736
27.85;0.138998107;30;5904;85.46362233;41.19058862;778.9217235;771.1430748;7762.169138
27.85;0.138998107;30;5904;85.4823072;41.15094835;778.9269829;771.1409446;7739.104603
27.85;0.138998107;30;5904;85.46591999;41.15747786;778.9322367;771.1388168;7742.903773
27.85;0.138998107;30;5904;85.46531624;41.18063323;778.9374847;771.1366915;7756.376633
27.85;0.138998107;30;5904;85.492731;41.14709499;778.9427272;771.1345685;7736.862538
27.85;0.138998107;30;5904;85.47378287;41.12826814;778.9479639;771.1324479;7725.908211
27.85;0.138998107;30;5904;85.52346293;41.17062691;778.9531951;771.1303297;7750.554497
27.85;0.138998107;30;5904;85.61245985;41.13670406;778.9584206;771.1282139;7730.816622
27.85;0.138998107;30;5904;85.56282829;41.13379876;778.9636404;771.1261004;7729.126182
27.85;0.138998107;30;5904;85.53522259;41.133372;778.9688547;771.1239894;7728.877871
27.85;0.138998107;30;5904;85.51613073;41.14912932;778.9740633;771.1218807;7738.046207
27.85;0.138998107;30;5904;85.50443357;41.13492695;778.9792663;771.1197743;7729.782612
27.85;0.138998107;30;5904;85.49502077;41.15284634;778.9844637;771.1176704;7740.208943
27.85;0.138998107;30;5904;85.60163959;41.12621569;778.9896555;771.1155688;7724.714002
27.85;0.138998107;30;5904;85.59105312;41.12610209;778.9948417;771.1134696;7724.647904
27.85;0.138998107;30;5904;85.55703733;41.14294024;779.0000224;771.1113727;7734.445114
27.85;0.138998107;30;5904;85.53061252;41.14433902;779.0051974;771.1092782;7735.25899
27.85;0.138998107;30;5904;85.52583094;41.15675204;779.0103669;771.1071861;7742.481459
27.85;0.138998107;30;5904;85.51838704;41.14201618;779.0155308;771.1050963;7733.907453
27.85;0.138998107;30;5904;85.49862294;41.16760223;779.0206891;771.1030088;7748.7946
27.85;0.138998107;30;5904;85.5856881;41.19727305;779.0258419;771.1009237;7766.058449
27.85;0.138998107;30;5904;85.80135171;41.1381664;779.0309891;771.098841;7731.667474
27.85;0.138998107;30;5904;85.71057588;41.13127383;779.0361307;771.0967605;7727.657058
27.85;0.138998107;30;5904;85.6647282;41.14027464;779.0412669;771.0946825;7732.894145
27.85;0.138998107;30;5904;85.64045325;41.13707558;779.0463975;771.0926067;7731.032788
27.85;0.138998107;30;5904;85.61825917;41.1704324;779.0515225;771.0905333;7750.441321
27.85;0.138998107;30;5904;85.61837366;41.13763867;779.0566421;771.0884622;7731.36042
27.85;0.138998107;30;5904;85.59234945;41.15355247;779.0617561;771.0863935;7740.619797
27.85;0.138998107;30;5904;85.57901241;41.1609841;779.0668646;771.0843271;7744.943867
27.85;0.138998107;30;5904;85.56463207;41.14717671;779.0719676;771.082263;7736.910092
27.85;0.138998107;30;5904;85.59897236;41.19693759;779.0770652;771.0802012;7765.863261
27.85;0.138998107;30;5904;85.75044986;41.15350295;779.0821572;771.0781418;7740.590988
27.85;0.138998107;30;5904;85.70329659;41.14318992;779.0872437;771.0760846;7734.590391
27.85;0.138998107;30;5904;85.66910017;41.13886627;779.0923248;771.0740298;7732.074695
27.85;0.138998107;30;5904;85.63864174;41.15334175;779.0974004;771.0719773;7740.497191
27.85;0.138998107;30;5904;85.61378664;41.16786592;779.1024705;771.0699271;7748.948023
27.85;0.138998107;30;5904;85.60248549;41.1495988;779.1075351;771.0678792;7738.319373
27.85;0.138998107;30;5904;85.5907263;41.15248357;779.1125943;771.0658336;7739.997863
27.85;0.138998107;30;5904;85.5776319;41.16565069;779.1176481;771.0637903;7747.659099
27.85;0.138998107;30;5904;85.61287301;41.2009677;779.1226963;771.0617493;7768.208168
27.85;0.138998107;30;5904;85.72172921;41.13446984;779.1277392;771.0597106;7729.516646
27.85;0.138998107;30;5904;85.65437987;41.14812257;779.1327766;771.0576741;7737.460432
27.85;0.138998107;30;5904;85.6234477;41.14162739;779.1378086;771.05564;7733.681237
27.85;0.138998107;30;5904;85.60183508;41.15502769;779.1428352;771.0536082;7741.478151
27.85;0.138998107;30;5904;85.58047054;41.17808034;779.1478563;771.0515786;7754.891246
27.85;0.138998107;30;5904;85.57415922;41.1707821;779.1528721;771.0495514;7750.644793
27.85;0.138998107;30;5904;85.56626214;41.14181694;779.1578824;771.0475264;7733.791526
27.85;0.138998107;30;5904;85.55077396;41.15290847;779.1628874;771.0455037;7740.245091
27.85;0.138998107;30;5904;85.5382068;41.18221433;779.1678869;771.0434832;7757.296592
27.85;0.138998107;30;5904;85.60268354;41.19120328;779.1728811;771.0414651;7762.526777
27.85;0.138998107;30;5904;85.74961113;41.14487256;779.1778699;771.0394492;7735.569431
27.85;0.138998107;30;5904;85.68182903;41.1524427;779.1828533;771.0374355;7739.974085
27.85;0.138998107;30;5904;85.7132577;41.1843446;779.1878313;771.0354242;7758.536079
27.85;0.138998107;30;5904;85.82849491;41.125977;779.192804;771.0334151;7724.575123
27.85;0.138998107;30;5904;85.76464184;41.1487584;779.1977713;771.0314082;7737.830389
27.85;0.138998107;30;5904;85.73468716;41.14880196;779.2027332;771.0294036;7737.855734
27.85;0.138998107;30;5904;85.71148878;41.1473155;779.2076898;771.0274013;7736.990844
27.85;0.138998107;30;5904;85.69455337;41.14114163;779.2126411;771.0254012;7733.398603
27.85;0.138998107;30;5904;85.79682962;41.176865;779.2175871;771.0234034;7754.184102
27.85;0.138998107;30;5904;85.88088155;41.12922417;779.2225277;771.0214078;7726.464472
27.85;0.138998107;30;5904;85.8056841;41.14870866;779.2274629;771.0194144;7737.801447
27.85;0.138998107;30;5904;85.77322054;41.16962516;779.2323929;771.0174233;7749.971635
27.85;0.138998107;30;5904;85.75965975;41.15650056;779.2373176;771.0154345;7742.335138
27.85;0.138998107;30;5904;85.72451894;41.15471445;779.2422369;771.0134479;7741.295896
27.85;0.138998107;30;5904;85.74217282;41.2152341;779.247151;771.0114635;7776.509014
27.85;0.138998107;30;5904;85.89048297;41.16674921;779.2520597;771.0094813;7748.298274
27.85;0.138998107;30;5904;85.83166712;41.15396456;779.2569632;771.0075014;7740.859575
27.85;0.138998107;30;5904;85.79489463;41.16829408;779.2618614;771.0055237;7749.197148
27.85;0.138998107;30;5904;85.77150844;41.17269436;779.2667543;771.0035482;7751.757432
27.85;0.138998107;30;5904;85.74170763;41.16100218;779.2716419;771.0015749;7744.954383
27.85;0.138998107;30;5904;85.71349287;41.17280259;779.2765242;770.9996039;7751.820407
27.85;0.138998107;30;5904;85.7103392;41.17959035;779.2814013;770.9976351;7755.769838
27.85;0.138998107;30;5904;85.74688649;41.17880165;779.2862732;770.9956684;7755.310939
27.85;0.138998107;30;5904;85.73942619;41.18092099;779.2911398;770.993704;7756.544064
27.85;0.138998107;30;5904;85.83770796;41.16785247;779.2960011;770.9917419;7748.9402
27.85;0.138998107;30;5904;85.83170847;41.20881678;779.3008573;770.9897819;7772.775124
27.85;0.138998107;30;5904;85.95408064;41.16763706;779.3057081;770.9878241;7748.814862
27.85;0.138998107;30;5904;85.88970986;41.1554422;779.3105538;770.9858685;7741.71933
27.85;0.138998107;30;5904;85.83620845;41.17143334;779.3153942;770.9839151;7751.023712
27.85;0.138998107;30;5904;85.80724809;41.15334916;779.3202294;770.9819639;7740.501503
27.85;0.138998107;30;5904;85.81474953;41.2228066;779.3250594;770.980015;7780.915045
27.85;0.138998107;30;5904;86.05364776;41.18399508;779.3298843;770.9780682;7758.332715
27.85;0.138998107;30;5904;86.00444921;41.20278299;779.3347039;770.9761235;7769.264383
27.85;0.138998107;30;5904;86.09146429;41.16910919;779.3395183;770.9741811;7749.671414
27.85;0.138998107;30;5904;86.07217173;41.2148465;779.3443275;770.9722409;7776.28349
27.85;0.138998107;30;5904;86.15519678;41.1900526;779.3491315;770.9703028;7761.857259
27.85;0.138998107;30;5904;86.08150037;41.17370121;779.3539304;770.968367;7752.343265
27.85;0.138998107;30;5904;86.02179338;41.20769471;779.3587241;770.9664333;7772.12225
27.85;0.138998107;30;5904;86.00128357;41.20047116;779.3635126;770.9645017;7767.919254
27.85;0.138998107;30;5904;85.97638586;41.19276368;779.368296;770.9625724;7763.434688
27.85;0.138998107;30;5904;85.9421005;41.17655819;779.3730742;770.9606452;7754.00559
27.85;0.138998107;30;5904;85.91168126;41.19871163;779.3778473;770.9587202;7766.895478
27.85;0.138998107;30;5904;85.88951965;41.17601493;779.3826152;770.9567973;7753.689492
27.85;0.138998107;30;5904;85.85945981;41.18927474;779.387378;770.9548766;7761.404661
27.85;0.138998107;30;5904;85.83729601;41.20418469;779.3921356;770.9529581;7770.079956
27.85;0.138998107;30;5904;85.8273242;41.19562729;779.3968882;770.9510417;7765.100868
27.85;0.138998107;30;5904;85.79874064;41.20935173;779.4016356;770.9491275;7773.086383
27.85;0.138998107;30;5904;85.81618786;41.20791898;779.4063779;770.9472154;7772.252742
27.85;0.138998107;30;5904;85.81463348;41.21514969;779.411115;770.9453055;7776.459904
27.85;0.138998107;30;5904;85.82493458;41.19268961;779.4158471;770.9433978;7763.391594
27.85;0.138998107;30;5904;85.80266618;41.19110413;779.4205741;770.9414921;7762.469086
27.85;0.138998107;30;5904;85.82347478;41.22804177;779.425296;770.9395887;7783.961105
27.85;0.138998107;30;5904;85.96812347;41.20121348;779.4300128;770.9376873;7768.35117
27.85;0.138998107;30;5904;85.92205727;41.17660141;779.4347245;770.9357881;7754.030737
27.85;0.138998107;30;5904;85.88049127;41.16300226;779.4394311;770.9338911;7746.118123
27.85;0.138998107;30;5904;85.83545779;41.16579815;779.4441327;770.9319961;7747.7449
27.85;0.138998107;30;5904;85.80704262;41.17950594;779.4488292;770.9301033;7755.720726
27.85;0.138998107;30;5904;85.77689432;41.1935496;779.4535206;770.9282126;7763.891972
27.85;0.138998107;30;5904;85.76081045;41.19179967;779.458207;770.9263241;7762.873785
27.85;0.138998107;30;5904;85.74542014;41.1696945;779.4628883;770.9244377;7750.011977
27.85;0.138998107;30;5904;85.71400661;41.20768099;779.4675646;770.9225534;7772.114266
27.85;0.138998107;30;5904;85.74999669;41.18033963;779.4722359;770.9206712;7756.205802
27.85;0.138998107;30;5904;85.72494088;41.14701837;779.4769021;770.9187911;7736.81796
27.85;0.138998107;30;5904;85.6920144;41.16273958;779.4815633;770.9169132;7745.965282
27.85;0.138998107;30;5904;85.67915211;41.17013741;779.4862194;770.9150373;7750.269682
27.85;0.138998107;30;5904;85.7350223;41.20783173;779.4908706;770.9131636;7772.201976
27.85;0.138998107;30;5904;85.90524636;41.15401287;779.4955167;770.911292;7740.887684
27.85;0.138998107;30;5904;85.83562361;41.13921797;779.5001579;770.9094224;7732.27933
27.85;0.138998107;30;5904;85.7886938;41.15936422;779.504794;770.907555;7744.001346
27.85;0.138998107;30;5904;85.75808949;41.14300523;779.5094251;770.9056897;7734.482931
27.85;0.138998107;30;5904;85.76897471;41.15265296;779.5140513;770.9038265;7740.096426
27.85;0.138998107;30;5904;85.80972141;41.1985009;779.5186724;770.9019654;7766.77287
27.85;0.138998107;30;5904;85.95683807;41.14545584;779.5232886;770.9001063;7735.908806
27.85;0.138998107;30;5904;85.88161955;41.14948942;779.5278998;770.8982494;7738.255731
27.85;0.138998107;30;5904;85.83180592;41.15694137;779.532506;770.8963945;7742.591617
27.85;0.262490101;30;5904;85.76507158;37.06436344;779.5371073;770.8945418;10124.59109
27.85;0.262490101;30;5904;85.6287608;36.85186906;779.5417036;770.8926911;9891.105762
27.85;0.262490101;30;5904;85.52254596;36.68764245;779.546295;770.8908425;9710.656253
27.85;0.262490101;30;5904;85.43250073;36.50293767;779.5508814;770.888996;9507.705686
27.85;0.262490101;30;5904;85.36273136;36.33597844;779.5554629;770.8871515;9324.253621
27.85;0.262490101;30;5904;85.30708866;36.17841033;779.5600394;770.8853091;9151.120374
27.85;0.262490101;30;5904;85.25979656;36.02743597;779.564611;770.8834688;8985.232225
27.85;0.262490101;30;5904;85.21949715;35.90010179;779.5691777;770.8816306;8845.319522
27.85;0.262490101;30;5904;85.24960822;35.80875951;779.5737395;770.8797944;8744.954134
27.85;0.262490101;30;5904;85.31818234;35.69692752;779.5782963;770.8779603;8622.074981
27.85;0.262490101;30;5904;85.25085812;35.61172181;779.5828482;770.8761283;8528.452339
27.85;0.262490101;30;5904;85.21757473;35.53839351;779.5873953;770.8742983;8447.880412
27.85;0.262490101;30;5904;85.19143364;35.49211681;779.5919374;770.8724704;8397.032331
27.85;0.262490101;30;5904;85.17342429;35.43036141;779.5964746;770.8706445;8329.176518
27.85;0.262490101;30;5904;85.15841083;35.38563737;779.601007;770.8688207;8280.034482
27.85;0.262490101;30;5904;85.15882327;35.34365619;779.6055344;770.8669989;8233.90625
27.85;0.262490101;30;5904;85.14407354;35.31342738;779.610057;770.8651792;8200.69133
27.85;0.262490101;30;5904;85.12918113;35.2894735;779.6145747;770.8633616;8174.371197
27.85;0.262490101;30;5904;85.1642319;35.27025641;779.6190876;770.8615459;8153.255771
27.85;0.262490101;30;5904;85.21916881;35.23280419;779.6235956;770.8597323;8112.10389
27.85;0.262490101;30;5904;85.17232902;35.20531478;779.6280987;770.8579208;8081.898978
27.85;0.262490101;30;5904;85.15125405;35.19883202;779.632597;770.8561113;8074.775826
27.85;0.262490101;30;5904;85.13794304;35.17121679;779.6370904;770.8543038;8044.432673
27.85;0.262490101;30;5904;85.12473501;35.15930887;779.641579;770.8524984;8031.348439
27.85;0.262490101;30;5904;85.11257772;35.13281646;779.6460627;770.850695;8002.239015
27.85;0.262490101;30;5904;85.1866873;35.14948348;779.6505416;770.8488936;8020.552461
27.85;0.262490101;30;5904;85.32329567;35.10665511;779.6550157;770.8470942;7973.493357
27.85;0.262490101;30;5904;85.25386102;35.10608215;779.659485;770.8452969;7972.863799
27.85;0.262490101;30;5904;85.30430431;35.08655855;779.6639494;770.8435016;7951.411581
27.85;0.262490101;30;5904;85.3084703;35.08151361;779.6684091;770.8417083;7945.868293
27.85;0.262490101;30;5904;85.32429887;35.08817061;779.6728639;770.839917;7953.182889
27.85;0.262490101;30;5904;85.38729554;35.06092786;779.6773139;770.8381278;7923.249003
27.85;0.262490101;30;5904;85.30680227;35.06650318;779.6817592;770.8363405;7929.375076
27.85;0.262490101;30;5904;85.28767235;35.05149392;779.6861996;770.8345553;7912.883146
27.85;0.262490101;30;5904;85.26812568;35.04538485;779.6906353;770.8327721;7906.170603
27.85;0.262490101;30;5904;85.24465158;35.03175249;779.6950662;770.8309908;7891.191588
27.85;0.262490101;30;5904;85.23452454;35.01493891;779.6994923;770.8292116;7872.7171
27.85;0.262490101;30;5904;85.20652225;35.01323231;779.7039136;770.8274344;7870.841922
27.85;0.262490101;30;5904;85.18845116;35.01089897;779.7083302;770.8256592;7868.278087
27.85;0.262490101;30;5904;85.17372332;34.99968436;779.712742;770.8238859;7855.955649
27.85;0.262490101;30;5904;85.16764223;34.98312131;779.7171491;770.8221147;7837.756446
27.85;0.262490101;30;5904;85.14526429;34.97791667;779.7215514;770.8203455;7832.037677
27.85;0.262490101;30;5904;85.16073923;34.99646245;779.725949;770.8185782;7852.41547
27.85;0.262490101;30;5904;85.2604674;34.97318674;779.7303418;770.8168129;7826.8405
27.85;0.262490101;30;5904;85.22852943;34.96075725;779.7347299;770.8150497;7813.183184
27.85;0.262490101;30;5904;85.20175799;34.95148669;779.7391133;770.8132884;7802.996849
27.85;0.262490101;30;5904;85.17897703;34.96161257;779.7434919;770.811529;7814.122997
27.85;0.262490101;30;5904;85.16401003;34.95803204;779.7478659;770.8097717;7810.188772
27.85;0.262490101;30;5904;85.14985416;34.94758274;779.7522351;770.8080163;7798.707247
27.85;0.262490101;30;5904;85.13483483;34.93873585;779.7565996;770.8062629;7788.986434
27.85;0.262490101;30;5904;85.11622501;34.94106298;779.7609594;770.8045115;7791.543447
27.85;0.262490101;30;5904;85.10713306;34.93605458;779.7653145;770.8027621;7786.040293
27.85;0.262490101;30;5904;85.09652197;34.93172734;779.7696649;770.8010146;7781.285592
27.85;0.262490101;30;5904;85.08619084;34.92761086;779.7740107;770.7992691;7776.762473
27.85;0.262490101;30;5904;85.07635578;34.92374284;779.7783517;770.7975255;7772.512363
27.85;0.262490101;30;5904;85.06787381;34.92122052;779.7826881;770.7957839;7769.740871
27.85;0.262490101;30;5904;85.06617502;34.92009948;779.7870198;770.7940443;7768.509098
27.85;0.262490101;30;5904;85.05285253;34.91174756;779.7913468;770.7923066;7759.332138
27.85;0.262490101;30;5904;85.04773515;34.91363498;779.7956692;770.7905709;7761.406013
27.85;0.262490101;30;5904;85.03893073;34.90355564;779.7999869;770.7888371;7750.330993
27.85;0.262490101;30;5904;85.08611014;34.91759759;779.8042999;770.7871053;7765.760057
27.85;0.262490101;30;5904;85.15639275;34.89109727;779.8086083;770.7853754;7736.641945
27.85;0.262490101;30;5904;85.11426479;34.90123836;779.8129121;770.7836475;7747.784808
27.85;0.262490101;30;5904;85.10468518;34.89961235;779.8172112;770.7819215;7745.998171
27.85;0.262490101;30;5904;85.08471308;34.9001482;779.8215057;770.7801975;7746.586956
27.85;0.262490101;30;5904;85.07657159;34.89654742;779.8257956;770.7784754;7742.630485
27.85;0.262490101;30;5904;85.06886079;34.88685765;779.8300808;770.7767552;7731.983521
27.85;0.262490101;30;5904;85.04732745;34.89525634;779.8343615;770.7750369;7741.211859
27.85;0.262490101;30;5904;85.04268262;34.89842866;779.8386375;770.7733206;7744.697554
27.85;0.262490101;30;5904;85.03207207;34.89188912;779.8429089;770.7716063;7737.512015
27.85;0.262490101;30;5904;85.0274587;34.87972521;779.8471757;770.7698938;7724.146516
27.85;0.262490101;30;5904;85.15472851;34.89965343;779.8514379;770.7681833;7746.043316
27.85;0.262490101;30;5904;85.2598197;34.88299559;779.8556955;770.7664747;7727.739955
27.85;0.262490101;30;5904;85.19600241;34.88355893;779.8599486;770.764768;7728.358943
27.85;0.262490101;30;5904;85.15976889;34.88551911;779.864197;770.7630633;7730.512757
27.85;0.262490101;30;5904;85.13930305;34.89397783;779.8684409;770.7613604;7739.80706
27.85;0.262490101;30;5904;85.12441281;34.89168184;779.8726802;770.7596595;7737.284265
27.85;0.262490101;30;5904;85.11338703;34.9083788;779.8769149;770.7579605;7755.630608
27.85;0.262490101;30;5904;85.11402599;34.88126677;779.8811451;770.7562634;7725.84035
27.85;0.262490101;30;5904;85.09926088;34.89549784;779.8853707;770.7545682;7741.477218
27.85;0.262490101;94;5904;84.68841702;34.90026243;779.8895917;770.7528749;7746.71247
27.85;0.262490101;94;5904;83.67913877;34.91079775;779.8938082;770.7511835;7758.288512
27.85;0.262490101;94;5904;82.56779883;34.90014006;779.8980202;770.749494;7746.578012
27.85;0.262490101;94;5904;81.35426798;34.8910302;779.9022276;770.7478065;7736.568254
27.85;0.262490101;94;5904;80.29811277;34.86842565;779.9064305;770.7461208;7711.730739
27.85;0.262490101;94;5904;79.22802283;34.8525576;779.9106289;770.744437;7694.295187
27.85;0.262490101;94;5904;78.19017888;34.83547212;779.9148227;770.7427551;7675.521946
27.85;0.262490101;94;5904;77.3015193;34.81698794;779.919012;770.7410751;7655.211831
27.85;0.262490101;94;5904;76.4537909;34.79713032;779.9231968;770.739397;7633.392606
27.85;0.262490101;94;5904;75.69956088;34.77649373;779.9273771;770.7377207;7610.717457
27.85;0.262490101;94;5904;75.08529707;34.75804866;779.9315529;770.7360464;7590.450315
27.85;0.262490101;94;5904;74.37365193;34.73626554;779.9357242;770.7343739;7566.515384
27.85;0.262490101;94;5904;73.3870262;34.72332739;779.939891;770.7327033;7552.299158
27.85;0.262490101;94;5904;72.95416931;34.78983683;779.9440533;770.7310346;7625.378638
27.85;0.262490101;94;5904;72.7488544;34.86462241;779.9482111;770.7293678;7707.551802
27.85;0.262490101;94;5904;72.39901886;34.91975347;779.9523644;770.7277029;7768.128905
27.85;0.262490101;94;5904;72.09994335;34.95056919;779.9565133;770.7260398;7801.988713
27.85;0.262490101;94;5904;71.89014232;34.96961725;779.9606577;770.7243786;7822.91841
27.85;0.262490101;94;5904;71.60510229;34.98096849;779.9647976;770.7227192;7835.390963
27.85;0.262490101;94;5904;71.32002776;34.98216663;779.9689331;770.7210618;7836.707464
27.85;0.262490101;94;5904;71.20193464;34.97771678;779.9730641;770.7194062;7831.818041
27.85;0.262490101;94;5904;70.99082558;34.96807945;779.9771907;770.7177524;7821.228696
27.85;0.262490101;94;5904;70.87316789;34.9549586;779.9813128;770.7161005;7806.811719
27.85;0.262490101;94;5904;70.88157962;34.9412602;779.9854305;770.7144505;7791.760145
27.85;0.262490101;94;5904;70.9629106;34.93109047;779.9895437;770.7128023;7780.585819
27.85;0.262490101;94;5904;71.16470593;34.92252446;779.9936525;770.711156;7771.173626
