Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.262490101;94;5904;71.30492686;34.91809528;779.9977569;770.7095115;7766.306917
27.85;0.262490101;94;5904;71.58808165;34.92066341;780.0018568;770.7078689;7769.128728
27.85;0.262490101;94;5904;71.6232206;34.92917214;780.0059524;770.7062281;7778.477989
27.85;0.262490101;94;5904;71.69712284;34.94009822;780.0100435;770.7045892;7790.483379
27.85;0.262490101;94;5904;71.82236484;34.95664832;780.0141302;770.7029521;7808.668363
27.85;0.262490101;94;5904;71.82288564;34.97707188;780.0182125;770.7013168;7831.109432
27.85;0.262490101;94;5904;71.86371972;34.99740077;780.0222904;770.6996834;7853.44648
27.85;0.262490101;94;5904;71.85780094;35.02003286;780.0263639;770.6980519;7878.314256
27.85;0.262490101;94;5904;71.72880053;35.04176905;780.0304331;770.6964221;7902.197617
27.85;0.262490101;94;5904;71.84278472;35.05904177;780.0344978;770.6947942;7921.176595
27.85;0.262490101;94;5904;71.57654685;35.07673379;780.0385582;770.6931682;7940.616306
27.85;0.262490101;94;5904;71.66554834;35.08561873;780.0426142;770.6915439;7950.378925
27.85;0.262490101;94;5904;71.54755812;35.09477846;780.0466658;770.6899215;7960.443491
27.85;0.262490101;94;5904;71.56325437;35.09688302;780.050713;770.6883009;7962.755943
27.85;0.262490101;94;5904;71.4129124;35.09872826;780.0547559;770.6866821;7964.783463
27.85;0.262490101;94;5904;71.43965271;35.09552791;780.0587945;770.6850652;7961.266974
27.85;0.262490101;94;5904;71.29720469;35.09111114;780.0628287;770.68345;7956.4139
27.85;0.262490101;94;5904;71.32450188;35.08403272;780.0668585;770.6818367;7948.636249
27.85;0.262490101;94;5904;71.18305851;35.07584979;780.070884;770.6802252;7939.644973
27.85;0.262490101;94;5904;71.18656841;35.06548098;780.0749051;770.6786155;7928.251902
27.85;0.262490101;94;5904;70.95112099;35.05422737;780.078922;770.6770076;7915.886618
27.85;0.262490101;94;5904;71.00111609;35.03676342;780.0829345;770.6754016;7896.697516
27.85;0.262490101;94;5904;71.05298184;35.02380507;780.0869426;770.6737973;7882.459092
27.85;0.262490101;94;5904;71.01144001;35.01157063;780.0909465;770.6721948;7869.016096
27.85;0.262490101;94;5904;70.96493278;34.99986354;780.094946;770.6705942;7856.152532
27.85;0.262490101;94;5904;70.905638;34.98614859;780.0989413;770.6689953;7841.08277
27.85;0.262490101;94;5904;71.05092731;34.97044548;780.1029322;770.6673983;7823.828449
27.85;0.262490101;94;5904;70.89381893;34.96597176;780.1069188;770.665803;7818.912804
27.85;0.262490101;94;5904;70.80859158;34.95158539;780.1109011;770.6642095;7803.105297
27.85;0.262490101;94;5904;70.75301961;34.9449877;780.1148792;770.6626178;7795.855863
27.85;0.262490101;94;5904;70.69691196;34.93422106;780.1188529;770.6610279;7784.025651
27.85;0.262490101;94;5904;70.69363395;34.92148118;780.1228224;770.6594398;7770.027281
27.85;0.262490101;94;5904;70.65257282;34.90875545;780.1267876;770.6578535;7756.044458
27.85;0.262490101;94;5904;70.64113962;34.89577124;780.1307485;770.656269;7741.777622
27.85;0.262490101;94;5904;70.60168716;34.88044467;780.1347052;770.6546862;7724.937043
27.85;0.262490101;94;5904;70.57852265;34.86899533;780.1386576;770.6531053;7712.356693
27.85;0.262490101;94;5904;70.73692636;34.84972248;780.1426057;770.6515261;7691.180002
27.85;0.262490101;94;5904;70.52373081;34.84514561;780.1465496;770.6499486;7686.151018
27.85;0.262490101;94;5904;70.6640744;34.82966007;780.1504892;770.648373;7669.135762
27.85;0.262490101;94;5904;70.54560867;34.82043996;780.1544246;770.6467991;7659.00485
27.85;0.262490101;94;5904;70.53932932;34.80790572;780.1583557;770.645227;7645.232439
27.85;0.262490101;94;5904;70.3768442;34.80231797;780.1622826;770.6436567;7639.092705
27.85;0.262490101;94;5904;70.50071019;34.78407651;780.1662053;770.6420881;7619.049297
27.85;0.262490101;94;5904;70.4423139;34.77582057;780.1701237;770.6405213;7609.977797
27.85;0.262490101;94;5904;70.39234591;34.76514166;780.1740379;770.6389563;7598.243995
27.85;0.262490101;94;5904;70.362423;34.75496577;780.177948;770.637393;7587.062893
27.85;0.262490101;94;5904;70.33038697;34.74545246;780.1818537;770.6358314;7576.609817
27.85;0.262490101;94;2385;70.26262707;34.06173587;780.1857553;770.6342717;6825.353267
27.85;0.262490101;94;2385;70.32356593;34.04647921;779.708777;770.1816481;6808.589505
27.85;0.262490101;94;2385;70.21994929;34.03781777;779.2323126;769.7295334;6799.072455
27.85;0.262490101;94;2385;70.22415175;34.02455257;778.7563616;769.2779272;6784.496872
27.85;0.262490101;94;2385;70.1032074;34.01221114;778.2809234;768.8268288;6770.936306
27.85;0.262490101;94;2385;70.17455668;33.99598591;777.8059976;768.3762376;6753.108296
27.85;0.262490101;94;2385;70.10534874;33.98521425;777.3315835;767.9261531;6741.272575
27.85;0.262490101;94;2385;70.11343456;33.97084109;776.8576806;767.4765748;6725.479582
27.85;0.262490101;94;2385;70.0368843;33.96089244;776.3842883;767.0275019;6714.548172
27.85;0.262490101;94;2385;69.97387543;33.94622566;775.9114061;766.5789341;6698.432552
27.85;0.262490101;94;2385;69.95248056;33.93280013;775.4390335;766.1308706;6683.680795
27.85;0.262490101;94;2385;69.9317219;33.92019014;774.9671699;765.683311;6669.825152
27.85;0.262490101;94;2385;69.90164028;33.90610893;774.4958147;765.2362546;6654.352945
27.85;0.262490101;94;2385;69.87677033;33.89241223;774.0249674;764.789701;6639.303236
27.85;0.262490101;94;2385;69.81560804;33.87929222;773.5546274;764.3436495;6624.887187
27.85;0.262490101;94;2385;69.84126535;33.86699155;773.0847943;763.8980995;6611.371418
27.85;0.262490101;94;2385;69.72865303;33.85407728;772.6154674;763.4530506;6597.181425
27.85;0.262490101;94;2385;69.76068846;33.83844275;772.1466462;763.0085021;6580.002461
27.85;0.262490101;94;2385;69.7195194;33.82551343;771.6783302;762.5644536;6565.795933
27.85;0.262490101;94;2385;69.72326499;33.81415087;771.2105188;762.1209043;6553.310937
27.85;0.262490101;94;2385;69.67349442;33.79906267;770.7432115;761.6778538;6536.732281
27.85;0.262490101;94;2385;69.62074604;33.78996457;770.2764078;761.2353015;6526.735428
27.85;0.262490101;94;2385;69.56584766;33.78326163;769.810107;760.7932468;6519.370348
27.85;0.262490101;94;2385;69.64478251;33.76135662;769.3443087;760.3516892;6495.301489
27.85;0.262490101;94;2385;69.56886648;33.75414947;768.8790123;759.9106281;6487.382394
27.85;0.262490101;94;2385;69.58719923;33.74196677;768.4142172;759.470063;6473.996244
27.85;0.262490101;94;2385;69.60280464;33.73007627;767.949923;759.0299933;6460.931154
27.85;0.262490101;94;2385;69.51393441;33.7186447;767.4861291;758.5904185;6448.370337
27.85;0.262490101;94;2385;69.58631531;33.70390474;767.0228349;758.1513379;6432.174311
27.85;0.262490101;94;2385;69.51552751;33.69681716;766.56004;757.7127511;6424.386586
27.85;0.262490101;94;2385;69.45523815;33.6888848;766.0977437;757.2746575;6415.67064
27.85;0.262490101;94;2385;69.54313659;33.67488276;765.6359455;756.8370565;6400.285428
27.85;0.262490101;94;2385;69.44228446;33.66810308;765.174645;756.3999475;6392.836026
27.85;0.262490101;94;2385;69.38693852;33.65332093;764.7138415;755.9633301;6376.593642
27.85;0.262490101;94;2385;69.38573523;33.6403634;764.2535345;755.5272036;6362.356124
27.85;0.262490101;94;2385;69.32354154;33.63582812;763.7937236;755.0915676;6357.372839
27.85;0.262490101;94;2385;69.32069968;33.62484198;763.3344081;754.6564214;6345.301446
27.85;0.262490101;94;2385;69.33817989;33.61241619;762.8755875;754.2217645;6331.648189
27.85;0.262490101;94;2385;69.24294954;33.60420779;762.4172613;753.7875964;6322.628938
27.85;0.262490101;94;2385;69.28615032;33.58750225;761.959429;753.3539165;6304.273165
27.85;0.262490101;94;2385;69.226268;33.58158957;761.50209;752.9207243;6297.776409
27.85;0.262490101;94;2385;69.24130073;33.56747277;761.0452437;752.4880192;6282.265102
27.85;0.262490101;94;2385;69.18451768;33.5623965;760.5888898;752.0558006;6276.687377
27.85;0.262490101;94;2385;69.20498792;33.54806343;760.1330276;751.6240681;6260.938441
27.85;0.262490101;94;2385;69.14654806;33.54385571;759.6776566;751.192821;6256.315058
27.85;0.262490101;94;2385;69.16847891;33.52942461;759.2227762;750.7620589;6240.458409
27.85;0.262490101;94;2385;69.11636879;33.52570291;758.7683861;750.3317811;6236.369065
27.85;0.262490101;94;2385;69.1782468;33.50971273;758.3144855;749.9019872;6218.799322
27.85;0.262490101;94;2385;69.10745338;33.50664936;757.861074;749.4726766;6215.433336
27.85;0.262490101;94;2385;69.06595401;33.50101548;757.4081511;749.0438487;6209.242926
27.85;0.262490101;94;2385;69.12670841;33.4864563;756.9557162;748.6155031;6193.245537
27.85;0.262490101;94;2385;69.06053335;33.48677637;756.5037688;748.1876391;6193.597227
27.85;0.262490101;94;2385;69.05784073;33.47473304;756.0523084;747.7602562;6180.364214
27.85;0.262490101;94;2385;69.00205692;33.47015766;755.6013345;747.3333539;6175.336854
27.85;0.262490101;94;2385;68.98890396;33.46025071;755.1508465;746.9069317;6164.451258
27.85;0.262490101;94;2385;69.01772677;33.44889341;754.7008439;746.4809889;6151.972051
27.85;0.262490101;94;2385;68.93628924;33.44994217;754.2513263;746.0555251;6153.124407
27.85;0.262490101;94;2385;68.95477637;33.43529824;753.8022929;745.6305398;6137.033905
27.85;0.262490101;94;2385;68.91188377;33.4320894;753.3537435;745.2060323;6133.508074
27.85;0.262490101;94;2385;68.90939834;33.42141467;752.9056773;744.7820022;6121.778864
27.85;0.262490101;94;2385;68.87696499;33.41635265;752.458094;744.3584488;6116.216799
27.85;0.262490101;94;2385;68.88606079;33.40607492;752.0109929;743.9353718;6104.923795
27.85;0.262490101;94;2385;68.8480243;33.40164809;751.5643736;743.5127705;6100.059664
27.85;0.262490101;94;2385;68.82445975;33.39910946;751.1182355;743.0906444;6097.270262
27.85;0.262490101;94;2385;68.83486505;33.38460762;750.6725782;742.668993;6081.335878
27.85;0.262490101;94;2385;68.79755107;33.38036008;750.2274011;742.2478157;6076.668754
27.85;0.262490101;94;2385;68.77768734;33.37368957;749.7827037;741.827112;6069.33931
27.85;0.262490101;94;2385;68.78917776;33.3626942;749.3384854;741.4068814;6057.257777
27.85;0.262490101;94;2385;68.73430296;33.36218276;748.8947458;740.9871233;6056.695808
27.85;0.262490101;94;2385;68.75892955;33.34908213;748.4514843;740.5678373;6042.301056
27.85;0.262490101;94;2385;68.7509071;33.3433193;748.0087005;740.1490227;6035.968948
27.85;0.262490101;94;2385;68.71422375;33.33946054;747.5663938;739.7306791;6031.72901
27.85;0.262490101;94;2385;68.6848284;33.33283463;747.1245636;739.3128058;6024.448567
27.85;0.262490101;94;2385;68.68293944;33.32348964;746.6832096;738.8954025;6014.180449
27.85;0.262490101;94;2385;68.64218285;33.32201749;746.2423311;738.4784685;6012.562872
27.85;0.262490101;94;2385;68.64522394;33.31473651;745.8019277;738.0620034;6004.562655
27.85;0.262490101;94;2385;68.6178154;33.30800722;745.3619988;737.6460066;5997.168619
27.85;0.262490101;94;2385;68.56190484;33.30892449;744.922544;737.2304775;5998.176503
27.85;0.262490101;94;2385;68.61511669;33.28983066;744.4835627;736.8154157;5977.196516
27.85;0.262490101;94;2385;68.57366001;33.28517842;744.0450544;736.4008206;5972.084711
27.85;0.262490101;94;2385;68.56194024;33.2802971;743.6070186;735.9866918;5966.721195
27.85;0.262490101;94;2385;68.50396461;33.28326491;743.1694548;735.5730286;5969.982175
27.85;0.262490101;94;2385;68.53178832;33.26881496;742.7323625;735.1598305;5954.10481
27.85;0.262490101;94;2385;68.47415064;33.2710228;742.2957412;734.7470971;5956.530741
27.85;0.262490101;94;2385;68.51072673;33.25388297;741.8595903;734.3348278;5937.69778
27.85;0.262490101;94;2385;68.52796442;33.2481351;741.4239094;733.9230221;5931.382114
27.85;0.262490101;94;2385;68.47104407;33.24441662;740.988698;733.5116795;5927.296315
27.85;0.262490101;94;2385;68.45856278;33.24127158;740.5539555;733.1007994;5923.840595
27.85;0.262490101;94;2385;68.46390228;33.22921927;740.1196815;732.6903813;5910.597713
27.85;0.262490101;94;2385;68.41281162;33.22902448;739.6858754;732.2804247;5910.383677
27.85;0.262490101;94;2385;68.42478827;33.21796226;739.2525367;731.8709292;5898.228697
27.85;0.262490101;94;2385;68.42088893;33.21203299;738.819665;731.461894;5891.71371
27.85;0.262490101;94;2385;68.37304858;33.21094346;738.3872597;731.0533189;5890.51656
27.85;0.262490101;94;2385;68.33217411;33.21104503;737.9553203;730.6452032;5890.628158
27.85;0.262490101;94;2385;68.34207806;33.198481;737.5238464;730.2375463;5876.823013
27.85;0.262490101;94;2385;68.36401726;33.18701705;737.0928374;729.8303479;5864.226605
27.85;0.262490101;94;2385;68.30351518;33.18789998;736.6622928;729.4236074;5865.196757
27.85;0.262490101;94;2385;68.31984197;33.17667366;736.2322121;729.0173242;5852.861466
27.85;0.262490101;94;2385;68.26646125;33.17763664;735.8025949;728.6114979;5853.919569
27.85;0.262490101;94;2385;68.28046923;33.16672019;735.3734405;728.206128;5841.924753
27.85;0.262490101;94;2385;68.26345762;33.16001642;734.9447486;727.8012139;5834.558757
27.85;0.262490101;94;2385;68.25940402;33.15219245;734.5165187;727.396755;5825.961914
27.85;0.262490101;94;2385;68.25106639;33.14689703;734.0887501;726.992751;5820.143391
27.85;0.262490101;94;2385;68.21284846;33.1444718;733.6614425;726.5892013;5817.478584
27.85;0.262490101;94;2385;68.18710928;33.14243352;733.2345953;726.1861054;5815.238957
27.85;0.262490101;94;2385;68.19484283;33.13092878;732.8082081;725.7834627;5802.597737
27.85;0.262490101;94;2385;68.16401751;33.13168224;732.3822803;725.3812728;5803.425629
27.85;0.262490101;94;2385;68.18423186;33.12335033;731.9568115;724.9795352;5794.270667
27.85;0.262490101;94;2385;68.19149424;33.11656034;731.5318011;724.5782493;5786.809929
27.85;0.262490101;94;2385;68.15463621;33.11807569;731.1072487;724.1774146;5788.474977
27.85;0.262490101;94;2385;68.15539904;33.11199097;730.6831537;723.7770307;5781.789185
27.85;0.262490101;94;2385;68.17785067;33.10689532;730.2595157;723.377097;5776.190169
27.85;0.262490101;94;2385;68.15426034;33.10776821;729.8363342;722.977613;5777.149291
27.85;0.262490101;94;2385;68.18398986;33.09532744;729.4136087;722.5785782;5763.479572
27.85;0.262490101;94;2385;68.18800106;33.09180538;728.9913387;722.1799921;5759.609592
27.85;0.262490101;94;2385;68.19433941;33.08836049;728.5695237;721.7818542;5755.824408
27.85;0.262490101;94;2385;68.19865008;33.08799048;728.1481632;721.3841641;5755.417838
20.85;0.262490101;94;2385;67.58558793;30.25895354;727.7272567;720.9869211;10338.4035
20.85;0.262490101;94;2385;67.10165673;30.29766295;727.3068038;720.5901248;10380.93675
20.85;0.262490101;94;2385;66.71885754;30.25476023;726.8868039;720.1937747;10333.79595
20.85;0.262490101;94;2385;66.19993246;30.1771453;726.4672566;719.7978702;10248.51394
20.85;0.262490101;94;2385;65.82923134;30.07928954;726.0481613;719.402411;10140.99164
20.85;0.262490101;94;2385;65.64243451;29.93529152;725.6295177;719.0073964;9982.768983
20.85;0.262490101;94;2385;65.40187973;29.75128942;725.2113251;718.6128261;9780.590498
20.85;0.262490101;94;2385;65.26819556;29.54185553;724.7935832;718.2186994;9550.467982
20.85;0.262490101;94;2385;65.04720261;29.29922751;724.3762913;717.8250159;9283.872309
20.85;0.262490101;94;2385;64.94731411;29.06372576;723.9594492;717.4317751;9025.106858
20.85;0.262490101;94;2385;64.77129159;28.80474014;723.5430562;717.0389765;8740.537713
20.85;0.262490101;94;2385;64.717386;28.59079456;723.1271118;716.6466195;8505.457825
20.85;0.262490101;94;2385;64.59672791;28.37152623;722.7116157;716.2547038;8264.529385
20.85;0.262490101;94;2385;64.6006389;28.19443771;722.2965672;715.8632288;8069.947432
20.85;0.262490101;94;2385;64.45096901;28.02509065;721.881966;715.472194;7883.871665
20.85;0.262490101;94;2385;64.47617442;27.89174854;721.4678115;715.0815988;7737.357553
20.85;0.262490101;94;2385;64.348293;27.7688249;721.0541033;714.6914429;7602.291078
20.85;0.262490101;94;2385;64.26251482;27.66477287;720.6408409;714.3017258;7487.960408
20.85;0.262490101;94;2385;64.26629099;27.57578002;720.2280238;713.9124468;7390.176531
20.85;0.262490101;94;2385;64.1564264;27.50021582;719.8156515;713.5236056;7307.147833
20.85;0.262490101;94;2385;64.15326415;27.43066053;719.4037235;713.1352016;7230.72162
20.85;0.262490101;94;2385;64.09884343;27.37823669;718.9922394;712.7472344;7173.119168
20.85;0.262490101;94;2385;64.07142277;27.3375688;718.5811987;712.3597034;7128.433955
20.85;0.262490101;94;2385;63.98549389;27.30244881;718.1706009;711.9726082;7089.844689
20.85;0.262490101;94;2385;63.96574289;27.27259838;717.7604455;711.5859483;7057.045527
20.85;0.262490101;94;2385;63.94785596;27.24510213;717.3507321;711.1997232;7026.833108
20.85;0.262490101;94;2385;63.90758883;27.22029595;716.9414601;710.8139324;6999.576479
20.85;0.262490101;94;2385;63.9123122;27.19868694;716.5326292;710.4285754;6975.832857
20.85;0.262490101;94;2385;63.91902819;27.17872702;716.1242387;710.0436517;6953.901227
20.85;0.262490101;94;2385;63.86150816;27.15951765;715.7162884;709.6591608;6932.794286
20.85;0.262490101;94;2385;63.9083657;27.1406911;715.3087776;709.2751024;6912.107976
20.85;0.262490101;94;2385;63.84734986;27.12522624;714.9017059;708.8914757;6895.115443
20.85;0.262490101;94;2385;63.90626908;27.10993011;714.4950728;708.5082805;6878.308308
20.85;0.262490101;94;2385;63.84411572;27.09664224;714.0888779;708.1255161;6863.707813
20.85;0.262490101;94;2385;63.86682216;27.0840732;713.6831207;707.7431822;6849.897156
20.85;0.262490101;94;2385;63.83901345;27.0714657;713.2778007;707.3612782;6836.044242
20.85;0.262490101;94;2385;63.88197342;27.06093041;712.8729175;706.9798036;6824.46824
20.85;0.262490101;94;2385;63.81579865;27.05196182;712.4684705;706.598758;6814.61371
20.85;0.262490101;94;2385;63.87961293;27.04253526;712.0644593;706.2181408;6804.255956
20.85;0.262490101;94;2385;63.8069746;27.03505452;711.6608835;705.8379517;6796.036239
20.85;0.262490101;94;2385;63.83042071;27.02696029;711.2577425;705.45819;6787.14244
20.85;0.262490101;94;2385;63.77766511;27.019135;710.8550359;705.0788554;6778.544139
20.85;0.262490101;94;2385;63.81771615;27.0125546;710.4527632;704.6999474;6771.313698
20.85;0.262490101;94;2385;63.78354967;27.00487101;710.050924;704.3214654;6762.871096
20.85;0.262490101;94;2385;63.78414307;26.99735747;709.6495178;703.943409;6754.615344
20.85;0.262490101;94;2385;63.75491414;26.99029166;709.2485441;703.5657778;6746.851552
20.85;0.262490101;94;2385;63.79871282;26.98368245;708.8480025;703.1885711;6739.589453
20.85;0.262490101;94;2385;63.72770038;26.9777632;708.4478925;702.8117887;6733.085477
20.85;0.262490101;94;2385;63.78354002;26.97159713;708.0482136;702.4354299;6726.310308
20.85;0.262490101;94;2385;63.72254402;26.96539015;707.6489653;702.0594943;6719.490176
20.85;0.262490101;94;2385;63.77503227;26.95895389;707.2501473;701.6839815;6712.418122
20.85;0.262490101;94;2385;63.69673933;26.95389074;706.851759;701.3088909;6706.854809
20.85;0.262490101;94;2385;63.76376531;26.94767144;706.4538;700.9342221;6700.021154
20.85;0.262490101;94;2385;63.69503184;26.94292797;706.0562697;700.5599746;6694.809108
20.85;0.262490101;94;2385;63.73622736;26.93651248;705.6591679;700.1861479;6687.759867
20.85;0.262490101;94;2385;63.66191928;26.9311697;705.2624939;699.8127416;6681.889305
20.85;0.262490101;94;2385;63.74082986;26.92531678;704.8662474;699.4397552;6675.458219
20.85;0.262490101;94;2385;63.6695786;26.92058207;704.4704278;699.0671881;6670.255796
20.85;0.262490101;94;2385;63.71016299;26.91374024;704.0750347;698.6950401;6662.738108
20.85;0.262490101;94;2385;63.61632021;26.90854389;703.6800677;698.3233105;6657.028439
20.85;0.262490101;94;2385;63.72172453;26.90349974;703.2855262;697.9519989;6651.486013
20.85;0.262490101;94;2385;63.70755242;26.89908772;702.8914099;697.5811048;6646.63816
20.85;0.262490101;94;2385;63.64307899;26.89350534;702.4977183;697.2106278;6640.504327
20.85;0.262490101;94;2385;63.57822732;26.88773566;702.1044508;696.8405674;6634.164699
20.85;0.262490101;94;2385;63.57546552;26.8847409;701.7116071;696.4709231;6630.874102
20.85;0.262490101;94;2385;63.64630829;26.87786482;701.3191868;696.1016945;6623.31878
20.85;0.262490101;94;2385;63.60554207;26.87132406;700.9271892;695.7328811;6616.131905
20.85;0.262490101;94;2385;63.63623909;26.86385616;700.5356141;695.3644824;6607.926294
20.85;0.262490101;94;2385;63.58424099;26.85945819;700.1444609;694.9964979;6603.093882
20.85;0.262490101;94;2385;63.64561307;26.852524;699.7537292;694.6289272;6595.474702
20.85;0.262490101;94;2385;63.60052832;26.84564239;699.3634184;694.2617699;6587.913307
20.85;0.262490101;94;2385;63.50563623;26.84026602;698.9735283;693.8950254;6582.005843
20.85;0.262490101;94;2385;63.51297216;26.83796656;698.5840583;693.5286933;6579.479226
20.85;0.262490101;94;2385;63.63185292;26.83038666;698.1950079;693.1627731;6571.150558
20.85;0.262490101;94;2385;63.57612933;26.82581876;697.8063768;692.7972645;6566.131427
20.85;0.262490101;94;2385;63.54330123;26.82221019;697.4181644;692.4321668;6562.166391
20.85;0.262490101;94;2385;63.49300459;26.81264817;697.0303703;692.0674796;6551.659797
20.85;0.262490101;94;2385;63.52435975;26.80972773;696.6429941;691.7032026;6548.450868
20.85;0.262490101;94;2385;63.42123436;26.80801108;696.2560353;691.3393351;6546.564643
20.85;0.262490101;94;2385;63.53487882;26.80106736;695.8694934;690.9758769;6538.935001
20.85;0.262490101;94;2385;63.42079687;26.7977972;695.4833681;690.6128273;6535.341802
20.85;0.262490101;94;2385;63.3718478;26.79215581;695.0976588;690.250186;6529.143131
20.85;0.262490101;94;2385;63.46056895;26.78539251;694.7123651;689.8879524;6521.711724
20.85;0.262490101;94;2385;63.44637683;26.78032883;694.3274866;689.5261262;6516.147843
20.85;0.262490101;94;2385;63.42870777;26.77477144;693.9430228;689.1647068;6510.041468
20.85;0.262490101;94;2385;63.38105507;26.76905008;693.5589733;688.8036938;6503.754931
20.85;0.262490101;94;2385;63.42632237;26.7617348;693.1753376;688.4430868;6495.717028
20.85;0.262490101;94;2385;63.40453398;26.756212;692.7921153;688.0828853;6489.648668
20.85;0.262490101;79;2385;63.42122183;26.75097832;692.4093059;687.7230889;6483.897981
20.85;0.262490101;79;2385;63.47570907;26.74656981;692.026909;687.363697;6479.053982
20.85;0.403434475;79;2385;63.49652792;25.73005412;691.6449242;687.0047092;8241.321747
20.85;0.403434475;79;2385;63.43532045;25.6117101;691.2633509;686.6461251;8041.465132
20.85;0.403434475;79;2385;63.3700962;25.50978258;690.8821888;686.2879442;7869.332302
20.85;0.403434475;79;2385;63.31540369;25.42593188;690.5014374;685.9301661;7727.727201
20.85;0.403434475;79;2385;63.10393334;25.34139493;690.1210963;685.5727904;7584.963167
20.85;0.403434475;79;2385;62.87118782;25.27406009;689.741165;685.2158164;7471.249656
20.85;0.403434475;79;2385;62.91774427;25.21662692;689.3616431;684.8592439;7374.257848
20.85;0.403434475;79;4132;62.97842052;25.29739175;688.9825301;684.5030723;7510.65161
20.85;0.403434475;79;4132;62.77440442;25.25045458;688.8662072;684.3912639;7431.385222
20.85;0.403434475;79;4132;62.99388277;25.21056118;688.7500096;684.2795812;7364.014175
20.85;0.403434475;79;4132;62.87460424;25.18249008;688.6339372;684.1680241;7316.608353
20.85;0.403434475;79;4132;62.68119619;25.16315428;688.5179898;684.0565924;7283.954508
20.85;0.403434475;79;4132;62.92642164;25.14730463;688.4021674;683.945286;7257.187977
20.85;0.403434475;79;4132;62.73420265;25.13801298;688.2864698;683.8341048;7241.496468
20.85;0.403434475;79;4132;62.78353631;25.1289832;688.1708969;683.7230486;7226.247173
20.85;0.403434475;79;4132;62.80216346;25.11929381;688.0554485;683.6121172;7209.883958
20.85;0.403434475;79;4132;62.81967484;25.11142403;687.9401245;683.5013107;7196.593658
20.85;0.403434475;79;4132;62.92820443;25.10619112;687.8249248;683.3906287;7187.756442
20.85;0.403434475;79;4132;62.88390233;25.10544311;687.7098492;683.2800712;7186.493222
20.85;0.403434475;79;4132;62.92203873;25.11248717;687.5948976;683.169638;7198.389063
20.85;0.403434475;79;4132;62.78595413;25.12427691;687.4800698;683.0593289;7218.299314
20.85;0.403434475;79;4132;62.93985599;25.13877585;687.3653658;682.9491439;7242.784779
20.85;0.403434475;79;4132;62.91248946;25.14905314;687.2507854;682.8390829;7260.14082
20.85;0.403434475;79;4132;62.88291034;25.15898492;687.1363284;682.7291455;7276.913383
20.85;0.403434475;79;4132;62.83625809;25.16833093;687.0219948;682.6193318;7292.696718
20.85;0.403434475;79;4132;62.79665679;25.17876598;686.9077844;682.5096416;7310.319179
20.85;0.403434475;79;4132;62.79076514;25.18442672;686.793697;682.4000747;7319.878912
20.85;0.403434475;79;4132;62.76183689;25.18235068;686.6797326;682.2906311;7316.372944
20.85;0.403434475;79;4132;62.76515001;25.17445437;686.565891;682.1813105;7303.037833
20.85;0.403434475;79;4132;62.66985489;25.16471055;686.452172;682.0721128;7286.582701
20.85;0.403434475;79;4132;62.75680108;25.1540721;686.3385756;681.9630379;7268.616728
20.85;0.403434475;79;4132;62.70361386;25.14470942;686.2251016;681.8540857;7252.805253
20.85;0.403434475;79;4132;62.72083322;25.1340593;686.1117498;681.745256;7234.819585
20.85;0.403434475;79;4132;62.72742924;25.12472618;685.9985202;681.6365486;7219.058028
20.85;0.403434475;79;4132;62.77308442;25.11768326;685.8854126;681.5279635;7207.164112
20.85;0.403434475;79;4132;62.72694747;25.11349641;685.7724269;681.4195005;7200.093455
20.85;0.403434475;79;4132;62.84949098;25.11204665;685.6595629;681.3111595;7197.645127
20.85;0.403434475;79;4132;62.80788066;25.11473815;685.5468205;681.2029403;7202.19047
20.85;0.403434475;79;4132;62.78656059;25.11887179;685.4341996;681.0948428;7209.17127
20.85;0.403434475;79;4132;62.82871562;25.1239605;685.3217001;680.9868668;7217.76496
20.85;0.403434475;79;4132;62.78134662;25.13087666;685.2093218;680.8790123;7229.444811
20.85;0.403434475;79;4132;62.8012045;25.13648958;685.0970646;680.771279;7238.923785
20.85;0.403434475;79;4132;62.76807258;25.13981532;684.9849283;680.6636669;7244.540214
20.85;0.403434475;79;4132;62.77386777;25.14064843;684.8729129;680.5561758;7245.947155
20.85;0.403434475;79;4132;62.78603661;25.13843873;684.7610181;680.4488055;7242.215464
20.85;0.403434475;79;4132;62.7297833;25.13583772;684.649244;680.341556;7237.822938
20.85;0.403434475;79;4132;62.81189529;25.13173062;684.5375903;680.2344271;7230.886964
20.85;0.403434475;79;4132;62.77562926;25.12870393;684.4260568;680.1274186;7225.775554
20.85;0.403434475;79;4132;62.73255953;25.12624909;684.3146436;680.0205305;7221.629876
20.85;0.403434475;79;4132;62.84744053;25.12480001;684.2033504;679.9137626;7219.182701
20.85;0.403434475;79;4132;62.79126934;25.12535617;684.0921772;679.8071147;7220.121944
20.85;0.403434475;79;4132;62.75203804;25.12512967;683.9811237;679.7005868;7219.739424
20.85;0.403434475;79;4132;62.85708424;25.1250093;683.8701899;679.5941786;7219.536156
20.85;0.403434475;79;4132;62.82184544;25.12737662;683.7593756;679.4878901;7223.534026
20.85;0.403434475;79;4132;62.83665335;25.12998076;683.6486808;679.3817211;7227.931833
20.85;0.403434475;79;4132;62.82013977;25.13316212;683.5381052;679.2756715;7233.304444
20.85;0.403434475;79;4132;62.80777374;25.13402391;683.4276487;679.1697412;7234.759822
20.85;0.403434475;79;4132;62.79787898;25.13408651;683.3173113;679.06393;7234.865539
20.85;0.403434475;79;4132;62.8222296;25.13453493;683.2070928;678.9582377;7235.62282
20.85;0.403434475;79;4132;62.83296995;25.1357256;683.096993;678.8526643;7237.633584
20.85;0.403434475;79;4132;62.84095528;25.13656095;682.9870119;678.7472096;7239.044312
20.85;0.403434475;79;4132;62.83467284;25.13669018;682.8771493;678.6418735;7239.262548
20.85;0.403434475;79;4132;62.85181315;25.13832264;682.767405;678.5366559;7242.019401
20.85;0.403434475;79;4132;62.81467176;25.14246189;682.657779;678.4315565;7249.009685
20.85;0.403434475;79;4132;62.83567937;25.14229086;682.5482712;678.3265753;7248.720841
20.85;0.403434475;79;4132;62.76999427;25.14111603;682.4388813;678.2217122;7246.736828
20.85;0.403434475;79;4132;62.73687706;25.13728532;682.3296093;678.116967;7240.267605
20.85;0.403434475;79;4132;62.72536919;25.1331268;682.220455;678.0123396;7233.244798
20.85;0.403434475;79;4132;62.81828178;25.12653104;682.1114184;677.9078299;7222.106026
20.85;0.403434475;79;4132;62.84557827;25.12468757;682.0024992;677.8034376;7218.992817
20.85;0.403434475;79;4132;62.86899268;25.12351317;681.8936975;677.6991628;7217.00953
20.85;0.403434475;79;4132;62.87667061;25.12527953;681.7850129;677.5950052;7219.992505
20.85;0.403434475;79;4132;62.81227713;25.13363308;681.6764455;677.4909647;7234.099791
20.85;0.403434475;79;4132;62.83101945;25.13822371;681.567995;677.3870412;7241.852345
20.85;0.403434475;79;4132;62.80733647;25.14370798;681.4596614;677.2832346;7251.114045
20.85;0.403434475;79;4132;62.86573417;25.13928298;681.3514446;677.1795447;7243.641203
20.85;0.403434475;79;4132;62.87617507;25.13703791;681.2433443;677.0759714;7239.849783
20.85;0.403434475;79;4132;62.81446946;25.13646714;681.1353605;676.9725145;7238.885888
20.85;0.403434475;79;4132;62.80156662;25.13533887;681.0274931;676.869174;7236.980483
20.85;0.403434475;79;4132;62.80457698;25.13356566;680.9197419;676.7659497;7233.985936
20.85;0.403434475;79;4132;62.78373213;25.13511482;680.8121068;676.6628415;7236.602125
20.85;0.403434475;79;4132;62.79816312;25.13230999;680.7045877;676.5598492;7231.865379
20.85;0.403434475;79;4132;62.8332804;25.12840824;680.5971845;676.4569728;7225.276199
20.85;0.403434475;79;4132;62.80827375;25.13225857;680.489897;676.354212;7231.778542
20.85;0.403434475;79;4132;62.8485372;25.13026379;680.382725;676.2515667;7228.409808
20.85;0.403434475;79;4132;62.8454001;25.12953907;680.2756686;676.1490369;7227.185926
20.85;0.403434475;79;4132;62.83915172;25.12982922;680.1687275;676.0466224;7227.675918
20.85;0.403434475;79;4132;62.81348275;25.1334353;680.0619017;675.944323;7233.765783
20.85;0.403434475;79;4132;62.81270501;25.13613814;679.9551909;675.8421387;7238.330271
20.85;0.403434475;79;4132;62.82711769;25.13510769;679.8485952;675.7400693;7236.590084
20.85;0.403434475;79;4132;62.79122793;25.13856115;679.7421143;675.6381146;7242.422198
20.85;0.403434475;79;4132;62.82189174;25.13276642;679.6357481;675.5362746;7232.636188
20.85;0.403434475;79;4132;62.78097131;25.13343172;679.5294966;675.4345492;7233.759731
20.85;0.403434475;79;4132;62.78071148;25.13262032;679.4233595;675.3329381;7232.389472
20.85;0.403434475;79;4132;62.81005465;25.12953883;679.3173368;675.2314412;7227.185515
20.85;0.403434475;79;4132;62.79894738;25.13135004;679.2114284;675.1300585;7230.244241
20.85;0.403434475;79;4132;62.77093166;25.13481221;679.105634;675.0287898;7236.091084
20.85;0.403434475;79;4132;62.79684037;25.13003994;678.9999537;674.927635;7228.031782
20.85;0.403434475;79;4132;62.79981223;25.12913312;678.8943873;674.8265939;7226.500359
20.85;0.403434475;79;4132;62.78047424;25.1299737;678.7889345;674.7256664;7227.919916
20.85;0.403434475;79;4132;62.79857364;25.12608671;678.6835955;674.6248525;7221.355659
20.85;0.403434475;79;4132;62.78590417;25.12585376;678.5783699;674.5241519;7220.962253
20.85;0.403434475;79;4132;62.77826297;25.12326602;678.4732577;674.4235645;7216.592144
20.85;0.403434475;79;4132;62.82834181;25.11595173;678.3682587;674.3230902;7204.239942
20.85;0.403434475;79;4132;62.82466323;25.11712853;678.263373;674.2227289;7206.227297
20.85;0.403434475;79;4132;62.79783784;25.12552823;678.1586002;674.1224805;7220.412502
20.85;0.403434475;79;4132;62.82856398;25.12648401;678.0539403;674.0223448;7222.026605
20.85;0.403434475;79;4132;62.79477783;25.13054983;677.9493932;673.9223217;7228.892877
20.85;0.403434475;79;4132;62.80043693;25.1260523;677.8449587;673.8224111;7221.297537
20.85;0.403434475;79;4132;62.79319088;25.12580006;677.7406368;673.7226128;7220.871561
20.85;0.403434475;79;4132;62.73384367;25.12999475;677.6364273;673.6229267;7227.95546
20.85;0.403434475;79;4132;62.76347347;25.12859884;677.5323301;673.5233527;7225.598081
20.85;0.403434475;79;4132;62.81097306;25.11801207;677.428345;673.4238907;7207.719395
20.85;0.403434475;79;4132;62.79356165;25.11771005;677.324472;673.3245406;7207.209348
20.85;0.403434475;79;4132;62.80325934;25.11423076;677.2207109;673.2253021;7201.3336
20.85;0.403434475;79;4132;62.8042781;25.11401388;677.1170616;673.1261753;7200.967341
20.85;0.403434475;79;4132;62.8324507;25.11225524;677.013524;673.0271599;7197.997394
20.85;0.403434475;79;4132;62.8006747;25.11565854;676.910098;672.9282559;7203.744804
20.85;0.403434475;79;4132;62.77331846;25.12173811;676.8067834;672.829463;7214.011834
20.85;0.403434475;79;4132;62.84695224;25.11260623;676.7035802;672.7307813;7198.590129
20.85;0.403434475;79;4132;62.80873346;25.11561212;676.6004881;672.6322105;7203.666412
20.85;0.403434475;79;4132;62.81367009;25.1132603;676.4975071;672.5337506;7199.694716
20.85;0.403434475;79;4132;62.78823368;25.11550889;676.3946371;672.4354014;7203.492082
20.85;0.403434475;79;4132;62.78048253;25.12353267;676.2918779;672.3371628;7217.042445
20.85;0.403434475;79;4132;62.91667722;25.11378256;676.1892295;672.2390346;7200.576691
20.85;0.403434475;79;4132;62.83338314;25.10924535;676.0866917;672.1410168;7192.914355
20.85;0.403434475;79;4132;62.81384295;25.1131628;675.9842643;672.0431092;7199.530064
20.85;0.403434475;79;4132;62.82421381;25.11313822;675.8819474;671.9453117;7199.488542
20.85;0.403434475;79;4132;62.80988769;25.11340745;675.7797406;671.8476242;7199.943223
20.85;0.403434475;79;4132;62.82126539;25.1107842;675.677644;671.7500465;7195.513135
20.85;0.403434475;79;4132;62.81493224;25.11224168;675.5756574;671.6525785;7197.974493
20.85;0.403434475;79;4132;62.80588597;25.11587841;675.4737807;671.5552202;7204.116115
20.85;0.403434475;79;4132;62.83724172;25.11076161;675.3720138;671.4579713;7195.474976
20.85;0.403434475;79;4132;62.81703636;25.10768383;675.2703566;671.3608318;7190.277307
20.85;0.403434475;79;4132;62.79093743;25.1175108;675.1688088;671.2638015;7206.872858
20.85;0.403434475;79;4132;62.91559324;25.11175167;675.0673705;671.1668803;7197.146978
20.85;0.403434475;79;4132;62.79820495;25.11498156;674.9660415;671.0700681;7202.601543
20.85;0.403434475;79;4132;62.84214312;25.11100914;674.8648217;670.9733647;7195.893005
20.85;0.403434475;79;4132;62.75679365;25.11986289;674.763711;670.8767701;7210.845009
20.85;0.403434475;79;4132;62.80487531;25.11219561;674.6627092;670.7802842;7197.89669
20.85;0.403434475;79;4132;62.78098238;25.11166832;674.5618162;670.6839067;7197.006222
20.85;0.403434475;79;4132;62.80171753;25.10619274;674.461032;670.5876376;7187.759184
20.85;0.403434475;79;4132;62.78022321;25.10553665;674.3603563;670.4914767;7186.6512
20.85;0.403434475;79;4132;62.7671295;25.10488864;674.2597891;670.395424;7185.556843
20.85;0.403434475;79;4132;62.75549659;25.10595017;674.1593303;670.2994793;7187.34954
20.85;0.403434475;79;4132;62.81270837;25.09912704;674.0589798;670.2036424;7175.826785
20.85;0.403434475;79;4132;62.77519877;25.1032443;673.9587373;670.1079134;7182.779933
20.85;0.403434475;79;4132;62.79203568;25.10036198;673.8586029;670.012292;7177.912331
20.85;0.403434475;79;4132;62.77442716;25.1017084;673.7585764;669.9167781;7180.186136
20.85;0.403434475;79;4132;62.76219791;25.10299769;673.6586577;669.8213716;7182.363458
20.85;0.403434475;79;4132;62.75092292;25.10451113;673.5588466;669.7260724;7184.919324
20.85;0.403434475;79;4132;62.75217329;25.10073502;673.4591431;669.6308803;7178.542313
20.85;0.403434475;79;4132;62.7282198;25.10221464;673.359547;669.5357953;7181.041058
20.85;0.403434475;79;4132;62.80832949;25.09184992;673.2600582;669.4408172;7163.537355
20.85;0.403434475;79;4132;62.76262255;25.0878078;673.1606766;669.345946;7156.711132
20.85;0.403434475;79;4132;62.73468259;25.08909303;673.0614021;669.2511814;7158.881589
20.85;0.403434475;79;4132;62.77464848;25.08489012;672.9622346;669.1565233;7151.783809
20.85;0.403434475;79;4132;62.79064096;25.08195869;672.863174;669.0619717;7146.833276
20.85;0.403434475;79;4132;62.75775569;25.08325964;672.76422;668.9675264;7149.030297
20.85;0.403434475;79;4132;62.75537;25.08493268;672.6653728;668.8731873;7151.855689
20.85;0.403434475;79;4132;62.80651542;25.08447658;672.566632;668.7789544;7151.085438
20.85;0.403434475;79;4132;62.7329109;25.08822945;672.4679976;668.6848273;7157.423205
20.85;0.403434475;79;4132;62.79260765;25.08115353;672.3694695;668.5908061;7145.473552
20.85;0.403434475;79;4132;62.73032215;25.08648265;672.2710475;668.4968907;7154.473237
20.85;0.403434475;79;4132;62.74741519;25.08697781;672.1727317;668.4030808;7155.309461
20.85;0.403434475;79;4132;62.83777629;25.07910361;672.0745217;668.3093764;7142.011686
20.85;0.403434475;79;4132;62.77439381;25.08059356;671.9764176;668.2157774;7144.527881
20.85;0.403434475;79;4132;62.70366396;25.08874688;671.8784192;668.1222837;7158.297015
20.85;0.403434475;79;4132;62.76960209;25.08706048;671.7805263;668.028895;7155.449073
20.85;0.403434475;79;4132;62.75645986;25.08167422;671.682739;667.9356114;7146.352879
20.85;0.403434475;79;4132;62.73715471;25.08159949;671.585057;667.8424327;7146.226681
20.85;0.403434475;79;4132;62.7331042;25.07955555;671.4874803;667.7493588;7142.774923
20.85;0.403434475;79;4132;62.73731097;25.08040598;671.3900087;667.6563895;7144.211105
20.85;0.403434475;79;4132;62.7375135;25.07749435;671.2926422;667.5635248;7139.294017
20.85;0.403434475;79;4132;62.68909918;25.07925434;671.1953806;667.4707645;7142.266237
20.85;0.403434475;79;4132;62.7129502;25.07119447;671.0982237;667.3781085;7128.654921
20.85;0.403434475;79;4132;62.72584536;25.06472855;671.0011716;667.2855566;7117.735418
20.85;0.403434475;79;4132;62.745485;25.06037126;670.904224;667.1931089;7110.376938
20.85;0.403434475;79;4132;62.6994788;25.06170021;670.8073809;667.1007651;7112.621236
20.85;0.403434475;79;4132;62.70432618;25.05836491;670.7106422;667.0085252;7106.988661
20.85;0.403434475;79;4132;62.71278753;25.05356091;670.6140077;666.9163889;7098.875776
20.85;0.403434475;79;4132;62.74185041;25.04931344;670.5174773;666.8243563;7091.702749
20.85;0.403434475;79;4132;62.7054815;25.0538395;670.4210509;666.7324272;7099.346254
20.85;0.403434475;79;4132;62.65474845;25.05951164;670.3247285;666.6406014;7108.925221
20.85;0.403434475;79;4132;62.72644211;25.05282511;670.2285098;666.5488789;7097.633174
20.85;0.403434475;79;4132;62.71666598;25.05437597;670.1323948;666.4572595;7100.252235
20.85;0.403434475;79;4132;62.76779175;25.05133654;670.0363834;666.3657432;7095.119313
20.85;0.403434475;79;4132;62.70295544;25.05665086;669.9404754;666.2743298;7104.094016
20.85;0.403434475;79;4132;62.74579733;25.05257273;669.8446708;666.1830191;7097.206965
20.85;0.403434475;79;4132;62.70133885;25.05486226;669.7489694;666.0918112;7101.073468
20.85;0.403434475;79;4132;62.62986986;25.05919466;669.6533711;666.0007058;7108.389923
20.85;0.403434475;79;4132;62.65847796;25.06021796;669.5578758;665.9097028;7110.118037
20.85;0.403434475;79;4132;62.73839445;25.05181716;669.4624834;665.8188022;7095.930961
20.85;0.403434475;79;4132;62.64845969;25.05917884;669.3671938;665.7280038;7108.363203
20.85;0.403434475;79;4132;62.72539127;25.05490744;669.2720069;665.6373075;7101.149762
20.85;0.403434475;79;4132;62.69944656;25.04468453;669.1769226;665.5467131;7083.885554
20.85;0.403434475;79;4132;62.61736535;25.04699396;669.0819407;665.4562207;7087.785656
20.85;0.403434475;79;4132;62.61751022;25.04639604;668.9870612;665.36583;7086.775909
20.85;0.403434475;79;4132;62.68750509;25.03505608;668.8922839;665.2755409;7067.625249
20.85;0.403434475;79;4132;62.67432827;25.03268682;668.7976087;665.1853534;7063.624095
20.85;0.403434475;79;4132;62.67442585;25.0327282;668.7030355;665.0952673;7063.693986
20.85;0.403434475;79;4132;62.67220924;25.03033342;668.6085643;665.0052825;7059.649732
20.85;0.403434475;79;4132;62.7013968;25.02762054;668.5141948;664.9153988;7055.068278
20.85;0.403434475;79;4132;62.70041515;25.02911053;668.419927;664.8256163;7057.584545
20.85;0.403434475;79;4132;62.69788129;25.0276613;668.3257608;664.7359347;7055.137108
20.85;0.403434475;79;4132;62.6594871;25.03035217;668.2316961;664.6463539;7059.681395
20.85;0.403434475;79;4132;62.71182179;25.02498585;668.1377327;664.5568739;7050.618879
20.85;0.403434475;79;4132;62.66657872;25.02934549;668.0438706;664.4674945;7057.981344
20.85;0.403434475;79;4132;62.65445359;25.02888459;667.9501096;664.3782156;7057.202976
20.85;0.403434475;79;4132;62.6632593;25.02732252;667.8564496;664.2890371;7054.564997
20.85;0.403434475;79;4132;62.65750293;25.02474488;667.7628906;664.1999589;7050.211929
20.85;0.403434475;79;4132;62.62071392;25.02553902;667.6694324;664.1109808;7051.553055
20.85;0.403434475;79;4132;62.59852559;25.02830579;667.5760748;664.0221028;7056.225509
20.85;0.403434475;79;4132;62.7050382;25.01569885;667.4828179;663.9333248;7034.935215
20.85;0.403434475;79;4132;62.76201373;25.01819552;667.3896615;663.8446465;7039.151522
20.85;0.403434475;79;4132;62.72113193;25.01229531;667.2966054;663.756068;7029.187382
20.85;0.403434475;79;4132;62.70799122;25.01668804;667.2036496;663.6675891;7036.605736
20.85;0.403434475;79;4132;62.67031745;25.01908891;667.110794;663.5792097;7040.660263
20.85;0.403434475;79;4132;62.64830301;25.02154502;667.0180384;663.4909296;7044.808082
20.85;0.403434475;79;4132;62.6690452;25.01996647;666.9253828;663.4027488;7042.14226
20.85;0.403434475;79;4132;62.65967626;25.01936733;666.832827;663.3146672;7041.130451
20.85;0.403434475;79;4132;62.59462666;25.02170687;666.7403709;663.2266847;7045.081419
20.85;0.403434475;79;4132;62.53380505;25.02440897;666.6480145;663.138801;7049.64465
20.85;0.403434475;79;4132;62.69950685;25.00904908;666.5557576;663.0510162;7023.705238
20.85;0.403434475;79;4132;62.63367225;25.00409443;666.4636001;662.9633301;7015.337931
20.85;0.403434475;79;4132;62.63088411;25.00303363;666.3715418;662.8757426;7013.546484
20.85;0.403434475;79;4132;62.62876948;25.00072818;666.2795828;662.7882536;7009.653085
20.85;0.403434475;79;4132;62.64837854;24.99548426;666.1877229;662.700863;7000.797286
20.85;0.403434475;79;4132;62.64558501;24.99516823;666.095962;662.6135706;7000.263568
20.85;0.403434475;79;4132;62.61634317;24.9996401;666.0042999;662.5263764;7007.815568
20.85;0.403434475;79;4132;62.62233332;25.00096841;665.9127366;662.4392803;7010.058791
20.85;0.403434475;79;4132;62.71082984;24.98983825;665.821272;662.352282;6991.262436
20.85;0.403434475;79;4132;62.62446354;24.99701228;665.7299059;662.2653816;7003.37777
20.85;0.403434475;79;4132;62.74115822;24.99604092;665.6386382;662.178579;7001.737359
20.85;0.403434475;79;4132;62.76876103;24.99209498;665.547469;662.0918739;6995.073544
20.85;0.403434475;79;4132;62.60944658;25.00319011;665.4563979;662.0052663;7013.810748
20.85;0.403434475;79;4132;62.56733975;25.00872145;665.365425;661.9187562;7023.151943
20.85;0.403434475;79;4132;62.63705254;25.00449583;665.2745501;661.8323433;7016.015815
20.85;0.403434475;79;4132;62.644646;24.99739378;665.1837731;661.7460275;7004.022039
20.85;0.403434475;79;4132;62.61037873;24.99837337;665.0930939;661.6598089;7005.676343
20.85;0.403434475;79;4132;62.62790319;24.98971238;665.0025125;661.5736871;6991.049859
20.85;0.403434475;79;4132;62.77474617;24.99303884;664.9120287;661.4876623;6996.66751
20.85;0.403434475;79;4132;62.69599519;24.98666789;664.8216423;661.4017341;6985.908399
20.85;0.403434475;79;4132;62.60601951;24.99785599;664.7313533;661.3159026;7004.802594
20.85;0.403434475;79;4132;62.64291618;24.99523665;664.6411617;661.2301676;7000.379129
20.85;0.403434475;79;4132;62.63218984;24.9960603;664.5510672;661.144529;7001.770075
20.85;0.403434475;79;4132;62.58881189;25.00155615;664.4610698;661.0589867;7011.051352
20.85;0.403434475;79;4132;62.54123096;25.00543643;664.3711694;660.9735406;7017.604274
20.85;0.403434475;79;4132;62.57722494;25.00100046;664.2813658;660.8881906;7010.112913
20.85;0.403434475;79;4132;62.59116499;24.99093877;664.191659;660.8029365;6993.120956
20.85;0.403434475;79;4132;62.5895793;24.98822308;664.1020489;660.7177783;6988.534767
20.85;0.403434475;79;4132;62.60490657;24.98260389;664.0125353;660.6327159;6979.04521
20.85;0.403434475;79;4132;62.58835503;24.98111676;663.9231182;660.5477491;6976.533784
20.85;0.403434475;79;4132;62.59683449;24.97863198;663.8337974;660.4628779;6972.337547
20.85;0.403434475;79;4132;62.61704286;24.9736862;663.7445729;660.3781021;6963.985221
20.85;0.403434475;79;4132;62.5839019;24.97559519;663.6554445;660.2934216;6967.209082
20.85;0.403434475;79;4132;62.60873971;24.97152164;663.5664122;660.2088364;6960.329765
20.85;0.403434475;79;4132;62.60185099;24.96936972;663.4774758;660.1243462;6956.695661
20.85;0.403434475;79;4132;62.60962699;24.96972464;663.3886352;660.0399511;6957.295032
20.85;0.403434475;79;4132;62.60579122;24.9648491;663.2998903;659.9556509;6949.061331
20.85;0.403434475;79;4132;62.60495232;24.96219977;663.2112411;659.8714454;6944.587201
20.85;0.403434475;79;4132;62.60318253;24.96205067;663.1226874;659.7873347;6944.335414
20.85;0.403434475;79;4132;62.58819105;24.96185551;663.0342291;659.7033185;6944.005827
20.85;0.403434475;79;4132;62.58137095;24.96140604;662.9458661;659.6193968;6943.246779
20.85;0.403434475;79;4132;62.58132434;24.95985448;662.8575984;659.5355695;6940.626543
20.85;0.403434475;79;4132;62.60040367;24.95577283;662.7694257;659.4518364;6933.733536
20.85;0.403434475;79;4132;62.56370206;24.95814868;662.6813481;659.3681975;6937.745821
20.85;0.403434475;79;4132;62.54640905;24.95957408;662.5933654;659.2846527;6940.153
20.85;0.403434475;79;4132;62.56201711;24.95430092;662.5054774;659.2012018;6931.247815
20.85;0.403434475;79;4132;62.54060446;24.95256844;662.4176842;659.1178447;6928.322042
20.85;0.403434475;79;4132;62.55752308;24.94520124;662.3299856;659.0345814;6915.880492
20.85;0.403434475;79;4132;62.53431954;24.94585721;662.2423815;658.9514116;6916.988282
20.85;0.403434475;79;4132;62.54831708;24.94317694;662.1548717;658.8683355;6912.461892
20.85;0.403434475;79;4132;62.57852691;24.93553835;662.0674563;658.7853527;6899.562027
20.85;0.403434475;79;4132;62.57214386;24.9332521;661.980135;658.7024632;6895.701063
20.85;0.403434475;79;4132;62.58416007;24.93166587;661.8929079;658.619667;6893.022269
20.85;0.403434475;79;4132;62.55488746;24.9358147;661.8057747;658.5369638;6900.028711
20.85;0.403434475;79;4132;62.55354426;24.93538218;661.7187354;658.4543537;6899.298284
20.85;0.403434475;79;4132;62.56062595;24.9322895;661.63179;658.3718364;6894.075449
20.85;0.403434475;79;4132;62.54889033;24.93390354;661.5449382;658.2894119;6896.801186
20.85;0.403434475;79;4132;62.58367829;24.93289729;661.4581799;658.2070801;6895.10187
20.85;0.403434475;79;4132;62.56240506;24.93670266;661.3715152;658.1248409;6901.528283
20.85;0.403434475;79;4132;62.51646123;24.94273227;661.2849438;658.0426942;6911.710949
20.85;0.403434475;79;4132;62.53518152;24.93797151;661.1984658;657.9606398;6903.671095
20.85;0.403434475;79;4132;62.51049131;24.93469378;661.1120809;657.8786778;6898.135739
20.85;0.403434475;79;4132;62.52284733;24.93040122;661.0257891;657.7968078;6890.886553
20.85;0.403434475;79;4132;62.53455207;24.92259692;660.9395903;657.71503;6877.706833
20.85;0.403434475;79;4132;62.49917684;24.92414969;660.8534843;657.6333441;6880.329115
20.85;0.403434475;79;4132;62.51296065;24.91703126;660.7674712;657.55175;6868.307682
20.85;0.403434475;79;4132;62.51944494;24.91497658;660.6815507;657.4702477;6864.837783
20.85;0.403434475;79;4132;62.537728;24.90996398;660.5957228;657.388837;6856.372623
20.85;0.403434475;79;4132;62.52200443;24.91254947;660.5099874;657.3075179;6860.738938
20.85;0.403434475;79;4132;62.52526565;24.91026875;660.4243443;657.2262903;6856.887317
20.85;0.403434475;79;4132;62.52954917;24.90960888;660.3387936;657.1451539;6855.772946
20.85;0.403434475;79;4132;62.52739497;24.9100542;660.253335;657.0641088;6856.52499
20.85;0.403434475;79;7552;62.5385335;24.99894182;660.1679686;656.9831549;7006.636333
20.85;0.403434475;79;7552;62.51423141;25.00545905;660.4613312;657.2655339;7017.642466
20.85;0.403434475;79;7552;62.54200468;25.00836805;660.7543778;657.5475954;7022.555128
20.85;0.403434475;79;7552;62.53366045;25.00841084;661.0471086;657.8293397;7022.627384
20.85;0.403434475;79;7552;62.53811899;25.01301053;661.339524;658.1107673;7030.395244
20.85;0.403434475;79;7552;62.56567886;25.01284845;661.6316243;658.3918783;7030.121518
20.85;0.403434475;79;7552;62.57085965;25.01617025;661.9234099;658.6726733;7035.731301
20.85;0.403434475;79;7552;62.54178318;25.02484125;662.214881;658.9531525;7050.374675
20.85;0.403434475;79;7552;62.54400174;25.02878455;662.5060381;659.2333163;7057.034033
20.85;0.403434475;79;7552;62.58547691;25.02795455;662.7968814;659.5131651;7055.632351
20.85;0.403434475;79;7552;62.58236871;25.03342849;663.0874114;659.7926991;7064.876604
20.85;0.403434475;79;7552;62.60374323;25.03472334;663.3776283;660.0719189;7067.063331
