Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.403434475;79;7552;62.59477121;25.0400601;663.6675325;660.3508247;7076.075914
20.85;0.403434475;79;7552;62.58035799;25.04616608;663.9571243;660.6294169;7086.387562
20.85;0.403434475;79;7552;62.58081447;25.04987238;664.2464041;660.9076957;7092.646672
20.85;0.403434475;79;7552;62.57058211;25.05663453;664.5353721;661.1856617;7104.066424
20.85;0.403434475;79;7552;62.60939047;25.06338267;664.8240288;661.4633151;7115.462531
20.85;0.403434475;79;7552;62.66578466;25.06103656;665.1123745;661.7406563;7111.500481
26.85;0.403434475;79;7552;63.25199277;27.32599564;665.4004094;662.0176856;803.8503437
26.85;0.403434475;79;7552;63.9042054;27.3318508;665.688134;662.2944035;813.7384135
26.85;0.403434475;79;7552;64.45176889;27.42747754;665.9755486;662.5708101;975.2306198
26.85;0.403434475;79;7552;64.94281362;27.61293208;666.2626534;662.846906;1288.421937
26.85;0.403434475;79;7552;65.4517636;27.89751434;666.5494489;663.1226913;1769.017824
26.85;0.403434475;79;7552;65.8370008;28.23442142;666.8359354;663.3981666;2337.978649
26.85;0.403434475;79;7552;66.13222056;28.53300086;667.1221132;663.6733321;2842.212662
26.85;0.403434475;79;7552;66.3921775;28.82737145;667.4079826;663.9481882;3339.33886
26.85;0.403434475;79;7552;66.62676223;29.08665059;667.693544;664.2227352;3777.203436
26.85;0.403434475;79;7552;66.83744494;29.29423619;667.9787976;664.4969735;4127.769153
26.85;0.403434475;79;7552;67.14166011;29.48408605;668.263744;664.7709034;4448.383173
26.85;0.403434475;79;7552;67.42026635;29.61806037;668.5483832;665.0445253;4674.635884
26.85;0.403434475;79;7552;67.38624387;29.73045558;668.8327158;665.3178395;4864.446305
26.85;0.403434475;79;7552;67.40745071;29.83908192;669.116742;665.5908464;5047.891933
26.85;0.403434475;79;7552;67.48117833;29.94331131;669.4004621;665.8635462;5223.9121
26.85;0.403434475;79;7552;67.50754348;30.02588175;669.6838765;666.1359395;5363.355148
26.85;0.403434475;79;7552;67.60294977;30.08019494;669.9669856;666.4080264;5455.07799
26.85;0.403434475;79;7552;67.64942189;30.12581865;670.2497896;666.6798074;5532.12625
26.85;0.403434475;79;7552;67.66886663;30.17646056;670.5322888;666.9512827;5617.649126
26.85;0.403434475;79;7552;67.70194472;30.21217968;670.8144837;667.2224528;5677.970748
26.85;0.403434475;79;7552;67.75152931;30.23945963;671.0963744;667.493318;5724.040497
26.85;0.403434475;79;7552;67.79397264;30.2643661;671.3779615;667.7638786;5766.101955
26.85;0.403434475;79;7552;67.79421815;30.28518473;671.6592451;668.034135;5801.259969
26.85;0.403434475;79;7552;67.78668715;30.30330974;671.9402256;668.3040874;5831.869077
26.85;0.403434475;79;7552;67.80005731;30.32531143;672.2209034;668.5737363;5869.025015
26.85;0.403434475;79;7552;67.83670105;30.32462539;672.5012787;668.843082;5867.866442
26.85;0.403434475;79;7552;67.82209448;30.3381416;672.7813519;669.1121248;5890.692303
26.85;0.403434475;79;7552;67.80946646;30.35226066;673.0611234;669.3808651;5914.536247
26.85;0.403434475;79;7552;67.80242857;30.36573442;673.3405933;669.6493032;5937.290413
26.85;0.403434475;79;7552;67.825353;30.36293624;673.6197622;669.9174395;5932.564915
26.85;0.403434475;79;7552;67.81302205;30.38705884;673.8986302;670.1852742;5973.302595
26.85;0.403434475;79;7552;67.92188522;30.37581514;674.1771977;670.4528077;5954.314504
26.85;0.403434475;79;7552;67.84326331;30.38320328;674.4554651;670.7200405;5966.791423
26.85;0.403434475;79;7552;67.84864422;30.38338174;674.7334326;670.9869727;5967.0928
26.85;0.403434475;79;7552;67.86377133;30.38244045;675.0111006;671.2536047;5965.503174
26.85;0.403434475;79;7552;67.85257597;30.3871665;675.2884694;671.519937;5973.484421
26.85;0.403434475;79;7552;67.84901908;30.39083762;675.5655394;671.7859697;5979.684111
26.85;0.403434475;79;7552;67.85485363;30.39234172;675.8423107;672.0517033;5982.224198
26.85;0.403434475;79;7552;67.85728165;30.39490329;676.1187839;672.3171381;5986.550118
26.85;0.403434475;79;7552;67.85697488;30.39729322;676.3949592;672.5822744;5990.586187
26.85;0.403434475;79;7552;67.85704279;30.39972144;676.6708368;672.8471126;5994.686903
26.85;0.403434475;79;7552;67.80529066;30.41176726;676.9464172;673.111653;6015.029601
26.85;0.403434475;79;7552;67.84373563;30.40750799;677.2217007;673.3758959;6007.836654
26.85;0.403434475;79;7552;67.87901974;30.40306962;677.4966875;673.6398417;6000.341226
26.85;0.403434475;79;7552;67.87271039;30.40848375;677.7713781;673.9034907;6009.484492
26.85;0.403434475;79;7552;67.84397045;30.41499987;678.0457726;674.1668432;6020.488759
26.85;0.403434475;79;7552;67.89563739;30.41036063;678.3198715;674.4298995;6012.654127
26.85;0.403434475;79;7552;67.88060994;30.41328362;678.593675;674.6926601;6017.590391
26.85;0.403434475;79;7552;67.88345975;30.41895924;678.8671835;674.9551252;6027.175255
26.85;0.403434475;79;7552;67.94900442;30.41756397;679.1403973;675.2172952;6024.818946
26.85;0.403434475;79;7552;67.89560353;30.42372825;679.4133167;675.4791703;6035.22905
26.85;0.403434475;79;7552;67.90654981;30.4269881;679.685942;675.740751;6040.734196
26.85;0.403434475;79;7552;67.90789953;30.42893189;679.9582735;676.0020376;6044.016839
26.85;0.403434475;79;7552;67.94494518;30.43228035;680.2303116;676.2630303;6049.671628
26.85;0.403434475;79;7552;67.9549886;30.43676195;680.5020566;676.5237296;6057.240056
26.85;0.403434475;79;7552;67.96100621;30.43973175;680.7735088;676.7841357;6062.255389
26.85;0.403434475;79;7552;67.97773307;30.44309088;681.0446684;677.0442489;6067.928206
26.85;0.403434475;79;7552;68.0226107;30.44836452;681.3155359;677.3040697;6076.834198
26.85;0.403434475;79;7552;68.04719173;30.45382146;681.5861115;677.5635984;6086.049761
26.85;0.403434475;79;7552;68.07715422;30.46018593;681.8563956;677.8228352;6096.79792
26.85;0.403434475;79;7552;68.09280754;30.46703641;682.1263884;678.0817805;6108.366864
26.85;0.403434475;79;7552;68.13032047;30.47331528;682.3960903;678.3404346;6118.970474
26.85;0.403434475;79;7552;68.14420597;30.48145501;682.6655016;678.5987978;6132.716655
26.85;0.403434475;79;7552;68.15930524;30.48857661;682.9346226;678.8568706;6144.743453
26.85;0.403434475;79;7552;68.2145675;30.49690723;683.2034536;679.1146531;6158.811999
26.85;0.403434475;79;7552;68.23691748;30.50514027;683.4719949;679.3721458;6172.715764
26.85;0.403434475;79;7552;68.2867484;30.5138645;683.7402469;679.6293489;6187.449044
26.85;0.403434475;79;7552;68.34930501;30.52521119;684.0082098;679.8862628;6206.611078
26.85;0.403434475;79;7552;68.38623664;30.53665646;684.275884;680.1428879;6225.939572
26.85;0.403434475;79;7552;68.42242757;30.54779123;684.5432698;680.3992243;6244.743724
26.85;0.403434475;79;7552;68.43748302;30.56013285;684.8103674;680.6552725;6265.585951
26.85;0.403434475;79;7552;68.49114781;30.57453552;685.0771773;680.9110328;6289.908854
26.85;0.403434475;79;7552;68.49954526;30.58982536;685.3436996;681.1665055;6315.729969
26.85;0.403434475;79;7552;68.54577863;30.60622702;685.6099348;681.4216909;6343.428724
26.85;0.403434475;79;7552;68.5537337;30.62204911;685.8758831;681.6765893;6370.148693
26.85;0.403434475;79;7552;68.62665271;30.63939018;686.1415448;681.9312012;6399.43389
26.85;0.403434475;79;7552;68.60310986;30.65470891;686.4069203;682.1855267;6425.30381
26.85;0.403434475;79;7552;68.64347533;30.66920225;686.6720098;682.4395663;6449.779815
26.85;0.403434475;79;7552;68.66857381;30.68282013;686.9368137;682.6933201;6472.77737
26.85;0.403434475;79;7552;68.62746079;30.69633212;687.2013322;682.9467887;6495.596108
26.85;0.403434475;79;7552;68.70568605;30.70761894;687.4655657;683.1999722;6514.657024
26.85;0.403434475;62;7552;68.84724493;30.72128265;687.7295145;683.452871;6537.731986
26.85;0.403434475;62;7552;69.00294206;30.73736787;687.9931789;683.7054855;6564.896332
26.85;0.403434475;62;7552;69.13920613;30.75585889;688.2565592;683.9578159;6596.123534
26.85;0.403434475;62;7552;69.2669205;30.77865383;688.5196557;684.2098625;6634.619092
26.85;0.403434475;62;7552;69.36343072;30.80666535;688.7824686;684.4616257;6681.924298
26.85;0.403434475;62;7552;69.44428168;30.83376067;689.0449984;684.7131059;6727.68225
26.85;0.403434475;62;7552;69.525419;30.86258598;689.3072454;684.9643032;6776.361757
26.85;0.403434475;62;7552;69.58214316;30.89171319;689.5692097;685.2152181;6825.55111
26.85;0.403434475;62;7552;69.57162207;30.91781196;689.8308918;685.4658508;6869.626107
26.85;0.403434475;62;7552;69.6703435;30.94268226;690.0922919;685.7162017;6911.626484
26.85;0.403434475;62;7552;69.69639988;30.97029937;690.3534103;685.9662711;6958.265621
26.85;0.403434475;62;7552;69.7629845;30.99604021;690.6142473;686.2160593;7001.736147
26.85;0.403434475;62;7552;69.81679889;31.02050034;690.8748034;686.4655666;7043.043852
26.85;0.403434475;62;7552;69.820526;31.04211146;691.1350786;686.7147933;7079.540201
26.85;0.403434475;62;7552;69.87437643;31.06254112;691.3950734;686.9637398;7114.041339
26.85;0.403434475;62;7552;69.87848535;31.08073134;691.6547881;687.2124064;7144.76056
26.85;0.403434475;62;7552;69.88866605;31.09673027;691.9142229;687.4607933;7171.779183
26.85;0.403434475;62;7552;69.89968495;31.11127491;692.1733781;687.708901;7196.34183
26.85;0.403434475;62;7552;69.89478288;31.12414026;692.4322541;687.9567296;7218.06854
26.85;0.403434475;62;7552;69.88928647;31.13515384;692.6908512;688.2042796;7236.668008
26.85;0.403434475;62;7552;69.8777362;31.14358193;692.9491696;688.4515512;7250.901182
26.85;0.403434475;62;7552;69.87076057;31.14962607;693.2072096;688.6985447;7261.108376
26.85;0.403434475;62;7552;69.87608026;31.15550019;693.4649717;688.9452605;7271.028463
26.85;0.403434475;62;7552;69.88135367;31.15950873;693.7224559;689.1916989;7277.79798
26.85;0.403434475;62;7552;69.88915419;31.16271227;693.9796628;689.4378602;7283.20805
26.85;0.403434475;62;7552;69.89924514;31.1642649;694.2365925;689.6837446;7285.830087
26.85;0.403434475;62;7552;69.90579064;31.16582375;694.4932453;689.9293526;7288.462636
26.85;0.403434475;62;7552;69.91619288;31.16800691;694.7496216;690.1746844;7292.149511
26.85;0.403434475;62;7552;69.90756738;31.17011136;695.0057216;690.4197403;7295.703458
26.85;0.403434475;62;7552;69.90793003;31.17275547;695.2615457;690.6645207;7300.168768
26.85;0.403434475;62;7552;69.91153145;31.17559768;695.5170941;690.9090258;7304.968632
26.85;0.403434475;62;7552;69.92195178;31.18015192;695.7723672;691.153256;7312.65972
26.85;0.403434475;62;7552;69.93319976;31.17945369;696.0273652;691.3972115;7311.480565
26.85;0.403434475;62;7552;69.92924611;31.17815932;696.2820884;691.6408927;7309.294661
26.85;0.403434475;62;7552;69.93450164;31.17995095;696.5365372;691.8842999;7312.320335
26.85;0.403434475;62;7552;69.94925929;31.18277019;696.7907117;692.1274334;7317.0814
26.85;0.403434475;62;7552;69.95615993;31.18556661;697.0446124;692.3702935;7321.803927
26.85;0.403434475;62;7552;69.96652293;31.18407317;697.2982396;692.6128806;7319.281836
26.85;0.403434475;62;7552;69.97598448;31.18582394;697.5515934;692.8551948;7322.238499
26.85;0.403434475;62;7552;69.98941521;31.18620919;697.8046742;693.0972365;7322.889105
26.85;0.403434475;62;7552;69.99353985;31.19101805;698.0574824;693.3390061;7331.010188
26.85;0.403434475;62;7552;69.9969442;31.19467963;698.3100181;693.5805038;7337.193785
26.85;0.403434475;62;7552;70.0086468;31.19509006;698.5622817;693.82173;7337.886911
26.85;0.403434475;62;7552;70.02557801;31.19632034;698.8142735;694.0626849;7339.96458
26.85;0.403434475;62;7552;70.04284466;31.19631041;699.0659937;694.3033689;7339.947808
26.85;0.403434475;62;7552;70.08871037;31.19488639;699.3174428;694.5437822;7337.542952
26.85;0.403434475;62;7552;70.03127794;31.2011205;699.5686208;694.7839251;7348.070965
26.85;0.403434475;62;7552;69.99415398;31.19789608;699.8195283;695.0237981;7342.625648
26.85;0.403434475;62;7552;70.00084209;31.20107882;700.0701654;695.2634013;7348.000584
26.85;0.403434475;62;7552;70.00222174;31.20437577;700.3205324;695.5027351;7353.568403
26.85;0.403434475;62;7552;69.97922201;31.21151963;700.5706296;695.7417997;7365.632789
26.85;0.403434475;62;7552;69.91351687;31.20661884;700.8204573;695.9805956;7357.356441
26.85;0.403434475;62;7552;70.01207117;31.20434958;701.0700159;696.2191229;7353.524175
26.85;0.403434475;62;7552;70.07828891;31.203231;701.3193055;696.457382;7351.635137
26.85;0.403434475;62;7552;70.01065482;31.20284234;701.5683265;696.6953731;7350.978777
26.85;0.403434475;62;7552;70.03235638;31.19867025;701.8170792;696.9330967;7343.933049
26.85;0.403434475;62;7552;70.0967599;31.2041644;702.0655639;697.1705529;7353.211433
26.85;0.403434475;62;7552;69.9521974;31.21038836;702.3137808;697.4077422;7363.722323
26.85;0.403434475;62;7552;69.96080534;31.21567097;702.5617303;697.6446647;7372.643462
26.85;0.403434475;62;7552;69.97941571;31.21364474;702.8094125;697.8813208;7369.221619
26.85;0.403434475;62;7552;70.01264818;31.21308437;703.0568279;698.1177108;7368.275273
26.85;0.403434475;62;7552;70.03776976;31.21636841;703.3039767;698.353835;7373.821285
26.85;0.403434475;62;7552;70.07477312;31.21455618;703.5508592;698.5896936;7370.760837
26.85;0.403434475;62;7552;70.12642472;31.21692542;703.7974757;698.8252871;7374.76196
26.85;0.403434475;62;7552;70.02575881;31.22381186;704.0438264;699.0606156;7386.391609
26.85;0.403434475;62;7552;70.02201272;31.22938521;704.2899117;699.2956795;7395.803758
26.85;0.403434475;62;7552;69.85085147;31.22967905;704.5357318;699.5304791;7396.299995
26.85;0.403434475;62;7552;69.88886821;31.22537949;704.781287;699.7650146;7389.038997
26.85;0.403434475;62;7552;69.73963996;31.21895315;705.0265777;699.9992864;7378.186338
26.85;0.403434475;62;7552;69.70806106;31.2110857;705.271604;700.2332948;7364.899978
26.85;0.403434475;62;7552;69.98819036;31.20702885;705.5163663;700.4670401;7358.048862
26.85;0.403434475;62;7552;70.09047238;31.20667068;705.7608649;700.7005225;7357.443981
26.85;0.403434475;62;7552;70.13252097;31.20860736;706.0051;700.9337423;7360.714616
26.85;0.403434475;62;7552;70.1384648;31.21413061;706.249072;701.1667;7370.042141
26.85;0.403434475;62;7552;70.14544465;31.22643135;706.4927811;701.3993956;7390.815344
26.85;0.403434475;62;7552;70.13816313;31.23737314;706.7362275;701.6318296;7409.293595
26.85;0.403434475;62;7552;70.1324889;31.24615754;706.9794117;701.8640022;7424.128478
26.85;0.403434475;62;7552;70.12386917;31.25074145;707.2223338;702.0959138;7431.869681
26.85;0.403434475;62;7552;70.11928829;31.25287855;707.4649941;702.3275646;7435.478759
26.85;0.403434475;62;7552;70.11305026;31.25297594;707.707393;702.5589549;7435.643228
26.85;0.403434475;62;7552;70.10940979;31.25299294;707.9495307;702.790085;7435.671946
26.85;0.403434475;62;7552;70.10582085;31.25181868;708.1914075;703.0209552;7433.688883
26.85;0.403434475;62;7552;70.09938777;31.25144626;708.4330236;703.2515658;7433.059937
26.85;0.403434475;62;7552;70.09703213;31.25088986;708.6743794;703.481917;7432.120305
26.85;0.403434475;62;7552;70.09483088;31.25053838;708.9154752;703.7120093;7431.526745
26.85;0.403434475;62;7552;70.09046035;31.25029629;709.1563111;703.9418428;7431.117899
26.85;0.403434475;62;7552;70.08528626;31.25032119;709.3968876;704.1714179;7431.159945
26.85;0.403434475;62;7552;70.04608918;31.25041771;709.6372048;704.4007348;7431.322947
26.85;0.403434475;62;7552;69.91567821;31.2480953;709.877263;704.6297939;7427.400913
26.85;0.403434475;62;7552;69.9635809;31.24695823;710.1170626;704.8585953;7425.480658
26.85;0.403434475;62;7552;69.93390666;31.24427862;710.3566038;705.0871395;7420.955406
26.85;0.403434475;62;7552;69.93296696;31.24254087;710.5958869;705.3154268;7418.020736
26.85;0.403434475;62;7552;69.9697254;31.24353402;710.8349122;705.5434573;7419.697933
26.85;0.403434475;62;7552;69.85616704;31.24615561;711.0736799;705.7712314;7424.12522
26.85;0.403434475;62;7552;69.95477622;31.25088;711.3121903;705.9987493;7432.103651
26.85;0.360476773;62;7552;69.89654372;31.60045532;711.5504438;706.2260115;7168.226978
26.85;0.360476773;62;7552;69.96303152;31.63129565;711.7884405;706.453018;7214.76366
26.85;0.360476773;62;7552;69.95107029;31.65641602;712.0261807;706.6797694;7252.669195
26.85;0.360476773;62;7552;69.89695533;31.67666065;712.2636648;706.9062657;7283.217443
26.85;0.360476773;62;7552;70.14166851;31.6963823;712.500893;707.1325073;7312.976542
26.85;0.360476773;62;7552;70.16793885;31.7097103;712.7378655;707.3584946;7333.087913
26.85;0.360476773;62;7552;70.25873894;31.72164262;712.9745828;707.5842277;7351.093242
26.85;0.360476773;62;7552;70.29942948;31.73620482;713.2110449;707.809707;7373.066971
26.85;0.360476773;62;7552;70.36064314;31.75198445;713.4472523;708.0349328;7396.877727
26.85;0.360476773;62;7552;70.36021117;31.76717873;713.6832051;708.2599053;7419.805226
26.85;0.360476773;62;7552;70.3523012;31.78451675;713.9189037;708.4846248;7445.967525
26.85;0.360476773;62;7552;70.39835714;31.80241809;714.1543483;708.7090916;7472.979856
26.85;0.360476773;62;7552;70.41139366;31.81741206;714.3895392;708.933306;7495.605106
26.85;0.360476773;62;7552;70.30835293;31.82799156;714.6244767;709.1572683;7511.56909
26.85;0.360476773;62;7552;70.21941206;31.83200713;714.8591611;709.3809787;7517.628418
26.85;0.360476773;62;7552;70.14341334;31.82906303;715.0935926;709.6044376;7513.185895
26.85;0.360476773;62;7552;70.29692276;31.82952715;715.3277714;709.8276453;7513.886233
26.85;0.360476773;62;7552;70.26479623;31.827048;715.5616979;710.0506019;7510.1453
26.85;0.360476773;62;7552;70.35746393;31.82884404;715.7953724;710.2733078;7512.855457
26.85;0.360476773;62;7552;70.28912887;31.83190272;716.0287951;710.4957633;7517.470867
26.85;0.360476773;62;7552;70.2715392;31.83606817;716.2619662;710.7179686;7523.756351
26.85;0.360476773;62;7552;70.34831097;31.84162971;716.4948862;710.9399241;7532.148462
26.85;0.360476773;62;7552;70.37180356;31.8500747;716.7275551;711.16163;7544.891578
26.85;0.360476773;62;7552;70.08375521;31.85478998;716.9599733;711.3830866;7552.006729
26.85;0.360476773;62;7552;70.07403908;31.85570378;717.1921411;711.6042942;7553.385614
26.85;0.360476773;62;7552;70.08324315;31.85596202;717.4240587;711.825253;7553.775276
26.85;0.360476773;62;7552;70.09716031;31.85507857;717.6557264;712.0459633;7552.442195
26.85;0.360476773;62;7552;70.12201826;31.85310446;717.8871445;712.2664255;7549.463349
26.85;0.360476773;62;7552;70.15892539;31.85274737;718.1183133;712.4866398;7548.924525
26.85;0.360476773;62;7552;70.09922235;31.84873233;718.3492329;712.7066064;7542.866006
26.85;0.360476773;62;7552;70.22918218;31.84294626;718.5799037;712.9263257;7534.13507
26.85;0.360476773;62;7552;70.32108354;31.8386582;718.810326;713.145798;7527.664583
26.85;0.360476773;62;7552;70.34998944;31.83387682;719.0405;713.3650234;7520.449695
26.85;0.360476773;62;7552;70.43145361;31.83058206;719.270426;713.5840023;7515.478049
26.85;0.360476773;62;7552;70.56456172;31.83182536;719.5001042;713.802735;7517.354124
26.85;0.360476773;62;7552;70.57011508;31.83587428;719.7295349;714.0212217;7523.463769
26.85;0.360476773;62;7552;70.50236396;31.84145265;719.9587184;714.2394628;7531.881289
26.85;0.360476773;62;7552;70.50030224;31.84886547;720.187655;714.4574584;7543.066898
26.85;0.360476773;62;7552;70.37535027;31.85662902;720.4163448;714.6752089;7554.781763
26.85;0.360476773;62;7552;70.46011663;31.86911902;720.6447883;714.8927146;7573.628618
26.85;0.360476773;62;7552;70.49016909;31.88242391;720.8729856;715.1099757;7593.705101
26.85;0.360476773;62;7552;70.38325745;31.89079932;721.100937;715.3269924;7606.34323
26.85;0.360476773;62;7552;70.25562206;31.8915696;721.3286428;715.5437652;7607.505549
26.85;0.360476773;62;7552;70.28830054;31.88889417;721.5561032;715.7602942;7603.468435
26.85;0.360476773;62;7552;70.28082774;31.88457884;721.7833186;715.9765797;7596.956797
26.85;0.360476773;62;7552;70.33057168;31.88137417;722.0102891;716.1926219;7592.121088
26.85;0.360476773;62;7552;70.23535243;31.87621444;722.237015;716.4084213;7584.335282
26.85;0.360476773;62;7552;70.34399592;31.87641968;722.4634967;716.623978;7584.644994
26.85;0.360476773;62;7552;70.27218185;31.88092133;722.6897342;716.8392923;7591.437772
26.85;0.360476773;62;7552;70.17630393;31.88462047;722.9157281;717.0543645;7597.019615
26.85;0.360476773;62;7552;70.08900498;31.88500127;723.1414784;717.2691948;7597.594224
26.85;0.360476773;62;7552;70.21715253;31.88631052;723.3669854;717.4837836;7599.569834
26.85;0.360476773;62;7552;70.28497335;31.89106842;723.5922495;717.6981311;7606.749282
26.85;0.360476773;62;7552;70.19371183;31.89217441;723.8172708;717.9122375;7608.41818
26.85;0.360476773;62;7552;70.12203741;31.88953527;724.0420497;718.1261032;7604.435826
26.85;0.360476773;62;7552;70.23180731;31.88927893;724.2665863;718.3397284;7604.049028
26.85;0.360476773;62;7552;70.28578346;31.88819666;724.4908811;718.5531134;7602.41593
26.85;0.360476773;62;7552;70.4091035;31.88940012;724.7149341;718.7662585;7604.231901
26.85;0.360476773;62;7552;70.44447117;31.89232697;724.9387457;718.9791638;7608.648378
26.85;0.360476773;62;7552;70.49042977;31.8987405;725.1623162;719.1918298;7618.32611
26.85;0.360476773;62;7552;70.47561514;31.90620801;725.3856457;719.4042566;7629.594262
26.85;0.360476773;62;7552;70.42023997;31.91471984;725.6087346;719.6164445;7642.438242
26.85;0.360476773;62;7552;70.41722445;31.92319798;725.8315831;719.8283939;7655.231377
26.85;0.360476773;62;7552;70.36417222;31.9319021;726.0541915;720.0401049;7668.365504
26.85;0.360476773;62;7552;70.31625089;31.93615852;726.27656;720.2515778;7674.788257
26.85;0.360476773;62;7552;70.36298048;31.93286933;726.498689;720.462813;7669.825017
26.85;0.360476773;62;7552;70.3305183;31.92846892;726.7205785;720.6738106;7663.18499
26.85;0.360476773;62;7552;70.21200742;31.92487848;726.942229;720.884571;7657.767168
26.85;0.360476773;62;7552;70.15011049;31.92038727;727.1636406;721.0950944;7650.990138
26.85;0.360476773;62;7552;70.19621424;31.91626098;727.3848137;721.305381;7644.763746
26.85;0.360476773;62;7552;70.10054564;31.91145702;727.6057485;721.5154312;7637.514779
26.85;0.360476773;62;7552;70.20158771;31.90935497;727.8264451;721.7252452;7634.342877
26.85;0.360476773;62;7552;70.13461353;31.90769956;728.046904;721.9348232;7631.844948
26.85;0.360476773;62;7552;70.1785052;31.90704194;728.2671253;722.1441656;7630.85262
26.85;0.360476773;62;7552;70.3387159;31.90817441;728.4871094;722.3532726;7632.561464
26.85;0.360476773;62;7552;70.2411606;31.90623448;728.7068564;722.5621444;7629.634202
26.85;0.360476773;62;7552;70.30004245;31.9037386;728.9263666;722.7707814;7625.868034
26.85;0.360476773;62;7552;70.45368902;31.90626958;729.1456402;722.9791838;7629.687168
26.85;0.360476773;62;7552;70.49398676;31.91320295;729.3646777;723.1873518;7640.149309
26.85;0.360476773;62;7552;70.51721851;31.92276213;729.583479;723.3952857;7654.573698
26.85;0.360476773;62;7552;70.52417595;31.93311036;729.8020447;723.6029859;7670.188712
26.85;0.360476773;62;7552;70.50549302;31.94426567;730.0203748;723.8104524;7687.021587
26.85;0.360476773;62;7552;70.48027887;31.95433055;730.2384696;724.0176857;7702.209038
26.85;0.360476773;62;7552;70.44947505;31.96095943;730.4563295;724.224686;7712.211736
26.85;0.360476773;62;7552;70.42347254;31.96589202;730.6739546;724.4314535;7719.654786
26.85;0.360476773;62;7552;70.393919;31.96788515;730.8913452;724.6379884;7722.662342
26.85;0.360476773;62;7552;70.36332067;31.96775356;731.1085016;724.8442912;7722.463769
26.85;0.360476773;62;7552;70.36166361;31.96697964;731.3254239;725.0503619;7721.295956
26.85;0.360476773;62;7552;70.27742117;31.96302782;731.5421126;725.256201;7715.332838
26.85;0.360476773;62;7552;70.21221963;31.95782112;731.7585677;725.4618085;7707.476154
26.85;0.360476773;62;7552;70.21283402;31.95341285;731.9747896;725.6671849;7700.824278
26.85;0.360476773;62;7552;70.23811536;31.95069097;732.1907786;725.8723303;7696.717076
26.85;0.360476773;62;7552;70.3119044;31.95027932;732.4065347;726.0772451;7696.095911
26.85;0.360476773;62;7552;70.24716995;31.95133022;732.6220584;726.2819294;7697.681673
26.85;0.360476773;62;7552;70.24582086;31.95156826;732.8373499;726.4863836;7698.040867
26.85;0.360476773;62;7552;70.20242897;31.94978562;733.0524094;726.6906078;7695.350941
26.85;0.360476773;62;7552;70.25249568;31.9465312;733.2672372;726.8946025;7690.440163
26.85;0.360476773;62;7552;70.48629873;31.94678787;733.4818335;727.0983677;7690.827475
26.85;0.360476773;62;7552;70.54982265;31.94985438;733.6961985;727.3019038;7695.454707
26.85;0.360476773;62;7552;70.57636062;31.95349318;733.9103326;727.505211;7700.945489
26.85;0.360476773;62;7552;70.57641233;31.95723937;734.1242359;727.7082896;7706.598318
26.85;0.360476773;62;7552;70.57623431;31.96104588;734.3379087;727.9111399;7712.342177
26.85;0.360476773;62;7552;70.57379733;31.96529141;734.5513513;728.113762;7718.748494
26.85;0.360476773;62;7552;70.56083863;31.97098456;734.7645639;728.3161564;7727.339202
26.85;0.360476773;62;7552;70.53068308;31.9781975;734.9775468;728.5183231;7738.223217
26.85;0.360476773;62;7552;70.4741227;31.98788792;735.1903002;728.7202625;7752.845636
26.85;0.360476773;62;7552;70.41896299;31.9971507;735.4028243;728.9219748;7766.822759
26.85;0.360476773;62;7552;70.41274515;32.00133523;735.6151194;729.1234603;7773.137028
26.85;0.360476773;62;7552;70.2688342;31.9985515;735.8271858;729.3247192;7768.936497
26.85;0.360476773;62;7552;70.36491236;31.99459177;736.0390237;729.5257518;7762.961447
26.85;0.360476773;62;7552;70.35205164;31.99195061;736.2506333;729.7265584;7758.976045
26.85;0.360476773;62;7552;70.28332144;31.98925428;736.4620149;729.9271391;7754.907406
26.85;0.360476773;62;7552;70.31180662;31.98768228;736.6731687;730.1274944;7752.535328
26.85;0.360476773;62;7552;70.34715771;31.98875491;736.884095;730.3276243;7754.153884
26.85;0.360476773;62;7552;70.32345198;31.99164175;737.094794;730.5275291;7758.509988
26.85;0.360476773;62;7552;70.318194;31.99474989;737.305266;730.7272092;7763.20004
26.85;0.360476773;62;7552;70.28876696;31.99694308;737.5155112;730.9266648;7766.509463
26.85;0.360476773;62;7552;70.39159312;31.99763493;737.7255298;731.125896;7767.553443
26.85;0.360476773;62;7552;70.48439576;31.99897396;737.9353222;731.3249033;7769.573971
26.85;0.360476773;62;7552;70.52232342;32.00237177;738.1448884;731.5236867;7774.701128
26.85;0.360476773;62;7552;70.55002245;32.00736255;738.3542289;731.7222467;7782.231988
26.85;0.360476773;62;7552;70.56055866;32.01398212;738.5633438;731.9205833;7792.220627
26.85;0.360476773;62;7552;70.53790327;32.02111353;738.7722334;732.118697;7802.981613
26.85;0.360476773;62;7552;70.44628882;32.02851698;738.9808979;732.3165878;7814.153088
26.85;0.360476773;62;7552;70.42881624;32.03432109;739.1893376;732.5142561;7822.911238
26.85;0.360476773;62;7552;70.41569477;32.03764242;739.3975526;732.7117022;7827.922968
26.85;0.360476773;62;7552;70.3963054;32.03837734;739.6055433;732.9089262;7829.03194
26.85;0.360476773;62;7552;70.43434064;32.03974432;739.8133099;733.1059285;7831.094648
26.85;0.360476773;62;7552;70.36108287;32.04168672;740.0208526;733.3027092;7834.025645
26.85;0.360476773;62;7552;70.38440231;32.04413203;740.2281717;733.4992687;7837.715507
26.85;0.360476773;62;7552;70.39371962;32.04652329;740.4352674;733.6956071;7841.323819
26.85;0.360476773;62;7552;70.40123144;32.04847623;740.6421399;733.8917248;7844.270713
26.85;0.360476773;62;7552;70.41863684;32.05051493;740.8487895;734.0876219;7847.347019
26.85;0.360476773;62;7552;70.41390475;32.05272834;741.0552165;734.2832987;7850.686953
26.85;0.360476773;62;9246;70.42124503;32.08135796;741.261421;734.4787556;7893.887784
26.85;0.360476773;62;9246;70.43187856;32.08309561;741.5887622;734.7978554;7896.509828
26.85;0.360476773;62;9246;70.37952783;32.08308403;741.9157507;735.1165965;7896.492349
26.85;0.360476773;62;9246;70.57932804;32.08369184;742.2423869;735.4349791;7897.409516
26.85;0.360476773;62;9246;70.81670577;32.0884694;742.5686711;735.7530037;7904.618642
26.85;0.360476773;62;9246;70.67269059;32.09541817;742.8946037;736.0706707;7915.104029
26.85;0.360476773;62;9246;70.67449453;32.10357508;743.2201851;736.3879805;7927.412438
26.85;0.360476773;62;9246;70.66267087;32.11218604;743.5454157;736.7049334;7940.405998
26.85;0.360476773;62;9246;70.52676791;32.12099796;743.8702959;737.02153;7953.702802
26.85;0.360476773;62;9246;70.43078212;32.12549467;744.194826;737.3377706;7960.488134
26.85;0.360476773;62;9246;70.48598259;32.12782812;744.5190064;737.6536555;7964.00921
26.85;0.360476773;62;9246;70.53814052;32.13033819;744.8428375;737.9691853;7967.796796
26.85;0.360476773;62;9246;70.4997147;32.13218041;745.1663196;738.2843603;7970.576619
26.85;0.360476773;62;9246;70.41700961;32.13316847;745.4894532;738.5991808;7972.067564
26.85;0.360476773;62;9246;70.3795703;32.13260776;745.8122386;738.9136473;7971.221473
26.85;0.360476773;62;9246;70.51961399;32.13544152;746.1346762;739.2277603;7975.497485
26.85;0.360476773;62;9246;70.53463609;32.13953635;746.4567663;739.54152;7981.676402
26.85;0.360476773;62;9246;70.5349017;32.14193522;746.7785094;739.8549269;7985.296198
26.85;0.360476773;62;9246;70.62280088;32.14347487;747.0999059;740.1679813;7987.619452
26.85;0.360476773;62;9246;70.46137894;32.13947077;747.4209559;740.4806838;7981.57745
26.85;0.360476773;62;9246;70.70021042;32.13739291;747.7416601;740.7930346;7978.442049
26.85;0.360476773;62;9246;70.77946426;32.13996594;748.0620187;741.1050342;7982.324634
26.85;0.360476773;62;9246;70.82297824;32.14400429;748.3820321;741.416683;7988.418333
26.85;0.360476773;62;9246;70.82665346;32.15061632;748.7017007;741.7279813;7998.395594
26.85;0.360476773;62;9246;70.80787253;32.15733433;749.0210248;742.0389296;8008.532774
26.85;0.360476773;62;9246;70.88523732;32.16684541;749.3400048;742.3495282;8022.884571
26.85;0.360476773;62;9246;70.92580401;32.17748978;749.6586411;742.6597776;8038.946458
26.85;0.360476773;62;9246;70.94725654;32.18844822;749.9769341;742.9696781;8055.482254
26.85;0.360476773;62;9246;70.93880656;32.19870994;750.2948842;743.2792301;8070.966739
26.85;0.360476773;62;9246;70.88702014;32.20800567;750.6124916;743.588434;8084.993579
26.85;0.360476773;62;9246;70.86122284;32.21763853;750.9297568;743.8972902;8099.529146
26.85;0.360476773;62;9246;70.80742556;32.22797132;751.2466801;744.2057992;8115.120864
26.85;0.360476773;62;9246;70.80388516;32.2365077;751.5632619;744.5139612;8128.001881
26.85;0.360476773;62;9246;70.79160135;32.24001437;751.8795027;744.8217767;8133.293297
26.85;0.360476773;62;9246;70.78945998;32.23979271;752.1954026;745.1292461;8132.958819
26.85;0.360476773;62;9246;70.78496921;32.23777022;752.5109622;745.4363697;8129.906977
26.85;0.360476773;62;9246;70.80628116;32.23618423;752.8261817;745.743148;8127.513784
26.85;0.360476773;62;9246;70.80846965;32.2348997;753.1410616;746.0495813;8125.575488
26.85;0.360476773;62;9246;70.81973718;32.23441789;753.4556022;746.35567;8124.848448
26.85;0.360476773;37;9246;70.94543084;32.23606589;753.7698038;746.6614146;8127.335205
26.85;0.360476773;37;9246;71.18982834;32.24141733;754.083667;746.9668153;8135.410303
26.85;0.360476773;37;9246;71.43443511;32.25484513;754.3971919;747.2718726;8155.672259
26.85;0.360476773;37;9246;71.58902041;32.27518356;754.7103789;747.5765869;8186.362041
26.85;0.360476773;37;9246;71.75006602;32.30131508;755.0232285;747.8809586;8225.793352
26.85;0.360476773;37;9246;71.89139326;32.33410142;755.3357411;748.184988;8275.266487
26.85;0.360476773;37;9246;72.00118576;32.37087727;755.6479168;748.4886755;8330.759622
26.85;0.360476773;37;9246;72.11585574;32.41164612;755.9597562;748.7920215;8392.278015
26.85;0.360476773;37;9246;72.16202096;32.45256652;756.2712596;749.0950264;8454.025081
26.85;0.360476773;37;9246;72.23914804;32.49045664;756.5824273;749.3976906;8511.199608
26.85;0.360476773;37;9246;72.41592267;32.53022255;756.8932597;749.7000145;8571.204601
26.85;0.360476773;37;9246;72.54418599;32.56619488;757.2037572;750.0019984;8625.48526
26.85;0.360476773;37;9246;72.73132478;32.6078386;757.5139201;750.3036427;8688.323795
26.85;0.360476773;37;9246;72.83640924;32.64307345;757.8237489;750.6049479;8741.491613
26.85;0.360476773;37;9246;72.98647814;32.6781114;758.1332437;750.9059142;8794.362331
26.85;0.360476773;37;9246;73.11822493;32.71309132;758.4424051;751.2065421;8847.145491
26.85;0.360476773;37;9246;73.24549835;32.74812703;758.7512334;751.5068319;8900.012823
26.85;0.360476773;37;9246;73.82779636;32.78508017;759.0597289;751.8067841;8955.773481
26.85;0.360476773;37;9246;74.67759111;32.77890366;759.3678919;752.106399;8946.453392
26.85;0.360476773;37;9246;74.30535312;32.70868002;759.6757229;752.405677;8840.489025
26.85;0.360476773;37;9246;74.37903886;32.64928454;759.9832223;752.7046185;8750.863879
26.85;0.360476773;37;9246;74.51084597;32.60080373;760.2903902;753.0032238;8677.708486
26.85;0.360476773;37;9246;74.66717819;32.55179515;760.5972272;753.3014933;8603.756706
26.85;0.360476773;37;9246;74.76822156;32.51074118;760.9037336;753.5994274;8541.808071
26.85;0.360476773;37;9246;74.95424879;32.4686526;761.2099097;753.8970265;8478.298268
26.85;0.360476773;37;9246;75.13387633;32.4318501;761.5157559;754.194291;8422.76492
26.85;0.360476773;37;9246;75.28540976;32.40191154;761.8212725;754.4912212;8377.588956
26.85;0.360476773;37;9246;75.4488328;32.37839047;762.12646;754.7878175;8342.096702
26.85;0.360476773;37;9246;75.60008354;32.36267766;762.4313186;755.0840803;8318.386774
26.85;0.360476773;37;9246;75.75797145;32.35103119;762.7358486;755.3800099;8300.812764
26.85;0.360476773;37;9246;75.90719187;32.34464341;763.0400506;755.6756068;8291.173891
26.85;0.360476773;37;9246;76.05036824;32.34249312;763.3439248;755.9708713;8287.929196
26.85;0.360476773;37;9246;76.18855796;32.3437441;763.6474715;756.2658038;8289.816869
26.85;0.360476773;37;9246;76.3220253;32.34765467;763.9506912;756.5604046;8295.717752
26.85;0.360476773;37;9246;76.45012295;32.35351902;764.2535841;756.8546741;8304.566795
26.85;0.360476773;37;9246;76.57496551;32.36085088;764.5561506;757.1486128;8315.630237
26.85;0.360476773;37;9246;76.69447871;32.36911906;764.8583912;757.4422209;8328.106561
26.85;0.360476773;37;9246;76.80901943;32.37784155;765.160306;757.7354989;8341.268414
26.85;0.360476773;37;9246;76.92144177;32.38718905;765.4618956;758.0284471;8355.373378
26.85;0.360476773;37;9246;77.00988121;32.39582922;765.7631601;758.3210659;8368.411013
26.85;0.360476773;37;9246;77.10952906;32.40306302;766.0641001;758.6133556;8379.326497
26.85;0.360476773;37;9246;77.21098772;32.41038589;766.3647157;758.9053167;8390.376378
26.85;0.360476773;37;9246;77.29909584;32.4172785;766.6650075;759.1969494;8400.777021
26.85;0.360476773;37;9246;77.3940696;32.42378234;766.9649757;759.4882542;8410.591034
26.85;0.360476773;37;9246;77.47047446;32.42890704;767.2646206;759.7792315;8418.323972
26.85;0.360476773;37;9246;77.56313646;32.43357546;767.5639427;760.0698816;8425.368421
26.85;0.360476773;37;9246;77.6301751;32.43665839;767.8629423;760.3602048;8430.020427
26.85;0.360476773;37;9246;77.70919249;32.43901275;768.1616196;760.6502016;8433.573043
26.85;0.360476773;37;9246;77.78588087;32.4398618;768.4599752;760.9398722;8434.854224
26.85;0.360476773;37;9246;77.82018841;32.43952492;768.7580092;761.2292172;8434.345893
26.85;0.360476773;37;9246;77.92181304;32.43976805;769.0557221;761.5182368;8434.712758
26.85;0.360476773;37;9246;77.98093996;32.43775944;769.3531143;761.8069314;8431.681859
26.85;0.360476773;37;9246;78.04804274;32.43641412;769.6501859;762.0953013;8429.651834
26.85;0.360476773;37;9246;78.11867653;32.43423354;769.9469375;762.383347;8426.361428
26.85;0.360476773;37;9246;78.15986043;32.43124789;770.2433693;762.6710688;8421.856213
26.85;0.360476773;37;9246;78.2381677;32.42899977;770.5394817;762.9584671;8418.463904
26.85;0.360476773;37;9246;78.27802353;32.42586927;770.835275;763.2455421;8413.740123
26.85;0.360476773;37;9246;78.35521703;32.42356609;771.1307496;763.5322944;8410.26472
26.85;0.360476773;37;9246;78.39985775;32.42029979;771.4259059;763.8187242;8405.336015
26.85;0.360476773;37;9246;78.459789;32.41881647;771.720744;764.104832;8403.097755
26.85;0.360476773;37;9246;78.5212068;32.41645509;772.0152645;764.390618;8399.534531
26.85;0.360476773;37;9246;78.57214519;32.41432395;772.3094677;764.6760827;8396.318746
26.85;0.360476773;37;9246;78.6246504;32.4123253;772.6033538;764.9612263;8393.30286
26.85;0.360476773;37;9246;78.66512863;32.40965986;772.8969232;765.2460494;8389.280835
26.85;0.360476773;37;9246;78.72233569;32.40824284;773.1901764;765.5305521;8387.142621
26.85;0.360476773;37;9246;78.77571096;32.40644777;773.4831135;765.8147349;8384.433934
26.85;0.360476773;37;9246;78.82557137;32.40475678;773.775735;766.0985982;8381.882305
26.85;0.360476773;37;9246;78.87451837;32.40311073;774.0680412;766.3821423;8379.398491
26.85;0.360476773;37;9246;78.92220384;32.40150862;774.3600324;766.6653675;8376.980977
26.85;0.360476773;37;9246;78.96939112;32.39995617;774.651709;766.9482743;8374.638394
26.85;0.360476773;37;9246;79.0159739;32.39844926;774.9430713;767.2308629;8372.36453
26.85;0.360476773;37;9246;79.05594673;32.39721178;775.2341196;767.5131338;8370.497228
26.85;0.360476773;37;9246;79.10146506;32.39580316;775.5248543;767.7950873;8368.371691
26.85;0.360476773;37;9246;79.14592856;32.39442708;775.8152758;768.0767237;8366.295239
26.85;0.360476773;37;9246;79.18933537;32.39312087;776.1053843;768.3580434;8364.324236
26.85;0.360476773;37;9246;79.23813311;32.39147632;776.3951803;768.6390468;8361.842673
26.85;0.360476773;37;9246;79.26649752;32.39044129;776.6846639;768.9197342;8360.280856
26.85;0.360476773;37;9246;79.32171235;32.38908885;776.9738356;769.200106;8358.24009
26.85;0.360476773;37;9246;79.35415848;32.38802203;777.2626958;769.4801625;8356.630307
26.85;0.360476773;37;9246;79.39939214;32.38697666;777.5512447;769.7599041;8355.052896
26.85;0.360476773;37;9246;79.43913105;32.38597651;777.8394826;770.0393311;8353.543712
26.85;0.360476773;37;9246;79.46892814;32.38459351;778.12741;770.3184439;8351.456819
26.85;0.360476773;37;9246;79.54164754;32.37877604;778.4150272;770.5972429;8342.678522
26.85;0.360476773;37;9246;79.55244066;32.38442692;778.7023344;770.8757283;8351.205438
26.85;0.360476773;37;9246;79.59484072;32.38389203;778.989332;771.1539006;8350.398315
26.85;0.360476773;37;9246;79.62899049;32.3839565;779.2760204;771.4317601;8350.495605
26.85;0.360476773;37;9246;79.66391125;32.38513264;779.5623999;771.7093072;8352.270346
26.85;0.360476773;37;9246;79.71467816;32.3802352;779.8484708;771.9865422;8344.880324
26.85;0.360476773;37;9246;79.72802906;32.38501342;780.1342334;772.2634654;8352.090442
26.85;0.360476773;37;9246;79.7762926;32.38456127;780.4196882;772.5400772;8351.408169
26.85;0.360476773;37;9246;79.81908642;32.38038205;780.7048353;772.816378;8345.101922
26.85;0.360476773;37;9246;79.83321458;32.38474673;780.9896752;773.0923681;8351.68803
26.85;0.360476773;37;9246;79.89163384;32.38003073;781.2742082;773.3680479;8344.571785
26.85;0.360476773;37;9246;79.91730278;32.38378382;781.5584345;773.6434176;8350.235033
26.85;0.360476773;37;9246;79.93455059;32.38700744;781.8423547;773.9184777;8355.09934
26.85;0.360476773;37;9246;79.99040515;32.38098026;782.1259688;774.1932285;8346.004587
26.85;0.360476773;37;9246;80.00976789;32.38758356;782.4092774;774.4676704;8355.968671
26.85;0.360476773;37;9246;80.05439215;32.38220868;782.6922807;774.7418036;8347.858222
26.85;0.360476773;37;9246;80.07284987;32.38924616;782.9749791;775.0156286;8358.477458
26.85;0.360476773;37;9246;80.11534976;32.38464281;783.2573729;775.2891457;8351.531219
26.85;0.360476773;37;9246;80.13216427;32.39301063;783.5394623;775.5623552;8364.157877
26.85;0.360476773;37;9246;80.17379348;32.38781363;783.8212478;775.8352575;8356.315847
26.85;0.360476773;37;9246;80.19271096;32.39397007;784.1027297;776.107853;8365.60564
26.85;0.360476773;37;9246;80.23754944;32.38779461;784.3839083;776.3801419;8356.287132
26.85;0.360476773;37;9246;80.27177329;32.38827147;784.6647839;776.6521246;8357.006702
26.85;0.360476773;37;9246;80.30090652;32.39086384;784.9453568;776.9238015;8360.918471
26.85;0.360476773;37;9246;80.31836327;32.3969383;785.2256274;777.1951729;8370.084571
26.85;0.360476773;37;9246;80.33641758;32.40167311;785.505596;777.4662391;8377.229178
26.85;0.360476773;37;9246;80.36240111;32.40382907;785.785263;777.7370005;8380.482428
26.85;0.360476773;37;9246;80.41046461;32.39453636;786.0646286;778.0074575;8366.460143
26.85;0.360476773;37;9246;80.43324971;32.39915335;786.3436931;778.2776103;8373.426973
26.85;0.360476773;37;9246;80.46250621;32.4013604;786.622457;778.5474594;8376.757311
26.85;0.360476773;37;9246;80.4999071;32.39755782;786.9009205;778.817005;8371.019387
26.85;0.360476773;37;9246;80.521279;32.40046962;787.179084;779.0862475;8375.413167
26.85;0.360476773;37;9246;80.53510301;32.40067172;787.4569477;779.3551873;8375.718132
26.85;0.360476773;37;9246;80.56765131;32.40087948;787.734512;779.6238247;8376.031629
26.85;0.360476773;37;9246;80.59030902;32.40564808;788.0117772;779.8921599;8383.22723
26.85;0.360476773;37;9246;80.62320463;32.40189869;788.2887437;780.1601935;8377.569573
26.85;0.360476773;37;9246;80.65280315;32.40535588;788.5654117;780.4279256;8382.78632
26.85;0.360476773;37;9246;80.66618741;32.41528594;788.8417816;780.6953567;8397.770334
26.85;0.360476773;37;9246;80.71350563;32.41168297;789.1178537;780.9624871;8392.333619
26.85;0.360476773;37;9246;80.72729505;32.42087427;789.3936284;781.229317;8406.202879
26.85;0.360476773;37;9246;80.78086425;32.41235518;789.6691059;781.495847;8393.347954
26.85;0.360476773;37;9246;80.79322429;32.41297865;789.9442865;781.7620772;8394.288744
26.85;0.360476773;37;9246;80.82645456;32.41224812;790.2191706;782.0280081;8393.18641
26.85;0.360476773;37;9246;80.85712458;32.40819766;790.4937586;782.2936399;8387.074438
26.85;0.360476773;37;9246;80.85868385;32.42039775;790.7680507;782.558973;8405.483833
26.85;0.360476773;37;9246;80.89130626;32.41593775;791.0420472;782.8240078;8398.753897
26.85;0.360476773;37;9246;80.90839978;32.42339193;791.3157484;783.0887445;8410.001928
26.85;0.360476773;37;9246;80.93718331;32.41849574;791.5891548;783.3531836;8402.613793
26.85;0.360476773;37;9246;80.95134266;32.42530685;791.8622665;783.6173253;8412.891446
26.85;0.360476773;37;9246;80.97262791;32.42666231;792.135084;783.88117;8414.936776
26.85;0.360476773;37;9246;80.99559261;32.4276023;792.4076075;784.144718;8416.355179
26.85;0.360476773;37;9246;81.02256198;32.42764971;792.6798373;784.4079696;8416.426726
26.85;0.360476773;37;9246;81.04528246;32.42733467;792.9517738;784.6709252;8415.951339
26.85;0.360476773;37;9246;81.06410184;32.43354818;793.2234173;784.9335851;8425.327252
26.85;0.360476773;37;9246;81.09632648;32.43080433;793.4947681;785.1959497;8421.186907
26.85;0.360476773;37;9246;81.1235697;32.42978381;793.7658265;785.4580193;8419.64699
26.85;0.360476773;37;9246;81.14170423;32.43564467;794.0365928;785.7197941;8428.490761
26.85;0.360476773;37;9246;81.16448102;32.4344992;794.3070674;785.9812746;8426.762301
26.85;0.360476773;37;9246;81.18866516;32.43878244;794.5772505;786.2424611;8433.225525
26.85;0.360476773;37;9246;81.21458323;32.44094363;794.8471425;786.5033539;8436.486665
26.85;0.360476773;37;9246;81.23882729;32.44495482;795.1167437;786.7639533;8442.539376
26.85;0.360476773;37;9246;81.29563381;32.43861723;795.3860544;787.0242596;8432.976233
26.85;0.360476773;37;9246;81.3045346;32.44115761;795.6550749;787.2842733;8436.809544
26.85;0.360476773;37;9246;81.30621785;32.45078734;795.9238055;787.5439946;8451.340386
26.85;0.360476773;37;9246;81.32034274;32.4629979;796.1922465;787.8034238;8469.765575
26.85;0.360476773;37;9246;81.36014306;32.45259518;796.4603983;788.0625613;8454.068335
26.85;0.360476773;37;9246;81.37321387;32.46603621;796.7282612;788.3214074;8474.350254
26.85;0.360476773;37;9246;81.4087809;32.45740685;796.9958354;788.5799624;8461.328933
26.85;0.360476773;37;9246;81.42382496;32.4581372;797.2631213;788.8382268;8462.43099
26.85;0.360476773;37;9246;81.45280688;32.45502751;797.5301192;789.0962006;8457.738616
26.85;0.360476773;37;9246;81.4755083;32.45646364;797.7968294;789.3538845;8459.905674
26.85;0.360476773;37;9246;81.48418501;32.46258996;798.0632522;789.6112785;8469.150017
26.85;0.360476773;37;9246;81.51553713;32.45792462;798.3293879;789.8683831;8462.110228
26.85;0.360476773;37;9246;81.53011364;32.46048449;798.5952369;790.1251986;8465.97296
26.85;0.360476773;37;9246;81.53595965;32.46922249;798.8607994;790.3817254;8479.158209
26.85;0.360476773;37;9246;81.55632602;32.46759222;799.1260758;790.6379636;8476.698209
26.85;0.360476773;37;9246;81.57237719;32.46891825;799.3910663;790.8939137;8478.69913
26.85;0.360476773;37;9246;81.59726854;32.4680192;799.6557713;791.1495761;8477.342505
26.85;0.360476773;37;9246;81.60807254;32.47700068;799.920191;791.4049509;8490.895156
26.85;0.360476773;37;9246;81.63050895;32.4846786;800.1843259;791.6600386;8502.480798
26.85;0.360476773;37;9246;81.66626467;32.4803282;800.4481761;791.9148394;8495.916239
26.85;0.360476773;37;9246;81.6889603;32.47498908;800.711742;792.1693537;8487.859738
26.85;0.360476773;37;9246;81.70005517;32.48408086;800.9750239;792.4235818;8501.578835
26.85;0.360476773;37;9246;81.71196114;32.49308208;801.2380221;792.6775241;8515.161277
26.85;0.360476773;37;9246;81.76853803;32.47732128;801.500737;792.9311808;8491.378921
26.85;0.360476773;37;9246;81.76968021;32.48624453;801.7631687;793.1845522;8504.843711
26.85;0.360476773;37;1950;81.79147172;31.89043025;802.0253177;793.4376388;7605.786324
26.85;0.360476773;37;1950;81.78846115;31.88727355;801.4522222;792.892485;7601.022999
26.85;0.360476773;37;1950;81.74990576;31.89365956;800.8797442;792.3479443;7610.659199
26.85;0.360476773;37;1950;81.73165773;31.88645127;800.3078831;791.8040158;7599.782218
26.85;0.360476773;37;1950;81.71668114;31.87519723;799.7366382;791.260699;7582.800368
26.85;0.360476773;37;1950;81.66471376;31.877806;799.1660088;790.7179932;7586.736882
26.85;0.360476773;37;1950;81.64038621;31.8681907;798.5959943;790.1758976;7572.227823
26.85;0.360476773;37;1950;81.60962082;31.86145144;798.026594;789.6344115;7562.058581
26.85;0.360476773;37;1950;81.55573107;31.8619127;797.4578072;789.0935344;7562.754599
26.85;0.360476773;37;1950;81.52485498;31.85411432;796.8896333;788.5532655;7550.98719
26.85;0.360476773;37;1950;81.48867335;31.84769605;796.3220717;788.0136041;7541.302306
26.85;0.360476773;37;1950;81.4519137;31.84168775;795.7551216;787.4745495;7532.236041
26.85;0.360476773;37;1950;81.41531306;31.8353549;795.1887824;786.9361011;7522.680056
26.85;0.360476773;37;1950;81.37846892;31.82908399;794.6230534;786.3982581;7513.21753
26.85;0.360476773;37;1950;81.34141821;31.82297677;794.0579341;785.86102;7504.001998
26.85;0.360476773;37;1950;81.30422083;31.8170324;793.4934236;785.3243859;7495.032208
26.85;0.360476773;37;1950;81.26695683;31.81123487;792.9295215;784.7883553;7486.283998
26.85;0.360476773;37;1950;81.22970569;31.80556674;792.366227;784.2529275;7477.731035
26.85;0.360476773;37;1950;81.19160249;31.80004429;791.8035394;783.7181017;7469.397898
26.85;0.360476773;37;1950;81.15482323;31.79473712;791.2414581;783.1838773;7461.389623
30.85;0.360476773;37;1950;81.71555349;33.27255551;790.6799825;782.6502537;3655.529123
30.85;0.360476773;37;1950;82.29805624;33.23868757;790.1191119;782.1172301;3604.423893
30.85;0.360476773;37;1950;82.37624672;33.25662741;789.5588457;781.5848058;3631.494316
30.85;0.360476773;37;1950;82.41164865;33.29767119;788.9991831;781.0529803;3693.427563
30.85;0.360476773;37;8885;82.42096459;34.04617369;788.4401236;780.5217528;4822.884743
30.85;0.360476773;37;8885;82.46979329;34.19625667;788.6944429;780.7657965;5049.353315
30.85;0.360476773;37;8885;82.52537597;34.40021064;788.9484882;781.0095657;5357.110832
30.85;0.360476773;37;8885;82.59439676;34.61597194;789.2022597;781.2530609;5682.685102
30.85;0.360476773;37;8885;82.65086534;34.84589548;789.4557578;781.4962822;6029.629555
30.85;0.360476773;37;8885;82.71202997;35.05354606;789.7089827;781.7392301;6342.965087
30.85;0.360476773;37;8885;82.7569482;35.24976069;789.9619348;781.9819048;6639.044289
30.85;0.360476773;37;8885;82.80404925;35.41202663;790.2146143;782.2243066;6883.896412
30.85;0.360476773;37;8885;82.83563543;35.55696093;790.4670216;782.4664358;7102.595864
30.85;0.360476773;37;8885;82.87095926;35.67068058;790.7191568;782.7082927;7274.193789
30.85;0.360476773;37;8885;82.8929408;35.77126759;790.9710204;782.9498777;7425.975134
30.85;0.360476773;37;8885;82.92160319;35.8474698;791.2226126;783.191191;7540.960897
30.85;0.360476773;37;8885;82.93833374;35.91740437;791.4739337;783.432233;7646.489077
30.85;0.360476773;37;8885;82.96495634;35.96849474;791.724984;783.6730039;7723.582187
