Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.360476773;37;8885;82.982713;36.02333794;791.9757638;783.9135041;7806.33815
30.85;0.360476773;37;8885;83.00841642;36.06117329;792.2262733;784.1537338;7863.430012
30.85;0.360476773;37;8885;83.02474002;36.09204437;792.4765129;784.3936934;7910.013104
30.85;0.360476773;37;8885;83.04258449;36.12427131;792.7264829;784.6333832;7958.64213
30.85;0.360476773;37;8885;83.06467541;36.15102033;792.9761836;784.8728035;7999.005225
30.85;0.360476773;37;8885;83.08348507;36.17790793;793.2256151;785.1119545;8039.577423
30.85;0.360476773;37;8885;83.10765335;36.19932483;793.4747779;785.3508366;8071.894573
30.85;0.360476773;37;8885;83.1320579;36.22379841;793.7236723;785.5894501;8108.82412
30.85;0.360476773;37;8885;83.15101629;36.24208681;793.9722984;785.8277953;8136.420515
30.85;0.360476773;37;8885;83.1738451;36.26018931;794.2206566;786.0658725;8163.736385
30.85;0.360476773;37;8885;83.19508873;36.27871573;794.4687473;786.303682;8191.691937
30.85;0.360476773;37;8885;83.21946211;36.29404454;794.7165706;786.541224;8214.822424
30.85;0.360476773;37;8885;83.24699054;36.31081532;794.9641268;786.7784989;8240.128795
30.85;0.360476773;37;8885;83.26525963;36.324521;795.2114163;787.0155071;8260.810064
30.85;0.360476773;37;8885;83.28573611;36.3399495;795.4584394;787.2522487;8284.09099
30.85;0.360476773;37;8885;83.31073284;36.3510621;795.7051963;787.4887241;8300.859411
30.85;0.360476773;37;8885;83.32495221;36.37076928;795.9516873;787.7249336;8330.596677
30.85;0.360476773;37;8885;83.34919642;36.37842521;796.1979127;787.9608775;8342.149123
30.85;0.360476773;37;8885;83.3812047;36.38532443;796.4438727;788.196556;8352.559746
30.85;0.360476773;37;8885;83.38974263;36.39813801;796.6895678;788.4319696;8371.894873
30.85;0.360476773;37;8885;83.40416927;36.41155032;796.9349981;788.6671184;8392.133449
30.85;0.360476773;37;8885;83.42463421;36.42039165;797.1801639;788.9020028;8405.474631
30.85;0.360476773;37;8885;83.44344751;36.42898791;797.4250656;789.1366231;8418.446001
30.85;0.360476773;37;8885;83.46134804;36.43716445;797.6697034;789.3709796;8430.784042
30.85;0.360476773;37;8885;83.47846861;36.44490416;797.9140776;789.6050725;8442.462931
30.85;0.360476773;37;8885;83.49486455;36.45221534;798.1581884;789.8389023;8453.495178
30.85;0.360476773;37;8885;83.51059044;36.45911009;798.4020363;790.072469;8463.899038
30.85;0.360476773;37;8885;83.52571633;36.46559754;798.6456213;790.3057732;8473.688321
30.85;0.360476773;37;8885;83.54032589;36.4716839;798.888944;790.5388149;8482.872372
30.85;0.360476773;37;8885;83.55450347;36.47737697;799.1320044;790.7715947;8491.462963
30.85;0.360476773;37;8885;83.56831918;36.48269155;799.3748029;791.0041127;8499.48243
30.85;0.360476773;37;8885;83.58182239;36.48765122;799.6173398;791.2363692;8506.966341
30.85;0.360476773;37;8885;83.59504631;36.49228538;799.8596153;791.4683645;8513.959095
30.85;0.360476773;37;8885;83.60801699;36.49662477;800.1016298;791.700099;8520.507039
30.85;0.360476773;37;8885;83.62075968;36.50069829;800.3433835;791.9315729;8526.653802
30.85;0.360476773;37;8885;83.63330091;36.50453205;800.5848768;792.1627865;8532.438767
30.85;0.360476773;37;8885;83.64566808;36.50814946;800.8261098;792.3937402;8537.897285
30.85;0.360476773;37;8885;83.65788845;36.51157173;801.0670828;792.6244341;8543.061332
30.85;0.360476773;37;8885;83.66998823;36.51481816;801.3077963;792.8548686;8547.960062
30.85;0.360476773;37;8885;83.68199207;36.51790646;801.5482503;793.085044;8552.620168
30.85;0.360476773;37;8885;83.69392275;36.52085283;801.7884452;793.3149605;8557.066116
30.85;0.360476773;37;1950;83.70580105;35.78334862;802.0283814;793.5446186;7444.204869
30.85;0.360476773;37;1950;83.69681077;35.7832898;801.4552826;792.9993445;7444.116123
30.85;0.360476773;37;1950;83.66693357;35.78262506;800.8828013;792.4546836;7443.113061
30.85;0.360476773;37;1950;83.63153813;35.7809467;800.3109369;791.9106351;7440.580487
30.85;0.360476773;37;1950;83.59351521;35.77829545;799.7396887;791.3671984;7436.579861
30.85;0.360476773;37;1950;83.55394954;35.77477721;799.169056;790.8243728;7431.271
30.85;0.360476773;37;1950;83.51345492;35.77051581;798.5990382;790.2821576;7424.840731
30.85;0.360476773;37;1950;83.47243465;35.76563993;798.0296346;789.7405521;7417.483252
30.85;0.360476773;37;1950;83.43116445;35.76027547;797.4608446;789.1995556;7409.388515
30.85;0.360476773;37;1950;83.38983494;35.75453923;796.8926674;788.6591674;7400.732779
30.85;0.360476773;37;1950;83.34857766;35.74853484;796.3251025;788.119387;7391.672421
30.85;0.360476773;37;1950;83.30748253;35.7423508;795.7581491;787.5802134;7382.34098
30.85;0.360476773;37;1950;83.26660995;35.73606018;795.1918067;787.0416462;7372.848715
30.85;0.360476773;37;1950;83.22599955;35.72972151;794.6260745;786.5036846;7363.283932
30.85;0.360476773;84;1950;82.95598184;35.72540116;794.0609519;785.9663279;7356.76472
30.85;0.360476773;84;1950;82.22246699;35.71520943;793.4964382;785.4295754;7341.385853
30.85;0.360476773;84;1950;81.42210956;35.70849175;792.9325328;784.8934265;7331.249165
30.85;0.360476773;84;1950;80.58171489;35.69730538;792.369235;784.3578805;7314.369431
30.85;0.360476773;84;1950;79.76442374;35.67116594;791.8065442;783.8229367;7274.92617
30.85;0.360476773;84;1950;79.10617695;35.64650121;791.2444597;783.2885944;7237.708183
30.85;0.360476773;84;1950;78.31747764;35.62017655;790.6829808;782.754853;7197.985434
30.85;0.360476773;84;1950;77.74274813;35.57921059;790.122107;782.2217118;7136.169618
30.85;0.360476773;84;1950;77.12695137;35.54400513;789.5618375;781.6891701;7083.046141
30.85;0.360476773;84;1950;76.70578433;35.50654914;789.0021718;781.1572272;7026.526705
30.85;0.360476773;84;1950;76.1718249;35.47130852;788.4431091;780.6258825;6973.350168
30.85;0.360476773;84;1950;75.86678663;35.43312152;787.8846488;780.0951352;6915.727663
30.85;0.360476773;84;1950;75.45139114;35.39973838;787.3267902;779.5649848;6865.353984
30.85;0.360476773;84;1950;75.26696518;35.36628863;786.7695328;779.0354305;6814.879798
30.85;0.360476773;84;1950;74.95863897;35.33722908;786.2128758;778.5064716;6771.030219
30.85;0.360476773;84;1950;74.88996721;35.30846672;785.6568186;777.9781076;6727.629096
30.85;0.360476773;84;1950;74.71938372;35.2849123;785.1013606;777.4503377;6692.08651
30.85;0.360476773;84;1950;74.75118345;35.26164505;784.5465011;776.9231613;6656.97726
30.85;0.360476773;84;1950;74.7323539;35.24585397;783.9922395;776.3965777;6633.149219
30.85;0.360476773;84;1950;74.69704717;35.23453891;783.4385751;775.8705862;6616.075302
30.85;0.360476773;84;1950;74.84585763;35.22212018;782.8855073;775.3451862;6597.335982
30.85;0.360476773;84;1950;74.83712878;35.2179121;782.3330355;774.8203769;6590.986173
30.85;0.360476773;84;1950;75.02678048;35.21070712;781.781159;774.2961578;6580.11418
30.85;0.360476773;84;1950;75.06763451;35.2128646;781.2298771;773.7725282;6583.369717
30.85;0.360476773;84;1950;75.0699947;35.21685004;780.6791892;773.2494874;6589.38357
30.85;0.360476773;84;1950;75.17669618;35.21482525;780.1290947;772.7270347;6586.328251
30.85;0.360476773;84;1950;74.94060407;35.22871682;779.579593;772.2051696;6607.290015
30.85;0.360476773;84;1950;74.88423336;35.22575517;779.0306834;771.6838912;6602.821022
30.85;0.360476773;84;1950;74.95535222;35.22522075;778.4823652;771.163199;6602.014604
30.85;0.360476773;84;1950;74.6749764;35.2368575;777.9346379;770.6430923;6619.573941
30.85;0.360476773;84;1950;74.59883092;35.22793071;777.3875007;770.1235705;6606.103811
30.85;0.360476773;84;1950;74.4896206;35.22382719;776.8409531;769.6046328;6599.91178
30.85;0.360476773;84;1950;74.38206969;35.21779729;776.2949944;769.0862787;6590.812924
30.85;0.360476773;84;1950;74.083745;35.22997578;775.7496241;768.5685075;6609.189739
30.85;0.360476773;84;1950;73.79703656;35.26672529;775.2048413;768.0513185;6664.643122
30.85;0.360476773;84;1950;73.81330731;35.27562267;774.6606456;767.534711;6678.068878
30.85;0.360476773;84;1950;73.80756624;35.27420107;774.1170363;767.0186845;6675.923734
30.85;0.360476773;84;1950;74.03853759;35.27520562;773.5740127;766.5032382;6677.439562
30.85;0.360476773;84;1950;74.62837394;35.26235212;773.0315742;765.9883716;6658.044193
30.85;0.360476773;84;1950;73.35432457;35.22356292;772.4897202;765.4740839;6599.513007
30.85;0.360476773;84;1950;73.27095819;35.25377351;771.9484501;764.9603745;6645.099459
30.85;0.360476773;84;1950;73.2794836;35.28465885;771.4077633;764.4472427;6691.704072
30.85;0.360476773;84;1950;73.76419618;35.29706499;770.867659;763.934688;6710.42439
30.85;0.360476773;84;1950;73.4034833;35.21272793;770.3281367;763.4227096;6583.163494
30.85;0.360476773;84;1950;72.91387336;35.2000988;769.7891958;762.9113069;6564.106695
30.85;0.360476773;84;1950;72.98863092;35.22922885;769.2508355;762.4004793;6608.062649
30.85;0.360476773;84;1950;72.97398697;35.2385251;768.7130554;761.8902261;6622.090283
30.85;0.360476773;84;1950;72.92880789;35.23284923;768.1758548;761.3805466;6613.525636
30.85;0.360476773;84;1950;72.86870737;35.22043925;767.639233;760.8714403;6594.799526
30.85;0.360476773;84;1950;72.80687097;35.20469422;767.1031894;760.3629065;6571.040985
30.85;0.360476773;84;1950;72.75031261;35.18711116;766.5677234;759.8549445;6544.508924
30.85;0.360476773;84;1950;72.69149321;35.16861001;766.0328344;759.3475537;6516.591503
30.85;0.360476773;84;1950;72.69357271;35.15406111;765.4985218;758.8407334;6494.637857
30.85;0.360476773;84;1950;72.63781544;35.1317685;764.9647849;758.334483;6460.999296
30.85;0.360476773;84;1950;72.60416721;35.11899691;764.4316231;757.8288019;6441.727524
30.85;0.360476773;84;1950;72.52237247;35.10446696;763.8990358;757.3236895;6419.802483
30.85;0.360476773;84;1950;72.42012076;35.0957179;763.3670224;756.819145;6406.600532
30.85;0.469442803;84;1950;72.37253811;34.44773226;762.8355822;756.3151679;7069.858964
30.85;0.469442803;84;1950;72.36928657;34.33894635;762.3047147;755.8117575;6856.085125
30.85;0.469442803;84;1950;72.27956185;34.26010628;761.7744192;755.3089131;6701.157465
30.85;0.469442803;84;1950;72.24340695;34.19944199;761.2446951;754.8066342;6581.946828
30.85;0.469442803;84;1950;72.19936855;34.1582888;760.7155418;754.3049201;6501.077211
30.85;0.469442803;84;1950;72.13897036;34.12616061;760.1869587;753.8037702;6437.942493
30.85;0.469442803;84;1950;72.05646645;34.10273178;759.6589452;753.3031838;6391.902802
30.85;0.469442803;84;1950;72.0792382;34.07766942;759.1315006;752.8031603;6342.653075
30.85;0.469442803;84;1950;72.0101827;34.06105622;758.6046243;752.303699;6310.006671
30.85;0.469442803;84;1950;71.92885998;34.04865003;758.0783157;751.8047994;6285.627424
30.85;0.469442803;84;1950;71.93234333;34.03190567;757.5525743;751.3064608;6252.723285
30.85;0.469442803;84;1950;71.87337637;34.02346584;757.0273994;750.8086825;6236.138281
30.85;0.469442803;84;1950;71.88799918;34.00960438;756.5027903;750.311464;6208.899311
30.85;0.469442803;84;1950;71.85888155;34.00147217;755.9787466;749.8148047;6192.918801
30.85;0.469442803;84;1950;71.83673568;33.99362691;755.4552675;749.3187037;6177.502182
30.85;0.469442803;84;1950;71.78089507;33.9883205;754.9323524;748.8231607;6167.074611
30.85;0.469442803;84;1950;71.76136749;33.98134637;754.4100009;748.3281749;6153.369838
30.85;0.469442803;84;1950;71.68628923;33.97739899;753.8882121;747.8337456;6145.612894
30.85;0.469442803;84;1950;71.65576661;33.97119059;753.3669857;747.3398724;6133.412846
30.85;0.469442803;84;1950;71.62433128;33.96576569;752.8463208;746.8465545;6122.752438
30.85;0.469442803;84;1950;71.60709654;33.95616379;752.326217;746.3537913;6103.883855
30.85;0.469442803;84;1950;71.57493802;33.94936787;751.8066736;745.8615822;6090.529287
30.85;0.469442803;84;1950;71.57871461;33.94285923;751.28769;745.3699266;6077.739243
30.85;0.469442803;84;1950;71.50866413;33.94193286;750.7692657;744.8788239;6075.918838
30.85;0.469442803;84;1950;71.43374011;33.93839153;750.2513999;744.3882734;6068.959809
30.85;0.469442803;84;1950;71.46112915;33.92918203;749.7340922;743.8982745;6050.86235
30.85;0.469442803;84;1950;71.4195623;33.92824495;749.2173419;743.4088266;6049.020901
30.85;0.469442803;84;1950;71.42796706;33.91976309;748.7011484;742.919929;6032.353299
30.85;0.469442803;84;1950;71.38063423;33.91959885;748.1855111;742.4315812;6032.030565
30.85;0.469442803;84;1950;71.38492244;33.91326833;747.6704294;741.9437826;6019.590526
30.85;0.469442803;84;1950;71.34663693;33.91355126;747.1559028;741.4565325;6020.146511
30.85;0.469442803;84;1950;71.35381034;33.90805165;746.6419305;740.9698302;6009.339295
30.85;0.469442803;84;1950;71.31756122;33.90744858;746.1285121;740.4836753;6008.154218
30.85;0.469442803;84;1950;71.33119918;33.90161066;745.6156469;739.998067;5996.682196
30.85;0.469442803;84;1950;71.33787354;33.89719736;745.1033343;739.5130048;5988.009659
30.85;0.469442803;84;1950;71.28982095;33.89937469;744.5915738;739.028488;5992.288313
30.85;0.469442803;84;1950;71.2609098;33.90053289;744.0803647;738.5445161;5994.564274
30.85;0.469442803;84;1950;71.28297531;33.89208314;743.5697064;738.0610884;5977.959768
30.85;0.469442803;84;1950;71.2639032;33.89249698;743.0595984;737.5782042;5978.772998
30.85;0.469442803;84;1950;71.31941715;33.88749551;742.55004;737.0958631;5968.944679
30.85;0.469442803;84;1950;71.27761644;33.88876738;742.0410307;736.6140643;5971.444008
30.85;0.469442803;84;1950;71.28931832;33.88670863;741.5325699;736.1328074;5967.398395
30.85;0.469442803;84;1950;71.29048997;33.88571358;741.0246569;735.6520915;5965.443039
30.85;0.469442803;84;1950;71.30336537;33.88463919;740.5172912;735.1719163;5963.33177
30.85;0.469442803;84;1950;71.32240081;33.88372804;740.0104723;734.692281;5961.541272
30.85;0.469442803;84;1950;71.34923029;33.88353766;739.5041994;734.213185;5961.167165
30.85;0.469442803;84;1950;71.37243398;33.88387167;738.9984721;733.7346277;5961.823516
30.85;0.469442803;84;1950;71.41008065;33.88493373;738.4932897;733.2566086;5963.910568
30.85;0.469442803;84;1950;71.44848263;33.88656014;737.9886516;732.779127;5967.106589
30.85;0.469442803;84;1950;71.49949394;33.88915017;737.4845574;732.3021823;5972.196228
30.85;0.469442803;84;1950;71.56793196;33.89284443;736.9810062;731.825774;5979.455767
30.85;0.469442803;84;1950;71.61917022;33.89733683;736.4779977;731.3499013;5988.283736
30.85;0.469442803;84;1950;71.69444788;33.90269442;735.9755312;730.8745637;5998.811875
30.85;0.469442803;84;1950;71.8062083;33.91051879;735.4736061;730.3997607;6014.187441
30.85;0.469442803;84;1950;71.89436698;33.92051773;734.9722219;729.9254916;6033.83623
30.85;0.469442803;84;1950;71.96155252;33.9308249;734.4713778;729.4517557;6054.090723
30.85;0.469442803;84;1950;72.01897197;33.94039271;733.9710735;728.9785526;6072.892305
30.85;0.469442803;84;1950;72.08508803;33.94917945;733.4713083;728.5058816;6090.159027
30.85;0.469442803;84;1950;72.15688257;33.9572659;732.9720815;728.033742;6106.049599
30.85;0.469442803;84;1950;72.23170839;33.96476896;732.4733927;727.5621334;6120.793776
30.85;0.469442803;84;1950;72.30793489;33.97187489;731.9752413;727.0910551;6134.757543
30.85;0.469442803;84;1950;72.38465495;33.97878328;731.4776266;726.6205066;6148.333139
30.85;0.469442803;84;1950;72.562999;33.98117305;730.9805481;726.1504871;6153.029254
30.85;0.469442803;84;1950;72.46019513;33.98432437;730.4840053;725.6809962;6159.221867
30.85;0.469442803;84;1950;72.51943771;33.99216032;729.9879974;725.2120332;6174.620196
30.85;0.469442803;84;1950;72.59399872;33.99830339;729.4925241;724.7435975;6186.691879
30.85;0.469442803;84;1950;72.66094452;34.00380825;728.9975846;724.2756886;6197.509399
30.85;0.469442803;84;1950;72.72438576;34.00902631;728.5031784;723.8083058;6207.76335
30.85;0.469442803;84;1950;72.78160732;34.01451455;728.009305;723.3414486;6218.548224
30.85;0.469442803;84;1950;72.86597017;34.02126151;727.5159637;722.8751164;6231.806594
30.85;0.469442803;84;1950;73.04078022;34.02273323;727.023154;722.4093085;6234.698653
30.85;0.469442803;84;1950;72.81912303;34.0229995;726.5308753;721.9440245;6235.221883
30.85;0.469442803;84;1950;72.94623062;34.03206692;726.0391271;721.4792636;6253.04016
30.85;0.469442803;84;1950;73.06477358;34.04028704;725.5479088;721.0150254;6269.193413
30.85;0.469442803;84;1950;73.07054424;34.04701414;725.0572197;720.5513091;6282.412757
30.85;0.469442803;84;1950;73.09083628;34.02795461;724.5670594;720.0881143;6244.95912
30.85;0.469442803;84;1950;72.7233007;34.00676006;724.0774272;719.6254404;6203.309959
30.85;0.469442803;84;1950;73.1216631;34.03459969;723.5883226;719.1632867;6258.017281
30.85;0.469442803;84;1950;73.22458102;34.05250646;723.0997451;718.7016528;6293.205647
30.85;0.469442803;84;1950;73.47383001;34.04613212;722.611694;718.2405379;6280.679514
30.85;0.469442803;84;1950;73.40668454;34.0138305;722.1241688;717.7799415;6217.204003
30.85;0.469442803;84;1950;72.56256846;33.99250479;721.6371689;717.319863;6175.297112
30.85;0.469442803;84;1950;73.2293664;34.04183346;721.1506938;716.8603019;6272.232272
30.85;0.469442803;84;1950;73.28625296;34.06941133;720.6647428;716.4012576;6326.425199
30.85;0.469442803;84;1950;73.79046816;34.06236492;720.1793155;715.9427295;6312.578386
30.85;0.469442803;84;1950;73.61153337;34.00079533;719.6944113;715.4847169;6191.58875
30.85;0.469442803;84;1950;73.56921096;33.98993495;719.2100295;715.0272194;6170.247159
30.85;0.469442803;84;1950;73.79989815;33.99121783;718.7261697;714.5702363;6172.768123
30.85;0.469442803;84;1950;73.61675634;33.96603571;718.2428312;714.1137671;6123.283057
30.85;0.469442803;84;1950;73.45985601;33.96967841;717.7600136;713.6578112;6130.441275
30.85;0.469442803;84;1950;73.27160123;34.00196673;717.2777162;713.202368;6193.890652
30.85;0.469442803;84;1950;73.67109163;34.04356448;716.7959385;712.7474369;6275.633872
30.85;0.469442803;84;1950;74.12952854;34.00027156;716.3146799;712.2930174;6190.559504
30.85;0.469442803;84;1950;73.29234338;33.97485691;715.8339399;711.8391089;6140.617486
30.85;0.469442803;84;1950;73.87401742;34.03734438;715.3537179;711.3857107;6263.410842
30.85;0.469442803;84;1950;74.33080174;34.05673587;714.8740134;710.9328225;6301.516814
30.85;0.469442803;84;1950;73.47077133;34.04035419;714.3948257;710.4804434;6269.32538
30.85;0.469442803;84;1950;73.88054025;34.06440805;713.9161544;710.0285731;6316.593311
30.85;0.469442803;84;1950;74.31933219;34.06709003;713.4379989;709.5772109;6321.863637
30.85;0.469442803;84;1950;73.92667497;34.03900236;712.9603586;709.1263562;6266.668918
30.85;0.469442803;84;1950;73.46525844;33.98681992;712.4832329;708.6760085;6164.125848
30.85;0.469442803;84;1950;73.11615784;34.00636005;712.0066214;708.2261672;6202.523913
30.85;0.469442803;84;1950;73.16859195;34.05981754;711.5305235;707.7768318;6307.57256
30.85;0.469442803;84;1950;73.49097241;34.06201325;711.0549385;707.3280016;6311.887332
30.85;0.469442803;84;1950;73.52045735;34.06669397;710.579866;706.8796761;6321.085341
30.85;0.469442803;84;1950;74.05679378;34.05768594;710.1053054;706.4318548;6303.38378
30.85;0.469442803;84;1950;73.83382865;34.01591356;709.6312562;705.984537;6221.297404
30.85;0.469442803;84;1950;73.47845391;33.97092185;709.1577177;705.5377222;6132.884737
30.85;0.469442803;84;1950;73.70819618;33.97861644;708.6846895;705.0914098;6148.005283
30.85;0.469442803;84;1950;73.39305101;33.98802383;708.2121711;704.6455994;6166.491624
30.85;0.469442803;84;1950;73.61371849;34.00641606;707.7401617;704.2002902;6202.633977
30.85;0.469442803;84;1950;72.71386511;33.99539227;707.268661;703.7554817;6180.971268
30.85;0.469442803;84;1950;73.21152086;34.03517868;706.7976683;703.3111735;6259.155045
30.85;0.469442803;84;1950;73.18837117;34.02945989;706.3271831;702.8673648;6247.917116
30.85;0.469442803;84;1950;72.73551077;34.00552488;705.8572049;702.4240552;6200.882723
30.85;0.469442803;84;1950;73.18761604;34.02953407;705.3877331;701.9812441;6248.062888
30.85;0.469442803;84;1950;73.22019495;34.03947835;704.9187672;701.5389309;6267.604272
30.85;0.469442803;84;1950;73.5858465;34.02454583;704.4503066;701.0971151;6238.260558
30.85;0.469442803;84;1950;72.55590771;33.97768348;703.9823508;700.6557961;6146.171949
30.85;0.469442803;84;1950;73.00698983;33.99946785;703.5148992;700.2149734;6188.980141
30.85;0.469442803;84;1950;73.16270258;34.01124055;703.0479513;699.7746463;6212.114522
30.85;0.469442803;84;1950;73.55542511;33.99797646;702.5815065;699.3348144;6186.049417
30.85;0.469442803;84;1950;72.49050993;33.95158274;702.1155644;698.8954771;6094.881708
30.85;0.469442803;84;1950;72.87185649;33.97099643;701.6501243;698.4566338;6133.031301
30.85;0.469442803;84;1950;73.02893102;33.98227531;701.1851857;698.0182839;6155.195285
30.85;0.469442803;84;1950;73.32657862;33.98355727;700.7207481;697.580427;6157.714451
30.85;0.469442803;84;1950;72.91509583;33.97768338;700.256811;697.1430625;6146.171751
30.85;0.469442803;84;1950;73.01943921;33.97655831;699.7933738;696.7061897;6143.960885
30.85;0.469442803;84;1950;72.85445406;33.9717712;699.3304359;696.2698082;6134.553797
30.85;0.469442803;84;1950;72.80641973;33.96199216;698.8679969;695.8339174;6115.337128
30.85;0.469442803;84;1950;73.14765573;33.95112839;698.4060562;695.3985167;6093.988859
30.85;0.469442803;84;1950;72.87653581;33.94167057;697.9446132;694.9636057;6075.403424
30.85;0.469442803;84;1950;72.71978915;33.93665943;697.4836674;694.5291837;6065.556092
30.85;0.469442803;84;1950;73.04397174;33.9272581;697.0232183;694.0952502;6047.081653
30.85;0.469442803;84;1950;72.663353;33.91641336;696.5632654;693.6618046;6025.77078
30.85;0.469442803;84;1950;72.60096796;33.9091963;696.103808;693.2288464;6011.588628
30.85;0.469442803;84;1950;72.69443226;33.90227422;695.6448458;692.7963751;5997.986144
30.85;0.469442803;84;1950;72.95028348;33.89597083;695.1863781;692.3643901;5985.599424
30.85;0.469442803;84;1950;72.5777927;33.88655538;694.7284044;691.9328909;5967.097238
30.85;0.469442803;84;1950;72.68020841;33.88905816;694.2709241;691.5018768;5972.015426
30.85;0.469442803;84;1950;73.00343973;33.88751282;693.8139369;691.0713475;5968.978699
30.85;0.469442803;84;1950;72.65667527;33.87954963;693.357442;690.6413022;5953.330339
30.85;0.469442803;84;1950;72.46530839;33.87718384;692.901439;690.2117405;5948.681346
30.85;0.469442803;84;1950;72.46344106;33.86950196;692.4459274;689.7826619;5933.585771
30.85;0.469442803;84;1950;72.81258532;33.86175843;691.9909066;689.3540657;5918.369062
30.85;0.469442803;84;1950;72.38606419;33.8503619;691.5363761;688.9259515;5895.97388
30.85;0.469442803;84;1950;72.5660176;33.84798498;691.0823354;688.4983187;5891.303036
30.85;0.469442803;84;1950;72.34704573;33.84296395;690.6287839;688.0711668;5881.43627
30.85;0.469442803;84;1950;72.39079248;33.83598222;690.1757212;687.6444952;5867.716551
30.85;0.469442803;84;1950;72.3375022;33.82953193;689.7231466;687.2183033;5855.041162
30.85;0.469442803;84;1950;72.31225785;33.82252589;689.2710597;686.7925907;5841.27368
30.85;0.469442803;84;1950;72.3225564;33.81682579;688.8194599;686.3673568;5830.072483
30.85;0.469442803;84;1950;72.26622092;33.81136109;688.3683467;685.9426011;5819.333879
30.85;0.469442803;84;1950;72.24321489;33.80553855;687.9177196;685.518323;5807.892079
30.85;0.469442803;84;1950;72.25132143;33.80090532;687.4675781;685.094522;5798.787369
30.85;0.469442803;84;1950;72.19924696;33.79634702;687.0179216;684.6711976;5789.829912
30.85;0.469442803;84;1950;72.20295046;33.79206686;686.5687496;684.2483491;5781.419031
30.85;0.469442803;84;1950;72.15422622;33.7876565;686.1200616;683.8259762;5772.752277
30.85;0.469442803;84;1950;72.15670278;33.78345557;685.6718571;683.4040782;5764.497081
30.85;0.469442803;84;1950;72.13694368;33.77983016;685.2241356;682.9826546;5757.372837
30.85;0.469442803;84;1950;72.0858072;33.77544758;684.7768965;682.5617049;5748.760682
30.85;0.469442803;84;1950;72.08817171;33.77109522;684.3301393;682.1412285;5740.207916
30.85;0.469442803;84;1950;72.06942292;33.76730099;683.8838635;681.721225;5732.751921
30.85;0.469442803;84;1950;72.04708918;33.76355691;683.4380685;681.3016937;5725.394469
30.85;0.469442803;84;1950;72.02411785;33.75971757;682.9927539;680.8826342;5717.849843
30.85;0.469442803;84;1950;72.00219138;33.75579495;682.5479192;680.4640459;5710.141542
30.85;0.469442803;84;1950;71.98060622;33.75180822;682.1035638;680.0459283;5702.307274
30.85;0.469442803;84;1950;71.95931637;33.74775804;681.6596871;679.6282809;5694.348318
30.85;0.469442803;84;1950;71.93829123;33.74366205;681.2162888;679.2111031;5686.299345
30.85;0.469442803;84;1950;71.91751127;33.73954947;680.7733683;678.7943944;5678.217763
30.85;0.469442803;84;1950;71.89696166;33.73544843;680.330925;678.3781543;5670.158854
30.85;0.469442803;84;1950;71.8766298;33.73137985;679.8889584;677.9623823;5662.163742
30.85;0.469442803;84;1950;71.85650452;33.72735665;679.4474681;677.5470778;5654.257801
30.85;0.469442803;84;1950;71.83657599;33.72338526;679.0064535;677.1322402;5646.453661
30.85;0.469442803;84;1950;71.81683571;33.71946763;678.5659141;676.7178692;5638.755181
30.85;0.469442803;84;1950;71.79727637;33.71560301;678.1258494;676.3039641;5631.16087
30.85;0.469442803;84;1950;71.7778917;33.71178918;677.6862588;675.8905244;5623.66635
30.85;0.469442803;84;1950;71.7586762;33.70802325;677.247142;675.4775496;5616.265977
30.85;0.469442803;84;1950;71.73962497;33.70430221;676.8084983;675.0650393;5608.953809
30.85;0.469442803;84;1950;71.72073348;33.70062315;676.3703273;674.6529927;5601.724136
30.85;0.469442803;84;1950;71.7023119;33.69699091;675.9326284;674.2414095;5594.586463
30.85;0.469442803;84;1950;71.68521915;33.69343698;675.4954011;673.8302892;5587.602679
30.85;0.469442803;84;1950;71.66795669;33.68997279;675.0586449;673.4196311;5580.795232
30.85;0.469442803;84;1950;71.65066569;33.68658399;674.6223594;673.0094348;5574.135958
30.85;0.469442803;84;1950;71.63348254;33.68325703;674.186544;672.5996997;5567.598178
30.85;0.469442803;84;1950;71.61640528;33.67998038;673.7511982;672.1904254;5561.159268
30.85;0.469442803;84;1950;71.59944058;33.6767426;673.3163214;671.7816113;5554.796761
30.85;0.469442803;84;1950;71.58258977;33.67353414;672.8819133;671.3732569;5548.49185
30.85;0.469442803;84;1950;71.56585071;33.67034821;672.4479733;670.9653617;5542.231214
30.85;0.469442803;84;1950;71.54922013;33.6671806;672.0145008;670.5579252;5536.00659
30.85;0.469442803;84;1950;71.53269408;33.66402902;671.5814954;670.1509468;5529.813457
30.85;0.469442803;84;1950;71.51626827;33.66089237;671.1489566;669.744426;5523.649662
30.85;0.469442803;84;1950;71.49993811;33.65777022;670.7168839;669.3383624;5517.514361
30.85;0.469442803;84;1950;71.4836989;33.65466244;670.2852767;668.9327554;5511.407314
30.85;0.469442803;84;1950;71.4675458;33.65156903;669.8541346;668.5276045;5505.328478
30.85;0.469442803;84;1950;71.44835622;33.64838744;669.4234571;668.1229091;5499.076393
30.85;0.469442803;84;1950;71.43361707;33.64517077;668.9932436;667.7186689;5492.75535
30.85;0.469442803;84;1950;71.41808285;33.6420112;668.5634937;667.3148832;5486.546516
30.85;0.469442803;84;1950;71.40232349;33.63889668;668.1342069;666.9115515;5480.426218
30.85;0.469442803;84;1950;71.386617;33.6358221;667.7053826;666.5086734;5474.384384
30.85;0.469442803;84;1950;71.3709341;33.63278783;667.2770204;666.1062483;5468.421786
30.85;0.469442803;84;1950;71.35528776;33.62978882;666.8491198;665.7042757;5462.528464
30.85;0.469442803;84;1950;71.33968154;33.62681734;666.4216802;665.3027551;5456.689243
30.85;0.469442803;84;1950;71.32411414;33.62386613;665.9947013;664.9016861;5450.889853
30.85;0.469442803;84;1950;71.30858316;33.62092969;665.5681824;664.501068;5445.119493
30.85;0.469442803;84;1950;71.29308563;33.61800441;665.1421231;664.1009004;5439.37106
30.85;0.469442803;84;1950;71.2734583;33.61495201;664.7165228;663.7011828;5433.372835
30.85;0.469442803;84;1950;71.25969937;33.61184176;664.2913812;663.3019147;5427.260929
30.85;0.469442803;84;1950;71.24473331;33.60879778;663.8666977;662.9030955;5421.279229
30.85;0.469442803;84;1950;71.22946658;33.60580138;663.4424718;662.5047248;5415.39104
30.85;0.469442803;84;1950;71.2142046;33.60284717;663.018703;662.106802;5409.58576
30.85;0.469442803;84;1950;71.19891323;33.59993592;662.5953908;661.7093267;5403.864898
30.85;0.469442803;84;1950;71.18361171;33.59706129;662.1725348;661.3122984;5398.216008
30.85;0.469442803;84;1950;71.16218638;33.59401322;661.7501344;660.9157165;5392.226287
30.85;0.469442803;84;1950;71.14944013;33.59088848;661.3281891;660.5195806;5386.08589
30.85;0.469442803;84;1950;71.13469577;33.58786442;660.9066985;660.1238901;5380.143358
30.85;0.469442803;84;1950;71.119554;33.58490377;660.4856621;659.7286445;5374.325412
30.85;0.469442803;84;1950;71.10439884;33.58199834;660.0650793;659.3338434;5368.615981
30.85;0.469442803;84;1950;71.08917362;33.57914816;659.6449498;658.9394862;5363.015139
30.85;0.469442803;84;1950;71.0739079;33.5763435;659.2252729;658.5455725;5357.503741
30.85;0.469442803;84;1950;71.05861356;33.57357041;658.8060482;658.1521017;5352.054371
30.85;0.469442803;84;1950;71.04329449;33.57081604;658.3872753;657.7590734;5346.641785
30.85;0.469442803;84;1950;71.3104172;33.57564249;657.9689536;657.366487;5356.126187
30.85;0.469442803;84;1950;70.97486434;33.57615352;657.5510827;656.9743421;5357.130396
30.85;0.469442803;84;1950;70.98745519;33.57071063;657.133662;656.5826382;5346.434659
30.85;0.469442803;84;1950;70.97692046;33.56612292;656.7166911;656.1913747;5337.419397
30.85;0.469442803;84;1950;71.24928897;33.56909039;656.3001696;655.8005511;5343.250742
30.85;0.469442803;84;1950;70.90790791;33.56783693;655.8840968;655.4101671;5340.787569
30.85;0.469442803;84;1950;71.21927181;33.56968027;655.4684723;655.020222;5344.4099
30.85;0.469442803;84;1950;70.88669427;33.56677975;655.0532957;654.6307154;5338.710119
30.85;0.469442803;84;1950;71.18403878;33.56732927;654.6385665;654.2416468;5339.789972
30.85;0.469442803;84;1950;70.86074643;33.56396475;654.2242841;653.8530157;5333.178409
30.85;0.469442803;84;1950;70.86102089;33.55524905;653.8104482;653.4648216;5316.051295
30.85;0.469442803;84;1950;71.14151866;33.55480327;653.3970582;653.077064;5315.175292
30.85;0.469442803;84;1950;70.79227525;33.55101781;652.9841136;652.6897424;5307.73653
30.85;0.469442803;84;1950;71.09137312;33.55010234;652.5716139;652.3028564;5305.937559
30.85;0.469442803;84;1950;70.77677609;33.54607406;652.1595588;651.9164054;5298.021628
30.85;0.469442803;84;1950;71.08279146;33.54610356;651.7479476;651.530389;5298.079602
30.85;0.469442803;84;1950;70.75424137;33.54278856;651.33678;651.1448066;5291.565332
30.85;0.469442803;84;1950;70.74185072;33.53371744;650.9260554;650.7596578;5273.739801
30.85;0.469442803;84;1950;71.02220121;33.53301954;650.5157734;650.3749421;5272.368359
30.85;0.469442803;84;1950;70.67893173;33.52947947;650.1059334;649.990659;5265.411802
30.85;0.469442803;84;1950;70.97737465;33.5287942;649.6965351;649.6068081;5264.065195
30.85;0.469442803;84;1950;70.66436448;33.52521121;649.2875779;649.2233887;5257.024297
30.85;0.469442803;84;1950;70.69846042;33.51758065;648.8790614;648.8404005;5242.029583
30.85;0.469442803;84;1950;70.91249996;33.51774987;648.4709851;648.457843;5242.362125
30.85;0.469442803;84;1950;70.62299505;33.51549013;648.0633484;648.0757156;5237.921534
30.85;0.469442803;84;1950;70.64649658;33.50829135;647.6561511;647.694018;5223.775305
30.85;0.469442803;84;1950;70.57936899;33.50329522;647.2493924;647.3127495;5213.95747
30.85;0.469442803;84;1950;70.74634279;33.50010855;646.8430721;646.9319098;5207.695377
30.85;0.469442803;84;1950;70.55462235;33.49581147;646.4371896;646.5514983;5199.251242
30.85;0.469442803;84;1950;70.83365169;33.49746601;646.0317445;646.1715146;5202.502565
30.85;0.469442803;84;1950;70.50479833;33.49619511;645.6267362;645.7919582;5200.00512
30.85;0.469442803;84;1950;70.55387055;33.48993002;645.2221643;645.4128285;5187.69367
30.85;0.469442803;84;1950;70.75086174;33.49047166;644.8180284;645.0341252;5188.758045
30.85;0.469442803;84;1950;70.47449505;33.48887909;644.4143279;644.6558478;5185.628506
30.85;0.469442803;84;8727;70.72389056;33.90593991;644.0110625;644.2779957;6005.189551
30.85;0.469442803;84;8727;70.59563746;33.91154277;644.4106714;644.6645218;6016.199662
30.85;0.469442803;84;8727;70.63846823;33.90999373;644.8098497;645.0506133;6013.155645
30.85;0.469442803;84;8727;70.43526876;33.90487098;645.2085978;645.4362707;6003.088992
30.85;0.469442803;84;8727;70.66405718;33.90428635;645.6069164;645.8214944;6001.940146
30.85;0.469442803;84;8727;70.71723297;33.90888682;646.0048057;646.2062849;6010.980471
30.85;0.469442803;84;8727;70.68540003;33.91457754;646.4022663;646.5906427;6022.163235
30.85;0.469442803;84;8727;70.52055438;33.91598034;646.7992986;646.9745684;6024.919871
30.85;0.469442803;84;8727;70.70573678;33.9180107;647.1959031;647.3580623;6028.909703
30.85;0.469442803;84;8727;70.72255383;33.92314447;647.5920802;647.741125;6038.998006
30.85;0.469442803;84;8727;70.54397171;33.92333367;647.9878305;648.1237569;6039.369794
30.85;0.469442803;84;8727;70.74685487;33.92491638;648.3831543;648.5059586;6042.479962
30.85;0.469442803;84;8727;70.76030271;33.93061911;648.7780521;648.8877305;6053.686339
30.85;0.469442803;84;8727;70.54678905;33.92953829;649.1725245;649.2690731;6051.562434
30.85;0.469442803;84;8727;70.76907093;33.9304162;649.5665718;649.6499869;6053.287589
30.85;0.469442803;84;8727;70.79502203;33.9363801;649.9601944;650.0304724;6065.007174
30.85;0.469442803;84;8727;70.79911613;33.94264066;650.353393;650.41053;6077.309727
30.85;0.469442803;84;8727;70.60770795;33.94262967;650.7461679;650.7901603;6077.288133
30.85;0.469442803;84;8727;70.82606405;33.94357818;651.1385195;651.1693636;6079.152034
30.85;0.469442803;84;8727;70.84193072;33.95026945;651.5304484;651.5481406;6092.30097
30.85;0.469442803;84;8727;70.61254912;33.94900695;651.9219549;651.9264916;6089.820041
30.85;0.469442803;84;8727;70.8371402;33.94935839;652.3130396;652.3044172;6090.510663
30.85;0.469442803;84;8727;70.86209259;33.95500012;652.7037029;652.6819179;6101.597161
30.85;0.469442803;84;8727;70.63842467;33.95388568;653.0939453;653.058994;6099.407188
30.85;0.469442803;84;8727;70.85813872;33.95464313;653.4837671;653.4356461;6100.895634
30.85;0.469442803;84;8727;70.8815419;33.96048091;653.8731689;653.8118747;6112.367384
30.85;0.469442803;84;8727;70.65097361;33.95916612;654.2621511;654.1876802;6109.783701
30.85;0.469442803;84;8727;70.87817083;33.95947997;654.6507142;654.5630632;6110.400455
30.85;0.469442803;84;8727;70.90682398;33.96574382;655.0388586;654.938024;6122.709462
30.85;0.469442803;84;8727;70.68766415;33.96556985;655.4265847;655.3125632;6122.367604
30.85;0.469442803;84;8727;70.90691162;33.966868;655.8138931;655.6866812;6124.918582
30.85;0.469442803;84;8727;70.92542496;33.97318252;656.2007841;656.0603786;6137.327153
30.85;0.469442803;84;8727;70.7237035;33.97401826;656.5872583;656.4336557;6138.969471
30.85;0.469442803;84;8727;70.95592586;33.97612185;656.973316;656.8065131;6143.103207
30.85;0.469442803;84;8727;70.93262127;33.98221697;657.3589577;657.1789512;6155.080642
30.85;0.469442803;84;8727;70.99727085;33.98605117;657.7441839;657.5509705;6162.61518
30.85;0.469442803;84;8727;70.80261888;33.98811981;658.128995;657.9225715;6166.68024
30.85;0.469442803;84;8727;70.96235459;33.99094748;658.5133914;658.2937547;6172.236864
30.85;0.469442803;84;8727;70.7345036;33.98822708;658.8973737;658.6645204;6166.89103
30.85;0.469442803;84;8727;70.95384866;33.98733552;659.2809422;659.0348693;6165.139046
30.85;0.469442803;84;8727;70.9709757;33.99158235;659.6640974;659.4048017;6173.484436
30.85;0.469442803;84;8727;70.88672669;33.99442435;660.0468397;659.7743181;6179.069214
30.85;0.469442803;84;8727;70.97335298;33.99735429;660.4291696;660.143419;6184.826805
30.85;0.469442803;84;8727;70.74097629;33.99358768;660.8110876;660.5121048;6177.42508
30.85;0.469442803;84;8727;70.97532872;33.99232811;661.192594;660.8803761;6174.949912
30.85;0.469442803;84;8727;70.99372113;33.99747449;661.5736893;661.2482332;6185.062999
30.85;0.469442803;84;8727;71.02494115;34.00107823;661.954374;661.6156767;6192.144669
30.85;0.469442803;84;8727;70.84786476;34.00298135;662.3346485;661.9827071;6195.884461
30.85;0.469442803;84;8727;71.00901848;34.00591441;662.7145133;662.3493247;6201.648186
30.85;0.469442803;84;8727;70.79676495;34.00468792;663.0939687;662.71553;6199.238023
30.85;0.469442803;84;8727;71.00476341;34.0052446;663.4730152;663.0813236;6200.33196
30.85;0.469442803;84;8727;71.01344392;34.0101688;663.8516534;663.4467059;6210.00843
30.85;0.469442803;84;8727;70.91360876;34.01220167;664.2298835;663.8116772;6214.003203
30.85;0.469442803;84;8727;71.02912611;34.01478573;664.6077061;664.1762382;6219.081107
30.85;0.469442803;84;8727;70.87033173;34.01588589;664.9851215;664.5403893;6221.243018
30.85;0.469442803;84;8727;70.84467856;34.01313155;665.3621303;664.9041308;6215.8305
30.85;0.469442803;84;8727;71.01889504;34.01417753;665.7387329;665.2674634;6217.885947
30.85;0.469442803;84;8727;70.86909174;34.01590398;666.1149296;665.6303873;6221.278573
30.85;0.469442803;84;8727;71.03486772;34.0190019;666.490721;665.9929032;6227.366248
30.85;0.469442803;84;8727;70.82908822;34.01786387;666.8661075;666.3550115;6225.129917
30.85;0.469442803;84;8727;71.03002361;34.01869933;667.2410895;666.7167125;6226.771681
30.85;0.469442803;84;8727;70.83372532;34.01817165;667.6156674;667.0780068;6225.734747
30.85;0.469442803;84;8727;71.03489696;34.01962478;667.9898417;667.4388949;6228.590273
30.85;0.469442803;20;8727;71.13467318;34.02391878;668.3636128;667.7993772;6237.02836
30.85;0.469442803;20;8727;71.57920771;34.03203753;668.7369812;668.1594541;6252.982416
30.85;0.469442803;20;8727;71.99516166;34.04822944;669.1099472;668.5191261;6284.800934
30.85;0.469442803;20;8727;72.41100747;34.0727121;669.4825114;668.8783936;6332.911494
30.85;0.469442803;20;8727;72.81324418;34.10444533;669.8546741;669.2372572;6395.27007
30.85;0.469442803;20;8727;73.17241287;34.14095965;670.2264359;669.5957172;6467.023906
30.85;0.469442803;20;8727;73.55979061;34.17339651;670.597797;669.9537742;6530.765189
30.85;0.469442803;20;8727;74.64793962;34.15973768;670.968758;670.3114285;6503.924379
30.85;0.469442803;20;8727;74.85739825;34.11653458;671.3393192;670.6686807;6419.026507
30.85;0.469442803;20;8727;75.17810438;34.09848907;671.7094812;671.0255311;6383.565504
30.85;0.469442803;20;8727;75.43527889;34.10402946;672.0792443;671.3819803;6394.452861
30.85;0.469442803;20;8727;75.80264165;34.12191557;672.448609;671.7380286;6429.600623
30.85;0.469442803;20;8727;76.05124485;34.1431266;672.8175757;672.0936766;6471.282152
30.85;0.469442803;20;8727;76.45776206;34.16957535;673.1861448;672.4489247;6523.25626
30.85;0.469442803;20;8727;76.68817115;34.19414622;673.5543168;672.8037733;6571.540173
33.85;0.469442803;20;8727;77.28002567;35.30162604;673.922092;673.1582228;2852.572296
33.85;0.469442803;20;8727;77.99175267;35.32441285;674.289471;673.5122739;2897.350375
33.85;0.469442803;20;8727;78.40187294;35.38597467;674.6564541;673.8659267;3018.324738
33.85;0.469442803;20;8727;78.81099344;35.50851424;675.0230417;674.2191819;3259.125732
33.85;0.469442803;20;8727;79.24746676;35.70720824;675.3892344;674.5720399;3649.57683
33.85;0.469442803;20;8727;79.64238833;35.94754917;675.7550325;674.9245011;4121.867801
33.85;0.469442803;20;8727;80.04974481;36.20584694;676.1204364;675.276566;4629.445542
33.85;0.469442803;20;8727;80.40704998;36.44378718;676.4854466;675.628235;5097.018952
33.85;0.469442803;20;8727;80.76000074;36.65395496;676.8500635;675.9795085;5510.017042
33.85;0.469442803;20;8727;81.07504244;36.82623412;677.2142875;676.330387;5848.560693
33.85;0.469442803;20;8727;81.37600626;36.96472381;677.578119;676.680871;6120.705063
33.85;0.469442803;20;8727;81.65316587;37.07291235;677.9415585;677.0309609;6333.305006
33.85;0.469442803;20;8727;81.91479086;37.15674029;678.3046064;677.3806571;6498.034245
33.85;0.469442803;20;8727;82.1610506;37.22144118;678.6672631;677.7299601;6625.177163
33.85;0.469442803;20;8727;82.39435235;37.27152074;679.029529;678.0788702;6723.587894
33.85;0.469442803;20;8727;82.6161211;37.31055144;679.3914046;678.4273881;6800.286636
33.85;0.469442803;20;8727;82.82751675;37.34124646;679.7528902;678.775514;6860.605026
33.85;0.469442803;20;8727;83.02946502;37.36561601;680.1139863;679.1232485;6908.493336
33.85;0.469442803;20;8727;83.22270158;37.38512716;680.4746934;679.470592;6946.834448
33.85;0.469442803;20;8727;83.40782799;37.40084418;680.8350117;679.8175449;6977.719769
33.85;0.469442803;20;8727;83.58534796;37.41354059;681.1949418;680.1641076;7002.669328
33.85;0.469442803;20;8727;83.75566607;37.42378367;681.5544841;680.5102807;7022.797879
33.85;0.469442803;20;8727;83.91906932;37.43199579;681.913639;680.8560645;7038.93541
33.85;0.469442803;20;8727;84.07582518;37.43849679;682.2724068;681.2014594;7051.710455
33.85;0.469442803;20;8727;84.22540455;37.44367612;682.6307881;681.546466;7061.888287
33.85;0.469442803;20;8727;84.36906872;37.44659801;682.9887832;681.8910846;7067.630063
33.85;0.138633165;20;8727;84.54045917;44.43618685;683.3463926;682.2353157;6143.359317
33.85;0.138633165;20;8727;84.74347293;44.53838695;683.7036166;682.5791598;6202.667918
33.85;0.138633165;20;8727;84.94367586;44.66894305;684.0604557;682.9226171;6278.432029
33.85;0.138633165;20;8727;85.13606387;44.81118843;684.4169103;683.2656883;6360.979646
33.85;0.138633165;20;8727;85.29132163;44.94170531;684.7729808;683.6083737;6436.720997
33.85;0.138633165;20;8727;85.46752655;45.07730003;685.1286677;683.9506737;6515.409111
33.85;0.138633165;20;8727;85.56715941;45.19067574;685.4839713;684.2925889;6581.203127
33.85;0.138633165;20;8727;85.69304353;45.30121687;685.838892;684.6341196;6645.352183
33.85;0.138633165;20;8727;85.86916035;45.42779033;686.1934303;684.9752662;6718.805095
33.85;0.138633165;20;8727;85.8699465;45.46735206;686.5475866;685.3160292;6741.763493
33.85;0.138633165;20;8727;86.0025775;45.58903746;686.9013612;685.656409;6812.379771
33.85;0.138633165;20;8727;86.12037872;45.66877847;687.2547547;685.9964061;6858.654949
33.85;0.138633165;20;8727;86.25637865;45.77349703;687.6077674;686.3360209;6919.425063
33.85;0.138633165;20;8727;86.29436697;45.81376907;687.9603996;686.6752538;6942.795666
33.85;0.138633165;20;8727;86.42666341;45.91242819;688.312652;687.0141052;7000.049374
33.85;0.138633165;20;8727;86.45820375;45.92982961;688.6645247;687.3525756;7010.147737
33.85;0.138633165;20;8727;86.53804102;45.99056878;689.0160183;687.6906653;7045.3958
33.85;0.138633165;20;8727;86.63705606;46.07153391;689.3671332;688.0283749;7092.381354
33.85;0.138633165;20;8727;86.67000694;46.06853785;689.7178697;688.3657048;7090.642687
33.85;0.138633165;20;8727;86.78514072;46.15806805;690.0682283;688.7026554;7142.598709
33.85;0.138633165;20;8727;86.87558928;46.21765094;690.4182094;689.039227;7177.175758
33.85;0.138633165;20;8727;86.89115773;46.20283279;690.7678133;689.3754202;7168.576513
33.85;0.138633165;20;8727;86.96141252;46.24873906;691.1170406;689.7112353;7195.216769
33.85;0.138633165;20;8727;87.14878154;46.32765371;691.4658915;690.0466729;7241.012395
33.85;0.138633165;20;8727;87.01067663;46.22034967;691.8143666;690.3817332;7178.741885
33.85;0.138633165;20;8727;87.02994101;46.25735577;692.1624661;690.7164168;7200.217203
33.85;0.138633165;20;8727;87.38238866;46.40929211;692.5101906;691.050724;7288.38866
33.85;0.138633165;20;8727;87.14805146;46.31130094;692.8575404;691.3846553;7231.522582
33.85;0.138633165;20;8727;87.31987337;46.41523119;693.2045159;691.7182111;7291.83522
33.85;0.138633165;20;8727;87.21351142;46.34691712;693.5511176;692.0513918;7252.191304
33.85;0.138633165;20;8727;87.39248934;46.43833937;693.8973457;692.3841979;7305.245321
33.85;0.138633165;20;8727;87.30146271;46.37134251;694.2432008;692.7166297;7266.365809
33.85;0.138633165;20;8727;87.63392184;46.49306318;694.5886833;693.0486878;7337.002561
33.85;0.138633165;20;8727;87.42339099;46.34895119;694.9337934;693.3803724;7253.371715
33.85;0.138633165;20;8727;87.42093888;46.38806975;695.2785317;693.7116841;7276.072935
33.85;0.138633165;20;8727;87.80367274;46.52283973;695.6228985;694.0426232;7354.282439
33.85;0.138633165;20;8727;87.56209672;46.41500437;695.9668943;694.3731902;7291.703594
33.85;0.138633165;20;8727;87.84045173;46.53110054;696.3105194;694.7033854;7359.076341
33.85;0.138633165;20;8727;87.7034196;46.43852256;696.6537743;695.0332094;7305.351634
33.85;0.138633165;20;8727;87.65399324;46.42669727;696.9966592;695.3626625;7298.489197
33.85;0.138633165;20;8727;87.98687221;46.55347581;697.3391747;695.6917451;7372.061118
33.85;0.138633165;20;8727;87.7552241;46.44713952;697.6813212;696.0204577;7310.352212
33.85;0.138633165;20;8727;88.03332094;46.55710748;698.0230989;696.3488006;7374.168644
33.85;0.138633165;20;8727;87.92751151;46.54204918;698.3645084;696.6767744;7365.430035
33.85;0.138633165;20;8727;88.0439082;46.56179344;698.70555;697.0043793;7376.887996
33.85;0.138633165;20;8727;87.90146893;46.46237569;699.0462242;697.3316159;7319.194043
33.85;0.138633165;20;8727;88.15530056;46.56425698;699.3865312;697.6584844;7378.317632
33.85;0.138633165;20;8727;87.99528158;46.45918215;699.7264716;697.9849855;7317.340772
33.85;0.138633165;20;8727;88.00260513;46.46360266;700.0660456;698.3111194;7319.906074
33.85;0.138633165;20;8727;88.2019642;46.55740688;700.4052538;698.6368865;7374.342394
33.85;0.138633165;20;8727;88.16986905;46.55206439;700.7440964;698.9622874;7371.242047
33.85;0.138633165;20;8727;88.26215841;46.56716191;701.082574;699.2873223;7380.003414
33.85;0.138633165;20;8727;88.14597373;46.47644946;701.4206868;699.6119917;7327.361309
33.85;0.138633165;20;8727;88.32068926;46.57417197;701.7584353;699.9362961;7384.071487
33.85;0.138633165;20;8727;88.22513001;46.50072743;702.0958199;700.2602358;7341.450263
33.85;0.138633165;20;8727;88.33889407;46.56798749;702.4328409;700.5838112;7380.482518
33.85;0.138633165;20;8727;88.33016761;46.56817191;702.7694988;700.9070227;7380.58954
33.85;0.138633165;20;8727;88.40092569;46.57380277;703.1057939;701.2298709;7383.857231
33.85;0.138633165;20;8727;88.3800489;46.55306343;703.4417266;701.552356;7371.821809
33.85;0.138633165;20;8727;88.39002749;46.54103847;703.7772974;701.8744784;7364.843501
33.85;0.138633165;20;8727;88.39237118;46.516597;704.1125066;702.1962387;7350.659666
33.85;0.138633165;20;8727;88.47408948;46.55958131;704.4473546;702.5176371;7375.604253
33.85;0.138633165;20;8727;88.49377337;46.56493918;704.7818418;702.8386741;7378.713528
33.85;0.138633165;20;8727;88.54599656;46.56973114;705.1159685;703.1593501;7381.494386
33.85;0.138633165;20;8727;88.53225642;46.5690635;705.4497352;703.4796656;7381.106944
33.85;0.138633165;20;8727;88.53535575;46.54860424;705.7831423;703.7996208;7369.234062
33.85;0.138633165;20;8727;88.5080087;46.50488432;706.1161902;704.1192163;7343.862581
33.85;0.138633165;20;8727;88.68351169;46.59623825;706.4488791;704.4384524;7396.876954
33.85;0.138633165;20;8727;88.58575653;46.53152451;706.7812096;704.7573295;7359.322375
33.85;0.138633165;20;8727;88.73643012;46.60650118;707.113182;705.075848;7402.832718
33.85;0.138633165;20;8727;88.61507935;46.52531743;707.4447967;705.3940084;7355.720293
33.85;0.138633165;20;8727;88.72403273;46.58778044;707.7760541;705.711811;7391.96873
33.85;0.138633165;20;8727;88.71121695;46.5814328;708.1069545;706.0292562;7388.285077
33.85;0.138633165;20;8727;88.73007453;46.56548729;708.4374983;706.3463445;7379.031602
33.85;0.138633165;20;8727;88.69171091;46.53361149;708.767686;706.6630763;7360.533492
33.85;0.138633165;20;8727;88.91371022;46.62453892;709.097518;706.9794518;7413.300355
33.85;0.138633165;20;8727;88.71527847;46.53631677;709.4269945;707.2954717;7362.103415
33.85;0.138633165;20;8727;88.92387248;46.63004721;709.7561159;707.6111361;7416.496913
33.85;0.138633165;20;8727;88.74590915;46.53162266;710.0848828;707.9264456;7359.379335
33.85;0.138633165;20;8727;88.86382176;46.59836342;710.4132954;708.2414006;7398.110228
33.85;0.138633165;20;8727;88.86084051;46.5985976;710.7413541;708.5560013;7398.246125
33.85;0.138633165;20;8727;88.87938517;46.61264652;711.0690593;708.8702484;7406.398975
33.85;0.138633165;20;8727;89.01984957;46.63771246;711.3964115;709.184142;7420.945201
33.85;0.138633165;20;8727;88.87354377;46.54556234;711.7234109;709.4976827;7367.468789
33.85;0.138633165;20;8727;88.97926115;46.62600488;712.0500579;709.8108708;7414.151078
33.85;0.138633165;20;8727;88.94980053;46.55904361;712.376353;710.1237068;7375.292217
33.85;0.138633165;20;8727;88.90428795;46.55360681;712.7022964;710.436191;7372.13714
33.85;0.138633165;20;8727;89.07318102;46.6390755;713.0278887;710.7483238;7421.736196
33.85;0.138633165;20;8727;88.99199259;46.57783154;713.3531301;711.0601056;7386.195202
