Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
33.85;0.138633165;20;8727;89.00031915;46.5932561;713.6780211;711.3715368;7395.146355
33.85;0.138633165;20;8727;88.94510563;46.55398553;714.002562;711.6826178;7372.356923
33.85;0.138633165;20;8727;89.15214149;46.65903033;714.3267532;711.993349;7433.316355
33.85;0.138633165;20;8727;88.99921505;46.56903981;714.6505951;712.3037308;7381.093195
33.85;0.138633165;20;8727;89.25356592;46.67367927;714.974088;712.6137636;7441.817404
33.85;0.138633165;20;8727;89.02931034;46.57425122;715.2972323;712.9234478;7384.117476
33.85;0.138633165;20;8727;89.23733635;46.67343529;715.6200285;713.2327837;7441.675815
33.85;0.138633165;20;8727;89.17937372;46.6623561;715.9424768;713.5417718;7435.246361
33.85;0.138633165;20;8727;89.02362064;46.59189202;716.2645777;713.8504124;7394.354754
33.85;0.138633165;20;8727;89.29880825;46.68879796;716.5863315;714.158706;7450.591059
33.85;0.138633165;20;8727;89.20871281;46.67996802;716.9077386;714.4666529;7445.466881
33.85;0.138633165;20;8727;89.39958891;46.69901198;717.2287994;714.7742536;7456.518442
33.85;0.138633165;20;8727;89.14206041;46.59070348;717.5495142;715.0815083;7393.665021
33.85;0.138633165;20;8727;89.41808869;46.70709984;717.8698835;715.3884175;7461.211975
33.85;0.138633165;20;8727;89.16827837;46.60785856;718.1899075;715.6949817;7403.620436
33.85;0.138633165;20;8727;89.42476534;46.71115814;718.5095868;716.0012011;7463.567081
33.85;0.138633165;20;8727;89.19410597;46.6079318;718.8289215;716.3070761;7403.662935
33.85;0.138633165;20;8727;89.23470563;46.63272715;719.1479122;716.6126073;7418.052131
33.85;0.138633165;20;8727;89.19268601;46.61489514;719.4665591;716.9177948;7407.70389
33.85;0.138633165;20;8727;89.25318841;46.68962333;719.7848627;717.2226392;7451.070034
33.85;0.138633165;20;8727;89.45796266;46.73250799;720.1028233;717.5271408;7475.956795
33.85;0.138633165;20;8727;89.26773145;46.61958767;720.4204413;717.8313;7410.427049
33.85;0.138633165;20;8727;89.55371662;46.7338506;720.7377171;718.1351171;7476.735934
33.85;0.138633165;20;8727;89.30730291;46.62792602;721.0546509;718.4385927;7415.265951
33.85;0.138633165;20;8727;89.60314456;46.73972753;721.3712433;718.7417269;7480.146426
33.85;0.138633165;20;8727;89.49128377;46.70911095;721.6874946;719.0445204;7462.379062
33.85;0.138633165;20;8727;89.28450296;46.63900578;722.003405;719.3469733;7421.695738
33.85;0.138633165;20;8727;89.62258366;46.75729551;722.3189751;719.6490861;7490.341447
33.85;0.138633165;20;8727;89.38498253;46.65245517;722.6342051;719.9508592;7429.500665
33.85;0.138633165;20;8727;89.65290086;46.75923574;722.9490955;720.252293;7491.467398
33.85;0.138633165;20;8727;89.47720173;46.67734738;723.2636466;720.5533878;7443.946078
33.85;0.138633165;20;8727;89.77805289;46.77069313;723.5778587;720.854144;7498.116332
33.85;0.138633165;20;8727;89.46861986;46.66537554;723.8917323;721.1545621;7436.998595
33.85;0.138633165;20;8727;89.73631108;46.77658373;724.2052676;721.4546423;7501.534757
33.85;0.138633165;20;8727;89.49147669;46.6681532;724.5184651;721.7543851;7438.610524
33.85;0.138633165;20;8727;89.55842868;46.7319337;724.8313251;722.0537909;7475.623522
33.85;0.138633165;20;8727;89.79924823;46.79164086;725.1438481;722.3528599;7510.27269
33.85;0.138633165;20;8727;89.55953362;46.67972414;725.4560342;722.6515927;7445.325354
33.85;0.138633165;20;8727;89.83234337;46.79520094;725.767884;722.9499896;7512.338671
33.85;0.138633165;20;8727;89.5837009;46.69497373;726.0793977;723.2480509;7454.17497
33.85;0.138633165;20;8727;89.82747252;46.79334038;726.3905758;723.545777;7511.258954
33.85;0.138633165;20;8727;89.61292952;46.69507601;726.7014186;723.8431684;7454.234326
33.85;0.138633165;20;8727;89.88338231;46.83390659;727.0119264;724.1402254;7534.800271
33.85;0.138633165;20;8727;89.87772502;46.80114767;727.3220997;724.4369483;7515.789665
33.85;0.138633165;20;8727;89.8115162;46.77134031;727.6319387;724.7333376;7498.491908
33.85;0.138633165;20;8727;89.67129535;46.70842964;727.9414439;725.0293935;7461.983687
33.85;0.138633165;20;8727;89.96900284;46.83192968;728.2506156;725.3251166;7533.653033
33.85;0.138633165;20;8727;89.707942;46.72028715;728.5594541;725.6205072;7468.864814
33.85;0.138633165;20;8727;89.99158313;46.82970025;728.8679599;725.9155655;7532.359252
33.85;0.138633165;20;8727;89.80128243;46.80674186;729.1761332;726.2102921;7519.036076
33.85;0.138633165;20;8727;89.72636134;46.72636523;729.4839745;726.5046873;7472.392035
33.85;0.138633165;20;8727;90.04132319;46.85029187;729.791484;726.7987515;7544.308952
33.85;0.138633165;20;8727;89.77146742;46.73256995;730.0986622;727.0924849;7475.992753
33.85;0.138633165;20;8727;90.07706405;46.84532454;730.4055094;727.3858881;7541.426317
33.85;0.138633165;20;8727;89.88886532;46.83140259;730.712026;727.6789614;7533.347154
33.85;0.138633165;20;8727;89.7601174;46.74337494;731.0182123;727.9717051;7482.263088
33.85;0.138633165;20;8727;90.11512165;46.86994237;731.3240687;728.2641196;7555.712499
33.85;0.138633165;20;8727;89.9351508;46.77772803;731.6295955;728.5562053;7502.198815
33.85;0.138633165;20;8727;90.06341047;46.8362281;731.9347931;728.8479625;7536.147486
33.85;0.138633165;20;8727;90.05724239;46.82259997;732.2396618;729.1393917;7528.238828
33.85;0.138633165;20;8727;89.93213035;46.76424733;732.5442021;729.4304932;7494.375721
33.85;0.138633165;20;8727;90.20098048;46.88785717;732.8484141;729.7212673;7566.108786
33.85;0.138633165;20;8727;89.99351407;46.78340416;733.1522984;730.0117145;7505.492781
33.85;0.138633165;20;8727;90.21765403;46.88097644;733.4558553;730.3018351;7562.115773
33.85;0.138633165;20;8727;90.02117499;46.79127584;733.759085;730.5916294;7510.060861
33.85;0.138633165;20;8727;90.24432818;46.88458505;734.061988;730.8810979;7564.209914
33.85;0.138633165;20;8727;90.11455441;46.82758119;734.3645647;731.1702409;7531.129523
33.85;0.138633165;20;8727;90.06755396;46.78698674;734.6668153;731.4590587;7507.571816
33.85;0.138633165;20;8727;90.330099;46.90495707;734.9687402;731.7475518;7576.032171
33.85;0.138633165;20;8727;90.11952074;46.80626991;735.2703397;732.0357204;7518.762194
33.85;0.138633165;20;8727;90.38319853;46.9178997;735.5716143;732.3235651;7583.543017
33.85;0.138633165;20;8727;90.18981009;46.82710215;735.8725643;732.611086;7530.851526
33.85;0.138633165;20;8727;90.35006897;46.90996679;736.17319;732.8982836;7578.939409
33.85;0.138633165;20;8727;90.30031615;46.88062019;736.4734917;733.1851583;7561.909032
33.85;0.138633165;20;8727;90.31754867;46.87468119;736.7734699;733.4717104;7558.462523
33.85;0.138633165;20;8727;90.27682601;46.85215825;737.0731248;733.7579403;7545.392047
33.85;0.138633165;20;8727;90.46127878;46.94820779;737.3724569;734.0438483;7601.131365
33.85;0.138633165;20;2375;90.32392154;43.89552911;737.6714664;734.3294349;5829.605666
33.85;0.138633165;20;2375;90.47256879;43.97423378;737.2386622;733.9161251;5875.279441
33.85;0.138633165;20;2375;90.27774591;43.86603132;736.8063243;733.50328;5812.487555
33.85;0.138633165;20;2375;90.44879014;43.955296;736.3744523;733.0908992;5864.289494
33.85;0.138633165;20;2375;90.28647118;43.92075637;735.9430457;732.6789821;5844.245514
33.85;0.138633165;20;2375;90.23510021;43.9057826;735.5121039;732.2675282;5835.555956
33.85;0.138633165;20;2375;90.15893652;43.87089737;735.0816264;731.856537;5815.311414
33.85;0.138633165;20;2375;90.27217508;43.94422657;734.6516128;731.4460079;5857.8657
33.85;0.138633165;20;2375;90.15811625;43.92124416;734.2220626;731.0359404;5844.528585
33.85;0.138633165;20;2375;90.18514601;43.93759524;733.7929752;730.6263341;5854.017421
33.85;0.138633165;20;2375;90.01113945;43.85929532;733.3643502;730.2171883;5808.57853
33.85;0.138633165;20;2375;90.11677601;43.93382961;732.936187;729.8085026;5851.832152
33.85;0.138633165;20;2375;89.92918559;43.83742396;732.5084851;729.4002765;5795.886181
33.85;0.138633165;20;2375;90.05409783;43.91244052;732.0812442;728.9925094;5839.419669
33.85;0.138633165;20;2375;89.86540216;43.83798381;731.6544636;728.5852009;5796.211069
33.85;0.138633165;20;2375;89.90395134;43.88110013;731.2281428;728.1783503;5821.232264
33.85;0.138633165;20;2375;89.83339185;43.84525635;730.8022815;727.7719573;5800.431458
33.85;0.138633165;20;2375;89.73715807;43.81289526;730.376879;727.3660212;5781.651721
33.85;0.138633165;20;2375;89.80728401;43.86047239;729.9519349;726.9605416;5809.261611
33.85;0.138633165;20;2375;89.71078599;43.82499034;729.5274487;726.5555179;5788.670718
33.85;0.138633165;20;2375;89.62973752;43.81370273;729.1034198;726.1509497;5782.120315
33.85;0.138633165;20;2375;89.62057621;43.8094965;728.6798479;725.7468364;5779.679358
33.85;0.138633165;20;2375;89.53266123;43.77230774;728.2567324;725.3431775;5758.098037
33.85;0.138633165;20;2375;89.60436618;43.82042459;727.8340728;724.9399726;5786.021131
33.85;0.138633165;20;2375;89.51170934;43.78665341;727.4118687;724.537221;5766.423095
33.85;0.138633165;20;2375;89.48042;43.79791485;726.9901194;724.1349223;5772.958313
33.85;0.138633165;20;2375;89.55520027;43.81215716;726.5688247;723.733076;5781.223391
33.85;0.138633165;20;2375;89.34730802;43.74343845;726.1479838;723.3316815;5741.344654
33.85;0.138633165;20;2375;89.2895439;43.71932596;725.7275965;722.9307385;5727.351733
33.85;0.138633165;20;2375;89.35793539;43.77461028;725.3076621;722.5302462;5759.434242
33.85;0.138633165;20;2375;89.23859893;43.71385648;724.8881802;722.1302043;5724.177694
33.85;0.138633165;20;2375;89.14149109;43.67393981;724.4691503;721.7306123;5701.013315
33.85;0.138633165;20;2375;89.31043881;43.75751978;724.0505719;721.3314695;5749.516308
33.85;0.138633165;20;2375;89.09070874;43.68617533;723.6324446;720.9327756;5708.113814
33.85;0.138633165;20;2375;89.16982566;43.74808313;723.2147678;720.5345301;5744.040048
33.85;0.138633165;20;2375;88.9862295;43.64661555;722.7975411;720.1367323;5685.156541
33.85;0.138633165;20;2375;89.15144634;43.73100642;722.3807639;719.7393819;5734.130121
33.85;0.138633165;20;2375;88.91835973;43.63251398;721.9644358;719.3424782;5676.973143
33.85;0.138633165;20;2375;89.05589244;43.71163509;721.5485564;718.9460209;5722.888579
33.85;0.138633165;20;2375;88.85730005;43.62987769;721.133125;718.5500094;5675.443256
33.85;0.138633165;20;2375;88.93285227;43.68732134;720.7181413;718.1544432;5708.778864
33.85;0.138633165;20;2375;88.87448669;43.68106251;720.3036047;717.7593218;5705.14675
33.85;0.138633165;20;2375;88.92013249;43.68712141;719.8895148;717.3646447;5708.662841
33.85;0.138633165;20;2375;88.6388207;43.58196256;719.4758712;716.9704114;5647.637221
33.85;0.138633165;20;2375;88.84157979;43.66543705;719.0626732;716.5766214;5696.079004
33.85;0.138633165;20;2375;88.6204079;43.57518047;718.6499204;716.1832742;5643.701448
33.85;0.138633165;20;2375;88.75254538;43.64331857;718.2376124;715.7903694;5683.243246
33.85;0.138633165;20;2375;88.55634018;43.5712978;717.8257487;715.3979063;5641.448266
33.85;0.138633165;20;2375;88.6611698;43.6322634;717.4143288;715.0058846;5676.827727
33.85;0.138633165;20;2375;88.47323957;43.53581546;717.0033522;714.6143036;5620.857209
33.85;0.138633165;20;2375;88.61406739;43.61180765;716.5928184;714.223163;5664.956877
33.85;0.138633165;20;2375;88.42394438;43.54009471;716.182727;713.8324623;5623.340537
33.85;0.138633165;20;2375;88.47937539;43.58395888;715.7730775;713.4422008;5648.795721
33.85;0.138633165;20;2375;88.41325628;43.56730617;715.3638693;713.0523782;5639.131848
33.85;0.138633165;20;2375;88.34313971;43.5313618;714.9551021;712.662994;5618.272667
33.85;0.138633165;20;2375;88.25878836;43.49533263;714.5467754;712.2740476;5597.364279
33.85;0.138633165;20;2375;88.41443458;43.57197797;714.1388887;711.8855386;5641.842981
33.85;0.138633165;20;2375;88.19922102;43.48286012;713.7314414;711.4974664;5590.126251
33.85;0.138633165;20;2375;88.329405;43.55077595;713.3244332;711.1098306;5629.539056
33.85;0.138633165;20;2375;88.16726311;43.50705585;712.9178636;710.7226307;5604.167479
33.85;0.138633165;20;2375;88.12607415;43.48729127;712.511732;710.3358662;5592.697726
33.85;0.138633165;20;2375;88.04350352;43.44552122;712.1060381;709.9495366;5568.457797
33.85;0.138633165;20;2375;88.199566;43.52319438;711.7007813;709.5636414;5613.532962
33.85;0.138633165;20;2375;88.02163767;43.4493283;711.2959612;709.1781802;5570.667116
33.85;0.138633165;20;2375;88.03382277;43.4833264;710.8915773;708.7931524;5590.39684
33.85;0.138633165;20;2375;87.96688728;43.44965426;710.4876291;708.4085575;5570.856274
33.85;0.138633165;20;2375;87.85833309;43.40945876;710.0841162;708.0243952;5547.530089
33.85;0.138633165;20;2375;87.98941146;43.47971401;709.6810381;707.6406648;5588.3005
33.85;0.138633165;20;2375;87.86877331;43.42872569;709.2783943;707.2573659;5558.711044
33.85;0.138633165;20;2375;87.78269421;43.39544552;708.8761844;706.874498;5539.397944
33.85;0.138633165;20;2375;87.94163794;43.47032628;708.4744079;706.4920606;5582.852631
33.85;0.138633165;20;2375;87.77572983;43.39503777;708.0730642;706.1100533;5539.161322
33.85;0.138633165;20;2375;87.89489967;43.45393134;707.6721531;705.7284755;5573.338343
33.85;0.138633165;20;2375;87.74608304;43.42551563;707.2716739;705.3473268;5556.848184
33.85;0.138633165;20;2375;87.73374623;43.42344996;706.8716263;704.9666067;5555.649437
33.85;0.138633165;20;2375;87.69594702;43.39118512;706.4720097;704.5863147;5536.925557
33.85;0.138633165;20;2375;87.58312367;43.35382214;706.0728238;704.2064504;5515.243128
33.85;0.138633165;20;2375;87.72768715;43.42590881;705.6740679;703.8270132;5557.076352
33.85;0.138633165;20;2375;87.57659826;43.3578745;705.2757418;703.4480026;5517.594791
33.85;0.138633165;20;2375;87.6527105;43.40499041;704.8778448;703.0694183;5544.937022
33.85;0.138633165;20;2375;87.53611556;43.35930685;704.4803766;702.6912596;5518.42601
33.85;0.138633165;20;2375;87.44773076;43.32400285;704.0833366;702.3135262;5497.938445
33.85;0.138633165;20;2375;87.60051067;43.39510864;703.6867245;701.9362175;5539.20245
33.85;0.138633165;20;2375;87.43762313;43.32515203;703.2905398;701.5593332;5498.605336
33.85;0.138633165;20;2375;87.52893039;43.37521849;702.8947819;701.1828726;5527.659828
33.85;0.138633165;20;2375;87.39001686;43.32924754;702.4994505;700.8068353;5500.982039
33.85;0.138633165;20;2375;87.28456354;43.27248033;702.1045451;700.4312209;5468.038981
33.85;0.138633165;20;2375;87.33082646;43.28707043;701.7100652;700.0560288;5476.505884
33.85;0.138633165;81;2375;86.90175192;43.35992197;701.3160103;699.6812587;5518.782977
33.85;0.138633165;81;2375;85.41097952;43.35586107;700.9223801;699.3069099;5516.426362
33.85;0.138633165;81;2375;83.91187486;43.35657816;700.529174;698.9329822;5516.842501
33.85;0.138633165;81;2375;82.56362909;43.35605441;700.1363916;698.5594748;5516.538558
33.85;0.138633165;81;2375;80.97579041;43.3497575;699.7440324;698.1863875;5512.884343
33.85;0.138633165;81;2375;79.55209379;43.33725504;699.352096;697.8137197;5505.628938
33.85;0.138633165;81;2375;78.32799832;43.32365492;698.9605819;697.441471;5497.736539
33.85;0.138633165;81;2375;77.27451143;43.30652289;698.5694897;697.0696409;5487.794506
33.85;0.138633165;81;2375;76.35809326;43.28556972;698.1788189;696.6982288;5475.634994
33.85;0.138633165;81;2375;75.59697407;43.26053711;697.7885691;696.3272344;5461.108108
33.85;0.138633165;81;2375;75.03848383;43.23142035;697.3987397;695.9566572;5444.211117
33.85;0.138633165;81;2375;74.65649013;43.20040664;697.0093304;695.5864967;5426.213289
33.85;0.138633165;81;2375;74.28713481;43.16060449;696.6203408;695.2167524;5403.11537
33.85;0.138633165;81;2375;74.11505842;43.12001833;696.2317702;694.8474239;5379.562472
33.85;0.138633165;81;2375;73.52803936;43.0747287;695.8436184;694.4785107;5353.280066
33.85;0.138633165;81;2375;73.183945;43.05924958;695.4558848;694.1100124;5344.297248
33.85;0.138633165;81;2375;73.71839478;43.06967302;695.068569;693.7419284;5350.346162
33.85;0.138633165;81;2375;73.63523267;43.04130657;694.6816705;693.3742583;5333.884583
33.85;0.138633165;81;2375;73.17759833;43.01650172;694.2951889;693.0070016;5319.489877
33.85;0.138633165;81;2375;73.14217566;43.00900343;693.9091238;692.6401579;5315.138482
33.85;0.138633165;81;2375;73.02931428;42.99770855;693.5234747;692.2737267;5308.583852
33.85;0.138633165;81;2375;72.87863109;42.97965633;693.1382411;691.9077076;5298.107815
33.85;0.138633165;81;2375;72.70958827;42.9560253;692.7534226;691.5421001;5284.394291
33.85;0.138633165;81;2375;72.53025688;42.92863513;692.3690188;691.1769036;5268.499276
33.85;0.138633165;81;2375;72.36448023;42.9000128;691.9850292;690.8121178;5251.889208
33.85;0.138633165;81;2375;72.1849857;42.87044294;691.6014533;690.4477422;5234.729271
33.85;0.138633165;81;2375;72.02340377;42.84114431;691.2182908;690.0837764;5217.726736
33.85;0.138633165;81;2375;71.88218377;42.81464509;690.8355411;689.7202198;5202.348755
33.85;0.138633165;81;2375;71.73482626;42.78901892;690.4532038;689.357072;5187.477415
33.85;0.138633165;81;2375;71.60198176;42.76589933;690.0712785;688.9943326;5174.060689
33.85;0.138633165;81;2375;71.5094034;42.74719673;689.6897648;688.632001;5163.207226
33.85;0.138633165;81;2375;71.36414597;42.73006179;689.3086621;688.2700769;5153.263507
33.85;0.138633165;81;2375;71.24833237;42.71413375;688.9279701;687.9085598;5144.020169
33.85;0.138633165;81;2375;71.18214929;42.70093678;688.5476883;687.5474492;5136.361727
33.85;0.138633165;81;2375;71.10359454;42.69179124;688.1678163;687.1867447;5131.0544
33.85;0.138633165;81;2375;71.0642286;42.68594628;687.7883536;686.8264457;5127.662463
20.85;0.138633165;81;2375;69.88444626;36.51182604;687.4092997;686.4665519;9088.846279
20.85;0.138633165;81;2375;68.80016075;36.62906867;687.0306543;686.1070628;9156.884335
20.85;0.138633165;81;2375;68.81006904;36.63067065;686.6524169;685.7479779;9157.813994
20.85;0.138633165;81;2375;68.51864166;36.57103822;686.2745871;685.3892969;9123.208196
20.85;0.138633165;81;2375;68.25114921;36.49972743;685.8971644;685.0310191;9081.825229
20.85;0.138633165;81;2375;67.95037321;36.40806211;685.5201484;684.6731442;9028.630159
20.85;0.138633165;81;2375;67.70451482;36.32316124;685.1435386;684.3156718;8979.36062
20.85;0.138633165;81;2375;67.47036257;36.23012271;684.7673346;683.9586013;8925.368643
20.85;0.138633165;81;2375;67.26965596;36.13201063;684.391536;683.6019323;8868.432398
20.85;0.138633165;81;2375;67.04558476;36.01862324;684.0161423;683.2456644;8802.631607
20.85;0.138633165;81;2375;66.63813231;35.88557787;683.6411531;682.8897971;8725.422921
20.85;0.138633165;81;2375;66.45701594;35.74204063;683.266568;682.53433;8642.125616
20.85;0.138633165;81;2375;66.29758036;35.56318046;682.8923865;682.1792626;8538.329765
20.85;0.138633165;81;2375;66.22349025;35.3781664;682.5186082;681.8245944;8430.962695
20.85;0.138633165;81;2375;66.1456212;35.19796459;682.1452327;681.4703251;8326.388263
20.85;0.138633165;81;2375;66.00177917;34.98067532;681.7722595;681.1164541;8200.291298
20.85;0.138633165;81;2375;65.99726793;34.77736611;681.3996881;680.7629811;8082.307217
20.85;0.138633165;81;2375;65.73704214;34.53320237;681.0275182;680.4099055;7940.6145
20.85;0.138633165;81;2375;65.7337181;34.31128739;680.6557494;680.057227;7811.833146
20.85;0.138633165;81;2375;65.7360255;34.04509186;680.2843811;679.704945;7657.354976
20.85;0.138633165;81;2375;65.80880742;33.83267776;679.913413;679.3530592;7534.087157
20.85;0.138633165;81;2375;65.81804612;33.6010359;679.5428446;679.001569;7399.661121
20.85;0.138633165;81;2375;65.71622045;33.37045101;679.1726756;678.6504741;7265.848459
20.85;0.138633165;81;2375;65.76258535;33.16948504;678.8029053;678.299774;7149.224199
20.85;0.138633165;81;2375;65.61839626;32.98360856;678.4335336;677.9494682;7041.356656
20.85;0.138633165;81;2375;65.60008517;32.77201067;678.0645598;677.5995564;6918.562501
20.85;0.138633165;81;2375;65.51098413;32.59995087;677.6959836;677.250038;6818.713028
20.85;0.138633165;81;2375;65.45659637;32.41668145;677.3278046;676.9009127;6712.358405
20.85;0.138633165;81;2375;65.42689832;32.24135679;676.9600223;676.5521799;6610.61427
20.85;0.138633165;81;2375;65.38347078;32.09564248;676.5926362;676.2038393;6526.053572
20.85;0.138633165;81;2375;65.31373793;31.95316944;676.2256461;675.8558904;6443.373841
20.85;0.138633165;81;2375;65.2881962;31.82662863;675.8590514;675.5083327;6369.939878
20.85;0.138633165;81;2375;65.24623077;31.70744364;675.4928517;675.1611659;6300.77463
20.85;0.277703188;81;2375;65.15246108;28.95747261;675.1270466;674.8143894;9424.65757
20.85;0.277703188;81;2375;64.94260537;28.6107527;674.7616356;674.4680029;9021.607612
20.85;0.277703188;81;2375;64.75925439;28.29772595;674.3966184;674.1220059;8657.724811
20.85;0.277703188;81;2375;64.57170948;28.03054442;674.0319945;673.7763979;8347.135488
20.85;0.277703188;81;2375;64.39253574;27.79895507;673.6677635;673.4311786;8077.920847
20.85;0.277703188;81;2375;64.22048481;27.59605725;673.303925;673.0863475;7842.059114
20.85;0.277703188;81;2375;64.05733093;27.41668411;672.9404785;672.7419041;7633.544024
20.85;0.277703188;81;2375;63.90460303;27.2566754;672.5774237;672.397848;7447.539416
20.85;0.277703188;81;2375;63.76480902;27.11283;672.21476;672.0541789;7280.324084
20.85;0.277703188;81;2375;63.63127429;26.98496755;671.8524872;671.7108961;7131.688399
20.85;0.277703188;81;2375;63.53623107;26.87046785;671.4906046;671.3679994;6998.586435
20.85;0.277703188;81;2375;63.42080796;26.77088374;671.1291121;671.0254883;6882.823346
20.85;0.277703188;81;2375;63.336045;26.68732961;670.768009;670.6833623;6785.694547
20.85;0.277703188;81;2375;63.24074973;26.60626377;670.407295;670.341621;6691.458295
20.85;0.277703188;81;2375;63.14097209;26.54300044;670.0469698;670.000264;6617.916864
20.85;0.277703188;81;2375;63.10023101;26.48122698;669.6870327;669.6592909;6546.107343
20.85;0.277703188;81;2375;63.01326558;26.42661104;669.3274836;669.3187012;6482.618193
20.85;0.277703188;81;2375;62.95812983;26.37645143;668.9683218;668.9784944;6424.309373
20.85;0.277703188;81;2375;62.92906418;26.33161057;668.609547;668.6386702;6372.183417
20.85;0.277703188;81;2375;62.88556828;26.294938;668.2511589;668.2992282;6329.552822
20.85;0.277703188;81;2375;62.82386346;26.25835008;667.8931569;667.9601678;6287.020627
20.85;0.277703188;81;2375;62.86138418;26.22085558;667.5355407;667.6214887;6243.434557
20.85;0.277703188;81;2375;62.83659494;26.18927102;667.1783098;667.2831904;6206.718599
20.85;0.277703188;81;2375;62.82998204;26.16002613;666.8214638;666.9452726;6172.722418
20.85;0.277703188;81;2375;62.80267274;26.13501963;666.4650024;666.6077347;6143.653223
20.85;0.277703188;81;2375;62.76853388;26.11035533;666.108925;666.2705764;6114.981825
20.85;0.277703188;81;2375;62.72248304;26.09257444;665.7532313;665.9337972;6094.312157
20.85;0.277703188;81;2375;62.73567716;26.06962807;665.3979209;665.5973967;6067.63779
20.85;0.277703188;81;2375;62.7382476;26.05383723;665.0429934;665.2613744;6049.281484
20.85;0.277703188;81;2375;62.64677058;26.04117166;664.6884483;664.9257301;6034.558189
20.85;0.277703188;81;2375;62.71918174;26.02415761;664.3342852;664.5904631;6014.779952
20.85;0.277703188;81;2375;62.67526096;26.01212286;663.9805037;664.2555732;6000.789959
20.85;0.277703188;81;2375;62.68905804;25.99986219;663.6271035;663.9210598;5986.537361
20.85;0.277703188;81;2375;62.66030842;25.99277774;663.274084;663.5869226;5978.301925
20.85;0.277703188;81;2375;62.64321334;25.98157974;662.921445;663.2531611;5965.284636
20.85;0.277703188;81;2375;62.62562296;25.97122424;662.5691859;662.9197749;5953.246732
20.85;0.277703188;81;2375;62.60340698;25.96126644;662.2173064;662.5867636;5941.671124
20.85;0.277703188;81;2375;62.5852758;25.9510353;661.865806;662.2541268;5929.777785
20.85;0.277703188;81;2375;62.58169256;25.94125433;661.5146844;661.921864;5918.407744
20.85;0.277703188;81;2375;62.56910766;25.93114775;661.1639412;661.5899748;5906.65919
20.85;0.277703188;81;2375;62.56371782;25.92080444;660.8135759;661.2584588;5894.635448
20.85;0.277703188;81;2375;62.56513859;25.91087703;660.4635881;660.9273156;5883.095174
20.85;0.277703188;81;2375;62.55698691;25.9018822;660.1139774;660.5965448;5872.638994
20.85;0.277703188;81;2375;62.55503943;25.89346389;659.7647434;660.2661459;5862.852998
20.85;0.277703188;81;2375;62.5453605;25.88587976;659.4158858;659.9361186;5854.036714
20.85;0.277703188;81;2375;62.53978267;25.87884125;659.067404;659.6064623;5845.854687
20.85;0.277703188;81;2375;62.52422488;25.87273428;658.7192978;659.2771768;5838.755538
20.85;0.277703188;81;2375;62.51976789;25.86709899;658.3715666;658.9482615;5832.204717
20.85;0.277703188;81;2375;62.5012777;25.86201388;658.0242102;658.619716;5826.293449
20.85;0.277703188;81;2375;62.47339791;25.85925956;657.677228;658.2915401;5823.091639
20.85;0.277703188;81;2375;62.40649274;25.85431958;657.3306197;657.9637331;5817.349091
20.85;0.277703188;81;2375;62.473183;25.84740188;656.9843849;657.6362948;5809.307503
20.85;0.277703188;81;2375;62.53506685;25.84095202;656.6385231;657.3092246;5801.80976
20.85;0.277703188;81;2375;62.56114008;25.83317327;656.2930341;656.9825222;5792.767233
20.85;0.277703188;81;2375;62.53945626;25.83040552;655.9479173;656.6561872;5789.549817
20.85;0.277703188;81;2375;62.5030656;25.82533355;655.6031723;656.3302192;5783.653822
20.85;0.277703188;81;2375;62.44617927;25.82520132;655.2587989;656.0046177;5783.500117
20.85;0.277703188;81;2375;62.45028586;25.82124195;654.9147965;655.6793823;5778.897478
20.85;0.277703188;81;2375;62.50370058;25.81601676;654.5711648;655.3545127;5772.823377
20.85;0.277703188;81;2375;62.43296247;25.81417042;654.2279034;655.0300084;5770.677069
20.85;0.277703188;81;2375;62.47438285;25.8091511;653.8850118;654.7058689;5764.842287
20.85;0.277703188;81;2375;62.41783929;25.80557894;653.5424897;654.382094;5760.689769
20.85;0.277703188;81;2375;62.45270868;25.80162898;653.2003367;654.0586831;5756.098075
20.85;0.277703188;81;2375;62.41065335;25.79792598;652.8585524;653.7356359;5751.793466
20.85;0.277703188;81;2375;62.43893637;25.7956932;652.5171364;653.4129519;5749.197947
20.85;0.277703188;81;2375;62.38673493;25.79185007;652.1760882;653.0906308;5744.730435
20.85;0.277703188;81;2375;62.40928379;25.78573218;651.8354075;652.7686722;5737.618596
20.85;0.277703188;81;2375;62.46280472;25.78068509;651.495094;652.4470756;5731.751532
20.85;0.277703188;81;2375;62.4042331;25.77610406;651.1551471;652.1258406;5726.426245
20.85;0.277703188;81;2375;62.40936083;25.77081708;650.8155665;651.8049668;5720.280312
20.85;0.277703188;81;2375;62.43711161;25.76581109;650.4763518;651.4844538;5714.461021
20.85;0.277703188;81;2375;62.44631188;25.76203883;650.1375027;651.1643013;5710.07589
20.85;0.277703188;81;2375;62.3918734;25.7591838;649.7990186;650.8445087;5706.757022
20.85;0.277703188;81;2375;62.40002869;25.75592275;649.4608993;650.5250758;5702.966167
20.85;0.277703188;81;2375;62.4478768;25.75322706;649.1231443;650.2060021;5699.832512
20.85;0.277703188;81;2375;62.42018226;25.75041909;648.7857533;649.8872871;5696.568351
20.85;0.277703188;81;2375;62.36740823;25.74707039;648.4487258;649.5689305;5692.675599
20.85;0.277703188;81;2375;62.39895528;25.74438566;648.1120614;649.2509319;5689.554694
20.85;0.277703188;81;2375;62.3676549;25.74082806;647.7757598;648.9332909;5685.419106
20.85;0.277703188;81;2375;62.36951131;25.73738052;647.4398206;648.6160071;5681.41146
20.85;0.277703188;81;2375;62.3803776;25.73329349;647.1042434;648.2990801;5676.660431
20.85;0.277703188;81;2375;62.39814717;25.7301771;646.7690278;647.9825094;5673.037735
20.85;0.277703188;81;2375;62.34040027;25.7259728;646.4341734;647.6662947;5668.150374
20.85;0.277703188;81;2375;62.36833912;25.72191005;646.0996798;647.3504356;5663.427568
20.85;0.277703188;81;2375;62.38924464;25.7187606;645.7655466;647.0349317;5659.766441
20.85;0.277703188;81;2375;62.32954669;25.71460939;645.4317734;646.7197825;5654.940805
20.85;0.277703188;81;2375;62.35301595;25.71071502;645.09836;646.4049877;5650.413738
20.85;0.277703188;81;2375;62.3437059;25.7070039;644.7653057;646.0905469;5646.099682
20.85;0.277703188;81;2375;62.33198692;25.70311988;644.4326104;645.7764597;5641.584647
20.85;0.277703188;81;2375;62.32262759;25.69903899;644.1002735;645.4627256;5636.840749
20.85;0.277703188;81;2375;62.30952661;25.69460348;643.7682947;645.1493444;5631.684619
20.85;0.277703188;81;2375;62.30854258;25.69043901;643.4366737;644.8363155;5626.843573
20.85;0.277703188;81;2375;62.31051174;25.68601507;643.10541;644.5236387;5621.7009
20.85;0.277703188;81;2375;62.30450591;25.68179015;642.7745032;644.2113134;5616.789565
20.85;0.277703188;81;2375;62.28658905;25.67713905;642.443953;643.8993393;5611.382822
20.85;0.277703188;81;2375;62.29573252;25.67299367;642.1137589;643.5877161;5606.563964
20.85;0.277703188;81;2375;62.2644582;25.66817985;641.7839207;643.2764432;5600.968066
20.85;0.277703188;81;5642;62.26865065;26.06579343;641.4544378;642.9655204;6063.180149
20.85;0.277703188;81;5642;62.2375112;26.06278628;641.578539;643.0794616;6059.684441
20.85;0.277703188;81;5642;62.24273583;26.05988873;641.7025064;643.1932748;6056.316147
20.85;0.277703188;81;5642;62.24374005;26.05778526;641.8263402;643.3069599;6053.870931
20.85;0.277703188;81;5642;62.24457794;26.05565961;641.9500406;643.4205172;6051.399931
20.85;0.277703188;81;5642;62.25752319;26.05434858;642.0736076;643.5339469;6049.87591
20.85;0.277703188;81;5642;62.27174734;26.05341577;642.1970416;643.647249;6048.791553
20.85;0.277703188;81;5642;62.25707919;26.05276427;642.3203425;643.7604236;6048.034201
20.85;0.277703188;81;5642;62.26617379;26.05281069;642.4435106;643.873471;6048.088164
20.85;0.277703188;81;5642;62.2813422;26.05340936;642.566546;643.9863913;6048.784098
20.85;0.277703188;81;5642;62.27911258;26.05425538;642.6894488;644.0991846;6049.767569
20.85;0.277703188;81;5642;62.27046199;26.05526841;642.8122191;644.2118511;6050.945181
20.85;0.277703188;81;5642;62.27081953;26.05664413;642.9348572;644.3243909;6052.544404
20.85;0.277703188;81;5642;62.27775376;26.05817765;643.0573631;644.4368041;6054.327074
20.85;0.277703188;81;5642;62.27558365;26.05968017;643.179737;644.549091;6056.073702
20.85;0.277703188;81;5642;62.27125229;26.06118608;643.3019791;644.6612516;6057.824267
20.85;0.277703188;81;5642;62.27510327;26.06289449;643.4240894;644.773286;6059.810236
20.85;0.277703188;81;5642;62.28367669;26.06451556;643.5460682;644.8851945;6061.69467
20.85;0.277703188;81;5642;62.28367818;26.06596988;643.6679155;644.9969771;6063.385266
20.85;0.277703188;81;5642;62.27954503;26.06735595;643.7896316;645.108634;6064.996528
20.85;0.277703188;81;5642;62.28155088;26.06888304;643.9112164;645.2201654;6066.771714
20.85;0.277703188;81;5642;62.29951235;26.0704946;644.0326703;645.3315714;6068.645105
20.85;0.277703188;81;5642;62.28328399;26.07183382;644.1539933;645.4428521;6070.201892
20.85;0.277703188;81;5642;62.28596995;26.07318247;644.2751856;645.5540076;6071.76966
20.85;0.277703188;81;5642;62.30905788;26.07478173;644.3962473;645.6650382;6073.628743
20.85;0.277703188;81;5642;62.30281193;26.0762725;644.5171785;645.7759439;6075.361708
20.85;0.277703188;81;5642;62.29891987;26.0779218;644.6379794;645.8867249;6077.278959
20.85;0.277703188;81;5642;62.29765909;26.07941901;644.7586502;645.9973813;6079.019419
20.85;0.277703188;81;5642;62.29816252;26.08092353;644.879191;646.1079134;6080.768369
20.85;0.277703188;81;5642;62.29995943;26.08256983;644.9996018;646.2183211;6082.682144
20.85;0.277703188;81;5642;62.30466936;26.08415461;645.1198829;646.3286046;6084.524391
20.85;0.277703188;81;5642;62.30149562;26.08567266;645.2400344;646.4387642;6086.289069
20.85;0.277703188;81;5642;62.30611352;26.08735176;645.3600565;646.5487999;6088.240966
20.85;0.277703188;81;5642;62.31375133;26.08892083;645.4799492;646.6587118;6090.064959
20.85;0.277703188;81;5642;62.30313222;26.09020817;645.5997127;646.7685001;6091.561442
20.85;0.277703188;81;5642;62.30727501;26.09165287;645.7193472;646.878165;6093.240862
20.85;0.277703188;81;5642;62.312323;26.09309371;645.8388527;646.9877066;6094.91579
20.85;0.277703188;81;5642;62.31660637;26.0945345;645.9582295;647.097125;6096.590656
20.85;0.277703188;81;5642;62.31858537;26.09608303;646.0774777;647.2064204;6098.390772
20.85;0.277703188;81;5642;62.3189237;26.09751937;646.1965973;647.3155929;6100.060468
20.85;0.277703188;81;5642;62.31291575;26.09899017;646.3155886;647.4246426;6101.770219
20.85;0.277703188;81;5642;62.31818284;26.10063563;646.4344517;647.5335696;6103.683011
20.85;0.277703188;81;5642;62.33970658;26.10226947;646.5531868;647.6423742;6105.58229
20.85;0.277703188;81;5642;62.3343832;26.10391589;646.6717938;647.7510565;6107.496204
20.85;0.277703188;81;5642;62.32322457;26.10533825;646.7902731;647.8596165;6109.149647
20.85;0.277703188;81;5642;62.32805767;26.10680981;646.9086247;647.9680545;6110.860285
20.85;0.277703188;81;5642;62.33795354;26.10841376;647.0268488;648.0763705;6112.724817
20.85;0.277703188;81;5642;62.33861977;26.10992855;647.1449455;648.1845647;6114.485706
20.85;0.277703188;81;5642;62.33979051;26.11155159;647.262915;648.2926373;6116.37244
20.85;0.277703188;81;5642;62.34000188;26.11308505;647.3807573;648.4005883;6118.155027
20.85;0.277703188;81;5642;62.33873223;26.11455969;647.4984726;648.508418;6119.86925
20.85;0.277703188;81;5642;62.33505241;26.11626369;647.6160611;648.6161264;6121.850091
20.85;0.277703188;81;5642;62.34327403;26.11777653;647.7335229;648.7237137;6123.608719
20.85;0.277703188;81;5642;62.36149426;26.11957353;647.8508582;648.83118;6125.697664
20.85;0.277703188;81;5642;62.36098766;26.12105679;647.968067;648.9385254;6127.421905
20.85;0.277703188;81;5642;62.35685732;26.12264847;648.0851495;649.0457502;6129.272175
20.85;0.277703188;81;5642;62.35542399;26.12422931;648.2021058;649.1528544;6131.109853
20.85;0.277703188;81;5642;62.36327377;26.12591241;648.3189362;649.2598381;6133.066397
20.85;0.277703188;81;5642;62.36543513;26.12760355;648.4356406;649.3667016;6135.032282
20.85;0.277703188;81;5642;62.36400126;26.12920453;648.5522193;649.4734449;6136.893369
20.85;0.277703188;81;5642;62.36499141;26.13095288;648.6686723;649.5800681;6138.925764
20.85;0.277703188;81;5642;62.36536095;26.13258983;648.7849999;649.6865715;6140.828664
20.85;0.277703188;81;5642;62.36434405;26.13414441;648.9012022;649.7929551;6142.635811
20.85;0.277703188;81;5642;62.37285075;26.13587669;649.0172792;649.899219;6144.649523
20.85;0.277703188;81;5642;62.3806591;26.13764536;649.1332312;650.0053635;6146.705545
20.85;0.277703188;81;5642;62.37715585;26.13923557;649.2490582;650.1113886;6148.554113
20.85;0.277703188;81;5642;62.37716388;26.14082912;649.3647604;650.2172945;6150.406558
20.85;0.277703188;81;5642;62.37242292;26.14243668;649.4803379;650.3230813;6152.275292
20.85;0.277703188;81;5642;62.37978977;26.14417713;649.5957909;650.4287492;6154.298497
20.85;0.277703188;81;5642;62.3957186;26.14600227;649.7111195;650.5342982;6156.420167
20.85;0.277703188;81;5642;62.38477698;26.14752147;649.8263238;650.6397286;6158.186178
20.85;0.277703188;81;5642;62.38225569;26.14912699;649.941404;650.7450403;6160.052541
20.85;0.277703188;81;5642;62.39007534;26.15090389;650.0563602;650.8502337;6162.118131
20.85;0.277703188;81;5642;62.40470362;26.15277883;650.1711925;650.9553088;6164.297681
20.85;0.277703188;81;5642;62.39460916;26.15435198;650.2859011;651.0602657;6166.126419
20.85;0.277703188;81;5642;62.39829192;26.15615707;650.4004861;651.1651046;6168.224772
20.85;0.277703188;81;5642;62.40012086;26.15792919;650.5149476;651.2698256;6170.284796
20.85;0.277703188;81;5642;62.40197014;26.15965285;650.6292857;651.3744289;6172.288494
20.85;0.277703188;81;5642;62.40319403;26.16132246;650.7435007;651.4789145;6174.229359
20.85;0.277703188;81;5642;62.40909204;26.1632294;650.8575926;651.5832827;6176.446109
20.85;0.277703188;81;5642;62.40240859;26.16488112;650.9715616;651.6875335;6178.366177
20.85;0.277703188;81;5642;62.39968261;26.16640263;651.0854078;651.791667;6180.134877
20.85;0.277703188;81;5642;62.408563;26.16820783;651.1991312;651.8956835;6182.233368
20.85;0.277703188;81;5642;62.432323;26.17015023;651.3127322;651.999583;6184.491334
20.85;0.277703188;81;5642;62.42048489;26.17177875;651.4262107;652.1033657;6186.38443
20.85;0.277703188;81;5642;62.42320231;26.17365989;651.539567;652.2070316;6188.571199
20.85;0.277703188;81;5642;62.42470946;26.175462;651.6528011;652.310581;6190.666091
20.85;0.277703188;81;5642;62.42653149;26.17728535;651.7659132;652.414014;6192.785671
20.85;0.277703188;81;5642;62.42874563;26.17916504;651.8789035;652.5173306;6194.970739
20.85;0.277703188;81;5642;62.42474776;26.18082744;651.9917719;652.6205311;6196.903222
20.85;0.277703188;81;5642;62.43279972;26.18276511;652.1045188;652.7236155;6199.155704
20.85;0.277703188;81;5642;62.44633436;26.18477367;652.2171442;652.826584;6201.490579
20.85;0.277703188;81;5642;62.44029909;26.18652526;652.3296482;652.9294368;6203.526749
20.85;0.277703188;81;5642;62.4424645;26.18848003;652.442031;653.0321738;6205.799093
20.85;0.277703188;81;5642;62.43761458;26.19009001;652.5542927;653.1347954;6207.670643
20.85;0.277703188;81;5642;62.44512625;26.19199661;652.6664334;653.2373015;6209.887006
20.85;0.277703188;81;5642;62.46191779;26.19398276;652.7784533;653.3396924;6212.195834
20.85;0.277703188;81;5642;62.46072875;26.19577594;652.8903525;653.4419681;6214.280342
20.85;0.277703188;81;5642;62.4448457;26.19737223;653.0021311;653.5441289;6216.135977
20.85;0.277703188;81;5642;62.45220545;26.19912992;653.1137892;653.6461747;6218.179232
20.85;0.277703188;81;5642;62.45718033;26.20087499;653.2253271;653.7481058;6220.207809
20.85;0.277703188;81;5642;62.46408997;26.20282484;653.3367448;653.8499223;6222.474444
20.85;0.277703188;81;5642;62.46066205;26.20441849;653.4480424;653.9516243;6224.32701
20.85;0.277703188;81;5642;62.4729597;26.20629133;653.5592201;654.053212;6226.504124
20.85;0.277703188;81;5642;62.46221937;26.20786003;653.670278;654.1546854;6228.32768
20.85;0.277703188;81;5642;62.46014085;26.20974695;653.7812162;654.2560447;6230.521155
20.85;0.277703188;81;5642;62.4673363;26.21145261;653.8920349;654.35729;6232.50393
20.85;0.277703188;81;5642;62.48985486;26.21347201;654.0027341;654.4584215;6234.851418
20.85;0.277703188;81;5642;62.47819046;26.21522318;654.1133141;654.5594393;6236.887092
20.85;0.277703188;81;5642;62.48476675;26.21728336;654.223775;654.6603434;6239.281972
20.85;0.277703188;81;5642;62.48704759;26.21924954;654.3341168;654.7611341;6241.567594
20.85;0.277703188;81;5642;62.48858992;26.22125812;654.4443397;654.8618115;6243.902498
20.85;0.277703188;81;5642;62.49051722;26.22329663;654.5544439;654.9623756;6246.272192
20.85;0.277703188;81;5642;62.49288782;26.22532056;654.6644294;655.0628267;6248.624946
20.85;0.277703188;81;5642;62.49567351;26.22729007;654.7742964;655.1631648;6250.914437
20.85;0.277703188;81;5642;62.4987035;26.22918364;654.884045;655.2633901;6253.115638
20.85;0.277703188;81;5642;62.50175687;26.23100344;654.9936753;655.3635027;6255.231092
20.85;0.277703188;81;5642;62.50460977;26.23277131;655.1031876;655.4635027;6257.286187
20.85;0.277703188;81;5642;62.50705868;26.2345203;655.2125818;655.5633903;6259.319323
20.85;0.277703188;81;5642;62.50937645;26.2362737;655.3218581;655.6631656;6261.357595
20.85;0.277703188;81;5642;62.49303739;26.23783506;655.4310168;655.7628286;6263.172617
20.85;0.277703188;81;5642;62.49382845;26.2397499;655.5400577;655.8623796;6265.39855
20.85;0.277703188;81;5642;62.49552428;26.24154482;655.6489812;655.9618186;6267.48509
20.85;0.277703188;81;5642;62.48354145;26.24255856;655.7577873;656.0611459;6268.663531
20.85;0.277703188;81;5642;62.54841257;26.24451094;655.8664762;656.1603614;6270.933102
20.85;0.277703188;81;5642;62.54959478;26.24591068;655.975048;656.2594654;6272.560243
20.85;0.277703188;81;5642;62.5420146;26.24737067;656.0835027;656.3584579;6274.257439
20.85;0.277703188;81;5642;62.52454149;26.24879515;656.1918407;656.4573391;6275.913342
20.85;0.277703188;81;5642;62.52852269;26.25082928;656.3000618;656.5561091;6278.277951
20.85;0.277703188;81;5642;62.51929846;26.25287455;656.4081664;656.6547681;6280.655506
20.85;0.277703188;81;5642;62.52342849;26.25527239;656.5161545;656.7533161;6283.44291
20.85;0.277703188;81;5642;62.52116135;26.25722378;656.6240262;656.8517533;6285.711333
20.85;0.277703188;81;5642;62.5377178;26.2589181;656.7317817;656.9500798;6287.680929
20.85;0.277703188;81;5642;62.55231731;26.26062636;656.839421;657.0482958;6289.666725
20.85;0.277703188;81;5642;62.54642449;26.26214251;656.9469444;657.1464013;6291.429187
20.85;0.277703188;81;5642;62.54905783;26.26382624;657.0543519;657.2443965;6293.386465
20.85;0.277703188;81;5642;62.55692448;26.26538115;657.1616437;657.3422814;6295.194001
20.85;0.277703188;81;5642;62.5491717;26.26693596;657.2688199;657.4400564;6297.001408
20.85;0.277703188;81;5642;62.54946582;26.26862522;657.3758806;657.5377214;6298.965122
20.85;0.277703188;81;5642;62.55664164;26.27057781;657.482826;657.6352765;6301.23494
20.85;0.277703188;81;5642;62.56727296;26.27245975;657.5896561;657.732722;6303.422629
20.85;0.277703188;81;5642;62.56363474;26.27404331;657.6963711;657.8300579;6305.263468
20.85;0.277703188;81;5642;62.56685701;26.27587589;657.8029711;657.9272843;6307.393771
20.85;0.277703188;81;5642;62.5687993;26.27746983;657.9094562;658.0244014;6309.246679
20.85;0.277703188;81;5642;62.56656451;26.27927146;658.0158266;658.1214093;6311.341003
20.85;0.277703188;81;5642;62.57701004;26.280969;658.1220824;658.2183081;6313.314335
20.85;0.277703188;81;5642;62.57933576;26.2827536;658.2282237;658.315098;6315.388879
20.85;0.277703188;81;5642;62.57698514;26.28431082;658.3342506;658.411779;6317.19909
20.85;0.277703188;81;5642;62.58245292;26.28585162;658.4401632;658.5083513;6318.990212
20.85;0.277703188;81;5642;62.58730958;26.28746277;658.5459618;658.604815;6320.863125
20.85;0.277703188;81;5642;62.59300035;26.28896045;658.6516463;658.7011702;6322.604118
20.85;0.277703188;81;5642;62.58974765;26.29041646;658.757217;658.7974171;6324.29669
20.85;0.277703188;81;5642;62.58645934;26.29178069;658.8626739;658.8935558;6325.882555
20.85;0.277703188;81;5642;62.58970428;26.29332728;658.9680172;658.9895863;6327.680411
20.85;0.277703188;81;5642;62.59179072;26.29520413;659.073247;659.0855089;6329.862189
20.85;0.277703188;81;5642;62.58471324;26.29722796;659.1783633;659.1813236;6332.21482
20.85;0.277703188;81;5642;62.58920466;26.29924916;659.2833664;659.2770306;6334.564394
20.85;0.277703188;81;5642;62.59550197;26.3012737;659.3882564;659.3726299;6336.917852
20.85;0.277703188;81;5642;62.59448892;26.30330198;659.4930334;659.4681217;6339.275662
20.85;0.277703188;81;5642;62.60111148;26.3049284;659.5976974;659.5635062;6341.166312
20.85;0.277703188;81;5642;62.60864492;26.30639588;659.7022487;659.6587834;6342.872212
20.85;0.277703188;81;5642;62.61462144;26.30779109;659.8066873;659.7539535;6344.494099
20.85;0.277703188;81;5642;62.61872769;26.30896324;659.9110134;659.8490165;6345.856678
20.85;0.277703188;81;5642;62.62039549;26.31021217;660.015227;659.9439727;6347.308518
20.85;0.277703188;81;5642;62.6230418;26.31170447;660.1193284;660.0388221;6349.043269
20.85;0.277703188;81;5642;62.61770816;26.31342986;660.2233176;660.1335648;6351.048966
20.85;0.277703188;81;5642;62.60997544;26.31565446;660.3271948;660.228201;6353.634995
20.85;0.277703188;81;5642;62.60534564;26.31812845;660.43096;660.3227308;6356.510914
20.85;0.277703188;81;5642;62.61248429;26.32086086;660.5346134;660.4171543;6359.687256
20.85;0.277703188;81;5642;62.61746942;26.32294811;660.6381551;660.5114716;6362.113611
20.85;0.277703188;81;5642;62.62385881;26.32438189;660.7415853;660.6056828;6363.780324
20.85;0.277703188;81;5642;62.63364104;26.32545389;660.844904;660.6997881;6365.026492
20.85;0.277703188;81;5642;62.64657252;26.32614699;660.9481113;660.7937876;6365.832198
20.85;0.277703188;81;5642;62.64435092;26.32664728;661.0512075;660.8876814;6366.41376
20.85;0.277703188;81;5642;62.64547559;26.32744759;661.1541926;660.9814696;6367.344099
20.85;0.277703188;81;5642;62.6508939;26.32880317;661.2570667;661.0751523;6368.919911
20.85;0.277703188;81;5642;62.64474715;26.3305583;661.3598299;661.1687297;6370.960197
20.85;0.277703188;81;5642;62.64739835;26.33264714;661.4624825;661.2622019;6373.38839
20.85;0.277703188;81;5642;62.65031726;26.334758;661.5650244;661.355569;6375.8422
20.85;0.277703188;81;5642;62.65627252;26.33681858;661.6674558;661.4488311;6378.237545
20.85;0.277703188;81;5642;62.65634151;26.33864991;661.7697769;661.5419883;6380.366412
20.85;0.277703188;81;5642;62.66515169;26.34007434;661.8719877;661.6350407;6382.022264
20.85;0.277703188;81;5642;62.66775401;26.34139564;661.9740883;661.7279885;6383.558227
20.85;0.277703188;81;5642;62.66665551;26.34270568;662.076079;661.8208318;6385.081097
20.85;0.277703188;81;5642;62.66148694;26.34408345;662.1779597;661.9135707;6386.682714
20.85;0.277703188;81;5642;62.65946261;26.3459285;662.2797307;662.0062053;6388.827516
20.85;0.277703188;81;5642;62.63665063;26.34778516;662.381392;662.0987358;6390.985822
20.85;0.277703188;81;5642;62.62651622;26.35049217;662.4829438;662.1911622;6394.132628
20.85;0.277703188;81;5642;62.61663556;26.35314533;662.5843861;662.2834847;6397.216835
20.85;0.277703188;81;5642;62.62117987;26.35609506;662.6857191;662.3757033;6400.645789
20.85;0.277703188;81;5642;62.63053781;26.35798857;662.786943;662.4678183;6402.846933
20.85;0.277703188;81;5642;62.64589408;26.35874587;662.8880578;662.5598297;6403.727273
20.85;0.277703188;81;5642;62.66115249;26.35876245;662.9890636;662.6517376;6403.746538
20.85;0.277703188;81;5642;62.67380957;26.35842908;663.0899606;662.7435421;6403.359012
20.85;0.277703188;81;5642;62.68603085;26.35841094;663.1907488;662.8352435;6403.337921
20.85;0.277703188;81;5642;62.69513541;26.35897216;663.2914285;662.9268417;6403.990328
20.85;0.277703188;81;5642;62.70208654;26.36014104;663.3919997;663.0183369;6405.349104
20.85;0.277703188;81;5642;62.70591074;26.36193238;663.4924625;663.1097292;6407.431478
20.85;0.277703188;81;5642;62.70481061;26.36396453;663.592817;663.2010188;6409.793777
20.85;0.277703188;81;5642;62.70753854;26.36630674;663.6930635;663.2922057;6412.516517
20.85;0.277703188;81;5642;62.71303473;26.36867569;663.7932019;663.3832901;6415.270342
20.85;0.277703188;81;5642;62.71054512;26.37107733;663.8932324;663.474272;6418.062172
20.85;0.277703188;81;5642;62.70988705;26.37285966;663.9931551;663.5651517;6420.134067
20.85;0.277703188;81;5642;62.70019231;26.37460783;664.0929701;663.6559291;6422.166247
20.85;0.277703188;81;5642;62.66761282;26.37621621;664.1926776;663.7466045;6424.035937
20.85;0.277703188;81;5642;62.67217499;26.37875049;664.2922777;663.8371779;6426.981951
20.85;0.277703188;81;5642;62.65531737;26.38156486;664.3917704;663.9276495;6430.253556
20.85;0.277703188;81;5642;62.64796098;26.3844853;664.491156;664.0180193;6433.648475
20.85;0.277703188;81;5642;62.67186108;26.38620105;664.5904344;664.1082875;6435.642975
20.85;0.277703188;81;5642;62.67101385;26.38703389;664.6896059;664.1984543;6436.611116
20.85;0.277703188;81;5642;62.68677188;26.38741644;664.7886705;664.2885196;6437.055816
20.85;0.277703188;81;5642;62.70863588;26.38742001;664.8876283;664.3784836;6437.059973
20.85;0.277703188;81;5642;62.72110738;26.38745321;664.9864796;664.4683465;6437.098565
20.85;0.277703188;81;5642;62.73238861;26.38770726;665.0852243;664.5581083;6437.393885
20.85;0.277703188;81;5642;62.72967673;26.38829583;665.1838626;664.6477692;6438.078079
20.85;0.277703188;81;5642;62.74003096;26.38980001;665.2823946;664.7373293;6439.826643
20.85;0.277703188;81;5642;62.74282178;26.39194687;665.3808205;664.8267887;6442.322289
20.85;0.277703188;81;6196;62.73730336;26.43264;665.4791403;664.9161474;6489.626648
20.85;0.277703188;81;6196;62.73465636;26.43547201;665.6380371;665.0636946;6492.918764
20.85;0.277703188;81;6196;62.73325661;26.43862509;665.7967627;665.2110758;6496.58411
20.85;0.277703188;33;6196;62.8011741;26.44173514;665.9553173;665.3582914;6500.199435
34.85;0.277703188;33;6196;64.01502028;32.11749109;666.113701;665.5053413;-3176.447457
34.85;0.277703188;33;6196;65.04385558;32.024058;666.2719141;665.652226;-3285.060212
34.85;0.277703188;33;6196;66.20228968;32.12840347;666.4299567;665.7989454;-3163.762197
34.85;0.277703188;33;6196;67.50300394;32.30159062;666.5878289;665.9454999;-2962.4381
34.85;0.277703188;33;6196;68.78772095;32.5535823;666.7455311;666.0918896;-2669.506452
34.85;0.277703188;33;6196;69.8774529;32.97216583;666.9030634;666.2381146;-2182.91752
34.85;0.277703188;33;6196;70.55620443;33.47123945;667.0604259;666.3841753;-1602.761631
34.85;0.277703188;33;6196;71.20452633;34.01974428;667.2176188;666.5300717;-965.1436695
34.85;0.277703188;33;6196;71.82077521;34.59877085;667.3746424;666.675804;-292.0452296
