Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.277703188;33;6196;72.36512196;35.13432358;667.5314967;666.8213725;330.516364
34.85;0.277703188;33;6196;72.82373849;35.57751938;667.6881821;666.9667773;845.7162069
34.85;0.277703188;33;6196;73.37361621;36.03964445;667.8446986;667.1120185;1382.92068
34.85;0.277703188;33;6196;74.16122221;36.42868157;668.0010465;667.2570965;1835.162931
34.85;0.277703188;33;6196;74.74267389;36.749904;668.1572259;667.4020113;2208.572936
34.85;0.277703188;33;6196;74.80807656;37.04065976;668.313237;667.5467632;2546.566495
34.85;0.277703188;33;6196;74.98861885;37.31482198;668.46908;667.6913523;2865.270625
34.85;0.277703188;33;6196;75.27479956;37.6077966;668.6247551;667.8357788;3205.843523
34.85;0.277703188;33;6196;75.50599365;37.86631101;668.7802624;667.9800429;3506.357617
34.85;0.277703188;33;6196;75.86386203;38.14323908;668.9356022;668.1241448;3828.276963
34.85;0.277703188;33;6196;76.10232076;38.37126227;669.0907746;668.2680846;4093.346062
34.85;0.277703188;33;6196;76.45251262;38.61107224;669.2457798;668.4118626;4372.116893
34.85;0.277703188;33;6196;76.67420426;38.8032366;669.4006179;668.5554789;4595.501339
34.85;0.277703188;33;6196;77.00575263;38.99622437;669.5552893;668.6989337;4819.842976
34.85;0.277703188;33;6196;77.24488148;39.15788729;669.7097939;668.8422272;5007.770551
34.85;0.277703188;33;6196;77.54120572;39.30778984;669.8641321;668.9853596;5182.027093
34.85;0.277703188;33;6196;77.8008694;39.44030863;670.018304;669.128331;5336.075626
34.85;0.277703188;33;6196;78.05890747;39.55916999;670.1723097;669.2711417;5474.247859
34.85;0.277703188;33;6196;78.32504228;39.6704789;670.3261495;669.4137917;5603.640637
34.85;0.277703188;33;6196;78.51189602;39.75903854;670.4798236;669.5562814;5706.588164
34.85;0.277703188;33;6196;78.77783728;39.8439553;670.633332;669.6986108;5805.300965
34.85;0.277703188;33;6196;78.99662464;39.92035977;670.7866751;669.8407802;5894.118532
34.85;0.277703188;33;6196;79.20572147;39.9890207;670.9398529;669.9827898;5973.934497
34.85;0.277703188;33;6196;79.40118429;40.04969764;671.0928656;670.1246396;6044.469352
34.85;0.277703188;33;6196;79.59558033;40.10417095;671.2457135;670.2663299;6107.792693
34.85;0.277703188;33;6196;79.77925776;40.15350888;671.3983967;670.4078609;6165.146336
34.85;0.277703188;33;6196;79.96061024;40.19834752;671.5509154;670.5492328;6217.269709
34.85;0.277703188;33;6196;80.10212566;40.23971658;671.7032697;670.6904457;6265.359818
34.85;0.277703188;33;6196;80.25074706;40.27538921;671.8554598;670.8314998;6306.828027
34.85;0.277703188;33;6196;80.4076166;40.30757268;672.007486;670.9723953;6344.240203
34.85;0.277703188;33;6196;80.55149706;40.33637793;672.1593484;671.1131323;6377.725316
34.85;0.277703188;33;6196;80.69234952;40.36255287;672.3110471;671.2537111;6408.152777
34.85;0.277703188;33;6196;80.82400156;40.38618057;672.4625823;671.3941318;6435.619162
34.85;0.277703188;33;6196;80.9508056;40.40764289;672.6139543;671.5343946;6460.568366
34.85;0.277703188;33;6196;81.07069661;40.42711147;672.7651632;671.6744997;6483.199919
34.85;0.277703188;33;6196;81.18542106;40.44484731;672.9162091;671.8144473;6503.817227
34.85;0.277703188;33;6196;81.29436598;40.46102429;673.0670923;671.9542375;6522.622414
34.85;0.277703188;33;6196;81.43145974;40.47458441;673.2178129;672.0938705;6538.385581
34.85;0.277703188;33;6196;81.52138206;40.48917584;673.3683711;672.2333464;6555.347612
34.85;0.277703188;33;6196;81.63367751;40.50119396;673.518767;672.3726656;6569.31827
34.85;0.277703188;33;6196;81.73821164;40.51349842;673.669001;672.5118281;6583.621772
34.85;0.277703188;33;6196;81.79629043;40.5244822;673.819073;672.6508341;6596.390045
34.85;0.277703188;33;6196;81.90807086;40.53523391;673.9689833;672.7896837;6608.888539
34.85;0.277703188;33;6196;81.95808543;40.54431241;674.1187321;672.9283773;6619.44198
34.85;0.277703188;33;6196;82.05912404;40.55395965;674.2683195;673.0669149;6630.65656
34.85;0.277703188;33;6196;82.11399981;40.56161742;674.4177458;673.2052967;6639.558458
34.85;0.277703188;33;6196;82.19094715;40.56950117;674.567011;673.3435229;6648.723049
34.85;0.277703188;33;6196;82.2573737;40.5769781;674.7161154;673.4815937;6657.414719
34.85;0.277703188;33;6196;82.31775016;40.58402878;674.8650591;673.6195092;6665.610893
34.85;0.277703188;33;6196;82.3728949;40.59064537;675.0138424;673.7572696;6673.302445
34.85;0.277703188;33;6196;82.42803324;40.59684713;675.1624653;673.8948751;6680.511777
34.85;0.277703188;33;6196;82.45763421;40.60279027;675.3109281;674.0323259;6687.420474
34.85;0.277703188;33;6196;82.49375492;40.60842631;675.4592309;674.1696222;6693.972175
34.85;0.277703188;33;6196;82.50802525;40.61354035;675.6073739;674.306764;6699.917075
34.85;0.424410368;33;6196;82.51381845;39.05457133;675.7553573;674.4437516;7469.764895
34.85;0.424410368;33;6196;82.52926717;38.96697916;675.9031812;674.5805852;7314.150252
34.85;0.424410368;33;6196;82.58975144;38.89107064;676.0508458;674.7172649;7179.292555
34.85;0.424410368;33;6196;82.60919903;38.82740826;676.1983514;674.853791;7066.191129
34.85;0.424410368;33;6196;82.60851887;38.77735339;676.345698;674.9901635;6977.264553
34.85;0.424410368;33;6196;82.62954328;38.73687668;676.4928858;675.1263827;6905.354374
34.85;0.424410368;33;6196;82.63225196;38.70465012;676.639915;675.2624486;6848.101257
34.85;0.424410368;33;6196;82.65910706;38.67913669;676.7867858;675.3983616;6802.774548
34.85;0.424410368;33;6196;82.66533253;38.659132;676.9334983;675.5341218;6767.234594
34.85;0.424410368;33;6196;82.68809333;38.64376495;677.0800527;675.6697293;6739.933763
34.85;0.424410368;33;6196;82.69476343;38.63187072;677.2264493;675.8051843;6718.802698
34.85;0.424410368;33;6196;82.70780114;38.62282489;677.3726881;675.940487;6702.732032
34.85;0.424410368;33;6196;82.71026804;38.61576942;677.5187693;676.0756375;6690.197421
34.85;0.424410368;33;6196;82.71020933;38.61019637;677.6646931;676.2106361;6680.296441
34.85;0.424410368;33;6196;82.70121993;38.60556385;677.8104596;676.3454829;6672.066388
34.85;0.424410368;33;6196;82.68090123;38.60143307;677.9560691;676.480178;6664.727715
34.85;0.424410368;33;6196;82.64033252;38.59735265;678.1015217;676.6147217;6657.478524
34.85;0.424410368;33;6196;82.61615941;38.59154445;678.2468176;676.7491141;6647.15978
34.85;0.424410368;33;6196;82.95435756;38.5841141;678.3919569;676.8833553;6633.959153
34.85;0.424410368;33;6196;82.9910353;38.58826635;678.5369398;677.0174456;6641.335969
34.85;0.424410368;33;6196;83.15198283;38.59886866;678.6817665;677.1513852;6660.171831
34.85;0.424410368;33;6196;83.05934198;38.6067025;678.8264371;677.2851741;6674.089291
34.85;0.424410368;33;6196;83.01880172;38.61998768;678.9709519;677.4188126;6697.691504
34.85;0.424410368;33;6196;82.77096982;38.61788162;679.1153109;677.5523008;6693.94991
34.85;0.424410368;33;6196;82.99474382;38.6032015;679.2595144;677.6856389;6667.86947
34.85;0.424410368;33;6196;83.0523537;38.60643463;679.4035625;677.818827;6673.613393
34.85;0.424410368;33;6196;82.8729213;38.60524364;679.5474554;677.9518654;6671.497516
34.85;0.424410368;33;6196;83.033531;38.60886787;679.6911932;678.0847542;6677.936254
34.85;0.424410368;33;6196;83.07931617;38.61255436;679.8347762;678.2174936;6684.485602
34.85;0.424410368;33;6196;82.84480854;38.60529164;679.9782044;678.3500837;6671.582775
34.85;0.424410368;33;6196;83.01252434;38.6092885;680.1214781;678.4825247;6678.683537
34.85;0.424410368;33;6196;82.92630707;38.61058794;680.2645974;678.6148168;6680.992096
34.85;0.424410368;33;6196;82.82852778;38.60252906;680.4075625;678.7469601;6666.674832
34.85;0.424410368;33;6196;82.98376914;38.60431145;680.5503736;678.8789549;6669.841388
34.85;0.424410368;33;6196;82.74570002;38.6016741;680.6930307;679.0108012;6665.155921
34.85;0.424410368;33;6196;82.44614522;38.5908575;680.8355342;679.1424992;6645.939356
34.85;0.424410368;33;6196;82.95510921;38.59007483;680.9778841;679.2740492;6644.548875
34.85;0.424410368;33;6196;83.00178195;38.59120669;681.1200806;679.4054512;6646.559719
34.85;0.424410368;33;6196;82.79185403;38.58738808;681.2621239;679.5367055;6639.775647
34.85;0.424410368;33;6196;82.94248918;38.59053665;681.4040141;679.6678122;6645.369344
34.85;0.424410368;33;6196;82.82543967;38.59049322;681.5457515;679.7987714;6645.292175
34.85;0.424410368;33;6196;82.73253186;38.60373588;681.6873361;679.9295834;6668.818849
34.85;0.424410368;33;6196;82.64094686;38.59536434;681.8287682;680.0602483;6653.946116
34.85;0.424410368;33;6196;82.87558942;38.57941672;681.9700478;680.1907663;6625.613864
34.85;0.424410368;33;6196;82.95237991;38.58195475;682.1111752;680.3211375;6630.122898
34.85;0.424410368;33;6196;82.74545091;38.5808157;682.2521506;680.4513621;6628.099267
34.85;0.424410368;33;6196;82.89094926;38.58456794;682.3929741;680.5814403;6634.765429
34.85;0.424410368;33;6196;82.80229377;38.58495101;682.5336458;680.7113722;6635.445987
34.85;0.424410368;33;6196;82.69827288;38.57832619;682.6741659;680.841158;6623.676448
34.85;0.424410368;33;6196;82.86960419;38.58522854;682.8145346;680.9707978;6635.939052
34.85;0.424410368;33;6196;82.68963745;38.58386769;682.9547521;681.1002919;6633.521383
34.85;0.424410368;33;6196;82.81963689;38.58446683;683.0948185;681.2296404;6634.585807
34.85;0.424410368;33;6196;82.89523561;38.58749691;683.2347339;681.3588434;6639.968985
34.85;0.424410368;33;6196;82.68121648;38.58053064;683.3744986;681.4879011;6627.592849
34.85;0.424410368;33;6196;82.51168263;38.57271876;683.5141127;681.6168137;6613.714394
34.85;0.424410368;33;6196;82.82931527;38.57807714;683.6535764;681.7455814;6623.233993
34.85;0.424410368;33;6196;82.88144123;38.5806803;683.7928898;681.8742042;6627.858733
34.85;0.424410368;33;6196;82.96120696;38.59005101;683.932053;682.0026824;6644.506555
34.85;0.424410368;33;6196;82.73811976;38.59267588;684.0710664;682.1310162;6649.169862
34.85;0.424410368;33;6196;82.61068169;38.58635145;684.2099299;682.2592056;6637.933989
34.85;0.424410368;33;6196;82.60088072;38.58190605;684.3486438;682.3872509;6630.036366
34.85;0.424410368;33;6196;82.54885102;38.57364673;684.4872082;682.5151522;6615.363016
34.85;0.424410368;33;6196;82.49219576;38.56817375;684.6256233;682.6429097;6605.639819
34.85;0.424410368;33;6196;82.45587801;38.5642129;684.7638893;682.7705235;6598.603043
34.85;0.424410368;33;6196;82.44775384;38.55723216;684.9020063;682.8979939;6586.201181
34.85;0.424410368;33;6196;82.44771345;38.55046975;685.0399745;683.0253209;6574.187209
34.85;0.424410368;33;6196;82.44432562;38.54440608;685.177794;683.1525047;6563.414609
34.85;0.424410368;33;6196;82.44279191;38.53917977;685.315465;683.2795455;6554.129636
34.85;0.424410368;33;6196;82.67248939;38.53498593;685.4529876;683.4064434;6546.678932
34.85;0.424410368;33;6196;82.62947102;38.53718008;685.5903621;683.5331987;6550.577018
34.85;0.424410368;33;6196;82.68098375;38.54316557;685.7275885;683.6598114;6561.210746
34.85;0.424410368;33;6196;82.70757232;38.54885142;685.8646671;683.7862817;6571.312111
34.85;0.424410368;33;6196;82.71059907;38.55486628;686.001598;683.9126099;6581.99801
34.85;0.424410368;33;6196;82.70493445;38.56079504;686.1383813;684.038796;6592.530937
34.85;0.424410368;33;6196;82.69724811;38.5661116;686.2750172;684.1648401;6601.976231
34.85;0.424410368;33;6196;82.69226975;38.57055005;686.4115059;684.2907426;6609.861505
34.85;0.424410368;33;6196;82.68579826;38.57432775;686.5478476;684.4165035;6616.572908
34.85;0.424410368;33;6196;82.67883851;38.57685067;686.6840423;684.5421229;6621.05508
34.85;0.424410368;33;6196;82.67158796;38.57852839;686.8200903;684.6676011;6624.035678
34.85;0.424410368;33;6196;82.66548437;38.57956452;686.9559917;684.7929382;6625.876443
34.85;0.424410368;33;6196;82.65933372;38.58009472;687.0917466;684.9181344;6626.818402
34.85;0.424410368;33;6196;82.65332589;38.58025725;687.2273553;685.0431898;6627.107135
34.85;0.424410368;33;6196;82.64750642;38.58016577;687.3628178;685.1681046;6626.944618
34.85;0.424410368;33;6196;82.6424055;38.57992306;687.4981344;685.2928789;6626.513426
34.85;0.424410368;33;6196;82.63188145;38.57952227;687.6333052;685.4175129;6625.801397
34.85;0.424410368;33;6196;82.63141423;38.57911181;687.7683303;685.5420067;6625.072182
34.85;0.424410368;33;6196;82.62474992;38.57863055;687.9032099;685.6663606;6624.217179
34.85;0.424410368;33;6196;82.62148809;38.57833545;688.0379442;685.7905746;6623.692906
34.85;0.424410368;33;6196;82.61909174;38.57795462;688.1725333;685.914649;6623.016329
34.85;0.424410368;33;6196;82.61609396;38.5776665;688.3069774;686.0385838;6622.50446
34.85;0.424410368;33;6196;82.60083394;38.57722331;688.4412766;686.1623793;6621.7171
34.85;0.424410368;33;6196;82.60580103;38.57708079;688.5754311;686.2860355;6621.4639
34.85;0.424410368;33;6196;82.60519516;38.57688678;688.7094411;686.4095528;6621.119223
34.85;0.424410368;33;6196;82.59284024;38.57661032;688.8433066;686.5329311;6620.628067
34.85;0.424410368;33;6196;82.60017304;38.57660881;688.9770279;686.6561707;6620.625383
34.85;0.424410368;33;6196;82.59053246;38.57645563;689.1106051;686.7792717;6620.353255
34.85;0.424410368;33;6196;82.59700085;38.57655817;689.2440384;686.9022343;6620.535427
34.85;0.424410368;33;6196;82.58693114;38.5764829;689.3773279;687.0250586;6620.401694
34.85;0.424410368;33;6196;82.59289692;38.5766822;689.5104738;687.1477448;6620.755764
34.85;0.424410368;33;6196;82.59251215;38.5768444;689.6434763;687.270293;6621.043937
34.85;0.424410368;33;6196;82.58489071;38.57691077;689.7763354;687.3927035;6621.161845
34.85;0.424410368;33;6196;82.58788358;38.57716008;689.9090513;687.5149763;6621.604772
34.85;0.424410368;33;6196;82.56435718;38.57692828;690.0416242;687.6371116;6621.192955
34.85;0.424410368;33;6196;82.56836196;38.57717178;690.1740543;687.7591095;6621.625557
34.85;0.424410368;33;6196;82.56496707;38.57703548;690.3063417;687.8809703;6621.38341
34.85;0.424410368;33;6196;82.56848309;38.57717327;690.4384866;688.0026941;6621.628191
34.85;0.424410368;33;6196;82.58890535;38.57752339;690.570489;688.1242809;6622.250217
34.85;0.424410368;33;6196;82.54520448;38.57703864;690.7023493;688.2457311;6621.389014
34.85;0.424410368;33;6196;82.59078637;38.57790521;690.8340674;688.3670447;6622.928547
34.85;0.424410368;33;6196;82.55507087;38.57768119;690.9656436;688.4882218;6622.530568
34.85;0.424410368;33;6196;82.59051932;38.57855371;691.0970781;688.6092627;6624.080654
34.85;0.424410368;33;6196;82.54447394;38.57821206;691.2283709;688.7301675;6623.473701
34.85;0.424410368;33;6196;82.56150785;38.57964823;691.3595222;688.8509364;6626.025166
34.85;0.424410368;33;6196;82.49296566;38.57831253;691.4905322;688.9715694;6623.652179
34.85;0.424410368;33;6196;82.56250195;38.57832518;691.6214011;689.0920668;6623.674656
34.85;0.424410368;33;6196;82.40998725;38.57565608;691.7521289;689.2124287;6618.932783
34.85;0.424410368;33;6196;82.68858557;38.57631816;691.8827159;689.3326553;6620.10903
34.85;0.424410368;33;6196;82.80851412;38.57840868;692.0131622;689.4527467;6623.823009
34.85;0.424410368;33;6196;83.03579282;38.59018031;692.1434679;689.572703;6644.736264
34.85;0.424410368;33;6196;82.79568986;38.59269227;692.2736332;689.6925244;6649.198966
34.85;0.424410368;33;6196;82.52610812;38.59643868;692.4036582;689.8122111;6655.854776
34.85;0.424410368;33;6196;82.6892759;38.59930295;692.5335431;689.9317632;6660.943391
34.85;0.424410368;33;6196;82.73095085;38.59975021;692.6632881;690.0511809;6661.737987
34.85;0.424410368;33;6196;83.03217195;38.60942281;692.7928933;690.1704643;6678.92214
34.85;0.424410368;33;6196;82.76374054;38.60782311;692.9223588;690.2896136;6676.080148
34.85;0.424410368;33;6196;82.54197241;38.60219076;693.0516848;690.4086289;6666.073816
34.85;0.424410368;33;6196;82.68874911;38.60498262;693.1808715;690.5275103;6671.033786
34.85;0.424410368;33;6196;82.43440859;38.6017506;693.309919;690.6462581;6665.291837
34.85;0.424410368;33;6196;82.19140287;38.59190062;693.4388274;690.7648723;6647.792546
34.85;0.424410368;33;6196;82.71750566;38.59081148;693.5675969;690.8833532;6645.857587
34.85;0.424410368;33;6196;82.50255058;38.58909368;693.6962277;691.0017009;6642.805784
34.85;0.424410368;33;6196;82.71335406;38.58934151;693.8247198;691.1199154;6643.24607
34.85;0.424410368;33;6196;82.48841414;38.58511847;693.9530735;691.237997;6635.743491
34.85;0.424410368;33;6196;82.76054975;38.58979733;694.0812889;691.3559459;6644.055873
34.85;0.424410368;33;6196;82.87448389;38.59081051;694.2093662;691.4737621;6645.855865
34.85;0.424410368;33;6196;83.06481496;38.60217592;694.3373054;691.5914459;6666.047445
34.85;0.424410368;33;6196;82.81172519;38.60410374;694.4651068;691.7089973;6669.472389
34.85;0.424410368;33;6196;82.5392038;38.60601958;694.5927705;691.8264165;6672.876029
34.85;0.424410368;33;6196;82.71261402;38.60902119;694.7202966;691.9437037;6678.208637
34.85;0.424410368;33;6196;82.72604442;38.60854418;694.8476853;692.060859;6677.361188
34.85;0.424410368;33;6196;83.05555096;38.61869186;694.9749367;692.1778825;6695.389378
34.85;0.424410368;33;6196;82.79869712;38.61799552;695.102051;692.2947745;6694.152258
34.85;0.424410368;33;6196;82.53390678;38.61165339;695.2290284;692.411535;6682.884954
34.85;0.424410368;33;6196;82.72244303;38.61492616;695.3558689;692.5281643;6688.699293
34.85;0.424410368;33;6196;82.41669206;38.60855037;695.4825727;692.6446624;6677.372191
34.85;0.424410368;33;6196;82.20984517;38.59802577;695.6091401;692.7610294;6658.674375
34.85;0.424410368;33;6196;82.77019323;38.6021953;695.735571;692.8772657;6666.08189
34.85;0.424410368;33;6196;82.51095268;38.59710492;695.8618657;692.9933712;6657.038408
34.85;0.424410368;33;6196;82.76704674;38.59984065;695.9880243;693.1093462;6661.898661
34.85;0.424410368;33;6196;82.510052;38.59471699;696.114047;693.2251908;6652.796048
34.85;0.424410368;33;6196;82.81836832;38.60016491;696.2399339;693.340905;6662.474736
34.85;0.424410368;33;6196;82.53950536;38.59817605;696.3656852;693.4564892;6658.941356
34.85;0.424410368;33;6196;82.79116755;38.60176305;696.4913009;693.5719434;6665.313949
34.85;0.424410368;33;6196;82.5180546;38.59860712;696.6167813;693.6872678;6659.707182
34.85;0.424410368;33;6196;82.81927806;38.6043386;696.7421265;693.8024625;6669.889625
34.85;0.424410368;33;6196;82.53391593;38.60300931;696.8673366;693.9175277;6667.528037
34.85;0.424410368;33;6196;82.82012863;38.60556304;696.9924118;694.0324635;6672.064955
34.85;0.424410368;33;6196;82.53381968;38.6058864;697.1173522;694.14727;6672.639422
34.85;0.424410368;33;6196;82.82580428;38.60828413;697.2421581;694.2619475;6676.899195
34.85;0.424410368;33;6196;82.537315;38.60702205;697.3668294;694.3764959;6674.65699
34.85;0.424410368;33;6196;82.84232172;38.61024578;697.4913664;694.4909156;6680.38422
34.85;0.424410368;33;6196;82.54591469;38.60903236;697.6157692;694.6052066;6678.22847
34.85;0.424410368;33;6196;82.85089231;38.61183104;697.7400379;694.7193691;6683.200554
34.85;0.424410368;33;6196;82.55328102;38.6109138;697.8641728;694.8334033;6681.571005
34.85;0.424410368;33;6196;82.85860943;38.61351724;697.9881738;694.9473092;6686.196239
34.85;0.424410368;33;6196;82.55987976;38.61252168;698.1120413;695.061087;6684.427548
34.85;0.424410368;33;6196;82.86785102;38.61518557;698.2357753;695.1747369;6689.160162
34.85;0.424410368;33;6196;82.56681327;38.61416785;698.359376;695.2882589;6687.352105
34.85;0.424410368;33;6196;82.87629141;38.61679102;698.4828435;695.4016534;6692.012368
34.85;0.424410368;33;2374;82.5736619;38.17553211;698.6061779;695.5149203;5908.079822
34.85;0.424410368;33;2374;82.58951014;38.16636711;698.2153039;695.1451054;5891.797457
34.85;0.424410368;33;2374;82.58013204;38.16853078;697.8248511;694.7757064;5895.64138
34.85;0.424410368;33;2374;82.72286877;38.16246361;697.4348189;694.4067227;5884.862556
34.85;0.424410368;33;2374;82.56633374;38.16676645;697.0452071;694.038154;5892.506915
34.85;0.424410368;33;2374;82.49042804;38.17606206;696.656015;693.6699997;5909.021331
34.85;0.424410368;33;2374;82.35962485;38.16008639;696.2672424;693.3022594;5880.639239
34.85;0.424410368;33;2374;82.64058182;38.15522227;695.8788886;692.9349326;5871.997727
34.85;0.424410368;33;2374;82.71398315;38.15580303;695.4909533;692.5680189;5873.029497
34.85;0.424410368;33;2374;82.64844949;38.15277913;695.103436;692.2015178;5867.6573
34.85;0.424410368;33;2374;82.65830209;38.1533237;694.7163363;691.8354287;5868.624766
34.85;0.424410368;33;2374;82.65385842;38.15386048;694.3296537;691.4697514;5869.578392
34.85;0.424410368;33;2374;82.62623733;38.15380485;693.9433877;691.1044852;5869.479575
34.85;0.424410368;33;2374;82.6094906;38.15383278;693.5575379;690.7396297;5869.529196
34.85;0.424410368;33;2374;82.58224534;38.15306699;693.172104;690.3751846;5868.168705
34.85;0.424410368;33;2374;82.56440261;38.15192334;692.7870853;690.0111492;5866.136914
34.85;0.424410368;33;2374;82.54281046;38.15023388;692.4024815;689.6475232;5863.13545
34.85;0.424410368;33;2374;82.51251992;38.14763667;692.0182921;689.2843061;5858.52129
34.85;0.424410368;33;2374;82.46696147;38.14405206;691.6345167;688.9214974;5852.152945
34.85;0.424410368;33;2374;82.45290348;38.13686444;691.2511548;688.5590967;5839.383541
34.85;0.424410368;33;2374;82.58157759;38.1347509;690.868206;688.1971035;5835.628669
34.85;0.424410368;33;2374;82.61333784;38.13657564;690.4856699;687.8355173;5838.870475
34.85;0.424410368;33;2374;82.25893442;38.13180001;690.1035459;687.4743377;5830.386177
34.85;0.424410368;33;2374;82.3027492;38.12531314;689.7218337;687.1135643;5818.861723
34.85;0.424410368;33;2374;82.24007362;38.11262422;689.3405328;686.7531966;5796.318817
34.85;0.424410368;33;2374;82.14992762;38.1144067;688.9596428;686.3932341;5799.485539
34.85;0.424410368;33;2374;82.21000541;38.10592979;688.5791631;686.0336763;5784.425607
34.85;0.424410368;33;2374;82.07122335;38.08904267;688.1990935;685.6745229;5754.424253
34.85;0.424410368;33;2374;82.3786213;38.09238859;687.8194334;685.3157733;5760.368559
34.85;0.424410368;33;2374;82.06311172;38.09304811;687.4401823;684.9574271;5761.540247
34.85;0.424410368;33;2374;82.22929228;38.0885093;687.06134;684.5994839;5753.47669
34.85;0.424410368;33;2374;82.50254256;38.09343327;686.6829058;684.2419432;5762.224517
34.85;0.424410368;33;2374;81.99588892;38.08487233;686.3048794;683.8848045;5747.015307
34.85;0.424410368;33;2374;82.20873494;38.0826241;685.9272604;683.5280675;5743.021152
34.85;0.424410368;33;2374;82.48159493;38.08894806;685.5500482;683.1717315;5754.256176
34.85;0.424410368;33;2374;81.93777812;38.0787013;685.1732425;682.8157963;5736.051971
34.85;0.424410368;33;2374;82.1807875;38.07656569;684.7968428;682.4602613;5732.257875
34.85;0.424410368;33;2374;81.98952454;38.07110558;684.4208487;682.1051261;5722.557544
34.85;0.424410368;33;2374;81.89868051;38.06606268;684.0452598;681.7503902;5713.598421
34.85;0.424410368;33;2374;81.85619173;38.05841461;683.6700755;681.3960532;5700.011012
34.85;0.424410368;33;2374;81.82766945;38.05194804;683.2952955;681.0421147;5688.522608
34.85;0.424410368;33;2374;81.81534169;38.0447974;682.9209194;680.6885741;5675.81892
34.85;0.424410368;33;2374;81.79187108;38.03907902;682.5469467;680.3354312;5665.659745
34.85;0.424410368;33;2374;81.79486922;38.03275378;682.1733769;679.9826853;5654.422434
34.85;0.424410368;33;2374;81.78193823;38.03035549;681.8002096;679.630336;5650.161682
34.85;0.424410368;33;2374;81.75345742;38.02117796;681.4274445;679.278383;5633.857054
34.85;0.424410368;33;2374;81.75590538;38.01953651;681.055081;678.9268257;5630.940885
34.85;0.424410368;33;2374;82.00559603;38.02090762;680.6831187;678.5756638;5633.376777
34.85;0.424410368;33;2374;82.27958147;38.02908046;680.3115573;678.2248967;5647.896479
34.85;0.424410368;33;2374;81.73085588;38.02149864;679.9403962;677.8745241;5634.426768
34.85;0.424410368;33;2374;82.10332154;38.0267794;679.569635;677.5245454;5643.808459
34.85;0.424410368;33;2374;82.27417525;38.03625485;679.1992734;677.1749603;5660.642371
34.85;0.424410368;33;2374;81.72034129;38.02780229;678.8293108;676.8257683;5645.625708
34.85;0.424410368;33;2374;82.01416291;38.03072537;678.4597469;676.476969;5650.818811
34.85;0.424410368;33;2374;81.78412516;38.02676726;678.0905812;676.1285618;5643.786902
34.85;0.424410368;33;2374;81.69032936;38.02412139;677.7218133;675.7805465;5639.086293
34.85;0.424410368;33;2374;81.63144454;38.01681974;677.3534427;675.4329224;5626.114309
34.85;0.424410368;33;2374;81.60158665;38.01077175;676.9854691;675.0856893;5615.369572
34.85;0.424410368;33;2374;81.58904613;38.00382426;676.6178919;674.7388466;5603.026775
34.85;0.424410368;33;2374;81.56176445;37.99813147;676.2507109;674.392394;5592.913081
34.85;0.424410368;33;2374;81.92993877;38.00495389;675.8839254;674.0463309;5605.033655
34.85;0.424410368;33;2374;81.67211163;37.99489392;675.5175352;673.7006569;5587.161303
34.85;0.424410368;33;2374;81.5547712;37.99112139;675.1515398;673.3553717;5580.459088
34.85;0.424410368;33;2374;81.51828934;37.98286451;674.7859388;673.0104747;5565.790068
34.85;0.424410368;33;2374;81.52143864;37.98056846;674.4207317;672.6659656;5561.710956
34.85;0.424410368;33;2374;81.86756135;37.98416139;674.0559182;672.3218438;5568.094084
34.85;0.424410368;33;2374;82.04792661;37.99288659;673.6914977;671.978109;5583.595109
34.85;0.424410368;33;2374;81.49059857;37.98493761;673.3274699;671.6347608;5569.473108
34.85;0.424410368;33;2374;81.81726537;37.98884942;672.9638343;671.2917986;5576.422753
34.85;0.424410368;33;2374;82.01200054;37.99922703;672.6005906;670.949222;5594.859429
34.85;0.424410368;33;2374;81.46601247;37.98552554;672.2377383;670.6070307;5570.517607
34.85;0.424410368;33;2374;81.7721784;37.98950103;671.875277;670.2652242;5577.58039
34.85;0.424410368;33;2374;81.4869211;37.98317017;671.5132062;669.923802;5566.333099
34.85;0.424410368;33;2374;81.67929783;37.98326257;671.1515256;669.5827638;5566.497259
34.85;0.424410368;33;2374;81.41601285;37.97827477;670.7902347;669.242109;5557.636022
34.85;0.424410368;33;2374;81.58943885;37.97320869;670.4293331;668.9018373;5548.635717
34.85;0.424410368;33;2374;81.80806234;37.97414077;670.0688203;668.5619482;5550.291638
34.85;0.424410368;33;2374;81.34435437;37.96971658;669.7086961;668.2224413;5542.431706
34.85;0.424410368;33;2374;81.60954713;37.97192723;669.3489599;667.8833162;5546.359106
34.85;0.424410368;33;2374;81.38798965;37.96022449;668.9896113;667.5445724;5525.568224
34.85;0.424410368;33;2374;81.70897897;37.96215457;668.6306499;667.2062096;5528.997165
34.85;0.424410368;33;2374;81.33597931;37.95820306;668.2720753;666.8682272;5521.976982
34.85;0.424410368;33;2374;81.53323245;37.95559059;667.913887;666.5306249;5517.335722
34.85;0.424410368;33;2374;81.76412633;37.96038813;667.5560848;666.1934022;5525.858944
34.85;0.424410368;33;2374;81.25365713;37.95437582;667.198668;665.8565587;5515.177585
34.85;0.424410368;33;2374;81.45365652;37.95435447;666.8416364;665.5200939;5515.139657
34.85;0.424410368;33;2374;81.71967675;37.96227649;666.4849896;665.1840075;5529.213766
34.85;0.424410368;33;2374;81.20692325;37.94450961;666.128727;664.8482991;5497.649457
34.85;0.424410368;33;2374;81.48339455;37.94943703;665.7728483;664.5129681;5506.403416
34.85;0.424410368;33;2374;81.20735393;37.93666542;665.417353;664.1780142;5483.7136
34.85;0.424410368;33;2374;81.53953293;37.93748727;665.0622408;663.843437;5485.173693
34.85;0.424410368;33;2374;81.18697002;37.93351494;664.7075113;663.5092359;5478.116524
34.85;0.424410368;33;2374;81.41120021;37.93130597;664.353164;663.1754107;5474.192116
34.85;0.424410368;33;2374;81.63097943;37.93681744;663.9991985;662.8419609;5483.983677
34.85;0.424410368;33;2374;81.10962453;37.92897949;663.6456144;662.508886;5470.058933
34.85;0.424410368;33;2374;81.30197008;37.92956118;663.2924113;662.1761856;5471.092353
34.85;0.424410368;33;2374;81.57176272;37.93713111;662.9395888;661.8438594;5484.540954
34.85;0.424410368;33;2374;81.06645759;37.91887056;662.5871465;661.5119068;5452.099585
34.85;0.424410368;33;2374;81.33903007;37.92687497;662.2350839;661.1803276;5466.320071
34.85;0.424410368;33;2374;81.05763965;37.91012224;661.8834007;660.8491212;5436.557483
34.85;0.424410368;33;2374;81.37103347;37.909794;661.5320964;660.5182872;5435.974338
34.85;0.424410368;33;2374;81.06095225;37.90651791;661.1811707;660.1878252;5430.154087
34.85;0.424410368;33;2374;81.28210274;37.90450478;660.8306231;659.8577348;5426.577604
34.85;0.424410368;33;2374;81.06477419;37.89962942;660.4804533;659.5280156;5417.916127
34.85;0.424410368;33;2374;81.29723201;37.89894578;660.1306607;659.1986672;5416.701587
34.85;0.424410368;33;2374;81.02174969;37.89526066;659.7812451;658.8696891;5410.154671
34.85;0.424410368;33;2374;81.17818398;37.89257154;659.432206;658.541081;5405.37723
34.85;0.424410368;33;2374;81.22279747;37.8930775;659.0835429;658.2128423;5406.276107
34.85;0.424410368;33;2374;80.95840917;37.88853296;658.7352556;657.8849728;5398.202358
34.85;0.424410368;33;2374;81.18299269;37.89177076;658.3873436;657.5574719;5403.954577
34.85;0.424410368;33;2374;81.23060404;37.89501383;658.0398064;657.2303393;5409.716153
34.85;0.424410368;33;2374;80.92077536;37.88089773;657.6926437;656.9035745;5384.637742
34.85;0.424410368;33;2374;81.19536199;37.89404631;657.3458551;656.5771772;5407.997281
34.85;0.424410368;33;2374;80.90268859;37.87592416;656.9994402;656.2511469;5375.801789
34.85;0.424410368;33;2374;80.9886349;37.87685594;656.6533985;655.9254833;5377.457176
34.85;0.424410368;33;2374;80.94471421;37.87257187;656.3077297;655.6001858;5369.846183
34.85;0.424410368;33;2374;80.93091822;37.86915541;655.9624334;655.2752541;5363.77656
34.85;0.424410368;33;2374;80.9167236;37.86542017;655.6175091;654.9506878;5357.140597
34.85;0.424410368;33;2374;80.98157637;37.86312224;655.2729565;654.6264865;5353.058138
34.85;0.424410368;33;2374;80.90061992;37.85938065;654.9287752;654.3026497;5346.4109
34.85;0.424410368;33;2374;81.00014176;37.85859417;654.5849648;653.9791771;5345.013643
34.85;0.424410368;33;2374;80.95288608;37.85553137;654.2415248;653.6560682;5339.572334
34.85;0.424410368;33;2374;80.8656281;37.85372456;653.8984548;653.3333226;5336.362389
34.85;0.424410368;33;2374;80.96495928;37.85346438;653.5557546;653.01094;5335.900148
34.85;0.424410368;33;2374;80.92801837;37.85012523;653.2134236;652.6889198;5329.967876
34.85;0.424410368;33;2374;80.89414291;37.84954494;652.8714614;652.3672618;5328.936955
34.85;0.424410368;33;2374;80.88301696;37.84762706;652.5298678;652.0459655;5325.529671
34.85;0.424410368;33;2374;80.87069265;37.84603891;652.1886422;651.7250304;5322.708199
34.85;0.424410368;33;2374;80.79362309;37.84352111;651.8477843;651.4044563;5318.235115
34.85;0.424410368;33;2374;80.83250575;37.8413929;651.5072937;651.0842426;5314.454193
34.85;0.424410368;33;2374;80.82134466;37.83809779;651.16717;650.764389;5308.600157
34.85;0.424410368;33;2374;80.81530834;37.83622921;650.8274127;650.4448951;5305.280459
34.85;0.424410368;33;2374;80.80247576;37.83350875;650.4880216;650.1257604;5300.447348
34.85;0.424410368;33;2374;80.79500189;37.83140929;650.1489962;649.8069846;5296.717493
34.85;0.424410368;33;2374;80.70104673;37.82815386;649.810336;649.4885672;5290.933939
34.85;0.424410368;33;2374;80.67575003;37.82448966;649.4720408;649.1705079;5284.424201
34.85;0.424410368;33;2374;80.68152038;37.82140311;649.1341101;648.8528063;5278.94068
34.85;0.424410368;33;2374;80.64414003;37.81752772;648.7965436;648.5354619;5272.055746
34.85;0.424410368;33;2374;80.65243764;37.81461964;648.4593408;648.2184743;5266.889294
34.85;0.424410368;33;2374;80.61805352;37.81091009;648.1225013;647.9018432;5260.298974
34.85;0.424410368;33;2374;80.62998483;37.80836045;647.7860248;647.5855681;5255.769342
34.85;0.424410368;33;2374;80.60047867;37.80516009;647.4499108;647.2696487;5250.083636
34.85;0.424410368;33;2374;80.58227249;37.80227083;647.114159;646.9540845;5244.950621
34.85;0.424410368;33;2374;80.58893987;37.79990605;646.778769;646.6388752;5240.749398
34.85;0.424410368;33;2374;80.56741132;37.79750205;646.4437404;646.3240203;5236.478505
34.85;0.424410368;33;2374;80.5460771;37.79495934;646.1090728;646.0095194;5231.961159
34.85;0.424410368;33;2374;80.55587921;37.79309859;645.7747658;645.6953722;5228.655392
34.85;0.424410368;33;2374;80.55890373;37.79096653;645.440819;645.3815783;5224.867611
34.85;0.424410368;33;2374;80.54597797;37.78912979;645.1072321;645.0681372;5221.604497
30.85;0.424410368;33;2374;80.09636854;36.38492804;644.7740046;644.7550485;9833.252415
30.85;0.424410368;33;2374;79.51688851;36.38371996;644.4411361;644.442312;9831.106175
30.85;0.424410368;33;2374;79.41352713;36.35387278;644.1086264;644.1299271;9778.080216
30.85;0.424410368;33;2374;79.27597888;36.25459093;643.7764749;643.8178934;9601.697879
30.85;0.424410368;33;2374;79.11829368;36.07749823;643.4446814;643.5062107;9287.078216
30.85;0.424410368;33;2374;78.98224072;35.85167618;643.1132453;643.1948784;8885.88687
30.85;0.424410368;33;2374;78.79129403;35.55998619;642.7821664;642.8838962;8367.675746
30.85;0.424410368;33;2374;78.65894982;35.2952376;642.4514442;642.5732637;7897.328216
30.85;0.424410368;33;2374;78.48216444;35.0287204;642.1210784;642.2629805;7423.838605
30.85;0.424410368;33;2374;78.34704531;34.78792647;641.7910686;641.9530462;6996.048492
30.85;0.424410368;33;2374;78.23058831;34.62577712;641.4614143;641.6434604;6707.97691
30.85;0.424410368;33;2374;78.13570234;34.46855546;641.1321153;641.3342227;6428.659777
30.85;0.424410368;33;2374;78.02449933;34.35026365;640.8031711;641.0253328;6218.5047
30.85;0.424410368;33;2374;77.92626168;34.26017423;640.4745814;640.7167902;6058.453476
30.85;0.424410368;33;2374;77.81010135;34.19528988;640.1463457;640.4085945;5943.181112
30.85;0.424410368;33;2374;77.77589761;34.13800343;639.8184637;640.1007454;5841.40705
30.85;0.424410368;33;2374;77.64309364;34.09958294;639.490935;639.7932425;5773.14991
30.85;0.424410368;33;2374;77.60041471;34.0623456;639.1637592;639.4860854;5706.994727
30.85;0.424410368;33;2374;77.49558943;34.04065813;638.836936;639.1792736;5668.465158
30.85;0.424410368;33;2374;77.46745407;34.01756639;638.5104649;638.8728069;5627.440797
30.85;0.424410368;33;2374;77.35516836;34.00235679;638.1843456;638.5666848;5600.419704
30.85;0.424410368;33;2374;77.37244407;33.98721904;637.8585777;638.2609069;5573.526254
30.85;0.424410368;33;2374;77.28026347;33.97368949;637.5331608;637.9554728;5549.489896
30.85;0.424410368;33;2374;77.3604313;33.96558846;637.2080946;637.6503822;5535.097751
30.85;0.424410368;33;2374;77.28178448;33.95862343;636.8833786;637.3456347;5522.723811
30.85;0.424410368;33;2374;77.26196182;33.95362686;636.5590126;637.0412298;5513.847
30.85;0.424410368;33;2374;76.85607617;33.94697965;636.234996;636.7371672;5502.03769
30.85;0.424410368;33;2374;76.79283019;33.92759928;635.9113286;636.4334466;5467.606862
30.85;0.424410368;33;2374;76.90462363;33.9089628;635.5880099;636.1300675;5434.497642
30.85;0.424410368;33;2374;76.99801786;33.92097367;635.2650397;635.8270295;5455.835927
30.85;0.424410368;33;2374;76.90740683;33.90846391;634.9424174;635.5243322;5433.611318
30.85;0.424410368;33;2374;76.56741622;33.90110797;634.6201428;635.2219754;5420.542892
30.85;0.424410368;33;2374;76.56356242;33.88338341;634.2982154;634.9199585;5389.053752
30.85;0.424410368;33;2374;76.62452705;33.86166775;633.9766349;634.6182813;5350.474109
30.85;0.424410368;33;2374;76.43595295;33.86729832;633.6554009;634.3169433;5360.477277
30.85;0.424410368;33;2374;76.61050079;33.85738481;633.3345131;634.0159441;5342.865126
30.85;0.424410368;33;2374;76.34640405;33.84993164;633.013971;633.7152834;5329.623963
30.85;0.424410368;33;2374;76.28722256;33.83865384;632.6937743;633.4149608;5309.588028
30.85;0.424410368;33;2374;76.17187632;33.82372467;632.3739227;633.1149759;5283.065137
30.85;0.424410368;33;2374;76.32311215;33.81846609;632.0544157;632.8153283;5273.72284
30.85;0.424410368;33;2374;76.44213447;33.82102336;631.7352529;632.5160177;5278.266023
30.85;0.424410368;33;2374;76.20958931;33.80178726;631.4164341;632.2170436;5244.091528
30.85;0.424410368;33;2374;76.38524424;33.8012132;631.0979588;631.9184057;5243.071657
30.85;0.424410368;33;2374;76.18791202;33.79229137;630.7798267;631.6201037;5227.221306
30.85;0.424410368;33;2374;76.14800252;33.78592388;630.4620374;631.322137;5215.908937
30.85;0.424410368;33;2374;76.28544852;33.7867523;630.1445905;631.0245055;5217.380694
30.85;0.424410368;33;2374;76.443567;33.78856385;629.8274856;630.7272086;5220.59906
30.85;0.424410368;33;2374;76.13841626;33.78293762;629.5107224;630.430246;5210.603589
30.85;0.424410368;33;2374;76.10467277;33.77839176;629.1943006;630.1336173;5202.527502
30.85;0.424410368;33;2374;76.23470245;33.7780005;628.8782197;629.8373222;5201.832401
30.85;0.424410368;33;2374;76.35179017;33.77787601;628.5624794;629.5413603;5201.611235
30.85;0.424410368;33;2374;76.07434962;33.77103852;628.2470794;629.2457311;5189.463873
30.85;0.424410368;33;2374;76.25124912;33.77144333;627.9320191;628.9504344;5190.183057
30.85;0.424410368;33;2374;76.50319734;33.77634447;627.6172984;628.6554698;5198.890319
30.85;0.424410368;33;2374;76.04265162;33.76354583;627.3029168;628.3608368;5176.1525
30.85;0.424410368;33;2374;76.23733272;33.76547079;626.9888739;628.0665351;5179.572353
30.85;0.424410368;33;2374;76.47977762;33.76950542;626.6751694;627.7725644;5186.740203
30.85;0.424410368;33;2374;76.00870747;33.75639532;626.361803;627.4789242;5163.449036
30.85;0.424410368;33;2374;76.15961669;33.75859795;626.0487742;627.1856143;5167.362192
30.85;0.424410368;33;2374;76.40385315;33.76201414;625.7360827;626.8926341;5173.431331
30.85;0.424410368;33;2374;75.96014887;33.74624923;625.4237281;626.5999834;5145.423666
30.85;0.424410368;33;2374;76.13740733;33.75033608;625.1117101;626.3076618;5152.684289
30.85;0.424410368;33;2374;76.37556288;33.75133751;624.8000283;626.0156689;5154.463419
30.85;0.424410368;33;2374;75.9270394;33.73515488;624.4886824;625.7240043;5125.713651
30.85;0.424410368;33;2374;76.13994251;33.74247324;624.177672;625.4326677;5138.715312
30.85;0.424410368;33;2374;76.35400846;33.74208719;623.8669966;625.1416587;5138.02946
30.85;0.424410368;33;2374;75.90678175;33.72687579;623.556656;624.8509769;5111.005175
30.85;0.424410368;33;2374;76.09506478;33.73409254;623.2466499;624.560622;5123.826326
30.85;0.424410368;33;2374;76.30532938;33.73352375;622.9369777;624.2705936;5122.815824
30.85;0.424410368;33;2374;75.86515573;33.71836042;622.6276393;623.9808913;5095.876918
30.85;0.424410368;33;2374;75.99383488;33.72412146;622.3186342;623.6915148;5106.111881
30.85;0.424410368;33;2374;76.22592507;33.72474566;622.009962;623.4024637;5107.220827
30.85;0.424410368;33;2374;75.82151139;33.70631055;621.7016224;623.1137376;5074.469336
30.85;0.424410368;33;2374;76.10866082;33.71671976;621.3936151;622.8253362;5092.962149
30.85;0.424410368;33;2374;75.84335038;33.70078692;621.0859397;622.537259;5064.656155
30.85;0.424410368;33;2374;75.7823702;33.69552918;620.7785958;622.2495059;5055.315362
30.85;0.424410368;33;2374;75.75427259;33.68581703;620.471583;621.9620762;5038.060928
30.85;0.424410368;33;2374;75.74483611;33.68010201;620.1649011;621.6749698;5027.907729
30.85;0.424410368;33;2374;75.99112755;33.67402132;619.8585496;621.3881863;5017.104882
30.85;0.424410368;33;2374;76.16807758;33.67297721;619.5525283;621.1017252;5015.249933
30.85;0.424410368;33;2374;75.72602425;33.67037614;619.2468367;620.8155862;5010.628915
30.85;0.424410368;33;2374;76.00273768;33.67136836;618.9414744;620.529769;5012.391677
30.85;0.424410368;33;2374;76.17150484;33.67527846;618.6364412;620.2442732;5019.338291
30.85;0.424410368;33;2374;75.71802865;33.66584039;618.3317367;619.9590985;5002.570792
30.85;0.424410368;33;2374;75.83997626;33.66530056;618.0273605;619.6742444;5001.611739
30.85;0.424410368;33;2374;76.0536447;33.67225023;617.7233123;619.3897106;5013.958391
30.85;0.424410368;33;2374;75.66547486;33.66064727;617.4195917;619.1054967;4993.344784
30.85;0.424410368;33;2374;75.89579269;33.66844499;617.1161984;618.8216025;5007.198067
30.85;0.424410368;33;2374;76.07622305;33.66782109;616.813132;618.5380275;5006.08967
30.85;0.424410368;33;2374;75.63938149;33.65449825;616.5103922;618.2547713;4982.420545
30.85;0.424410368;33;2374;75.70188538;33.65843199;616.2079785;617.9718337;4989.409163
30.85;0.424410368;33;2374;75.7829971;33.65682762;615.9058908;617.6892142;4986.558867
30.85;0.424410368;33;2374;75.62962533;33.63914462;615.6041285;617.4069126;4955.143576
30.85;0.424410368;33;2374;75.89328071;33.64974153;615.3026914;617.1249283;4973.969856
30.85;0.424410368;33;2374;76.04340339;33.64810646;615.0015791;616.8432612;4971.065021
30.85;0.424410368;33;2374;75.60469296;33.63573447;614.7007912;616.5619108;4949.085166
30.85;0.424410368;33;2374;75.51125818;33.63155892;614.4003275;616.2808767;4941.66695
30.85;0.424410368;33;2374;75.74704024;33.62532119;614.1001875;616.0001587;4930.58512
30.85;0.424410368;33;2374;75.61070495;33.62183729;613.8003709;615.7197563;4924.395677
30.85;0.424410368;33;2374;75.48817976;33.61384366;613.5008774;615.4396693;4910.194337
30.85;0.424410368;33;2374;75.70144103;33.61448295;613.2017066;615.1598971;4911.330103
30.85;0.424410368;33;2374;75.58798592;33.60967975;612.9028582;614.8804396;4902.796811
30.85;0.424410368;33;2374;75.86096012;33.62109297;612.6043318;614.6012964;4923.073336
30.85;0.424410368;33;2374;76.0022595;33.62152233;612.306127;614.322467;4923.836131
30.85;0.424410368;33;2374;75.55800542;33.61229453;612.0082436;614.0439511;4907.442191
30.85;0.424410368;33;2374;75.46228209;33.610435;611.7106811;613.7657485;4904.13859
30.85;0.424410368;33;2374;75.69836683;33.60453499;611.4134393;613.4878587;4893.65673
30.85;0.424410368;33;2374;75.92431507;33.60910099;611.1165178;613.2102813;4901.768603
30.85;0.424410368;33;2374;75.56243881;33.60663904;610.8199162;612.9330161;4897.394753
30.85;0.424410368;33;2374;75.78025011;33.60325234;610.5236342;612.6560627;4891.37799
30.85;0.424410368;33;2374;75.94060699;33.6042533;610.2276714;612.3794207;4893.156294
30.85;0.424410368;33;2374;75.50956053;33.60329807;609.9320276;612.1030897;4891.45925
30.85;0.424410368;33;2374;75.67857827;33.61283674;609.6367023;611.8270695;4908.405474
30.85;0.424410368;33;2374;75.82573336;33.61074676;609.3416953;611.5513597;4904.692446
30.85;0.424410368;33;2374;75.47389331;33.60055668;609.0470061;611.2759599;4886.588931
30.85;0.424410368;33;2374;75.51587105;33.58131709;608.7526345;611.0008698;4852.408229
30.85;0.424410368;33;2374;75.62214577;33.59476018;608.45858;610.726089;4876.290975
30.85;0.424410368;33;2374;75.44183212;33.58608778;608.1648424;610.4516172;4860.883762
30.85;0.424410368;33;2374;75.42265024;33.57868025;607.8714214;610.177454;4847.723664
30.85;0.424410368;33;2374;75.41251019;33.57423951;607.5783164;609.9035992;4839.834337
30.85;0.424410368;33;2374;75.68648869;33.57721519;607.2855274;609.6300523;4845.120876
30.85;0.424410368;33;2374;75.84053385;33.58078362;606.9930538;609.3568129;4851.460487
30.85;0.424410368;33;2374;75.38917434;33.57135328;606.7008953;609.0838808;4834.706703
30.85;0.424410368;33;2374;75.60944051;33.57122132;606.4090517;608.8112557;4834.472266
30.85;0.424410368;33;2374;75.76994957;33.56891361;606.1175225;608.5389371;4830.372433
30.85;0.424410368;33;2374;75.3502554;33.56916369;605.8263075;608.2669247;4830.816725
30.85;0.424410368;33;2374;75.55296283;33.57877884;605.5354062;607.9952181;4847.898821
30.85;0.424410368;33;2374;75.70144342;33.57783208;605.2448184;607.7238171;4846.21683
30.85;0.424410368;33;2374;75.34206697;33.56854455;604.9545437;607.4527213;4829.716764
30.85;0.424410368;33;2374;75.57125945;33.5678458;604.6645818;607.1819304;4828.475393
30.85;0.424410368;33;2374;75.33403266;33.55865396;604.3749324;606.9114439;4812.145332
30.85;0.424410368;33;2374;75.52255108;33.56605459;604.085595;606.6412616;4825.293147
30.85;0.424410368;33;2374;75.66197338;33.56469504;603.7965694;606.3713831;4822.877804
30.85;0.424410368;33;2374;75.29288671;33.5559952;603.5078553;606.101808;4807.421818
30.85;0.424410368;33;2374;75.52741652;33.55413517;603.2194522;605.8325361;4804.117331
30.85;0.424410368;33;2374;75.27535481;33.54515934;602.9313599;605.563567;4788.171038
30.85;0.424410368;33;2374;75.14886445;33.53384283;602.6435781;605.2949003;4768.066321
30.85;0.424410368;33;2374;75.4390028;33.5346945;602.3561063;605.0265358;4769.579387
30.85;0.424410368;33;2374;75.64440282;33.53709555;602.0689443;604.758473;4773.84505
30.85;0.424410368;33;2374;75.27533972;33.53117291;601.7820917;604.4907117;4763.32299
30.85;0.424410368;33;2374;75.3918653;33.54006081;601.4955482;604.2232514;4779.113078
30.85;0.424410368;33;2374;75.52817881;33.54010764;601.2093135;603.9560919;4779.196279
30.85;0.424410368;33;2374;75.24266641;33.52980619;600.9233871;603.6892328;4760.894904
30.85;0.424410368;33;2374;75.50135553;33.53355233;600.6377689;603.4226738;4767.550229
30.85;0.424410368;33;2374;75.21993127;33.53039529;600.3524585;603.1564145;4761.941492
30.85;0.424410368;33;2374;75.45532229;33.53046939;600.0674554;602.8904546;4762.073137
30.85;0.424410368;33;2374;75.21502284;33.52801371;599.7827595;602.6247938;4757.710424
30.85;0.424410368;33;2374;75.43254333;33.52682919;599.4983703;602.3594317;4755.606016
30.85;0.424410368;33;2374;75.18217564;33.52097342;599.2142876;602.0943681;4745.202768
30.85;0.424410368;33;2374;75.45456037;33.52199522;598.930511;601.8296024;4747.018079
30.85;0.424410368;33;2374;75.27247418;33.52290992;598.6470401;601.5651345;4748.643116
30.85;0.424410368;33;2374;75.41093344;33.51971853;598.3638747;601.300964;4742.973349
30.85;0.424410368;33;2374;75.14440082;33.51237578;598.0810145;601.0370905;4729.928348
30.85;0.424410368;33;2374;75.38370612;33.50965498;597.798459;600.7735138;4725.094624
30.85;0.424410368;33;2374;75.58402209;33.50831972;597.5162079;600.5102334;4722.722442
30.85;0.424410368;33;2374;75.1139129;33.50623084;597.234261;600.2472491;4719.011374
30.85;0.424410368;33;2374;75.40019903;33.51887924;596.9526179;599.9845605;4741.482285
30.85;0.424410368;33;2374;75.50096869;33.51535044;596.6712783;599.7221674;4735.213089
30.85;0.424410368;33;2374;75.11300468;33.50864199;596.3902419;599.4600692;4723.294972
30.85;0.424410368;33;2374;75.32604358;33.50662928;596.1095082;599.1982658;4719.719229
30.85;0.424410368;33;2374;75.07718769;33.50232304;595.8290771;598.9367568;4712.068843
30.85;0.424410368;33;2374;75.30154738;33.50015391;595.5489481;598.6755418;4708.215196
30.85;0.424410368;33;2374;75.10299691;33.49767988;595.269121;598.4146206;4703.819895
30.85;0.424410368;33;2374;75.28173413;33.49402709;594.9895954;598.1539927;4697.330402
30.85;0.424410368;33;2374;75.04067732;33.48737536;594.710371;597.893658;4685.513072
30.85;0.424410368;33;2374;75.30501704;33.48954743;594.4314475;597.6336159;4689.371928
30.85;0.424410368;33;2374;75.16575062;33.48740242;594.1528245;597.3738663;4685.561137
30.85;0.424410368;33;2374;75.25008319;33.48485486;593.8745017;597.1144088;4681.035193
30.85;0.424410368;33;2374;75.0255679;33.48200318;593.5964789;596.855243;4675.968941
30.85;0.424410368;33;2374;75.25992059;33.47941873;593.3187556;596.5963686;4671.377453
30.85;0.424410368;33;2374;74.98932457;33.46957733;593.0413316;596.3377854;4653.893402
30.85;0.424410368;33;2374;75.13806596;33.48587221;592.7642065;596.0794929;4682.842598
30.85;0.424410368;33;2374;75.23581188;33.48109144;592.48738;595.8214909;4674.349167
30.85;0.424410368;33;2374;75.09966871;33.47219706;592.2108518;595.5637789;4658.547567
30.85;0.424410368;33;2374;75.16664782;33.46970764;591.9346215;595.3063568;4654.124923
30.85;0.424410368;33;2374;75.30597086;33.46887574;591.6586889;595.0492241;4652.646976
30.85;0.424410368;33;2374;74.98844872;33.45567487;591.3830537;594.7923806;4629.19456
30.85;0.424410368;33;2374;74.97135307;33.44883679;591.1077154;594.5358259;4617.046151
30.85;0.424410368;33;2374;75.29961549;33.46588759;590.8326738;594.2795597;4647.338291
30.85;0.424410368;33;2374;74.92087907;33.45127701;590.5579286;594.0235816;4621.381395
30.85;0.424410368;33;2374;75.1666121;33.47321337;590.2834795;593.7678914;4660.353124
30.85;0.424410368;33;2374;75.21403138;33.46416024;590.009326;593.5124887;4644.269504
30.85;0.424410368;33;2374;74.97591798;33.45450291;589.735468;593.2573732;4627.112476
30.85;0.424410368;33;2374;75.15138715;33.45074931;589.4619051;593.0025446;4620.443883
30.85;0.424410368;33;2374;74.90329602;33.44262198;589.1886369;592.7480025;4606.005026
30.85;0.424410368;33;2374;75.20537566;33.4471547;588.9156632;592.4937466;4614.057768
30.85;0.424410368;33;2374;74.93876204;33.43786527;588.6429836;592.2397767;4597.554339
30.85;0.424410368;33;2374;74.85487918;33.43091757;588.3705978;591.9860923;4585.211191
30.85;0.424410368;33;2374;74.9064143;33.42742859;588.0985056;591.7326932;4579.012724
