Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.424410368;33;2374;75.06365036;33.4346787;587.8267065;591.479579;4591.89313
30.85;0.424410368;33;2374;75.08217458;33.43189209;587.5552003;591.2267495;4586.942491
30.85;0.424410368;33;2374;75.18752931;33.42829156;587.2839867;590.9742043;4580.545865
30.85;0.424410368;33;2374;75.09805534;33.43295198;587.0130653;590.721943;4588.825485
30.85;0.424410368;33;2374;75.06519733;33.43024004;586.7424358;590.4699654;4584.007499
30.85;0.424410368;33;2374;75.05621312;33.43591909;586.4720979;590.2182711;4594.096787
30.85;0.424410368;33;2374;74.98097094;33.42993011;586.2020513;589.9668599;4583.456887
30.85;0.424410368;33;2374;74.92626117;33.42781237;585.9322957;589.7157314;4579.694547
30.85;0.424410368;33;2374;74.91209855;33.42480127;585.6628308;589.4648852;4574.345083
30.85;0.424410368;33;2374;74.97054021;33.4223469;585.3936563;589.2143212;4569.984691
30.85;0.424410368;33;2374;74.89306755;33.41728933;585.1247717;588.9640389;4560.999493
30.85;0.424410368;33;2374;74.98311925;33.42063462;584.8561769;588.714038;4566.942687
30.85;0.424410368;33;2374;74.94068991;33.41135497;584.5878716;588.4643182;4550.45662
30.85;0.424410368;33;2374;75.09110418;33.42275699;584.3198553;588.2148793;4570.713251
30.85;0.424410368;33;2374;74.99329501;33.4112235;584.0521278;587.9657208;4550.223063
30.85;0.424410368;33;2374;74.99347063;33.41892138;583.7846888;587.7168425;4563.898976
30.85;0.424410368;33;2374;74.86572138;33.41054305;583.517538;587.4682441;4549.014187
30.85;0.424410368;33;2374;74.88709606;33.40800686;583.250675;587.2199252;4544.508439
30.85;0.424410368;33;2374;74.87234996;33.40508282;582.9840996;586.9718855;4539.313636
30.85;0.424410368;33;2374;74.8706731;33.40452588;582.7178115;586.7241248;4538.324195
30.85;0.424410368;33;2374;74.78786849;33.38947551;582.4518102;586.4766426;4511.585979
30.85;0.424410368;33;2374;74.93909813;33.40846344;582.1860956;586.2294388;4545.319587
30.85;0.424410368;33;2374;74.78683246;33.3922782;581.9206673;585.9825129;4516.565182
30.85;0.424410368;33;2374;74.87144966;33.39658857;581.6555251;585.7358647;4524.222904
30.85;0.424410368;33;2374;74.83835988;33.38727463;581.3906685;585.4894938;4507.675937
30.85;0.424410368;33;2374;74.86713074;33.39324373;581.1260973;585.2434;4518.280532
30.85;0.424410368;33;2374;74.76136694;33.38471587;580.8618112;584.9975829;4503.130085
30.85;0.424410368;33;2374;74.7480567;33.38166504;580.5978098;584.7520422;4497.710029
30.85;0.424410368;33;2374;74.75662394;33.3789754;580.3340929;584.5067776;4492.931666
30.85;0.424410368;33;2374;74.73391484;33.37566256;580.0706602;584.2617888;4487.046146
30.85;0.424410368;33;2374;74.72738579;33.37294299;579.8075114;584.0170755;4482.214596
30.85;0.424410368;33;2374;74.73898943;33.37040567;579.5446461;583.7726374;4477.70685
30.85;0.424410368;33;2374;74.71369949;33.36720306;579.282064;583.5284741;4472.017137
30.85;0.424410368;33;2374;74.72450831;33.36530435;579.0197649;583.2845854;4468.64394
30.85;0.424410368;33;2374;74.7022539;33.36235245;578.7577484;583.0409709;4463.39964
30.85;0.424410368;33;2374;74.7100037;33.36079537;578.4960143;582.7976304;4460.633362
30.85;0.424410368;33;2374;74.69140931;33.35823188;578.2345621;582.5545635;4456.079103
30.85;0.424410368;33;2374;74.6990308;33.35687367;577.9733917;582.3117699;4453.666137
30.85;0.424410368;33;3446;74.68022202;33.48220971;577.7125027;582.0692494;4676.335861
30.85;0.424410368;33;3446;74.68642018;33.4814463;577.6186069;581.9815377;4674.979605
30.85;0.149260033;33;3446;74.69226109;37.24828837;577.5248123;581.8939246;3997.666558
30.85;0.149260033;33;3446;74.74454197;37.32024456;577.4311188;581.8064101;4042.624967
30.85;0.149260033;33;3446;74.78090437;37.38968441;577.3375262;581.718994;4086.011157
30.85;0.149260033;33;3446;74.81484653;37.47130091;577.2440344;581.6316761;4137.005348
30.85;0.149260033;33;3446;74.82671088;37.53812348;577.1506434;581.5444565;4178.756256
30.85;0.149260033;33;3446;74.86354757;37.61665239;577.057353;581.4573349;4227.821319
30.85;0.149260033;33;3446;74.86745631;37.66827074;576.9641632;581.3703113;4260.072589
30.85;0.149260033;33;3446;74.96898343;37.75005306;576.8710738;581.2833856;4311.170391
30.85;0.149260033;33;3446;74.91575855;37.77596953;576.7780846;581.1965576;4327.363064
30.85;0.149260033;33;3446;74.91904928;37.82781746;576.6851957;581.1098272;4359.75778
30.85;0.149260033;33;3446;74.92480559;37.8633035;576.5924068;581.0231944;4381.929548
30.85;0.149260033;33;3446;74.94013346;37.9141866;576.499718;580.936659;4413.721432
30.85;0.149260033;33;3446;74.94105242;37.93737554;576.407129;580.8502209;4428.209944
30.85;0.149260033;33;3446;74.95717367;37.98276313;576.3146398;580.76388;4456.568223
30.85;0.149260033;33;3446;74.95428951;38.00025217;576.2222502;580.6776361;4467.495417
30.85;0.149260033;33;3446;74.96739564;38.03954718;576.1299602;580.5914893;4492.047039
30.85;0.149260033;33;3446;74.9651643;38.0532206;576.0377697;580.5054393;4500.590224
30.85;0.149260033;33;3446;74.96979262;38.08136061;575.9456784;580.4194861;4518.172176
30.85;0.149260033;33;3446;74.95785785;38.09169484;575.8536864;580.3336296;4524.629026
30.85;0.149260033;33;3446;74.98184953;38.12392072;575.7617936;580.2478695;4544.763835
30.85;0.149260033;33;3446;74.95571027;38.12214464;575.6699997;580.162206;4543.654136
30.85;0.149260033;33;3446;74.98344371;38.15492209;575.5783048;580.0766387;4564.133569
30.85;0.149260033;33;3446;74.97295929;38.15802191;575.4867086;579.9911677;4566.070344
30.85;0.149260033;33;3446;74.99453952;38.18263969;575.3952112;579.9057927;4581.451599
30.85;0.149260033;33;3446;74.97618246;38.18095478;575.3038124;579.8205138;4580.398857
30.85;0.149260033;33;3446;74.99879246;38.20731545;575.212512;579.7353308;4596.869072
30.85;0.149260033;33;3446;74.98402752;38.20222863;575.12131;579.6502435;4593.690812
30.85;0.149260033;33;3446;75.00857282;38.22817697;575.0302063;579.565252;4609.903402
30.85;0.149260033;33;3446;74.99911891;38.22441644;574.9392007;579.480356;4607.553817
30.85;0.149260033;33;3446;75.02892429;38.24694364;574.8482933;579.3955554;4621.628863
30.85;0.149260033;33;3446;75.01041605;38.23913382;574.7574837;579.3108503;4616.749267
30.85;0.149260033;33;3446;75.04013634;38.26216799;574.666772;579.2262403;4631.141076
30.85;0.149260033;33;3446;75.01251687;38.25367044;574.5761581;579.1417256;4625.831786
30.85;0.149260033;33;3446;75.01499418;38.2596887;574.4856418;579.0573058;4629.592008
30.85;0.149260033;33;3446;75.01540638;38.26402355;574.395223;578.972981;4632.300435
30.85;0.149260033;33;3446;75.0222991;38.27192769;574.3049017;578.888751;4637.238964
30.85;0.149260033;33;3446;75.00050171;38.26104062;574.2146777;578.8046157;4630.436693
30.85;0.149260033;33;3446;75.03138517;38.28321786;574.1245509;578.720575;4644.293085
30.85;0.149260033;33;3446;75.00880321;38.26847184;574.0345212;578.6366288;4635.07974
30.85;0.149260033;33;3446;75.0273772;38.28693337;573.9445886;578.5527771;4646.614548
30.85;0.149260033;33;3446;75.00920454;38.27385884;573.8547528;578.4690196;4638.445547
30.85;0.149260033;33;3446;75.04035507;38.29383859;573.7650138;578.3853563;4650.928946
30.85;0.149260033;33;3446;75.01350281;38.27790918;573.6753716;578.301787;4640.976209
30.85;0.149260033;33;3446;75.03196897;38.29498185;573.5858259;578.2183118;4651.643257
30.85;0.149260033;33;3446;75.00903963;38.28014429;573.4963767;578.1349304;4642.372716
30.85;0.149260033;33;3446;75.04135508;38.30190268;573.4070239;578.0516428;4655.967413
30.85;0.149260033;33;3446;75.02120646;38.28786471;573.3177674;577.9684488;4647.196451
30.85;0.149260033;33;3446;75.0647797;38.30730553;573.228607;577.8853484;4659.343124
30.85;0.149260033;33;3446;75.02305419;38.29152149;573.1395427;577.8023414;4649.481218
30.85;0.149260033;33;3446;75.06536613;38.30979317;573.0505744;577.7194277;4660.897409
30.85;0.149260033;33;3446;75.02142161;38.2918189;572.961702;577.6366073;4649.667039
30.85;0.149260033;33;3446;75.04900623;38.30957327;572.8729253;577.55388;4660.760011
30.85;0.149260033;33;3446;75.01508926;38.2945201;572.7842443;577.4712458;4651.354756
30.85;0.149260033;33;3446;75.03798029;38.31008076;572.6956588;577.3887045;4661.077094
30.85;0.149260033;33;3446;75.01383954;38.29647525;572.6071688;577.3062559;4652.576338
30.85;0.149260033;33;3446;75.04796303;38.31076598;572.5187742;577.2239001;4661.505221
30.85;0.149260033;33;3446;74.99960009;38.28999286;572.4304747;577.1416369;4648.526126
30.85;0.149260033;33;3446;75.04283197;38.31272381;572.3422705;577.0594662;4662.728482
30.85;0.149260033;33;3446;75.008013;38.29599552;572.2541613;576.9773879;4652.276601
30.85;0.149260033;33;3446;75.06555857;38.31699784;572.166147;576.8954019;4665.398905
30.85;0.149260033;33;3446;75.0122695;38.29603174;572.0782275;576.8135081;4652.299235
30.85;0.149260033;33;3446;75.07353114;38.31923132;571.9904028;576.7317064;4666.79439
30.85;0.149260033;33;3446;75.00539101;38.29735351;571.9026727;576.6499967;4653.125078
30.85;0.149260033;33;3446;75.08113072;38.3121972;571.8150372;576.5683788;4662.399451
30.85;0.149260033;33;3446;74.80948063;38.24475081;571.7274961;576.4868527;4620.258781
30.85;0.149260033;33;3446;75.09482383;38.32518793;571.6400493;576.4054183;4670.516092
30.85;0.149260033;33;3446;74.90720397;38.2469394;571.5526967;576.3240755;4621.626216
30.85;0.149260033;33;3446;75.12545084;38.29986996;571.4654383;576.2428241;4654.697364
30.85;0.149260033;33;3446;75.20156065;38.33129444;571.3782739;576.1616641;4674.331455
30.85;0.149260033;33;3446;75.20626302;38.28949245;571.2912034;576.0805954;4648.213466
30.85;0.149260033;33;3446;75.15393844;38.33781873;571.2042267;575.9996178;4678.407848
30.85;0.149260033;33;3446;75.0774337;38.27486574;571.1173437;575.9187313;4639.07466
30.85;0.149260033;33;3446;75.12021483;38.2824543;571.0305544;575.8379357;4643.816014
30.85;0.149260033;33;3446;74.90804289;38.24702248;570.9438586;575.757231;4621.678121
30.85;0.149260033;33;3446;74.6907476;38.25071284;570.8572562;575.676617;4623.983868
30.85;0.149260033;33;3446;75.12433372;38.33418975;570.7707471;575.5960937;4676.14045
30.85;0.149260033;33;3446;74.86889544;38.31584807;570.6843312;575.515661;4664.680525
30.85;0.149260033;33;3446;75.02158002;38.30650274;570.5980085;575.4353186;4658.841536
30.85;0.149260033;33;3446;74.69264469;38.28972981;570.5117788;575.3550666;4648.361768
30.85;0.149260033;33;3446;75.08511879;38.33104383;570.4256419;575.2749049;4674.174872
30.85;0.149260033;33;3446;74.89009517;38.24768587;570.3395979;575.1948333;4622.092614
30.85;0.149260033;33;3446;74.72620835;38.31426852;570.2536466;575.1148517;4663.693619
30.85;0.149260033;33;3446;75.09918063;38.31020362;570.167788;575.0349601;4661.153858
30.85;0.149260033;33;3446;74.95329579;38.31188579;570.0820218;574.9551583;4662.204885
30.85;0.149260033;33;3446;74.7303718;38.23483454;569.9963481;574.8754463;4614.06307
30.85;0.149260033;33;3446;75.06123893;38.31501966;569.9107666;574.7958239;4664.162935
30.85;0.149260033;33;3446;74.98694146;38.30380032;569.8252774;574.716291;4657.153059
30.85;0.149260033;33;3446;74.74035502;38.22882413;569.7398803;574.6368475;4610.307747
30.85;0.149260033;33;3446;75.06158618;38.30973021;569.6545752;574.5574934;4660.858068
30.85;0.149260033;33;3446;74.91308656;38.30005848;569.5693621;574.4782285;4654.815147
30.85;0.149260033;33;3446;74.68724757;38.21943475;569.4842407;574.3990528;4604.441242
30.85;0.149260033;33;3446;75.02506185;38.29832618;569.3992111;574.3199661;4653.732802
30.85;0.149260033;33;3446;74.97750334;38.28571248;569.3142731;574.2409683;4645.851735
30.85;0.149260033;33;3446;74.7326051;38.21370572;569.2294266;574.1620593;4600.861732
30.85;0.149260033;33;3446;75.01234277;38.30062866;569.1446716;574.0832391;4655.171397
30.85;0.149260033;33;3446;74.74011809;38.21579294;569.0600079;574.0045075;4602.16583
30.85;0.149260033;33;3446;75.06060172;38.29738639;568.9754354;573.9258644;4653.145623
30.85;0.149260033;33;3446;74.86185709;38.28268931;568.890954;573.8473098;4643.962851
30.85;0.149260033;33;3446;74.65617688;38.20350283;568.8065636;573.7688435;4594.486939
30.85;0.149260033;33;3446;74.99558686;38.28268668;568.7222642;573.6904654;4643.961203
30.85;0.149260033;33;3446;74.93623169;38.27109216;568.6380557;573.6121755;4636.716921
30.85;0.149260033;33;3446;74.69686424;38.19997654;568.5539378;573.5339736;4592.283704
30.85;0.149260033;33;3446;75.0008321;38.28057448;568.4699106;573.4558596;4642.641495
30.85;0.149260033;33;3446;74.8276917;38.26954152;568.385974;573.3778335;4635.748079
30.85;0.149260033;33;3446;74.63381879;38.19208816;568.3021278;573.2998951;4587.355022
30.85;0.149260033;33;3446;74.96624425;38.27156008;568.2183719;573.2220443;4637.009275
30.85;0.149260033;33;3446;74.88864973;38.26394719;568.1347063;573.1442811;4632.252726
30.85;0.149260033;33;3446;74.65293885;38.18908187;568.0511308;573.0666054;4585.476683
30.85;0.149260033;33;3446;74.9699328;38.2697928;567.9676454;572.989017;4635.905075
30.85;0.149260033;33;3446;74.75547417;38.24986304;567.88425;572.9115158;4623.452916
30.85;0.149260033;33;3446;74.61674451;38.1800583;567.8009444;572.8341018;4579.838738
30.85;0.149260033;33;3446;74.93162618;38.25858464;567.7177286;572.7567748;4628.902193
30.85;0.149260033;33;3446;74.88124512;38.24659979;567.6346024;572.6795348;4621.414024
30.85;0.149260033;33;3446;74.64933848;38.17807737;567.5515658;572.6023816;4578.601045
30.85;0.149260033;33;3446;74.9403278;38.25805666;567.4686187;572.5253152;4628.572308
30.85;0.149260033;33;3446;74.77694691;38.24839925;567.385761;572.4483355;4622.538331
30.85;0.149260033;33;3446;74.58595536;38.1718849;567.3029925;572.3714423;4574.731976
30.85;0.149260033;33;3446;74.91437748;38.25161472;567.2203132;572.2946355;4624.547368
30.85;0.149260033;33;3446;74.74624994;38.24035768;567.1377231;572.2179152;4617.513938
30.85;0.149260033;33;3446;74.57609373;38.1658775;567.0552219;572.1412811;4570.978538
30.85;0.149260033;33;3446;74.90124894;38.24573479;566.9728096;572.0647332;4620.873572
30.85;0.149260033;33;3446;74.71702869;38.23120833;566.8904861;571.9882714;4611.797404
30.85;0.149260033;33;3446;74.57227628;38.16022667;566.8082513;571.9118955;4567.447884
30.85;0.149260033;33;3446;74.88974832;38.24011162;566.7261051;571.8356055;4617.360202
30.85;0.149260033;33;3446;74.69964661;38.22210204;566.6440475;571.7594013;4606.107774
30.85;0.149260033;33;3446;74.56845997;38.15451543;566.5620782;571.6832828;4563.87949
30.85;0.149260033;33;3446;74.87735415;38.23420505;566.4801973;571.6072499;4613.669759
30.85;0.149260033;33;3446;74.68398085;38.21779332;566.3984046;571.5313025;4603.415673
30.85;0.149260033;33;3446;74.55338776;38.14917944;566.3167001;571.4554405;4560.545551
30.85;0.149260033;33;3446;74.86338447;38.22897685;566.2350836;571.3796638;4610.403167
30.85;0.149260033;33;3446;74.67678872;38.21090173;566.153555;571.3039723;4599.109791
30.85;0.149260033;33;3446;74.5473935;38.14407432;566.0721143;571.228366;4557.355854
30.85;0.149260033;33;3446;74.85038079;38.22387719;565.9907613;571.1528446;4607.216892
30.85;0.149260033;33;3446;74.66799953;38.21029253;565.909496;571.0774082;4598.72916
30.85;0.149260033;33;3446;74.51597165;38.13824018;565.8283183;571.0020566;4553.710674
30.85;0.149260033;33;3446;74.83203974;38.21818962;565.747228;570.9267897;4603.663283
30.85;0.149260033;33;3446;74.65751021;38.20621993;565.6662251;570.8516074;4596.184586
30.85;0.149260033;33;3446;74.4976932;38.13318087;565.5853095;570.7765097;4550.5496
30.85;0.149260033;33;3446;74.81636401;38.213337;565.5044811;570.7014965;4600.631352
30.85;0.149260033;33;3446;74.66222532;38.20842186;565.4237398;570.6265676;4597.560359
30.85;0.149260033;33;3446;74.38579729;38.1236465;565.3430855;570.5517229;4544.592506
30.85;0.149260033;33;3446;74.8099564;38.20297332;565.262518;570.4769624;4594.156096
30.85;0.149260033;33;3446;74.75290533;38.19119841;565.1820374;570.402286;4586.799104
30.85;0.149260033;33;3446;74.5426503;38.13136198;565.1016435;570.3276935;4549.413157
30.85;0.149260033;33;3446;74.81816153;38.21157596;565.0213363;570.253185;4599.531047
30.85;0.149260033;33;3446;74.78563779;38.18907643;564.9411156;570.1787602;4585.473285
30.85;0.149260033;33;3446;74.53655716;38.12850241;564.8609813;570.1044191;4547.626486
30.85;0.149260033;33;3446;74.79812873;38.20844997;564.7809333;570.0301616;4597.577926
30.85;0.149260033;33;3446;74.72249535;38.18623005;564.7009717;569.9559876;4583.694861
30.85;0.149260033;33;3446;74.50620283;38.12465007;564.6210961;569.881897;4545.219536
30.85;0.149260033;52;3446;74.63286822;38.20166661;564.5413067;569.8078897;4593.339662
30.85;0.149260033;52;3446;74.36320595;38.16953071;564.4616032;569.7339656;4573.261071
30.85;0.149260033;52;3446;74.07209437;38.17559969;564.3819856;569.6601247;4577.052988
30.85;0.149260033;52;3446;73.29370672;38.15668619;564.3024538;569.5863668;4565.235784
30.85;0.149260033;52;3446;73.04675578;38.20655641;564.2230077;569.5126918;4596.394822
30.85;0.149260033;52;3446;72.96464602;38.24456332;564.1436472;569.4390997;4620.141635
30.85;0.149260033;52;3446;72.90420973;38.29806731;564.0643722;569.3655903;4653.57106
30.85;0.149260033;52;3446;72.75562426;38.30686646;563.9851826;569.2921636;4659.068794
30.85;0.149260033;52;3446;72.63944228;38.34280777;563.9060784;569.2188194;4681.52501
30.85;0.149260033;52;3446;72.50215366;38.3362461;563.8270594;569.1455578;4677.425266
30.85;0.149260033;52;3446;72.38812075;38.33879794;563.7481255;569.0723785;4679.019663
30.85;0.149260033;52;3446;72.24528404;38.33735148;563.6692767;568.9992815;4678.11591
30.85;0.149260033;52;3446;72.10488417;38.32463822;563.5905129;568.9262667;4670.17263
30.85;0.149260033;52;3446;72.01511674;38.32864064;563.5118339;568.853334;4672.673356
30.85;0.149260033;52;3446;71.88816496;38.2991023;563.4332397;568.7804833;4654.217729
30.85;0.149260033;52;3446;71.79607006;38.30185139;563.3547302;568.7077145;4655.935362
30.85;0.149260033;52;3446;71.72006393;38.27399048;563.2763053;568.6350275;4638.527796
30.85;0.149260033;52;3446;71.6016208;38.25902437;563.1979649;568.5624223;4629.176933
30.85;0.149260033;52;3446;71.54810315;38.24225666;563.1197089;568.4898988;4618.700428
30.85;0.149260033;52;3446;71.45030636;38.22512814;563.0415372;568.4174568;4607.998488
30.85;0.149260033;52;3446;71.37952658;38.20783487;562.9634498;568.3450962;4597.19361
30.85;0.149260033;52;3446;71.30057153;38.19182395;562.8854465;568.272817;4587.189946
30.85;0.149260033;52;3446;71.24686293;38.17743493;562.8075273;568.2006191;4578.199649
30.85;0.149260033;52;3446;71.17852809;38.16341397;562.729692;568.1285024;4569.439321
30.85;0.149260033;52;3446;71.11990395;38.14726459;562.6519406;568.0564667;4559.349146
30.85;0.149260033;52;3446;71.07079066;38.13523498;562.5742729;567.9845121;4551.833013
30.85;0.149260033;52;3446;71.01729319;38.12265126;562.496689;567.9126384;4543.970673
30.85;0.149260033;52;3446;70.97027954;38.11170523;562.4191886;567.8408455;4537.131569
30.85;0.149260033;52;3446;70.90866392;38.10072909;562.3417718;567.7691333;4530.273646
30.85;0.149260033;52;3446;70.86894833;38.09140521;562.2644384;567.6975018;4524.448068
30.85;0.149260033;52;3446;70.81378625;38.081354;562.1871883;567.6259508;4518.168044
30.85;0.149260033;52;3446;70.75299185;38.07248182;562.1100214;567.5544803;4512.624683
30.85;0.149260033;52;3446;70.76638333;38.06726534;562.0329377;567.4830901;4509.365417
30.85;0.149260033;52;3446;70.72672781;38.0603154;561.9559371;567.4117802;4505.023077
30.85;0.149260033;52;3446;70.69977919;38.05576373;561.8790194;567.3405505;4502.179178
30.85;0.149260033;52;3446;70.66522839;38.05142642;561.8021846;567.2694009;4499.46922
30.85;0.149260033;52;3446;70.63775795;38.04794897;561.7254326;567.1983313;4497.2965
30.85;0.149260033;52;3446;70.61029334;38.04492706;561.6487633;567.1273416;4495.408404
30.85;0.149260033;52;3446;70.58526648;38.04249155;561.5721766;567.0564318;4493.886691
30.85;0.149260033;52;3446;70.56100279;38.04052363;561.4956724;566.9856017;4492.657129
30.85;0.149260033;52;3446;70.53924397;38.03906881;561.4192507;566.9148512;4491.74815
30.85;0.149260033;52;3446;70.51881275;38.03805168;561.3429113;566.8441803;4491.112645
34.85;0.149260033;52;3446;70.59539993;39.84058717;561.2666542;566.7735888;3118.131333
34.85;0.149260033;52;3446;70.91441391;39.79742909;561.1904793;566.7030768;3091.166053
34.85;0.149260033;52;3446;70.98003653;39.79804483;561.1143864;566.632644;3091.550771
34.85;0.149260033;52;3446;71.0642855;39.80910526;561.0383755;566.5622904;3098.461353
34.85;0.149260033;52;3446;71.15830229;39.82852907;560.9624465;566.492016;3110.597401
34.85;0.149260033;52;3446;71.2295787;39.84938126;560.8865994;566.4218205;3123.625902
34.85;0.149260033;52;3446;71.30140429;39.875161;560.8108339;566.351704;3139.733148
34.85;0.149260033;52;3446;71.36024409;39.90446287;560.7351501;566.2816663;3158.041026
34.85;0.149260033;52;3446;71.4162403;39.94058052;560.6595479;566.2117074;3180.607427
34.85;0.149260033;52;3446;71.46014046;39.98280123;560.5840271;566.1418272;3206.987034
34.85;0.149260033;52;3446;71.50158898;40.03310562;560.5085877;566.0720255;3238.41734
34.85;0.149260033;52;3446;71.53503028;40.09015277;560.4332296;566.0023023;3274.060539
34.85;0.149260033;52;3446;71.56753313;40.15478002;560.3579527;565.9326576;3314.439808
34.85;0.149260033;52;3446;71.5945875;40.22486676;560.2827569;565.8630911;3358.230179
34.85;0.149260033;52;3446;71.62238554;40.30084757;560.2076421;565.7936029;3405.703181
34.85;0.149260033;52;3446;71.64590464;40.38010561;560.1326083;565.7241928;3455.223799
34.85;0.149260033;52;3446;71.67215796;40.46327811;560.0576553;565.6548607;3507.190188
34.85;0.149260033;52;3446;71.7000865;40.54776534;559.982783;565.5856067;3559.978015
34.85;0.149260033;52;3446;71.73967268;40.63474736;559.9079915;565.5164304;3614.324602
34.85;0.149260033;52;3446;71.77792125;40.72928616;559.8332805;565.447332;3673.392682
34.85;0.149260033;52;3446;71.78082091;40.81617808;559.7586501;565.3783113;3727.682969
34.85;0.149260033;52;3446;71.80100243;40.90187541;559.6841;565.3093682;3781.226877
34.85;0.149260033;52;3446;71.80950343;40.98566104;559.6096303;565.2405026;3833.576344
34.85;0.149260033;52;3446;71.82624542;41.06735277;559.5352409;565.1717145;3884.617545
34.85;0.149260033;52;3446;71.83911718;41.14661218;559.4609316;565.1030037;3934.139018
34.85;0.149260033;52;3446;71.85687744;41.22339066;559.3867023;565.0343701;3982.110404
34.85;0.149260033;52;3446;71.87607529;41.29739269;559.3125531;564.9658138;4028.347061
34.85;0.149260033;52;3446;71.89621851;41.36849162;559.2384837;564.8973345;4072.769846
34.85;0.149260033;52;3446;71.9170696;41.4366135;559.1644942;564.8289323;4115.332566
34.85;0.149260033;52;3446;71.6907768;41.4891973;559.0905843;564.7606069;4148.187058
34.85;0.149260033;52;3446;71.67820423;41.5432322;559.0167542;564.6923584;4181.948199
34.85;0.149260033;52;3446;71.64846233;41.59311317;558.9430035;564.6241866;4213.113953
34.85;0.149260033;52;3446;71.6323449;41.63907515;558.8693324;564.5560915;4241.831114
34.85;0.149260033;52;3446;71.84537343;41.69459837;558.7957406;564.488073;4276.522158
34.85;0.149260033;52;3446;71.73181971;41.74172054;558.7222281;564.4201309;4305.964209
34.85;0.149260033;52;3446;71.68671292;41.78236309;558.6487948;564.3522653;4331.357776
34.85;0.149260033;52;3446;71.88793475;41.82763646;558.5754407;564.2844759;4359.644693
34.85;0.149260033;52;3446;71.76866238;41.86686395;558.5021656;564.2167628;4384.154127
34.85;0.149260033;52;3446;71.72949527;41.90197617;558.4289695;564.1491258;4406.092327
34.85;0.149260033;52;3446;71.92367481;41.94346124;558.3558522;564.0815649;4432.012305
34.85;0.149260033;52;3446;71.80529456;41.97347314;558.2828137;564.0140799;4450.763814
34.85;0.149260033;52;3446;71.76440121;42.00169729;558.2098539;563.9466709;4468.398332
34.85;0.149260033;52;3446;71.96239208;42.03761518;558.1369727;563.8793376;4490.83992
34.85;0.149260033;52;3446;71.84674641;42.06247647;558.0641701;563.8120801;4506.373318
34.85;0.149260033;52;3446;71.80499248;42.08587253;557.9914459;563.7448982;4520.99123
34.85;0.149260033;52;3446;72.00183118;42.1165545;557.9188001;563.6777918;4540.161403
34.85;0.149260033;52;3446;71.88668059;42.13732217;557.8462325;563.6107609;4553.137099
34.85;0.149260033;52;3446;71.80310766;42.15435051;557.7737432;563.5438053;4563.776449
34.85;0.149260033;52;3446;72.0356814;42.18150902;557.7013319;563.4769251;4580.745151
34.85;0.149260033;52;3446;71.92629793;42.19833714;557.6289987;563.41012;4591.259403
34.85;0.149260033;52;3446;71.83623386;42.21178673;557.5567434;563.3433901;4599.662741
34.85;0.149260033;52;3446;72.07291572;42.23534924;557.484566;563.2767352;4614.384654
34.85;0.149260033;52;3446;71.96482747;42.24922485;557.4124663;563.2101553;4623.054172
34.85;0.149260033;52;3446;71.85865916;42.25891213;557.3404444;563.1436502;4629.106807
34.85;0.149260033;52;3446;72.10932092;42.27951461;557.2685;563.0772199;4641.979288
34.85;0.149260033;52;3446;71.99966041;42.29105251;557.1966332;563.0108644;4649.188198
34.85;0.149260033;52;3446;71.89232201;42.29762626;557.1248438;562.9445834;4653.295491
34.85;0.149260033;52;3446;72.13438757;42.3139856;557.0531317;562.8783769;4663.516846
34.85;0.149260033;52;3446;72.35655706;42.33099719;556.981497;562.812245;4674.145732
34.85;0.149260033;52;3446;72.04703723;42.33353796;556.9099394;562.7461873;4675.733212
34.85;0.149260033;52;3446;72.0004577;42.34344813;556.8384589;562.680204;4681.92511
34.85;0.149260033;52;3446;72.01641967;42.35216651;556.7670555;562.6142948;4687.372375
34.85;0.149260033;52;3446;72.10029491;42.36215661;556.6957289;562.5484598;4693.614219
34.85;0.149260033;52;3446;72.14186232;42.37158056;556.6244793;562.4826988;4699.502327
34.85;0.149260033;52;3446;72.0260355;42.36721134;556.5533064;562.4170117;4696.772424
34.85;0.149260033;52;3446;72.08072922;42.38143421;556.4822102;562.3513985;4705.658907
34.85;0.149260033;52;3446;72.10811969;42.39090064;556.4111906;562.2858591;4711.573558
34.85;0.149260033;52;3446;72.1243853;42.39615756;556.3402475;562.2203934;4714.858092
34.85;0.149260033;52;3446;72.13764322;42.40264245;556.2693809;562.1550013;4718.909868
34.85;0.149260033;52;3446;72.13744875;42.40770992;556.1985907;562.0896827;4722.07604
34.85;0.149260033;52;3446;72.13981891;42.41215394;556.1278767;562.0244376;4724.852675
34.85;0.149260033;52;3446;72.13710524;42.41575974;556.0572389;561.9592658;4727.105588
34.85;0.149260033;52;3446;72.13067898;42.41845431;555.9866772;561.8941674;4728.789159
34.85;0.149260033;52;3446;72.1308944;42.42057159;555.9161916;561.8291421;4730.11204
34.85;0.149260033;52;3446;72.12047734;42.42235843;555.8457819;561.7641899;4731.228461
34.85;0.149260033;52;3446;72.11858399;42.42330959;555.7754481;561.6993108;4731.822754
34.85;0.149260033;52;3446;72.16099015;42.42605034;555.7051901;561.6345047;4733.535176
34.85;0.149260033;52;3446;72.11981139;42.42471169;555.6350077;561.5697714;4732.698788
34.85;0.149260033;52;3446;72.18135152;42.42866176;555.564901;561.5051109;4735.166798
34.85;0.149260033;52;3446;72.14974336;42.42848001;555.4948699;561.4405231;4735.05324
34.85;0.149260033;52;3446;72.19459888;42.43177665;555.4249142;561.376008;4737.112992
34.85;0.149260033;52;3446;72.15755034;42.43101189;555.3550338;561.3115653;4736.635166
34.85;0.149260033;52;3446;72.20847164;42.43442605;555.2852288;561.2471952;4738.768342
34.85;0.149260033;52;3446;72.17602064;42.43397227;555.215499;561.1828974;4738.484822
34.85;0.149260033;52;3446;72.2217278;42.43720085;555.1458443;561.118672;4740.502042
34.85;0.149260033;52;3446;72.19480581;42.43706409;555.0762647;561.0545187;4740.416599
34.85;0.149260033;52;3446;72.23112186;42.44031214;555.0067601;560.9904376;4742.445987
34.85;0.149260033;52;3446;72.41673101;42.45194475;554.9373303;560.9264286;4749.714073
34.85;0.149260033;52;3446;72.31972534;42.45375249;554.8679754;560.8624915;4750.84355
34.85;0.149260033;52;3446;72.16317542;42.45017116;554.7986952;560.7986263;4748.605926
34.85;0.149260033;52;3446;72.41982444;42.45761789;554.7294896;560.734833;4753.258666
34.85;0.149260033;52;3446;72.29788597;42.45847712;554.6603586;560.6711113;4753.795511
34.85;0.149260033;52;3446;72.43826118;42.46552757;554.5913021;560.6074614;4758.200653
34.85;0.149260033;52;3446;72.27709723;42.46349039;554.52232;560.543883;4756.927818
34.85;0.149260033;52;3446;72.18810545;42.45960422;554.4534123;560.4803761;4754.499724
34.85;0.149260033;52;3446;72.43041174;42.4654322;554.3845788;560.4169406;4758.141061
34.85;0.149260033;52;3446;72.30906601;42.46586957;554.3158195;560.3535764;4758.414335
34.85;0.149260033;52;3446;72.45393065;42.4720525;554.2471342;560.2902835;4762.277445
34.85;0.149260033;52;3446;72.27281278;42.46883445;554.178523;560.2270618;4760.266798
34.85;0.149260033;52;3446;72.43929986;42.47309299;554.1099857;560.1639111;4762.927543
34.85;0.149260033;52;3446;72.26821616;42.46967102;554.0415222;560.1008315;4760.789485
34.85;0.149260033;52;3446;72.44999981;42.47536489;553.9731325;560.0378228;4764.347034
34.85;0.149260033;52;3446;72.28523326;42.47179495;553.9048165;559.9748849;4762.116527
34.85;0.149260033;52;3446;72.211353;42.46735823;553.8365742;559.9120178;4759.344452
34.85;0.149260033;52;3446;72.43925085;42.47100571;553.7684053;559.8492214;4761.623408
34.85;0.149260033;52;3446;72.31049028;42.47079461;553.7003099;559.7864957;4761.49151
34.85;0.149260033;52;3446;72.46945564;42.47573027;553.6322879;559.7238404;4764.575322
34.85;0.149260033;52;3446;72.28533293;42.47088418;553.5643392;559.6612556;4761.547471
34.85;0.149260033;52;3446;72.21929637;42.46579182;553.4964637;559.5987412;4758.365756
34.85;0.149260033;52;3446;72.44245893;42.468537;553.4286613;559.5362971;4760.080948
34.85;0.149260033;52;3446;72.3138385;42.46842852;553.360932;559.4739232;4760.013173
34.85;0.149260033;52;3446;72.46483614;42.47320287;553.2932757;559.4116194;4762.996195
34.85;0.149260033;52;3446;72.28145821;42.46792282;553.2256923;559.3493857;4759.69721
34.85;0.149260033;52;3446;72.22217213;42.46217748;553.1581817;559.287222;4756.107507
34.85;0.149260033;52;3446;72.44235328;42.46421745;553.0907438;559.2251282;4757.382086
34.85;0.149260033;52;3446;72.31361526;42.46450056;553.0233786;559.1631042;4757.558969
34.85;0.149260033;52;3446;72.46786842;42.46928398;552.956086;559.1011499;4760.547665
34.85;0.149260033;52;3446;72.2743525;42.46374168;552.8888659;559.0392654;4757.08482
34.85;0.149260033;52;3446;72.22054757;42.45746995;552.8217182;558.9774504;4753.16623
34.85;0.149260033;52;3446;72.43337298;42.45900129;552.7546429;558.9157049;4754.123015
34.85;0.149260033;52;3446;72.6574518;42.46337713;552.6876399;558.8540288;4756.85705
34.85;0.149260033;52;3446;72.29437619;42.45672763;552.6207091;558.7924221;4752.702428
34.85;0.149260033;52;3446;72.21516036;42.45295215;552.5538503;558.7308847;4750.343494
34.85;0.149260033;52;3446;72.41343488;42.45764926;552.4870637;558.6694164;4753.278262
34.85;0.149260033;52;3446;72.29703614;42.45765421;552.420349;558.6080173;4753.281358
34.85;0.149260033;52;3446;72.45710798;42.46344834;552.3537061;558.5466873;4756.90154
34.85;0.149260033;52;3446;72.26005575;42.45789404;552.2871351;558.4854262;4753.431203
34.85;0.149260033;52;3446;72.20497989;42.45136985;552.2206358;558.4242339;4749.354874
34.85;0.149260033;52;3446;72.41567266;42.45302973;552.1542082;558.3631105;4750.391966
34.85;0.149260033;52;3446;72.64563424;42.45733578;552.0878522;558.3020559;4753.082401
34.85;0.149260033;52;3446;72.28063354;42.45069624;552.0215676;558.2410698;4748.933998
34.85;0.149260033;52;3446;72.19683818;42.44640176;551.9553545;558.1801524;4746.250798
34.85;0.149260033;52;3446;72.40278015;42.45130603;551.8892127;558.1193034;4749.314998
34.85;0.149260033;52;3446;72.28085917;42.45125456;551.8231422;558.0585229;4749.28284
34.85;0.149260033;52;3446;72.44455978;42.45716134;551.7571429;557.9978107;4752.97341
34.85;0.149260033;52;3446;72.23822087;42.45120417;551.6912147;557.9371668;4749.251353
34.85;0.149260033;52;3446;72.40942756;42.45419047;551.6253575;557.8765911;4751.117204
34.85;0.149260033;52;3446;72.21455576;42.45108406;551.5595713;557.8160835;4749.17631
34.85;0.149260033;52;3446;72.40900302;42.45146139;551.493856;557.755644;4749.412069
34.85;0.149260033;52;3446;72.22643221;42.44723837;551.4282115;557.6952724;4746.773512
34.85;0.149260033;52;3446;72.15533767;42.43875119;551.3626377;557.6349686;4741.470704
34.85;0.149260033;52;3446;72.38319378;42.44308261;551.2971346;557.5747327;4744.176984
34.85;0.149260033;52;3446;72.61447631;42.44694194;551.2317021;557.5145646;4746.588301
34.85;0.149260033;52;3446;72.24275445;42.43865819;551.16634;557.4544641;4741.412592
34.85;0.149260033;52;3446;72.14215083;42.43268924;551.1010484;557.3944311;4737.683181
34.85;0.149260033;52;3446;72.38708866;42.43840972;551.0358272;557.3344657;4741.257353
34.85;0.149260033;52;3446;72.24838008;42.43818586;550.9706762;557.2745677;4741.117482
34.85;0.149260033;52;7352;72.41788642;44.05324898;550.9055955;557.2147371;5750.212954
34.85;0.149260033;52;7352;72.55762263;44.06459774;551.2994691;557.5922285;5757.303689
34.85;0.149260033;52;7352;72.72175907;44.07208123;551.6929182;557.9692954;5761.979392
34.85;0.149260033;52;7352;72.25091346;44.06426;552.0859435;558.3459383;5757.092668
34.85;0.149260033;52;7352;72.45667433;44.07149698;552.4785452;558.7221577;5761.614348
34.85;0.149260033;52;7352;72.47987836;44.07849428;552.8707239;559.097954;5765.986279
34.85;0.149260033;52;7352;72.50053929;44.08270122;553.26248;559.4733277;5768.614786
34.85;0.149260033;52;7352;72.29553916;44.07855221;553.653814;559.8482794;5766.022474
34.85;0.149260033;52;7352;72.47870668;44.09164938;554.0447263;560.2228094;5774.20562
34.85;0.149260033;52;7352;72.55528141;44.09578045;554.4352174;560.5969183;5776.78672
34.85;0.149260033;52;7352;72.63218874;44.11102151;554.8252877;560.9706065;5786.309372
34.85;0.149260033;52;7352;72.82095248;44.1199477;555.2149377;561.3438745;5791.886483
34.85;0.149260033;52;7352;72.46776622;44.11078752;555.6041679;561.7167228;5786.163175
34.85;0.149260033;52;7352;72.64341769;44.11918154;555.9929786;562.0891518;5791.407782
34.85;0.149260033;52;7352;72.6718487;44.12590645;556.3813704;562.461162;5795.60952
34.85;0.149260033;52;7352;72.87196768;44.13183803;556.7693437;562.8327539;5799.315587
34.85;0.149260033;52;7352;72.60727019;44.14311505;557.156899;563.203928;5806.3615
34.85;0.149260033;52;7352;72.6448406;44.16881829;557.5440366;563.5746846;5822.420945
34.85;0.149260033;52;7352;72.74042302;44.15261739;557.9307571;563.9450244;5812.298583
34.85;0.149260033;52;7352;72.78760535;44.15854414;558.3170609;564.3149477;5816.001631
34.85;0.149260033;52;7352;73.07826356;44.16680827;558.7029484;564.6844551;5821.165079
34.85;0.149260033;52;7352;72.80407828;44.16880685;559.0884201;565.053547;5822.413799
34.85;0.149260033;52;7352;72.66974786;44.17421209;559.4734765;565.4222238;5825.791009
34.85;0.149260033;52;7352;72.8326748;44.18033988;559.858118;565.7904861;5829.619668
34.85;0.149260033;52;7352;72.88244684;44.19194441;560.242345;566.1583342;5836.870205
34.85;0.149260033;52;7352;73.17701871;44.20208953;560.626158;566.5257687;5843.208901
34.85;0.149260033;52;7352;72.64577855;44.19414599;561.0095574;566.8927901;5838.245758
34.85;0.149260033;52;7352;72.87386276;44.19892654;561.3925437;567.2593987;5841.232657
34.85;0.149260033;52;7352;72.93463957;44.20562228;561.7751173;567.6255951;5845.416172
34.85;0.149260033;52;7352;73.19747587;44.20458156;562.1572787;567.9913797;5844.765925
34.85;0.149260033;52;7352;72.91516685;44.21336747;562.5390283;568.356753;5850.255388
34.85;0.149260033;52;7352;72.81042225;44.22358165;562.9203666;568.7217155;5856.637229
34.85;0.149260033;52;7352;72.67624409;44.22418842;563.3012939;569.0862675;5857.01634
34.85;0.149260033;52;7352;72.99066726;44.22717983;563.6818108;569.4504097;5858.885385
34.85;0.149260033;52;7352;73.03535934;44.23594855;564.0619177;569.8141423;5864.364104
34.85;0.149260033;52;7352;72.99900182;44.23344162;564.441615;570.177466;5862.797766
34.85;0.149260033;52;7352;72.92557293;44.20381993;564.8209031;570.5403811;5844.29006
34.85;0.149260033;52;7352;73.0790959;44.24496302;565.1997826;570.9028881;5869.996364
34.85;0.149260033;52;7352;73.00849654;44.25427452;565.5782538;571.2649875;5875.814214
34.85;0.149260033;52;7352;73.27327124;44.25472347;565.9563172;571.6266797;5876.094716
34.85;0.149260033;52;7352;73.09912025;44.25690951;566.3339733;571.9879651;5877.460561
34.85;0.149260033;52;7352;73.01821581;44.26415409;566.7112224;572.3488444;5881.986993
34.85;0.149260033;52;7352;73.15416824;44.27710548;567.088065;572.7093178;5890.079055
34.85;0.149260033;52;7352;72.95075801;44.27591368;567.4645015;573.0693859;5889.334416
34.85;0.149260033;52;7352;73.12016186;44.27858044;567.8405324;573.4290491;5891.000614
34.85;0.149260033;52;7352;73.00607017;44.27976729;568.2161582;573.7883079;5891.742158
34.85;0.149260033;52;7352;73.21329761;44.28723847;568.5913792;574.1471627;5896.410174
34.85;0.149260033;52;7352;73.14492295;44.29337987;568.9661959;574.5056139;5900.247335
34.85;0.149260033;52;7352;73.41742689;44.3047293;569.3406087;574.8636621;5907.338484
34.85;0.149260033;52;7352;72.74148611;44.27474815;569.714618;575.2213077;5888.606189
34.85;0.149260033;52;7352;73.24150987;44.29347607;570.0882244;575.5785511;5900.30744
34.85;0.149260033;52;7352;73.5454554;44.31258078;570.4614282;575.9353928;5912.244111
34.85;0.149260033;52;7352;73.97846122;44.32494134;570.8342299;576.2918333;5919.967018
34.85;0.149260033;52;7352;73.39340729;44.29533564;571.2066298;576.6478729;5901.469306
34.85;0.149260033;52;7352;72.8723999;44.28670514;571.5786285;577.0035122;5896.076949
34.85;0.149260033;52;7352;73.06533158;44.30220014;571.9502263;577.3587515;5905.758259
34.85;0.149260033;52;7352;73.15712753;44.32066659;572.3214238;577.7135915;5917.296146
34.85;0.149260033;52;7352;73.17041045;44.33254708;572.6922212;578.0680324;5924.719103
34.85;0.149260033;52;7352;73.81571071;44.34692106;573.0626192;578.4220747;5933.7
34.85;0.149260033;52;7352;73.35234318;44.32222992;573.432618;578.7757189;5918.27292
34.85;0.149260033;52;7352;73.14449141;44.32320112;573.8022181;579.1289655;5918.879723
34.85;0.149260033;52;7352;73.84483815;44.34673582;574.1714199;579.4818148;5933.584262
34.85;0.149260033;52;7352;73.38497037;44.32787175;574.540224;579.8342674;5921.797945
34.85;0.149260033;52;7352;73.19657981;44.33449958;574.9086306;580.1863237;5925.939029
34.85;0.149260033;52;7352;73.90970831;44.36060534;575.2766403;580.537984;5942.249975
34.85;0.149260033;52;7352;73.45178783;44.34399251;575.6442535;580.889249;5931.870235
34.85;0.149260033;52;7352;73.17292023;44.34917318;576.0114705;581.2401189;5935.107135
34.85;0.149260033;52;7352;73.96195267;44.37739048;576.3782918;581.5905943;5952.737373
34.85;0.149260033;52;7352;73.48061105;44.3609688;576.7447179;581.9406756;5942.477069
34.85;0.149260033;52;7352;73.86402841;44.37212964;577.1107491;582.2903632;5949.450389
34.85;0.149260033;52;7352;73.39108662;44.35667092;577.476386;582.6396577;5939.791737
34.85;0.149260033;52;7352;73.23238985;44.36784884;577.8416288;582.9885593;5946.775729
34.85;0.149260033;52;7352;73.63004832;44.39608199;578.2064781;583.3370686;5964.415873
34.85;0.149260033;52;7352;74.58353372;44.4155498;578.5709343;583.6851861;5976.579414
34.85;0.149260033;52;7352;74.0340116;44.37981933;578.9349977;584.0329121;5954.254924
34.85;0.149260033;52;7352;73.45670045;44.3585072;579.2986689;584.380247;5940.939054
34.85;0.149260033;52;7352;73.43601429;44.37593175;579.6619482;584.7271914;5951.825952
34.85;0.149260033;52;7352;74.63731685;44.41738653;580.024836;585.0737457;5977.727006
34.85;0.149260033;52;7352;74.09208469;44.3930334;580.3873329;585.4199103;5962.511107
34.85;0.149260033;52;7352;73.48156625;44.37467731;580.7494391;585.7656856;5951.042176
34.85;0.149260033;52;7352;73.41108191;44.39635159;581.1111551;586.1110721;5964.584323
34.85;0.149260033;52;7352;74.6336099;44.43472993;581.4724814;586.4560702;5988.563204
34.85;0.149260033;52;7352;74.12148121;44.413446;581.8334184;586.8006804;5975.26495
34.85;0.149260033;52;7352;73.49343293;44.39738117;582.1939664;587.1449031;5965.227606
34.85;0.149260033;52;7352;73.59368111;44.42547523;582.554126;587.4887387;5982.780845
34.85;0.149260033;52;7352;73.95661073;44.44795992;582.9138974;587.8321877;5996.829336
34.85;0.149260033;52;7352;74.51229047;44.456355;583.2732812;588.1752504;6002.0746
34.85;0.149260033;52;7352;74.11126084;44.4327001;583.6322778;588.5179275;5987.294961
34.85;0.149260033;52;7352;73.50427228;44.41642563;583.9908875;588.8602191;5977.126634
34.85;0.149260033;52;7352;73.61247269;44.44508779;584.3491108;589.2021259;5995.034818
34.85;0.149260033;52;7352;73.91932204;44.46637001;584.7069481;589.5436482;6008.332002
34.85;0.149260033;52;7352;73.9154486;44.4743044;585.0643998;589.8847865;6013.289434
34.85;0.149260033;52;7352;73.92696562;44.4799548;585.4214664;590.2255412;6016.819817
34.85;0.149260033;52;7352;73.9489914;44.48530192;585.7781482;590.5659127;6020.160708
34.85;0.149260033;52;7352;73.98897341;44.48909007;586.1344457;590.9059014;6022.527553
34.85;0.149260033;52;7352;74.63685117;44.4968542;586.4903592;591.2455079;6027.378605
34.85;0.149260033;52;7352;74.22531919;44.47517285;586.8458893;591.5847325;6013.832039
34.85;0.149260033;52;7352;73.8618528;44.46422678;587.2010363;591.9235756;6006.99291
34.85;0.149260033;52;7352;74.38066379;44.48559449;587.5558006;592.2620377;6020.343507
34.85;0.149260033;52;7352;74.24500195;44.47826808;587.9101826;592.6001192;6015.765947
34.85;0.149260033;52;7352;73.87700568;44.47354728;588.2641827;592.9378205;6012.816384
34.85;0.149260033;52;7352;74.4129884;44.49985107;588.6178014;593.2751421;6029.251054
34.85;0.149260033;52;7352;74.27818829;44.49570034;588.9710391;593.6120844;6026.657669
34.85;0.149260033;52;7352;73.89822385;44.49297446;589.3238962;593.9486479;6024.954531
34.85;0.149260033;52;7352;74.45530719;44.52106106;589.676373;594.2848328;6042.503107
34.85;0.149260033;52;7352;74.31858517;44.51800198;590.0284701;594.6206397;6040.591791
34.85;0.149260033;52;7352;73.95017784;44.5151437;590.3801877;594.956069;6038.80593
34.85;0.149260033;52;7352;74.04189859;44.53720728;590.7315264;595.2911212;6052.591306
34.85;0.149260033;52;7352;74.44424496;44.55168616;591.0824865;595.6257966;6061.637751
34.85;0.149260033;52;7352;74.1141458;44.54685491;591.4330684;595.9600956;6058.619172
34.85;0.149260033;52;7352;74.07826079;44.55513057;591.7832725;596.2940187;6063.789823
34.85;0.149260033;52;7352;74.74482888;44.57303318;592.1330993;596.6275664;6074.975421
34.85;0.149260033;52;7352;74.37694279;44.56300694;592.4825492;596.9607389;6068.711
34.85;0.149260033;52;7352;74.21542082;44.56264145;592.8316225;597.2935369;6068.48264
34.85;0.149260033;52;7352;74.14020083;44.57157899;593.1803197;597.6259606;6074.066842
34.85;0.149260033;52;7352;74.19231149;44.57460066;593.5286411;597.9580105;6075.954784
34.85;0.149260033;52;7352;74.22906597;44.5782188;593.8765873;598.289687;6078.215406
34.85;0.149260033;52;7352;74.45054747;44.58364592;594.2241585;598.6209906;6081.606288
34.85;0.149260033;52;7352;74.1880333;44.57669033;594.5713551;598.9519216;6077.260414
34.85;0.149260033;52;7352;74.46862984;44.5881913;594.9181777;599.2824805;6084.446254
34.85;0.149260033;52;7352;74.62933066;44.5892563;595.2646266;599.6126676;6085.111665
34.85;0.149260033;52;7352;74.3398523;44.59088359;595.6107021;599.9424835;6086.128401
34.85;0.149260033;52;7352;74.54676826;44.60463888;595.9564048;600.2719286;6094.722741
34.85;0.149260033;52;7352;74.32021748;44.60561529;596.3017349;600.6010031;6095.332804
34.85;0.149260033;52;7352;74.76272241;44.62153087;596.6466929;600.9297077;6105.276896
34.85;0.149260033;52;7352;74.51193246;44.61965825;596.9912793;601.2580426;6104.106882
34.85;0.149260033;52;7352;74.19826588;44.61206896;597.3354943;601.5860083;6099.365074
34.85;0.149260033;52;7352;74.78761204;44.6376488;597.6793385;601.9136052;6115.347422
34.85;0.149260033;52;7352;74.56386695;44.63776464;598.0228121;602.2408338;6115.419798
34.85;0.149260033;52;7352;74.38392089;44.63617318;598.3659156;602.5676944;6114.425447
34.85;0.149260033;52;7352;74.59787029;44.65268504;598.7086495;602.8941874;6124.742102
34.85;0.149260033;52;7352;74.76134497;44.65767095;599.051014;603.2203133;6127.85731
34.85;0.149260033;52;7352;74.54291576;44.65788595;599.3930096;603.5460725;6127.991643
34.85;0.149260033;52;7352;74.73894443;44.66470857;599.7346367;603.8714654;6132.254436
34.85;0.149260033;52;7352;74.82390334;44.67201061;600.0758957;604.1964923;6136.816769
34.85;0.149260033;52;7352;74.83128728;44.67772894;600.416787;604.5211538;6140.389595
34.85;0.149260033;52;7352;74.41874118;44.68398384;600.7573109;604.8454502;6144.29767
34.85;0.149260033;52;7352;74.71466432;44.69972725;601.097468;605.169382;6154.134192
34.85;0.149260033;52;7352;74.87130001;44.70896356;601.4372585;605.4929495;6159.90506
34.85;0.149260033;52;7352;74.63871422;44.71013082;601.7766829;605.8161531;6160.634365
34.85;0.149260033;52;7352;74.82005263;44.71788693;602.1157415;606.1389934;6165.480408
34.85;0.149260033;52;7352;74.90231872;44.72563465;602.4544348;606.4614706;6170.3212
34.85;0.149260033;52;7352;74.473817;44.72960289;602.7927631;606.7835851;6172.800569
34.85;0.149260033;52;7352;74.7947918;44.74413373;603.1307269;607.1053375;6181.879469
34.85;0.149260033;52;7352;74.96148783;44.75245087;603.4683265;607.4267281;6187.076041
34.85;0.149260033;52;7352;74.72405046;44.75226465;603.8055624;607.7477572;6186.959689
34.85;0.149260033;52;7352;74.90184787;44.75960602;604.1424348;608.0684254;6191.546598
34.85;0.149260033;52;7352;74.99019565;44.76636126;604.4789443;608.388733;6195.76729
34.85;0.149260033;52;7352;74.56057754;44.76987405;604.8150912;608.7086804;6197.962085
34.85;0.149260033;52;7352;74.88593781;44.78416815;605.1508759;609.0282681;6206.893075
34.85;0.149260033;52;7352;75.05696049;44.79188616;605.4862987;609.3474963;6211.71531
34.85;0.149260033;52;7352;74.82649084;44.7912608;605.8213602;609.6663656;6211.324582
34.85;0.149260033;52;7352;75.00374036;44.79776381;606.1560605;609.9848764;6215.387677
34.85;0.149260033;52;7352;75.08431751;44.80382507;606.4904003;610.303029;6219.174771
34.85;0.149260033;83;7352;74.84110085;44.80613845;606.8243798;610.6208238;6220.620176
34.85;0.149260033;83;7352;74.50826582;44.81196906;607.1579994;610.9382613;6224.263153
34.85;0.149260033;83;7352;74.22604064;44.81692705;607.4912595;611.2553418;6227.360918
34.85;0.149260033;83;7352;73.45264836;44.81829214;607.8241605;611.5720658;6228.213832
34.85;0.149260033;83;7352;73.21916142;44.85954324;608.1567029;611.8884336;6253.987622
34.85;0.149260033;83;7352;73.17175241;44.92793581;608.4888868;612.2044457;6296.719468
34.85;0.149260033;83;7352;73.05553969;44.97942467;608.8207129;612.5201024;6328.889841
34.85;0.149260033;83;7352;72.88326309;45.01804609;609.1521814;612.8354042;6353.0206
34.85;0.149260033;83;7352;72.72499273;45.04395519;609.4832928;613.1503515;6369.208671
34.85;0.149260033;83;7352;72.54628277;45.0607471;609.8140473;613.4649446;6379.700297
34.85;0.149260033;83;7352;72.39678163;45.07022373;610.1444455;613.7791839;6385.621319
34.85;0.149260033;83;7352;72.25101767;45.07448825;610.4744876;614.0930699;6388.2858
34.85;0.149260033;83;7352;72.11099482;45.07490899;610.8041741;614.4066029;6388.548682
34.85;0.149260033;83;7352;71.97970248;45.07259577;611.1335054;614.7197833;6387.103376
34.85;0.149260033;83;7352;71.85636035;45.06856637;611.4624818;615.0326116;6384.585793
34.85;0.149260033;83;7352;71.7408104;45.06352236;611.7911038;615.3450882;6381.434284
34.85;0.149260033;83;7352;71.6257552;45.05759506;612.1193716;615.6572133;6377.730895
34.85;0.149260033;83;7352;71.50378389;45.05019144;612.4472857;615.9689875;6373.105096
34.85;0.149260033;83;7352;71.45608748;45.0438956;612.7748465;616.2804111;6369.17144
34.85;0.149260033;83;7352;71.35692063;45.03788944;613.1020543;616.5914845;6365.418775
34.85;0.149260033;83;7352;71.24906851;45.03133584;613.4289096;616.9022081;6361.324067
34.85;0.149260033;83;7352;71.2361152;45.0263823;613.7554126;617.2125823;6358.229084
34.85;0.149260033;83;7352;71.15538625;45.02213617;614.0815639;617.5226075;6355.576093
34.85;0.149260033;83;7352;71.06264405;45.0179483;614.4073637;617.8322841;6352.959499
34.85;0.149260033;83;7352;71.05495169;45.01536314;614.7328124;618.1416125;6351.344287
34.85;0.149260033;83;7352;70.9773691;45.01318895;615.0579105;618.450593;6349.985845
34.85;0.149260033;83;7352;70.95432965;45.0121719;615.3826582;618.7592261;6349.350389
34.85;0.149260033;83;7352;70.83139523;45.00928525;615.7070561;619.0675121;6347.546803
34.85;0.149260033;83;7352;70.86293393;45.00979617;616.0311043;619.3754515;6347.866029
