Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.149260033;83;7352;70.19575353;40.59306388;616.3548035;619.6830446;9211.503142
25.85;0.149260033;83;7352;69.62063424;40.68270901;616.6781538;619.9902918;9267.513643
25.85;0.149260033;83;7352;69.39752923;40.67702529;617.0011557;620.2971935;9263.962439
25.85;0.149260033;83;7352;69.20229413;40.6425888;617.3238096;620.6037502;9242.446435
25.85;0.149260033;83;7352;68.92685288;40.58933267;617.6461158;620.9099621;9209.171874
25.85;0.149260033;83;7352;68.74641936;40.53942137;617.9680747;621.2158297;9177.987169
25.85;0.149260033;83;7352;68.52094507;40.47653197;618.2896866;621.5213533;9138.693713
25.85;0.149260033;83;7352;68.41477357;40.41235043;618.6109521;621.8265334;9098.592926
25.85;0.149260033;83;7352;68.24274877;40.32770325;618.9318713;622.1313703;9045.705158
25.85;0.149260033;83;7352;68.13415909;40.23211119;619.2524448;622.4358645;8985.978997
25.85;0.149260033;83;7352;68.01312926;40.12554194;619.5726728;622.7400162;8919.394269
25.85;0.149260033;83;7352;67.96114104;40.00622314;619.8925558;623.0438259;8844.84358
25.85;0.149260033;83;7352;67.82737713;39.85918805;620.2120941;623.347294;8752.975689
25.85;0.149260033;83;7352;67.81792215;39.68670027;620.5312881;623.6504209;8645.204893
25.85;0.149260033;83;7352;67.68809422;39.5306617;620.8501382;623.9532069;8547.711606
25.85;0.149260033;83;7352;67.70312065;39.33577547;621.1686446;624.2556524;8425.946205
25.85;0.149260033;83;7352;67.62604529;39.15225962;621.4868079;624.5577578;8311.285044
25.85;0.149260033;83;7352;67.62461162;38.94875535;621.8046284;624.8595236;8184.135068
25.85;0.149260033;83;7352;67.51599073;38.7650542;622.1221064;625.16095;8069.358128
25.85;0.149260033;83;7352;67.5512557;38.55663133;622.4392423;625.4620374;7939.134995
25.85;0.149260033;83;7352;67.48060665;38.36769355;622.7560365;625.7627863;7821.086198
25.85;0.149260033;83;7352;67.50146053;38.16819243;623.0724893;626.063197;7696.437404
25.85;0.149260033;83;7352;67.41929124;37.99027143;623.3886011;626.3632699;7585.271918
25.85;0.149260033;83;7352;67.47199083;37.8025757;623.7043723;626.6630053;7467.999158
25.85;0.149260033;83;7352;67.38571004;37.63624688;624.0198033;626.9624037;7364.076495
25.85;0.149260033;83;7352;67.4331186;37.46495224;624.3348944;627.2614655;7257.051176
25.85;0.149260033;83;7352;67.34092908;37.31393604;624.649646;627.560191;7162.695878
25.85;0.149260033;83;7352;67.39688211;37.16154706;624.9640584;627.8585805;7067.482861
25.85;0.149260033;83;7352;67.32907513;37.02511319;625.278132;628.1566345;6982.23864
25.85;0.149260033;83;7352;67.36627102;36.89120598;625.5918672;628.4543534;6898.573081
25.85;0.149260033;83;7352;67.48249811;36.77948879;625.9052643;628.7517375;6828.771898
25.85;0.149260033;83;7352;67.33016219;36.65698886;626.2183238;629.0487872;6752.233637
25.85;0.149260033;83;7352;67.46522248;36.57285952;626.5310459;629.3455029;6699.669417
25.85;0.149260033;83;7352;67.27157666;36.46434974;626.8434311;629.6418849;6631.872236
25.85;0.149260033;83;7352;67.29448542;36.3690148;627.1554796;629.9379336;6572.306724
25.85;0.149260033;83;7352;67.2441151;36.28375987;627.4671919;630.2336494;6519.039234
25.85;0.149260033;83;7352;67.3031162;36.20554702;627.7785683;630.5290328;6470.171646
25.85;0.149260033;83;7352;67.24969178;36.13277156;628.0896093;630.8240839;6424.701359
25.85;0.149260033;83;7352;67.25081569;36.06608074;628.400315;631.1188033;6383.03277
25.85;0.149260033;83;7352;67.21509361;36.00334887;628.710686;631.4131913;6343.83774
25.85;0.149260033;83;7352;67.25687404;35.94791048;629.0207225;631.7072482;6309.199691
25.85;0.149260033;83;7352;67.21639504;35.89777796;629.330425;632.0009745;6277.876769
25.85;0.149260033;83;7352;67.16993746;35.85053588;629.6397937;632.2943705;6248.359798
25.85;0.149260033;83;7352;67.21436814;35.8081393;629.9488291;632.5874366;6221.87031
25.85;0.149260033;83;7352;67.32535365;35.77705596;630.2575315;632.8801731;6202.449364
25.85;0.149260033;83;7352;67.31919919;35.74396002;630.5659013;633.1725805;6181.770939
25.85;0.149260033;83;7352;67.31760261;35.71345567;630.8739388;633.464659;6162.711745
25.85;0.149260033;83;7352;67.31189956;35.68558878;631.1816443;633.7564091;6145.30044
25.85;0.149260033;83;7352;67.30459136;35.66027733;631.4890183;634.0478312;6129.485785
25.85;0.149260033;83;7352;67.29671639;35.63748879;631.7960612;634.3389256;6115.247445
25.85;0.149260033;83;7352;67.28851591;35.61710309;632.1027731;634.6296926;6102.510411
25.85;0.149260033;83;7352;67.28053974;35.59896116;632.4091546;634.9201326;6091.175288
25.85;0.149260033;83;7352;67.27295869;35.58289112;632.7152059;635.2102461;6081.134688
25.85;0.149260033;83;7352;67.26562673;35.56869303;633.0209275;635.5000334;6072.263682
25.85;0.174348913;83;7352;67.08153974;34.49983284;633.3263196;635.7894947;6312.860355
25.85;0.174348913;83;7352;67.0999669;34.44593812;633.6313827;636.0786306;6273.526666
25.85;0.174348913;83;7352;67.22626476;34.4065312;633.936117;636.3674414;6244.766532
25.85;0.174348913;83;7352;67.01639881;34.35871888;634.240523;636.6559274;6209.871928
25.85;0.174348913;83;7352;67.09660472;34.32131032;634.544601;636.944089;6182.570243
25.85;0.174348913;83;7352;67.06273221;34.28395633;634.8483513;637.2319266;6155.308382
25.85;0.174348913;83;7352;67.1854253;34.25967948;635.1517744;637.5194405;6137.59054
25.85;0.174348913;83;7352;66.99680008;34.22835917;635.4548705;637.8066311;6114.732207
25.85;0.174348913;83;7352;67.02805943;34.20454462;635.7576399;638.0934988;6097.351768
25.85;0.174348913;83;7352;67.07618937;34.18200026;636.0600832;638.3800439;6080.898341
25.85;0.174348913;83;7352;67.17149591;34.16433992;636.3622006;638.6662668;6068.009388
25.85;0.174348913;83;7352;66.9575296;34.14306298;636.6639924;638.9521678;6052.48096
25.85;0.174348913;83;7352;67.0388388;34.12844067;636.965459;639.2377473;6041.809234
25.85;0.174348913;83;7352;67.02279916;34.11305571;637.2666008;639.5230057;6030.580916
25.85;0.174348913;83;7352;67.14487404;34.10342379;637.5674181;639.8079434;6023.551302
25.85;0.174348913;83;7352;67.12139949;34.09634095;637.8679113;640.0925606;6018.382073
25.85;0.174348913;83;7352;66.95196504;34.08339;638.1680807;640.3768578;6008.930154
25.85;0.174348913;83;7352;66.99783083;34.07317539;638.4679266;640.6608353;6001.475275
25.85;0.174348913;83;7352;66.91057114;34.05721001;638.7674494;640.9444935;5989.823353
25.85;0.174348913;83;7352;66.8982457;34.04799145;639.0666495;641.2278327;5983.095417
25.85;0.174348913;83;7352;66.98343637;34.04297791;639.3655273;641.5108534;5979.436412
25.85;0.174348913;83;7352;67.01119143;34.04157049;639.6640829;641.7935557;5978.409244
25.85;0.174348913;83;7352;66.91277381;34.03188176;639.9623169;642.0759402;5971.338169
25.85;0.174348913;83;7352;67.00999634;34.02915638;640.2602295;642.3580071;5969.34912
25.85;0.174348913;83;7352;66.93646705;34.0232067;640.5578211;642.6397569;5965.006903
25.85;0.174348913;83;7352;67.0023241;34.02141255;640.855092;642.9211898;5963.697483
25.85;0.174348913;83;7352;66.95454037;34.01746755;641.1520426;643.2023063;5960.81833
25.85;0.174348913;83;7352;66.94066557;34.01341516;641.4486732;643.4831066;5957.860794
25.85;0.174348913;83;7352;67.00194335;34.01286862;641.7449843;643.7635912;5957.461918
25.85;0.174348913;83;7352;66.91070296;34.00734751;642.040976;644.0437604;5953.432477
25.85;0.174348913;83;7352;66.99985083;34.00752965;642.3366488;644.3236146;5953.565406
25.85;0.174348913;83;7352;66.96994875;34.00625681;642.632003;644.6031541;5952.636456
25.85;0.174348913;83;7352;67.09826254;34.01173001;642.9270389;644.8823792;5956.630929
25.85;0.174348913;83;7352;66.98272965;34.0111941;643.2217569;645.1612904;5956.239812
25.85;0.174348913;83;7352;67.07712938;34.0143487;643.5161574;645.4398879;5958.542113
25.85;0.174348913;83;7352;66.94188497;34.01321797;643.8102407;645.7181721;5957.716884
25.85;0.174348913;83;7352;66.96768073;34.01343672;644.104007;645.9961435;5957.876529
25.85;0.174348913;83;7352;66.95958183;34.01442619;644.3974568;646.2738022;5958.598671
25.85;0.174348913;83;7352;66.95979035;34.01614202;644.6905905;646.5511488;5959.850923
25.85;0.174348913;83;7352;66.97069081;34.01883013;644.9834082;646.8281834;5961.812772
25.85;0.174348913;83;7352;66.97611829;34.02213929;645.2759105;647.1049066;5964.227876
25.85;0.174348913;83;7352;66.98113293;34.02588036;645.5680975;647.3813185;5966.958206
25.85;0.174348913;83;7352;66.98736467;34.0300409;645.8599697;647.6574197;5969.994666
25.85;0.174348913;83;7352;66.99218375;34.03448722;646.1515275;647.9332104;5973.239701
25.85;0.174348913;83;7352;66.99817977;34.03916681;646.442771;648.2086909;5976.654982
25.85;0.174348913;83;7352;67.00229999;34.04399613;646.7337008;648.4838617;5980.17954
25.85;0.174348913;83;7352;67.00831384;34.04898091;647.024317;648.7587231;5983.817553
25.85;0.174348913;83;7352;67.013863;34.05407333;647.3146201;649.0332754;5987.534124
25.85;0.174348913;83;7352;67.0124235;34.05906953;647.6046104;649.307519;5991.180475
25.85;0.174348913;83;7352;67.02262467;34.06418137;647.8942883;649.5814542;5994.91122
25.85;0.174348913;83;7352;67.02281042;34.06933017;648.1836539;649.8550813;5998.668938
25.85;0.174348913;83;7352;67.03159806;34.07440718;648.4727078;650.1284008;6002.374267
25.85;0.174348913;83;7352;67.03409105;34.07960283;648.7614503;650.4014129;6006.166184
25.85;0.174348913;83;7352;67.03315781;34.08442787;649.0498816;650.674118;6009.687615
25.85;0.174348913;83;7352;67.03540675;34.08927348;649.3380021;650.9465165;6013.224061
25.85;0.174348913;83;7352;67.04322373;34.09418031;649.6258121;651.2186087;6016.805182
25.85;0.174348913;83;7352;67.04152967;34.09885282;649.9133121;651.4903949;6020.215299
25.85;0.174348913;83;7352;67.05457371;34.10381762;650.2005022;651.7618755;6023.83873
25.85;0.174348913;83;7352;67.04978036;34.1083342;650.4873829;652.0330508;6027.135041
25.85;0.174348913;83;7352;67.06667653;34.11335434;650.7739544;652.3039212;6030.798864
25.85;0.174348913;83;7352;67.05146026;34.11748713;651.0602172;652.574487;6033.815074
25.85;0.174348913;83;7352;67.07948941;34.12263169;651.3461715;652.8447486;6037.569695
25.85;0.174348913;83;7352;67.05193159;34.12635639;651.6318177;653.1147062;6040.288078
25.85;0.174348913;83;7352;67.09626666;34.13175117;651.9171561;653.3843603;6044.225321
25.85;0.174348913;83;7352;67.10052103;34.13660556;652.2021871;653.6537112;6047.768175
25.85;0.174348913;83;7352;67.10497209;34.1417363;652.4869109;653.9227592;6051.512714
25.85;0.174348913;83;7352;67.09801187;34.14637997;652.7713279;654.1915047;6054.901774
25.85;0.174348913;83;7352;67.107276;34.15117373;653.0554385;654.4599479;6058.400384
25.85;0.174348913;83;7352;67.08238305;34.1551245;653.3392429;654.7280893;6061.283748
25.85;0.174348913;83;7352;67.0955331;34.1591647;653.6227415;654.9959292;6064.232386
25.85;0.174348913;83;7352;67.06912693;34.16197599;653.9059346;655.2634679;6066.284135
25.85;0.174348913;83;7352;67.13613585;34.16709172;654.1888226;655.5307058;6070.01772
25.85;0.174348913;83;7352;67.07998637;34.17011401;654.4714057;655.7976431;6072.22346
25.85;0.174348913;83;7352;67.14783851;34.17563595;654.7536844;656.0642803;6076.253508
25.85;0.174348913;83;7352;67.14500096;34.18067208;655.0356589;656.3306177;6079.929002
25.85;0.174348913;83;7352;67.07081955;34.18252459;655.3173296;656.5966556;6081.281006
25.85;0.174348913;83;7352;67.17519873;34.18752618;655.5986968;656.8623943;6084.931293
25.85;0.174348913;83;7352;67.11548627;34.19086044;655.8797608;657.1278342;6087.364714
25.85;0.174348913;83;7352;67.17560271;34.19579324;656.1605219;657.3929756;6090.964795
25.85;0.174348913;83;7352;67.10493699;34.19819996;656.4409805;657.6578189;6092.721277
25.85;0.174348913;83;7352;67.19279934;34.20327831;656.7211369;657.9223644;6096.427581
25.85;0.174348913;83;7352;67.14217018;34.20690286;657.0009914;658.1866124;6099.072868
25.85;0.174348913;83;7352;67.18543924;34.21185084;657.2805444;658.4505632;6102.684023
25.85;0.174348913;83;7352;67.1958654;34.2174394;657.5597961;658.7142173;6106.762693
25.85;0.174348913;83;7352;67.08186808;34.21808913;657.838747;658.9775749;6107.23688
25.85;0.174348913;83;7352;67.20002104;34.22182452;658.1173973;659.2406363;6109.963062
25.85;0.174348913;83;7352;67.29016399;34.22982021;658.3957473;659.5034019;6115.798509
25.85;0.174348913;83;7352;67.14044456;34.23178858;658.6737974;659.7658721;6117.235077
25.85;0.174348913;83;7352;67.21463241;34.23548539;658.9515479;660.0280471;6119.933097
25.85;0.174348913;83;7352;67.10770481;34.23078506;659.2289991;660.2899273;6116.502683
25.85;0.174348913;83;7352;67.20367199;34.24125828;659.5061513;660.551513;6124.146297
25.85;0.174348913;83;7352;67.31449769;34.25187134;659.7830049;660.8128046;6131.891971
25.85;0.174348913;83;7352;67.3139773;34.25776946;660.0595602;661.0738024;6136.196562
25.85;0.174348913;83;7352;67.31921738;34.26380512;660.3358175;661.3345066;6140.601535
25.85;0.174348913;83;7352;67.32040751;34.27000936;660.6117771;661.5949178;6145.12954
25.85;0.174348913;83;7352;67.32129348;34.27626315;660.8874393;661.855036;6149.693713
25.85;0.174348913;83;7352;67.32297819;34.28256835;661.1628046;662.1148618;6154.295398
25.85;0.174348913;83;7352;67.32470852;34.28894132;661.4378731;662.3743955;6158.94655
25.85;0.174348913;83;7352;67.32352654;34.29534904;661.7126452;662.6336373;6163.62306
25.85;0.174348913;83;7352;67.32476403;34.30173284;661.9871212;662.8925875;6168.282114
25.85;0.174348913;83;7352;67.32770384;34.3080938;662.2613015;663.1512466;6172.924502
25.85;0.174348913;83;7352;67.33160833;34.31441749;662.5351864;663.4096149;6177.539686
25.85;0.174348913;83;7352;67.33598289;34.32068453;662.8087761;663.6676926;6182.113524
25.85;0.174348913;83;7352;67.16537677;34.31989149;663.082071;663.9254801;6181.534742
25.85;0.174348913;83;7352;67.27236354;34.32270065;663.3550715;664.1829777;6183.584939
25.85;0.174348913;83;7352;67.39299015;34.33097631;663.6277778;664.4401858;6189.624716
25.85;0.174348913;83;7352;67.38640689;34.33749901;663.9001902;664.6971047;6194.385147
25.85;0.174348913;83;7352;67.39767701;34.34349118;664.1723091;664.9537346;6198.758375
25.85;0.174348913;83;7352;67.40023682;34.34936966;664.4441348;665.210076;6203.048638
25.85;0.174348913;83;7352;67.40203851;34.35500618;664.7156676;665.4661291;6207.162309
25.85;0.174348913;83;7352;67.40353876;34.36054266;664.9869078;665.7218943;6211.202965
25.85;0.174348913;83;7352;67.40460602;34.36608032;665.2578557;665.9773719;6215.244483
25.85;0.174348913;83;7352;67.40242506;34.37164075;665.5285117;666.2325623;6219.302626
25.85;0.174348913;83;7352;67.40274104;34.37720256;665.7988761;666.4874656;6223.361767
25.85;0.174348913;83;7352;67.404965;34.38278479;666.0689491;666.7420824;6227.435816
25.85;0.174348913;83;7352;67.40832673;34.38838043;666.3387311;666.9964128;6231.519655
25.85;0.174348913;83;7352;67.41236932;34.39397052;666.6082224;667.2504572;6235.59944
25.85;0.174348913;83;7352;67.41677495;34.39953591;666.8774233;667.504216;6239.661195
25.85;0.174348913;83;7352;67.42132289;34.40505935;667.1463342;667.7576894;6243.692336
25.85;0.174348913;83;7352;67.24524948;34.40327654;667.4149553;668.0108778;6242.391203
25.85;0.174348913;83;7352;67.35811684;34.40531362;667.683287;668.2637815;6243.87791
25.85;0.174348913;83;7352;67.47529287;34.41300224;667.9513295;668.5164008;6249.489256
25.85;0.174348913;83;7352;67.4719127;34.41887223;668.2190832;668.7687361;6253.773317
25.85;0.174348913;83;7352;67.48303873;34.42426933;668.4865484;669.0207876;6257.712252
25.85;0.174348913;83;7352;67.48529679;34.42956856;668.7537253;669.2725557;6261.579761
25.85;0.174348913;83;7352;67.48641649;34.43465616;669.0206144;669.5240406;6265.29282
25.85;0.174348913;83;7352;67.48633303;34.43967475;669.2872159;669.7752428;6268.95551
25.85;0.174348913;83;7352;67.48270681;34.44468109;669.5535302;670.0261625;6272.609256
25.85;0.174348913;83;8408;67.48211135;34.58712761;669.8195575;670.2768001;6376.570223
25.85;0.174348913;83;8408;67.48750908;34.59294874;670.1693251;670.611462;6380.818628
25.85;0.174348913;83;8408;67.49443137;34.59889929;670.5187158;670.9457476;6385.161489
25.85;0.174348913;83;8408;67.50148794;34.60500723;670.86773;671.2796573;6389.619209
25.85;0.174348913;83;8408;67.50884883;34.61123756;671.2163682;671.6131915;6394.166255
25.85;0.174348913;83;8408;67.51638553;34.61755954;671.5646307;671.9463507;6398.780197
25.85;0.174348913;83;8408;67.52400599;34.62394546;671.912518;672.2791353;6403.440798
25.85;0.174348913;83;8408;67.53151751;34.63036619;672.2600303;672.6115456;6408.126798
25.85;0.174348913;83;8408;67.53921426;34.63681203;672.6071683;672.9435822;6412.831134
25.85;0.174348913;83;8408;67.54673027;34.64327409;672.9539322;673.2752454;6417.547306
25.85;0.174348913;83;8408;67.5541533;34.64974278;673.3003224;673.6065356;6422.268311
25.85;0.174348913;83;8408;67.56147793;34.65621307;673.6463394;673.9374533;6426.990493
25.85;0.174348913;83;8408;67.56871046;34.66268141;673.9919835;674.267999;6431.711246
25.85;0.174348913;83;8408;67.57585645;34.66914511;674.3372552;674.5981729;6436.428606
25.85;0.174348913;83;8408;67.58291347;34.67560127;674.6821549;674.9279755;6441.140473
25.85;0.174348913;83;8408;67.58813985;34.68202006;675.0266829;675.2574073;6445.825065
25.85;0.174348913;83;8408;67.59204477;34.68837332;675.3708397;675.5864686;6450.461831
25.85;0.174348913;83;8408;67.5292026;34.69296192;675.7146257;675.91516;6453.810701
25.85;0.174348913;83;8408;67.501941;34.69597869;676.0580412;676.2434817;6456.012412
25.85;0.174348913;83;8408;67.52594304;34.69995192;676.4010867;676.5714342;6458.912176
25.85;0.174348913;83;8408;67.63460625;34.70732989;676.7437625;676.899018;6464.296798
25.85;0.174348913;83;8408;67.55986934;34.71267447;677.0860691;677.2262334;6468.197402
25.85;0.174348913;83;8408;67.50122171;34.71431465;677.4280068;677.5530808;6469.394452
25.85;0.174348913;83;8408;67.5901424;34.71942844;677.7695761;677.8795607;6473.126621
25.85;0.174348913;83;8408;67.63168083;34.7253467;678.1107774;678.2056735;6477.445907
25.85;0.174348913;83;8408;67.54422625;34.72907333;678.451611;678.5314196;6480.165693
25.85;0.174348913;83;8408;67.62069663;34.73402194;678.7920773;678.8567994;6483.777314
25.85;0.174348913;83;8408;67.6225671;34.73931024;679.1321768;679.1818133;6487.636847
25.85;0.174348913;83;8408;67.62714487;34.74458559;679.4719098;679.5064618;6491.486923
25.85;0.174348913;83;8408;67.62882424;34.75031781;679.8112768;679.8307452;6495.670439
25.85;0.174348913;83;8408;67.62809511;34.75547791;680.150278;680.1546639;6499.436405
25.85;0.174348913;83;8408;67.61360286;34.7601663;680.488914;680.4782184;6502.858107
25.85;0.174348913;83;8408;67.64585578;34.76566027;680.8271851;680.8014091;6506.867744
25.85;0.174348913;83;8408;67.65255521;34.77132389;681.1650917;681.1242363;6511.001189
25.85;0.174348913;83;8408;67.65713276;34.77768126;681.5026342;681.4467006;6515.640954
25.85;0.174348913;83;8408;67.65272728;34.78327236;681.839813;681.7688022;6519.721481
25.85;0.174348913;83;8408;67.66760567;34.78927435;682.1766284;682.0905416;6524.101875
25.85;0.174348913;83;8408;67.67518421;34.79529151;682.513081;682.4119193;6528.493353
25.85;0.174348913;83;8408;67.68273893;34.80144225;682.8491709;682.7329355;6532.982313
25.85;0.174348913;83;8408;67.68957339;34.80751982;683.1848988;683.0535908;6537.417873
25.85;0.174348913;83;8408;67.69648853;34.81364757;683.5202649;683.3738856;6541.890054
25.85;0.174348913;83;8408;67.70331574;34.81977444;683.8552696;683.6938201;6546.361589
25.85;0.174348913;83;8408;67.71010444;34.82590941;684.1899134;684.0133949;6550.839044
25.85;0.174348913;83;8408;67.71866407;34.83198528;684.5241965;684.3326104;6555.273363
25.85;0.174348913;83;8408;67.71755528;34.83802025;684.8581195;684.6514669;6559.677835
25.85;0.174348913;83;8408;67.73248211;34.8440103;685.1916827;684.9699648;6564.049515
25.85;0.174348913;83;8408;67.73090855;34.85015093;685.5248864;685.2881046;6568.531099
25.85;0.174348913;83;8408;67.74547579;34.8561433;685.8577311;685.6058867;6572.904482
25.85;0.174348913;83;8408;67.73953657;34.86210972;686.1902171;685.9233114;6577.258918
25.85;0.174348913;83;8408;67.75511008;34.86814883;686.5223449;686.2403792;6581.666413
25.85;0.174348913;83;8408;67.75935429;34.87423595;686.8541148;686.5570904;6586.108939
25.85;0.174348913;83;8408;67.76698363;34.88027375;687.1855273;686.8734455;6590.515477
25.85;0.174348913;83;8408;67.77397292;34.88634229;687.5165826;687.1894449;6594.944445
25.85;0.174348913;83;8408;67.77991602;34.8924029;687.8472812;687.505089;6599.367624
25.85;0.174348913;83;8408;67.79157715;34.89850972;688.1776234;687.8203781;6603.824533
25.85;0.174348913;83;8408;67.77992075;34.90406096;688.5076097;688.1353127;6607.875962
25.85;0.174348913;83;8408;67.79294159;34.90997054;688.8372405;688.4498931;6612.18892
25.85;0.174348913;83;8408;67.80492755;34.91596452;689.166516;688.7641198;6616.563477
25.85;0.174348913;83;8408;67.80331447;34.92145918;689.4954367;689.0779932;6620.573616
25.85;0.174348913;83;8408;67.82503443;34.92786285;689.8240031;689.3915136;6625.247171
25.85;0.174348913;83;8408;67.81351777;34.93370633;690.1522154;689.7046815;6629.511885
25.85;0.174348913;83;8408;67.82542682;34.93904958;690.480074;690.0174972;6633.411521
25.85;0.174348913;83;8408;67.84266998;34.94554464;690.8075793;690.3299612;6638.151775
25.85;0.174348913;83;8408;67.82197547;34.95091953;691.1347318;690.6420738;6642.074498
25.85;0.174348913;83;8408;67.8263224;34.95595095;691.4615317;690.9538354;6645.74655
25.85;0.174348913;83;8408;67.84321235;34.96189715;691.7879795;691.2652465;6650.086233
25.85;0.174348913;83;8408;67.86564433;34.96793699;692.1140756;691.5763074;6654.494257
25.85;0.174348913;83;8408;67.85934286;34.97374741;692.4398202;691.8870185;6658.734849
25.85;0.174348913;83;8408;67.86459014;34.97900525;692.7652139;692.1973803;6662.572145
25.85;0.174348913;83;8408;67.8835628;34.98534653;693.090257;692.507393;6667.200169
25.85;0.174348913;83;8408;67.86813955;34.99055131;693.4149498;692.8170572;6670.998742
25.85;0.174348913;83;8408;67.89088225;34.99635262;693.7392927;693.1263731;6675.23268
25.85;0.174348913;83;8408;67.89893642;35.00252511;694.0632862;693.4353412;6679.737521
25.85;0.174348913;83;8408;67.87953382;35.00778248;694.3869305;693.7439619;6683.574475
25.85;0.174348913;83;8408;67.8675913;35.01182742;694.7102261;694.0522355;6686.526576
25.85;0.174348913;83;8408;67.89005093;35.01723582;695.0331734;694.3601625;6690.473759
25.85;0.174348913;83;8408;67.86691502;35.02103967;695.3557726;694.6677433;6693.249901
25.85;0.174348913;83;8408;67.89019716;35.02637847;695.6780243;694.9749782;6697.146288
25.85;0.174348913;83;8408;67.90057745;35.03075534;695.9999287;695.2818675;6700.340631
25.85;0.174348913;83;8408;67.98575913;35.04114996;696.3214863;695.5884119;6707.926882
25.85;0.174348913;83;8408;67.99370639;35.04775541;696.6426974;695.8946115;6712.747704
25.85;0.174348913;83;8408;67.99631153;35.05456303;696.9635623;696.2004668;6717.716072
25.85;0.174348913;83;8408;67.99981564;35.06129364;697.2840815;696.5059781;6722.628233
25.85;0.174348913;83;8408;68.00314343;35.06797927;697.6042554;696.8111459;6727.507573
25.85;0.174348913;83;8408;68.00663788;35.07462395;697.9240842;697.1159706;6732.357025
25.85;0.174348913;83;8408;68.0106294;35.08124766;698.2435685;697.4204525;6737.191168
25.85;0.174348913;83;8408;68.0148288;35.08785241;698.5627084;697.724592;6742.011474
25.85;0.174348913;83;8408;68.01930727;35.09442507;698.8815045;698.0283896;6746.808367
25.85;0.174348913;83;8408;68.02403756;35.10094906;699.1999571;698.3318455;6751.569731
25.85;0.174348913;83;8408;68.02898256;35.10740786;699.5180666;698.6349601;6756.283522
25.85;0.174348913;83;8408;68.03410149;35.11378859;699.8358332;698.937734;6760.940336
25.85;0.174348913;83;8408;68.03935683;35.12008346;700.1532575;699.2401673;6765.534488
25.85;0.174348913;83;8408;68.0447164;35.12628982;700.4703398;699.5422606;6770.064039
25.85;0.174348913;83;8408;68.05015378;35.13240932;700.7870803;699.8440142;6774.530206
25.85;0.174348913;83;8408;68.05564775;35.1384468;701.1034796;700.1454285;6778.936504
25.85;0.174348913;83;8408;68.06118163;35.14440903;701.419538;700.4465039;6783.287883
25.85;0.174348913;83;8408;68.06674251;35.15030375;701.7352557;700.7472406;6787.589994
25.85;0.174348913;83;8408;68.07232058;35.15613889;702.0506333;701.0476393;6791.848629
25.85;0.174348913;83;8408;68.07790855;35.16192208;702.3656711;701.3477001;6796.069338
25.85;0.174348913;83;8408;68.08350112;35.16766026;702.6803694;701.6474235;6800.257206
25.85;0.174348913;83;8408;68.08909452;35.17335962;702.9947286;701.9468099;6804.416736
25.85;0.174348913;83;8408;68.09468615;35.17902548;703.3087491;702.2458596;6808.55182
25.85;0.174348913;83;8408;68.10027424;35.18466238;703.6224312;702.5445731;6812.665767
25.85;0.174348913;83;8408;68.10585766;35.19027411;703.9357753;702.8429507;6816.761347
25.85;0.174348913;83;8408;68.11143569;35.19586383;704.2487818;703.1409927;6820.840863
25.85;0.174348913;83;8408;68.11700785;35.20143415;704.561451;703.4386996;6824.906215
25.85;0.174348913;83;8408;68.12257387;35.2069872;704.8737833;703.7360718;6828.958973
25.85;0.174348913;83;8408;68.12813358;35.21252477;705.185779;704.0331095;6833.000426
25.85;0.174348913;83;8408;68.13368686;35.21804831;705.4974386;704.3298132;6837.03164
25.85;0.174348913;83;8408;68.13923361;35.22355903;705.8087623;704.6261833;6841.0535
25.85;0.174348913;83;8408;68.14477377;35.22905794;706.1197506;704.9222202;6845.066739
25.85;0.174348913;83;8408;68.15030726;35.23454588;706.4304038;705.2179241;6849.071973
25.85;0.174348913;83;8408;68.15583402;35.24002356;706.7407222;705.5132956;6853.069721
25.85;0.174348913;83;8408;68.16135399;35.24549159;707.0507063;705.8083349;6857.060418
25.85;0.174348913;83;8408;68.1668671;35.25095046;707.3603564;706.1030424;6861.044439
25.85;0.174348913;83;8408;68.17237376;35.25640063;707.6696728;706.3974186;6865.022107
25.85;0.174348913;83;8408;68.17787712;35.26184257;707.9786559;706.6914637;6868.993767
25.85;0.174348913;83;8408;68.18337123;35.26727665;708.287306;706.9851782;6872.959692
25.85;0.174348913;83;8408;68.18885766;35.27270309;708.5956236;707.2785624;6876.920044
25.85;0.174348913;83;8408;68.19433677;35.27812213;708.903609;707.5716167;6880.874987
25.85;0.174348913;83;8408;68.19980872;35.28353395;709.2112625;707.8643415;6884.824665
25.85;0.174348913;83;8408;68.20527358;35.28893872;709.5185845;708.1567371;6888.769204
25.85;0.174348913;83;8408;68.09568185;35.29137856;709.8255753;708.4488039;6890.54986
25.85;0.174348913;83;8408;68.2102677;35.29652443;710.1322354;708.7405423;6894.305443
25.85;0.174348913;83;8408;68.07510663;35.29855677;710.438565;709.0319526;6895.788692
25.85;0.174348913;83;8408;68.22621559;35.30151504;710.7445645;709.3230353;6897.947707
25.85;0.174348913;83;8408;68.13951114;35.30602978;711.0502344;709.6137906;6901.242674
25.85;0.174348913;83;8408;68.18628192;35.30998116;711.3555748;709.904219;6904.126488
25.85;0.174348913;83;8408;68.12771814;35.31194093;711.6605863;710.1943208;6905.556783
25.85;0.174348913;83;8408;68.21871129;35.31616293;711.9652691;710.4840964;6908.638099
25.85;0.174348913;83;8408;68.1552373;35.31954213;712.2696235;710.7735462;6911.10432
25.85;0.174348913;83;8408;68.23272158;35.32423391;712.5736501;711.0626705;6914.5285
25.85;0.174348913;83;8408;68.13102512;35.32603011;712.877349;711.3514696;6915.839407
25.85;0.174348913;83;8408;68.25553263;35.33034719;713.1807207;711.639944;6918.990119
25.85;0.174348913;83;8408;68.21625753;35.33502846;713.4837655;711.9280941;6922.406624
25.85;0.174348913;83;8408;68.21514167;35.33880864;713.7864838;712.2159201;6925.165493
25.85;0.174348913;83;8408;68.23534602;35.34380261;714.0888758;712.5034224;6928.810217
25.85;0.174348913;83;8408;68.24276496;35.34907889;714.3909421;712.7906015;6932.660976
25.85;0.174348913;83;8408;68.24719835;35.35414451;714.6926828;713.0774576;6936.357992
25.85;0.174348913;83;8408;68.25199699;35.35926492;714.9940984;713.3639912;6940.094992
25.85;0.174348913;83;8408;68.25449012;35.3644482;715.2951893;713.6502026;6943.877874
25.85;0.174348913;83;8408;68.26799394;35.36994019;715.5959557;713.9360921;6947.886064
25.85;0.174348913;83;8408;68.2588726;35.37515953;715.896398;714.2216602;6951.695264
25.85;0.174348913;83;8408;68.27574309;35.38102319;716.1965166;714.5069072;6955.974706
25.85;0.174348913;83;8408;68.25983068;35.38613573;716.4963118;714.7918334;6959.705965
25.85;0.174348913;83;8408;68.27874646;35.39164199;716.795784;715.0764392;6963.724573
25.85;0.174348913;83;8408;68.28719287;35.3974384;717.0949334;715.3607249;6967.954929
25.85;0.174348913;83;8408;68.29959298;35.40276605;717.3937606;715.644691;6971.843179
25.85;0.174348913;83;8408;68.29674115;35.40860647;717.6922657;715.9283378;6976.105661
25.85;0.174348913;83;8408;68.30316486;35.41406852;717.9904492;716.2116656;6980.092001
25.85;0.174348913;83;8408;68.30884284;35.41916518;718.2883114;716.4946749;6983.811667
25.85;0.174348913;83;8408;68.32137039;35.42487497;718.5858526;716.7773659;6987.978816
25.85;0.174348913;83;8408;68.31837949;35.43058779;718.8830732;717.059739;6992.148174
25.85;0.174348913;83;8408;68.32062252;35.43552967;719.1799736;717.3417946;6995.754874
25.85;0.174348913;83;8408;68.3405867;35.44132605;719.476554;717.623533;6999.98522
25.85;0.174348913;83;8408;68.32811561;35.44670387;719.7728149;717.9049546;7003.910078
25.85;0.174348913;83;8408;68.33624452;35.45199578;720.0687566;718.1860598;7007.772248
25.85;0.174348913;83;8408;68.34845868;35.45744333;720.3643793;718.4668489;7011.748002
25.85;0.174348913;83;8408;68.35548769;35.46284037;720.6596835;718.7473222;7015.686894
25.85;0.174348913;83;8408;68.34890473;35.46798671;720.9546696;719.0274802;7019.442824
25.85;0.174348913;83;8408;68.36041679;35.47291854;721.2493377;719.3073231;7023.042191
25.85;0.174348913;83;8408;68.37343941;35.47860881;721.5436884;719.5868513;7027.195088
25.85;0.174348913;83;8408;68.36513661;35.48359805;721.8377218;719.8660652;7030.836357
25.85;0.174348913;83;8408;68.38223596;35.48901865;722.1314385;720.1449652;7034.792446
25.85;0.174348913;83;8408;68.377222;35.49415408;722.4248387;720.4235515;7038.540412
25.85;0.174348913;83;8408;68.39339304;35.49956249;722.7179227;720.7018246;7042.487599
25.85;0.174348913;83;8408;68.38690816;35.50490093;723.0106909;720.9797847;7046.383723
25.85;0.174348913;83;8408;68.39619041;35.50973656;723.3031436;721.2574323;7049.912883
25.85;0.174348913;83;8408;68.40651678;35.51518244;723.5952813;721.5347677;7053.887427
25.85;0.174348913;83;8408;68.40408878;35.52031051;723.8871041;721.8117913;7057.630013
25.85;0.174348913;83;8408;68.40582513;35.52537376;724.1786125;722.0885033;7061.325296
25.85;0.174348913;89;8408;68.39732476;35.5301593;724.4698068;722.3649042;7064.817905
25.85;0.174348913;89;8408;68.37005286;35.53524535;724.7606873;722.6409942;7068.529825
25.85;0.174348913;89;8408;68.35325521;35.54001837;725.0512543;722.9167738;7072.013297
25.85;0.174348913;89;8408;68.31749799;35.54424235;725.3415083;723.1922433;7075.09606
25.85;0.174348913;89;8408;68.29796602;35.54808528;725.6314496;723.4674031;7077.900726
25.85;0.174348913;89;8408;68.28279601;35.55176816;725.9210784;723.7422534;7080.588576
25.85;0.174348913;89;8408;68.26805478;35.55524739;726.2103951;724.0167946;7083.12781
25.85;0.174348913;89;8408;68.24820931;35.55833698;726.4994001;724.2910272;7085.382665
25.85;0.174348913;89;8408;68.23113838;35.5610092;726.7880936;724.5649514;7087.332921
25.85;0.174348913;89;8408;68.2244132;35.56390502;727.0764761;724.8385675;7089.446358
25.85;0.174348913;89;8408;68.20869816;35.56597377;727.3645479;725.111876;7090.956179
25.85;0.174348913;89;8408;68.20081808;35.56793227;727.6523092;725.3848772;7092.385547
25.85;0.174348913;89;8408;68.19819441;35.5699858;727.9397605;725.6575713;7093.884257
25.85;0.174348913;89;8408;68.18245421;35.57180737;728.2269021;725.9299589;7095.213685
25.85;0.174348913;89;8408;68.17255947;35.57313389;728.5137342;726.2020401;7096.181811
25.85;0.174348913;89;8408;68.16722262;35.57453274;728.8002573;726.4738154;7097.202727
25.85;0.174348913;89;8408;68.16691524;35.57604118;729.0864716;726.7452851;7098.303623
25.85;0.174348913;89;8408;68.16347097;35.57747766;729.3723775;727.0164495;7099.352007
25.85;0.174348913;89;8408;68.15111429;35.57851386;729.6579754;727.287309;7100.108247
25.85;0.174348913;89;8408;68.15625491;35.58012212;729.9432655;727.557864;7101.281994
25.85;0.174348913;89;8408;68.15146931;35.58174012;730.2282482;727.8281147;7102.462853
25.85;0.174348913;89;8408;68.14730054;35.58333796;730.5129239;728.0980615;7103.628997
25.85;0.174348913;89;8408;68.15247615;35.58526084;730.7972927;728.3677047;7105.032358
25.85;0.174348913;89;8408;68.15086635;35.58722257;731.0813552;728.6370448;7106.46408
25.85;0.174348913;89;8408;68.13651126;35.58877829;731.3651116;728.906082;7107.599478
25.85;0.174348913;89;8408;68.1452682;35.59094769;731.6485622;729.1748166;7109.182764
25.85;0.174348913;89;8408;68.15232129;35.59343362;731.9317075;729.4432491;7110.997056
25.85;0.174348913;89;8408;68.15534186;35.59617014;732.2145476;729.7113797;7112.994232
25.85;0.174348913;89;8408;68.15631799;35.59877979;732.4970829;729.9792088;7114.898824
25.85;0.174348913;89;8408;68.15975836;35.60168471;732.7793138;730.2467368;7117.018901
25.85;0.174348913;89;8408;68.16276242;35.60474874;733.0612406;730.5139639;7119.255109
25.85;0.174348913;89;8408;68.16680638;35.60799181;733.3428636;730.7808905;7121.621976
25.85;0.174348913;89;8408;68.17068377;35.61139655;733.6241832;731.047517;7124.106842
25.85;0.174348913;89;8408;68.1754774;35.61497406;733.9051996;731.3138437;7126.717798
25.85;0.174348913;89;8408;68.18008301;35.61870594;734.1859132;731.5798709;7129.441413
25.85;0.174348913;89;8408;68.18557952;35.6226071;734.4663244;731.8455989;7132.28858
25.85;0.174348913;89;8408;68.19069524;35.62665298;734.7464334;732.1110282;7135.24136
25.85;0.174348913;89;8408;68.19686232;35.63086648;735.0262405;732.3761589;7138.316477
25.85;0.174348913;89;8408;68.20219756;35.63520564;735.3057462;732.6409916;7141.483301
25.85;0.174348913;89;8408;68.20919787;35.63971806;735.5849507;732.9055264;7144.776579
25.85;0.174348913;89;8408;68.21416049;35.64431438;735.8638544;733.1697638;7148.131082
25.85;0.174348913;89;8408;68.22281039;35.64912373;736.1424575;733.433704;7151.641068
25.85;0.174348913;89;8408;68.22543738;35.65389748;736.4207604;733.6973475;7155.125063
25.85;0.174348913;89;8408;68.2385915;35.6590316;736.6987634;733.9606945;7158.872074
25.85;0.174348913;89;8408;68.23310547;35.66383577;736.9764669;734.2237453;7162.378272
25.85;0.174348913;89;8408;68.25280738;35.66924092;737.2538712;734.4865004;7166.323084
25.85;0.174348913;89;8408;68.24813241;35.67467768;737.5309765;734.74896;7170.290968
25.85;0.174348913;89;8408;68.25875089;35.68007916;737.8077833;735.0111245;7174.233098
25.85;0.174348913;89;8408;68.2727082;35.68541816;738.0842917;735.2729942;7178.129632
25.85;0.174348913;89;8408;68.26821036;35.69071458;738.3605023;735.5345694;7181.995087
25.85;0.174348913;89;8408;68.28842518;35.6965687;738.6364152;735.7958505;7186.267571
25.85;0.174348913;89;8408;68.28886689;35.70248869;738.9120308;736.0568377;7190.588124
25.85;0.174348913;89;8408;68.27829246;35.70763357;739.1873494;736.3175315;7194.342986
25.85;0.174348913;89;8408;68.28597895;35.71304026;739.4623714;736.5779322;7198.288919
25.85;0.174348913;89;8408;68.29168243;35.71861953;739.737097;736.83804;7202.360806
25.85;0.174348913;89;8408;68.30027114;35.7243727;740.0115266;737.0978554;7206.559609
25.85;0.174348913;89;8408;68.30613866;35.73005464;740.2856605;737.3573786;7210.706426
25.85;0.174348913;89;8408;68.31474056;35.73588366;740.559499;737.61661;7214.960589
25.85;0.174348913;89;8408;68.32065182;35.74163855;740.8330425;737.8755498;7219.160654
25.85;0.174348913;89;8408;68.32902379;35.7475251;741.1062911;738.1341985;7223.456799
25.85;0.174348913;89;8408;68.33511553;35.75334533;741.3792454;738.3925564;7227.704548
25.85;0.174348913;89;8408;68.34312046;35.75926892;741.6519055;738.6506237;7232.027725
25.85;0.174348913;89;8408;68.34948776;35.76514593;741.9242719;738.9084009;7236.316912
25.85;0.174348913;89;8408;68.35707632;35.77109334;742.1963447;739.1658881;7240.65748
25.85;0.174348913;89;8408;68.36369143;35.77701644;742.4681244;739.4230859;7244.980303
25.85;0.174348913;89;8408;68.37090955;35.78297925;742.7396113;739.6799944;7249.332111
25.85;0.174348913;89;8408;68.37765617;35.788933;743.0108056;739.9366141;7253.677301
25.85;0.174348913;89;8408;68.3846016;35.79490341;743.2817077;740.1929451;7258.034651
25.85;0.174348913;89;8408;68.39135158;35.8008701;743.5523179;740.448988;7262.389288
25.85;0.174348913;89;8408;68.39811015;35.80683885;743.8226365;740.7047429;7266.745432
25.85;0.174348913;89;8408;68.40819817;35.81271704;744.0926638;740.9602103;7271.035482
25.85;0.174348913;89;8408;68.42181286;35.81895993;744.3624001;741.2153903;7275.591691
25.85;0.174348913;89;8408;68.45682554;35.82537674;744.6318459;741.4702835;7280.274842
25.85;0.174348913;89;8408;68.43648941;35.831322;744.9010012;741.72489;7284.613833
25.85;0.174348913;89;8408;68.44489799;35.83700704;745.1698666;741.9792102;7288.76292
25.85;0.174348913;89;8408;68.46789663;35.84323535;745.4384422;742.2332444;7293.308492
25.85;0.174348913;89;8408;68.4528335;35.84912332;745.7067285;742.486993;7297.605676
25.85;0.174348913;89;8408;68.4694558;35.85508887;745.9747256;742.7404562;7301.959478
25.85;0.174348913;89;8408;68.46037274;35.86079758;746.242434;742.9936344;7306.125839
25.85;0.174348913;89;8408;68.48525857;35.86679077;746.5098539;743.246528;7310.499813
25.85;0.174348913;89;8408;68.46733399;35.87256376;746.7769857;743.4991371;7314.713087
25.85;0.174348913;89;8408;68.48438828;35.87807669;747.0438297;743.7514622;7318.736552
25.85;0.174348913;89;8408;68.47949163;35.88397275;747.310386;744.0035036;7323.039648
25.85;0.174348913;89;8408;68.50999216;35.8892868;747.5766552;744.2552616;7326.917968
25.85;0.174348913;89;8408;68.50068531;35.89567001;747.8426375;744.5067364;7331.576593
25.85;0.174348913;89;8408;68.49575587;35.90072424;748.1083332;744.7579285;7335.265292
25.85;0.174348913;89;8408;68.53011606;35.90689987;748.3737425;745.0088381;7339.772418
25.85;0.174348913;89;8408;68.49867015;35.91205695;748.6388659;745.2594656;7343.536187
25.85;0.174348913;89;8408;68.53273824;35.91792346;748.9037036;745.5098113;7347.817709
25.85;0.174348913;89;8408;68.50177995;35.92245483;749.1682559;745.7598754;7351.12481
25.85;0.174348913;89;8408;68.52361205;35.92746343;749.4325232;746.0096584;7354.780208
25.85;0.174348913;89;8408;68.60330715;35.93451315;749.6965057;746.2591605;7359.92527
25.85;0.174348913;89;8408;68.48365509;35.93838667;749.9602038;746.508382;7362.752259
25.85;0.174348913;89;8408;68.56436527;35.94360761;750.2236177;746.7573233;7366.562633
25.85;0.174348913;89;8408;68.50346668;35.94742124;750.4867478;747.0059846;7369.345908
25.85;0.174348913;89;8408;68.61075036;35.9537439;750.7495944;747.2543664;7373.960344
25.85;0.174348913;89;8408;68.55987235;35.95873869;751.0121577;747.5024688;7377.605665
25.85;0.174348913;89;8408;68.56844839;35.96341785;751.2744382;747.7502923;7381.02063
25.85;0.174348913;89;8408;68.57614227;35.96893077;751.536436;747.997837;7385.044092
25.85;0.174348913;89;8408;68.58140283;35.97380401;751.7981515;748.2451035;7388.600703
25.85;0.174348913;89;8408;68.58636454;35.97899409;752.059585;748.4920918;7392.388554
25.85;0.174348913;89;8408;68.57381737;35.98376237;752.3207367;748.7388025;7395.868561
25.85;0.174348913;89;8408;68.59454551;35.98881348;752.5816071;748.9852357;7399.554984
25.85;0.174348913;89;8408;68.6002526;35.99411935;752.8421964;749.2313918;7403.42734
25.85;0.174348913;89;8408;68.59911525;35.9989152;753.1025049;749.4772711;7406.927465
25.85;0.174348913;89;8408;68.6423128;36.00482124;753.3625329;749.722874;7411.237837
25.85;0.174348913;89;8408;68.58456937;36.00914041;753.6222808;749.9682006;7414.39008
25.85;0.174348913;89;8408;68.58675286;36.01285045;753.8817487;750.2132514;7417.097758
25.85;0.174348913;89;8408;68.68326824;36.019577;754.1409371;750.4580267;7422.006959
25.85;0.174348913;89;8408;68.60594398;36.02521539;754.3998462;750.7025267;7426.121994
25.85;0.174348913;89;8408;68.5938617;36.02904608;754.6584763;750.9467517;7428.91772
25.85;0.174348913;89;8408;68.63601136;36.03420667;754.9168277;751.1907022;7432.684051
25.85;0.174348913;89;8408;68.62063049;36.03869868;755.1749007;751.4343783;7435.962428
25.85;0.174348913;89;8408;68.62871172;36.04279933;755.4326957;751.6777804;7438.955181
25.85;0.174348913;89;8408;68.66273902;36.04877283;755.6902128;751.9209088;7443.314786
25.85;0.174348913;89;8408;68.61797105;36.05289155;755.9474525;752.1637638;7446.320731
25.85;0.174348913;89;8408;68.70145119;36.05840039;756.204415;752.4063458;7450.341219
25.85;0.174348913;89;8408;68.58231272;36.05987898;756.4611007;752.6486549;7451.420331
25.85;0.174348913;89;8408;68.69619415;36.06418029;756.7175097;752.8906916;7454.559531
25.85;0.174348913;89;8408;68.65459642;36.06910184;756.9736424;753.1324561;7458.151403
25.85;0.174348913;89;8408;68.58728696;36.06783878;757.2294992;753.3739488;7457.229588
25.85;0.174348913;89;8408;68.72458669;36.07341226;757.4850803;753.6151699;7461.297248
25.85;0.174348913;89;8408;68.67129537;36.07864753;757.740386;753.8561198;7465.118081
25.85;0.174348913;89;8408;68.65746774;36.081689;757.9954165;754.0967987;7467.337818
25.85;0.174348913;89;8408;68.87391351;36.09142793;758.2501723;754.337207;7474.445529
25.85;0.174348913;89;8408;68.75247618;36.09805364;758.5046536;754.5773449;7479.281133
25.85;0.174348913;89;8408;68.75728265;36.10390668;758.7588606;754.8172128;7483.552828
25.85;0.174348913;89;8408;68.76533247;36.10952466;759.0127938;755.056811;7487.652963
25.85;0.174348913;89;8408;68.77045343;36.11517727;759.2664533;755.2961398;7491.778382
25.85;0.174348913;89;8408;68.78289324;36.12105758;759.5198395;755.5351994;7496.069972
25.85;0.174348913;89;8408;68.78708297;36.12691883;759.7729527;755.7739903;7500.347657
25.85;0.174348913;89;8408;68.79394643;36.13311911;760.0257931;756.0125126;7504.872775
25.85;0.174348913;89;8408;68.80490701;36.13910844;760.2783611;756.2507667;7509.243936
25.85;0.174348913;89;8408;68.81317465;36.14527441;760.5306569;756.4887529;7513.744013
25.85;0.174348913;89;8408;68.81915456;36.15145808;760.7826809;756.7264715;7518.257009
25.85;0.174348913;89;8408;68.82299864;36.15759346;761.0344333;756.9639227;7522.734753
25.85;0.174348913;89;8408;68.82399249;36.16361624;761.2859145;757.201107;7527.130327
25.85;0.174348913;89;8408;68.82689319;36.16942401;761.5371246;757.4380246;7531.368982
25.85;0.174348913;89;8408;68.83083483;36.17509136;761.7880641;757.6746757;7535.505153
25.85;0.174348913;89;8408;68.83516476;36.18063837;762.0387332;757.9110608;7539.553501
25.85;0.174348913;89;8408;68.84099953;36.18607783;762.2891322;758.14718;7543.523346
25.85;0.174348913;89;8408;68.84874906;36.19142933;762.5392614;758.3830337;7547.429008
25.85;0.174348913;89;8408;68.8548647;36.19680314;762.7891211;758.6186222;7551.350945
25.85;0.174348913;89;8408;68.85803058;36.20211387;763.0387115;758.8539458;7555.226847
25.85;0.174348913;89;8408;68.85898739;36.20734568;763.288033;759.0890048;7559.045147
25.85;0.174348913;89;8408;68.86119027;36.21238403;763.5370858;759.3237995;7562.72226
25.85;0.174348913;89;8408;68.86487747;36.21732817;763.7858703;759.5583301;7566.330617
25.85;0.174348913;89;8408;68.86859064;36.22218647;764.0343867;759.792597;7569.87632
25.85;0.174348913;89;8408;68.87280352;36.22698784;764.2826353;760.0266005;7573.380478
25.85;0.174348913;89;8408;68.87677236;36.23173844;764.5306165;760.2603409;7576.847585
25.85;0.174348913;89;8408;68.88089988;36.23645754;764.7783304;760.4938184;7580.2917
25.85;0.174348913;89;8408;68.88476081;36.24114632;765.0257774;760.7270334;7583.713685
25.85;0.174348913;89;8408;68.88863804;36.24581127;765.2729577;760.9599861;7587.118282
25.85;0.174348913;89;8408;68.89226902;36.25044829;765.5198718;761.1926769;7590.502489
25.85;0.174348913;89;8408;68.89580769;36.25505737;765.7665198;761.425106;7593.866313
25.85;0.174348913;89;8408;68.89905096;36.25963319;766.012902;761.6572738;7597.205858
25.85;0.174348913;89;8408;68.9019378;36.26417045;766.2590187;761.8891805;7600.517257
25.85;0.174348913;89;8408;68.90438114;36.26863038;766.5048702;762.1208264;7603.772224
25.85;0.174348913;89;8408;68.88969953;36.27301615;766.7504568;762.3522119;7606.973066
25.85;0.174348913;89;8408;68.89651694;36.27754817;766.9957788;762.5833371;7610.28065
25.85;0.174348913;89;8408;68.92428361;36.28159331;767.2408364;762.8142025;7613.232894
25.85;0.174348913;89;8408;68.91628112;36.28583022;767.48563;763.0448083;7616.325092
25.85;0.174348913;89;8408;68.93423428;36.29031068;767.7301598;763.2751547;7619.595044
25.85;0.174348913;89;8408;68.83745755;36.29542331;767.9744262;763.5052422;7623.326364
25.85;0.174348913;89;8408;68.79352547;36.29553834;768.2184293;763.7350709;7623.410319
25.85;0.174348913;89;8408;68.80254977;36.29723735;768.4621695;763.9646411;7624.650296
25.85;0.174348913;89;8408;68.81488042;36.29773037;768.7056471;764.1939533;7625.010112
25.85;0.174348913;89;8408;68.8149791;36.29911508;768.9488623;764.4230075;7626.02071
25.85;0.174348913;89;8408;68.82447766;36.30030789;769.1918154;764.6518042;7626.891249
25.85;0.174348913;89;8408;68.83198479;36.30163443;769.4345068;764.8803436;7627.859393
25.85;0.174348913;89;8408;68.838977;36.30311266;769.6769366;765.1086261;7628.938239
25.85;0.174348913;89;8408;68.84405288;36.30473422;769.9191053;765.3366518;7630.121694
25.85;0.174348913;89;8408;68.849029;36.3064671;770.1610129;765.5644211;7631.386391
25.85;0.174348913;89;8408;68.85289687;36.30835059;770.40266;765.7919343;7632.761013
25.85;0.174348913;89;8408;68.85794967;36.31036967;770.6440466;766.0191917;7634.234586
25.85;0.174348913;89;8408;68.86252697;36.31261263;770.8851731;766.2461935;7635.871552
25.85;0.174348913;89;8408;68.86718504;36.31505686;771.1260398;766.4729401;7637.655414
25.85;0.174348913;89;8408;68.87368956;36.31772741;771.366647;766.6994317;7639.604447
25.85;0.174348913;89;8408;68.87768323;36.3205674;771.6069949;766.9256686;7641.67714
25.85;0.174348913;89;8408;68.8818365;36.32363579;771.8470839;767.1516511;7643.916527
25.85;0.174348913;89;8408;68.88816157;36.32683595;772.0869141;767.3773795;7646.252081
25.85;0.174348913;89;8408;68.89189435;36.33016487;772.3264859;767.6028541;7648.681609
25.85;0.174348913;89;8408;68.89792354;36.33368298;772.5657996;767.8280752;7651.249208
25.85;0.174348913;89;8408;68.90156147;36.33724094;772.8048554;768.0530429;7653.845895
25.85;0.174348913;89;8408;68.90757552;36.34098715;773.0436536;768.2777577;7656.579977
25.85;0.174348913;89;8408;68.91107606;36.34473265;773.2821945;768.5022199;7659.313533
25.85;0.174348913;89;8408;68.91722019;36.3486571;773.5204784;768.7264296;7662.177693
25.85;0.174348913;89;8408;68.92209501;36.35257455;773.7585055;768.9503872;7665.036746
25.85;0.174348913;89;8408;68.92581591;36.35661514;773.9962761;769.174093;7667.985664
25.85;0.174348913;89;8408;68.93161213;36.3607026;774.2337905;769.3975472;7670.96879
25.85;0.174348913;89;8408;68.93644905;36.36482166;774.471049;769.6207501;7673.974986
25.85;0.174348913;89;8408;68.94152031;36.36902169;774.7080518;769.8437021;7677.040271
25.85;0.174348913;89;8408;68.94628099;36.37324359;774.9447993;770.0664033;7680.121515
25.85;0.174348913;89;8408;68.95110859;36.37751302;775.1812917;770.2888542;7683.237451
25.85;0.174348913;89;8408;68.95574998;36.3817998;775.4175292;770.5110548;7686.366047
25.85;0.174348913;89;8408;68.9604204;36.38611411;775.6535122;770.7330057;7689.51474
25.85;0.174348913;89;2411;68.96497869;34.80332466;775.8892409;770.9547069;6534.356136
25.85;0.174348913;89;2411;68.95443148;34.80203008;775.421139;770.5056434;6533.411321
25.85;0.174348913;89;2411;68.93692975;34.80105832;774.9535414;770.0570848;6532.702112
25.85;0.174348913;89;2411;68.91774212;34.7994185;774.4864477;769.6090306;6531.505328
25.85;0.174348913;89;2411;68.90029463;34.79722257;774.0198573;769.1614802;6529.902685
25.85;0.174348913;89;2411;68.8823945;34.79435251;773.5537697;768.7144331;6527.808044
25.85;0.174348913;89;2411;68.86556288;34.79088815;773.0881843;768.2678887;6525.279668
25.85;0.174348913;89;2411;68.84893548;34.78681617;772.6231005;767.8218464;6522.307837
25.85;0.174348913;89;2411;68.83294688;34.78217944;772.1585179;767.3763057;6518.92384
25.85;0.174348913;89;2411;68.81727336;34.77698632;771.6944359;766.931266;6515.133769
25.85;0.174348913;89;2411;68.80198922;34.77126591;771.230854;766.4867267;6510.958874
25.85;0.174348913;89;2411;68.78698395;34.7650418;770.7677716;766.0426873;6506.416369
