Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.174348913;89;2411;68.77224961;34.75834837;770.3051882;765.5991472;6501.531336
25.85;0.174348913;89;2411;68.75775281;34.75122197;769.8431032;765.1561058;6496.330316
25.85;0.174348913;89;2411;68.74348362;34.74370349;769.3815161;764.7135626;6490.843144
25.85;0.174348913;89;2411;68.7294357;34.73583464;768.9204264;764.2715171;6485.100262
24.85;0.174348913;89;2411;68.84790151;34.27457879;768.4598336;763.8299687;6878.288973
24.85;0.174348913;89;2411;68.69273932;34.28161488;767.999737;763.3889167;6883.424086
24.85;0.174348913;89;2411;68.49560652;34.27080173;767.5401362;762.9483607;6875.532383
24.85;0.174348913;89;2411;68.67571244;34.26198929;767.0810306;762.5083001;6869.10085
24.85;0.174348913;89;2411;68.46800893;34.2488804;766.6224198;762.0687343;6859.533653
24.85;0.174348913;89;2411;68.33403945;34.23204444;766.1643031;761.6296629;6847.24636
24.85;0.174348913;89;2411;68.06993406;34.20853089;765.70668;761.1910851;6830.085591
24.85;0.174348913;89;2411;68.4361073;34.18889427;765.2495501;760.7530005;6815.754308
24.85;0.174348913;89;2411;68.33928171;34.16783871;764.7929127;760.3154085;6800.387443
24.85;0.174348913;89;2411;68.04548203;34.13645899;764.3367673;759.8783086;6777.48575
24.85;0.174348913;89;2411;68.22101202;34.10484441;763.8811135;759.4417002;6754.412657
24.85;0.174348913;89;2411;68.0553329;34.07565937;763.4259506;759.0055828;6733.112696
24.85;0.174348913;89;2411;68.02756803;34.04550331;762.9712782;758.5699558;6711.104066
24.85;0.174348913;89;2411;68.02037767;34.01326529;762.5170957;758.1348186;6687.575962
24.85;0.174348913;89;2411;67.99942708;33.98103561;762.0634026;757.7001707;6664.053956
24.85;0.174348913;89;2411;67.98156321;33.94942308;761.6101983;757.2660115;6640.982356
24.85;0.174348913;89;2411;67.95926151;33.91885112;761.1574824;756.8323406;6618.670189
24.85;0.174348913;89;2411;67.94084753;33.88937467;760.7052544;756.3991573;6597.15755
24.85;0.174348913;89;2411;67.91981193;33.8611139;760.2535136;755.9664612;6576.532142
24.85;0.174348913;89;2411;67.90132797;33.83413952;759.8022595;755.5342515;6556.845584
24.85;0.174348913;89;2411;67.88167583;33.80840679;759.3514917;755.1025279;6538.065203
24.85;0.174348913;89;2411;67.86317614;33.78394316;758.9012097;754.6712898;6520.211044
24.85;0.367278584;89;2411;67.8700213;31.0792168;758.4514128;754.2405366;9576.973278
24.85;0.367278584;89;2411;67.5215964;30.78273672;758.0021005;753.8102677;9121.156452
24.85;0.367278584;89;2411;67.56650235;30.50249389;757.5532725;753.3804827;8690.303241
24.85;0.367278584;89;2411;67.32627802;30.27734348;757.104928;752.9511809;8344.150655
24.85;0.367278584;89;2411;67.38035392;30.11557481;756.6570667;752.5223619;8095.442958
24.85;0.367278584;89;2411;67.28228176;29.96718563;756.2096879;752.0940251;7867.305247
24.85;0.367278584;89;2411;67.15278841;29.84401147;755.7627912;751.66617;7677.933829
24.85;0.367278584;89;2411;66.92569768;29.7376947;755.316376;751.2387959;7514.479438
24.85;0.367278584;89;2411;66.87934106;29.65730405;754.8704419;750.8119025;7390.884592
24.85;0.367278584;89;2411;66.84735328;29.58113507;754.4249883;750.385489;7273.780245
24.85;0.367278584;89;2411;66.81670524;29.5127792;753.9800146;749.9595551;7168.688008
24.85;0.367278584;89;2411;66.78844662;29.45420038;753.5355205;749.5341001;7078.627287
24.85;0.367278584;89;2411;66.76324778;29.40358125;753.0915052;749.1091235;7000.804002
24.85;0.367278584;89;2411;66.73950056;29.36037419;752.6479685;748.6846248;6934.376254
24.85;0.367278584;35;2411;66.91526809;29.32338519;752.2049096;748.2606034;6877.508328
24.85;0.367278584;35;2411;67.11057453;29.29858529;751.7623282;747.8370589;6839.380269
24.85;0.367278584;35;2411;67.3759754;29.28397844;751.3202236;747.4139906;6816.923275
24.85;0.367278584;35;2411;67.54927796;29.28175129;750.8785954;746.991398;6813.499201
24.85;0.367278584;35;2411;67.70189156;29.29158484;750.4374431;746.5692807;6828.617579
24.85;0.367278584;35;2411;67.84847843;29.31139588;749.9967662;746.1476379;6859.075619
24.85;0.367278584;35;2411;67.95036111;29.33925439;749.5565641;745.7264694;6901.906076
24.85;0.367278584;35;2411;68.0110786;29.36462628;749.1168363;745.3057744;6940.913538
24.85;0.367278584;35;2411;68.09674223;29.39328701;748.6775823;744.8855525;6984.97735
24.85;0.367278584;35;2411;68.1807851;29.42235472;748.2388016;744.4658031;7029.666869
24.85;0.367278584;35;2411;68.23207908;29.44712924;747.8004938;744.0465257;7067.755919
24.85;0.367278584;35;2411;68.27473654;29.4684519;747.3626582;743.6277197;7100.537973
24.85;0.367278584;35;2411;68.17758794;29.48703493;746.9252944;743.2093848;7129.108045
24.85;0.367278584;35;2411;68.13819212;29.49980636;746.4884019;742.7915202;7148.743208
24.85;0.367278584;35;2411;68.22344239;29.51380494;746.0519801;742.3741255;7170.265006
24.85;0.367278584;35;2411;68.29018822;29.52512523;745.6160286;741.9572001;7187.669142
24.85;0.367278584;35;2411;68.34829658;29.53453659;745.1805469;741.5407436;7202.138431
24.85;0.367278584;35;2411;68.40427955;29.54352618;744.7455344;741.1247554;7215.959286
24.85;0.367278584;35;2411;68.456346;29.55252527;744.3109906;740.7092349;7229.794736
24.85;0.367278584;35;2411;68.49218934;29.56022722;743.8769151;740.2941817;7241.635934
24.85;0.367278584;35;2411;68.51372143;29.56676555;743.4433073;739.8795952;7251.688141
24.85;0.367278584;35;2411;68.52829325;29.57418848;743.0101667;739.4654749;7263.100369
24.85;0.367278584;35;2411;68.61854367;29.57985615;742.5774928;739.0518202;7271.814001
24.85;0.367278584;35;2411;68.6612334;29.58802355;742.1452851;738.6386307;7284.370792
24.85;0.367278584;35;2411;68.72340588;29.59394978;741.7135432;738.2259058;7293.481954
24.85;0.367278584;35;2411;68.7713948;29.59658646;741.2822665;737.8136451;7297.535653
24.85;0.367278584;35;2411;68.78238696;29.59576429;740.8514545;737.4018479;7296.271625
24.85;0.367278584;35;2411;68.80692229;29.59235713;740.4211067;736.9905137;7291.033361
24.85;0.367278584;35;2411;68.7988682;29.59122736;739.9912226;736.5796421;7289.296427
24.85;0.367278584;35;2411;68.78510463;29.58950964;739.5618017;736.1692325;7286.655557
24.85;0.367278584;35;2411;68.79941266;29.5843688;739.1328436;735.7592844;7278.751879
24.85;0.367278584;35;2411;68.82388228;29.57734502;738.7043476;735.3497973;7267.953327
24.85;0.367278584;35;2411;68.82851293;29.57028637;738.2763134;734.9407707;7257.10115
24.85;0.367278584;35;2411;68.8152117;29.56289405;737.8487404;734.532204;7245.735987
24.85;0.367278584;35;2411;68.76642441;29.55843684;737.4216281;734.1240967;7238.883352
24.85;0.367278584;35;2411;68.73123297;29.54391769;736.994976;733.7164483;7216.56121
24.85;0.367278584;35;2411;68.63624593;29.5325726;736.5687837;733.3092583;7199.118949
24.85;0.367278584;35;2411;68.62660375;29.5187007;736.1430506;732.9025262;7177.791894
24.85;0.367278584;35;2411;68.63250151;29.50435547;735.7177762;732.4962514;7155.737132
24.85;0.367278584;35;2411;68.64995801;29.49070089;735.2929601;732.0904335;7134.744194
24.85;0.367278584;35;2411;68.67470629;29.47856691;734.8686017;731.6850719;7116.08908
24.85;0.367278584;35;2411;68.70366486;29.46818692;734.4447006;731.2801662;7100.130585
24.85;0.367278584;35;2411;68.73481818;29.45954856;734.0212562;730.8757157;7086.84973
24.85;0.367278584;35;2411;68.7657857;29.45259738;733.5982681;730.47172;7076.162789
24.85;0.367278584;35;2411;68.79519337;29.4472189;733.1757359;730.0681787;7067.893765
24.85;0.367278584;35;2411;68.82099221;29.4432017;732.7536588;729.6650911;7061.717601
24.85;0.367278584;35;2411;68.84345775;29.44040705;732.3320366;729.2624567;7057.421029
24.85;0.367278584;35;2411;68.86218477;29.43850554;731.9108687;728.8602751;7054.497603
24.85;0.367278584;35;2411;68.88728935;29.43759987;731.4901547;728.4585458;7053.105195
24.85;0.367278584;35;2411;68.88283815;29.43849777;731.0698939;728.0572682;7054.485656
24.85;0.367278584;35;2411;68.93356795;29.43606715;730.650086;727.6564418;7050.748739
24.85;0.367278584;35;2411;68.94490232;29.4371347;730.2307305;727.2560662;7052.390032
24.85;0.367278584;35;2411;68.99701038;29.43321752;729.8118268;726.8561407;7046.367646
24.85;0.367278584;35;2411;69.0401548;29.43071903;729.3933745;726.456665;7042.526396
24.85;0.367278584;35;2411;69.08124543;29.4274247;728.9753731;726.0576384;7037.461606
24.85;0.367278584;35;2411;69.08596228;29.42754211;728.557822;725.6590606;7037.642108
24.85;0.367278584;35;2411;69.11955727;29.42478563;728.140721;725.260931;7033.404218
24.85;0.367278584;35;2411;69.17422802;29.42081719;727.7240693;724.863249;7027.303034
24.85;0.367278584;35;2411;69.20928757;29.42157753;727.3078666;724.4660142;7028.471996
24.85;0.367278584;35;2411;69.19926554;29.42578766;726.8921124;724.0692261;7034.944762
24.85;0.367278584;35;2411;69.20710905;29.43017849;726.4768062;723.6728842;7041.695352
24.85;0.367278584;35;2411;69.20443043;29.4383129;726.0619474;723.276988;7054.201429
24.85;0.367278584;35;2411;69.19070549;29.44650129;725.6475357;722.8815369;7066.790487
24.85;0.367278584;35;2411;69.17898188;29.45056775;725.2335706;722.4865305;7073.042382
24.85;0.367278584;35;2411;69.18235115;29.4500413;724.8200514;722.0919683;7072.233004
24.85;0.367278584;35;2411;69.16569987;29.4506116;724.4069779;721.6978498;7073.109792
24.85;0.367278584;35;2411;69.09436817;29.44965198;723.9943495;721.3041744;7071.634451
24.85;0.367278584;35;2411;69.07808958;29.43650944;723.5821657;720.9109417;7051.428731
24.85;0.367278584;35;2411;69.03284286;29.42532767;723.170426;720.5181512;7034.237571
24.85;0.367278584;35;2411;68.99449;29.41483761;722.75913;720.1258024;7018.109853
24.85;0.367278584;35;2411;68.97014558;29.40498424;722.3482771;719.7338948;7002.961001
24.85;0.367278584;35;2411;68.93284013;29.39562089;721.937867;719.3424278;6988.565522
24.85;0.367278584;35;2411;68.89533721;29.38381486;721.5278991;718.9514011;6970.414601
24.85;0.367278584;35;2411;68.88567689;29.36858907;721.1183729;718.5608141;6947.006054
24.85;0.367278584;35;2411;68.86094514;29.35623101;720.7092881;718.1706662;6928.006414
24.85;0.367278584;35;2411;68.84393811;29.34743932;720.300644;717.7809571;6914.489819
24.85;0.367278584;35;2411;68.80933935;29.342694;719.8924402;717.3916862;6907.194236
24.85;0.367278584;35;2411;68.771353;29.32723687;719.4846763;717.002853;6883.430016
24.85;0.367278584;35;2411;68.76755439;29.30171465;719.0773518;716.6144571;6844.191434
24.85;0.367278584;35;2411;68.7567788;29.28147795;718.6704662;716.2264979;6813.078951
24.85;0.367278584;35;2411;68.73157989;29.26800941;718.264019;715.8389749;6792.372049
24.85;0.367278584;35;2411;68.69468422;29.25992641;717.8580097;715.4518877;6779.945018
24.85;0.367278584;35;2411;68.69555232;29.24944078;717.452438;715.0652358;6763.824109
24.85;0.367278584;35;2411;68.66581928;29.24389132;717.0473033;714.6790187;6755.292212
24.85;0.367278584;35;2411;68.67388901;29.23543285;716.6426051;714.2932358;6742.287926
24.85;0.367278584;35;2411;68.63907685;29.2287617;716.2383429;713.9078868;6732.031515
24.85;0.367278584;35;2411;68.63871119;29.21707653;715.8345164;713.5229711;6714.066406
24.85;0.367278584;35;2411;68.60298866;29.21018632;715.431125;713.1384882;6703.473204
24.85;0.367278584;35;2411;68.59958164;29.19877918;715.0281683;712.7544376;6685.935539
24.85;0.367278584;35;2411;68.6006317;29.19067316;714.6256458;712.3708189;6673.473112
24.85;0.367278584;35;2411;68.59631296;29.18685656;714.223557;711.9876316;6667.605372
24.85;0.367278584;35;2411;68.56049354;29.1836484;713.8219015;711.6048751;6662.673061
24.85;0.367278584;35;2411;68.57825491;29.17220129;713.4206788;711.2225491;6645.073951
24.85;0.367278584;35;2411;68.54820331;29.16789912;713.0198883;710.840653;6638.459672
24.85;0.367278584;35;2411;68.55050468;29.16088511;712.6195298;710.4591863;6627.676131
24.85;0.367278584;35;2411;68.5606912;29.15329729;712.2196027;710.0781485;6616.010399
24.85;0.367278584;35;2411;68.56313384;29.14762097;711.8201064;709.6975392;6607.283471
24.85;0.367278584;35;2411;68.55818199;29.14462916;711.4210407;709.317358;6602.683772
24.85;0.367278584;35;2411;68.54793486;29.14245234;711.0224049;708.9376042;6599.337068
24.85;0.367278584;35;2411;68.56233291;29.13693358;710.6241987;708.5582774;6590.852369
24.85;0.367278584;35;2411;68.55044028;29.13377193;710.2264216;708.1793772;6585.991564
24.85;0.367278584;35;2411;68.56533866;29.12885378;709.8290731;707.800903;6578.430264
24.85;0.367278584;35;2411;68.57668084;29.12684649;709.4321527;707.4228545;6575.344201
24.85;0.367278584;35;2411;68.56144787;29.12744737;709.0356601;707.045231;6576.268013
24.85;0.367278584;35;2411;68.55413969;29.12584557;708.6395946;706.6680322;6573.805349
24.85;0.367278584;35;2411;68.55158278;29.1235997;708.243956;706.2912575;6570.352494
24.85;0.367278584;35;2411;68.58367223;29.11903431;707.8487436;705.9149065;6563.333537
24.85;0.367278584;35;2411;68.59158517;29.11861247;707.4539571;705.5389787;6562.684981
24.85;0.367278584;35;2411;68.59412914;29.11916432;707.059596;705.1634736;6563.533417
24.85;0.367278584;35;2411;68.60733858;29.11842277;706.6656599;704.7883908;6562.393331
24.85;0.367278584;35;2411;68.59450532;29.1202606;706.2721482;704.4137297;6565.218859
24.85;0.367278584;35;2411;68.61627092;29.11938491;705.8790605;704.03949;6563.872549
24.85;0.367278584;35;2411;68.62274176;29.1214523;705.4863964;703.665671;6567.051025
24.85;0.367278584;35;2411;68.62274402;29.12279051;705.0941554;703.2922724;6569.108427
24.85;0.367278584;35;2411;68.62639552;29.1234668;704.702337;702.9192937;6570.148168
24.85;0.367278584;35;2411;68.64090728;29.12243842;704.3109408;702.5467344;6568.567103
24.85;0.367278584;35;2411;68.66264943;29.11972247;703.9199664;702.174594;6564.391529
24.85;0.367278584;35;2411;68.67025898;29.1198072;703.5294133;701.8028721;6564.521788
24.85;0.367278584;35;2411;68.66525903;29.12253256;703.139281;701.4315682;6568.711834
24.85;0.367278584;35;2411;68.67743462;29.12464147;702.7495691;701.0606818;6571.954139
24.85;0.367278584;35;2411;68.66754972;29.13381732;702.3602771;700.6902125;6586.06135
24.85;0.367278584;35;2411;68.69950899;29.13161509;701.9714045;700.3201597;6582.675572
24.85;0.367278584;35;2411;68.66769393;29.1280063;701.582951;699.9505231;6577.127325
24.85;0.367278584;35;2411;68.70561665;29.11815616;701.1949161;699.5813021;6561.98344
24.85;0.367278584;35;2411;68.65892972;29.12057412;700.8072992;699.2124962;6565.700877
24.85;0.367278584;35;2411;68.68347712;29.11857412;700.4201001;698.8441051;6562.626018
24.85;0.367278584;35;2411;68.65129067;29.12580607;700.0333182;698.4761283;6573.744632
24.85;0.367278584;35;2411;68.69827818;29.12520322;699.646953;698.1085652;6572.817785
24.85;0.367278584;35;2411;68.72186003;29.12559739;699.2610041;697.7414155;6573.423797
24.85;0.367278584;35;2411;68.72301997;29.12809967;698.8754711;697.3746786;6577.270866
24.85;0.367278584;35;2411;68.73464914;29.12844512;698.4903536;697.008354;6577.801983
24.85;0.367278584;35;2411;68.74706536;29.128235;698.105651;696.6424414;6577.478939
24.85;0.367278584;35;2411;68.74394338;29.1307597;697.7213629;696.2769403;6581.360471
24.85;0.367278584;35;2411;68.74140686;29.13303487;697.337489;695.9118502;6584.858384
24.85;0.367278584;35;2411;68.7416342;29.13611844;696.9540286;695.5471706;6589.599156
24.85;0.367278584;35;2411;68.74258488;29.13815051;696.5709815;695.182901;6592.723323
24.85;0.367278584;35;2411;68.73965299;29.1380482;696.1883471;694.8190411;6592.56603
24.85;0.367278584;35;2411;68.73598454;29.13570269;695.806125;694.4555904;6588.959977
24.85;0.367278584;35;2411;68.7444039;29.13127171;695.4243147;694.0925483;6582.147659
24.85;0.367278584;35;2411;68.74754266;29.12730577;695.0429158;693.7299145;6576.050313
24.85;0.367278584;35;2411;68.72720345;29.12543526;694.661928;693.3676884;6573.17454
24.85;0.367278584;35;2411;68.69280793;29.12363333;694.2813506;693.0058696;6570.404198
24.85;0.367278584;35;2411;68.69116645;29.11857275;693.9011833;692.6444578;6562.62392
24.85;0.367278584;35;2411;68.74019467;29.10915426;693.5214257;692.2834523;6548.143667
24.85;0.367278584;35;2411;68.74141495;29.1059617;693.1420773;691.9228527;6543.235334
24.85;0.367278584;35;2411;68.74234112;29.10410162;692.7631376;691.5626586;6540.375587
24.85;0.367278584;35;2411;68.74411161;29.10199346;692.3846062;691.2028696;6537.134445
24.85;0.367278584;35;2411;68.74530415;29.09893368;692.0064828;690.8434851;6532.430261
24.85;0.367278584;35;2411;68.74494551;29.09558114;691.6287667;690.4845048;6527.275972
24.85;0.367278584;35;2411;68.74035502;29.09252218;691.2514577;690.1259281;6522.573042
24.85;0.367278584;35;2411;68.7494547;29.08986714;690.8745552;689.7677547;6518.491108
24.85;0.367278584;35;2411;68.75198603;29.08818734;690.4980588;689.409984;6515.908535
24.85;0.367278584;35;2411;68.76735611;29.08406225;690.1219682;689.0526155;6509.566506
24.85;0.367278584;35;2411;68.75077274;29.08373626;689.7462827;688.695649;6509.065324
24.85;0.367278584;35;2411;68.75731091;29.0794316;689.3710021;688.3390838;6502.44721
24.85;0.367278584;35;2411;68.75969304;29.07643198;688.9961259;687.9829196;6497.835516
24.85;0.367278584;35;2411;68.76146379;29.07388133;688.6216536;687.6271559;6493.914075
24.85;0.367278584;35;2411;68.76321842;29.07158179;688.2475848;687.2717923;6490.378697
24.85;0.367278584;35;2411;68.76493041;29.06940714;687.873919;686.9168282;6487.035328
24.85;0.367278584;35;2411;68.76656408;29.06732625;687.500656;686.5622633;6483.836104
24.85;0.367278584;35;2411;68.76809847;29.06532875;687.1277951;686.2080971;6480.765098
24.85;0.367278584;35;2411;68.76952132;29.06339675;686.7553359;685.8543292;6477.794783
24.85;0.367278584;35;2411;68.77082399;29.06150758;686.3832781;685.500959;6474.890321
24.85;0.367278584;35;2411;68.76842017;29.05990164;686.0116213;685.1479862;6472.421294
24.85;0.367278584;35;2411;68.77171638;29.05744739;685.6403648;684.7954103;6468.648076
24.85;0.367278584;35;2411;68.77305172;29.05543772;685.2695085;684.4432309;6465.558345
24.85;0.367278584;35;2411;68.77374286;29.05353304;684.8990517;684.0914475;6462.630039
24.85;0.367278584;35;2411;68.77420171;29.0517044;684.5289941;683.7400597;6459.818628
24.85;0.367278584;35;2411;68.77443886;29.04990313;684.1593352;683.389067;6457.049308
24.85;0.367278584;35;2411;68.77443237;29.04807797;683.7900747;683.0384689;6454.243258
24.85;0.367278584;35;2411;68.77414427;29.04620076;683.4212121;682.6882652;6451.357176
24.85;0.367278584;35;2411;68.77353104;29.0442614;683.0527469;682.3384552;6448.375553
24.85;0.367278584;35;2411;68.77255269;29.0422569;682.6846787;681.9890385;6445.293777
24.85;0.367278584;35;2411;68.77119027;29.04018379;682.3170072;681.6400148;6442.106527
24.85;0.367278584;35;2411;68.76947001;29.03803543;681.9497318;681.2913836;6438.803573
24.85;0.367278584;35;2411;68.76746566;29.03580445;681.5828522;680.9431443;6435.373598
24.85;0.367278584;35;2411;68.76524888;29.03348929;681.2163679;680.5952967;6431.814207
24.85;0.367278584;35;2411;68.76286861;29.03109587;680.8502785;680.2478402;6428.134504
24.85;0.367278584;35;2411;68.76034443;29.02863598;680.4845835;679.9007744;6424.352592
24.85;0.367278584;35;2411;68.7577145;29.02612136;680.1192826;679.5540989;6420.486541
24.85;0.367278584;35;2411;68.75473462;29.02357926;679.7543754;679.2078132;6416.578259
24.85;0.367278584;35;2411;68.74687414;29.02141246;679.3898613;678.8619169;6413.246955
24.85;0.367278584;35;2411;68.7671174;29.01774798;679.02574;678.5164096;6407.613077
24.85;0.367278584;35;2411;68.72423161;29.01815926;678.6620111;678.1712907;6408.24539
24.85;0.367278584;35;2411;68.73820859;29.01386128;678.298674;677.82656;6401.637558
24.85;0.367278584;35;2411;68.7467656;29.00973256;677.9357285;677.4822169;6395.28994
24.85;0.367278584;35;2411;68.75172653;29.00682426;677.5731741;677.138261;6390.818647
24.85;0.367278584;35;2411;68.7527458;29.00511;677.2110103;676.7946918;6388.183098
24.85;0.367278584;35;2411;68.75702483;29.00356281;676.8492368;676.451509;6385.804399
24.85;0.367278584;35;2411;68.76351214;29.00240783;676.4878531;676.1087121;6384.028693
24.85;0.367278584;35;2411;68.76984316;29.00140458;676.1268588;675.7663007;6382.48628
24.85;0.367278584;35;2411;68.76445714;29.00155915;675.7662535;675.4242743;6382.723916
24.85;0.367278584;35;2411;68.76910251;29.00089442;675.4060367;675.0826325;6381.701934
24.85;0.367278584;35;2411;68.71432289;29.00284599;675.0462081;674.7413749;6384.702337
24.85;0.367278584;35;2411;68.73154789;28.99776613;674.6867672;674.400501;6376.892413
24.85;0.367278584;35;2411;68.74906678;28.99303413;674.3277136;674.0600104;6369.617307
24.85;0.367278584;35;2411;68.74788689;28.99026498;673.9690469;673.7199027;6365.359944
24.85;0.367278584;35;2411;68.71100168;28.98982201;673.6107667;673.3801774;6364.678904
24.85;0.367278584;35;2411;68.70804753;28.98641497;673.2528725;673.0408342;6359.440832
24.85;0.367278584;35;2411;68.70514989;28.98258928;672.895364;672.7018725;6353.559099
24.85;0.367278584;35;2411;68.70069124;28.97862456;672.5382407;672.363292;6347.463628
24.85;0.367278584;35;2411;68.71110919;28.97451794;672.1815022;672.0250922;6341.14999
24.85;0.367278584;35;2411;68.69731883;28.97224472;671.8251481;671.6872727;6337.655085
24.85;0.367278584;35;2411;68.69141533;28.96919911;671.469178;671.3498331;6332.972683
24.85;0.367278584;35;2411;68.69479326;28.96595388;671.1135914;671.0127729;6327.98337
24.85;0.367278584;35;2411;68.68411353;28.96406069;670.758388;670.6760917;6325.072726
24.85;0.367278584;35;2411;68.68666414;28.96111787;670.4035674;670.3397891;6320.548346
24.85;0.367278584;35;2411;68.67504437;28.95938193;670.049129;670.0038647;6317.879469
24.85;0.367278584;35;2411;68.67798646;28.95643902;669.6950726;669.6683181;6313.354956
24.85;0.367278584;35;2411;68.67008786;28.95448485;669.3413977;669.3331487;6310.350555
24.85;0.367278584;35;2411;68.6601808;28.95252215;668.9881039;668.9983562;6307.333052
24.85;0.367278584;35;2411;68.65507969;28.95000347;668.6351908;668.6639402;6303.460766
24.85;0.367278584;35;2411;68.65932105;28.94687801;668.2826579;668.3299003;6298.655583
24.85;0.367278584;35;2411;68.66344963;28.94421154;667.930505;667.9962359;6294.556083
24.85;0.367278584;35;2411;68.64319832;28.94343534;667.5787314;667.6629468;6293.362734
24.85;0.367278584;35;2411;68.64781629;28.94064076;667.2273369;667.3300324;6289.066271
24.85;0.367278584;35;2411;68.63868093;28.9389375;666.8763211;666.9974924;6286.447625
24.85;0.367278584;35;2411;68.64353478;28.93624299;666.5256835;666.6653263;6282.305014
24.85;0.367278584;35;2411;68.63441967;28.93466537;666.1754236;666.3335338;6279.879526
24.85;0.367278584;35;2291;68.62617104;28.91675647;665.8255413;666.0021143;6252.345888
24.85;0.367278584;35;2291;68.61530095;28.91482;665.4563491;665.6529005;6249.368701
24.85;0.367278584;35;2291;68.60843839;28.91224427;665.0875547;665.3040795;6245.408702
24.85;0.367278584;35;2291;68.60223323;28.90947319;664.7191577;664.9556506;6241.14836
24.85;0.367278584;35;2291;68.59611671;28.90668153;664.3511576;664.6076136;6236.856385
24.85;0.367278584;35;2291;68.59004205;28.90395565;663.9835541;664.2599679;6232.665551
24.85;0.367278584;35;2291;68.58402095;28.90131987;663.6163467;663.9127131;6228.613222
24.85;0.367278584;35;2291;68.57800212;28.89878343;663.249535;663.5658488;6224.713627
24.85;0.367278584;35;2291;68.57742455;28.89599561;662.8831185;663.2193746;6220.427549
24.85;0.367278584;35;2291;68.56790179;28.89403174;662.5170969;662.87329;6217.408248
24.85;0.367278584;35;2291;68.56107962;28.8918417;662.1514696;662.5275945;6214.041226
24.85;0.367278584;35;2291;68.55601132;28.88953173;661.7862363;662.1822877;6210.489807
24.85;0.367278584;35;2291;68.54944797;28.88733769;661.4213966;661.8373693;6207.116627
24.85;0.367278584;35;2291;68.54337824;28.88513324;661.05695;661.4928387;6203.727445
24.85;0.367278584;35;2291;68.53740249;28.8829542;660.6928961;661.1486955;6200.377333
24.85;0.367278584;35;2291;68.53189777;28.88078791;660.3292344;660.8049393;6197.046809
24.85;0.367278584;35;2291;68.52514011;28.87877312;659.9659646;660.4615696;6193.94921
24.85;0.367278584;35;2291;68.52199483;28.87659693;659.6030863;660.1185861;6190.603481
24.85;0.367278584;35;2291;68.51699725;28.87457712;659.240599;659.7759882;6187.498166
24.85;0.367278584;35;2291;68.50487431;28.87345166;658.8785022;659.4337755;6185.767858
24.85;0.367278584;35;2291;68.50083615;28.87410331;658.5167956;659.0919477;6186.769716
24.85;0.367278584;35;2291;68.49498521;28.87650291;658.1554788;658.7505043;6190.458936
24.85;0.367278584;35;2291;68.48841356;28.87611251;657.7945513;658.4094448;6189.858723
24.85;0.367278584;35;2291;68.4844859;28.87175942;657.4340127;658.0687688;6183.166159
24.85;0.367278584;35;2291;68.47598044;28.86627352;657.0738626;657.7284759;6174.731976
24.85;0.367278584;35;2291;68.46868673;28.86156352;656.7141006;657.3885656;6167.490687
24.85;0.367278584;35;2291;68.4611768;28.85822621;656.3547262;657.0490376;6162.359811
24.85;0.367278584;35;2291;68.45241147;28.85630217;655.9957391;656.7098914;6159.401744
24.85;0.367278584;35;2291;68.44059101;28.85491178;655.6371387;656.3711265;6157.264116
24.85;0.367278584;35;2291;68.44532673;28.85319862;655.2789248;656.0327425;6154.630255
24.85;0.367278584;49;2291;68.35923659;28.85325619;654.9210969;655.6947391;6154.718764
24.85;0.367278584;49;2291;68.17075659;28.85044758;654.5636545;655.3571157;6150.400734
24.85;0.367278584;49;2291;67.93468937;28.84095903;654.2065973;655.019872;6135.812768
24.85;0.367278584;49;2291;67.69302728;28.82261661;653.8499248;654.6830075;6107.612615
24.85;0.367278584;49;2291;67.46547674;28.79660113;653.4936367;654.3465219;6067.615686
24.85;0.367278584;49;2291;67.19278588;28.7602764;653.1377324;654.0104145;6011.769021
24.85;0.367278584;49;2291;66.99739422;28.72197428;652.7822117;653.6746851;5952.882261
24.85;0.367278584;49;2291;66.79943305;28.68103774;652.427074;653.3393333;5889.945274
24.85;0.367278584;49;2291;66.63603288;28.63541232;652.072319;653.0043585;5819.799475
24.85;0.367278584;49;2291;66.56112687;28.5905059;651.7179463;652.6697604;5750.75908
24.85;0.367278584;49;2291;66.477866;28.54199423;651.3639554;652.3355386;5676.175868
24.85;0.367278584;49;2291;66.4217635;28.49434683;651.010346;652.0016926;5602.921407
24.85;0.367278584;49;2291;66.40623362;28.44999016;650.6571175;651.668222;5534.726224
24.85;0.367278584;49;2291;66.48912102;28.41561174;650.3042697;651.3351263;5481.871868
24.85;0.367278584;49;2291;66.62772002;28.39459431;649.9518021;651.0024052;5449.559076
24.85;0.367278584;49;2291;66.75006335;28.38284431;649.5997143;650.6700583;5431.494307
24.85;0.367278584;49;2291;66.88050175;28.38116619;649.2480058;650.3380851;5428.914316
24.85;0.367278584;49;2291;67.00325974;28.38702606;648.8966764;650.0064851;5437.923436
24.85;0.367278584;49;2291;67.13475834;28.40199521;648.5457255;649.6752581;5460.93743
24.85;0.367278584;49;2291;67.18984349;28.42089905;648.1951528;649.3444035;5490.000728
24.85;0.367278584;49;2291;67.22165498;28.43774879;647.8449578;649.0139209;5515.905988
24.85;0.367278584;49;2291;67.33376446;28.46115818;647.4951401;648.68381;5551.896242
24.85;0.367278584;49;2291;67.40308497;28.48438758;647.1456994;648.3540703;5587.609778
24.85;0.367278584;49;2291;67.46343227;28.50992739;646.7966353;648.0247013;5626.8754
24.85;0.367278584;49;2291;67.41515373;28.53576021;646.4479472;647.6957027;5666.591508
24.85;0.367278584;49;2291;67.4291361;28.55931732;646.0996349;647.3670741;5702.808876
24.85;0.367278584;49;2291;67.40507769;28.58112179;645.7516979;647.038815;5736.331678
24.85;0.367278584;49;2291;67.3927099;28.59651432;645.4041358;646.710925;5759.996591
24.85;0.367278584;49;2291;67.435525;28.61285991;645.0569482;646.3834038;5785.126764
24.85;0.367278584;49;2291;67.36632966;28.62618831;644.7101347;646.0562508;5805.618218
24.85;0.367278584;49;2291;67.36935004;28.63728176;644.3636949;645.7294657;5822.673607
24.85;0.367278584;49;2291;67.27480137;28.64170884;644.0176284;645.403048;5829.479916
24.85;0.367278584;49;2291;67.25433204;28.64154036;643.6719349;645.0769974;5829.220892
24.85;0.367278584;49;2291;67.24584795;28.63845863;643.3266138;644.7513135;5824.482948
24.85;0.367278584;49;2291;67.28681135;28.63577337;642.9816648;644.4259957;5820.354563
24.85;0.367278584;49;2291;67.25657097;28.6318357;642.6370874;644.1010438;5814.300667
24.85;0.367278584;49;2291;67.25262689;28.62699;642.2928814;643.7764573;5806.850751
24.85;0.367278584;49;2291;67.2528745;28.62229935;641.9490463;643.4522358;5799.63922
24.85;0.367278584;49;2291;67.23328067;28.61683373;641.6055817;643.1283788;5791.236226
24.85;0.367278584;49;2291;67.24675638;28.61221312;641.2624871;642.804886;5784.132373
24.85;0.367278584;49;2291;67.22780011;28.60802336;640.9197623;642.481757;5777.690905
24.85;0.367278584;49;2291;67.22495056;28.60351948;640.5774067;642.1589914;5770.766526
24.85;0.367278584;49;2291;67.22609705;28.59939747;640.23542;641.8365886;5764.429232
24.85;0.367278584;49;2291;67.24411592;28.59556089;639.8938019;641.5145484;5758.530758
24.85;0.367278584;49;2291;67.11340971;28.58928752;639.5525518;641.1928704;5748.885899
24.85;0.367278584;49;2291;67.23545534;28.58486691;639.2116695;640.871554;5742.08954
24.85;0.367278584;49;2291;67.29987004;28.58454778;638.8711544;640.550599;5741.598901
24.85;0.367278584;49;2291;67.24828079;28.58403477;638.5310063;640.2300049;5740.810173
24.85;0.367278584;49;2291;67.27216278;28.58364756;638.1912247;639.9097712;5740.214872
24.85;0.367278584;49;2291;67.27398077;28.58576279;637.8518092;639.5898977;5743.466883
24.85;0.367278584;49;2291;67.26160496;28.58888182;637.5127595;639.2703839;5748.262164
24.85;0.367278584;49;2291;67.26746191;28.59269283;637.174075;638.9512293;5754.121331
24.85;0.367278584;49;2291;67.22137901;28.5942641;636.8357556;638.6324336;5756.537044
24.85;0.367278584;49;2291;67.2294432;28.5942985;636.4978006;638.3139964;5756.589932
24.85;0.367278584;49;2291;67.21514496;28.59313695;636.1602098;637.9959173;5754.804123
24.85;0.367278584;49;2291;67.21399425;28.59053593;635.8229828;637.6781959;5750.805238
24.85;0.367278584;49;2291;67.21722026;28.58862028;635.4861192;637.3608317;5747.860068
24.85;0.367278584;49;2291;67.17316624;28.58494211;635.1496185;637.0438244;5742.205153
24.85;0.367278584;49;2291;67.12716575;28.57947967;634.8134805;636.7271735;5733.807045
24.85;0.367278584;49;2291;67.10399359;28.57260385;634.4777046;636.4108788;5723.235954
24.85;0.367278584;49;2291;67.12307441;28.56436018;634.1422905;636.0949397;5710.561915
24.85;0.367278584;49;2291;67.1265685;28.55642747;633.8072379;635.7793558;5698.365935
24.85;0.367278584;49;2291;67.1537635;28.5503753;633.4725462;635.4641268;5689.061163
24.85;0.367278584;49;2291;67.1069793;28.54414062;633.1382153;635.1492523;5679.475795
24.85;0.367278584;49;2291;67.12088962;28.53827507;632.8042445;634.8347319;5670.457923
24.85;0.367278584;49;2291;67.13631113;28.53465101;632.4706337;634.5205651;5664.886189
24.85;0.367278584;49;2291;67.10768839;28.53087947;632.1373823;634.2067516;5659.08772
24.85;0.367278584;49;2291;67.10010107;28.52770848;631.8044899;633.893291;5654.212548
24.85;0.367278584;49;2291;67.11150172;28.52459774;631.4719563;633.5801829;5649.430012
24.85;0.367278584;49;2291;67.12502904;28.5224433;631.139781;633.2674268;5646.11772
24.85;0.367278584;49;2291;67.11443758;28.52039626;630.8079637;632.9550224;5642.970546
24.85;0.367278584;49;2291;67.10019122;28.51826679;630.4765038;632.6429694;5639.696631
24.85;0.367278584;49;2291;67.08711404;28.51597141;630.1454012;632.3312672;5636.167648
24.85;0.367278584;49;2291;67.08191351;28.51368826;629.8146553;632.0199155;5632.657466
24.85;0.367278584;49;2291;67.06994566;28.51076393;629.4842658;631.7089139;5628.161525
24.85;0.367278584;49;2291;67.08836487;28.50820115;629.1542323;631.3982621;5624.221443
24.85;0.367278584;49;2291;67.06906458;28.50544415;628.8245544;631.0879595;5619.982745
24.85;0.367278584;49;2291;67.07218007;28.50280402;628.4952317;630.7780059;5615.923732
24.85;0.367278584;49;2291;67.05607114;28.49979771;628.1662639;630.4684009;5611.301747
24.85;0.367278584;49;2291;67.05931403;28.4970603;627.8376506;630.1591439;5607.093183
24.85;0.367278584;49;2291;67.05400874;28.49454513;627.5093914;629.8502348;5603.226283
24.85;0.367278584;49;2291;67.04681502;28.49178111;627.1814859;629.5416729;5598.9768
24.85;0.367278584;49;2291;67.0432392;28.4890693;626.8539337;629.2334581;5594.807596
24.85;0.367278584;49;2291;67.03970798;28.48640252;626.5267344;628.9255898;5590.707603
24.85;0.367278584;49;2291;67.03620435;28.48378374;626.1998877;628.6180677;5586.681415
24.85;0.367278584;49;2291;67.02887071;28.48117354;625.8733932;628.3108915;5582.668431
24.85;0.367278584;49;2291;67.04212666;28.47897636;625.5472505;628.0040606;5579.290414
24.85;0.367278584;49;2291;67.02579721;28.47650448;625.2214593;627.6975748;5575.490091
24.85;0.367278584;49;2291;67.02148323;28.47407939;624.896019;627.3914336;5571.761678
24.85;0.367278584;49;2291;67.01803601;28.47167844;624.5709295;627.0856366;5568.070396
24.85;0.367278584;49;2291;67.01445181;28.46926934;624.2461902;626.7801835;5564.366575
24.85;0.367278584;49;2291;67.01101649;28.46685562;623.9218009;626.4750739;5560.655651
24.85;0.367278584;49;2291;67.0072781;28.46443898;623.5977611;626.1703074;5556.940236
24.85;0.367278584;49;2291;67.00385849;28.46203574;623.2740705;625.8658836;5553.245431
24.85;0.367278584;49;2291;66.99998667;28.45963621;622.9507286;625.5618021;5549.556337
24.85;0.367278584;49;2291;66.99393217;28.45722066;622.6277352;625.2580625;5545.842592
24.85;0.367278584;49;2291;66.99592473;28.45496176;622.3050897;624.9546645;5542.369701
24.85;0.367278584;49;2291;66.99369007;28.45282172;621.982792;624.6516076;5539.079543
24.85;0.367278584;49;2291;66.97913656;28.45033211;621.6608415;624.3488915;5535.25195
24.85;0.367278584;49;2291;66.98560774;28.44813188;621.339238;624.0465158;5531.869252
24.85;0.367278584;49;2291;66.97872279;28.44570366;621.0179809;623.7444802;5528.136042
24.85;0.389611779;49;2291;66.96060767;28.32634109;620.6970701;623.4427841;5669.616507
24.85;0.389611779;49;2291;66.96086257;28.31310643;620.376505;623.1414274;5648.031902
24.85;0.389611779;49;2291;66.94572511;28.30255129;620.0562854;622.8404094;5630.817358
24.85;0.389611779;49;2291;66.92623752;28.29181542;619.7364108;622.53973;5613.308067
24.85;0.389611779;49;2291;66.93012684;28.2837856;619.4168808;622.2393887;5600.212119
24.85;0.389611779;49;2291;66.9145083;28.27550728;619.0976952;621.9393851;5586.710892
24.85;0.389611779;49;2291;66.9053833;28.2679684;618.7788535;621.6397188;5574.415613
24.85;0.389611779;49;2291;66.90913746;28.26158204;618.4603554;621.3403896;5563.999999
24.85;0.389611779;49;2291;66.90039597;28.25636253;618.1422004;621.0413969;5555.487433
24.85;0.389611779;49;2291;66.87910367;28.25113441;617.8243883;620.7427404;5546.960809
24.85;0.389611779;49;2291;66.88823472;28.24636051;617.5069186;620.4444197;5539.174982
24.85;0.389611779;49;2291;66.87021967;28.24157856;617.189791;620.1464345;5531.376027
24.85;0.389611779;49;2291;66.87836747;28.23781704;616.8730051;619.8487844;5525.241309
24.85;0.389611779;49;2291;66.86331157;28.23379159;616.5565606;619.551469;5518.676139
24.85;0.389611779;49;2291;66.84996922;28.22989468;616.240457;619.2544879;5512.320619
24.85;0.389611779;49;2291;66.86290618;28.2266037;615.9246941;618.9578408;5506.953312
24.85;0.389611779;49;2291;66.83959202;28.2230944;615.6092714;618.6615272;5501.229944
24.85;0.389611779;49;2291;66.84785863;28.21980805;615.2941885;618.3655468;5495.870184
24.85;0.389611779;49;2291;66.8285564;28.21650379;614.9794452;618.0698993;5490.48122
24.85;0.389611779;49;2291;66.8365158;28.21313369;614.6650411;617.7745842;5484.984874
24.85;0.389611779;49;2291;66.81666648;28.21026378;614.3509757;617.4796011;5480.304282
24.85;0.389611779;49;2291;66.82980623;28.20717807;614.0372487;617.1849498;5475.271762
24.85;0.389611779;49;2291;66.80948096;28.20443092;613.7238597;616.8906298;5470.7914
24.85;0.389611779;49;2291;66.81767095;28.20170127;613.4108085;616.5966408;5466.339568
24.85;0.389611779;49;2291;66.79579401;28.19882949;613.0980946;616.3029823;5461.655928
24.85;0.389611779;49;2291;66.81559262;28.19623104;612.7857176;616.0096541;5457.418079
24.85;0.389611779;49;2291;66.78396536;28.19347702;612.4736772;615.7166557;5452.926512
24.85;0.389611779;49;2291;66.80601351;28.19086613;612.1619731;615.4239867;5448.668379
24.85;0.389611779;49;2291;66.77448474;28.18817576;611.8506048;615.1316469;5444.280601
24.85;0.389611779;49;2291;66.79452655;28.18557409;611.539572;614.8396358;5440.037514
24.85;0.389611779;49;2291;66.76488139;28.18267301;611.2288744;614.547953;5435.306089
24.85;0.389611779;49;2291;66.78833592;28.1803425;610.9185116;614.2565983;5431.50523
24.85;0.389611779;49;2291;66.74855665;28.17745708;610.6084832;613.9655712;5426.799348
24.85;0.389611779;49;2291;66.80032912;28.17525442;610.2987888;613.6748713;5423.207007
24.85;0.389611779;49;2291;66.7113083;28.17229801;609.9894282;613.3844983;5418.385342
24.85;0.389611779;49;2291;66.76831208;28.16963585;609.6804009;613.0944518;5414.043591
24.85;0.389611779;49;2291;66.68866968;28.16614353;609.3717066;612.8047315;5408.347924
24.85;0.389611779;49;2291;66.81508949;28.16379884;609.0633449;612.5153369;5404.52393
24.85;0.389611779;49;2291;66.75320325;28.16194808;608.7553154;612.2262678;5401.505499
24.85;0.389611779;49;2291;66.58490528;28.15782902;608.4476179;611.9375237;5394.787665
24.85;0.389611779;49;2291;66.60464132;28.15211008;608.140252;611.6491043;5385.460558
24.85;0.389611779;49;2291;66.75658795;28.14783337;607.8332172;611.3610093;5378.485605
24.85;0.389611779;49;2291;66.82231866;28.14647185;607.5265133;611.0732382;5376.265074
24.85;0.389611779;49;2291;66.74839471;28.14658058;607.2201398;610.7857906;5376.442413
24.85;0.389611779;49;2291;66.66842772;28.14504201;606.9140965;610.4986664;5373.933138
24.85;0.389611779;49;2291;66.86843961;28.1447946;606.608383;610.2118649;5373.529628
24.85;0.389611779;49;2291;66.97841562;28.14812474;606.3029988;609.925386;5378.960799
24.85;0.389611779;49;2291;67.04859983;28.15477651;605.9979438;609.6392292;5389.809276
24.85;0.389611779;49;2291;67.02626704;28.16295605;605.6932174;609.3533942;5403.149401
24.85;0.389611779;49;2291;66.7848834;28.16521324;605.3888194;609.0678806;5406.830689
24.85;0.389611779;49;2291;66.96671984;28.16754807;605.0847494;608.7826881;5410.638596
24.85;0.389611779;49;2291;66.78212092;28.16374769;604.781007;608.4978162;5404.440509
24.85;0.389611779;49;2291;66.95211435;28.16074187;604.4775919;608.2132647;5399.538266
24.85;0.389611779;49;2291;66.79270915;28.15388872;604.1745038;607.9290332;5388.361359
24.85;0.389611779;49;2291;66.92919646;28.15123073;603.8717422;607.6451212;5384.026407
24.85;0.389611779;49;2291;66.72633483;28.14523083;603.5693069;607.3615285;5374.24108
24.85;0.389611779;49;2291;66.7822973;28.14280499;603.2671974;607.0782548;5370.284737
24.85;0.389611779;49;2291;66.68785821;28.13979538;602.9654135;606.7952995;5365.376318
24.85;0.389611779;49;2291;66.53391064;28.13207603;602.6639548;606.5126624;5352.786724
24.85;0.389611779;49;2291;66.69831585;28.12562055;602.3628209;606.2303432;5342.258386
24.85;0.389611779;49;2291;66.6157416;28.12011831;602.0620114;605.9483414;5333.284703
24.85;0.389611779;49;2291;66.55811347;28.11143957;601.7615261;605.6666567;5319.130418
24.85;0.389611779;49;2291;66.410632;28.09936612;601.4613646;605.3852887;5299.439638
24.85;0.389611779;49;2291;66.62647736;28.08981568;601.1615265;605.1042372;5283.86369
24.85;0.389611779;49;2291;66.6727218;28.08321396;600.8620115;604.8235017;5273.096839
24.85;0.389611779;49;2291;66.59442372;28.07924981;600.5628193;604.5430818;5266.631647
24.85;0.389611779;49;2291;66.57397351;28.07412597;600.2639494;604.2629773;5258.275099
24.85;0.389611779;49;2291;66.66659575;28.0714597;599.9654015;603.9831878;5253.926649
24.85;0.389611779;49;2291;66.80400783;28.07208578;599.6671754;603.7037129;5254.947735
24.85;0.389611779;49;2291;66.94605945;28.07981298;599.3692706;603.4245522;5267.550139
24.85;0.389611779;49;2291;66.98461599;28.09260676;599.0716868;603.1457055;5288.415706
24.85;0.389611779;49;2291;66.93240735;28.10328601;598.7744237;602.8671723;5305.832647
24.85;0.389611779;49;2291;66.90929014;28.11281722;598.4774808;602.5889523;5321.37724
24.85;0.389611779;49;2291;66.85000727;28.11936356;598.180858;602.3110451;5332.053772
24.85;0.389611779;49;2291;66.84433942;28.12476928;597.8845547;602.0334505;5340.870038
24.85;0.389611779;49;2291;66.76300399;28.12416162;597.5885707;601.756168;5339.878997
24.85;0.389611779;49;2291;66.77347312;28.12057326;597.2929057;601.4791973;5334.026686
24.85;0.389611779;49;2291;66.75480921;28.11461879;596.9975592;601.2025381;5324.315449
24.85;0.389611779;49;2291;66.72745904;28.10890408;596.702531;600.9261899;5314.99525
24.85;0.389611779;49;2291;66.66962655;28.10091193;596.4078207;600.6501525;5301.960728
24.85;0.389611779;49;2291;66.64485469;28.09422507;596.1134279;600.3744255;5291.055032
24.85;0.389611779;49;2291;66.57838981;28.0873691;595.8193524;600.0990086;5279.873531
24.85;0.389611779;49;2291;66.46383223;28.07769413;595.5255937;599.8239013;5264.094473
24.85;0.389611779;49;2291;66.28559561;28.06427343;595.2321516;599.5491034;5242.206448
24.85;0.389611779;49;2291;66.49354947;28.05089166;594.9390257;599.2746145;5220.38192
24.85;0.389611779;49;2291;66.41915115;28.03899204;594.6462156;599.0004343;5200.974654
24.85;0.389611779;49;2291;66.43169524;28.02532906;594.353721;598.7265624;5178.691504
24.85;0.389611779;49;2291;66.62673118;28.01729491;594.0615416;598.4529984;5165.588477
24.85;0.389611779;49;2291;66.77950798;28.01855639;593.769677;598.179742;5167.645844
24.85;0.389611779;49;2291;66.79458961;28.02396651;593.4781269;597.906793;5176.469298
24.85;0.389611779;49;2291;66.85110907;28.03375325;593.186891;597.6341508;5192.430628
24.85;0.389611779;49;2291;66.78009351;28.04167912;592.8959689;597.3618152;5205.35706
24.85;0.389611779;49;2291;66.8065666;28.04973968;592.6053602;597.0897859;5218.503148
24.85;0.389611779;49;2291;66.79951999;28.05697013;592.3150647;596.8180624;5230.295397
24.85;0.389611779;49;2291;66.80670982;28.06190588;592.025082;596.5466445;5238.345174
24.85;0.389611779;49;2291;66.73238954;28.06272911;591.7354118;596.2755318;5239.68779
24.85;0.389611779;49;2291;66.74797817;28.06173086;591.4460537;596.004724;5238.059732
24.85;0.389611779;49;2291;66.7107107;28.05856616;591.1570073;595.7342207;5232.898381
24.85;0.389611779;49;2291;66.66114138;28.05257026;590.8682725;595.4640215;5223.11957
24.85;0.389611779;49;2291;66.65397898;28.04590031;590.5798487;595.1941262;5212.241455
24.85;0.389611779;49;2291;66.63586271;28.0382178;590.2917358;594.9245344;5199.711934
24.85;0.389611779;49;2291;66.61828757;28.02948794;590.0039333;594.6552457;5185.474278
24.85;0.389611779;49;2291;66.62616266;28.02214402;589.7164409;594.3862598;5173.496973
24.85;0.389611779;49;2291;66.60615131;28.01495928;589.4292582;594.1175764;5161.779273
24.85;0.389611779;49;2291;66.59624831;28.00784331;589.1423851;593.8491952;5150.17373
24.85;0.389611779;49;2291;66.60720696;28.00221048;588.855821;593.5811157;5140.987056
24.85;0.389611779;49;2291;66.59749931;27.99702373;588.5695657;593.3133376;5132.527908
24.85;0.389611779;49;2291;66.58621322;27.99208595;588.2836189;593.0458607;5124.474821
24.85;0.389611779;49;2291;66.60349668;27.98835148;587.9979802;592.7786846;5118.384215
24.85;0.389611779;49;2291;66.59080878;27.98456131;587.7126493;592.5118089;5112.202766
24.85;0.389611779;49;2291;66.58927299;27.98161156;587.4276258;592.2452332;5107.391969
24.85;0.389611779;49;2291;66.58116726;27.97837864;587.1429094;591.9789574;5102.119353
24.85;0.389611779;49;2291;66.58228072;27.97582415;586.8584999;591.7129809;5097.953201
24.85;0.389611779;49;2291;66.57586206;27.97288446;586.5743968;591.4473036;5093.158822
24.85;0.389611779;49;2291;66.57723111;27.97050372;586.2905998;591.181925;5089.276029
24.85;0.389611779;49;2291;66.57087931;27.96773503;586.0071086;590.9168448;5084.760531
24.85;0.389611779;49;2291;66.57202242;27.96548552;585.7239229;590.6520626;5081.091779
24.85;0.389611779;49;2291;66.56875955;27.96305953;585.4410423;590.3875783;5077.135197
24.85;0.389611779;49;2291;66.56123969;27.96046609;585.1584666;590.1233913;5072.905512
24.85;0.389611779;49;2291;66.56922115;27.95840714;584.8761953;589.8595014;5069.547548
24.85;0.389611779;49;2291;66.55973371;27.95611683;584.5942282;589.5959082;5065.812247
24.85;0.389611779;49;2291;66.55315793;27.9535548;584.3125649;589.3326115;5061.633785
24.85;0.389611779;49;2291;66.54892573;27.95115057;584.0312051;589.0696108;5057.712695
24.85;0.389611779;49;2291;66.54528175;27.94869897;583.7501484;588.8069058;5053.714347
24.85;0.389611779;49;2291;66.54037656;27.94620317;583.4693947;588.5444963;5049.643905
24.85;0.389611779;49;2291;66.53980097;27.94388;583.1889434;588.2823818;5045.855014
24.85;0.389611779;49;2291;66.53678079;27.94132585;582.9087943;588.0205621;5041.689415
24.85;0.389611779;49;2291;66.53409587;27.93878158;582.6289471;587.7590368;5037.539928
24.85;0.389611779;49;2291;66.52785159;27.93599536;582.3494015;587.4978055;5032.995831
24.85;0.389611779;49;2291;66.52458435;27.93349465;582.0701571;587.236868;5028.917397
24.85;0.389611779;49;2291;66.51996022;27.93106634;581.7912135;586.9762239;5024.957027
24.85;0.389611779;49;2291;66.51456825;27.92860434;581.5125705;586.715873;5020.941718
24.85;0.389611779;49;2291;66.50896315;27.92610371;581.2342278;586.4558147;5016.863394
24.85;0.389611779;49;2291;66.50477872;27.92368343;580.956185;586.1960489;5012.916126
24.85;0.389611779;49;2291;66.50091073;27.92130467;580.6784418;585.9365752;5009.036565
24.85;0.389611779;49;2291;66.49425423;27.91849304;580.4009979;585.6773933;5004.451036
24.85;0.389611779;49;2291;66.49382142;27.91608031;580.1238529;585.4185028;5000.516088
24.85;0.389611779;49;2291;66.48816749;27.91317249;579.8470065;585.1599035;4995.77368
24.85;0.389611779;49;2291;66.49542311;27.91091647;579.5704585;584.9015949;4992.094295
24.85;0.389611779;49;2291;66.48918692;27.90825959;579.2942084;584.6435768;4987.761162
24.85;0.389611779;49;2291;66.49780888;27.90624573;579.0182561;584.3858488;4984.476724
24.85;0.389611779;49;2291;66.48949179;27.90434132;578.742601;584.1284106;4981.370782
24.85;0.389611779;49;2291;66.47495687;27.90220731;578.467243;583.8712619;4977.890408
24.85;0.389611779;49;2291;66.46846723;27.89995134;578.1921817;583.6144024;4974.21111
24.85;0.389611779;49;2291;66.46374658;27.8974958;577.9174168;583.3578317;4970.206335
24.85;0.389611779;49;2291;66.4596139;27.89484125;577.6429479;583.1015495;4965.876982
24.85;0.389611779;49;2291;66.4561643;27.89207269;577.3687748;582.8455555;4961.361702
24.85;0.389611779;49;2291;66.45005515;27.88930779;577.0948971;582.5898494;4956.852382
24.85;0.389611779;49;2291;66.44188402;27.88664684;576.8213146;582.3344308;4952.512601
24.85;0.389611779;49;2291;66.4737779;27.88449677;576.5480268;582.0792994;4949.006012
24.85;0.389611779;49;2291;66.49592658;27.88417816;576.2750335;581.8244549;4948.486389
24.85;0.389611779;49;2291;66.42858485;27.88285847;576.0023344;581.5698969;4946.334096
24.85;0.389611779;49;2291;66.43497461;27.88114175;575.7299291;581.3156252;4943.534273
24.85;0.389611779;49;2291;66.43324765;27.87898646;575.4578173;581.0616395;4940.019168
28.85;0.389611779;49;2291;66.6969215;29.31473424;575.1859987;580.8079393;757.942003
28.85;0.389611779;49;2291;67.06785479;29.31114766;574.914473;580.5545244;752.0925916
28.85;0.389611779;49;2291;67.29171186;29.34555512;574.6432399;580.3013945;808.2082363
28.85;0.389611779;49;2291;67.57793239;29.4236263;574.3722991;580.0485492;935.5356853
28.85;0.389611779;49;2291;67.92585943;29.57039691;574.1016502;579.7959882;1174.906063
28.85;0.389611779;49;2291;68.24633534;29.74996712;573.8312929;579.5437112;1467.769788
28.85;0.389611779;49;2291;68.62103576;29.95907091;573.561227;579.2917179;1808.800286
28.85;0.389611779;49;2291;68.89745123;30.16219823;573.291452;579.040008;2140.083654
28.85;0.389611779;49;2291;69.10083081;30.33661027;573.0219678;578.7885811;2424.534844
28.85;0.389611779;49;2291;69.27831753;30.49116022;572.7527739;578.5374369;2676.592671
28.85;0.389611779;49;2291;69.43124967;30.62632888;572.4838701;578.2865752;2897.041248
28.85;0.389611779;49;2291;69.54042369;30.74721533;572.215256;578.0359955;3094.196764
28.85;0.389611779;49;2291;69.66415399;30.84905102;571.9469314;577.7856976;3260.282111
28.85;0.389611779;49;2291;69.78075173;30.94879986;571.6788959;577.5356811;3422.963979
28.85;0.389611779;49;2291;69.79091897;31.03183124;571.4111492;577.2859458;3558.381086
28.85;0.389611779;49;2291;69.84381359;31.10166997;571.143691;577.0364913;3672.282118
28.85;0.389611779;49;2291;69.83895154;31.16261674;570.8765211;576.7873173;3771.68112
