Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.389611779;49;2291;69.86458099;31.21332982;570.609639;576.5384235;3854.389835
28.85;0.389611779;49;2291;69.85963138;31.25528806;570.3430444;576.2898096;3922.820145
28.85;0.389611779;49;2291;69.88453229;31.28976478;570.0767372;576.0414753;3979.048748
28.85;0.389611779;49;2291;69.89964491;31.31845399;569.8107169;575.7934201;4025.838417
28.85;0.389611779;49;2291;69.92067741;31.34235392;569.5449832;575.545644;4064.817156
28.85;0.389611779;49;2291;69.93564144;31.36241171;569.2795358;575.2981464;4097.529712
28.85;0.389611779;49;2291;69.93501406;31.37861826;569.0143745;575.0509271;4123.961211
28.85;0.389611779;49;2291;69.94824902;31.39193878;568.749499;574.8039859;4145.685849
28.85;0.389611779;49;2291;69.93564793;31.40202272;568.4849088;574.5573223;4162.131901
28.85;0.389611779;49;2291;69.92071628;31.40883476;568.2206037;574.3109361;4173.241759
28.85;0.389611779;49;2291;69.94195602;31.41425425;567.9565834;574.0648269;4182.080488
28.85;0.389611779;49;2291;69.95744624;31.41893139;567.6928476;573.8189945;4189.708495
28.85;0.389611779;49;2291;69.95147955;31.42224397;567.429396;573.5734385;4195.11103
28.85;0.389611779;49;2291;69.96534193;31.42495093;567.1662283;573.3281586;4199.525856
28.85;0.389611779;49;2291;69.93061241;31.42595557;566.9033441;573.0831546;4201.164342
28.85;0.389611779;49;2291;69.93290667;31.42664174;566.6407432;572.838426;4202.283431
28.85;0.389611779;49;2291;69.95885163;31.42746402;566.3784253;572.5939727;4203.624487
28.85;0.389611779;49;2291;69.97453031;31.42872542;566.11639;572.3497942;4205.681734
28.85;0.389611779;49;2291;69.99825097;31.43024489;565.8546371;572.1058903;4208.159852
28.85;0.389611779;49;2291;70.01071896;31.43234221;565.5931662;571.8622606;4211.580403
28.85;0.389611779;49;2291;70.02679088;31.43459545;565.331977;571.618905;4215.255247
28.85;0.389611779;49;2291;70.04268125;31.43682922;565.0710693;571.3758229;4218.89833
28.85;0.389611779;49;2291;70.05815236;31.43949784;564.8104427;571.1330142;4223.250631
28.85;0.389611779;49;2291;70.07094658;31.44219814;564.550097;570.8904786;4227.654588
28.85;0.389611779;49;2291;70.07965593;31.44510115;564.2900318;570.6482156;4232.389148
28.85;0.389611779;49;2291;70.09262972;31.44726391;564.0302468;570.4062251;4235.91642
28.85;0.389611779;49;2291;70.15565643;31.45087889;563.7707418;570.1645067;4241.812148
28.85;0.389611779;49;2291;70.20234039;31.45633825;563.5115163;569.9230601;4250.715912
28.85;0.389611779;49;2291;70.23184659;31.46265441;563.2525702;569.681885;4261.017018
28.85;0.389611779;49;2291;70.23234223;31.46856172;562.9939031;569.4409811;4270.651347
28.85;0.389611779;49;2291;70.24832974;31.47390594;562.7355147;569.2003481;4279.367313
28.85;0.389611779;49;2291;70.254012;31.4785133;562.4774048;568.9599857;4286.881531
28.85;0.389611779;49;2291;70.26945257;31.48251062;562.219573;568.7198935;4293.400805
28.85;0.389611779;49;2291;70.27993858;31.48585585;561.9620189;568.4800714;4298.85659
28.85;0.389611779;49;2291;70.29569426;31.48873862;561.7047425;568.2405189;4303.558149
28.85;0.389611779;49;2291;70.30875334;31.49124982;561.4477432;568.0012357;4307.65371
28.85;0.389611779;49;2291;70.32414492;31.4935775;561.1910209;567.7622217;4311.449956
28.85;0.389611779;49;7705;70.33770047;31.93710329;560.9345751;567.5234764;5034.802781
28.85;0.389611779;49;7705;70.2628218;31.93722203;561.3476268;567.9191636;5034.996429
28.85;0.389611779;49;7705;70.21813996;31.93470086;561.7602334;568.3144058;5030.884621
28.85;0.389611779;49;7705;70.19827867;31.92803317;562.1723953;568.7092036;5020.010175
28.85;0.389611779;49;7705;70.24250467;31.92083434;562.5841132;569.1035575;5008.269503
28.85;0.389611779;49;7705;70.33793046;31.91644645;562.9953874;569.4974679;5001.113227
28.85;0.389611779;49;7705;70.37695471;31.91349387;563.4062185;569.8909354;4996.297817
28.85;0.389611779;49;7705;70.43743191;31.91241819;563.8166069;570.2839604;4994.543471
28.85;0.389611779;49;7705;70.47077022;31.91366993;564.2265531;570.6765435;4996.584959
28.85;0.389611779;49;7705;70.51892173;31.91795194;564.6360576;571.0686851;5003.568553
28.85;0.389611779;49;7705;70.55484187;31.92462792;565.0451208;571.4603858;5014.456514
28.85;0.389611779;49;7705;70.5933264;31.93295127;565.4537432;571.851646;5028.031182
28.85;0.389611779;49;7705;70.62611358;31.94193712;565.8619253;572.2424663;5042.686343
28.85;0.389611779;59;7705;70.65893109;31.95305283;566.2696676;572.6328471;5060.815118
28.85;0.389611779;59;7705;70.5772019;31.96303294;566.6769706;573.0227889;5077.091821
28.85;0.389611779;59;7705;70.50826288;31.97109893;567.0838346;573.4122922;5090.246779
28.85;0.389611779;59;7705;70.43784857;31.97623151;567.4902603;573.8013576;5098.617579
28.85;0.389611779;59;7705;70.40094013;31.97994784;567.896248;574.1899854;5104.678589
28.85;0.389611779;59;7705;70.33922274;31.98232091;568.3017983;574.5781763;5108.54886
28.85;0.389611779;59;7705;70.29617957;31.9819137;568.7069116;574.9659306;5107.884733
28.85;0.389611779;59;7705;70.26774864;31.98003086;569.1115883;575.3532489;5104.813986
28.85;0.389611779;59;7705;70.22817223;31.97666336;569.515829;575.7401317;5099.321879
28.85;0.389611779;59;7705;70.22827586;31.97349425;569.9196341;576.1265794;5094.153326
28.85;0.389611779;59;7705;70.17965322;31.96948063;570.3230042;576.5125926;5087.607456
28.85;0.389611779;59;7705;70.18158454;31.96583542;570.7259395;576.8981718;5081.662442
28.85;0.389611779;59;7705;70.13207317;31.9616589;571.1284407;577.2833173;5074.850883
28.85;0.389611779;59;7705;70.15989531;31.95947195;571.5305082;577.6680298;5071.284151
28.85;0.389611779;59;7705;70.1004316;31.95616389;571.9321425;578.0523096;5065.888991
28.85;0.389611779;59;7705;70.14761244;31.95534524;572.3333439;578.4361574;5064.553839
28.85;0.389611779;59;7705;70.0955256;31.9534196;572.7341131;578.8195735;5061.413288
28.85;0.389611779;59;7705;70.14627085;31.95447611;573.1344505;579.2025585;5063.136364
28.85;0.389611779;59;7705;70.10508372;31.95470454;573.5343564;579.5851128;5063.508917
28.85;0.389611779;59;7705;70.14941189;31.95758416;573.9338315;579.967237;5068.205334
28.85;0.389611779;59;7705;70.11990325;31.95996766;574.3328761;580.3489314;5072.092617
28.85;0.389611779;59;7705;70.17968376;31.96519287;574.7314907;580.7301967;5080.614491
28.85;0.389611779;59;7705;70.18407301;31.9730756;575.1296758;581.1110332;5093.470548
28.85;0.389611779;59;7705;70.11776136;31.97897837;575.5274319;581.4914415;5103.097474
28.85;0.389611779;59;7705;70.19427029;31.9861836;575.9247593;581.8714221;5114.848584
28.85;0.389611779;59;7705;70.13705448;31.99437077;576.3216587;582.2509753;5128.201165
28.85;0.389611779;59;7705;70.14548622;32.00108145;576.7181303;582.6301018;5139.145702
28.85;0.389611779;59;7705;70.122116;32.00680636;577.1141748;583.0088019;5148.482551
28.85;0.389611779;59;7705;70.13288208;32.0119832;577.5097925;583.3870762;5156.925536
28.85;0.389611779;59;7705;70.13935242;32.01683015;577.9049839;583.7649251;5164.830496
28.85;0.389611779;59;7705;70.15445086;32.02271251;578.2997495;584.1423492;5174.424128
28.85;0.389611779;59;7705;70.14670213;32.02733727;578.6940897;584.5193488;5181.966726
28.85;0.389611779;59;7705;70.15792196;32.03156222;579.088005;584.8959245;5188.857255
28.85;0.389611779;59;7705;70.17194956;32.03531288;579.4814958;585.2720768;5194.974255
28.85;0.389611779;59;7705;70.18714603;32.03900755;579.8745627;585.6478061;5200.999956
28.85;0.389611779;59;7705;70.19382314;32.04281899;580.267206;586.0231129;5207.216086
28.85;0.389611779;59;7705;70.2344559;32.04928469;580.6594262;586.3979976;5217.761096
28.85;0.389611779;59;7705;70.19040295;32.05461398;581.0512238;586.7724609;5226.452707
28.85;0.389611779;59;7705;70.2092132;32.06013665;581.4425993;587.146503;5235.459713
28.85;0.389611779;59;7705;70.19320055;32.06353552;581.833553;587.5201246;5241.002984
28.85;0.389611779;59;7705;70.23912227;32.06767886;582.2240854;587.893326;5247.760419
28.85;0.389611779;59;7705;70.24082092;32.07116809;582.6141971;588.2661077;5253.451051
28.85;0.389611779;59;7705;70.27653441;32.07543662;583.0038883;588.6384703;5260.412669
28.85;0.389611779;59;7705;70.2680021;32.07851897;583.3931597;589.0104142;5265.439718
28.85;0.389611779;59;7705;70.29517264;32.0813809;583.7820117;589.3819398;5270.107281
28.85;0.389611779;59;7705;70.29712483;32.08364294;584.1704446;589.7530476;5273.796476
28.85;0.389611779;59;7705;70.32002552;32.08618719;584.558459;590.1237382;5277.945926
28.85;0.389611779;59;7705;70.32160933;32.08890213;584.9460553;590.4940119;5282.373761
28.85;0.389611779;59;7705;70.34873298;32.09262346;585.3332339;590.8638692;5288.442945
28.85;0.389611779;59;7705;70.34796826;32.09649522;585.7199954;591.2333107;5294.757453
28.85;0.389611779;59;7705;70.38003968;32.10039279;586.1063401;591.6023367;5301.114061
28.85;0.389611779;59;7705;70.39242692;32.10552084;586.4922685;591.9709478;5309.477465
28.85;0.389611779;59;7705;70.38645916;32.11037616;586.877781;592.3391443;5317.396079
28.85;0.389611779;59;7705;70.40955975;32.11566537;587.2628782;592.7069269;5326.022337
28.85;0.389611779;59;7705;70.40661889;32.12087456;587.6475604;593.0742959;5334.518087
28.85;0.389611779;59;7705;70.42393844;32.12573085;588.0318281;593.4412517;5342.438275
28.85;0.389611779;59;7705;70.43608698;32.13045322;588.4156817;593.807795;5350.140058
28.85;0.389611779;59;7705;70.44399894;32.13465457;588.7991218;594.1739261;5356.992095
28.85;0.389611779;59;7705;70.45512223;32.13842614;589.1821486;594.5396454;5363.143207
28.85;0.389611779;59;7705;70.46347869;32.14191876;589.5647628;594.9049536;5368.839375
28.85;0.389611779;59;7705;70.47155449;32.14521689;589.9469646;595.2698509;5374.218339
28.85;0.389611779;59;7705;70.47993567;32.14845421;590.3287547;595.6343379;5379.498137
28.85;0.389611779;59;7705;70.48756574;32.15167872;590.7101333;595.9984151;5384.757043
28.85;0.389611779;59;7705;70.49523063;32.15490253;591.091101;596.3620829;5390.014809
28.85;0.389611779;59;7705;70.50280097;32.1581376;591.4716582;596.7253417;5395.290928
28.85;0.389611779;59;7705;70.5101551;32.16138087;591.8518053;597.0881921;5400.58043
28.85;0.389611779;59;7705;70.51744335;32.16463129;592.2315428;597.4506344;5405.881584
28.85;0.389611779;59;7705;70.52460174;32.16789058;592.6108712;597.8126692;5411.19721
28.85;0.389611779;59;7705;70.53161983;32.17115894;592.9897908;598.1742969;5416.527628
28.85;0.389611779;59;7705;70.53851615;32.17443721;593.3683021;598.5355179;5421.874208
28.85;0.389611779;59;7705;70.54527178;32.17772577;593.7464055;598.8963328;5427.237568
28.85;0.389611779;59;7705;70.55206069;32.1810203;594.1241016;599.2567419;5432.610661
28.85;0.389611779;59;7705;70.56255425;32.18442402;594.5013906;599.6167458;5438.161842
28.85;0.389611779;59;7705;70.56620653;32.18761195;594.8782731;599.9763448;5443.361081
28.85;0.389611779;59;7705;70.57437875;32.19060657;595.2547495;600.3355395;5448.245054
28.85;0.389611779;59;7705;70.58056709;32.1937573;595.6308203;600.6943303;5453.38363
28.85;0.389611779;59;7705;70.5846716;32.19707737;596.0064858;601.0527176;5458.798381
28.85;0.389611779;59;7705;70.59419332;32.20063768;596.3817466;601.4107019;5464.604944
28.85;0.389611779;59;7705;70.59708484;32.20411014;596.7566029;601.7682837;5470.268229
28.85;0.389611779;59;7705;70.60315412;32.20736359;597.1310554;602.1254634;5475.574334
28.85;0.389611779;59;7705;70.6091487;32.21072898;597.5051044;602.4822415;5481.062996
28.85;0.389611779;59;7705;70.61209748;32.21423388;597.8787503;602.8386183;5486.779179
28.85;0.389611779;59;7705;70.61612351;32.21781027;598.2519936;603.1945945;5492.611974
28.85;0.389611779;59;7705;70.62320873;32.22158437;598.6248348;603.5501703;5498.76721
28.85;0.389611779;59;7705;70.64790233;32.22619657;598.9972742;603.9053463;5506.289312
28.85;0.389611779;59;7705;70.59224115;32.22829466;599.3693123;604.2601229;5509.711115
28.85;0.389611779;59;7705;70.61656085;32.22729514;599.7409495;604.6145006;5508.080988
28.85;0.389611779;59;7705;70.67718612;32.22748932;600.1121862;604.9684798;5508.397682
28.85;0.389611779;59;7705;70.70096191;32.22907142;600.4830229;605.3220609;5510.977952
28.85;0.389611779;59;7705;70.65800892;32.22942653;600.8534601;605.6752445;5511.557109
28.85;0.389611779;59;7705;70.68873303;32.23109176;601.2234981;606.0280309;5514.272956
28.85;0.389611779;59;7705;70.68747378;32.23480768;601.5931373;606.3804206;5520.333294
28.85;0.389611779;59;7705;70.67596224;32.23861656;601.9623783;606.732414;5526.545254
28.85;0.389611779;59;7705;70.70116321;32.24340698;602.3312214;607.0840117;5534.358027
28.85;0.389611779;59;7705;70.70236908;32.24870297;602.6996671;607.4352139;5542.995334
28.85;0.389611779;59;7705;70.66826058;32.25157841;603.0677157;607.7860213;5547.684943
28.85;0.389611779;59;7705;70.69592614;32.25360891;603.4353678;608.1364342;5550.996511
28.85;0.389611779;59;7705;70.74366849;32.25719043;603.8026237;608.486453;5556.837655
28.85;0.389611779;59;7705;70.71269055;32.26053888;604.1694839;608.8360783;5562.298705
28.85;0.389611779;59;7705;70.71238469;32.26275259;604.5359488;609.1853104;5565.909076
28.85;0.389611779;59;7705;70.70008352;32.26443056;604.9020188;609.5341498;5568.645704
28.85;0.389611779;59;7705;70.73064665;32.2675644;605.2676944;609.882597;5573.75672
28.85;0.389611779;59;7705;70.76755791;32.27278576;605.6329759;610.2306523;5582.272318
28.85;0.389611779;59;7705;70.66370251;32.27291521;605.9978639;610.5783163;5582.483442
28.85;0.389611779;59;7705;70.7546569;32.27308125;606.3623586;610.9255893;5582.754237
28.85;0.389611779;59;7705;70.7417222;32.2737094;606.7264606;611.2724718;5583.778692
28.85;0.389611779;59;7705;70.77292019;32.27416383;607.0901703;611.6189643;5584.51984
28.85;0.389611779;59;7705;70.78026555;32.27637614;607.4534881;611.9650671;5588.127921
28.85;0.389611779;59;7705;70.72356561;32.27635476;607.8164144;612.3107807;5588.093061
28.85;0.389611779;59;7705;70.77909417;32.2775135;608.1789496;612.6561056;5589.982856
28.85;0.389611779;59;7705;70.77405924;32.27956009;608.5410942;613.0010422;5593.320671
28.85;0.174733443;59;7705;70.85360346;35.81648657;608.9028485;613.3455909;5095.526478
28.85;0.174733443;59;7705;70.87974172;35.93109669;609.2642131;613.6897522;5179.356237
28.85;0.174733443;59;7705;70.90439465;36.04487557;609.6251883;614.0335265;5262.578001
28.85;0.174733443;59;7705;70.95599809;36.15160403;609.9857745;614.3769142;5340.642845
28.85;0.174733443;59;7705;70.96294797;36.24752097;610.3459722;614.7199158;5410.799774
28.85;0.174733443;59;7705;70.9773306;36.33154832;610.7057817;615.0625316;5472.26025
28.85;0.174733443;59;7705;70.95368705;36.40972074;611.0652036;615.4047623;5529.438233
28.85;0.174733443;59;7705;70.9780529;36.47120611;611.4242382;615.746608;5574.410736
28.85;0.174733443;59;7705;70.99929235;36.53063388;611.7828858;616.0880694;5617.878237
28.85;0.174733443;59;7705;70.98475729;36.58248996;612.1411471;616.4291469;5655.80755
28.85;0.174733443;59;7705;71.00844378;36.62816307;612.4990223;616.7698408;5689.214421
28.85;0.174733443;59;7705;71.00717026;36.67019951;612.8565119;617.1101515;5719.96131
28.85;0.174733443;59;7705;71.01910514;36.70748705;613.2136163;617.4500797;5747.234692
28.85;0.174733443;59;7705;71.03021819;36.74134519;613.5703359;617.7896255;5771.999698
28.85;0.174733443;59;7705;71.03004184;36.77239676;613.9266711;618.1287896;5794.711874
28.85;0.174733443;59;7705;71.06553122;36.800408;614.2826224;618.4675723;5815.200252
28.85;0.174733443;59;7705;71.01813917;36.82655773;614.6381901;618.805974;5834.327059
28.85;0.174733443;59;7705;71.09013623;36.85138008;614.9933746;619.1439952;5852.482978
28.85;0.174733443;59;7705;71.04779758;36.87241227;615.3481765;619.4816363;5867.866641
28.85;0.174733443;59;7705;71.07545164;36.89176487;615.7025961;619.8188977;5882.021793
28.85;0.174733443;59;7705;71.09063209;36.91100673;616.0566337;620.1557799;5896.095944
28.85;0.174733443;59;7705;71.08473196;36.92817945;616.4102899;620.4922833;5908.656658
28.85;0.174733443;59;7705;71.10046679;36.94452051;616.763565;620.8284083;5920.609072
28.85;0.174733443;59;7705;71.10645682;36.96005007;617.1164594;621.1641553;5931.967925
28.85;0.174733443;59;7705;71.11051638;36.97449694;617.4689736;621.4995248;5942.534856
28.85;0.174733443;59;7705;71.1200711;36.98828974;617.8211079;621.8345172;5952.623382
28.85;0.174733443;59;7705;71.12630129;37.00137811;618.1728628;622.1691329;5962.196667
28.85;0.174733443;59;7705;71.13316851;37.01379591;618.5242387;622.5033723;5971.279465
28.85;0.174733443;59;7705;71.14108327;37.0256725;618.8752359;622.8372358;5979.966414
28.85;0.174733443;59;7705;71.14857737;37.03661399;619.225855;623.170724;5987.969391
28.85;0.174733443;59;7705;71.2167102;37.0513151;619.5760962;623.5038371;5998.722284
28.85;0.174733443;59;7705;71.14814584;37.06147211;619.9259601;623.8365757;6006.151471
28.85;0.174733443;59;7705;71.16095884;37.07169978;620.275447;624.1689401;6013.632339
28.85;0.174733443;59;7705;71.16000198;37.08059511;620.6245572;624.5009308;6020.138689
28.85;0.174733443;59;7705;71.15868402;37.0888994;620.9732914;624.8325481;6026.212726
28.85;0.174733443;59;7705;71.17446769;37.09694218;621.3216497;625.1637926;6032.095491
28.85;0.174733443;59;7705;71.2075606;37.1065811;621.6696327;625.4946646;6039.145729
28.85;0.174733443;59;7705;71.16661398;37.11302376;622.0172407;625.8251645;6043.858112
28.85;0.174733443;59;7705;71.21389463;37.12103943;622.3644741;626.1552928;6049.721048
28.85;0.174733443;59;7705;71.23757011;37.13094357;622.7113334;626.4850498;6056.965273
28.85;0.174733443;59;7705;71.17389039;37.13573419;623.057819;626.8144361;6060.469298
28.85;0.174733443;59;7705;71.24976944;37.14360854;623.4039312;627.143452;6066.228863
28.85;0.174733443;59;7705;71.25161409;37.15196472;623.7496705;627.4720979;6072.340859
28.85;0.174733443;59;7705;71.22031916;37.15772305;624.0950372;627.8003742;6076.552699
28.85;0.174733443;59;7705;71.25384447;37.16461583;624.4400317;628.1282814;6081.594318
28.85;0.174733443;59;7705;71.2517309;37.17128299;624.7846546;628.4558199;6086.470907
28.85;0.174733443;59;7705;71.24867781;37.17762832;625.1289061;628.7829901;6091.112091
28.85;0.174733443;59;7705;71.25538269;37.18402079;625.4727866;629.1097924;6095.787767
28.85;0.174733443;59;7705;71.25553357;37.18958741;625.8162966;629.4362272;6099.859379
28.85;0.174733443;59;7705;71.27983386;37.19612033;626.1594365;629.7622949;6104.637785
28.85;0.174733443;59;7705;71.29262123;37.20301072;626.5022066;630.087996;6109.677647
28.85;0.174733443;59;7705;71.25374987;37.207014;626.8446074;630.4133308;6112.605784
28.85;0.174733443;59;7705;71.32490899;37.21585073;627.1866393;630.7382998;6119.069269
28.85;0.174733443;59;7705;71.26817282;37.22013306;627.5283026;631.0629034;6122.201512
28.85;0.174733443;59;7705;71.32768467;37.22707528;627.8695977;631.3871419;6127.279294
28.85;0.174733443;59;7705;71.33740769;37.23510837;628.2105251;631.7110159;6133.154968
28.85;0.174733443;59;7705;71.33424326;37.24275789;628.5510851;632.0345257;6138.750088
28.85;0.174733443;59;7705;71.33345717;37.25008957;628.8912782;632.3576717;6144.112734
28.85;0.174733443;59;7705;71.32346861;37.25654882;629.2311047;632.6804543;6148.837249
28.85;0.174733443;59;7705;71.31680476;37.26232649;629.570565;633.002874;6153.063236
28.85;0.174733443;59;7705;71.30184026;37.26660702;629.9096595;633.3249311;6156.194156
28.85;0.174733443;59;7705;71.35692984;37.27338106;630.2483887;633.6466261;6161.148926
28.85;0.174733443;59;7705;71.38905217;37.28193245;630.5867529;633.9679593;6167.403703
28.85;0.174733443;59;7705;71.33458374;37.2869526;630.9247525;634.2889312;6171.075609
28.85;0.174733443;59;7705;71.50130928;37.29857954;631.2623878;634.6095422;6179.579949
28.85;0.174733443;59;7705;71.44154554;37.30700813;631.5996594;634.9297927;6185.744908
28.85;0.174733443;59;7705;71.38573269;37.31425553;631.9365675;635.249683;6191.045907
28.85;0.174733443;59;7705;71.34196236;37.31855634;632.2731127;635.5692136;6194.191667
28.85;0.174733443;59;7705;71.36420403;37.32414711;632.6092951;635.888385;6198.280948
28.85;0.174733443;59;7705;71.39752329;37.33067393;632.9451154;636.2071974;6203.054884
28.85;0.174733443;59;7705;71.37266623;37.33592589;633.2805738;636.5256513;6206.896351
28.85;0.174733443;59;7705;71.52269888;37.34672958;633.6156707;636.8437472;6214.798538
28.85;0.174733443;59;7705;71.50712294;37.3548174;633.9504065;637.1614853;6220.714247
28.85;0.174733443;59;7705;71.46465359;37.3592123;634.2847817;637.4788662;6223.928828
28.85;0.174733443;59;7705;71.35163331;37.35151475;634.6187965;637.7958901;6218.298577
28.85;0.174733443;59;7705;71.38233725;37.36086799;634.9524515;638.1125576;6225.139854
28.85;0.174733443;59;7705;71.45097028;37.37151424;635.2857469;638.428869;6232.926886
28.85;0.174733443;59;7705;71.56173751;37.38183635;635.6186832;638.7448247;6240.476829
28.85;0.174733443;59;7705;71.39616347;37.38231132;635.9512607;639.0604252;6240.824239
28.85;0.174733443;59;7705;71.40584387;37.38376581;636.2834799;639.3756707;6241.888102
28.85;0.174733443;59;7705;71.46929551;37.3888195;636.6153411;639.6905618;6245.584542
28.85;0.174733443;59;7705;71.43923588;37.39161275;636.9468447;640.0050987;6247.627626
28.85;0.174733443;59;7705;71.46636561;37.3956269;637.2779911;640.319282;6250.56371
28.85;0.174733443;59;7705;71.47562125;37.40018289;637.6087807;640.633112;6253.896116
28.85;0.174733443;59;7705;71.45914893;37.40369668;637.9392139;640.9465891;6256.466225
28.85;0.174733443;59;7705;71.46762441;37.40701087;638.269291;641.2597137;6258.890336
28.85;0.174733443;59;7705;71.51287708;37.41244462;638.5990124;641.5724862;6262.864763
28.85;0.174733443;59;7705;71.64388549;37.42265817;638.9283786;641.884907;6270.335302
28.85;0.174733443;59;7705;71.56297518;37.42852115;639.2573898;642.1969764;6274.623687
28.85;0.174733443;59;7705;71.6413534;37.44040464;639.5860466;642.508695;6283.315677
28.85;0.174733443;59;7705;71.47597271;37.44279799;639.9143492;642.820063;6285.066258
28.85;0.174733443;59;7705;71.65587643;37.45094995;640.242298;643.131081;6291.028883
28.85;0.174733443;59;7705;71.46720424;37.4497923;640.5698935;643.4417491;6290.182132
28.85;0.174733443;59;7705;71.4878178;37.45019227;640.8971359;643.752068;6290.474688
28.85;0.174733443;59;7705;71.57947481;37.45580039;641.2240258;644.0620379;6294.576657
28.85;0.174733443;59;7705;71.54999031;37.46021527;641.5505634;644.3716592;6297.805855
28.85;0.174733443;59;7705;71.55577355;37.46453814;641.8767492;644.6809324;6300.967746
28.85;0.174733443;59;7705;71.56913768;37.46921901;642.2025835;644.9898578;6304.391499
28.85;0.174733443;59;7705;71.55330112;37.4726569;642.5280667;645.2984359;6306.906089
28.85;0.174733443;59;7705;71.57002148;37.47682758;642.8531992;645.6066669;6309.956666
28.85;0.174733443;59;7705;71.5679487;37.48094757;643.1779814;645.9145513;6312.970164
28.85;0.174733443;59;7705;71.56703494;37.48536467;643.5024136;646.2220896;6316.200982
28.85;0.174733443;59;7705;71.54376481;37.48777747;643.8264962;646.529282;6317.965791
28.85;0.174733443;59;7705;71.58168;37.49207854;644.1502296;646.836129;6321.111734
28.85;0.174733443;59;7705;71.58781095;37.49686997;644.4736142;647.1426309;6324.61635
28.85;0.174733443;59;7705;71.57480824;37.50067574;644.7966503;647.4487882;6327.400027
28.85;0.174733443;59;7705;71.59496655;37.50513829;645.1193383;647.7546012;6330.664088
28.85;0.174733443;59;7705;71.61186977;37.51004813;645.4416787;648.0600704;6334.255313
28.85;0.174733443;59;7705;71.66896263;37.51742582;645.7636717;648.365196;6339.651601
28.85;0.174733443;59;7705;71.76990125;37.52869014;646.0853177;648.6699786;6347.890715
28.85;0.174733443;59;7705;71.6267333;37.53355522;646.4066172;648.9744184;6351.449197
28.85;0.174733443;59;7705;71.76508918;37.54438977;646.7275704;649.2785159;6359.373962
28.85;0.174733443;59;7705;71.61480076;37.5482632;647.0481778;649.5822714;6362.20712
28.85;0.174733443;59;7705;71.76833382;37.55885829;647.3684398;649.8856854;6369.956732
28.85;0.174733443;59;7705;71.59750674;37.56095126;647.6883567;650.1887582;6371.487603
28.85;0.174733443;59;7705;71.78727755;37.57165278;648.0079288;650.4914902;6379.315059
28.85;0.174733443;59;7705;71.62085656;37.57323493;648.3271566;650.7938817;6380.472294
28.85;0.174733443;59;7705;71.80726427;37.58313014;648.6460404;651.0959333;6387.70999
28.85;0.174733443;59;7705;71.64127823;37.58487538;648.9645806;651.3976452;6388.986517
28.85;0.174733443;59;7705;71.82577049;37.59496142;649.2827776;651.6990178;6396.363791
28.85;0.174733443;59;7705;71.70161377;37.59983641;649.6006317;652.0000515;6399.929525
28.85;0.174733443;59;7705;71.66155192;37.60254804;649.9181434;652.3007468;6401.912905
28.85;0.174733443;59;7705;71.70494344;37.60717384;650.2353128;652.6011039;6405.296375
28.85;0.174733443;59;7705;71.69132964;37.61031933;650.5521406;652.9011233;6407.597093
28.85;0.174733443;59;7705;71.73580077;37.61572104;650.8686269;653.2008052;6411.548091
28.85;0.174733443;59;7705;71.71874344;37.61981207;651.1847722;653.5001503;6414.540412
28.85;0.174733443;59;7705;71.74187759;37.62513128;651.5005769;653.7991587;6418.431058
28.85;0.174733443;59;7705;71.75041291;37.63055896;651.8160413;654.0978308;6422.401049
28.85;0.174733443;59;7705;71.75055662;37.63577159;652.1311657;654.3961672;6426.213747
28.85;0.174733443;59;7705;71.76472501;37.64151139;652.4459506;654.694168;6430.412033
28.85;0.174733443;59;7705;71.77001414;37.64723939;652.7603963;654.9918338;6434.601689
28.85;0.174733443;59;7705;71.77319785;37.65300384;653.0745032;655.2891648;6438.818006
28.85;0.174733443;59;7705;71.77811901;37.6588453;653.3882717;655.5861615;6443.090647
28.85;0.174733443;59;7705;71.79157615;37.66520362;653.701702;655.8828243;6447.74134
28.85;0.174733443;59;7705;71.79532514;37.67143076;654.0147946;656.1791534;6452.296084
28.85;0.174733443;59;7705;71.8052608;37.6779294;654.3275498;656.4751493;6457.04941
28.85;0.174733443;59;7705;71.80644026;37.68434262;654.6399681;656.7708124;6461.740263
26.85;0.174733443;59;7705;71.72722586;36.76134777;654.9520497;657.0661431;7249.49865
26.85;0.174733443;59;7705;71.47594706;36.78544455;655.263795;657.3611416;7267.123861
26.85;0.174733443;59;7705;71.37103919;36.78651218;655.5752044;657.6558084;7267.904758
26.85;0.174733443;59;7705;71.25735843;36.77857617;655.8862783;657.9501439;7262.100092
26.85;0.174733443;59;7705;71.16494516;36.76675987;656.1970169;658.2441484;7253.457247
26.85;0.174733443;59;7705;71.08683285;36.75180617;656.5074208;658.5378222;7242.519601
26.85;0.174733443;59;7705;71.02458908;36.73396029;656.8174901;658.8311659;7229.466511
26.85;0.174733443;59;7705;70.94227376;36.71022834;657.1272254;659.1241797;7212.108155
26.85;0.174733443;59;7705;70.95686519;36.68532386;657.4366269;659.416864;7193.892167
26.85;0.174733443;59;7705;70.89179073;36.65343946;657.745695;659.7092192;7170.570825
26.85;0.174733443;59;7705;70.84806136;36.61540459;658.0544301;660.0012457;7142.75082
26.85;0.174733443;59;7705;70.8319261;36.58390546;658.3628326;660.2929438;7119.711281
26.85;0.174733443;59;7705;70.80246046;36.54192155;658.6709027;660.5843138;7089.002812
26.85;0.174733443;59;7705;70.75550579;36.49906415;658.9786408;660.8753562;7057.655444
26.85;0.174733443;59;7705;70.68303954;36.45981215;659.2860474;661.1660714;7028.945188
26.85;0.174733443;59;7705;70.71835236;36.42119018;659.5931227;661.4564597;7000.695757
26.85;0.174733443;59;7705;70.61338816;36.38505004;659.8998672;661.7465214;6974.261622
26.85;0.174733443;59;7705;70.65799395;36.34919119;660.2062811;662.0362569;6948.033238
26.85;0.174733443;59;7705;70.63250779;36.31772019;660.5123648;662.3256667;6925.014272
26.85;0.174733443;59;7705;70.67538565;36.28977137;660.8181188;662.614751;6904.571546
26.85;0.174733443;59;7705;70.54936865;36.26256469;661.1235433;662.9035103;6884.67165
26.85;0.174733443;59;7705;70.73712325;36.2396809;661.4286386;663.1919448;6867.933669
26.85;0.174733443;59;7705;70.60051414;36.21678541;661.7334053;663.480055;6851.187125
26.85;0.174733443;59;7705;70.56645998;36.19221544;662.0378435;663.7678412;6833.215807
26.85;0.174733443;59;7705;70.5056596;36.1695598;662.3419537;664.0553039;6816.644694
26.85;0.174733443;59;7705;70.57747861;36.15209535;662.6457362;664.3424433;6803.870601
26.85;0.174733443;59;7705;70.51475491;36.13275233;662.9491914;664.6292597;6789.722456
26.85;0.174733443;59;7705;70.56652207;36.11825275;663.2523195;664.9157537;6779.116969
26.85;0.174733443;59;7705;70.52774234;36.1025913;663.5551211;665.2019256;6767.661642
26.85;0.174733443;59;7705;70.55110017;36.08962841;663.8575964;665.4877756;6758.180144
26.85;0.174733443;59;7705;70.52924864;36.07666028;664.1597457;665.7733042;6748.694811
26.85;0.174733443;59;7705;70.54075374;36.06561573;664.4615695;666.0585117;6740.616447
26.85;0.174733443;59;7705;70.5210332;36.05495798;664.7630681;666.3433985;6732.821005
26.85;0.174733443;59;7705;70.52782181;36.04614744;665.0642418;666.627965;6726.376673
26.85;0.174733443;59;7705;70.50981908;36.03778588;665.365091;666.9122115;6720.260747
26.85;0.174733443;59;7705;70.51461388;36.03109966;665.6656159;667.1961383;6715.370217
26.85;0.174733443;59;7705;70.49889394;36.02473346;665.9658171;667.4797459;6710.713755
26.85;0.174733443;59;7705;70.50186798;36.01973009;666.2656948;667.7630346;6707.054124
26.85;0.174733443;59;7705;70.48988355;36.01497003;666.5652494;668.0460047;6703.572455
26.85;0.174733443;59;7705;70.49035063;36.01119253;666.8644812;668.3286567;6700.809456
26.85;0.174733443;59;7705;70.48355681;36.00773777;667.1633905;668.6109908;6698.28253
26.85;0.174733443;59;7705;70.48032158;36.00483833;667.4619778;668.8930074;6696.161783
26.85;0.174733443;59;7705;70.50745256;36.00402345;667.7602434;669.1747069;6695.565751
26.85;0.174733443;59;7705;70.48776475;36.00258304;668.0581875;669.4560896;6694.512184
26.85;0.174733443;59;7705;70.47773416;36.00130981;668.3558106;669.7371559;6693.580901
26.85;0.174733443;59;7705;70.49567351;36.00134483;668.653113;670.0179062;6693.606516
26.85;0.174733443;59;7705;70.49918294;36.0020479;668.9500951;670.2983408;6694.120768
26.85;0.174733443;59;7705;70.50198395;36.00338293;669.2467572;670.57846;6695.097253
26.85;0.174733443;59;7705;70.50267197;36.00518975;669.5430995;670.8582642;6696.418823
26.85;0.174733443;59;7705;70.50484096;36.00753681;669.8391226;671.1377538;6698.135543
26.85;0.174733443;59;7705;70.51687883;36.01065482;670.1348267;671.4169292;6700.416162
26.85;0.174733443;59;7705;70.51315442;36.01395906;670.4302122;671.6957906;6702.832994
26.85;0.174733443;59;7705;70.50851892;36.01731688;670.7252794;671.9743384;6705.289019
26.85;0.174733443;59;7705;70.50515424;36.02095469;671.0200287;672.252573;6707.949837
26.85;0.174733443;59;7705;70.49879321;36.02466426;671.3144603;672.5304948;6710.663141
26.85;0.174733443;59;7705;70.48838441;36.02841084;671.6085747;672.808104;6713.403518
26.85;0.174733443;59;7705;70.47769723;36.03224749;671.9023722;673.085401;6716.209776
26.85;0.174733443;59;7705;70.46675716;36.03608978;672.1958531;673.3623863;6719.020156
26.85;0.174733443;59;7705;70.45777417;36.04009728;672.4890177;673.6390601;6721.951381
26.85;0.174733443;59;7705;70.45337654;36.04423016;672.7818665;673.9154227;6724.974312
26.85;0.174733443;59;7705;70.44366107;36.04852452;673.0743997;674.1914747;6728.115353
26.85;0.174733443;59;7705;70.43857966;36.05292829;673.3666177;674.4672161;6731.336418
26.85;0.174733443;59;7705;70.440397;36.05744294;673.6585209;674.7426476;6734.638594
26.85;0.174733443;59;7705;70.43837717;36.06197462;673.9501095;675.0177693;6737.953217
26.85;0.174733443;59;7705;70.43794576;36.06601113;674.2413839;675.2925816;6740.905657
26.85;0.174733443;59;7705;70.44763375;36.07064225;674.5323444;675.5670849;6744.293021
26.85;0.174733443;59;7705;70.43817798;36.07443021;674.8229915;675.8412796;6747.063658
26.85;0.174733443;59;7705;70.44647274;36.07838251;675.1133253;676.1151659;6749.954507
26.85;0.174733443;59;7705;70.45587771;36.08261233;675.4033463;676.3887443;6753.048343
26.85;0.174733443;59;7705;70.43935559;36.08569818;675.6930548;676.662015;6755.30544
26.85;0.174733443;59;7705;70.43203018;36.0884682;675.9824512;676.9349784;6757.331524
26.85;0.174733443;59;7705;70.43714749;36.09131261;676.2715357;677.2076349;6759.412023
26.85;0.174733443;59;7705;70.43701515;36.09370783;676.5603087;677.4799848;6761.163969
26.85;0.174733443;59;7705;70.46893576;36.09701396;676.8487705;677.7520284;6763.582185
26.85;0.174733443;59;7705;70.48552743;36.1002303;677.1369216;678.0237662;6765.934725
26.85;0.174733443;59;7705;70.46994094;36.10245295;677.4247621;678.2951983;6767.560449
26.85;0.174733443;59;7705;70.47428597;36.1041854;677.7122925;678.5663253;6768.827621
26.85;0.174733443;59;7705;70.49852579;36.10641913;677.999513;678.8371473;6770.461447
26.85;0.174733443;59;7705;70.46915132;36.1067508;678.2864241;679.1076649;6770.704045
26.85;0.174733443;59;7705;70.51937312;36.10906713;678.573026;679.3778782;6772.398286
26.85;0.174733443;59;7705;70.54669604;36.11187055;678.8593191;679.6477877;6774.448808
26.85;0.174733443;59;7705;70.55366333;36.114531;679.1453037;679.9173937;6776.394747
26.85;0.174733443;59;7705;70.61717429;36.11914937;679.4309802;680.1866966;6779.772784
26.85;0.174733443;59;7705;70.45449048;36.11693703;679.7163488;680.4556966;6778.1546
26.85;0.174733443;59;7705;70.44309338;36.11423057;680.0014099;680.7243941;6776.175005
26.85;0.174733443;59;7705;70.47164768;36.11337164;680.2861639;680.9927895;6775.546757
26.85;0.174733443;59;7705;70.49231258;36.11318523;680.570611;681.260883;6775.410411
26.85;0.174733443;59;7705;70.57788917;36.11668244;680.8547517;681.5286751;6777.968389
26.85;0.174733443;59;7705;70.50368695;36.11557795;681.1385861;681.7961661;6777.160523
26.85;0.174733443;59;7705;70.5164313;36.1157022;681.4221148;682.0633563;6777.251408
26.85;0.174733443;59;7705;70.52332836;36.11570591;681.7053379;682.3302461;6777.254119
26.85;0.174733443;59;7705;70.52448332;36.11575104;681.9882558;682.5968357;6777.287128
26.85;0.174733443;59;7705;70.53677343;36.11652545;682.2708689;682.8631255;6777.853561
26.85;0.174733443;59;7705;70.53442397;36.11728751;682.5531775;683.129116;6778.410956
26.85;0.174733443;59;7705;70.54559233;36.11876735;682.8351819;683.3948073;6779.493364
26.85;0.174733443;59;7705;70.54567607;36.12032379;683.1168824;683.6601998;6780.631797
26.85;0.174733443;59;7705;70.55215868;36.1222966;683.3982794;683.925294;6782.074778
26.85;0.174733443;59;7705;70.55634307;36.12450139;683.6793731;684.19009;6783.687433
26.85;0.174733443;59;7705;70.55962408;36.126883;683.960164;684.4545883;6785.429423
26.85;0.174733443;59;7705;70.56615614;36.12957426;684.2406523;684.7187892;6787.397904
26.85;0.174733443;59;7705;70.56908569;36.13236276;684.5208384;684.9826929;6789.43751
26.85;0.174733443;59;7705;70.57591101;36.13543506;684.8007225;685.2462999;6791.684692
26.85;0.174733443;59;7705;70.57979326;36.13860778;685.0803051;685.5096105;6794.005327
26.85;0.174733443;59;7705;70.58611201;36.14199588;685.3595864;685.772625;6796.483502
26.85;0.174733443;59;7705;70.59113359;36.14550707;685.6385668;686.0353438;6799.051707
26.85;0.174733443;59;7705;70.59696894;36.14917202;685.9172466;686.2977671;6801.732377
26.85;0.174733443;66;7705;70.60873743;36.15472542;686.1956261;686.5598954;6805.794321
26.85;0.174733443;66;7705;70.55333353;36.15859867;686.4737057;686.8217289;6808.627349
26.85;0.174733443;66;7705;70.50076525;36.16216434;686.7514856;687.0832679;6811.235407
26.85;0.174733443;66;7705;70.45956049;36.16583846;687.0289661;687.3445129;6813.922783
26.85;0.174733443;66;7705;70.40169531;36.16804783;687.3061477;687.6054641;6815.538788
26.85;0.174733443;66;7705;70.38035257;36.17118774;687.5830307;687.8661219;6817.835426
26.85;0.174733443;66;7705;70.33099299;36.17314527;687.8596152;688.1264866;6819.26723
26.85;0.174733443;66;7705;70.36154272;36.17862422;688.1359018;688.3865585;6823.274723
26.85;0.174733443;66;7705;70.25731646;36.17884923;688.4118906;688.6463379;6823.4393
26.85;0.174733443;66;7705;70.29188511;36.18166678;688.6875821;688.9058252;6825.500154
26.85;0.174733443;66;7705;70.21844446;36.18028785;688.9629765;689.1650208;6824.49156
26.85;0.174733443;66;7705;70.27626227;36.18348968;689.2380741;689.4239249;6826.833487
26.85;0.174733443;66;7705;70.27203939;36.1865969;689.5128753;689.6825378;6829.106214
26.85;0.174733443;66;7705;70.19735757;36.18603184;689.7873804;689.94086;6828.692912
26.85;0.174733443;66;7705;70.22399835;36.18657265;690.0615898;690.1988916;6829.088477
26.85;0.174733443;66;7705;70.23408413;36.18839466;690.3355036;690.4566332;6830.421153
26.85;0.174733443;66;7705;70.22202506;36.19006451;690.6091223;690.7140849;6831.642542
26.85;0.174733443;66;7705;70.1634309;36.18925028;690.8824462;690.9712471;6831.046983
26.85;0.174733443;66;7705;70.21757848;36.19122661;691.1554756;691.2281201;6832.492543
26.85;0.174733443;66;7705;70.19473616;36.19239214;691.4282107;691.4847043;6833.345049
26.85;0.174733443;66;7705;70.19106009;36.19397867;691.700652;691.7409999;6834.505494
26.85;0.174733443;66;7705;70.17809386;36.19536906;691.9727998;691.9970074;6835.522473
26.85;0.174733443;66;7705;70.15156842;36.19613496;692.2446542;692.252727;6836.082673
26.85;0.174733443;66;7705;70.14949391;36.19739382;692.5162158;692.508159;6837.003448
26.85;0.174733443;66;7705;70.18536705;36.19971956;692.7874847;692.7633038;6838.704577
26.85;0.174733443;66;7705;70.15620587;36.20184471;693.0584614;693.0181617;6840.258985
26.85;0.174733443;66;7705;70.16098969;36.20408073;693.329146;693.272733;6841.894481
26.85;0.174733443;66;7705;70.15656889;36.20611603;693.599539;693.5270181;6843.383176
26.85;0.174733443;66;7705;70.17634201;36.20939145;693.8696406;693.7810172;6845.778927
26.85;0.174733443;66;7705;70.16018407;36.21171379;694.1394512;694.0347307;6847.477564
26.85;0.174733443;66;7705;70.20225938;36.21612863;694.4089711;694.2881589;6850.706727
26.85;0.174733443;66;7705;70.21041199;36.21867805;694.6782005;694.5413022;6852.571464
26.85;0.174733443;66;2073;70.15790769;34.60233807;694.9471398;694.7941607;5670.325134
26.85;0.174733443;66;2073;70.22271347;34.60289169;694.510241;694.3790909;5670.73007
26.85;0.174733443;66;2073;70.17091715;34.60181046;694.0738129;693.9644877;5669.939223
26.85;0.174733443;66;2073;70.09590448;34.59959262;693.6378551;693.5503508;5668.31702
26.85;0.174733443;66;2073;70.03188242;34.59412893;693.2023671;693.1366795;5664.320691
26.85;0.174733443;66;2073;70.00143742;34.58771522;692.7673483;692.7234734;5659.629481
26.85;0.174733443;66;2073;70.06236911;34.58455514;692.3327982;692.310732;5657.318095
26.85;0.174733443;66;2073;69.97912159;34.57940568;691.8987164;691.8984546;5653.551602
26.85;0.174733443;66;2073;70.05393608;34.57654745;691.4651023;691.4866409;5651.460994
26.85;0.174733443;66;2073;69.9274865;34.5710794;691.0319555;691.0752902;5647.461474
26.85;0.174733443;66;2073;69.91837745;34.56414897;690.5992754;690.6644021;5642.392323
26.85;0.174733443;66;2073;69.98682773;34.5582553;690.1670615;690.2539761;5638.081494
26.85;0.174733443;66;2073;70.0056995;34.5520393;689.7353133;689.8440115;5633.534894
26.85;0.174733443;66;2073;69.89545126;34.54562436;689.3040303;689.4345079;5628.842788
26.85;0.174733443;66;2073;70.06157408;34.54186414;688.8732121;689.0254648;5626.092438
26.85;0.174733443;66;2073;70.06507265;34.5374555;688.4428581;688.6168817;5622.867804
26.85;0.174733443;66;2073;70.03782404;34.5332274;688.0129678;688.208758;5619.775225
26.85;0.174733443;66;2073;70.02323414;34.53095993;687.5835407;687.8010933;5618.116726
26.85;0.174733443;66;2073;69.9972024;34.52652487;687.1545763;687.3938869;5614.872766
26.85;0.174733443;66;2073;70.01362338;34.52174056;686.7260742;686.9871385;5611.373358
26.85;0.174733443;66;2073;69.76089427;34.51442235;686.2980338;686.5808474;5606.02057
26.85;0.174733443;66;2073;69.95303178;34.50714804;685.8704546;686.1750132;5600.699894
26.85;0.174733443;66;2073;69.90193683;34.50186929;685.4433361;685.7696353;5596.838836
26.85;0.174733443;66;2073;69.93121765;34.49866154;685.0166779;685.3647133;5594.492573
26.85;0.174733443;66;2073;69.95477564;34.49627483;684.5904794;684.9602466;5592.746852
26.85;0.174733443;66;2073;69.88313254;34.49085745;684.1647401;684.5562347;5588.7844
26.85;0.174733443;66;2073;69.79363249;34.48215346;683.7394596;684.1526772;5582.418001
26.85;0.174733443;66;2073;69.97916876;34.47530567;683.3146373;683.7495734;5577.409296
26.85;0.174733443;66;2073;69.72032395;34.46496882;682.8902728;683.3469229;5569.848569
26.85;0.174733443;66;2073;69.72811968;34.45498278;682.4663656;682.9447251;5562.54444
26.85;0.174733443;66;2073;69.71975801;34.44449265;682.0429151;682.5429797;5554.8716
26.85;0.174733443;66;2073;69.71085144;34.43410696;681.6199209;682.1416859;5547.275148
26.85;0.174733443;66;2073;69.70751901;34.42387123;681.1973825;681.7408435;5539.788384
26.85;0.174733443;66;2073;69.70923984;34.41430978;680.7752994;681.3404517;5532.794818
26.85;0.174733443;66;2073;69.69280463;34.40411451;680.3536711;680.9405102;5525.337647
26.85;0.174733443;66;2073;69.69287973;34.39422614;679.9324971;680.5410184;5518.104953
26.85;0.174733443;66;2073;69.68522142;34.38443498;679.5117769;680.1419759;5510.943363
26.85;0.174733443;66;2073;69.68054504;34.37492467;679.0915101;679.743382;5503.9872
26.85;0.174733443;66;2073;69.67417621;34.36562905;678.6716961;679.3452364;5497.188067
26.85;0.174733443;66;2073;69.6692316;34.35670922;678.2523345;678.9475384;5490.663799
26.85;0.174733443;66;2073;69.66010146;34.34786251;677.8334248;678.5502877;5484.193011
26.85;0.174733443;66;2073;69.65495711;34.33927542;677.4149664;678.1534837;5477.912121
26.85;0.174733443;66;2073;69.64932401;34.33095735;676.996959;677.7571258;5471.827996
26.85;0.174733443;66;2073;69.91596241;34.33071509;676.5794019;677.3612137;5471.6508
26.85;0.174733443;66;2073;69.86721249;34.33438031;676.1622948;676.9657468;5474.331667
26.85;0.174733443;66;2073;69.81295899;34.33696929;675.7456371;676.5707245;5476.225338
26.85;0.174733443;66;2073;69.63124229;34.32155979;675.3294284;676.1761465;5464.954301
26.85;0.174733443;66;2073;69.60168692;34.31430067;674.9136682;675.7820121;5459.64473
26.85;0.174733443;66;2073;69.5885126;34.30582141;674.498356;675.3883209;5453.442715
26.85;0.174733443;66;2073;69.57748532;34.29738041;674.0834912;674.9950724;5447.268678
26.85;0.174733443;66;2073;69.57081763;34.28893579;673.6690735;674.6022662;5441.091994
26.85;0.174733443;66;2073;69.56612196;34.28046618;673.2551024;674.2099016;5434.897033
26.85;0.174733443;66;2073;69.56215723;34.27197238;672.8415773;673.8179782;5428.684373
26.85;0.174733443;66;2073;69.5572649;34.26342678;672.4284978;673.4264956;5422.433826
26.85;0.174733443;66;2073;69.55344224;34.25493989;672.0158634;673.0354531;5416.226229
26.85;0.174733443;66;2073;69.54907461;34.24657162;671.6036736;672.6448504;5410.105388
26.85;0.174733443;66;2073;69.5441035;34.23835374;671.191928;672.2546869;5404.09455
26.85;0.174733443;66;2073;69.53901692;34.23033215;670.780626;671.8649621;5398.227289
26.85;0.174733443;66;2073;69.5333371;34.2225037;670.3697672;671.4756756;5392.501286
26.85;0.174733443;66;2073;69.52792432;34.2149088;669.9593512;671.0868268;5386.946117
26.85;0.174733443;66;2073;69.52137189;34.20748074;669.5493773;670.6984152;5381.512983
26.85;0.174733443;66;2073;69.51606778;34.20029802;669.1398453;670.3104405;5376.2593
26.85;0.174733443;66;2073;69.50841948;34.19321151;668.7307545;669.9229019;5371.075983
26.85;0.174733443;66;2073;69.50322437;34.18634025;668.3221045;669.5357992;5366.050107
26.85;0.174733443;66;2073;69.49528725;34.17952806;667.9138948;669.1491318;5361.067439
26.85;0.174733443;66;2073;69.48953463;34.17286081;667.506125;668.7628991;5356.190783
26.85;0.174733443;66;2073;69.48213136;34.16625151;667.0987946;668.3771008;5351.356511
26.85;0.174733443;66;2073;69.47561056;34.15972485;666.6919031;667.9917362;5346.582689
26.85;0.174733443;66;2073;69.46849521;34.15324465;666.28545;667.6068051;5341.842851
26.85;0.174733443;66;2073;69.46157399;34.14680874;665.8794349;667.2223067;5337.135405
26.85;0.174733443;66;2073;69.71077095;34.14802955;665.4738573;666.8382407;5338.028351
26.85;0.174733443;66;2073;69.44575818;34.14082558;665.0687167;666.4546066;5332.75912
26.85;0.174733443;66;2073;69.43878613;34.13482011;664.6640127;666.0714039;5328.366516
26.85;0.174733443;66;2073;69.42652137;34.12814717;664.2597447;665.6886321;5323.485697
26.85;0.174733443;66;2073;69.41845803;34.12138663;663.8559124;665.3062907;5318.540807
26.85;0.174733443;66;2073;69.6658797;34.12228183;663.4525152;664.9243792;5319.195588
26.85;0.174733443;66;2073;69.37170036;34.11372211;663.0495526;664.5428972;5312.934714
26.85;0.174733443;66;2073;69.58394089;34.11287756;662.6470243;664.1618442;5312.316983
26.85;0.174733443;66;2073;69.55067168;34.11464233;662.2449297;663.7812196;5313.607799
26.85;0.174733443;66;2073;69.45304945;34.10767899;661.8432683;663.4010231;5308.514572
26.85;0.174733443;66;2073;69.37334556;34.09971292;661.4420398;663.021254;5302.687916
26.85;0.174733443;66;2073;69.51353594;34.09533735;661.0412436;662.641912;5299.48747
26.85;0.174733443;66;2073;69.44878367;34.09119071;660.6408793;662.2629966;5296.454478
26.85;0.174733443;66;2073;69.29233547;34.08090055;660.2409463;661.8845072;5288.927906
26.85;0.174733443;66;2073;69.38958879;34.0734586;659.8414443;661.5064435;5283.484609
26.85;0.174733443;66;2073;69.40552434;34.0669837;659.4423728;661.1288049;5278.748645
26.85;0.174733443;66;2073;69.39279686;34.06084299;659.0437313;660.7515909;5274.257121
26.85;0.174733443;66;2073;69.37856804;34.05455117;658.6455194;660.3748011;5269.655067
26.85;0.174733443;66;2073;69.35642148;34.04649538;658.2477365;659.998435;5263.762785
26.85;0.174733443;66;2073;69.36440556;34.03971426;657.8503822;659.6224921;5258.802842
26.85;0.174733443;66;2073;69.35030209;34.03285198;657.4534561;659.2469719;5253.783536
26.85;0.174733443;66;2073;69.34023816;34.02596572;657.0569577;658.871874;5248.746689
26.85;0.174733443;66;2073;69.33459193;34.0192929;656.6608866;658.4971979;5243.865964
26.85;0.174733443;66;2073;69.3455453;34.01360794;656.2652422;658.1229431;5239.707787
26.85;0.174733443;66;2073;69.31743782;34.00656536;655.8700241;657.7491091;5234.556606
26.85;0.174733443;66;2073;69.32441842;34.00025093;655.4752319;657.3756955;5229.938013
26.85;0.174733443;66;2073;69.31674433;33.99415437;655.0808651;657.0027019;5225.478783
26.85;0.174733443;66;2073;69.30860764;33.98795828;654.6869233;656.6301276;5220.946749
26.85;0.174733443;66;2073;69.29841204;33.98173794;654.2934059;656.2579723;5216.396983
26.85;0.174733443;66;2073;69.29019516;33.97551849;653.9003125;655.8862354;5211.847865
26.85;0.174733443;66;2073;69.28584605;33.96939693;653.5076427;655.5149166;5207.370343
26.85;0.174733443;66;2073;69.27744968;33.9637618;653.115396;655.1440153;5203.248617
26.85;0.174733443;66;2073;69.26507667;33.95689626;652.723572;654.7735311;5198.226928
26.85;0.174733443;66;2073;69.26401905;33.9507928;652.3321702;654.4034635;5193.762644
26.85;0.174733443;66;2073;69.2546247;33.9446489;651.9411901;654.033812;5189.268789
26.85;0.174733443;66;2073;69.26637869;33.93931192;651.5506313;653.6645761;5185.365137
26.85;0.174733443;66;2073;69.25561815;33.93371958;651.1604934;653.2957555;5181.274708
26.85;0.174733443;66;2073;69.2556536;33.92849461;650.7707758;652.9273496;5177.452988
26.85;0.174733443;66;2073;69.25957882;33.92364673;650.3814782;652.559358;5173.907085
26.85;0.174733443;66;2073;69.25844032;33.91908754;649.9926001;652.1917802;5170.572337
26.85;0.174733443;66;2073;69.19697288;33.91199819;649.6041409;651.8246157;5165.386944
26.85;0.174733443;66;2073;69.21664232;33.90657025;649.2161004;651.457864;5161.416764
26.85;0.174733443;66;2073;69.21977547;33.90334911;648.8284779;651.0915248;5159.060711
26.85;0.174733443;66;2073;69.1001579;33.89570116;648.4412732;650.7255975;5153.466738
26.85;0.174733443;66;2073;69.26343434;33.88860004;648.0544857;650.3600817;5148.272738
26.85;0.174733443;66;2073;69.08548407;33.87722796;647.6681149;649.9949769;5139.954806
26.85;0.174733443;66;2073;69.22113243;33.87225069;647.2821605;649.6302826;5136.314259
26.85;0.174733443;66;2073;69.06958508;33.8663843;646.8966219;649.2659985;5132.023381
26.85;0.174733443;66;2073;69.20215751;33.8628407;646.5114988;648.902124;5129.431474
26.85;0.174733443;66;2073;69.0542034;33.85329566;646.1267906;648.5386586;5122.449907
26.85;0.174733443;66;2073;69.1866741;33.84930241;645.742497;648.1756019;5119.529103
26.85;0.174733443;66;2073;69.03569108;33.84066484;645.3586175;647.8129535;5113.211292
26.85;0.174733443;66;2073;69.16927117;33.83658832;644.9751516;647.4507129;5110.229588
26.85;0.174733443;66;2073;69.01586226;33.82736103;644.5920989;647.0888797;5103.480433
26.85;0.174733443;66;2073;69.1510978;33.82313966;644.209459;646.7274532;5100.392777
