Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.174733443;66;2073;68.99574954;33.81396485;643.8272314;646.3664333;5093.682003
26.85;0.174733443;66;2073;69.13109395;33.80956184;643.4454156;646.0058192;5090.461491
26.85;0.174733443;66;2073;68.97652855;33.80027938;643.0640112;645.6456107;5083.671982
26.85;0.174733443;66;2073;69.11309893;33.79589824;642.6830178;645.2858072;5080.467469
26.85;0.174733443;66;2073;68.95755169;33.78656325;642.302435;644.9264083;5073.639536
26.85;0.174733443;66;2073;69.09291883;33.78207322;641.9222622;644.5674135;5070.35538
26.85;0.174733443;66;2073;68.93795748;33.77270106;641.5424991;644.2088225;5063.500261
26.85;0.174733443;66;2073;69.06871711;33.76812598;641.1631452;643.8506346;5060.153886
26.85;0.174733443;66;2073;69.08272653;33.76609407;640.7842;643.4928495;5058.667679
26.85;0.174733443;66;2073;69.08340669;33.76369853;640.4056632;643.1354668;5056.9155
26.85;0.174733443;66;2073;69.078945;33.76079449;640.0275342;642.7784859;5054.791384
26.85;0.174733443;66;2073;69.06326892;33.75691178;639.6498127;642.4219064;5051.951443
26.85;0.174733443;66;2073;69.05434632;33.75286281;639.2724982;642.0657279;5048.989884
26.85;0.174733443;66;2073;69.04199282;33.7484591;638.8955903;641.7099499;5045.768864
26.85;0.174733443;66;2073;69.03137812;33.74391727;638.5190885;641.354572;5042.446812
26.85;0.174733443;66;2073;69.0208654;33.73923042;638.1429924;640.9995937;5039.01869
26.85;0.174733443;66;2073;69.01029882;33.73437413;637.7673015;640.6450145;5035.466635
26.85;0.174733443;66;2073;69.00038464;33.72937964;637.3920155;640.2908341;5031.813493
26.85;0.174733443;66;2073;68.990375;33.72420786;637.0171338;639.937052;5028.030678
26.85;0.174733443;66;2073;68.98072642;33.7188747;636.6426561;639.5836676;5024.129816
26.85;0.174733443;66;2073;68.97115476;33.71337406;636.2685819;639.2306806;5020.106464
26.85;0.174733443;66;2073;68.96170536;33.70771509;635.8949108;638.8780906;5015.967298
26.85;0.174733443;66;2073;68.95235466;33.70191097;635.5216423;638.525897;5011.721969
26.85;0.174733443;66;2073;68.94302875;33.69597335;635.148776;638.1740995;5007.378988
26.85;0.174733443;66;2073;68.93373725;33.68991873;634.7763115;637.8226975;5002.950431
26.85;0.174733443;66;2073;68.9244143;33.68375932;634.4042483;637.4716907;4998.445229
26.85;0.174733443;66;2073;68.91433493;33.67747301;634.0325861;637.1210786;4993.847207
26.85;0.174733443;66;2073;68.83424197;33.66561369;633.6613243;636.7708608;4985.172892
26.85;0.174733443;66;2073;68.86843973;33.65820488;633.2904625;636.4210368;4979.753835
26.85;0.174733443;66;2073;68.87015981;33.6521675;632.9200004;636.0716061;4975.337889
26.85;0.174733443;66;2073;68.85563295;33.64540787;632.5499375;635.7225684;4970.39367
26.85;0.174733443;66;2073;68.85335154;33.63881424;632.1802733;635.3739231;4965.570862
26.85;0.174733443;66;2073;68.85659579;33.63293516;631.8110074;635.0256699;4961.270698
26.85;0.174733443;66;2073;68.82215404;33.62494276;631.4421394;634.6778083;4955.424785
26.85;0.174733443;66;2073;68.8354937;33.61871916;631.0736689;634.3303378;4950.872632
26.85;0.174733443;66;2073;68.82140319;33.61205957;630.7055954;633.9832581;4946.001584
26.85;0.174733443;66;2073;68.77463407;33.60293773;630.3379186;633.6365687;4939.329553
26.85;0.174733443;66;2073;68.62473372;33.58671036;629.9706379;633.2902691;4927.4603
26.85;0.174733443;66;2073;68.74038093;33.57903631;629.603753;632.9443589;4921.847239
26.85;0.174733443;66;2073;68.81780352;33.57791011;629.2372634;632.5988377;4921.023497
26.85;0.174733443;66;2073;68.60943716;33.56039315;628.8711687;632.253705;4908.210997
26.85;0.174733443;66;2073;68.82278053;33.55690696;628.5054684;631.9089604;4905.661077
26.85;0.174733443;66;2073;68.58231268;33.54547675;628.1401623;631.5646034;4897.300632
26.85;0.174733443;66;2073;68.73165226;33.54027161;627.7752497;631.2206337;4893.493411
26.85;0.174733443;66;2073;68.55861371;33.52712328;627.4107304;630.8770508;4883.876272
26.85;0.174733443;66;2073;68.63377318;33.51759994;627.0466038;630.5338542;4876.91058
26.85;0.174733443;66;2073;68.53858413;33.50697017;626.6828696;630.1910435;4869.135599
26.85;0.174733443;66;2073;68.54403761;33.4951678;626.3195273;629.8486183;4860.502943
26.85;0.174733443;66;2073;68.70320405;33.49163725;625.9565766;629.5065782;4857.920581
26.85;0.174733443;66;2073;68.51045345;33.4805064;625.5940169;629.1649227;4849.779092
26.85;0.174733443;66;2073;68.60858919;33.47311209;625.2318479;628.8236514;4844.370645
26.85;0.174733443;66;2073;68.73809823;33.4723711;624.8700692;628.4827638;4843.82866
26.85;0.174733443;66;2073;68.48912994;33.46011329;624.5086802;628.1422595;4834.862873
26.85;0.174733443;66;2073;68.60313545;33.45478147;624.1476807;627.8021381;4830.963001
26.85;0.174733443;66;2073;68.52512934;33.44740841;623.7870702;627.4623992;4825.570092
26.85;0.174733443;66;2073;68.51528985;33.43862084;623.4268482;627.1230423;4819.142564
26.85;0.174733443;66;2073;68.62384204;33.43422644;623.0670144;626.7840671;4815.92835
26.85;0.174733443;66;2073;68.50345555;33.42697852;622.7075683;626.4454729;4810.62697
26.85;0.174733443;66;2073;68.65513484;33.4245066;622.3485095;626.1072596;4808.818927
26.85;0.174733443;66;2073;68.62037935;33.42170548;621.9898376;625.7694265;4806.770094
26.85;0.174733443;66;2073;68.49587075;33.41399228;621.6315522;625.4319733;4801.128394
26.85;0.174733443;66;2073;68.51857086;33.40803762;621.2736529;625.0948996;4796.772953
26.85;0.174733443;66;2073;68.52807185;33.40290913;620.9161392;624.7582049;4793.021798
26.85;0.174733443;66;2073;68.52179767;33.39793699;620.5590107;624.4218888;4789.385005
26.85;0.174733443;66;2073;68.47319107;33.39050569;620.2022671;624.0859509;4783.949496
26.85;0.174733443;66;2073;68.44045603;33.38210581;619.8459078;623.7503908;4777.805541
26.85;0.128421855;66;2073;68.4967728;34.88643481;619.4899325;623.415208;4320.177484
26.85;0.128421855;66;2073;68.44045504;34.91507825;619.1343409;623.0804021;4335.575446
26.85;0.128421855;66;2073;68.53751871;34.95905038;618.7791323;622.7459726;4359.213719
26.85;0.128421855;66;2073;68.47526026;34.9976046;618.4243065;622.4119192;4379.93946
26.85;0.128421855;66;2073;68.52689432;35.03370097;618.0698631;622.0782415;4399.343925
26.85;0.128421855;66;2073;68.4933548;35.06485124;617.7158016;621.744939;4416.089495
26.85;0.128421855;66;2073;68.49864512;35.09227681;617.3621215;621.4120112;4430.832764
26.85;0.128421855;66;2073;68.50507334;35.11749488;617.0088226;621.0794579;4444.389344
26.85;0.128421855;66;2073;68.49911929;35.13943958;616.6559044;620.7472785;4456.186238
26.85;0.128421855;66;2073;68.49721294;35.15891671;616.3033664;620.4154726;4466.656637
26.85;0.128421855;66;2073;68.46938967;35.17497361;615.9512084;620.0840398;4475.288404
26.85;0.128421855;66;2073;68.47558891;35.18982714;615.5994297;619.7529797;4483.273278
26.85;0.128421855;66;2073;68.45201667;35.20219677;615.2480302;619.4222919;4489.922864
26.85;0.128421855;66;2073;68.45614518;35.21349326;614.8970092;619.0919759;4495.995565
26.85;0.128421855;66;2073;68.43810182;35.22279306;614.5463666;618.7620314;4500.994893
26.85;0.128421855;66;2073;68.4194923;35.23050566;614.1961017;618.4324578;4505.140985
26.85;0.128421855;66;2073;68.40693087;35.23670765;613.8462142;618.1032549;4508.475014
26.85;0.128421855;66;2073;68.38230808;35.24141568;613.4967038;617.7744222;4511.005925
26.85;0.128421855;66;2073;68.37421815;35.24553687;613.14757;617.4459592;4513.221372
26.85;0.128421855;66;2073;68.37803443;35.24938825;612.7988124;617.1178656;4515.291775
26.85;0.128421855;66;2073;68.37370721;35.25205036;612.4504305;616.7901409;4516.722855
26.85;0.128421855;66;2073;68.36611687;35.25392439;612.1024241;616.4627847;4517.730286
26.85;0.128421855;66;2073;68.35918554;35.25513668;611.7547926;616.1357966;4518.381977
26.85;0.128421855;66;2073;68.35145265;35.2557164;611.4075358;615.8091762;4518.69362
26.85;0.128421855;66;2073;68.3510249;35.25603046;611.0606531;615.4829231;4518.86245
26.85;0.128421855;66;2073;68.34022569;35.25561878;610.7141442;615.1570369;4518.641142
26.85;0.128421855;66;2073;68.33644679;35.2548171;610.3680086;614.8315171;4518.210184
26.85;0.128421855;66;2073;68.31133831;35.25294955;610.022246;614.5063633;4517.206236
26.85;0.128421855;66;2073;68.30644329;35.25116446;609.676856;614.1815752;4516.246619
26.85;0.128421855;66;2073;68.29449425;35.24879115;609.3318382;613.8571523;4514.970786
26.85;0.128421855;66;2073;68.28144454;35.24594455;608.9871921;613.5330942;4513.440532
26.85;0.128421855;66;2073;68.28252288;35.2432006;608.6429174;613.2094005;4511.965455
26.85;0.128421855;66;2073;68.27094244;35.2399621;608.2990137;612.8860708;4510.224522
26.85;0.128421855;66;2073;68.25874176;35.2363542;607.9554805;612.5631046;4508.28501
26.85;0.128421855;66;2073;68.25730225;35.23284016;607.6123175;612.2405017;4506.395952
26.85;0.128421855;66;2073;68.24598369;35.22893765;607.2695242;611.9182614;4504.298063
26.85;0.128421855;66;2073;68.23457699;35.22471562;606.9271004;611.5963836;4502.028412
26.85;0.128421855;66;2073;68.22489329;35.22031952;606.5850454;611.2748677;4499.665182
26.85;0.128421855;66;2073;68.22101498;35.21600727;606.2433591;610.9537133;4497.347028
26.85;0.128421855;66;2073;68.20308376;35.2110301;605.902041;610.63292;4494.671435
26.85;0.128421855;66;2073;68.20370623;35.20650793;605.5610906;610.3124875;4492.240436
26.85;0.128421855;66;2073;68.18890262;35.20138797;605.2205076;609.9924153;4489.488079
26.85;0.128421855;66;2073;68.20056617;35.19689345;604.8802916;609.672703;4487.07194
26.85;0.128421855;94;2073;68.06618492;35.19137542;604.5404422;609.3533502;4484.105589
26.85;0.128421855;94;2073;67.88261549;35.18577212;604.200959;609.0343565;4481.093405
26.85;0.128421855;94;2073;67.68346756;35.17711048;603.8618415;608.7157216;4476.437134
26.85;0.128421855;94;2073;67.49491301;35.16682168;603.5230895;608.3974449;4470.906142
26.85;0.128421855;94;2073;67.31232873;35.1549713;603.1847025;608.0795261;4464.535685
26.85;0.128421855;94;2073;67.19917269;35.1450128;602.8466802;607.7619648;4459.182258
26.85;0.128421855;94;2073;67.04043109;35.13255555;602.509022;607.4447606;4452.485564
26.85;0.128421855;94;2073;66.94510627;35.12078194;602.1717277;607.1279131;4446.15638
26.85;0.128421855;94;2073;66.82402737;35.10880384;601.8347969;606.8114218;4439.717265
26.85;0.128421855;94;2073;66.7007932;35.09573413;601.498229;606.4952865;4432.691331
26.85;0.128421855;94;2073;66.63308564;35.08333632;601.1620239;606.1795066;4426.026593
26.85;0.128421855;94;2073;66.50926951;35.06944363;600.826181;605.8640819;4418.558244
26.85;0.128421855;94;2073;66.43017504;35.05603293;600.4907;605.5490118;4411.349005
26.85;0.128421855;94;2073;66.33497101;35.0416585;600.1555805;605.234296;4403.621683
26.85;0.128421855;94;2073;66.25881461;35.02744833;599.8208221;604.9199341;4395.982671
26.85;0.128421855;94;2073;66.17509884;35.01279688;599.4864244;604.6059257;4388.106429
26.85;0.128421855;94;2073;66.10498876;34.99825924;599.152387;604.2922704;4380.291377
26.85;0.128421855;94;2073;66.0311594;34.9835637;598.8187096;603.9789678;4372.391439
26.85;0.128421855;94;2073;65.96618163;34.96899098;598.4853917;603.6660175;4364.557522
26.85;0.128421855;94;2073;65.90151932;34.95450632;598.1524329;603.3534191;4356.770947
26.85;0.128421855;94;2073;65.83953849;34.94013324;597.819833;603.0411722;4349.044357
26.85;0.128421855;94;2073;65.74249824;34.9250104;597.4875914;602.7292764;4340.914711
26.85;0.128421855;94;2073;65.73574077;34.91223587;597.1557078;602.4177313;4334.047458
26.85;0.128421855;94;2073;65.66564144;34.89778302;596.8241818;602.1065366;4326.277986
26.85;0.128421855;94;2073;65.67304012;34.88683551;596.4930131;601.7956918;4320.392886
26.85;0.128421855;94;2073;65.58207134;34.87394724;596.1622012;601.4851965;4313.46449
26.85;0.128421855;94;2073;65.57986013;34.86327965;595.8317458;601.1750504;4307.729871
26.85;0.128421855;94;2073;65.51610301;34.85190561;595.5016464;600.865253;4301.615489
26.85;0.128421855;94;2073;65.49710572;34.8417131;595.1719027;600.555804;4296.136262
26.85;0.128421855;94;2073;65.46129806;34.83185812;594.8425143;600.246703;4290.838479
26.85;0.128421855;94;2073;65.4288331;34.82236938;594.5134809;599.9379495;4285.737579
26.85;0.128421855;94;2073;65.40749136;34.8135845;594.184802;599.6295432;4281.015058
26.85;0.128421855;94;2073;65.38105106;34.80521376;593.8564773;599.3214837;4276.515168
26.85;0.128421855;94;2073;65.35851505;34.79733344;593.5285063;599.0137706;4272.278912
26.85;0.128421855;94;2073;65.34083531;34.79001783;593.2008887;598.7064036;4268.346231
26.85;0.128421855;94;2073;65.32092177;34.78311204;592.8736242;598.3993821;4264.633862
26.85;0.128421855;94;2073;65.30421369;34.77666866;592.5467123;598.0927059;4261.170065
26.85;0.128421855;94;2073;65.29011472;34.77069617;592.2201526;597.7863746;4257.959411
26.85;0.128421855;94;2073;65.27492523;34.76508555;591.8939449;597.4803877;4254.943291
26.85;0.128421855;94;2073;65.26248082;34.75987765;591.5680886;597.1747449;4252.143658
26.85;0.128421855;94;9020;65.25150703;37.32922576;591.2425834;596.8694458;5633.358103
26.85;0.128421855;94;9020;65.04480184;37.32431107;591.717918;597.3289062;5630.716097
26.85;0.128421855;94;9020;65.00898337;37.31843675;592.1927403;597.7878499;5627.558216
26.85;0.128421855;94;9020;65.22229912;37.32391796;592.6670511;598.2462776;5630.504771
26.85;0.128421855;94;9020;65.03257198;37.31921431;593.1408507;598.7041898;5627.976211
26.85;0.128421855;94;9020;65.26663065;37.32736195;593.6141399;599.1615871;5632.356169
26.85;0.128421855;94;9020;65.2977228;37.33366612;594.086919;599.61847;5635.745126
26.85;0.128421855;94;9020;65.12347746;37.33318769;594.5591887;600.0748392;5635.487935
26.85;0.128421855;94;9020;65.34627093;37.34325821;595.0309495;600.5306952;5640.901581
26.85;0.128421855;94;9020;65.3771661;37.35213282;595.502202;600.9860386;5645.672343
26.85;0.128421855;94;9020;65.20191733;37.35417515;595.9729467;601.44087;5646.770243
26.85;0.128421855;94;9020;65.42787338;37.3664313;596.4431842;601.89519;5653.358829
26.85;0.128421855;94;9020;65.46137145;37.37746121;596.912915;602.348999;5659.288221
26.85;0.128421855;94;9020;65.48871018;37.38860623;597.3821396;602.8022978;5665.279493
26.85;0.128421855;94;9020;65.51735802;37.40039138;597.8508586;603.2550869;5671.614885
26.85;0.128421855;94;9020;65.54604104;37.41273308;598.3190726;603.7073668;5678.249458
26.85;0.128421855;94;9020;65.57451037;37.42553178;598.786782;604.1591381;5685.129703
26.85;0.128421855;94;9020;65.6028364;37.43870252;599.2539875;604.6104014;5692.209951
26.85;0.128421855;94;9020;65.63111771;37.45217594;599.7206896;605.0611573;5699.452909
26.85;0.128421855;94;9020;65.65936666;37.46589896;600.1868887;605.5114063;5706.830045
26.85;0.128421855;94;9020;65.68755091;37.47982811;600.6525856;605.961149;5714.317992
26.85;0.128421855;94;9020;65.71562871;37.49392429;601.1177806;606.410386;5721.895733
26.85;0.128421855;94;9020;65.74356145;37.50815087;601.5824744;606.8591178;5729.543569
26.85;0.128421855;94;9020;65.77131581;37.52247353;602.0466674;607.3073451;5737.24306
26.85;0.128421855;94;9020;65.79886295;37.53686076;602.5103603;607.7550683;5744.977256
26.85;0.128421855;94;9020;65.82617745;37.55128419;602.9735535;608.2022881;5752.730917
26.85;0.128421855;94;9020;65.85323647;37.56571887;603.4362476;608.649005;5760.490624
26.85;0.128421855;94;9020;65.88001935;37.58014321;603.8984432;609.0952195;5768.244771
26.85;0.128421855;94;9020;65.90650737;37.59453883;604.3601407;609.5409323;5775.983483
26.85;0.128421855;94;9020;65.93268354;37.6088903;604.8213408;609.9861439;5783.698456
26.85;0.128421855;94;9020;65.95853257;37.62318477;605.2820439;610.4308549;5791.382789
26.85;0.128421855;94;9020;65.98404074;37.63741165;605.7422505;610.8750658;5799.030789
26.85;0.128421855;94;9020;66.01713112;37.65155153;606.2019613;611.3187772;5806.63202
26.85;0.128421855;94;9020;66.04099666;37.66575029;606.6611767;611.7619897;5814.264901
26.85;0.128421855;94;9020;66.06521471;37.67978476;607.1198973;612.2047038;5821.809467
26.85;0.128421855;94;9020;66.08918275;37.69371301;607.5781237;612.64692;5829.29693
26.85;0.128421855;94;9020;66.11282782;37.70754009;608.0358563;613.088639;5836.730007
26.85;0.128421855;94;9020;66.1361199;37.72126602;608.4930956;613.5298613;5844.10871
26.85;0.128421855;94;9020;66.15904218;37.73488961;608.9498423;613.9705875;5851.432397
26.85;0.128421855;94;9020;66.18158436;37.74840934;609.4060968;614.4108181;5858.700252
26.85;0.128421855;94;9020;66.20373961;37.76182365;609.8618597;614.8505536;5865.911434
26.85;0.128421855;94;9020;66.22532221;37.77511991;610.3171315;615.2897947;5873.059153
26.85;0.128421855;94;9020;66.24677766;37.78831062;610.7719127;615.7285418;5880.150134
26.85;0.128421855;94;9020;66.26776976;37.80139504;611.2262039;616.1667956;5887.183977
26.85;0.128421855;94;9020;66.28836203;37.81436925;611.6800056;616.6045566;5894.158572
26.85;0.128421855;94;9020;66.30855827;37.82723279;612.1333183;617.0418253;5901.073675
26.85;0.128421855;94;9020;66.32836263;37.83998526;612.5861425;617.4786023;5907.92907
26.85;0.128421855;94;9020;66.34777926;37.85262646;613.0384788;617.9148882;5914.724653
26.85;0.128421855;94;9020;66.36681283;37.86515643;613.4903277;618.3506835;5921.460434
26.85;0.128421855;94;9020;66.38546866;37.87757537;613.9416897;618.7859888;5928.136535
26.85;0.128421855;94;9020;66.40375273;37.88988372;614.3925654;619.2208045;5934.753184
26.85;0.128421855;94;9020;66.42167164;37.90208208;614.8429552;619.6551313;5941.310703
26.85;0.128421855;94;9020;66.43923254;37.9141712;615.2928597;620.0889698;5947.809499
26.85;0.128421855;94;9020;66.45644314;37.92615199;615.7422795;620.5223204;5954.250059
26.85;0.128421855;94;9020;66.47331159;37.93802548;616.191215;620.9551836;5960.632935
26.85;0.128421855;94;9020;66.48984646;37.94979281;616.6396667;621.3875602;5966.958743
26.85;0.128421855;94;9020;66.50605669;37.96145523;617.0876352;621.8194505;5973.228158
26.85;0.128421855;94;9020;66.5219515;37.97301411;617.5351211;622.2508553;5979.441906
26.85;0.128421855;94;9020;66.53754041;37.98447087;617.9821247;622.6817748;5985.600762
26.85;0.128421855;94;9020;66.5528331;37.99582705;618.4286467;623.1122099;5991.705551
26.85;0.128421855;94;9020;66.56783945;38.00708427;618.8746876;623.5421609;5997.757138
26.85;0.128421855;94;9020;66.58256943;38.01824422;619.3202478;623.9716285;6003.756433
26.85;0.128421855;94;9020;66.5970331;38.02930865;619.7653279;624.4006131;6009.704383
26.85;0.128421855;94;9020;66.61124057;38.0402794;620.2099285;624.8291153;6015.601972
26.85;0.128421855;94;9020;66.62520195;38.05115836;620.6540499;625.2571357;6021.450218
26.85;0.128421855;94;9020;66.63892732;38.06194749;621.0976928;625.6846748;6027.250173
26.85;0.128421855;94;9020;66.65242672;38.0726488;621.5408577;626.1117332;6033.002914
26.85;0.128421855;94;9020;66.6657101;38.08326433;621.9835451;626.5383113;6038.709547
26.85;0.128421855;94;9020;66.67878733;38.09379619;622.4257554;626.9644098;6044.371202
26.85;0.128421855;94;9020;66.69166815;38.10424652;622.8674893;627.3900291;6049.989027
26.85;0.128421855;94;9020;66.70436216;38.1146175;623.3087472;627.8151698;6055.56419
26.85;0.128421855;94;9020;66.71687882;38.12491131;623.7495296;628.2398324;6061.097876
26.85;0.128421855;94;9020;66.7292274;38.13513019;624.1898371;628.6640176;6066.59128
26.85;0.128421855;94;9020;66.74141703;38.14527638;624.6296701;629.0877257;6072.045608
26.85;0.128421855;94;9020;66.75345662;38.15535214;625.0690292;629.5109574;6077.462074
26.85;0.128421855;94;9020;66.76535489;38.16535974;625.5079148;629.9337132;6082.841896
26.85;0.128421855;94;9020;66.77712035;38.17530144;625.9463276;630.3559936;6088.186295
26.85;0.128421855;94;9020;66.7887613;38.18517952;626.3842679;630.7777992;6093.496493
26.85;0.128421855;94;9020;66.80028582;38.19499625;626.8217364;631.1991304;6098.773709
26.85;0.128421855;94;9020;66.81170177;38.20475388;627.2587334;631.6199879;6104.019159
26.85;0.128421855;94;9020;66.82301677;38.21445467;627.6952596;632.0403721;6109.23405
26.85;0.128421855;94;9020;66.83423821;38.22410086;628.1313155;632.4602836;6114.419585
26.85;0.128421855;94;9020;66.84537325;38.23369464;628.5669014;632.8797229;6119.576955
26.85;0.128421855;94;9020;66.85642882;38.24323823;629.0020181;633.2986906;6124.70734
26.85;0.128421855;94;9020;66.86741158;38.2527338;629.4366658;633.7171872;6129.811907
26.85;0.128421855;94;9020;66.87832799;38.26218347;629.8708452;634.1352132;6134.891807
26.85;0.128421855;94;9020;66.88918425;38.27158938;630.3045568;634.5527691;6139.948178
26.85;0.128421855;94;9020;66.8999863;38.2809536;630.7378011;634.9698554;6144.982138
26.85;0.128421855;94;9020;66.91073988;38.29027819;631.1705785;635.3864728;6149.99479
26.85;0.128421855;94;9020;66.92145047;38.29956514;631.6028895;635.8026217;6154.987214
26.85;0.128421855;94;9020;66.9321233;38.30881644;632.0347348;636.2183027;6159.960472
26.85;0.128421855;94;9020;66.94276338;38.31803402;632.4661147;636.6335162;6164.915604
26.85;0.128421855;94;9020;66.95319821;38.32721076;632.8970298;637.0482628;6169.848777
26.85;0.128421855;94;9020;66.96388018;38.33635794;633.3274806;637.4625431;6174.766062
26.85;0.128421855;94;9020;66.9744617;38.34548018;633.7574676;637.8763575;6179.669942
26.85;0.128421855;94;9020;66.9850244;38.35457584;634.1869912;638.2897066;6184.55953
26.85;0.128421855;94;9020;66.99557274;38.36364706;634.616052;638.7025909;6189.435981
26.85;0.128421855;94;9020;67.00611243;38.37269555;635.0446505;639.1150109;6194.300212
26.85;0.128421855;94;9020;67.01664735;38.38172295;635.4727872;639.5269671;6199.153106
26.85;0.128421855;94;9020;67.02718099;38.39073083;635.9004625;639.9384601;6203.995506
26.85;0.128421855;94;9020;67.03771652;38.3997207;636.327677;640.3494904;6208.828229
26.85;0.128421855;94;9020;67.04825685;38.40869405;636.7544312;640.7600585;6213.652064
26.85;0.128421855;94;9020;67.05880464;38.41765229;637.1807255;641.1701649;6218.46778
26.85;0.128421855;94;9020;67.06936234;38.4265968;637.6065605;641.5798102;6223.276116
26.85;0.128421855;94;9020;67.0799322;38.43552891;638.0319367;641.9889948;6228.077787
26.85;0.128421855;94;9020;67.09051629;38.44444991;638.4568544;642.3977194;6232.87348
26.85;0.128421855;94;9020;67.10111645;38.45336101;638.8813144;642.8059843;6237.663855
26.85;0.128421855;94;9020;67.11173438;38.46226339;639.3053169;643.2137901;6242.449542
26.85;0.128421855;94;9020;67.1223716;38.47115817;639.7288626;643.6211374;6247.231145
26.85;0.128421855;94;9020;67.13302944;38.48004642;640.1519519;644.0280266;6252.009239
26.85;0.128421855;94;9020;67.14370911;38.48892917;640.5745853;644.4344582;6256.784374
26.85;0.128421855;94;9020;67.15441162;38.49780739;640.9967633;644.8404329;6261.557071
26.85;0.128421855;94;9020;67.16513787;38.506682;641.4184864;645.245951;6266.327827
26.85;0.128421855;94;9020;67.17588859;38.51555387;641.8397551;645.6510132;6271.097112
26.85;0.128421855;94;9020;67.1866644;38.52442383;642.2605699;646.0556198;6275.865373
26.85;0.128421855;94;9020;67.19746576;38.53329267;642.6809312;646.4597715;6280.63303
26.85;0.128421855;94;9020;67.20829303;38.54216113;643.1008396;646.8634688;6285.400482
26.85;0.128421855;94;9020;67.21914642;38.5510299;643.5202955;647.266712;6290.168101
26.85;0.128421855;94;9020;67.23002606;38.55989963;643.9392994;647.6695019;6294.936238
26.85;0.128421855;94;9020;67.24093194;38.56877094;644.3578519;648.0718388;6299.705223
26.85;0.128421855;94;9020;67.25186397;38.5776444;644.7759533;648.4737233;6304.47536
26.85;0.128421855;94;9020;67.26282196;38.58652052;645.1936042;648.8751559;6309.246934
26.85;0.128421855;94;9020;67.2738056;38.59539981;645.6108051;649.2761371;6314.020209
26.85;0.128421855;94;9020;67.28481453;38.60428272;646.0275565;649.6766674;6318.795426
26.85;0.128421855;94;9020;67.29584828;38.61316965;646.4438588;650.0767473;6323.572808
26.85;0.128421855;94;9020;67.30690632;38.62206098;646.8597125;650.4763773;6328.352556
26.85;0.128421855;94;9020;67.31798803;38.63095706;647.2751181;650.875558;6333.134855
26.85;0.128421855;94;9020;67.32909274;38.63985818;647.6900761;651.2742898;6337.919868
26.85;0.128421855;94;9020;67.34021972;38.64876463;648.104587;651.6725732;6342.707741
26.85;0.128421855;94;9020;67.35136815;38.65767664;648.5186512;652.0704087;6347.498603
26.85;0.128421855;94;9020;67.36253719;38.66659441;648.9322693;652.4677969;6352.292565
26.85;0.128421855;94;9020;67.37372594;38.67551812;649.3454417;652.8647383;6357.08972
26.85;0.128421855;94;9020;67.38493346;38.68444793;649.7581689;653.2612333;6361.890149
26.85;0.128421855;94;9020;67.39615875;38.69338393;650.1704513;653.6572824;6366.693914
26.85;0.128421855;94;9020;67.40740081;38.70232624;650.5822895;654.0528862;6371.501062
26.85;0.128421855;94;9020;67.41865856;38.7112749;650.993684;654.4480452;6376.311629
26.85;0.128421855;94;9020;67.42993093;38.72022995;651.4046351;654.8427598;6381.125633
26.85;0.128421855;94;9020;67.44121681;38.72919142;651.8151435;655.2370305;6385.943082
26.85;0.128421855;94;9020;67.45251507;38.73815928;652.2252095;655.6308579;6390.76397
26.85;0.128421855;94;9020;67.46382456;38.7471335;652.6348337;656.0242425;6395.588279
26.85;0.128421855;94;9020;67.47514412;38.75611404;653.0440164;656.4171847;6400.415979
26.85;0.128421855;94;9020;67.48647256;38.7651008;653.4527583;656.809685;6405.24703
26.85;0.128421855;94;9020;67.4978087;38.77409371;653.8610597;657.201744;6410.081382
26.85;0.128421855;94;9020;67.50915135;38.78309264;654.2689212;657.5933622;6414.918972
26.85;0.128421855;94;9020;67.52049931;38.79209747;654.6763432;657.9845399;6419.759732
26.85;0.128421855;94;9020;67.53185137;38.80110804;655.0833262;658.3752778;6424.603582
26.85;0.128421855;94;9020;67.54320634;38.8101242;655.4898707;658.7655764;6429.450434
26.85;0.128421855;94;9020;67.55456301;38.81914577;655.8959771;659.155436;6434.300193
26.85;0.128421855;94;9020;67.56592017;38.82817256;656.3016459;659.5448572;6439.152756
26.85;0.128421855;94;9020;67.57727662;38.83720435;656.7068776;659.9338406;6444.008013
26.85;0.128421855;94;9020;67.58863117;38.84624094;657.1116726;660.3223866;6448.865846
26.85;0.128421855;94;9020;67.59998259;38.85528209;657.5160315;660.7104956;6453.726132
26.85;0.128421855;94;9020;67.61132968;38.86432756;657.9199546;661.0981682;6458.588741
26.85;0.128421855;94;9020;67.62267116;38.87337709;658.3234425;661.4854049;6463.453535
26.85;0.128421855;94;9020;67.63400571;38.88243042;658.7264957;661.8722062;6468.320369
26.85;0.128421855;94;9020;67.64533174;38.89148726;659.1291145;662.2585725;6473.189086
26.85;0.128421855;94;9020;67.65664696;38.90054726;659.5312995;662.6445043;6478.059507
26.85;0.128421855;94;9020;67.66794545;38.90960995;659.9330512;663.0300022;6482.931374
38.85;0.128421855;94;9020;68.49946769;45.55067485;660.3343699;663.4150666;3602.107812
38.85;0.128421855;94;9020;68.9976498;45.29386735;660.7352563;663.799698;3464.054806
38.85;0.128421855;94;9020;69.3442386;45.28922111;661.1357106;664.1838969;3461.557107
38.85;0.128421855;94;9020;69.72321244;45.34834371;661.5357335;664.5676637;3493.339875
38.85;0.128421855;94;9020;70.05946193;45.43922972;661.9353253;664.9509991;3542.19782
38.85;0.128421855;94;9020;70.34989005;45.53124194;662.3344865;665.3339033;3591.661188
38.85;0.128421855;94;9020;70.57395516;45.63742943;662.7332177;665.716377;3648.744808
38.85;0.128421855;94;9020;70.82249996;45.74390934;663.1315192;666.0984207;3705.985629
38.85;0.128421855;94;9020;70.98135513;45.86692309;663.5293915;666.4800347;3772.114604
38.85;0.128421855;94;9020;71.13997798;45.9967699;663.9268351;666.8612196;3841.916862
38.85;0.128421855;94;9020;71.25224855;46.13252841;664.3238504;667.2419759;3914.89709
38.85;0.128421855;94;9020;71.39443501;46.29434146;664.720438;667.622304;4001.883559
38.85;0.128421855;94;9020;71.45607401;46.45048533;665.1165982;668.0022045;4085.822428
38.85;0.128421855;94;9020;71.58341698;46.62517675;665.5123315;668.3816777;4179.731972
38.85;0.128421855;94;9020;71.61804928;46.81938165;665.9076385;668.7607243;4284.131454
38.85;0.128421855;94;9020;71.76217541;47.03898085;666.3025194;669.1393446;4402.182252
38.85;0.128421855;94;9020;71.7728876;47.22949313;666.6969749;669.5175392;4504.596679
38.85;0.128421855;94;9020;71.95008308;47.43588791;667.0910054;669.8953085;4615.549118
38.85;0.128421855;94;9020;71.97499829;47.67582677;667.4846112;670.272653;4744.533987
38.85;0.128421855;94;9020;72.04229999;47.9026946;667.877793;670.6495732;4866.492204
38.85;0.128421855;94;9020;72.10748719;48.12816943;668.2705511;671.0260696;4987.701588
38.85;0.128421855;94;9020;72.13024443;48.34123147;668.6628859;671.4021426;5102.238174
38.85;0.128421855;94;9020;72.23535206;48.57782837;669.0547981;671.7777927;5229.426492
38.85;0.128421855;94;9020;72.20820096;48.77778257;669.4462879;672.1530204;5336.916646
38.85;0.128421855;94;9020;72.33135562;48.99754631;669.8373559;672.5278262;5455.055895
38.85;0.128421855;94;9020;72.4147111;49.21745784;670.2280025;672.9022105;5573.27459
38.85;0.128421855;94;9020;72.42797839;49.42190324;670.6182281;673.2761738;5683.179095
38.85;0.128421855;94;9020;72.5058051;49.62501859;671.0080333;673.6497166;5792.368606
38.85;0.128421855;94;9020;72.57883412;49.8268245;671.3974185;674.0228394;5900.854191
38.85;0.128421855;94;9020;72.62870307;50.01997027;671.7863841;674.3955426;6004.684315
38.85;0.128421855;94;9020;72.66776007;50.20399521;672.1749305;674.7678267;6103.611316
38.85;0.128421855;94;9020;72.91010339;50.39353654;672.5630583;675.1396922;6205.503787
38.85;0.128421855;94;9020;72.96027631;50.57367879;672.9507679;675.5111395;6302.343554
38.85;0.128421855;94;9020;73.28182628;50.71937914;673.3380597;675.8821691;6380.668257
38.85;0.128421855;94;9020;73.09008654;50.88034558;673.7249342;676.2527816;6467.199611
38.85;0.128421855;94;9020;72.99649937;51.04667433;674.1113919;676.6229772;6556.613606
38.85;0.128421855;94;9020;73.29464124;51.21382029;674.4974331;676.9927566;6646.466909
38.85;0.128421855;94;9020;73.06086774;51.3448817;674.8830583;677.3621202;6716.9221
38.85;0.128421855;94;9020;73.40630908;51.4853322;675.268268;677.7310685;6792.424617
38.85;0.128421855;94;9020;73.45592462;51.58857081;675.6530627;678.0996019;6847.922999
38.85;0.128421855;52;9020;72.79863166;51.68194194;676.0374427;678.4677209;6898.11688
38.85;0.128421855;52;9020;73.97530768;51.81652774;676.4214086;678.8354259;6970.466691
38.85;0.128421855;52;9020;74.43082922;51.90771692;676.8049607;679.2027175;7019.487617
38.85;0.128421855;52;9020;74.61884086;51.96275205;677.1880995;679.569596;7049.073064
38.85;0.128421855;52;9020;75.01781537;52.03096389;677.5708255;679.936062;7085.741965
38.85;0.128421855;52;9020;75.14111485;52.09983488;677.953139;680.3021159;7122.765214
38.85;0.128421855;52;9020;75.41861321;52.17190293;678.3350407;680.6677582;7161.507115
38.85;0.128421855;52;9020;75.69993959;52.24780519;678.7165308;681.0329894;7202.310185
38.85;0.128421855;52;9020;75.97515002;52.32571152;679.0976098;681.3978098;7244.190595
38.85;0.128421855;52;9020;76.24407149;52.40456163;679.4782783;681.76222;7286.578357
38.85;0.128421855;52;9020;76.50517148;52.48335129;679.8585365;682.1262205;7328.933619
38.85;0.128421855;52;9020;76.75832644;52.56135584;680.238385;682.4898116;7370.866827
38.85;0.128421855;52;9020;77.00320386;52.63798988;680.6178242;682.8529939;7412.063287
38.85;0.128421855;52;9020;77.23975242;52.71281429;680.9968546;683.2157678;7452.286934
38.85;0.128421855;52;9020;77.46794026;52.78549324;681.3754765;683.5781338;7491.357242
38.85;0.128421855;52;9020;77.68781013;52.85577801;681.7536905;683.9400923;7529.1405
38.85;0.128421855;52;9020;77.89943521;52.92348814;682.1314969;684.3016437;7565.539696
38.85;0.128421855;52;9020;78.10291713;52.98849877;682.5088963;684.6627887;7600.487714
38.85;0.128421855;52;9020;78.29837569;53.05073007;682.885889;685.0235275;7633.941636
38.85;0.128421855;52;9020;78.48594486;53.11013896;683.2624754;685.3838607;7665.878303
38.85;0.128421855;52;9020;78.66576941;53.16671241;683.6386561;685.7437887;7696.290709
38.85;0.128421855;52;9020;78.83800296;53.22046194;684.0144314;686.1033119;7725.185053
38.85;0.128421855;52;9020;79.00280666;53.27141914;684.3898018;686.4624309;7752.578313
38.85;0.128421855;52;9020;79.16034822;53.31963187;684.7647678;686.8211461;7778.496217
38.85;0.128421855;52;9020;79.31080125;53.3651611;685.1393297;687.1794579;7802.971542
38.85;0.128421855;52;9020;79.45434472;53.40807824;685.513488;687.5373668;7826.042676
38.85;0.128421855;52;9020;79.5911624;53.44846287;685.8872432;687.8948732;7847.752398
38.85;0.128421855;52;9020;79.72144249;53.4864008;686.2605956;688.2519776;7868.146843
38.85;0.128421855;52;9020;79.8453772;53.52198248;686.6335457;688.6086805;7887.274622
38.85;0.128421855;52;9020;79.96316232;53.55530152;687.006094;688.9649823;7905.186067
38.85;0.128421855;52;9020;80.07499693;53.58645359;687.3782408;689.3208834;7921.932606
38.85;0.128421855;52;9020;80.18108294;53.61553538;687.7499866;689.6763843;7937.566219
38.85;0.128421855;52;9020;80.2816247;53.64264379;688.1213319;690.0314854;7952.138993
38.85;0.128421855;52;9020;80.37682852;53.66787522;688.492277;690.3861873;7965.702751
38.85;0.128421855;52;9020;80.46690214;53.691325;688.8628225;690.7404903;7978.308737
38.85;0.128421855;52;9020;80.55205403;53.7130869;689.2329686;691.0943949;7990.007369
38.85;0.128421855;52;9020;80.63249268;53.7332528;689.6027159;691.4479015;8000.848032
38.85;0.128421855;52;9020;80.70842571;53.75191234;689.9720648;691.8010106;8010.87891
38.85;0.128421855;52;9020;80.78005891;53.76915266;690.3410157;692.1537227;8020.146859
38.85;0.128421855;52;9020;80.8475952;53.78505828;690.7095691;692.5060381;8028.697304
38.85;0.128421855;52;9020;80.9112336;53.79971088;691.0777253;692.8579574;8036.574156
38.85;0.128421855;52;9020;80.97116815;53.81318921;691.4454849;693.209481;8043.819754
38.85;0.128421855;52;9020;81.02758696;53.82556903;691.8128481;693.5606092;8050.474823
38.85;0.128421855;52;9020;81.08067129;53.83692303;692.1798156;693.9113427;8056.57844
38.85;0.128421855;52;9020;81.13059491;53.84732083;692.5463876;694.2616817;8062.168022
38.85;0.128421855;52;9020;81.17752355;53.85682891;692.9125646;694.6116268;8067.279317
38.85;0.128421855;52;9020;81.22161461;53.86551067;693.278347;694.9611784;8071.946408
38.85;0.128421855;52;9020;81.2630171;53.87342645;693.6437353;695.3103369;8076.201723
38.85;0.128421855;52;9020;81.30187179;53.88063352;694.0087299;695.6591028;8080.076055
38.85;0.128421855;52;9020;81.33831155;53.88718618;694.3733312;696.0074765;8083.598592
38.85;0.128421855;52;9020;81.37246194;53.8931358;694.7375397;696.3554585;8086.796954
38.85;0.128421855;52;9020;81.40437082;53.89852887;695.1013556;696.7030492;8089.696127
38.85;0.128421855;52;9020;81.43420117;53.90341092;695.4647796;697.050249;8092.320589
38.85;0.128421855;52;9020;81.46225037;53.90783076;695.827812;697.3970584;8094.696583
38.85;0.128421855;52;9020;81.48852622;53.91182907;696.1904532;697.7434779;8096.845968
38.85;0.128421855;52;9020;81.5131233;53.91544609;696.5527036;698.0895078;8098.790382
38.85;0.128421855;52;9020;81.53506416;53.91869386;696.9145637;698.4351486;8100.536302
38.85;0.128421855;52;9020;81.59106034;53.92257165;697.2760339;698.7804007;8102.620897
38.85;0.128421855;52;9020;81.61020458;53.92589819;697.6371146;699.1252646;8104.409162
38.85;0.128421855;52;9020;81.61901354;53.92883908;697.9978062;699.4697407;8105.990104
38.85;0.128421855;52;9020;81.60853384;53.93064396;698.3581092;699.8138294;8106.96036
38.85;0.128421855;52;9020;81.62073496;53.9325626;698.7180239;700.1575313;8107.991775
38.85;0.128421855;52;9020;81.63705275;53.93432717;699.0775508;700.5008466;8108.940361
38.85;0.128421855;52;9020;81.6536847;53.93598292;699.4366903;700.8437759;8109.830445
38.85;0.128421855;52;9020;81.66956147;53.93756366;699.7954429;701.1863196;8110.680212
38.85;0.128421855;52;9020;81.68444656;53.93909032;700.1538088;701.5284781;8111.500905
38.85;0.128421855;52;9020;81.69866509;53.9405888;700.5117886;701.8702518;8112.306448
38.85;0.128421855;52;9020;81.71296432;53.94210069;700.8693827;702.2116413;8113.119202
38.85;0.128421855;52;9020;81.72908689;53.9437147;701.2265915;702.5526468;8113.986849
