Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.221527586;100;9500;54.31518146;38.98749404;585.2871143;576.7895884;3697.660939
35;0.221527586;100;9500;56.15638787;39.01278519;585.7969383;577.3013764;3721.113796
35;0.221527586;100;9500;56.97193453;39.17041522;586.306213;577.8125889;3867.286404
35;0.221527586;100;9500;57.04774399;39.12564315;586.8149389;578.3232266;3825.768611
35;0.221527586;100;9500;58.30074064;39.33706605;587.3231166;578.83329;4021.824126
35;0.221527586;100;9500;57.36850631;39.27741747;587.8307468;579.3427799;3966.511133
35;0.221527586;100;9500;59.08558394;39.46609323;588.33783;579.8516969;4141.472895
35;0.221527586;100;9500;59.4114028;39.40557064;588.8443668;580.3600416;4085.349425
35;0.221527586;100;9500;59.41061572;39.56348161;589.3503578;580.8678148;4231.782551
35;0.221527586;100;9500;58.34842763;39.47913794;589.8558035;581.3750169;4153.569443
35;0.221527586;100;9500;59.65736924;39.61125296;590.3607047;581.8816487;4276.081622
35;0.221527586;100;9500;58.77524667;39.51758467;590.8650618;582.3877108;4189.22166
35;0.221527586;100;9500;59.80770618;39.62865657;591.3688754;582.8932038;4292.220234
35;0.221527586;100;9500;59.19181977;39.51242351;591.8721462;583.3981284;4184.435635
35;0.221527586;100;9500;59.85863359;39.61862664;592.3748746;583.9024853;4282.91934
35;0.221527586;100;9500;58.57052123;39.50384472;592.8770614;584.406275;4176.480399
35;0.221527586;100;9500;59.96758509;39.58695588;593.3787071;584.9094982;4253.550585
35;0.221527586;100;9500;59.06501843;39.46086642;593.8798122;585.4121556;4136.626006
35;0.221527586;100;9500;59.87992335;39.54254477;594.3803773;585.9142477;4212.367515
35;0.221527586;100;9500;59.13126315;39.40805934;594.8804031;586.4157752;4087.65723
35;0.221527586;100;9500;60.19847324;39.49460679;595.3798901;586.9167388;4167.913933
35;0.221527586;100;9500;58.98681827;39.36389739;595.8788389;587.417139;4046.705214
35;0.221527586;100;9500;60.2239593;39.44134178;596.3772501;587.9169766;4118.520521
35;0.221527586;100;9500;59.11150826;39.3184728;596.8751242;588.4162521;4004.582333
35;0.221527586;100;9500;60.32064497;39.39998855;597.3724618;588.9149662;4080.173071
35;0.221527586;100;9500;59.1789564;39.27835622;597.8692635;589.4131195;3967.381657
35;0.221527586;100;9500;60.38652299;39.36346206;598.36553;589.9107126;4046.301529
35;0.221527586;100;9500;59.23973496;39.24466502;598.8612616;590.4077462;3936.13931
35;0.221527586;100;9500;60.43528202;39.33255754;599.3564592;590.9042209;4017.643321
35;0.221527586;100;9500;59.28957192;39.21738046;599.8511231;591.4001373;3910.837944
35;0.221527586;100;9500;60.47400562;39.30799825;600.345254;591.8954961;3994.86914
35;0.221527586;100;9500;59.33160199;39.19612051;600.8388525;592.3902979;3891.123285
35;0.221527586;100;9500;60.50657214;39.2893518;601.3319191;592.8845432;3977.578011
35;0.221527586;100;9500;59.36968626;39.18043901;601.8244544;593.3782328;3876.581609
35;0.221527586;100;9500;60.53715956;39.27604431;602.316459;593.8713673;3965.237784
35;0.221527586;100;9500;59.40515575;39.16974272;602.8079335;594.3639472;3866.662783
35;0.221527586;100;9500;60.60260241;39.26739719;603.2988783;594.8559733;3957.219189
35;0.221527586;100;9500;59.43985924;39.16337589;603.7892942;595.347446;3860.758724
35;0.221527586;100;9500;60.63708954;39.26243176;604.2791816;595.8383661;3952.614673
35;0.221527586;100;9500;59.47237368;39.16029931;604.7685412;596.3287342;3857.90577
35;0.221527586;100;9500;60.66917613;39.26058863;605.2573735;596.8185509;3950.90551
35;0.221527586;100;9500;59.50321003;39.15910378;605.745679;597.3078168;3856.797141
35;0.221527586;100;9500;60.69717549;39.2603348;606.2334584;597.7965325;3950.670127
35;0.221527586;100;9500;59.53331572;39.16171472;606.7207121;598.2846987;3859.218298
35;0.221527586;100;9500;60.7302985;39.2632828;607.2074409;598.772316;3953.403849
35;0.221527586;100;9500;59.55779815;39.16645003;607.6936452;599.2593849;3863.609419
35;0.221527586;100;9500;60.75209077;39.26798896;608.1793256;599.7459061;3957.767942
35;0.221527586;100;9500;59.58317974;39.17290457;608.6644826;600.2318803;3869.594809
35;0.221527586;100;9500;60.775162;39.27427071;609.1491169;600.717308;3963.593103
35;0.221527586;100;9500;59.60698051;39.18062821;609.633229;601.2021898;3876.757052
35;0.221527586;100;9500;60.79837934;39.28183704;610.1168194;601.6865264;3970.60947
35;0.221527586;100;9500;59.63098354;39.189542;610.5998888;602.1703184;3885.022941
35;0.221527586;100;9500;60.82251666;39.2905187;611.0824376;602.6535663;3978.660092
35;0.221527586;100;9500;59.65494385;39.19950987;611.5644665;603.1362709;3894.266288
35;0.221527586;100;9500;60.84715211;39.30012063;612.045976;603.6184326;3987.564109
35;0.221527586;100;9500;59.67881064;39.21007164;612.5269666;604.1000522;3904.060372
35;0.221527586;100;9500;60.87494245;39.31008641;613.0074389;604.5811302;3996.805519
35;0.221527586;100;9500;59.70337144;39.22129351;613.4873936;605.0616673;3914.466575
35;0.221527586;100;9500;60.89001332;39.32068604;613.9668311;605.541664;4006.634706
35;0.221527586;100;9500;59.72725489;39.23318284;614.4457519;606.0211209;3925.491723
35;0.221527586;100;9500;60.91715717;39.33246545;614.9241567;606.5000388;4017.557928
35;0.221527586;100;9500;59.75001838;39.24597162;615.4020461;606.9784181;3937.350939
35;0.221527586;100;9500;60.939113;39.34463211;615.8794204;607.4562594;4028.840245
35;0.221527586;100;9500;59.77261367;39.25930559;616.3562804;607.9335635;3949.715725
35;0.221527586;100;9500;60.96118602;39.35737341;616.8326266;608.4103308;4040.655435
35;0.221527586;100;9500;59.79521135;39.27323861;617.3084595;608.886562;3962.636018
35;0.221527586;100;9500;60.98142761;39.37080919;617.7837797;609.3622577;4053.114628
35;0.221527586;100;9500;59.81835736;39.28770636;618.2585877;609.8374185;3976.05217
35;0.221527586;100;9500;61.00423184;39.38488298;618.732884;610.3120449;4066.165463
35;0.221527586;100;9500;59.82384341;39.29830594;619.2066694;610.7861377;3985.881321
35;0.221527586;100;9500;61.02824818;39.40369608;619.6799442;611.2596974;4083.611122
35;0.221527586;100;9500;59.85390189;39.32735094;620.152709;611.7327245;4012.815164
35;0.221527586;100;9500;61.02561191;39.42410925;620.6249644;612.2052198;4102.540546
35;0.221527586;100;9500;59.88986786;39.34569011;621.096711;612.6771837;4029.82134
35;0.221527586;100;9500;61.08823911;39.44229171;621.5679492;613.148617;4119.401407
35;0.221527586;100;9500;59.92034246;39.3651373;622.0386796;613.6195201;4047.855008
35;0.221527586;100;9500;61.11931242;39.46155187;622.5089029;614.0898937;4137.261626
35;0.221527586;100;9500;60.22453674;39.38388316;622.9786194;614.5597384;4065.238307
35;0.221527586;100;9500;61.1732641;39.49035574;623.4478298;615.0290547;4163.971875
35;0.221527586;100;9500;59.9747288;39.40307331;623.9165347;615.4978433;4083.033618
35;0.221527586;100;9500;61.18064962;39.49824867;624.3847345;615.9661048;4171.291104
35;0.221527586;100;9500;60.01930418;39.42389661;624.8524298;616.4338397;4102.343361
35;0.221527586;100;9500;61.33222132;39.51689702;625.3196211;616.9010486;4188.583991
35;0.221527586;100;9500;60.06008096;39.4443094;625.786309;617.3677322;4121.272437
35;0.221527586;100;9500;61.29829178;39.53667014;626.2524941;617.833891;4206.919893
35;0.221527586;100;9500;60.10088278;39.46329336;626.7181768;618.2995257;4138.876541
35;0.221527586;100;9500;61.34044772;39.55569522;627.1833578;618.7646367;4224.562119
35;0.221527586;100;9500;60.14370619;39.48314062;627.6480375;619.2292247;4157.281194
35;0.221527586;100;9500;61.38828716;39.57470071;628.1122165;619.6932904;4242.186186
35;0.221527586;100;9500;60.18553535;39.50283376;628.5758953;620.1568341;4175.54292
35;0.221527586;100;9500;61.43761412;39.59365543;629.0390745;620.6198567;4259.763174
35;0.221527586;100;9500;60.22859812;39.52247152;629.5017547;621.0823586;4193.753302
35;0.221527586;100;9500;61.48967104;39.6124867;629.9639362;621.5443404;4277.225682
35;0.221527586;100;9500;60.27113127;39.54208685;630.4256198;622.0058027;4211.942882
35;0.221527586;100;9500;61.53995956;39.63111218;630.8868059;622.4667461;4294.497364
35;0.221527586;100;9500;60.31079354;39.56149724;631.347495;622.9271712;4229.942414
35;0.221527586;100;9500;61.58611947;39.64920717;631.8076877;623.3870785;4311.277106
35;0.221527586;100;9500;60.3539113;39.58022803;632.2673846;623.8464687;4247.311748
35;0.221527586;100;9500;61.63888963;39.66704917;632.7265861;624.3053424;4327.822246
35;0.221527586;100;9500;60.39936274;39.59846893;633.1852929;624.7637;4264.226798
35;0.221527586;100;9500;61.69440239;39.68501001;633.6435053;625.2215422;4344.477602
35;0.221527586;100;9500;60.44004367;39.61704274;634.1012241;625.6788696;4281.450564
35;0.221527586;100;9500;61.73739669;39.7026169;634.5584496;626.1356828;4360.804723
35;0.221527586;100;9500;60.47964065;39.6355104;635.0151824;626.5919822;4298.575897
35;0.221527586;100;9500;61.77738728;39.71975297;635.4714231;627.0477686;4376.695251
35;0.221527586;100;9500;60.51707037;39.65337848;635.9271722;627.5030424;4315.145221
35;0.221527586;100;9500;61.81510235;39.73633313;636.3824302;627.9578043;4392.070268
35;0.221527586;100;1950;60.55309302;36.85085622;636.8371977;628.4120548;1716.325761
35;0.221527586;100;1950;61.61660637;36.77411557;636.4420968;628.0524685;1645.163053
35;0.221527586;100;1950;61.006569;36.85390542;636.0474216;627.6932865;1719.153334
35;0.221527586;100;1950;61.72404291;36.77559311;635.6531717;627.3345084;1646.533192
35;0.221527586;100;1950;61.02132238;36.85655265;635.2593466;626.9761338;1721.608145
35;0.221527586;100;1950;61.55189975;36.7749974;634.8659459;626.6181621;1645.980782
35;0.221527586;100;1950;60.9258665;36.84806791;634.4729691;626.260593;1713.74012
35;0.221527586;100;1950;61.64301936;36.7681654;634.0804157;625.9034259;1639.645366
35;0.221527586;100;1950;60.98535554;36.8436806;633.6882853;625.5466605;1709.671706
35;0.221527586;100;1950;61.54261719;36.76109629;633.2965774;625.1902962;1633.090077
35;0.221527586;100;1950;60.39074495;36.83906983;632.9052916;624.8343327;1705.396075
35;0.221527586;100;1950;61.50083894;36.75867586;632.5144275;624.4787694;1630.845582
35;0.221527586;100;1950;60.42257536;36.83622836;632.1239844;624.123606;1702.761141
35;0.221527586;100;1950;61.75051656;36.75252001;631.7339622;623.7688419;1625.137174
35;0.221527586;100;1950;60.5514924;36.83238993;631.3443601;623.4144767;1699.201709
35;0.221527586;100;1950;61.80968415;36.74832268;630.9551779;623.0605101;1621.244933
35;0.25191066;100;1950;60.45107254;36.68579932;630.566415;622.7069414;1777.672052
35;0.25191066;100;1950;61.85313938;36.59619142;630.1780711;622.3537704;1683.180693
35;0.25191066;100;1950;60.45129506;36.66508188;629.7901455;622.0009964;1755.825547
35;0.25191066;100;1950;61.84569041;36.57567091;629.402638;621.6486192;1661.54186
35;0.25191066;100;1950;60.38303976;36.64915716;629.015548;621.2966382;1739.032969
35;0.25191066;100;1950;61.86468875;36.56435439;628.6288752;620.945053;1649.608613
35;0.25191066;100;1950;60.44174137;36.6422436;628.242619;620.5938631;1731.742629
35;0.25191066;100;1950;61.89435138;36.55628948;627.8567789;620.2430681;1641.104176
35;0.25191066;100;1950;60.45476063;36.63466157;627.4713547;619.8926676;1723.747392
35;0.25191066;100;1950;61.90368517;36.54913363;627.0863457;619.5426612;1633.55835
35;0.25191066;100;1950;60.45248924;36.63151054;626.7017516;619.1930483;1720.424638
35;0.25191066;100;1950;61.86219712;36.54471271;626.3175719;618.8438285;1628.896501
35;0.25191066;100;1950;60.4481562;36.62921039;625.9338062;618.4950014;1717.999134
35;0.25191066;100;1950;61.86472916;36.54124149;625.550454;618.1465666;1625.236106
35;0.25191066;100;1950;60.41522799;36.62645399;625.1675148;617.7985235;1715.092518
35;0.25191066;100;1950;61.83354161;36.53726321;624.7849883;617.4508719;1621.041019
35;0.25191066;100;1950;60.40089522;36.62432595;624.402874;617.1036111;1712.848503
35;0.25191066;100;1950;61.82731919;36.53415548;624.0211714;616.7567409;1617.763924
35;0.25191066;100;1950;60.38756957;36.6227086;623.6398801;616.4102607;1711.143012
35;0.25191066;100;1950;61.98940944;36.53151391;623.2589997;616.0641701;1614.978392
35;0.25191066;100;1950;60.37542748;36.62116211;622.8785296;615.7184687;1709.512239
35;0.25191066;100;1950;61.98285255;36.52928329;622.4984696;615.373156;1612.626208
35;0.25191066;100;1950;60.36294862;36.61973869;622.118819;615.0282316;1708.011246
35;0.25191066;100;1950;61.9775641;36.52739574;621.7395775;614.6836951;1610.63579
35;0.25191066;100;1950;60.34854834;36.61876656;621.3607447;614.339546;1706.986132
35;0.25191066;100;1950;61.970422;36.52576598;620.9823201;613.9957838;1608.917211
35;0.25191066;100;1950;60.33350631;36.61806244;620.6043033;613.6524083;1706.243647
35;0.25191066;100;1950;61.96294237;36.52430779;620.2266937;613.3094188;1607.379546
35;0.25191066;100;1950;60.31851108;36.61763699;619.8494911;612.966815;1705.795005
35;0.25191066;100;1950;61.30226694;36.52347952;619.4726949;612.6245965;1606.506142
35;0.25191066;100;1950;60.30382389;36.61795368;619.0963047;612.2827628;1706.128961
35;0.25191066;100;1950;61.39162581;36.52331515;618.7203201;611.9413135;1606.332818
35;0.25191066;100;1950;60.30078728;36.61881971;618.3447406;611.6002481;1707.042188
35;0.25191066;100;1950;61.38772341;36.52123815;617.9695658;611.2595663;1604.142617
35;0.25191066;100;1950;60.28830598;36.61662208;617.5947953;610.9192675;1704.724792
35;0.25191066;100;1950;61.37439245;36.51836597;617.2204286;610.5793514;1601.113912
35;0.25191066;100;1950;60.27229605;36.6158622;616.8464652;610.2398176;1703.923493
35;0.25191066;100;1950;61.35350739;36.51678248;616.4729049;609.9006655;1599.444122
35;0.25191066;100;1950;60.26344248;36.61553605;616.099747;609.5618948;1703.579574
35;0.25191066;100;1950;61.32914277;36.51588537;615.7269913;609.223505;1598.498124
35;0.25191066;100;1950;60.24891961;36.61530248;615.3546372;608.8854958;1703.333266
35;0.25191066;100;1950;61.30812774;36.51514657;614.9826843;608.5478666;1597.719057
35;0.25191066;100;1950;60.2325745;36.61553192;614.6111322;608.2106171;1703.575215
35;0.25191066;100;1950;61.2896174;36.51424452;614.2399805;607.8737468;1596.767851
35;0.25191066;100;1950;60.21648993;36.6156735;613.8692287;607.5372553;1703.724509
35;0.25191066;100;1950;61.27760157;36.51370337;613.4988764;607.2011422;1596.197209
35;0.25191066;100;1950;60.17925908;36.61632294;613.1289231;606.8654071;1704.409348
35;0.25191066;100;1950;61.26579757;36.51425946;612.7593685;606.5300495;1596.783606
35;0.25191066;100;1950;60.15164731;36.61697326;612.3902121;606.1950689;1705.095104
35;0.25191066;100;1950;61.23609232;36.51589895;612.0214535;605.8604651;1598.512445
35;0.25191066;100;1950;60.13289776;36.61668964;611.6530922;605.5262375;1704.796027
35;0.25191066;100;1950;61.21398397;36.51634163;611.2851279;605.1923857;1598.979247
35;0.25191066;100;1950;60.11144987;36.6171382;610.91756;604.8589094;1705.26903
35;0.25191066;100;1950;61.29204776;36.51784136;610.5503882;604.525808;1600.560711
35;0.25191066;100;1950;60.09485845;36.61776833;610.183612;604.1930812;1705.933506
35;0.25191066;100;1950;61.17664815;36.51839202;609.8172311;603.8607286;1601.141379
35;0.25191066;100;1950;60.07097348;36.61934366;609.4512449;603.5287496;1707.594692
35;0.25191066;100;1950;61.15080249;36.52194922;609.0856531;603.197144;1604.892445
35;0.25191066;100;1950;60.04710629;36.62105038;608.7204552;602.8659112;1709.394422
35;0.25191066;100;1950;61.12088532;36.5253554;608.3556508;602.535051;1608.484256
35;0.25191066;100;1950;60.02211798;36.62219588;607.9912395;602.2045627;1710.602346
35;0.25191066;100;1950;61.09108381;36.5283485;607.6272209;601.8744461;1611.640467
35;0.25191066;100;1950;59.995925;36.62360012;607.2635945;601.5447007;1712.083118
35;0.25191066;100;1950;61.23991287;36.53047557;606.90036;601.2153261;1613.883458
35;0.25191066;100;1950;59.96652597;36.62477211;606.5375168;600.8863218;1713.318972
35;0.25191066;100;1950;61.03615695;36.53304174;606.1750646;600.5576876;1616.589487
35;0.25191066;100;1950;59.93971421;36.62489875;605.813003;600.2294228;1713.452521
35;0.25191066;100;1950;61.00565189;36.53532307;605.4513315;599.9015272;1618.995137
35;0.25191066;100;1950;60.37094581;36.62185652;605.0900497;599.5740003;1710.244489
35;0.25191066;100;1950;60.96124782;36.53822372;604.7291572;599.2468417;1622.053872
35;0.25191066;100;1950;59.88399003;36.62686721;604.3686535;598.920051;1715.528257
35;0.25191066;100;1950;60.96109719;36.54055548;604.0085383;598.5936277;1624.512703
35;0.25191066;100;1950;59.84979547;36.63000021;603.6488112;598.2675715;1718.831997
35;0.25191066;100;1950;60.93591103;36.54444897;603.2894717;597.9418819;1628.618383
35;0.25191066;100;1950;59.8166689;36.6312008;602.9305193;597.6165586;1720.098016
35;0.25191066;100;1950;60.90494835;36.54770958;602.5719538;597.2916011;1632.05669
35;0.25191066;100;1950;59.79036722;36.63220272;602.2137746;596.967009;1721.154545
35;0.25191066;100;1950;60.87343662;36.55013215;601.8559813;596.6427819;1634.611283
35;0.25191066;100;1950;59.76275324;36.63467044;601.4985736;596.3189194;1723.756747
35;0.25191066;100;1950;60.84609756;36.55223244;601.141551;595.995421;1636.82604
35;0.25191066;15;1950;59.58913783;36.62394158;600.7849131;595.6722864;1712.443187
35;0.25191066;15;1950;62.29177232;36.59757258;600.4286595;595.3495152;1684.63713
35;0.25191066;15;1950;62.73754305;36.7239842;600.0727898;595.0271069;1817.937929
35;0.25191066;15;1950;63.4587904;36.77982927;599.7173035;594.7050612;1876.826449
35;0.25191066;15;1950;64.05103272;36.81979197;599.3622002;594.3833776;1918.96703
35;0.25191066;15;1950;64.59861521;36.88798986;599.0074796;594.0620557;1990.881575
35;0.25191066;15;1950;65.05402689;36.92916595;598.6531413;593.7410952;2034.301679
35;0.25191066;15;1950;65.43217547;36.98217627;598.2991847;593.4204955;2090.200955
35;0.25191066;15;1950;65.74678774;37.0168324;597.9456095;593.1002564;2126.74578
35;0.25191066;15;1950;66.05298311;37.05608125;597.5924153;592.7803774;2168.13361
35;0.25191066;15;1950;66.2943632;37.08082836;597.2396017;592.460858;2194.229389
35;0.25191066;15;1950;66.51497335;37.1003645;596.8871683;592.141698;2214.83021
35;0.25191066;15;1950;66.69349146;37.11293476;596.5351146;591.8228968;2228.085528
35;0.25191066;15;1950;66.85703019;37.11428653;596.1834403;591.5044542;2229.510966
35;0.25191066;15;1950;66.98778477;37.11445711;595.8321449;591.1863696;2229.690845
35;0.25191066;15;1950;67.10813904;37.09986344;595.481228;590.8686427;2214.301846
35;0.25191066;15;1950;67.18230742;37.09111736;595.1306892;590.551273;2205.07912
35;0.25191066;15;1950;67.2900262;37.06491261;594.7805282;590.2342603;2177.446261
35;0.25191066;15;1950;67.33893303;37.04735351;594.4307445;589.917604;2158.93023
35;0.25191066;15;1950;67.41961782;37.01201197;594.0813377;589.6013038;2121.662649
35;0.25191066;15;1950;67.44929733;36.99032547;593.7323073;589.2853592;2098.794275
35;0.25191066;15;1950;67.50949019;36.94987192;593.3836531;588.96977;2056.136087
35;0.25191066;15;1950;67.52452593;36.92636515;593.0353745;588.6545356;2031.348238
35;0.25191066;15;1950;67.56881398;36.88386089;592.6874713;588.3396556;1986.527587
35;0.25191066;15;1950;67.5730117;36.86048703;592.3399429;588.0251298;1961.879892
35;0.25191066;15;1950;67.60617974;36.81836455;591.9927889;587.7109576;1917.461819
35;0.25191066;15;1950;67.6014355;36.7962901;591.6460091;587.3971387;1894.184355
35;0.25191066;15;1950;67.62586567;36.75600838;591.2996029;587.0836727;1851.707361
35;0.25191066;15;1950;67.6257138;36.73455042;590.9535699;586.7705592;1829.079988
35;0.25191066;15;1950;67.6324074;36.69695459;590.6079099;586.4577978;1789.435264
35;0.25191066;15;1950;67.61633097;36.68144528;590.2626222;586.145388;1773.080722
35;0.25191066;15;1950;67.6290632;36.64753536;589.9177067;585.8333296;1737.322776
35;0.25191066;15;1950;67.6092983;36.63296249;589.5731628;585.521622;1721.955721
35;0.25191066;15;1950;67.61820647;36.60227948;589.2289901;585.210265;1689.600542
35;0.25191066;15;1950;67.60627805;36.58947393;588.8851883;584.8992581;1676.097118
35;0.25191066;15;1950;67.60190785;36.56153268;588.541757;584.5886009;1646.633122
35;0.25191066;15;1950;67.58750665;36.55314216;588.1986957;584.278293;1637.785336
35;0.25191066;15;1950;67.58075472;36.5284635;587.8560041;583.968334;1611.761741
35;0.25191066;15;1950;67.56466316;36.52235078;587.5136817;583.6587237;1605.315886
35;0.25191066;15;1950;67.55608398;36.50049754;587.1717282;583.3494614;1582.271689
35;0.25191066;15;1950;67.52800938;36.49712745;586.8301432;583.0405469;1578.717931
35;0.25191066;15;1950;67.52848263;36.47881396;586.4889262;582.7319798;1559.406398
35;0.25191066;15;1950;67.49981321;36.47544285;586.1480769;582.4237596;1555.851569
35;0.25191066;15;1950;67.49926669;36.45912219;585.8075949;582.1158861;1538.641463
35;0.25191066;15;1950;67.4845464;36.45679559;585.4674797;581.8083587;1536.188069
35;0.25191066;15;1950;67.46883616;36.44089746;585.127731;581.5011772;1519.423519
35;0.25191066;15;1950;67.43826217;36.44248712;584.7883485;581.194341;1521.099816
35;0.25191066;15;1950;67.43611682;36.43011993;584.4493316;580.8878499;1508.058643
35;0.25191066;15;1950;67.42043443;36.42997533;584.11068;580.5817034;1507.906162
35;0.25191066;15;1950;67.40320171;36.41706021;583.7723933;580.2759012;1494.28719
35;0.25191066;15;1950;67.38702898;36.41998378;583.4344711;579.9704429;1497.370088
35;0.25191066;15;1950;67.3689656;36.40850034;583.0969131;579.665328;1485.260819
35;0.25191066;15;1950;67.35262019;36.41189541;582.7597188;579.3605563;1488.840921
35;0.25191066;15;1950;67.33395139;36.40147075;582.4228878;579.0561272;1477.848137
35;0.25191066;15;1950;67.3175525;36.40527552;582.0864197;578.7520405;1481.860261
35;0.25191066;15;1950;67.29841208;36.39570664;581.7503143;578.4482957;1471.769896
35;0.25191066;15;1950;67.28202653;36.39985749;581.4145709;578.1448924;1476.146957
35;0.25191066;15;1950;67.26246673;36.39103198;581.0791894;577.8418304;1466.840468
35;0.25191066;15;1950;67.2461548;36.39542701;580.7441692;577.5391091;1471.475018
35;0.25191066;15;1950;67.22619775;36.38724494;580.40951;577.2367282;1462.847048
35;0.25191066;15;1950;67.21001016;36.39179887;580.0752115;576.9346873;1467.64916
35;0.25191066;15;1950;67.18967809;36.38417945;579.7412731;576.6329861;1459.614489
35;0.25191066;15;1950;67.17365666;36.38885735;579.4076946;576.3316241;1464.547331
35;0.25191066;15;1950;67.15296756;36.38169927;579.0744755;576.030601;1456.999148
35;0.25191066;15;1950;67.13714859;36.3866896;578.7416155;575.7299164;1462.261439
35;0.25191066;15;1950;67.11611533;36.37969332;578.4091141;575.4295699;1454.883876
35;0.25191066;15;1950;67.10053116;36.3849433;578.076971;575.1295612;1460.419971
35;0.25191066;15;1950;67.07915722;36.37809962;577.7451858;574.8298898;1453.203325
35;0.25191066;15;1950;67.06382197;36.38355787;577.4137581;574.5305553;1458.959034
35;0.25191066;15;1950;67.04212971;36.376773;577.0826875;574.2315575;1451.804408
35;0.25191066;15;1950;67.02707508;36.38241835;576.7519737;573.9328959;1457.757414
35;0.25191066;15;1950;67.0050646;36.37573697;576.4216162;573.6345701;1450.711911
35;0.25191066;15;1950;66.99030875;36.38152774;576.0916147;573.3365798;1456.818272
35;0.25191066;15;1950;66.96797568;36.37489198;575.7619688;573.0389246;1449.820875
35;0.25191066;15;1950;66.95353604;36.38080977;575.4326781;572.741604;1456.061167
35;0.25191066;15;1950;66.9308893;36.37420772;575.1037422;572.4446178;1449.099326
35;0.25191066;15;1950;66.89851227;36.38017591;574.7751607;572.1479656;1455.392764
35;0.25191066;15;1950;66.89326072;36.37609211;574.4469333;571.8516469;1451.086412
35;0.25191066;15;1950;66.87970925;36.37936504;574.1190596;571.5556614;1454.537704
35;0.25191066;15;1950;66.85695316;36.37294739;573.7915391;571.2600088;1447.77031
35;0.25191066;15;1950;66.82470914;36.37913569;573.4643716;570.9646886;1454.295858
35;0.25191066;15;1950;66.81947112;36.37522583;573.1375566;570.6697005;1450.172914
35;0.25191066;15;1950;66.78784611;36.37857307;572.8110937;570.3750441;1453.702574
35;0.25191066;15;1950;66.78266983;36.37473743;572.4849827;570.0807191;1449.657906
35;0.25191066;15;1950;66.75114885;36.37819369;572.159223;569.786725;1453.302526
35;0.25191066;15;1950;66.74600221;36.37446343;571.8338143;569.4930615;1449.368972
35;0.25191066;15;1950;66.71451844;36.37797007;571.5087563;569.1997282;1453.066709
24;0.25191066;15;1950;66.78697807;33.08001002;571.1840485;568.9067247;9574.852613
24;0.25191066;15;1950;66.77702702;33.04229679;570.8596906;568.6140508;9535.084082
24;0.25191066;15;1950;66.72884744;33.12850763;570.5356822;568.3217059;9625.99325
24;0.25191066;15;1950;66.59294236;33.04797011;570.212023;568.0296898;9541.066588
24;0.25191066;15;1950;66.49219174;32.95000264;569.8887125;567.738002;9437.760086
24;0.25191066;15;1950;66.35003198;32.896657;569.5657503;567.4466422;9381.507218
24;0.25191066;15;1950;66.2353857;32.66646353;569.2431362;567.1556101;9138.768659
24;0.25191066;15;1950;66.11314428;32.45482955;568.9208697;566.8649052;8915.601047
24;0.25191066;15;1950;66.02650377;32.05054331;568.5989504;566.5745272;8489.282004
24;0.25191066;15;1950;65.92057183;31.71056388;568.2773781;566.2844758;8130.774365
24;0.25191066;15;1950;65.83028353;31.20412555;567.9561522;565.9947505;7596.736152
24;0.25191066;15;1950;65.72867633;30.8286613;567.6352724;565.7053509;7200.809836
24;0.25191066;15;1950;65.63805383;30.27700362;567.3147384;565.4162768;6619.087909
24;0.25191066;15;1950;65.54210873;29.88632171;566.9945498;565.1275278;6207.114602
24;0.25191066;15;1950;65.45637704;29.38658931;566.6747062;564.8391034;5680.147772
24;0.25191066;15;1950;65.36564202;29.06031146;566.3552073;564.5510034;5336.08843
24;0.25191066;15;1950;65.28667116;28.60092482;566.0360526;564.2632274;4851.666124
24;0.25191066;15;1950;65.20390491;28.32068851;565.7172418;563.9757749;4556.157495
24;0.25191066;15;1950;65.13222647;27.94768249;565.3987745;563.6886457;4162.823384
24;0.25191066;15;1950;65.05765236;27.73448688;565.0806504;563.4018393;3938.009027
24;0.25191066;15;1950;64.9939638;27.42674916;564.7628691;563.1153555;3613.500217
24;0.25191066;15;1950;64.92715158;27.27455207;564.4454302;562.8291938;3453.008681
24;0.25191066;15;1950;64.87057919;27.02375837;564.1283334;562.5433538;3188.547222
24;0.25191066;15;1950;64.8097722;26.92298701;563.8115782;562.2578353;3082.284025
24;0.25191066;15;1950;64.75498418;26.71914301;563.4951643;561.9726379;2867.330923
24;0.25191066;15;1950;64.6971735;26.65957187;563.1790914;561.6877611;2804.513277
24;0.25191066;15;1950;64.65456631;26.4926056;562.8633591;561.4032047;2628.447678
24;0.25191066;15;1950;64.60926957;26.46496426;562.547967;561.1189683;2599.299934
24;0.25191066;15;1950;64.57460596;26.32744223;562.2329147;560.8350515;2454.28323
24;0.25191066;15;1950;64.53613889;26.32489205;561.9182019;560.5514539;2451.594066
24;0.25191066;15;1950;64.50706391;26.20965733;561.6038282;560.2681752;2330.079283
24;0.25191066;15;1950;64.47328495;26.22480791;561.2897932;559.9852151;2346.055541
24;0.25191066;15;1950;64.44796079;26.12537585;560.9760967;559.7025732;2241.204627
24;0.25191066;15;1950;64.41693922;26.15257666;560.6627381;559.4202491;2269.887836
24;0.25191066;15;1950;64.39328255;26.06453426;560.3497172;559.1382424;2177.047299
24;0.25191066;15;1950;64.36376585;26.10010171;560.0370336;558.8565529;2214.553103
24;0.25191066;15;1950;64.34149977;26.02050781;559.7246869;558.5751801;2130.621495
24;0.25191066;15;1950;64.31332896;26.06188403;559.4126768;558.2941237;2174.252637
24;0.25191066;15;1950;64.29229389;25.98813192;559.1010029;558.0133834;2096.481179
24;0.25191066;15;1950;64.26513035;26.03259899;558.7896648;557.7329587;2143.371616
24;0.25191066;15;1950;64.24495704;25.96222501;558.4786622;557.4528494;2069.162391
24;0.25191066;15;1950;64.21844617;26.00795167;558.1679947;557.173055;2117.381067
24;0.25191066;15;1950;64.19881818;25.93979383;557.8576619;556.8935753;2045.508757
24;0.25191066;15;1950;64.17269751;25.98619797;557.5476636;556.6144099;2094.441827
24;0.25191066;15;1950;64.15343886;25.92003503;557.2379992;556.3355583;2024.673146
24;0.25191066;15;1950;64.12758684;25.96714387;556.9286686;556.0570203;2074.349318
24;0.25191066;15;1950;64.10844498;25.90309355;556.6196712;555.7787956;2006.808384
24;0.25191066;15;1950;64.0828047;25.951086;556.3110069;555.5008836;2057.416332
24;0.25191066;15;1950;64.06378043;25.88904257;556.0026751;555.2232842;1991.991657
24;0.25191066;15;1950;64.03829653;25.93732909;555.6946755;554.945997;2042.909695
24;0.25191066;15;1950;64.01942209;25.87616766;555.3870078;554.6690215;1978.415088
24;0.25191066;15;1950;63.99409215;25.9235735;555.0796717;554.3923575;2028.404451
24;0.25191066;15;1950;63.9753493;25.86251877;554.7726667;554.1160046;1964.022362
24;0.25191066;15;1950;63.95016046;25.90881236;554.4659925;553.8399625;2012.838858
24;0.25191066;15;1950;63.93156431;25.84801737;554.1596487;553.5642307;1948.730664
24;0.25191066;15;1950;63.90656772;25.89357579;553.8536351;553.288809;1996.77193
24;0.25191066;15;1950;63.88819582;25.83343132;553.5479512;553.0136971;1933.349704
24;0.25191066;15;1950;63.86348981;25.87861173;553.2425967;552.7388944;1980.992354
24;0.25191066;15;1950;63.84544186;25.81936358;552.9375712;552.4644008;1918.515293
24;0.25191066;15;1950;63.81732324;25.86461944;552.6328743;552.1902159;1966.23751
24;0.25191066;15;1950;63.80346259;25.80612132;552.3285058;551.9163392;1904.551365
24;0.25191066;15;1950;63.77577004;25.85117934;552.0244653;551.6427705;1952.064958
24;0.25191066;15;1950;63.76241533;25.79355898;551.7207523;551.3695095;1891.304399
24;0.25191066;15;1950;63.73908365;25.83808306;551.4173667;551.0965557;1938.254948
24;0.25191066;15;1950;63.72241506;25.78152841;551.1143079;550.8239089;1878.618186
24;0.25191066;15;1950;63.69961287;25.82567492;550.8115757;550.5515686;1925.170597
24;0.25191066;15;1950;63.68344709;25.77002694;550.5091697;550.2795346;1866.489908
24;0.25191066;15;1950;63.66108313;25.81384678;550.2070895;550.0078065;1912.697845
24;0.25191066;15;1950;63.64530829;25.75891218;549.9053349;549.7363839;1854.76942
24;0.25191066;15;1950;63.62332295;25.80239966;549.6039054;549.4652665;1900.626882
24;0.25191066;15;1950;63.60794277;25.74806767;549.3028006;549.194454;1843.333904
24;0.25191066;15;1950;63.58640673;25.791158;549.0020204;548.923946;1888.772568
24;0.25191066;15;1950;63.57145223;25.73740987;548.7015642;548.6537422;1832.095273
24;0.25191066;15;1950;63.5503995;25.78006292;548.4014318;548.3838423;1877.072828
24;0.25191066;15;1950;63.53589515;25.72692164;548.1016228;548.1142458;1821.035454
24;0.25191066;15;1950;63.51534937;25.76915299;547.8021368;547.8449525;1865.56833
24;0.25191066;15;1950;63.50132117;25.71668849;547.5029736;547.575962;1810.244617
24;0.25191066;15;1950;63.48130339;25.75850895;547.2041327;547.307274;1854.34421
24;0.25191066;15;1950;63.467778;25.70678296;546.9056138;547.0388881;1799.79926
24;0.25191066;15;1950;63.44830548;25.74817928;546.6074165;546.770804;1843.451593
24;0.25191066;15;1950;63.43530761;25.69723669;546.3095406;546.5030214;1789.732737
24;0.25191066;15;1950;63.41639431;25.73816735;546.0119857;546.2355399;1832.89403
24;0.25191066;15;1950;63.40394559;25.68803441;545.7147513;545.9683591;1780.028949
24;0.25191066;15;1950;63.38548377;25.72845578;545.4178373;545.7014788;1822.653198
24;0.25191066;15;1950;63.37373349;25.67919074;545.1212432;545.4348986;1770.703313
24;0.25191066;15;1950;63.35599334;25.7191394;544.8249687;545.1686182;1812.829094
24;0.25191066;15;1950;63.3445474;25.67135115;544.5290134;544.9026371;1762.436482
24;0.25191066;15;1950;63.32724516;25.71188495;544.233377;544.6369552;1805.179294
24;0.25191066;15;1950;63.31652343;25.66611758;543.9380592;544.371572;1756.91769
24;0.25191066;15;1950;63.2996813;25.70628994;543.6430595;544.1064873;1799.27937
24;0.25191066;15;1950;63.28918212;25.6611268;543.3483778;543.8417006;1751.65493
24;0.25191066;15;1950;63.27278562;25.7002392;543.0540136;543.5772117;1792.898877
24;0.25191066;15;1950;63.26269163;25.65646447;542.7599666;543.3130202;1746.738505
24;0.25191066;15;1950;63.24657562;25.69526569;542.4662364;543.0491257;1787.654318
24;0.25191066;15;1950;63.23676329;25.65245504;542.1728227;542.785528;1742.510575
24;0.25191066;15;1950;63.22100966;25.68960451;541.8797252;542.5222267;1781.684611
24;0.25191066;15;1950;63.21156365;25.64702384;541.5869435;542.2592215;1736.783381
24;0.25191066;15;1950;63.19618458;25.68216428;541.2944772;541.996512;1773.838909
24;0.25191066;15;1950;63.18708713;25.63998364;541.0023262;541.734098;1729.359501
24;0.25191066;15;1950;63.17225368;25.67310943;540.7104899;541.471979;1764.29059
24;0.25191066;15;1950;63.16363861;25.63177821;540.4189681;541.2101548;1720.706898
24;0.25191066;15;1950;63.14951765;25.66293647;540.1277604;540.948625;1753.563221
24;0.25191066;15;1950;63.14159631;25.62312425;539.8368664;540.6873892;1711.581308
24;0.25191066;15;1950;63.12846074;25.65207988;539.546286;540.4264472;1742.114963
24;0.25191066;15;1950;63.12159189;25.61471573;539.2560186;540.1657987;1702.714541
24;0.25191066;15;1950;63.1104616;25.63967441;538.966064;539.9054432;1729.033426
24;0.25191066;15;1950;63.1054664;25.60720535;538.6764219;539.6453805;1694.794863
24;0.25191066;15;1950;63.10009047;25.62164077;538.3870918;539.3856103;1710.016981
24;0.25191066;15;1950;63.1041557;25.60167689;538.0980735;539.1261321;1688.965109
24;0.25191066;15;1950;63.08264267;25.61056658;537.8093666;538.8669457;1698.339279
24;0.25191066;15;1950;63.09049101;25.59794266;537.5209708;538.6080508;1685.027373
24;0.25191066;15;1950;63.08097745;25.6046492;537.2328858;538.349447;1692.099405
24;0.25191066;15;1950;63.08039464;25.59538958;536.9451112;538.091134;1682.335158
24;0.25191066;15;1950;63.07036276;25.60074403;536.6576467;537.8331114;1687.98141
24;0.25191066;15;1950;63.06948673;25.59318974;536.3704919;537.575379;1680.015436
24;0.25191066;15;1950;63.05940056;25.5973148;536.0836465;537.3179364;1684.365295
24;0.25191066;15;1950;63.05841982;25.59076729;535.7971103;537.0607833;1677.460964
24;0.25191066;15;1950;63.03944399;25.59363909;535.5108827;536.8039193;1680.48927
24;0.25191066;15;1950;63.04736369;25.58809442;535.2249636;536.5473442;1674.642425
24;0.25191066;15;1950;63.03787037;25.58967388;534.9393526;536.2910576;1676.307958
24;0.25191066;15;1950;63.03568137;25.58497052;534.6540494;536.0350592;1671.348276
24;0.25191066;15;1950;63.02490656;25.58492048;534.3690535;535.7793487;1671.295509
24;0.25191066;15;1950;63.02415841;25.58176268;534.0843648;535.5239257;1667.965617
24;0.25191066;15;1950;63.01428988;25.58056823;533.7999828;535.2687899;1666.706073
24;0.25191066;15;1950;63.01374788;25.57870199;533.5159072;535.013941;1664.738131
24;0.25191066;15;1950;63.00437754;25.57682241;533.2321377;534.7593787;1662.756111
24;0.25191066;15;1950;63.00419628;25.57602289;532.948674;534.5051026;1661.913026
24;0.25191066;15;1950;62.99530289;25.57352616;532.6655158;534.2511125;1659.280228
24;0.25191066;15;1950;63.00142438;25.57356846;532.3826626;533.9974079;1659.324832
24;0.25191066;15;1950;62.98577073;25.57077533;532.1001143;533.7439887;1656.379477
24;0.25191066;15;9500;62.98738392;27.39992384;531.8178703;533.4908544;3585.212971
24;0.25191066;15;9500;62.97293601;27.42107659;532.3853089;534.0513308;3607.518501
24;0.25191066;15;9500;63.0004825;27.39561644;532.952136;534.611177;3580.670821
24;0.25191066;15;9500;63.00974559;27.42755136;533.5183524;535.1703936;3614.346136
24;0.25191066;15;9500;63.03279764;27.41295406;534.0839586;535.7289815;3598.953307
24;0.25191066;15;9500;63.04757659;27.43677439;534.6489554;536.2869412;3624.071802
24;0.25191066;15;9500;63.07552056;27.42335077;535.2133434;536.8442735;3609.916621
24;0.25191066;15;9500;63.08496558;27.44800962;535.7771232;537.400979;3635.919321
24;0.25191066;15;9500;63.12610043;27.42871774;536.3402956;537.9570586;3615.576082
24;0.25191066;100;9500;61.40361958;27.44943822;536.9028611;538.5125129;3637.425781
24;0.25191066;100;9500;58.89378063;27.35818572;537.4648204;539.0673426;3541.200203
24;0.25191066;100;9500;57.49078348;27.34937627;538.0261742;539.6215484;3531.91065
24;0.25191066;100;9500;56.17942416;27.31883677;538.5869232;540.175131;3499.706808
24;0.25191066;100;9500;55.11215053;27.08675539;539.1470679;540.7280911;3254.977455
24;0.25191066;100;9500;54.24477291;26.91691351;539.7066091;541.2804294;3075.879532
24;0.25191066;100;9500;53.59692258;26.74985411;540.2655473;541.8321466;2899.715727
24;0.25191066;100;9500;53.09040717;26.59204076;540.8238832;542.3832434;2733.301853
24;0.25191066;100;9500;52.6907843;26.45807538;541.3816176;542.9337206;2592.035632
24;0.25191066;100;9500;52.38342791;26.3514698;541.9387509;543.4835787;2479.620258
24;0.25191066;100;9500;52.16808814;26.28147082;542.495284;544.0328185;2405.806465
24;0.25191066;100;9500;51.98693507;26.24260306;543.0512173;544.5814408;2364.820488
24;0.25191066;100;9500;51.85321001;26.21482108;543.6065517;545.1294461;2335.524445
24;0.25191066;100;9500;51.75520148;26.21328783;544.1612876;545.6768352;2333.90764
24;0.25191066;100;9500;51.6787443;26.27475014;544.7154258;546.2236087;2398.71952
24;0.25191066;100;9500;51.63095699;26.39950901;545.2689669;546.7697675;2530.277506
24;0.25191066;100;9500;51.59200649;26.50546576;545.8219115;547.3153121;2642.008695
24;0.25191066;100;9500;51.57199139;26.5964472;546.3742603;547.8602432;2737.948438
24;0.25191066;100;9500;51.55339665;26.6826442;546.926014;548.4045616;2828.843001
24;0.25191066;100;9500;51.55358956;26.77652517;547.4771731;548.9482679;2927.840298
24;0.131423516;100;9500;51.54850297;29.91029435;548.0277384;549.4913628;3251.482466
24;0.131423516;100;9500;51.56616193;29.99659222;548.5777104;550.033847;3298.958277
24;0.131423516;100;9500;51.56181237;30.07822071;549.1270897;550.5757212;3343.865276
24;0.131423516;100;9500;51.60210154;30.16528084;549.6758771;551.1169861;3391.760438
24;0.131423516;100;9500;51.59641489;30.2362687;550.2240732;551.6576424;3430.813617
24;0.131423516;100;9500;51.65666847;30.30916274;550.7716786;552.1976907;3470.915458
24;0.131423516;100;9500;51.6632783;30.37759348;551.3186939;552.7371317;3508.561868
24;0.131423516;100;9500;52.03666517;30.43745255;551.8651198;553.2759661;3541.492668
24;0.131423516;100;9500;52.13445414;30.50225667;552.4109569;553.8141946;3577.143927
24;0.131423516;100;9500;52.80253967;30.56131606;552.9562059;554.3518179;3609.634793
24;0.131423516;100;9500;53.27446953;30.65124703;553.5008673;554.8888367;3659.109311
24;0.131423516;100;9500;54.29436722;30.75117005;554.0449419;555.4252516;3714.080845
24;0.131423516;100;9500;55.46702108;30.88298921;554.5884302;555.9610633;3786.599686
24;0.131423516;100;9500;55.23404606;30.97407936;555.1313328;556.4962724;3836.711916
24;0.131423516;100;9500;56.44445521;31.13539192;555.6736505;557.0308798;3925.45622
24;0.131423516;100;9500;55.92631922;31.21686247;556.2153838;557.564886;3970.276335
24;0.131423516;100;9500;57.02690098;31.35833397;556.7565334;558.0982918;4048.105301
24;0.131423516;100;9500;56.02250788;31.42186229;557.2970999;558.6310977;4083.054696
24;0.131423516;100;9500;57.39385902;31.50550761;557.8370839;559.1633045;4129.071236
24;0.131423516;100;9500;56.82063965;31.59829143;558.3764861;559.6949128;4180.11522
24;0.131423516;100;9500;57.87205906;31.69875539;558.915307;560.2259234;4235.384345
24;0.131423516;100;9500;56.58537166;31.74725766;559.4535473;560.7563368;4262.067327
24;0.131423516;100;9500;57.81594439;31.78086288;559.9912077;561.2861539;4280.554861
24;0.131423516;100;9500;56.75378107;31.85009138;560.5282888;561.8153751;4318.64015
24;0.131423516;100;9500;57.89704962;31.87761044;561.0647911;562.3440013;4333.779454
24;0.131423516;100;9500;56.90528189;31.93403407;561.6007153;562.872033;4364.820285
24;0.131423516;100;9500;58.00101595;31.94692924;562.136062;563.399471;4371.914417
24;0.131423516;100;9500;56.93859679;31.99683021;562.6708319;563.9263158;4399.36688
24;0.131423516;100;9500;58.08919727;31.9827003;563.2050256;564.4525683;4391.593466
24;0.131423516;100;9500;57.06326925;32.03960488;563.7386437;564.978229;4422.898888
24;0.131423516;100;9500;58.13270196;32.0161671;564.2716867;565.5032986;4410.004852
24;0.131423516;100;9500;57.65255781;32.063792;564.8041554;566.0277778;4436.20516
24;0.131423516;100;9500;58.37471827;32.99122211;565.3360504;566.5516672;4946.420485
24;0.131423516;100;9500;57.71017016;32.11535113;565.8673722;567.0749675;4464.569841
24;0.131423516;100;9500;58.46053593;33.19881628;566.3981215;567.5976793;5060.626097
24;0.131423516;100;9500;57.13761017;32.1505665;566.9282989;568.1198034;4483.943182
24;0.131423516;100;9500;58.2113578;31.99919118;567.4579051;568.6413404;4400.665739
24;0.131423516;100;9500;57.71799464;32.02274781;567.9869405;569.1622909;4413.625155
24;0.131423516;100;9500;57.86493432;34.61569393;568.515406;569.6826556;5840.105524
24;0.131423516;100;9500;57.57924983;32.06104013;569.0433019;570.2024352;4434.69125
24;0.131423516;100;9500;57.86978352;34.68562655;569.5706291;570.7216303;5878.578173
24;0.131423516;100;9500;57.97307177;31.82080562;570.0973881;571.2402416;4302.528917
24;0.131423516;100;9500;58.28478172;34.06263012;570.6235794;571.7582697;5535.843639
24;0.131423516;100;9500;58.02297083;30.49295881;571.1492038;572.2757153;3572.028812
24;0.131423516;100;9500;58.01686272;34.03181873;571.6742618;572.792579;5518.893099
24;0.131423516;100;9500;58.02677956;29.8977226;572.198754;573.3088616;3244.566256
24;0.131423516;100;9500;58.45989544;34.51121101;572.7226811;573.8245636;5782.625409
24;0.131423516;100;9500;58.54111838;29.7530991;573.2460436;574.3396857;3165.003252
24;0.131423516;100;9500;58.58592095;34.98055809;573.7688422;574.8542285;6040.831466
24;0.131423516;100;9500;58.64358117;29.63316493;574.2910775;575.3681928;3099.02281
24;0.131423516;100;9500;58.64883318;35.33443684;574.81275;575.8815791;6235.513913
24;0.131423516;100;9500;58.70061949;29.61385107;575.3338604;576.3943881;3088.397502
24;0.131423516;100;9500;58.78023769;35.62453105;575.8544094;576.9066205;6395.106001
24;0.131423516;100;9500;58.36021568;29.65437046;576.3743974;577.4182769;3110.688795
24;0.131423516;100;9500;58.65204699;35.78808614;576.8938251;577.929358;6485.08401
24;0.131423516;100;9500;58.52853335;29.69837167;577.4126931;578.4398643;3134.895567
24;0.131423516;100;9500;58.5740406;35.93066557;577.931002;578.9497967;6563.522493
24;0.131423516;100;9500;58.16675296;29.80597491;578.4487524;579.4591555;3194.092291
24;0.131423516;100;9500;58.5705691;35.97844712;578.965945;579.9679417;6589.808981
24;0.131423516;100;9500;58.41548973;29.93552154;579.4825802;580.4761557;3265.360921
24;0.131423516;100;9500;58.41595455;36.08074651;579.9986588;580.9837982;6646.087847
24;0.131423516;100;9500;57.80463866;30.06163132;580.5141813;581.4908699;3334.738808
24;0.131423516;100;9500;58.31866302;36.05456467;581.0291483;581.9973715;6631.6842
24;0.131423516;100;9500;57.90944016;30.38776396;581.5435603;582.5033034;3514.15704
24;0.131423516;100;9500;58.22259907;36.07635439;582.0574181;583.0086665;6643.671569
24;0.131423516;100;9500;57.62687607;30.78148204;582.5707223;583.5134613;3730.756647
24;0.131423516;100;9500;57.9690591;36.05161838;583.0834733;584.0176884;6630.063332
24;0.131423516;100;9500;57.07447383;31.5271909;583.5956718;584.5213486;4141.000055
24;0.131423516;100;9500;57.24361548;36.05508455;584.1073184;585.0244424;6631.970208
24;0.131423516;100;9500;55.85371806;35.46132687;584.6184136;585.5269705;6305.321047
24;0.131423516;100;9500;55.50940708;31.52433643;585.1289582;586.0289335;4139.4297
24;0.131423516;100;9500;54.92268349;35.70191723;585.6389526;586.5303321;6437.679148
24;0.131423516;100;9500;54.58828209;35.51566531;586.1483975;587.0311669;6335.214733
24;0.131423516;100;9500;54.24254798;30.46276414;586.6572935;587.5314384;3555.417552
24;0.131423516;100;9500;54.03558479;35.22071049;587.1656411;588.0311475;6172.948631
24;0.131423516;100;9500;53.99371511;33.4177398;587.673441;588.5302946;5181.06443
24;0.131423516;100;9500;54.0469894;35.31183375;588.1806937;589.0288804;6223.079072
24;0.131423516;100;9500;53.83182629;30.96755054;588.6873998;589.5269056;3833.12016
24;0.131423516;100;9500;53.7577843;35.05350365;589.1935599;590.0243708;6080.961655
24;0.131423516;100;9500;53.93346883;32.29942581;589.6991746;590.5212766;4565.83647
24;0.131423516;100;9500;53.91312156;35.27799425;590.2042445;591.0176237;6204.462651
24;0.131423516;100;9500;53.72725554;32.00416835;590.7087702;591.5134126;4403.403873
24;0.131423516;100;9500;53.73228931;35.18553894;591.2127523;592.008644;6153.599395
24;0.131423516;100;9500;53.54970582;32.90071113;591.7161913;592.5033185;4896.626877
24;0.131423516;100;9500;53.5085833;35.14985967;592.2190878;592.9974368;6133.97084
24;0.131423516;100;9500;53.44520052;30.58711477;592.7214424;593.4909994;3623.827663
24;0.131423516;100;9500;53.46803888;34.5773549;593.2232558;593.9840071;5819.013735
24;0.131423516;100;9500;54.91522343;30.00424425;593.7245284;594.4764603;3303.167957
24;0.131423516;100;9500;55.5416442;34.73700661;594.2252609;594.9683598;5906.84434
24;0.131423516;100;9500;56.14535349;29.41787603;594.7254538;595.4597062;2980.584024
24;0.131423516;100;9500;56.92760448;35.05042931;595.2251077;595.9505001;6079.270337
24;0.131423516;100;9500;57.30064544;29.47952066;595.7242233;596.4407421;3014.497131
24;0.131423516;100;9500;57.63241774;35.43403905;596.2228011;596.9304329;6290.308956
24;0.131423516;100;9500;57.95526679;29.62585387;596.7208416;597.4195729;3095.000708
24;0.131423516;100;9500;58.17985642;35.74474022;597.2183455;597.908163;6461.237737
24;0.131423516;100;9500;57.97114649;29.81817995;597.7153133;598.3962037;3200.806759
24;0.131423516;100;9500;58.28454947;35.91694692;598.2117456;598.8836955;6555.975329
24;0.131423516;100;9500;58.03195532;30.01670875;598.707643;599.3706392;3310.025162
24;0.131423516;100;9500;58.47680164;36.09576605;599.203006;599.8570353;6654.35068
24;0.131423516;100;9500;58.22202065;30.26589498;599.6978353;600.3428845;3447.112183
24;0.131423516;100;9500;58.67782085;36.24483589;600.1921314;600.8281874;6736.35979
24;0.131423516;100;9500;58.21796579;30.96614935;600.6858949;601.3129445;3832.349307
24;0.131423516;100;9500;58.58515009;36.34818882;601.1791263;601.7971566;6793.21825
24;0.131423516;100;9500;57.501194;31.82647354;601.6718262;602.2808242;4305.647057
24;0.131423516;100;9500;57.52648992;36.39431525;602.1639953;602.7639479;6818.594188
24;0.131423516;100;9500;56.3088599;35.77407607;602.655634;603.2465283;6477.376528
24;0.131423516;100;9500;56.19681439;33.63582068;603.146743;603.7285661;5301.03919
24;0.131423516;100;9500;55.40408542;35.54367499;603.6373228;604.2100618;6350.623944
24;0.131423516;100;9500;55.17311886;35.71233802;604.127374;604.6910161;6443.412028
24;0.131423516;100;9500;54.84260817;31.03636205;604.6168971;605.1714296;3870.976041
24;0.131423516;100;9500;54.6496512;35.51581381;605.1058928;605.6513029;6335.29643
24;0.131423516;100;9500;54.68363378;33.33564664;605.5943616;606.1306366;5135.901795
24;0.131423516;100;9500;54.69534994;35.75474299;606.082304;606.6094312;6466.740647
24;0.131423516;100;9500;54.46112604;31.7513384;606.5697206;607.0876875;4264.312299
24;0.131423516;100;9500;54.43129128;35.52110246;607.0566121;607.565406;6338.205918
24;0.131423516;100;9500;54.26007211;33.03618457;607.5429789;608.0425873;4971.156077
24;0.131423516;100;9500;54.36438154;35.66968474;608.0288216;608.519232;6419.946804
24;0.131423516;100;9500;54.18208596;31.63880125;608.5141408;608.9953408;4202.401246
24;0.131423516;100;9500;54.25430611;35.30134149;608.9989371;609.4709142;6217.306875
24;0.131423516;100;9500;54.47960795;31.83057427;609.483211;609.9459528;4307.90303
24;0.131423516;100;9500;54.5624528;35.3776111;609.9669631;610.4204572;6259.265747
24;0.131423516;100;9500;54.4677122;31.28154041;610.4501939;610.8944281;4005.858181
24;0.131423516;100;9500;54.68445463;35.21420388;610.9329041;611.367866;6169.369093
24;0.131423516;100;9500;55.21902072;30.65894763;611.4150941;611.8407715;3663.34571
24;0.131423516;100;9500;55.47385374;35.23803508;611.8967645;612.3131453;6182.479558
24;0.131423516;100;9500;56.5731921;30.08771881;612.3779159;612.7849878;3349.090551
24;0.131423516;100;9500;57.20004579;35.45497922;612.8585489;613.2562998;6301.828955
24;0.131423516;100;9500;57.45672243;29.93451835;613.3386639;613.7270819;3264.809028
24;0.131423516;100;9500;58.08382553;35.78343879;613.8182617;614.1973345;6482.527323
24;0.131423516;100;9500;58.23663737;30.07434285;614.2973426;614.6670584;3341.731917
24;0.131423516;100;9500;58.70529069;36.02690156;614.7759074;615.136254;6616.465647
24;0.131423516;100;9500;58.71057693;30.32699179;615.2539564;615.6049221;3480.723911
24;0.131423516;100;9500;58.97327521;36.25442651;615.7314904;616.0730631;6741.635958
