Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24;0.131423516;100;9500;58.52074997;30.55663708;616.2085098;616.5406778;3607.060703
24;0.131423516;100;9500;59.20535908;36.37837503;616.6850152;617.0077666;6809.824855
24;0.131423516;100;9500;58.76001833;31.26367713;617.1610071;617.4743302;3996.030894
24;0.131423516;100;9500;59.17934622;36.50356348;617.6364862;617.9403692;6878.695886
24;0.131423516;100;9500;57.98492051;32.50555579;618.1114529;618.4058841;4679.236579
24;0.131423516;100;9500;57.80140574;36.51814721;618.5859078;618.8708755;6886.718959
24;0.131423516;100;9500;56.61983842;35.0521357;619.0598515;619.3353441;6080.20909
24;0.131423516;100;9500;56.50559333;35.89214545;619.5332845;619.7992903;6542.331079
24;0.131423516;100;9500;55.99465714;32.4478562;620.0062074;620.2627149;4647.493795
24;0.131423516;100;9500;55.76425188;36.06602316;620.4786206;620.7256184;6637.987961
24;0.131423516;100;9500;55.41130866;34.81711026;620.9505249;621.1880014;5950.912467
24;0.131423516;100;9500;55.31959664;35.66983901;621.4219206;621.6498644;6420.031672
24;0.131423516;100;9500;55.00913968;31.79533942;621.8928084;622.111208;4288.518969
24;0.131423516;100;9500;54.96136942;35.57142451;622.3631888;622.5720329;6365.890032
24;0.131423516;100;9500;55.08624724;32.32553924;622.8330624;623.0323396;4580.202483
24;0.131423516;100;9500;55.1819509;35.7419035;623.3024297;623.4921287;6459.677147
24;0.131423516;100;9500;54.99266436;33.16077117;623.7712912;623.9514008;5039.696008
24;0.131423516;100;9500;54.9964063;35.8494188;624.2396475;624.4101564;6518.825491
24;0.131423516;100;9500;54.85655681;32.12957986;624.7074991;624.8683962;4472.397616
24;0.131423516;100;9500;54.84816559;35.54811754;625.1748466;625.3261207;6353.067963
24;0.131423516;100;9500;54.94181125;31.74951499;625.6416905;625.7833305;4263.309171
24;0.131423516;100;9500;55.02314064;35.4316416;626.1080314;626.2400262;6288.990024
24;0.131423516;100;9500;55.18524502;31.14873167;626.5738698;626.6962083;3932.794935
24;0.131423516;100;9500;55.33023905;35.37320494;627.0392063;627.1518775;6256.841749
24;0.131423516;100;9500;56.72085828;30.46289136;627.5040413;627.6070342;3555.487544
24;0.131423516;100;9500;57.31039733;35.50894347;627.9683755;628.0616792;6331.516786
24;0.131423516;100;9500;57.9064489;30.21723165;628.4322093;628.5158129;3420.340593
24;0.131423516;100;9500;58.50468597;35.83555893;628.8955433;628.969436;6511.200636
24;0.131423516;100;9500;58.89144964;30.32980836;629.3583781;629.4225489;3482.273417
24;0.131423516;100;9500;59.01104961;36.13526816;629.8207142;629.8751524;6676.082325
24;0.131423516;100;9500;59.07235332;30.49473807;630.282552;630.3272469;3573.007654
24;0.131423516;100;9500;59.41635006;36.32896007;630.7438923;630.778833;6782.639766
24;0.131423516;100;9500;59.40741993;30.73133555;631.2047354;631.2299114;3703.169119
24;0.131423516;100;9500;59.58087438;36.51408547;631.665082;631.6804825;6884.484437
24;0.131423516;100;9500;59.19707726;30.96574627;632.1249325;632.130547;3832.127556
24;0.131423516;100;9500;59.56287512;36.5977175;632.5842875;632.5801053;6930.493669
24;0.131423516;100;9500;58.67680474;31.4547723;633.0431476;633.0291582;4101.159773
24;0.131423516;100;9500;58.70998507;36.63051951;633.5015132;633.4777061;6948.539328
24;0.131423516;100;9500;57.55731908;34.63786536;633.9593849;633.9257496;5852.302886
24;0.131423516;100;9500;57.40432806;36.33362481;634.4167633;634.3732893;6785.206019
24;0.131423516;100;9500;56.80269871;31.81156162;634.8736488;634.8203258;4297.44343
24;0.131423516;100;9500;56.51506761;36.2594736;635.330042;635.2668596;6744.412558
24;0.131423516;100;9500;56.14991741;35.00354499;635.7859435;635.7128913;6053.477457
24;0.131423516;100;9500;56.10324594;35.88838671;636.2413537;636.1584214;6540.26325
24;0.131423516;100;9500;55.789636;32.41208506;636.6962731;636.6034505;4627.814702
24;0.131423516;100;9500;55.71779245;35.94829236;637.1507024;637.0479792;6573.219674
24;0.131423516;100;9500;55.53710838;34.04129285;637.604642;637.492008;5524.105179
24;0.131423516;100;9500;55.48608883;35.91563776;638.0580925;637.9355376;6555.255109
24;0.131423516;100;9500;55.3418557;31.57728381;638.5110544;638.3785684;4168.558112
24;0.131423516;100;9500;55.36769458;35.60732495;638.9635282;638.821101;6385.640258
24;0.131423516;100;9500;55.60829163;32.43027927;639.4155145;639.263136;4637.824044
24;0.131423516;100;9500;55.69921263;35.86026185;639.8670137;639.7046739;6524.790674
24;0.131423516;100;9500;55.65021603;32.26314962;640.3180265;640.1457154;4545.879531
24;0.131423516;100;9500;55.60977282;35.76767797;640.7685532;640.5862609;6473.856686
24;0.131423516;100;9500;55.58915995;31.89952668;641.2185945;641.026311;4345.836428
24;0.131423516;100;9500;55.67573756;35.65257549;641.6681509;641.4658663;6410.53434
24;0.131423516;100;9500;55.62011566;31.47844674;642.1172228;641.9049273;4114.184
24;0.131423516;100;9500;55.87905928;35.5727443;642.5658109;642.3434946;6366.616101
24;0.131423516;100;9500;56.17520041;31.12812862;643.0139156;642.7815688;3921.460396
24;0.131423516;100;9500;56.46070239;35.66488342;643.4615374;643.2191503;6417.305409
24;0.131423516;100;9500;57.65634897;30.68060571;643.908677;643.6562398;3675.260662
24;0.131423516;100;9500;58.22209321;35.84497356;644.3553347;644.0928378;6516.37999
24;0.131423516;100;9500;58.74841042;30.49272523;644.8015111;644.5289449;3571.900313
24;0.131423516;100;9500;59.24344073;36.13988391;645.2472068;644.9645615;6678.621628
24;0.131423516;100;9500;59.1723907;30.69393463;645.6924223;645.3996884;3682.593418
24;0.131423516;100;9500;59.79766164;36.36296107;646.1371579;645.8343259;6801.345035
24;0.131423516;100;9500;59.35668501;30.96467462;646.5814144;646.2684747;3831.538002
24;0.131423516;100;9500;59.96753642;36.56502349;647.0251922;646.7021353;6912.507421
24;0.131423516;100;9500;59.45101933;31.24606699;647.4684918;647.1353082;3986.342874
24;0.131423516;100;9500;59.54697826;36.65370226;647.9113137;647.5679941;6961.293056
24;0.131423516;100;9500;58.65036793;32.83321479;648.3536585;648.0001934;4859.494522
24;0.131423516;100;9500;58.39392678;36.73622811;648.7955267;648.4319068;7006.693732
24;0.131423516;100;9500;57.49160045;35.20071926;649.2369187;648.8631346;6161.950678
24;0.131423516;100;9500;57.18801197;36.16865035;649.6778351;649.2938776;6694.447162
24;0.131423516;100;9500;56.86620254;32.03816772;650.1182764;649.7241362;4422.108251
24;0.131423516;100;9500;56.63201638;36.20107282;650.5582431;650.153911;6712.284023
24;0.131423516;100;9500;56.3638346;33.80014055;650.9977358;650.5832025;5391.437934
24;0.131423516;100;9500;56.43050262;36.10332629;651.4367548;651.0120113;6658.50986
24;0.131423516;100;9500;56.00010105;35.94023578;651.8753009;651.4403379;6568.787437
24;0.131423516;100;9500;56.09047995;33.81439068;652.3133743;651.8681829;5399.277486
24;0.131423516;100;9500;55.7969069;35.83903146;652.7509758;652.2955467;6513.111012
24;0.131423516;100;9500;55.8162055;33.08032469;653.1881057;652.72243;4995.439272
24;0.131423516;100;9500;55.71196182;35.94149553;653.6247646;653.1488333;6569.480473
24;0.131423516;100;9500;55.67030987;32.51743585;654.060953;653.5747571;4685.772259
24;0.131423516;100;9500;55.6784127;35.75425354;654.4966714;654.000202;6466.471381
24;0.131423516;100;9500;55.70733849;32.0046163;654.9319203;654.4251684;4403.650312
24;0.131423516;100;9500;55.68971949;35.65236868;655.3667001;654.849657;6410.420566
24;0.131423516;100;9500;55.73627814;32.01523189;655.8010115;655.2736683;4409.490358
24;0.131423516;100;9500;55.6859;35.70865857;656.234855;655.6972028;6441.387819
24;0.131423516;100;9500;55.78932111;31.84309207;656.6682309;656.120261;4314.789557
24;0.131423516;100;9500;55.72939565;35.68900322;657.1011399;656.5428435;6430.574647
24;0.131423516;100;9500;55.80660083;31.76079405;657.5335824;656.9649508;4269.514219
24;0.131423516;100;9500;55.75784152;35.69597355;657.9655589;657.3865834;6434.409299
24;0.131423516;100;9500;55.78038529;31.67330127;658.39707;657.807742;4221.381046
24;0.131423516;100;9500;55.77169374;35.71511977;658.8281161;658.228427;6444.942375
24;0.131423516;100;9500;55.84259011;31.74079959;659.2586977;658.6486389;4258.514493
24;0.131423516;100;9500;55.78814634;35.73202544;659.6888154;659.0683783;6454.242842
24;0.131423516;100;9500;55.84121321;31.66837209;660.1184696;659.4876457;4218.66931
24;0.131423516;100;9500;55.79388392;35.7506787;660.5476608;659.9064416;6464.504727
24;0.131423516;100;9500;55.81420438;31.68616223;660.9763896;660.3247666;4228.456356
24;0.131423516;100;9500;55.83317202;35.778684;661.4046564;660.7426213;6479.911527
24;0.131423516;100;9500;55.83788573;31.46379492;661.8324618;661.160006;4106.123462
24;0.131423516;100;9500;55.81926999;35.78323513;662.2598062;661.5769215;6482.415284
24;0.131423516;100;9500;55.89606587;31.4587481;662.6866901;661.9933681;4103.347015
24;0.131423516;100;9500;55.81122467;35.81360578;663.113114;662.4093464;6499.123359
24;0.131423516;100;9500;55.83589786;31.57910478;663.5390784;662.824857;4169.559895
24;0.131423516;100;9500;55.76836551;35.89162231;663.9645839;663.2399003;6542.043281
24;0.131423516;100;9500;55.81483352;31.47043999;664.3896308;663.6544769;4109.779174
24;0.131423516;100;9500;55.56761076;35.87645999;664.8142198;664.0685874;6533.701898
24;0.131423516;100;9500;55.62880684;31.44313866;665.2383512;664.4822322;4094.759654
24;0.131423516;100;9500;55.43325915;35.90620544;665.6620257;664.8954118;6550.066023
24;0.131423516;100;9500;55.89993305;31.46036377;666.0852436;665.3081269;4104.235858
24;0.131423516;100;9500;55.93309272;35.95454016;666.5080055;665.7203778;6576.656835
24;0.131423516;100;9500;56.60200893;31.26641765;666.9303118;666.1321652;3997.538561
24;0.131423516;100;9500;57.02704317;36.03246067;667.3521631;666.5434895;6619.52393
24;0.131423516;100;9500;58.17933038;30.98785333;667.7735599;666.9543514;3844.289508
24;0.131423516;100;9500;58.97105731;36.25684861;668.1945026;667.3647512;6742.96845
24;0.131423516;100;9500;59.3413589;30.92335833;668.6149917;667.7746895;3808.808305
24;0.131423516;100;9500;59.86845128;36.57268987;669.0350277;668.1841669;6916.724995
24;0.131423516;100;9500;60.1557744;31.10947197;669.4546111;668.5931838;3911.19665
24;0.131423516;100;9500;60.5107318;36.85426091;669.8737424;669.0017408;7071.628161
24;0.131423516;100;9500;60.16171352;31.33588047;670.2924221;669.4098383;4035.752758
24;0.131423516;100;9500;60.63258979;36.99218543;670.7106506;669.817477;7147.505797
24;0.131423516;100;9500;59.83787411;31.83007331;671.1284285;670.2246573;4307.627429
30;0.131423516;100;9500;59.85988603;39.28371867;671.5457562;670.6313797;5107.334199
30;0.131423516;100;9500;58.72826349;38.17706245;671.9626343;671.0376448;4498.519633
30;0.131423516;100;9500;58.70654012;38.45926517;672.3790631;671.4434531;4653.77031
30;0.131423516;100;9500;57.97567311;36.55277688;672.7950432;671.848805;3604.937057
30;0.131423516;100;9500;57.90368753;38.58307557;673.2105751;672.2537011;4721.883219
30;0.131423516;100;9500;57.52132112;38.27593877;673.6256593;672.6581419;4552.915336
30;0.131423516;100;9500;57.47910915;37.61791732;674.0402962;673.062128;4190.91218
30;0.131423516;100;9500;57.21169257;38.26432336;674.4544863;673.4656597;4546.525252
30;0.131423516;100;9500;57.15002185;37.95653723;674.8682301;673.8687377;4377.200144
30;0.131423516;100;9500;56.91074742;38.15825426;675.2815281;674.2713625;4488.172521
30;0.131423516;100;9500;56.98541905;38.22415055;675.6943807;674.6735345;4524.424628
30;0.131423516;100;9500;56.87586176;36.70652099;676.1067885;675.0752542;3689.517663
30;0.131423516;100;9500;56.94788586;38.60384175;676.5187519;675.4765223;4733.3075
30;0.131423516;100;9500;56.92113859;35.79888093;676.9302714;675.8773391;3190.189617
30;0.131423516;100;9500;56.92229253;38.41114367;677.3413475;676.2777052;4627.296807
30;0.131423516;100;9500;56.99495036;34.83238203;677.7519807;676.6776212;2658.481036
30;0.131423516;100;9500;57.15767363;38.25850687;678.1621713;677.0770874;4543.325373
30;0.131423516;100;9500;58.78683156;34.36513148;678.57192;677.4761044;2401.428358
30;0.131423516;100;9500;59.41749078;38.6430734;678.9812272;677.8746728;4754.890358
30;0.131423516;100;9500;60.00358977;34.30388428;679.3900933;678.2727929;2367.733894
30;0.131423516;100;9500;60.72274117;39.16328923;679.7985188;678.6704654;5041.081287
30;0.131423516;100;9500;60.64374143;34.5503485;680.2065043;679.0676907;2503.323438
30;0.131423516;100;9500;61.53288905;39.6161559;680.6140502;679.4644694;5290.220832
30;0.131423516;100;9500;61.55027957;34.94607072;681.0211569;679.8608018;2721.0256
30;0.131423516;100;9500;61.90782096;40.14521003;681.4278249;680.2566887;5581.274059
30;0.131423516;100;9500;61.33960423;35.31082377;681.8340548;680.6521303;2921.690415
30;0.131423516;100;9500;62.05076332;40.48686948;682.2398469;681.0471273;5769.234187
30;0.131423516;100;9500;61.12045235;35.97473619;682.6452018;681.4416801;3286.934426
30;0.131423516;100;9500;61.24514393;40.83758865;683.0501199;681.8357892;5962.178424
30;0.131423516;100;9500;60.36517569;37.93834718;683.4546017;682.2294552;4367.193096
30;0.131423516;100;9500;60.18498724;41.25584998;683.8586476;682.6226785;6192.280229
30;0.131423516;100;9500;59.22445651;40.4050699;684.2622582;683.0154597;5724.233063
30;0.131423516;100;9500;58.98151089;40.64105621;684.6654338;683.4077992;5854.058296
30;0.131423516;100;9500;58.52279767;38.87731706;685.0681751;683.7996974;4883.756894
30;0.131423516;100;9500;58.3844075;41.24994534;685.4704824;684.1911551;6189.031855
30;0.131423516;100;9500;58.07957999;39.84891466;685.8723561;684.5821725;5418.270465
30;0.131423516;100;9500;57.98550933;40.96958628;686.2737969;684.9727502;6034.795447
30;0.131423516;100;9500;57.76616418;38.12535503;686.6748051;685.3628888;4470.073373
30;0.131423516;100;9500;57.72329394;41.07683544;687.0753812;685.7525886;6093.797378
30;0.131423516;100;9500;57.75350945;37.75931934;687.4755256;686.1418502;4268.702926
30;0.131423516;100;9500;57.72927019;41.04069638;687.8752389;686.5306742;6073.915875
30;0.131423516;100;9500;57.94267522;37.38763889;688.2745215;686.9190609;4064.227072
30;0.131423516;100;9500;57.98914138;41.05619235;688.6733738;687.3070108;6082.440811
30;0.131423516;100;9500;58.94943834;36.95299881;689.0717964;687.6945245;3825.114685
30;0.131423516;100;9500;59.46836851;41.18054775;689.4697897;688.0816025;6150.853549
30;0.131423516;100;9500;60.49929659;36.78197524;689.8673541;688.4682452;3731.027977
30;0.131423516;100;9500;61.16787569;41.56735255;690.2644901;688.8544532;6363.649892
30;0.131423516;100;9500;61.40282035;36.84977944;690.6611982;689.2402268;3768.329699
30;0.131423516;100;9500;61.82149904;41.86271123;691.0574789;689.6255667;6526.138173
30;0.131423516;100;9500;61.92289988;37.05114705;691.4533325;690.0104732;3879.109844
30;0.131423516;100;9500;62.23008518;42.17652155;691.8487596;690.394947;6698.777417
30;0.131423516;100;9500;61.92521453;37.28568754;692.2437606;690.7789884;4008.139678
30;0.131423516;100;9500;62.03622435;42.37573874;692.638336;691.1625979;6808.374528
30;0.131423516;100;9500;61.13908691;37.69692478;693.0324863;691.5457761;4234.377253
30;0.131423516;100;9500;61.38973037;42.45920143;693.4262118;691.9285235;6854.290599
30;0.131423516;100;9500;60.30716999;41.05852757;693.819513;692.3108404;6083.725508
30;0.131423516;100;9500;60.11457806;42.35784481;694.2123905;692.6927274;6798.530383
30;0.131423516;100;9500;59.47179003;38.72186105;694.6048447;693.074185;4798.234505
30;0.131423516;100;9500;59.18523918;42.39677246;694.9968759;693.4552137;6819.945994
30;0.131423516;100;9500;58.84501552;40.86352196;695.3884847;693.8358139;5976.44535
30;0.131423516;100;9500;58.59848436;42.41260297;695.7796716;694.2159862;6828.654976
30;0.131423516;100;9500;58.35931389;38.39148683;696.170437;694.5957309;4616.482811
30;0.131423516;100;9500;58.30575689;42.02379422;696.5607813;694.9750486;6614.75618
30;0.131423516;100;9500;58.44467593;39.66375954;696.9507049;695.3539398;5316.409446
30;0.131423516;100;9500;58.30877406;42.43090093;697.3402085;695.7324049;6838.721391
30;0.131423516;100;9500;58.10568758;39.41175009;697.7292923;696.1104445;5177.769258
30;0.131423516;100;9500;58.13319363;42.22682666;698.1179569;696.488059;6726.452212
30;0.131423516;100;9500;58.13969849;38.92758997;698.5062027;696.8652488;4911.41397
30;0.131423516;100;9500;58.08250221;42.03724895;698.8940301;697.2420145;6622.15815
30;0.131423516;100;9500;58.10877835;38.20493457;699.2814397;697.6183566;4513.853171
30;0.131423516;100;9500;58.22093749;41.8323694;699.6684318;697.9942754;6509.445954
30;0.131423516;100;9500;58.59356448;38.10084422;700.0550069;698.3697715;4456.589026
30;0.131423516;100;9500;58.68353975;41.88139383;700.4411654;698.7448454;6536.416193
30;0.131423516;100;9500;59.94131234;37.61545545;700.8269079;699.1194976;4189.557811
30;0.131423516;100;9500;60.47434952;42.00622373;701.2122347;699.4937284;6605.089971
30;0.131423516;100;9500;60.83159746;37.43211641;701.5971464;699.8675385;4088.695886
30;0.131423516;100;9500;61.67249182;42.20045653;701.9816432;700.2409282;6711.944979
30;0.131423516;100;9500;61.94612522;37.4902838;702.3657258;700.613898;4120.696028
30;0.131423516;100;9500;62.35075213;42.47563353;702.7493945;700.9864484;6863.330536
30;0.131423516;100;9500;62.33783886;37.74655339;703.1326498;701.35858;4261.679881
30;0.131423516;100;9500;62.43881962;42.68038294;703.5154921;701.730293;6975.971136
30;0.131423516;100;9500;61.86576129;37.92860259;703.8979219;702.1015881;4361.832213
30;0.131423516;100;9500;61.83460603;42.76587141;704.2799396;702.4724656;7023.001665
30;0.131423516;100;9500;60.84731271;40.35770862;704.6615457;702.8429262;5698.177786
30;0.131423516;100;9500;60.71234393;42.96002485;705.0427406;703.2129701;7129.81301
30;0.131423516;100;9500;59.83666109;40.06555353;705.4235248;703.5825979;5537.451924
30;0.131423516;100;9500;59.58158278;42.86771619;705.8038986;703.9518101;7079.030435
30;0.131423516;100;9500;59.25956026;40.20053905;706.1838626;704.3206072;5611.712698
30;0.131423516;100;9500;59.0121372;42.79335819;706.5634171;704.6889895;7038.123208
30;0.131423516;100;9500;58.81613898;39.96309111;706.9425627;705.0569576;5481.083365
30;0.131423516;100;9500;58.66594827;42.70124369;707.3212998;705.4245119;6987.447446
30;0.131423516;100;9500;58.46969124;39.5841453;707.6996287;705.7916529;5272.610559
30;0.131423516;100;9500;58.45492973;42.43498526;708.07755;706.1583811;6840.968343
30;0.131423516;100;9500;58.4461603;39.09257137;708.4550641;706.5246969;5002.17665
30;0.131423516;100;9500;58.45577364;42.25327541;708.8321713;706.8906008;6741.002696
30;0.131423516;100;9500;58.50563463;38.42238313;709.2088723;707.2560932;4633.480066
30;0.131423516;100;9500;58.60212732;42.06229517;709.5851673;707.6211746;6635.93705
30;0.131423516;100;9500;58.7323803;38.1567275;709.9610569;707.9858455;4487.332588
30;0.131423516;100;9500;59.05610653;42.05812041;710.3365414;708.3501064;6633.64035
30;0.131423516;100;9500;60.03573016;37.89581505;710.7116213;708.7139576;4343.794518
30;0.131423516;100;9500;60.9583504;42.18509229;711.0862971;709.0773997;6703.492514
30;0.131423516;100;9500;61.24235401;37.67799494;711.4605692;709.4404332;4223.963212
30;0.131423516;100;9500;62.05423699;42.40794267;711.8344379;709.8030584;6826.091165
30;0.131423516;100;9500;62.27332343;37.74101608;712.2079039;710.1652758;4258.633591
30;0.131423516;100;9500;62.4869298;42.63684048;712.5809673;710.5270859;6952.016735
30;0.131423516;100;9500;62.10926549;37.88549054;712.9536289;710.8884892;4338.114601
30;0.131423516;100;9500;62.37591117;42.76950591;713.3258888;711.2494861;7025.001145
30;0.131423516;100;9500;61.62071935;38.92624414;713.6977476;711.6100771;4910.673581
30;0.131423516;100;9500;61.45706998;42.97504237;714.0692058;711.9702626;7138.074734
30;0.131423516;100;9500;60.43568364;41.39566757;714.4402637;712.330043;6269.199316
30;0.131423516;100;9500;60.32670498;42.476894;714.8109218;712.6894189;6864.023966
30;0.131423516;100;9500;59.80242854;40.06819027;715.1811804;713.0483907;5538.902497
30;0.131423516;15;9500;61.39730744;42.86449897;715.5510401;713.4069589;7077.260513
30;0.131423516;15;1950;63.47242633;33.82524567;715.9205013;713.7651238;2104.416206
30;0.131423516;15;1950;64.90976402;36.72685717;715.4401861;713.3095599;3700.705386
30;0.131423516;15;1950;66.21870835;36.91518667;714.9603883;712.8545083;3804.312759
30;0.131423516;15;1950;67.39636019;33.56113216;714.4811076;712.3999684;1959.117107
30;0.131423516;15;1950;68.28672082;38.29384996;714.0023433;711.9459396;4562.768981
30;0.131423516;15;1950;69.14332462;32.3701166;713.5240949;711.4924213;1303.89319
30;0.131423516;15;1950;69.81445277;38.69375574;713.0463619;711.0394131;4782.772678
30;0.131423516;15;1950;70.56766055;32.50860473;712.5691435;710.5869142;1380.08089
30;0.131423516;15;1950;71.16559889;38.19482889;712.0924395;710.1349241;4508.293645
30;0.131423516;15;1950;71.71331298;32.28754593;711.616249;709.6834423;1258.467862
30;0.131423516;15;1950;72.19531361;38.24711673;711.1405717;709.2324682;4537.059216
30;0.131423516;15;1950;72.55693131;32.23198756;710.6654069;708.7820012;1227.903045
30;0.131423516;15;1950;72.93848926;38.7297783;710.1907542;708.3320407;4802.590087
30;0.131423516;15;1950;73.18149477;32.28022037;709.7166129;707.8825862;1254.437786
30;0.131423516;15;1950;73.3;39.08341953;709.2429824;707.4336371;4997.141864
30;0.131423516;15;1950;73.47510731;32.57595601;708.7698624;706.9851929;1417.133447
30;0.131423516;15;1950;73.90421035;39.52487023;708.2972521;706.5372529;5240.001043
30;0.131423516;15;1950;73.9855714;33.06675444;707.8251511;706.0898165;1687.140723
30;0.131423516;15;1950;74.10976023;39.78995594;707.3535588;705.6428834;5385.834984
30;0.131423516;15;1950;74.18896043;33.61550749;706.8824746;705.1964528;1989.03109
30;0.131423516;15;1950;74.29875312;39.75316903;706.4118981;704.7505242;5365.597078
30;0.131423516;15;1950;74.36750808;34.18113896;705.9418286;704.305097;2300.20693
30;0.131423516;15;1950;74.43720456;39.00414071;705.4722656;703.8601707;4953.527507
30;0.131423516;15;1950;74.48141144;36.07465455;705.0032086;703.4157447;3341.903398
30;0.131423516;15;1950;74.51890735;33.83900153;704.534657;702.9718185;2111.983838
30;0.131423516;15;1950;74.54009243;38.40253391;704.0666103;702.5283914;4622.56024
30;0.131423516;15;1950;74.56019384;32.54520778;703.5990679;702.085463;1400.21765
30;0.131423516;15;1950;74.5681773;38.48812096;703.1320293;701.6430326;4669.645003
30;0.131423516;15;1950;74.58842631;32.22517199;702.6654939;701.2010997;1224.153532
30;0.131423516;15;1950;74.56069652;37.64060231;702.1994613;700.7596638;4203.392075
30;0.131423516;15;1950;74.55868179;31.82774603;701.7339308;700.3187243;1005.514077
30;0.131423516;15;1950;74.5702109;37.72407003;701.2689019;699.8782806;4249.310912
30;0.131423516;15;1950;74.53536674;31.69993698;700.8043742;699.4383321;935.2013564
30;0.131423516;15;1950;74.53396229;37.64351369;700.3403469;698.9988784;4204.99374
30;0.131423516;15;1950;74.48399056;31.50048146;699.8768197;698.5599188;825.4731287
30;0.131423516;15;1950;74.47601652;37.86575185;699.4137919;698.1214528;4327.25558
30;0.131423516;15;1950;74.41336469;31.63663216;698.9512631;697.6834799;900.3749159
30;0.131423516;15;1950;74.39070056;38.59379125;698.4892326;697.2459994;4727.778332
30;0.131423516;15;1950;74.31113139;31.77709954;698.0277;696.8090109;977.6514755
30;0.131423516;15;1950;74.27275885;38.83457962;697.5666647;696.3725138;4860.245367
30;0.131423516;15;1950;74.19361474;32.1587687;697.1061262;695.9365075;1187.622504
30;0.131423516;15;1950;74.17296886;39.23093144;696.6460839;695.5009915;5078.293893
30;0.131423516;15;1950;74.12406321;33.47005209;696.1865373;695.0659652;1909.010426
30;0.131423516;15;1950;74.09054176;37.79603301;695.7274859;694.6314281;4288.900543
30;0.131423516;15;1950;74.03892794;32.4106934;695.2689292;694.1973796;1326.216067
30;0.131423516;15;1950;74.00850108;38.64367425;694.8108665;693.7638192;4755.220907
30;0.131423516;15;1950;73.96924161;32.90803911;694.3532974;693.3307464;1599.825257
30;0.131423516;15;1950;73.93244733;38.34566068;693.8962214;692.8981605;4591.272069
30;0.131423516;15;1950;73.88229681;32.65895716;693.4396379;692.466061;1462.795601
30;0.131423516;15;1950;73.8441263;37.78834852;692.9835463;692.0344474;4284.673002
30;0.131423516;15;1950;73.60317583;31.64054464;692.5279462;691.6033192;902.5273201
30;0.131423516;15;1950;73.67911241;37.81346147;692.0728371;691.1726757;4298.488614
30;0.347874224;15;1950;73.74343028;31.19348951;691.6182183;690.7425165;1737.961212
30;0.347874224;15;1950;73.3;33.2465302;691.1640894;690.3128411;4727.602149
30;0.347874224;15;1950;73.63713959;30.88791671;690.7104498;689.8836487;1292.985643
30;0.347874224;15;1950;73.55885728;32.98162865;690.257299;689.454939;4341.852121
30;0.347874224;15;1950;73.3;30.73051525;689.8046366;689.0267114;1063.777397
30;0.347874224;15;1950;73.3;33.09519354;689.3524618;688.5989653;4507.225476
30;0.347874224;15;1950;73.3;30.60509417;688.9007743;688.1717002;881.1390454
30;0.347874224;15;1950;73.3;33.18307531;688.4495735;687.7449155;4635.199051
30;0.347874224;15;1950;73.3;30.64708809;687.9988589;687.3186107;942.2906536
30;0.347874224;15;1950;73.3;33.33186805;687.54863;686.8927853;4851.871264
30;0.347874224;15;1950;73.3;30.92949348;687.0988861;686.4674388;1353.529796
30;0.347874224;15;1950;73.29521439;33.36799954;686.6496269;686.0425705;4904.485993
30;0.347874224;15;1950;73.23896936;31.14138986;686.2008518;685.61818;1662.093622
30;0.347874224;15;1950;73.19088449;33.36557592;685.7525603;685.1942667;4900.956709
30;0.347874224;15;1950;73.13313407;31.40003935;685.3047517;684.7708301;2038.739404
30;0.347874224;15;1950;73.08356291;32.40030766;684.8574258;684.3478696;3495.331619
30;0.347874224;15;1950;73.03290994;32.48912789;684.4105818;683.9253848;3624.671774
30;0.347874224;15;1950;72.97582572;30.80121361;683.9642193;683.503375;1166.728469
30;0.347874224;15;1950;72.93126028;32.98875898;683.5183378;683.0818397;4352.235308
30;0.347874224;15;1950;72.89292794;30.57778013;683.0729367;682.6607785;841.3642909
30;0.347874224;15;1950;72.84484411;32.91109177;682.6280155;682.2401907;4239.1362
30;0.347874224;15;1950;72.8051436;30.55511587;682.1835738;681.8200759;808.3605677
30;0.347874224;15;1950;72.74453507;32.62376827;681.739611;681.4004335;3820.735302
30;0.347874224;15;1950;72.70426873;30.38489805;681.2961265;680.981263;560.4891236
30;0.347874224;15;1950;72.68527545;32.73467818;680.85312;680.5625638;3982.242472
30;0.347874224;15;1950;72.62846092;30.32427608;680.4105907;680.1443354;472.2113209
30;0.347874224;15;1950;72.62149789;32.73588659;679.9685383;679.7265773;3984.002164
30;0.347874224;15;1950;72.56040079;30.33744165;679.5269623;679.309289;491.3830362
30;0.347874224;15;1950;72.53938951;32.72518282;679.085862;678.8924699;3968.415315
30;0.347874224;15;1950;72.47599096;30.42850613;678.645237;678.4761195;623.991273
30;0.347874224;15;1950;72.45777896;32.88634399;678.2050868;678.0602373;4203.098453
30;0.347874224;15;1950;72.39024795;30.38054803;677.7654109;677.6448228;554.1546109
30;0.347874224;15;1950;72.36360992;33.20395457;677.3262088;677.2298753;4665.603453
30;0.347874224;15;1950;72.28647927;30.76370679;676.8874799;676.8153945;1112.110972
30;0.347874224;15;1950;72.25073914;33.2510934;676.4492238;676.4013797;4734.247095
30;0.347874224;15;1950;72.16799044;31.02322063;676.0114398;675.9878305;1490.015424
30;0.347874224;15;1950;72.15945775;33.27271407;675.5741276;675.5747463;4765.73115
30;0.347874224;15;1950;72.13258547;31.31017536;675.1372867;675.1621266;1907.87932
30;0.347874224;15;1950;72.10615826;32.36299609;674.7009164;674.7499709;3440.998458
30;0.347874224;15;1950;72.08340608;32.27154305;674.2650163;674.3382787;3307.824401
30;0.347874224;15;1950;72.05602468;31.08841036;673.829586;673.9270494;1584.944803
30;0.347874224;15;1950;72.03197004;32.86263783;673.3946248;673.5162825;4168.577502
30;0.347874224;15;1950;72.00615748;30.80497824;672.9601323;673.1059775;1172.210526
30;0.347874224;15;1950;71.98637602;32.89159756;672.5261079;672.6961339;4210.748716
30;0.347874224;15;1950;71.97096429;30.54980597;672.0925513;672.2867511;800.6282831
30;0.347874224;15;1950;71.94612137;32.69074062;671.6594618;671.8778287;3918.260538
30;0.347874224;15;1950;71.93105292;30.34001515;671.226839;671.4693661;495.1305784
30;0.347874224;15;1950;71.88750179;32.35857919;670.7946823;671.0613629;3434.566563
30;0.347874224;15;1950;71.88950468;30.21857758;670.3629913;670.6538184;318.2929947
30;0.347874224;15;1950;71.89372493;32.3772125;669.9317655;670.2467322;3461.700416
30;0.347874224;15;1950;71.87275676;30.11813207;669.5010043;669.8401037;172.0240974
30;0.347874224;15;1950;71.87236889;32.47674544;669.0707073;669.4339325;3606.640434
30;0.347874224;15;1950;71.83635426;30.20853067;668.6408739;669.028218;303.6626792
30;0.347874224;15;1950;71.84151781;32.68422466;668.2115037;668.6229597;3908.771985
30;0.347874224;15;1950;71.79673322;30.2415294;667.7825961;668.2181572;351.7154736
30;0.347874224;15;1950;71.78838242;32.73008859;667.3541507;667.8138098;3975.559109
30;0.347874224;15;1950;71.74077421;30.16020301;666.926167;667.4099171;233.2878588
30;0.347874224;15;1950;71.7162788;32.82480586;666.4986444;667.0064786;4113.48654
30;0.347874224;15;1950;71.67145176;30.1433472;666.0715825;666.6034937;208.7424066
30;0.347874224;15;1950;71.65231485;33.1528682;665.6449808;666.200962;4591.211412
30;0.347874224;15;1950;71.59706337;30.64556787;665.2188387;665.7988829;940.076896
30;0.347874224;15;1950;71.57721;33.27123652;664.7931559;665.397256;4763.579539
30;0.347874224;15;1950;71.50617329;31.20509456;664.3679317;664.9960806;1754.860512
30;0.347874224;15;1950;71.51010698;32.44439351;663.9431657;664.5953564;3559.529507
30;0.347874224;15;1950;71.49801974;32.1566708;663.5188573;664.1950828;3140.547255
30;0.347874224;15;1950;71.4838879;31.23102864;663.0950062;663.7952593;1792.625756
30;0.347874224;15;1950;71.46920317;32.12837704;662.6716119;663.3958854;3099.345846
30;0.347874224;15;1950;71.4534144;32.34019956;662.2486737;662.9969605;3407.802111
30;0.347874224;15;1950;71.43803518;30.34391794;661.8261912;662.5984843;500.8138229
30;0.347874224;15;1950;71.42238256;32.76490667;661.404164;662.2004561;4026.26125
30;0.347874224;15;1950;71.43007058;30.32862405;660.9825916;661.8028755;478.5428333
30;0.347874224;15;1950;71.38893376;32.28998794;660.5614733;661.405742;3334.683873
30;0.347874224;15;1950;71.38237853;30.14979299;660.1408089;661.009055;218.1287705
30;0.347874224;15;1950;71.39450564;32.40319773;659.7205977;660.6128141;3499.540137
30;0.347874224;15;1950;71.37458245;30.06541571;659.3008394;660.2170187;95.25845721
30;0.347874224;15;1950;71.39202909;32.65788523;658.8815333;659.8216685;3870.41647
30;0.347874224;15;1950;71.34855266;30.15278439;658.462679;659.4267628;222.4848619
30;0.347874224;15;1950;71.36462655;32.71304405;658.0442761;659.0323011;3950.738826
30;0.347874224;15;1950;71.31127276;30.24712999;657.626324;658.638283;359.8710664
30;0.347874224;15;1950;71.31942444;32.77433749;657.2088222;658.244708;4039.994423
30;0.347874224;15;1950;71.26809357;30.18754018;656.7917704;657.8515755;273.0962953
30;0.347874224;15;1950;71.26182076;32.9514318;656.3751679;657.4588851;4297.879426
30;0.347874224;15;1950;71.20821497;30.49042344;655.9590143;657.0666363;714.1553541
30;0.347874224;15;1950;71.18597134;33.1184331;655.5433091;656.6748286;4541.066957
30;0.347874224;15;1950;71.11977125;30.66336991;655.1280519;656.2834614;966.0002559
30;0.347874224;15;1950;71.12211842;33.40414667;654.7132421;655.8925343;4957.123499
30;0.347874224;15;1950;71.10311808;31.64491716;654.2988793;655.5020468;2395.330839
30;0.347874224;15;1950;71.0908159;31.61565407;653.8849629;655.1119984;2352.717878
30;0.347874224;15;1950;71.0709603;32.02205133;653.4714926;654.7223886;2944.514188
30;0.347874224;15;1950;71.05514011;31.31851073;653.0584678;654.3332169;1920.017311
30;0.347874224;15;1950;71.03615333;32.23963411;652.6458881;653.9444829;3261.358552
30;0.347874224;15;1950;71.01967265;31.05562949;652.2337529;653.5561859;1537.209245
30;0.347874224;15;1950;71.00035473;32.78148886;651.8220618;653.1683256;4050.408252
30;0.347874224;15;1950;70.98455056;31.35022675;651.4108143;652.7809014;1966.202227
30;0.347874224;15;1950;70.96521651;32.10704695;651.0000099;652.3939129;3068.284936
30;0.347874224;15;1950;70.94745467;31.05643212;650.5896482;652.0073595;1538.378041
30;0.347874224;15;1950;70.92851359;32.57366285;650.1797287;651.6212408;3747.771703
30;0.347874224;15;1950;70.91523296;30.61974792;649.7702508;651.2355563;902.4778514
30;0.347874224;15;1950;70.8979479;32.31257911;649.3612142;650.8503054;3367.581178
30;0.347874224;15;1950;70.89462842;30.18146116;648.9526183;650.4654878;264.244017
30;0.347874224;15;1950;70.85261433;32.09771428;648.5444627;650.0811029;3054.694683
30;0.347874224;15;1950;70.86791688;29.97330315;648.136747;649.6971502;-38.87598817
30;0.347874224;15;1950;70.88632807;32.21011519;647.7294705;649.3136293;3218.373054
30;0.347874224;15;1950;70.86374524;29.93346842;647.3226329;648.9305396;-96.88339013
30;0.347874224;15;1950;70.88160183;32.38949754;646.9162336;648.5478808;3479.589902
30;0.347874224;15;1950;70.84769034;29.92963419;646.5102723;648.1656521;-102.4668042
30;0.347874224;15;1950;70.85262903;32.40720837;646.1047484;647.7838534;3505.380447
30;0.347874224;15;1950;70.81914097;29.95790278;645.6996615;647.4024839;-61.30204199
30;0.347874224;15;1950;70.81180279;32.46534229;645.295011;647.0215433;3590.035143
30;0.347874224;15;1950;70.77500536;29.9606148;644.8907966;646.641031;-57.35278831
30;0.347874224;15;1950;70.77149564;32.65800532;644.4870177;646.2609466;3870.591344
30;0.347874224;15;1950;70.72732084;30.00124316;644.0836739;645.8812896;1.810292443
30;0.347874224;15;1950;70.71956356;32.72866976;643.6807647;645.5020595;3973.493008
30;0.347874224;15;1950;70.66516131;30.07031336;643.2782897;645.1232559;102.390415
30;0.347874224;15;1950;70.65640086;32.7731283;642.8762484;644.7448782;4038.233601
30;0.347874224;15;1950;70.60330722;30.09752789;642.4746402;644.366926;142.0202613
30;0.347874224;15;1950;70.58543293;32.91378074;642.0734648;643.9893988;4243.051891
30;0.347874224;15;1950;70.53148522;30.34097714;641.6727217;643.6122961;496.5314243
30;0.347874224;15;1950;70.51335547;33.29738369;641.2724104;643.2356174;4801.655081
30;0.347874224;15;1950;70.44114058;31.27932805;640.8725304;642.8593623;1862.959427
30;0.347874224;15;1950;70.44556797;32.19303999;640.4730813;642.4835303;3193.508122
30;0.347874224;15;1950;70.41906241;31.8689129;640.0740627;642.108121;2721.513773
30;0.347874224;15;1950;70.40256061;30.662715;639.675474;641.7331337;965.0465769
30;0.347874224;15;1950;70.38555464;33.16327279;639.2773147;641.3585681;4606.362584
30;0.347874224;15;1950;70.37061044;31.11579261;638.8795845;640.9844237;1624.81888
30;0.347874224;15;1950;70.35074213;32.33352847;638.4822829;640.6107001;3398.087665
30;0.347874224;15;1950;70.32919235;31.90056272;638.0854094;640.2373967;2767.60228
30;0.347874224;15;1950;70.31047248;30.90749903;637.6889635;639.864513;1321.501455
30;0.347874224;15;1950;70.29113802;32.75833814;637.2929448;639.4920486;4016.696147
30;0.347874224;15;1950;70.27522199;30.36232852;636.8973528;639.1200031;527.6233379
30;0.347874224;15;1950;70.25694679;32.56439758;636.5021871;638.7483759;3734.279607
30;0.347874224;15;1950;70.25636362;30.14594099;636.1074471;638.3771667;212.5194919
30;0.347874224;15;1950;70.2101998;32.17263795;635.7131326;638.0063748;3163.79865
30;0.347874224;15;1950;70.21864631;29.88375649;635.3192429;637.6359999;-169.2739772
30;0.347874224;15;1950;70.22957658;32.24342312;634.9257776;637.2660414;3266.876119
30;0.347874224;15;1950;70.20543843;29.87577971;634.5327363;636.896499;-180.8897674
30;0.347874224;15;1950;70.21527776;32.27146335;634.1401185;636.5273721;3307.708343
30;0.347874224;15;1950;70.18896338;29.877775;633.7479238;636.1586603;-177.9842272
30;0.347874224;15;1950;70.19548032;32.52121975;633.3561517;635.7903631;3671.403991
30;0.347874224;15;1950;70.15400092;29.89300082;632.9648017;635.42248;-155.8123731
30;0.347874224;15;1950;70.15741738;32.57459894;632.5738734;635.0550106;3749.134841
30;0.347874224;15;1950;70.10817275;29.97399457;632.1833663;634.6879544;-37.86914865
30;0.347874224;15;1950;70.10997839;32.61299259;631.79328;634.321311;3805.04374
30;0.347874224;15;1950;70.06252515;29.97237837;631.4036141;633.9550798;-40.22265902
30;0.347874224;15;1950;70.05835061;32.75815353;631.014368;633.5892605;4016.427307
30;0.347874224;15;1950;69.94533047;30.05990369;630.6255414;633.2238525;87.23185021
30;0.347874224;15;1950;69.87530679;32.86432831;630.2371337;632.8588554;4171.039181
30;0.347874224;15;1950;69.81950609;30.17926403;629.8491445;632.4942688;261.0445516
30;0.347874224;15;1950;69.80884617;33.0979002;629.4615734;632.1300921;4511.166925
30;0.347874224;15;1950;69.75753946;30.66082916;629.0744199;631.7663249;962.3004163
30;0.347874224;15;1950;69.74580311;33.28790936;628.6876836;631.4029668;4787.858544
30;0.347874224;15;1950;69.69750327;31.40175469;628.3013641;631.0400172;2041.237277
30;0.347874224;15;1950;69.70646604;32.14756883;627.9154607;630.6774758;3127.292957
30;0.347874224;15;1950;69.69984416;31.15819856;627.5299732;630.3153421;1686.570484
30;0.347874224;15;1950;69.69162739;32.58528647;627.1449011;629.9536155;3764.698039
30;0.347874224;15;1950;69.68153354;30.4516152;626.7602439;629.5922958;657.6427281
30;0.347874224;15;1950;69.67165491;32.88848114;626.3760012;629.2313823;4206.210572
30;0.347874224;15;1950;69.67251969;30.38015727;625.9921725;628.8708746;553.585594
30;0.347874224;15;1950;69.65963941;32.91073008;625.6087574;628.5107724;4238.609517
30;0.347874224;15;1950;69.6537645;30.52634272;625.2257554;628.151075;766.4610556
30;0.347874224;15;1950;69.62153753;32.70427918;624.8431662;627.7917822;3937.975399
30;0.347874224;15;1950;69.58063291;30.13260681;624.4609892;627.4328933;193.1022312
30;0.347874224;15;1950;69.56779767;32.26864438;624.0792239;627.074408;3303.603351
30;0.347874224;15;1950;69.59030611;29.84995508;623.6978701;626.7163259;-218.495638
30;0.347874224;15;1950;69.5835487;32.2906706;623.3169272;626.3586463;3335.677961
30;0.347874224;15;1950;69.5715314;29.82723661;622.9363947;626.001369;-251.5783141
30;0.347874224;15;1950;69.58838792;32.41653933;622.5562723;625.6444934;3518.968197
30;0.347874224;15;1950;69.56625634;29.86868039;622.1765595;625.2880192;-191.2278119
30;0.347874224;15;1950;69.566674;32.41785423;621.7972558;624.9319457;3520.882955
30;0.347874224;15;1950;69.5383708;29.92085898;621.4183608;624.5762727;-115.2452721
30;0.347874224;15;1950;69.54120311;32.49687434;621.0398741;624.2209996;3635.952158
30;0.347874224;15;1950;69.51122174;29.82402428;620.6617952;623.866126;-256.2561113
30;0.347874224;15;1950;69.50885379;32.59280048;620.2841238;623.5116515;3775.639954
30;0.347874224;15;1950;69.47233189;29.93363944;619.9068592;623.1575756;-96.63434577
30;0.347874224;15;1950;69.47015466;32.69000528;619.5300012;622.8038978;3917.189729
30;0.347874224;15;1950;69.43328496;29.97029323;619.1535493;622.4506177;-43.25904963
30;0.347874224;15;1950;69.43157332;32.78141641;618.777503;622.0977348;4050.302748
30;0.347874224;15;1950;69.38233505;30.02594764;618.4018619;621.7452488;37.78499353
30;0.347874224;15;1950;69.37664151;32.78067546;618.0266255;621.3931592;4049.223782
30;0.347874224;15;1950;69.33208558;30.03144534;617.6517935;621.0414654;45.79075715
30;0.347874224;15;1950;69.3090081;33.0083667;617.2773654;620.6901671;4380.788107
30;0.347874224;15;1950;69.26499822;30.40707034;616.9033407;620.3392639;592.7764452
30;0.347874224;15;1950;69.24039527;33.28509934;616.5297191;619.9887552;4783.76659
30;0.347874224;15;1950;69.16863773;31.51037506;616.1565;619.6386407;2199.410434
30;0.347874224;15;1950;69.17268302;31.89414825;615.7836831;619.2889199;2758.261523
30;0.347874224;15;1950;69.1539082;31.74337623;615.4112679;618.9395923;2538.707086
30;0.347874224;15;1950;69.13689545;31.20696088;615.039254;618.5906575;1757.578253
30;0.347874224;15;1950;69.11677186;32.30001733;614.667641;618.2421151;3349.288696
30;0.347874224;15;1950;69.09890726;31.23438548;614.2964284;617.8939646;1797.513985
30;0.347874224;15;1950;69.07760506;32.15438234;613.9256158;617.5462057;3137.214796
30;0.347874224;15;1950;69.05864343;30.54326127;613.5552027;617.1988377;791.0978825
30;0.347874224;15;1950;69.04045647;32.80113675;613.1851888;616.8518604;4079.019535
30;0.347874224;15;1950;69.03326363;30.28601242;612.8155735;616.5052732;416.4917164
30;0.347874224;15;1950;69.0113572;32.65214619;612.4463566;616.1590758;3862.059266
30;0.347874224;15;1950;69.00088417;30.08350291;612.0775374;615.8132677;121.5970641
30;0.347874224;15;1950;68.96097637;32.18943955;611.7091157;615.4678484;3188.265159
30;0.347874224;15;9500;68.96015881;31.99963819;611.341091;615.1228175;2911.876137
30;0.347874224;15;9500;68.96545172;33.67386444;611.8228412;615.5915007;5349.886919
30;0.347874224;15;9500;68.96759833;31.93770604;612.3040722;616.0596568;2821.690446
30;0.347874224;15;9500;68.99658856;33.73010384;612.7847848;616.5272865;5431.782806
30;0.347874224;15;9500;68.99150696;31.93348185;613.2649793;616.9943904;2815.53918
30;0.347874224;15;9500;69.02202828;33.81060245;613.7446564;617.460969;5549.005015
30;0.347874224;15;9500;69.01356723;31.95093056;614.2238167;617.927023;2840.948012
30;0.347874224;15;9500;69.04990441;33.87191926;614.7024607;618.3925529;5638.294634
30;0.347874224;15;9500;69.04285718;31.98491445;615.1805889;618.8575594;2890.43541
30;0.347874224;15;9500;69.07842681;33.92405669;615.6582019;619.3220429;5714.217247
30;0.347874224;15;9500;69.07098704;32.01406373;616.1353002;619.7860041;2932.882628
30;0.347874224;15;9500;69.11269382;33.9617935;616.6118845;620.2494437;5769.16965
30;0.347874224;15;9500;69.10462481;32.1322976;617.0879553;620.7123621;3105.054967
30;0.347874224;15;9500;69.13877738;34.00501628;617.563513;621.1747599;5832.110719
30;0.347874224;15;9500;69.12360667;32.12919585;618.0385584;621.6366378;3100.538189
30;0.347874224;15;9500;69.16585102;33.987345;618.5130918;622.0979964;5806.377778
30;0.347874224;15;9500;69.16464663;32.22571073;618.987114;622.5588361;3241.08331
30;0.347874224;15;9500;69.201362;34.04604845;619.4606254;623.0191576;5891.861836
30;0.347874224;15;9500;69.19520445;32.31291719;619.9336265;623.4789616;3368.073489
30;0.347874224;15;9500;69.22915344;34.0580922;620.406118;623.9382484;5909.39996
30;0.347874224;15;9500;69.22580681;32.63666476;620.8781004;624.3970189;3839.515187
30;0.347874224;15;9500;69.2453647;34.13026703;621.3495741;624.8552734;6014.501048
30;0.347874224;15;9500;69.22008828;33.36700842;621.8205399;625.3130127;4903.042716
30;0.347874224;15;9500;69.27440117;34.00511219;622.2909982;625.7702372;5832.250388
30;0.347874224;15;9500;69.29373558;33.70346942;622.7609495;626.2269476;5392.997737
30;0.347874224;15;9500;69.32276101;33.95270259;623.2303945;626.6831444;5755.931445
30;0.347874224;15;9500;69.35065288;33.09728947;623.6993336;627.1388283;4510.277581
30;0.347874224;15;9500;69.37186083;34.12369673;624.1677675;627.5939997;6004.933368
30;0.347874224;15;9500;69.40020088;33.67974083;624.6356966;628.0486593;5358.444123
30;0.347874224;15;9500;69.42718773;33.75557705;625.1031214;628.5028077;5468.876938
30;0.347874224;15;9500;69.45425918;34.01865738;625.5700426;628.9564454;5851.974916
30;0.347874224;15;9500;69.47992912;32.72112295;626.0364607;629.409573;3962.503332
30;0.347874224;15;9500;69.50568549;33.88125803;626.5023763;629.862191;5651.893776
30;0.347874224;15;9500;69.55542449;32.72461511;626.9677897;630.3143001;3967.588621
30;0.347874224;15;9500;69.55871504;33.90742881;627.4327017;630.7659008;5690.003707
30;0.347874224;15;9500;69.58817347;32.23145147;627.8971128;631.2169937;3249.442975
30;0.347874224;15;9500;69.62678026;33.84676184;628.3610234;631.6675793;5601.660373
30;0.347874224;15;9500;69.66433171;32.15474928;628.8244341;632.1176583;3137.749132
30;0.347874224;15;9500;69.71722391;33.92314174;629.2873455;632.5672312;5712.884894
30;0.347874224;15;9500;69.73336598;32.1467745;629.7497581;633.0162985;3126.136246
30;0.347874224;15;9500;69.79363162;33.9900229;630.2116725;633.4648609;5810.277334
30;0.347874224;15;9500;69.79913348;32.19457472;630.6730891;633.9129188;3195.742996
30;0.347874224;15;9500;69.84937204;34.05289688;631.1340085;634.360473;5901.834521
30;0.347874224;15;9500;69.85306533;32.18593769;631.5944313;634.8075239;3183.165752
30;0.347874224;15;9500;69.90236264;34.07184648;632.0543579;635.254072;5929.428957
30;0.347874224;15;9500;69.90442204;32.31172928;632.513789;635.7001181;3366.343652
30;0.347874224;15;9500;70.01222251;34.10221312;632.972725;636.1456626;5973.648911
30;0.347874224;15;9500;69.99123408;32.39068859;633.4311665;636.590706;3481.324309
30;0.347874224;15;9500;70.08136313;34.11186522;633.8891141;637.0352491;5987.704308
30;0.347874224;15;9500;70.09191365;32.72308269;634.3465681;637.4792922;3965.357107
30;0.347874224;15;9500;70.13555368;34.18440368;634.8035293;637.922836;6093.334921
30;0.347874224;15;9500;70.10642694;33.5389488;635.2599981;638.3658811;5153.42255
30;0.347874224;15;9500;70.15801664;34.05333273;635.715975;638.808428;5902.469215
30;0.347874224;15;9500;70.17708331;33.12274391;636.1714605;639.2504773;4547.344366
30;0.347874224;15;9500;70.19798705;34.20761005;636.6264553;639.6920294;6127.12808
30;0.347874224;15;9500;70.21831666;33.62407816;637.0809598;640.1330851;5277.38806
30;0.347874224;15;9500;70.24073823;33.94717408;637.5349746;640.5736448;5747.880822
30;0.347874224;15;9500;70.25973852;33.9325002;637.9885002;641.0137091;5726.512697
30;0.347874224;15;9500;70.28029751;33.70059015;638.4415371;641.4532786;5388.804932
30;0.347874224;15;9500;70.3000485;34.04829336;638.8940858;641.8923538;5895.130868
30;0.347874224;15;9500;70.31810576;32.59128132;639.3461469;642.3309352;3773.427751
30;0.347874224;15;9500;70.34139547;33.82406862;639.7977208;642.7690235;5568.614464
30;0.347874224;15;9500;70.39308782;32.52247736;640.2488082;643.2066191;3673.235323
30;0.347874224;15;9500;70.39600503;33.85975082;640.6994096;643.6437227;5620.574934
30;0.347874224;15;9500;70.42579457;32.23520472;641.1495254;644.0803348;3254.908464
30;0.347874224;15;9500;70.48117684;33.90748851;641.5991562;644.5164559;5690.09064
30;0.347874224;15;9500;70.49101934;32.19950748;642.0483024;644.9520866;3202.926092
30;0.347874224;15;9500;70.55080124;33.97079866;642.4969648;645.3872275;5782.282969
30;0.347874224;15;9500;70.55139662;32.20202971;642.9451437;645.821879;3206.598976
30;0.347874224;15;9500;70.60832176;34.02702127;643.3928396;646.2560418;5864.154426
30;0.347874224;15;9500;70.61040284;32.24166337;643.8400532;646.6897164;3264.313572
30;0.347874224;15;9500;70.66219419;34.09007794;644.2867849;647.1229033;5955.977644
30;0.347874224;15;9500;70.64748266;32.28635777;644.7330352;647.5556031;3329.397618
30;0.347874224;15;9500;70.70017981;34.11647733;645.1788046;647.9878164;5994.420465
30;0.347874224;15;9500;70.68728491;32.41454411;645.6240938;648.4195436;3516.062756
30;0.347874224;15;9500;70.72704307;34.15576591;646.0689031;648.8507854;6051.632555
30;0.347874224;15;9500;70.71044067;32.75222454;646.5132331;649.2815423;4007.793513
30;0.347874224;15;9500;70.73271639;34.24527915;646.9570844;649.7118147;6181.98187
30;0.347874224;15;9500;70.70351058;33.4744992;647.4004573;650.1416034;5059.570956
30;0.347874224;15;9500;70.75366185;34.05492995;647.8433526;650.5709087;5904.795083
30;0.347874224;15;9500;70.77442469;34.04699947;648.2857706;650.9997314;5893.246702
30;0.347874224;15;9500;70.80422839;33.24151839;648.7277119;651.4280718;4720.303951
30;0.347874224;15;9500;70.82519649;34.23529264;649.169177;651.8559305;6167.439497
30;0.347874224;15;9500;70.85392543;33.23989144;649.6101664;652.2833082;4717.934778
30;0.347874224;15;9500;70.87675517;34.23286547;650.0506806;652.7102052;6163.90506
30;0.347874224;15;9500;70.90169181;33.44656526;650.4907202;653.1366223;5018.893505
30;0.347874224;15;9500;70.92921777;33.96381741;650.9302856;653.5625598;5772.116869
30;0.347874224;15;9500;70.95218182;34.16525458;651.3693773;653.9880184;6065.449967
30;0.347874224;15;9500;70.97798501;32.84287456;651.8079959;654.4129985;4139.798198
30;0.347874224;15;9500;71.00182864;34.00427906;652.2461419;654.8375008;5831.03718
30;0.347874224;15;9500;71.0490316;32.6868138;652.6838158;655.2615257;3912.542288
30;0.347874224;15;9500;71.04835909;33.96929205;653.1210181;655.6850738;5780.08904
30;0.347874224;15;9500;71.09282275;32.32340695;653.5577493;656.1081457;3383.34869
30;0.347874224;15;9500;71.13778227;33.97022015;653.9940099;656.5307418;5781.440543
