Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.347874224;15;9500;71.16145507;32.28889176;654.4298004;656.9528627;3333.087621
30;0.347874224;15;9500;71.21804515;34.04543975;654.8651214;657.374509;5890.975432
30;0.347874224;15;9500;71.22105872;32.29024616;655.2999732;657.7956811;3335.059903
30;0.347874224;15;9500;71.27591636;34.08997823;655.7343565;658.2163796;5955.832437
30;0.347874224;15;9500;71.2799085;32.3010435;656.1682718;658.6366051;3350.783002
30;0.347874224;15;9500;71.32841133;34.14278824;656.6017195;659.056358;6032.734455
30;0.347874224;15;9500;71.31511007;32.39909414;657.0347001;659.475639;3493.564486
30;0.347874224;15;9500;71.36610247;34.17774225;657.4672142;659.8944484;6083.634538
30;0.347874224;15;9500;71.35850213;32.52297779;657.8992622;660.3127869;3673.964043
30;0.347874224;15;9500;71.38674752;34.22994059;658.3308447;660.730655;6159.645841
30;0.347874224;15;9500;71.3663609;32.97556971;658.7619622;661.1480532;4333.029076
30;0.347874224;15;9500;71.38676577;34.33362097;659.1926151;661.5649821;6310.625367
30;0.347874224;15;9500;71.35974507;33.66663069;659.622804;661.9814421;5339.353111
30;0.347874224;15;9500;71.40645833;34.07346303;660.0525293;662.3974339;5931.78298
30;0.347874224;15;9500;71.43192775;34.06562488;660.4817916;662.8129578;5920.369059
30;0.347874224;15;9500;71.4587642;33.56178835;660.9105914;663.2280145;5186.681548
30;0.347874224;15;9500;71.48551017;34.05931585;661.3389291;663.6426045;5911.181838
30;0.347874224;15;9500;71.50963396;33.94782109;661.7668053;664.0567283;5748.822993
30;0.347874224;15;9500;71.53603591;33.98648417;662.1942204;664.4703865;5805.124239
30;0.347874224;15;9500;71.5609003;33.99471862;662.621175;664.8835794;5817.11526
30;0.347874224;15;9500;71.58562742;33.88545342;663.0476695;665.2963078;5658.00311
30;0.347874224;15;9500;71.61222498;33.97170266;663.4737044;665.708572;5783.599374
30;0.347874224;15;9500;71.63458024;33.96885579;663.8992803;666.1203727;5779.453756
30;0.347874224;15;9500;71.65860438;33.92668435;664.3243976;666.5317103;5718.043647
30;0.347874224;15;9500;71.68208547;33.95139397;664.7490569;666.9425854;5754.025835
30;0.347874224;15;9500;71.70603497;33.94716267;665.1732585;667.3529984;5747.864204
30;0.347874224;15;9500;71.73074031;33.83678282;665.5970031;667.7629499;5587.128911
30;0.347874224;15;9500;71.75678933;33.8973399;666.0202911;668.1724405;5675.312215
30;0.347874224;15;9500;71.78244786;33.7642989;666.443123;668.5814706;5481.577713
30;0.347874224;15;9500;71.80978454;33.85083296;666.8654992;668.9900408;5607.588742
30;0.347874224;15;9500;71.83599045;33.72327872;667.2874204;669.3981515;5421.844056
30;0.347874224;15;9500;71.86637207;33.74120111;667.7088869;669.8058033;5447.942678
30;0.347874224;15;9500;71.89027515;33.69148609;668.1298993;670.2129967;5375.547586
30;0.347874224;15;9500;71.91949425;33.67813514;668.550458;670.6197323;5356.105908
30;0.347874224;100;9500;69.50873975;33.60430492;668.9705635;671.0260105;5248.594233
30;0.347874224;100;9500;66.51015693;33.54509559;669.3902164;671.4318318;5162.373521
30;0.347874224;100;9500;65.00853189;33.54330631;669.8094171;671.8371968;5159.767973
30;0.347874224;100;9500;63.02854357;32.85190767;670.2281661;672.2421059;4152.95223
30;0.347874224;100;9500;61.83071506;33.03807268;670.6464639;672.6465598;4424.046006
30;0.347874224;100;9500;60.54307881;32.11418551;671.0643109;673.0505589;3078.680114
30;0.347874224;100;9500;59.70870079;32.60385369;671.4817077;673.4541036;3791.73565
30;0.347874224;100;9500;58.91479332;31.90311599;671.8986548;673.8571946;2771.320364
30;0.347874224;100;9500;58.31297084;32.02858877;672.3151526;674.2598323;2954.034013
30;0.347874224;100;9500;57.87824876;31.95123178;672.7312016;674.6620173;2841.386644
30;0.143589438;100;9500;57.51889776;36.5776703;673.1468023;675.06375;3953.60995
30;0.143589438;100;9500;57.27046959;36.40108023;673.5619551;675.465031;3847.46777
30;0.143589438;100;9500;57.09951464;36.65188877;673.9766607;675.8658608;3998.220103
30;0.143589438;100;9500;56.91173352;36.56296334;674.3909193;676.2662398;3944.770104
30;0.143589438;100;9500;56.80984375;36.49870645;674.8047317;676.6661686;3906.147508
30;0.143589438;100;9500;56.70127562;36.54038715;675.2180981;677.0656477;3931.200337
30;0.143589438;100;9500;56.64992243;36.569317;675.6310191;677.4646776;3948.589069
30;0.143589438;100;9500;56.57948321;36.56385788;676.0434951;677.8632588;3945.307779
30;0.143589438;100;9500;56.56845921;36.58309804;676.4555267;678.2613918;3956.872373
30;0.143589438;100;9500;56.53005999;36.58296641;676.8671144;678.6590771;3956.793257
30;0.143589438;100;9500;56.5265074;36.62063589;677.2782585;679.0563152;3979.435079
30;0.143589438;100;9500;56.52026261;36.5819624;677.6889596;679.4531067;3956.189778
30;0.143589438;100;9500;56.53611679;36.66313908;678.0992182;679.8494519;4004.982273
30;0.143589438;100;9500;56.54117694;36.65130633;678.5090347;680.2453515;3997.870017
30;0.143589438;100;9500;56.5533769;36.7052875;678.9184096;680.6408059;4030.316228
30;0.143589438;100;9500;56.57371093;36.70272938;679.3273434;681.0358156;4028.77863
30;0.143589438;100;9500;56.58998771;36.75431008;679.7358366;681.4303811;4059.782007
30;0.143589438;100;9500;56.60019491;36.77652121;680.1438896;681.824503;4073.132344
30;0.143589438;100;9500;56.6261976;36.80893224;680.5515029;682.2181817;4092.613496
30;0.143589438;100;9500;56.63897165;36.83435032;680.958677;682.6114177;4107.891421
30;0.143589438;100;9500;56.66494341;36.87365283;681.3654124;683.0042115;4131.514802
30;0.143589438;100;9500;56.67961385;36.90275727;681.7717095;683.3965636;4149.008473
30;0.143589438;100;9500;56.70482799;36.93846618;682.1775688;683.7884745;4170.471862
30;0.143589438;100;9500;56.71886382;36.9649929;682.5829908;684.1799447;4186.416154
30;0.143589438;100;9500;56.74462622;36.99878318;682.9879759;684.5709748;4206.726324
30;0.143589438;100;9500;56.760884;37.02642282;683.3925247;684.9615651;4223.339557
30;0.143589438;100;9500;56.78338311;37.05816682;683.7966375;685.3517162;4242.419774
30;0.143589438;100;9500;56.80036101;37.08685962;684.2003149;685.7414286;4259.666025
30;0.143589438;100;9500;56.8215992;37.11799135;684.6035573;686.1307028;4278.378226
30;0.143589438;100;9500;56.83867665;37.14444049;685.0063652;686.5195393;4294.275888
30;0.143589438;100;9500;56.85858869;37.17107194;685.4087391;686.9079385;4310.283133
30;0.143589438;100;9500;56.87559671;37.19500314;685.8106794;687.2959009;4324.66735
30;0.143589438;100;9500;56.89439068;37.2204518;686.2121866;687.6834272;4339.963659
30;0.143589438;100;9500;56.90989468;37.24459429;686.6132612;688.0705176;4354.474876
30;0.143589438;100;9500;56.92882323;37.27020467;687.0139036;688.4571728;4369.868385
30;0.143589438;100;9500;56.94470458;37.29390691;687.4141143;688.8433932;4384.114981
38;0.143589438;100;9500;56.98746297;40.37155933;687.8138937;689.2291793;1425.462225
38;0.143589438;100;9500;56.99758181;40.59645159;688.2132424;689.6145316;1560.637182
38;0.143589438;100;9500;57.06309546;41.00986698;688.6121608;689.9994505;1809.12686
38;0.143589438;100;9500;57.14560262;41.17489941;689.0106494;690.3839367;1908.322143
38;0.143589438;100;9500;57.22450572;41.20356095;689.4087085;690.7679904;1925.549602
38;0.143589438;100;9500;57.30382551;41.19344591;689.8063387;691.1516124;1919.469804
38;0.143589438;100;9500;57.37859718;41.16192924;690.2035405;691.5348029;1900.526222
38;0.143589438;100;9500;57.45159085;41.12873503;690.6003143;691.9175626;1880.574336
38;0.143589438;100;9500;57.51967848;41.10350718;690.9966606;692.2998919;1865.410747
38;0.143589438;100;9500;57.58516235;41.09516031;691.3925797;692.6817912;1860.39373
38;0.143589438;100;9500;57.64602321;41.10589597;691.7880723;693.0632611;1866.846562
38;0.143589438;100;9500;57.7036567;41.13717072;692.1831387;693.4443021;1885.644735
38;0.143589438;100;9500;57.75762519;41.19200299;692.5777794;693.8249145;1918.602515
38;0.143589438;100;9500;57.80897827;41.26734332;692.9719949;694.205099;1963.88698
38;0.143589438;100;9500;57.85668558;41.35904274;693.3657856;694.584856;2019.004325
38;0.143589438;100;9500;57.90197221;41.46417021;693.759152;694.964186;2082.192812
38;0.143589438;100;9500;57.94416356;41.58249412;694.1520945;695.3430894;2153.313214
38;0.143589438;100;9500;57.98422393;41.71326303;694.5446136;695.7215667;2231.913881
38;0.143589438;100;9500;58.02160618;41.85958794;694.9367097;696.0996184;2319.864721
38;0.143589438;100;9500;58.0569868;42.00890163;695.3283834;696.4772451;2409.612014
38;0.143589438;100;9500;58.08982794;42.1567154;695.719635;696.8544471;2498.457753
38;0.143589438;100;9500;58.12102042;42.31395654;696.1104651;697.2312249;2592.969962
38;0.143589438;100;9500;58.15037792;42.49112471;696.500874;697.6075791;2699.459615
38;0.143589438;100;9500;58.17819019;42.67516265;696.8908622;697.9835101;2810.078451
38;0.143589438;100;9500;58.20424068;42.85631242;697.2804302;698.3590183;2918.961308
38;0.143589438;100;9500;58.22874947;43.0335456;697.6695785;698.7341043;3025.490036
38;0.143589438;100;9500;58.25169735;43.20599713;698.0583074;699.1087685;3129.144684
38;0.143589438;100;9500;58.27330869;43.37281991;698.4466175;699.4830115;3229.416084
38;0.143589438;100;9500;58.29354274;43.53278885;698.8345091;699.8568335;3325.567875
38;0.143589438;100;9500;58.31279541;43.68692223;699.2219828;700.2302353;3418.212115
38;0.143589438;100;9500;58.33102315;43.83412439;699.609039;700.6032171;3506.690238
38;0.143589438;100;9500;58.34840009;43.97422306;699.9956781;700.9757796;3590.898696
38;0.143589438;100;9500;58.36499271;44.10710878;700.3819006;701.3479231;3670.771706
38;0.143589438;100;9500;58.38094169;44.23278326;700.7677069;701.7196481;3746.310282
38;0.143589438;100;9500;58.39631764;44.35131502;701.1530975;702.0909552;3817.555624
38;0.143589438;100;9500;58.41109621;44.46187356;701.5380729;702.4618447;3884.008535
38;0.143589438;100;9500;58.42557104;44.56634848;701.9226334;702.8323171;3946.804794
38;0.143589438;100;9500;58.4397049;44.66410253;702.3067795;703.202373;4005.56137
38;0.143589438;100;9500;58.45354065;44.75539167;702.6905118;703.5720128;4060.432112
38;0.143589438;100;9500;58.46713762;44.84050448;703.0738305;703.9412369;4111.590477
38;0.143589438;100;9500;58.4805294;44.91973129;703.4567362;704.3100458;4159.21097
38;0.143589438;100;9500;58.49376116;44.99337583;703.8392293;704.67844;4203.476155
38;0.143589438;100;9500;58.50686165;45.06174119;704.2213103;705.0464199;4244.568202
38;0.143589438;100;9500;58.5198564;45.12509967;704.6029795;705.4139861;4282.650792
38;0.143589438;100;9500;58.53254747;45.18286404;704.9842375;705.781139;4317.37096
38;0.143589438;100;9500;58.54540588;45.23723903;705.3650847;706.147879;4350.053882
38;0.143589438;100;9500;58.55819846;45.28744995;705.7455215;706.5142066;4380.233926
38;0.143589438;100;9500;58.5709453;45.33383471;706.1255484;706.8801222;4408.1142
38;0.143589438;100;9500;58.58365967;45.37668342;706.5051658;707.2456264;4433.86908
38;0.143589438;100;9500;58.59634893;45.41625881;706.8843742;707.6107196;4457.656478
38;0.143589438;100;9500;58.60902178;45.45280461;707.2631739;707.9754023;4479.622892
38;0.143589438;100;9500;58.62168427;45.48654811;707.6415655;708.3396749;4499.904939
38;0.143589438;100;9500;58.63434228;45.51770333;708.0195493;708.7035379;4518.631264
38;0.143589438;100;9500;58.64699762;45.54647141;708.3971259;709.0669917;4535.922763
38;0.143589438;100;9500;58.65930553;45.57244803;708.7742956;709.4300368;4551.536408
38;0.143589438;100;9500;58.67202197;45.59716704;709.1510589;709.7926737;4566.394151
38;0.143589438;100;9500;58.68472576;45.61999316;709.5274162;710.1549028;4580.114143
38;0.143589438;100;9500;58.69741775;45.64112314;709.903368;710.5167246;4592.814642
38;0.143589438;100;9500;58.71010761;45.66071892;710.2789147;710.8781396;4604.592985
38;0.143589438;100;9500;58.72279025;45.67891703;710.6540567;711.2391481;4615.53124
38;0.143589438;100;9500;58.73546924;45.69584174;711.0287945;711.5997507;4625.7041
38;0.143589438;100;9500;58.74814172;45.71160215;711.4031286;711.9599478;4635.177135
38;0.143589438;100;9500;58.76081281;45.72630091;711.7770592;712.3197399;4644.012053
38;0.143589438;100;9500;58.77348384;45.74003173;712.150587;712.6791273;4652.265173
38;0.143589438;100;9500;58.78615925;45.75288327;712.5237122;713.0381107;4659.989787
38;0.143589438;100;9500;58.79883954;45.76493677;712.8964354;713.3966904;4667.234726
38;0.143589438;100;9500;58.81152576;45.77626796;713.268757;713.7548669;4674.045515
38;0.143589438;100;9500;58.8242164;45.78694581;713.6406774;714.1126406;4680.463598
38;0.143589438;100;9500;58.83691035;45.79703369;714.012197;714.470012;4686.527078
38;0.143589438;100;9500;58.84960595;45.80658919;714.3833164;714.8269816;4692.270554
38;0.143589438;100;9500;58.86230314;45.815665;714.7540358;715.1835497;4697.725711
38;0.143589438;100;9500;58.87423458;45.8240282;715.1243558;715.5397169;4702.752543
38;0.143589438;100;9500;58.88716406;45.83241906;715.4942767;715.8954836;4707.795995
38;0.143589438;100;9500;58.90001538;45.84036605;715.863799;716.2508503;4712.57266
38;0.143589438;100;9500;58.91283905;45.84797957;716.2329232;716.6058173;4717.148882
38;0.143589438;100;9500;58.92561985;45.85529111;716.6016497;716.9603852;4721.543596
38;0.143589438;100;9500;58.938339;45.8623264;716.9699788;717.3145544;4725.772265
38;0.143589438;100;9500;58.95100725;45.86911453;717.337911;717.6683253;4729.852377
38;0.143589438;100;9500;58.96363948;45.87567768;717.7054468;718.0216985;4733.797254
38;0.143589438;100;9500;58.97625277;45.88203505;718.0725865;718.3746742;4737.618449
38;0.143589438;100;9500;58.98885518;45.88820183;718.4393307;718.7272531;4741.325092
38;0.143589438;100;9500;59.00145374;45.89419381;718.8056796;719.0794355;4744.926662
38;0.143589438;100;9500;59.01405103;45.90002596;719.1716338;719.4312218;4748.432162
38;0.143589438;100;9500;59.02664913;45.90571355;719.5371937;719.7826126;4751.85078
38;0.143589438;100;9500;59.03924779;45.9112709;719.9023597;720.1336083;4755.19111
38;0.143589438;100;9500;59.05184634;45.91671157;720.2671322;720.4842092;4758.461308
38;0.143589438;100;9500;59.06444303;45.92204784;720.6315117;720.834416;4761.668752
38;0.143589438;100;9500;59.07703608;45.92729087;720.9954985;721.1842289;4764.820156
38;0.143589438;100;9500;59.08962345;45.9324506;721.3590932;721.5336485;4767.921496
38;0.143589438;100;9500;59.1022033;45.93753594;721.722296;721.8826751;4770.978113
38;0.143589438;100;9500;59.11477393;45.94255473;722.0851075;722.2313093;4773.994735
38;0.143589438;100;9500;59.12733391;45.94751397;722.447528;722.5795515;4776.975564
38;0.143589438;100;9500;59.13988204;45.95241985;722.8095581;722.9274021;4779.92432
38;0.143589438;100;9500;59.15241739;45.95727786;723.171198;723.2748615;4782.844302
38;0.143589438;100;9500;59.16493921;45.96209288;723.5324483;723.6219302;4785.73844
38;0.143589438;100;9500;59.17744697;45.96686922;723.8933093;723.9686086;4788.609332
38;0.143589438;100;9500;59.18994028;45.97161072;724.2537814;724.3148972;4791.459289
38;0.143589438;100;9500;59.20241885;45.97632083;724.6138652;724.6607964;4794.290368
38;0.143589438;100;9500;59.21450804;45.9809702;724.9735609;725.0063067;4797.084948
38;0.143589438;100;9500;59.22733918;45.98568378;725.3328691;725.3514284;4799.918118
38;0.143589438;100;9500;59.23976954;45.99029084;725.6917901;725.6961621;4802.687262
38;0.143589438;100;9500;59.25218555;45.9949022;726.0503243;726.0405081;4805.458991
38;0.143589438;100;9500;59.26458872;45.99949568;726.4084722;726.3844669;4808.219969
38;0.143589438;100;9500;59.27697347;46.00407069;726.7662342;726.7280389;4810.969849
38;0.143589438;100;9500;59.28934302;46.0086306;727.1236107;727.0712246;4813.710656
38;0.143589438;100;9500;59.30168925;46.01317523;727.4806022;727.4140244;4816.442275
38;0.143589438;100;9500;59.31503266;46.01778466;727.8372089;727.7564387;4819.212843
38;0.143589438;100;9500;59.32615894;46.02213953;728.1934314;728.098468;4821.830402
38;0.143589438;100;9500;59.33869347;46.02675661;728.5492701;728.4401126;4824.605571
38;0.143589438;100;9500;59.35100317;46.03124435;728.9047253;728.7813731;4827.302996
38;0.143589438;100;1950;59.36329528;39.50420766;729.2597975;729.1222499;904.1271613
38;0.143589438;100;1950;59.36731985;39.52136337;728.7651088;728.6494173;914.4388628
38;0.143589438;100;1950;59.36329978;39.53752512;728.2709532;728.1771164;924.1531348
38;0.143589438;100;1950;59.35678231;39.55146923;727.7773299;727.7053465;932.5344567
38;0.143589438;100;1950;59.34732613;39.56431536;727.2842386;727.2341072;940.255816
38;0.143589438;100;1950;59.33593579;39.57557526;726.7916786;726.7633978;947.0237518
38;0.143589438;100;1950;59.32303488;39.58591819;726.2996494;726.2932176;953.2405324
38;0.143589438;100;1950;59.30896041;39.5951281;725.8081503;725.8235662;958.7762886
38;0.143589438;100;1950;59.29405233;39.60354512;725.3171808;725.3544429;963.8354709
38;0.143589438;100;1950;59.27848673;39.61109752;724.8267404;724.8858471;968.3749579
38;0.143589438;100;1950;59.26246863;39.61796324;724.3368284;724.4177782;972.5017008
38;0.143589438;100;1950;59.24610406;39.62413478;723.8474443;723.9502357;976.211198
38;0.143589438;100;1950;59.2295093;39.62971332;723.3585876;723.4832189;979.5642666
38;0.143589438;100;1950;59.21274834;39.63471629;722.8702576;723.0167272;982.5713829
38;0.143589438;100;1950;59.19588553;39.63920738;722.3824537;722.5507601;985.270821
38;0.143589438;100;1950;59.17895816;39.64321164;721.8951756;722.085317;987.677644
38;0.143589438;100;1950;59.16200095;39.64677316;721.4084224;721.6203973;989.8183504
38;0.143589438;100;1950;59.14503455;39.64991753;720.9221938;721.1560003;991.7083168
38;0.143589438;100;1950;59.12807694;39.65267758;720.436489;720.6921256;993.3672928
38;0.143589438;100;1950;59.11113872;39.65507683;719.9513077;720.2287724;994.8093972
38;0.143589438;100;1950;59.09422853;39.65714111;719.4666491;719.7659403;996.0501621
38;0.143589438;100;1950;59.07735114;39.65889124;718.9825128;719.3036287;997.1021082
38;0.143589438;100;1950;59.06051004;39.66034854;718.4988981;718.8418369;997.9780358
38;0.143589438;100;1950;59.04370677;39.66153153;718.0158045;718.3805644;998.6890928
38;0.143589438;100;1950;59.02694212;39.66245868;717.5332315;717.9198105;999.2463679
38;0.143589438;100;1950;59.01021593;39.66314694;717.0511785;717.4595748;999.6600599
38;0.143589438;100;1950;58.99352765;39.66361312;716.5696449;716.9998566;999.9402672
38;0.143589438;100;1950;58.97687633;39.66387326;716.0886302;716.5406553;1000.096623
38;0.143589438;100;1950;58.96026087;39.66394322;715.6081337;716.0819704;1000.138676
38;0.143589438;100;1950;58.94368002;39.66383846;715.128155;715.6238013;1000.075709
38;0.143589438;100;1950;58.92713252;39.66357425;714.6486936;715.1661474;999.9168982
38;0.143589438;100;1950;58.9106171;39.66316548;714.1697487;714.7090081;999.6712059
38;0.143589438;100;1950;58.89413257;39.66262681;713.6913199;714.2523828;999.3474292
38;0.143589438;100;1950;58.87767776;39.66197246;713.2134066;713.7962711;998.9541235
38;0.143589438;100;1950;58.86125162;39.66121629;712.7360083;713.3406722;998.499612
38;0.143589438;100;1950;58.84485314;39.66037166;712.2591244;712.8855856;997.9919367
38;0.143589438;100;1950;58.82848143;39.6594515;711.7827544;712.4310107;997.4388611
38;0.143589438;100;1950;58.81213567;39.65846823;711.3068977;711.976947;996.8478499
38;0.143589438;100;1950;58.79581512;39.65743379;710.8315537;711.5233939;996.226081
38;0.143589438;100;1950;58.77951911;39.65635964;710.3567219;711.0703508;995.5804501
38;0.143589438;100;1950;58.76324705;39.65525684;709.8824017;710.6178171;994.917596
38;0.143589438;100;1950;58.74699841;39.65413605;709.4085927;710.1657923;994.2439242
38;0.143589438;100;1950;58.73077272;39.65300758;708.9352942;709.7142758;993.5656444
38;0.143589438;100;1950;58.71456955;39.65188152;708.4625056;709.263267;992.8888081
38;0.143589438;100;1950;58.69838853;39.65076775;707.9902266;708.8127654;992.2193552
38;0.143589438;100;1950;58.68222933;39.64967603;707.5184564;708.3627703;991.5631628
38;0.143589438;100;1950;58.66609167;39.64861614;707.0471945;707.9132812;990.9261005
38;0.143589438;100;1950;58.64997527;39.64759793;706.5764405;707.4642976;990.3140896
38;0.143589438;100;1950;58.63387993;39.64663145;706.1061937;707.0158189;989.7331681
38;0.143589438;100;1950;58.61780542;39.64572704;705.6364536;706.5678444;989.1895623
38;0.143589438;100;1950;58.60175159;39.64489552;705.1672197;706.1203737;988.6897654
38;0.143589438;100;1950;58.58571827;39.64414828;704.6984914;705.6734062;988.2406245
38;0.143589438;100;1950;58.56970533;39.64349746;704.2302681;705.2269413;987.849437
38;0.143589438;100;1950;58.55371265;39.64295612;703.7625494;704.7809784;987.5240568
38;0.143589438;100;1950;58.53774014;39.64253845;703.2953346;704.335517;987.2730102
38;0.143589438;100;1950;58.52178771;39.64225996;702.8286233;703.8905565;987.1056193
38;0.143589438;100;1950;58.50619972;39.64222221;702.3624149;703.4460963;987.0829296
38;0.143589438;100;1950;58.489939;39.64221851;701.8967088;703.0021359;987.0807043
38;0.143589438;100;1950;58.47404749;39.64243489;701.4315046;702.5586748;987.2107616
38;0.143589438;100;1950;58.45817621;39.64290642;700.9668016;702.1157123;987.4941831
38;0.143589438;100;1950;58.44232299;39.64361261;700.5025993;701.6732479;987.9186478
38;0.143589438;100;1950;58.42649099;39.64459456;700.0388972;701.2312811;988.508864
38;0.143589438;100;1950;58.41067751;39.64587219;699.5756948;700.7898112;989.2768073
38;0.143589438;100;1950;58.39494268;39.64757067;699.1129915;700.3488378;990.2977046
38;0.143589438;100;1950;58.37924625;39.64197207;698.6507868;699.9083602;986.9325803
38;0.143589438;100;1950;58.36366818;39.61817585;698.1890801;699.4683779;972.6294952
38;0.143589438;100;1950;58.34776127;39.59638089;697.7278709;699.0288904;959.5292961
38;0.143589438;100;1950;58.33192855;39.58082052;697.2671587;698.5898971;950.1764998
38;0.143589438;100;1950;58.31616618;39.56943282;696.8069429;698.1513974;943.3317485
38;0.143589438;100;1950;58.30045158;39.56083908;696.347223;697.7133908;938.1663466
38;0.143589438;100;1950;58.2847726;39.55417241;695.8879984;697.2758767;934.1592448
38;0.143589438;100;1950;58.26911792;39.54882234;695.4292687;696.8388546;930.9434983
38;0.143589438;100;1950;58.25348828;39.54439276;694.9710333;696.4023239;928.2810316
38;0.143589438;100;1950;58.23788218;39.54059373;694.5132916;695.9662841;925.9975677
38;0.143589438;100;1950;58.22230321;39.53724245;694.0560432;695.5307346;923.9832261
38;0.143589438;100;1950;58.20675152;39.53420635;693.5992875;695.0956749;922.158335
38;0.143589438;100;1950;58.19122912;39.53140719;693.1430239;694.6611044;920.4758572
38;0.143589438;100;1950;58.17573513;39.5287872;692.687252;694.2270225;918.901068
38;0.143589438;100;1950;58.1602696;39.52631387;692.2319712;693.7934288;917.4144357
38;0.143589438;100;1950;58.1448308;39.52396106;691.7771809;693.3603226;916.000246
38;0.143589438;100;1950;58.12941782;39.52171423;691.3228807;692.9277035;914.6497544
38;0.143589438;100;1950;58.11402884;39.51956003;690.86907;692.4955708;913.3549407
38;0.143589438;100;1950;58.09866278;39.51749084;690.4157483;692.063924;912.1112179
38;0.143589438;100;1950;58.08331818;39.51549878;689.9629151;691.6327626;910.9138594
38;0.143589438;100;1950;58.06799417;39.51357911;689.5105699;691.2020861;909.7600146
38;0.143589438;100;1950;58.05268974;39.51172663;689.058712;690.7718938;908.6465537
38;0.143589438;100;1950;58.03740434;39.509938;688.607341;690.3421853;907.5714697
38;0.143589438;100;1950;58.02213735;39.50820949;688.1564564;689.91296;906.5325242
38;0.143589438;100;1950;58.00688848;39.50653858;687.7060576;689.4842173;905.5281952
38;0.143589438;100;1950;57.99165741;39.50492246;687.2561442;689.0559567;904.5568016
38;0.143589438;100;1950;57.97644405;39.50335913;686.8067155;688.6281777;903.6171384
38;0.143589438;100;1950;57.96124826;39.50184642;686.3577711;688.2008798;902.7078995
38;0.143589438;100;1950;57.94607007;39.50038269;685.9093105;687.7740623;901.8281026
38;0.143589438;100;1950;57.93090946;39.49896621;685.4613331;687.3477248;900.9767042
38;0.143589438;100;1950;57.91576652;39.49759561;685.0138384;686.9218666;900.1528842
38;0.143589438;100;1950;57.90064131;39.49626947;684.5668258;686.4964874;899.3557866
38;0.143589438;100;1950;57.88553392;39.49498662;684.120295;686.0715864;898.5847119
38;0.143589438;100;1950;57.87044444;39.49374587;683.6742453;685.6471633;897.8389399
38;0.143589438;100;1950;57.855373;39.4925462;683.2286762;685.2232174;897.1178609
38;0.143589438;100;1950;57.84031967;39.49138658;682.7835873;684.7997483;896.4208539
38;0.143589438;100;1950;57.82528458;39.49026611;682.3389779;684.3767553;895.7473763
38;0.143589438;100;1950;57.81026779;39.48918387;681.8948476;683.9542379;895.0968798
38;0.143589438;100;1950;57.79526943;39.48813905;681.4511959;683.5321957;894.4688719
38;0.143589438;100;1950;57.78028955;39.48713081;681.0080222;683.110628;893.8628572
38;0.143589438;100;1950;57.76532825;39.48615841;680.5653261;682.6895344;893.27838
38;0.143589438;100;1950;57.7503856;39.48522108;680.123107;682.2689143;892.7149831
38;0.143589438;100;1950;57.73546166;39.48431811;679.6813643;681.8487672;892.1722373
38;0.143589438;100;1950;57.72055648;39.48344877;679.2400977;681.4290925;891.6497119
38;0.143589438;100;1950;57.70567014;39.4826124;678.7993065;681.0098898;891.1469957
38;0.143589438;100;1950;57.69080266;39.48180829;678.3589903;680.5911584;890.6636755
38;0.143589438;100;1950;57.67595411;39.48103579;677.9191486;680.1728979;890.199351
38;0.143589438;100;1950;57.66112451;39.48029422;677.4797808;679.7551077;889.7536192
38;0.143589438;100;1950;57.64631391;39.47958293;677.0408864;679.3377873;889.3260845
38;0.143589438;100;1950;57.63152233;39.47890124;676.602465;678.9209361;888.916348
38;0.143589438;100;1950;57.6167498;39.47824851;676.1645159;678.5045537;888.5240141
38;0.143589438;100;1950;57.60199635;39.47762407;675.7270388;678.0886396;888.1486824
38;0.143589438;100;1950;57.587262;39.47702724;675.2900331;677.6731931;887.7899527
38;0.143589438;100;1950;57.57254677;39.47645737;674.8534982;677.2582137;887.4474192
38;0.143589438;100;1950;57.55785069;39.47591376;674.4174337;676.843701;887.1206735
38;0.143589438;100;1950;57.54317376;39.47539572;673.9818391;676.4296544;886.8093004
38;0.143589438;100;1950;57.528516;39.47490256;673.5467139;676.0160734;886.5128806
38;0.143589438;100;1950;57.51387744;39.47443357;673.1120575;675.6029575;886.2309871
38;0.143589438;100;1950;57.49925809;39.47398803;672.6778695;675.1903061;885.9631873
38;0.143589438;100;1950;57.48465796;39.4735652;672.2441493;674.7781187;885.7090408
38;0.143589438;100;1950;57.47007706;39.47316435;671.8108964;674.3663948;885.4681011
38;0.143589438;100;1950;57.45551543;39.47278471;671.3781104;673.9551338;885.239914
38;0.143589438;100;1950;57.44097307;39.47242553;670.9457908;673.5443354;885.0240198
38;0.143589438;100;1950;57.42645001;39.47208602;670.513937;673.1339988;884.8199524
38;0.143589438;100;1950;57.41194627;39.4717654;670.0825485;672.7241237;884.6272413
38;0.143589438;100;1950;57.39746189;39.47146289;669.6516248;672.3147095;884.4454125
38;0.143589438;100;1950;57.38299689;39.47117769;669.2211655;671.9057557;884.2739908
38;0.143589438;100;1950;57.36855132;39.47090902;668.79117;671.4972617;884.1125015
38;0.143589438;100;1950;57.35412523;39.47065609;668.3616378;671.089227;883.9604743
38;0.143589438;100;1950;57.33971869;39.47041814;667.9325685;670.6816512;883.8174467
38;0.143589438;100;1950;57.32533176;39.47019441;667.5039615;670.2745337;883.6829697
38;0.143589438;100;1950;57.31096456;39.46998419;667.0758164;669.867874;883.5566138
38;0.143589438;100;1950;57.2966172;39.46978681;666.6481325;669.4616715;883.4379785
38;0.143589438;100;1950;57.28228987;39.46960168;666.2209096;669.0559258;883.3267036
38;0.143589438;100;1950;57.26798278;39.46942829;665.7941469;668.6506364;883.2224863
38;0.143589438;100;1950;57.25369625;39.46926628;665.3678441;668.2458027;883.125105
38;0.143589438;100;1950;57.23943075;39.46911556;664.9420007;667.8414243;883.0345127
38;0.143589438;100;1950;57.22518667;39.46897608;664.5166161;667.4375005;882.9506784
38;0.143589438;100;1950;57.2109644;39.46872149;664.0916899;667.034031;882.7976518
38;0.143589438;100;1950;57.1967748;39.46828345;663.6672216;666.6310152;882.5343599
38;0.143589438;100;1950;57.18263013;39.46767672;663.2432106;666.2284525;882.1696741
38;0.143589438;100;1950;57.16862723;39.4669454;662.8196565;665.8263425;881.7301029
38;0.143589438;100;1950;57.15401144;39.46582462;662.3965588;665.4246847;881.0564454
38;0.143589438;100;1950;57.13913351;39.46417845;661.973917;665.0234785;880.0669903
38;0.143589438;100;1950;57.1262668;39.46330879;661.5517306;664.6227235;879.5442665
38;0.143589438;100;1950;57.11220768;39.46229282;661.1299991;664.2224191;878.9336019
38;0.143589438;100;1950;57.09820178;39.46095768;660.7087221;663.8225648;878.1310947
38;0.143589438;100;1950;57.08424424;39.45964496;660.287899;663.4231602;877.3420663
38;0.143589438;100;1950;57.07033122;39.45836465;659.8675293;663.0242047;876.5725135
38;0.143589438;100;1950;57.05645839;39.45711462;659.4476126;662.6256978;875.821166
38;0.143589438;100;1950;57.04262496;39.455902;659.0281484;662.227639;875.0923024
38;0.143589438;100;1950;57.02882767;39.45472543;658.6091362;661.8300278;874.3851037
38;0.143589438;100;1950;57.01506602;39.45359068;658.1905754;661.4328638;873.7030442
38;0.143589438;100;1950;57.00133752;39.45249665;657.7724657;661.0361463;873.0454622
38;0.143589438;100;1950;56.98764173;39.45144794;657.3548065;660.6398749;872.4151199
38;0.143589438;100;1950;56.97397669;39.45044358;656.9375973;660.2440492;871.8114314
38;0.143589438;100;1950;56.96034203;39.44948716;656.5208377;659.8486685;871.2365632
38;0.143589438;100;1950;56.94673617;39.44857779;656.1045271;659.4537324;870.6899703
38;0.143589438;100;1950;56.9331588;39.44771825;655.6886651;659.0592404;870.1733306
38;0.143589438;100;1950;56.91960865;39.44690768;655.2732513;658.6651921;869.6861233
38;0.143589438;100;1950;56.90608545;39.4461482;654.858285;658.2715868;869.2296286
38;0.143589438;100;1950;56.8925882;39.44543898;654.4437659;657.8784241;868.803341
38;0.143589438;100;1950;56.87911666;39.44478161;654.0296935;657.4857035;868.408219
38;0.143589438;100;1950;56.86567003;39.44417527;653.6160672;657.0934245;868.0437686
38;0.143589438;100;1950;56.8522481;39.44362112;653.2028866;656.7015867;867.7106889
38;0.143589438;15;1950;58.44402328;39.46311986;652.7901513;656.3101894;879.4307049
38;0.143589438;15;1950;60.78928625;39.23685072;652.3778606;655.9192323;743.42816
38;0.143589438;15;1950;62.35162295;39.68973377;651.9660142;655.5287148;1015.640486
38;0.143589438;15;1950;63.76096423;39.82498989;651.5546116;655.1386364;1096.938254
38;0.143589438;15;1950;64.91309135;40.1664967;651.1436523;654.7489966;1302.20618
38;0.143589438;15;1950;65.96183025;40.26332755;650.7331358;654.359795;1360.407848
38;0.143589438;15;1950;66.79183136;40.55108779;650.3230617;653.971031;1533.370572
38;0.143589438;15;1950;67.55506577;40.60255375;649.9134294;653.5827042;1564.30498
38;0.143589438;15;1950;68.16370707;40.85614484;649.5042385;653.1948141;1716.729803
38;0.143589438;15;1950;68.72784072;40.86845891;649.0954885;652.8073601;1724.131364
38;0.143589438;15;1950;69.1725565;41.09375113;648.687179;652.4203418;1859.546721
38;0.143589438;15;1950;69.56565625;41.06714839;648.2793094;652.0337587;1843.556735
38;0.143589438;15;1950;69.93450897;41.26379915;647.8718793;651.6476104;1961.756698
38;0.143589438;15;1950;70.29550813;41.20497598;647.4648882;651.2618962;1926.400131
38;0.143589438;15;1950;70.58138411;41.36597395;647.0583357;650.8766157;2023.170435
38;0.143589438;15;1950;70.82063547;41.27862349;646.6522213;650.4917685;1970.667097
38;0.143589438;15;1950;71.00515777;41.42647401;646.2465444;650.1073541;2059.534928
38;0.143589438;15;1950;71.17870461;41.31865489;645.8413047;649.7233719;1994.728589
38;0.143589438;15;1950;71.30182814;41.45604603;645.4365016;649.3398215;2077.309648
38;0.143589438;15;1950;71.42810245;41.33225697;645.0321347;648.9567023;2002.904329
38;0.143589438;15;1950;71.50683882;41.4596812;644.6282036;648.574014;2079.494621
38;0.143589438;15;1950;71.59811028;41.3216044;644.2247076;648.191756;1996.501436
38;0.143589438;15;1950;71.64389339;41.43980756;643.8216465;647.8099279;2067.549264
38;0.143589438;15;1950;71.70972602;41.28958832;643.4190197;647.4285291;1977.257675
38;0.143589438;15;1950;71.7302508;41.39964237;643.0168267;647.0475592;2043.407359
38;0.143589438;15;1950;71.77754613;41.23983849;642.6150671;646.6670177;1947.354776
38;0.143589438;15;1950;71.77910697;41.3432994;642.2137403;646.2869041;2009.54155
38;0.143589438;15;1950;71.81286461;41.17619563;641.8128461;645.9072179;1909.101256
38;0.143589438;15;1950;71.80027965;41.27487402;641.4123838;645.5279586;1968.413421
38;0.143589438;15;1950;71.79925814;41.09608829;641.012353;645.1491259;1860.95151
38;0.143589438;15;1950;71.77888459;41.21468735;640.6127532;644.7707191;1932.2373
38;0.143589438;15;1950;71.79472502;41.0257528;640.2135841;644.3927378;1818.675282
38;0.143589438;15;1950;71.76522395;41.13066097;639.814845;644.0151816;1881.731949
38;0.143589438;15;1950;71.77375535;40.94328903;639.4165356;643.6380499;1769.109162
38;0.143589438;15;1950;71.74032407;41.04889539;639.0186554;643.2613423;1832.58549
38;0.143589438;15;1950;71.74410441;40.86145591;638.6212039;642.8850583;1719.922103
38;0.143589438;15;1950;71.70767702;40.96864176;638.2241807;642.5091974;1784.34781
38;0.143589438;15;1950;71.70829393;40.78184176;637.8275853;642.1337591;1672.068794
38;0.143589438;15;1950;71.66943483;40.89040725;637.4314172;641.7587431;1737.323752
38;0.143589438;15;1950;71.66853266;40.70536857;637.035676;641.3841487;1626.103408
38;0.143589438;15;1950;71.62694857;40.81989125;636.6403612;641.0099755;1694.939029
38;0.143589438;15;1950;71.62473783;40.63627347;636.2454724;640.6362231;1584.572734
38;0.143589438;15;1950;71.58197036;40.75418514;635.8510091;640.262891;1655.445357
38;0.143589438;15;1950;71.57934096;40.57243242;635.4569709;639.8899787;1546.200087
38;0.143589438;15;1950;71.53544261;40.69392602;635.0633572;639.5174857;1619.225689
38;0.143589438;15;1950;71.53285477;40.51444903;634.6701676;639.1454116;1511.34828
38;0.143589438;15;1950;71.48802581;40.63945803;634.2774018;638.7737558;1586.486863
38;0.143589438;15;1950;71.48577536;40.4623956;633.8850591;638.402518;1480.060763
38;0.143589438;15;1950;71.44017572;40.59076926;633.4931392;638.0316976;1557.221728
38;0.143589438;15;1950;71.43850479;40.41614204;633.1016416;637.6612942;1452.259351
38;0.143589438;15;1950;71.39219679;40.54764762;632.7105659;637.2913073;1531.302803
38;0.143589438;15;1950;71.39087293;40.37536585;632.3199115;636.9217365;1427.750194
38;0.143589438;15;1950;71.34428375;40.50997476;631.9296781;636.5525812;1508.658954
38;0.143589438;15;1950;71.34280737;40.33974129;631.5398652;636.1838411;1406.337505
38;0.143589438;15;1950;71.29655271;40.4775546;631.1504723;635.8155155;1489.172317
38;0.143589438;15;1950;71.29521536;40.30905218;630.761499;635.4476042;1387.891341
38;0.143589438;15;1950;71.24906484;40.44963426;630.3729448;635.0801065;1472.390368
38;0.143589438;15;1950;71.2478986;40.2827635;629.9848093;634.7130221;1372.090126
38;0.143589438;15;1950;71.20184666;40.42588631;629.597092;634.3463505;1458.116292
38;0.143589438;15;1950;71.2008496;40.26046282;629.2097925;633.9800912;1358.685959
38;0.143589438;15;1950;71.15490121;40.4059201;628.8229104;633.6142437;1446.115294
38;0.143589438;15;1950;71.15405728;40.24180986;628.4364451;633.2488077;1347.474309
38;0.143589438;15;1950;71.10821685;40.38939222;628.0503962;632.8837825;1436.180962
38;0.143589438;15;1950;71.10751833;40.2264516;627.6647633;632.5191678;1338.242994
38;0.143589438;15;1950;71.06177366;40.37594631;627.2795459;632.1549632;1428.099091
38;0.143589438;15;1950;71.06119685;40.21399433;626.8947437;631.791168;1330.75536
38;0.143589438;15;1950;71.0155487;40.36522383;626.510356;631.4277819;1421.654178
38;0.143589438;15;1950;71.01507492;40.20415184;626.1263826;631.0648045;1324.839379
38;0.143589438;15;1950;70.96951843;40.35693832;625.7428228;630.7022352;1416.674047
38;0.143589438;15;1950;70.9691253;40.19664533;625.3596764;630.3400736;1320.327477
38;0.143589438;15;1950;70.92366002;40.35079643;624.9769428;629.9783193;1412.982364
38;0.143589438;15;1950;70.92333023;40.19119334;624.5946217;629.6169717;1317.050472
38;0.143589438;15;1950;70.87795303;40.34654807;624.2127125;629.2560305;1410.428827
38;0.143589438;15;1950;70.87766667;40.187555;623.8312148;628.8954951;1314.863594
38;0.143589438;15;1950;70.83237956;40.34396875;623.4501282;628.5353652;1408.878483
38;0.143589438;15;1950;70.83212004;40.18551384;623.0694522;628.1756402;1313.636725
38;0.143589438;15;1950;70.78635881;40.34274692;622.6891864;627.8163197;1408.144085
38;0.143589438;15;1950;70.78667547;40.18510218;622.3093304;627.4574032;1313.389286
38;0.143589438;15;1950;70.74023979;40.34269008;621.9298836;627.0988904;1408.10992
38;0.143589438;15;1950;70.74132331;40.18591606;621.5508457;626.7407807;1313.878484
38;0.143589438;15;1950;70.69431418;40.34359754;621.1722163;626.3830737;1408.655364
38;0.143589438;15;1950;70.69606217;40.18760187;620.7939948;626.0257689;1314.891766
38;0.143589438;15;1950;70.64855134;40.3452704;620.4161809;625.6688659;1409.660859
38;0.143589438;15;1950;70.65088605;40.18998321;620.0387741;625.3123642;1316.323104
38;0.143589438;15;1950;70.6247057;40.34767723;619.6617739;624.9562634;1411.107526
38;0.143589438;15;1950;70.60589185;40.1800788;619.28518;624.600563;1310.369909
38;0.143589438;15;1950;70.57898629;40.35178049;618.9089918;624.2452626;1413.573853
38;0.143589438;15;1950;70.56085463;40.18478931;618.533209;623.8903617;1313.201231
38;0.143589438;15;1950;70.53341488;40.35637483;618.1578312;623.53586;1416.335352
38;0.143589438;15;1950;70.51587425;40.18988118;617.7828578;623.1817568;1316.261777
38;0.143589438;15;1950;70.4879838;40.36134373;617.4082884;622.8280518;1419.321983
38;0.143589438;15;1950;70.47095994;40.19528187;617.0341227;622.4747446;1319.507946
38;0.143589438;15;1950;70.44268526;40.36662234;616.6603601;622.1218346;1422.494773
38;0.143589438;15;1950;70.42611551;40.20091093;616.2870003;621.7693215;1322.891382
38;0.143589438;15;1950;70.39750017;40.37198656;615.9140428;621.4172047;1425.719021
38;0.483009854;15;1950;70.37926251;38.79070415;615.5414871;621.065484;1598.708315
38;0.483009854;15;1950;70.3436032;38.76789698;615.1693329;620.7141587;1552.594971
38;0.483009854;15;1950;70.32175262;38.67867373;614.7975797;620.3632284;1372.196322
38;0.483009854;15;1950;70.28866074;38.70820361;614.4262271;620.0126928;1431.902193
38;0.483009854;15;1950;70.27136371;38.65059746;614.0552746;619.6625514;1315.429495
38;0.483009854;15;1950;70.24160832;38.69743963;613.6847218;619.3128037;1410.138706
38;0.483009854;15;1950;70.22718449;38.64863885;613.3145683;618.9634492;1311.469437
38;0.483009854;15;1950;70.1988563;38.69955766;612.9448137;618.6144876;1414.42111
38;0.483009854;15;1950;70.18576709;38.65260474;612.5754574;618.2659184;1319.487979
38;0.483009854;15;1950;70.1575917;38.70390595;612.2064992;617.9177412;1423.212828
38;0.483009854;15;1950;70.14508366;38.65703608;611.8379385;617.5699555;1328.44761
38;0.483009854;15;1950;70.11708513;38.70792391;611.469775;617.2225608;1431.336659
38;0.483009854;15;1950;70.1026134;38.66079343;611.1020082;616.8755568;1336.044533
38;0.483009854;15;1950;70.05674551;38.71454981;610.7346376;616.528943;1444.733427
38;0.483009854;15;1950;70.03889434;38.66720869;610.3676629;616.182719;1349.015402
38;0.483009854;15;1950;69.98196725;38.72206101;610.0010836;615.8368843;1459.920181
38;0.483009854;15;1950;69.96812578;38.67557959;609.6348994;615.4914384;1365.940344
38;0.483009854;15;1950;69.92170317;38.72420023;609.2691096;615.146381;1464.245413
38;0.483009854;15;1950;69.90977322;38.67799628;608.9037141;614.8017116;1370.826608
38;0.483009854;15;1950;69.87782447;38.72347416;608.5387123;614.4574298;1462.77739
38;0.483009854;15;1950;69.86751242;38.67418469;608.1741037;614.1135351;1363.120033
38;0.483009854;15;1950;69.84817256;38.72037668;607.8098881;613.7700272;1456.514663
38;0.483009854;15;1950;69.83976262;38.67144034;607.4460649;613.4269054;1357.571297
38;0.483009854;15;1950;69.82002081;38.71941564;607.0826337;613.0841696;1454.571547
38;0.483009854;15;1950;69.81082611;38.67202391;606.7195941;612.7418191;1358.751206
38;0.483009854;15;1950;69.79000762;38.72115978;606.3569457;612.3998536;1458.097995
38;0.483009854;15;1950;69.7796699;38.67442861;605.9946881;612.0582726;1363.613207
38;0.483009854;15;1950;69.75771612;38.7238652;605.6328208;611.7170757;1463.568017
38;0.483009854;15;1950;69.74625499;38.67713579;605.2713435;611.3762625;1369.086809
38;0.483009854;15;1950;69.72327726;38.72639757;604.9102556;611.0358325;1468.688177
38;0.483009854;15;1950;69.71084072;38.67939952;604.5495568;610.6957853;1373.663789
38;0.483009854;15;1950;69.68700455;38.72834073;604.1892467;610.3561205;1472.617004
38;0.483009854;15;1950;69.6737677;38.68104841;603.8293248;610.0168377;1376.997651
38;0.483009854;15;1950;69.64924321;38.72969518;603.4697908;609.6779363;1475.355546
38;0.483009854;15;1950;69.63537401;38.68218486;603.1106442;609.3394161;1379.295413
38;0.483009854;15;1950;69.61031404;38.73061997;602.7518845;609.0012765;1477.225362
38;0.483009854;15;1950;69.59595881;38.6829865;602.3935114;608.6635171;1380.916231
38;0.483009854;15;1950;69.57049069;38.73129225;602.0355245;608.3261376;1478.584627
38;0.483009854;15;1950;69.55577;38.68361427;601.6779233;607.9891374;1382.185506
38;0.483009854;15;1950;69.52999497;38.73185267;601.3207075;607.6525162;1479.71773
38;0.483009854;15;1950;69.51500503;38.68418424;600.9638765;607.3162735;1383.337919
38;0.483009854;15;1950;69.48900122;38.73239507;600.6074301;606.9804088;1480.814402
38;0.483009854;15;1950;69.47381753;38.68476835;600.2513677;606.6449219;1384.518913
38;0.483009854;15;1950;69.44764413;38.73297364;599.895689;606.3098122;1481.984201
38;0.483009854;15;1950;69.43232561;38.68540466;599.5403936;605.9750793;1385.805451
38;0.483009854;15;1950;69.40602696;38.7336143;599.185481;605.6407229;1483.279533
38;0.483009854;15;1950;69.39061967;38.68610852;598.8309508;605.3067424;1387.228583
38;0.483009854;15;1950;69.36422872;38.734325;598.4768026;604.9731374;1484.716474
38;0.483009854;15;1950;69.34876893;38.68688163;598.1230361;604.6399076;1388.791707
38;0.483009854;15;1950;69.32231002;38.73510342;597.7696507;604.3070525;1486.290358
38;0.483009854;15;1950;69.30682658;38.68771835;597.4166461;603.9745717;1390.483453
38;0.483009854;15;1950;69.28031753;38.7359422;597.0640219;603.6424647;1487.986258
38;0.483009854;15;1950;69.26483371;38.68860984;596.7117777;603.3107312;1392.285956
38;0.483009854;15;1950;69.23828741;38.73683205;596.359913;602.9793708;1489.78543
38;0.483009854;15;1950;69.22282221;38.68954649;596.0084274;602.6483829;1394.17973
38;0.483009854;15;1950;69.19624778;38.73776362;595.6573206;602.3177672;1491.668956
38;0.483009854;15;1950;69.18081697;38.69051912;595.3065921;601.9875233;1396.146272
38;0.483009854;15;1950;69.15422063;38.73872837;594.9562415;601.6576507;1493.619562
38;0.483009854;15;1950;69.13883749;38.69151965;594.6062685;601.3281491;1398.169241
38;0.483009854;15;1950;69.11222325;38.73971893;594.2566725;600.999018;1495.622346
38;0.483009854;15;1950;69.09689911;38.69254127;593.9074532;600.670257;1400.234822
38;0.483009854;15;1950;69.0702692;38.74072915;593.5586103;600.3418657;1497.664903
38;0.483009854;15;1950;69.05501392;38.69357834;593.2101432;600.0138436;1402.331658
38;0.483009854;15;1950;69.02836922;38.74175406;592.8620516;599.6861904;1499.737144
38;0.483009854;15;1950;69.01319145;38.69462634;592.5143351;599.3589057;1404.450573
38;0.483009854;15;1950;68.98653175;38.74278965;592.1669932;599.0319889;1501.830987
38;0.483009854;15;1950;68.97143924;38.69568162;591.8200257;598.7054398;1406.584223
38;0.483009854;15;1950;68.94476347;38.74383277;591.473432;598.3792579;1503.940033
38;0.483009854;15;1950;68.92976324;38.69674124;591.1272117;598.0534427;1408.726655
38;0.483009854;15;1950;68.90306964;38.7448809;590.7813645;597.7279939;1506.05924
38;0.483009854;15;1950;68.88816813;38.69780405;590.43589;597.4029111;1410.875538
38;0.483009854;15;9500;68.86145441;39.4686721;590.0907878;597.0781938;2969.477636
38;0.483009854;15;9500;68.85489277;39.46596619;590.5954357;597.5671678;2964.006614
38;0.483009854;15;9500;68.84674712;39.47284638;591.0995399;598.0555919;2977.91753
38;0.483009854;15;9500;68.85427352;39.4718132;591.6031008;598.5434667;2975.828567
38;0.483009854;15;9500;68.85352838;39.47994471;592.1061192;599.030793;2992.269489
38;0.483009854;15;9500;68.86755845;39.48000778;592.6085956;599.5175713;2992.397017
38;0.483009854;15;9500;68.87287104;39.48907101;593.1105305;600.0038022;3010.721773
38;0.483009854;15;9500;68.89182187;39.4898439;593.6119246;600.4894863;3012.284474
38;0.483009854;15;9500;68.90192531;39.49936475;594.1127784;600.9746244;3031.534481
38;0.483009854;15;9500;68.92456412;39.50038479;594.6130925;601.4592168;3033.596878
38;0.483009854;15;9500;68.93844168;39.50990138;595.1128676;601.9432644;3052.83827
38;0.483009854;15;9500;68.96380888;39.51079513;595.6121041;602.4267677;3054.645322
38;0.483009854;15;9500;68.98065856;39.51998591;596.1108027;602.9097273;3073.227968
38;0.483009854;15;9500;69.00801578;39.52053331;596.6089639;603.3921438;3074.334751
38;0.483009854;15;9500;69.02727318;39.52923374;597.1065883;603.8740178;3091.925974
38;0.483009854;15;9500;69.05600099;39.52934751;597.6036765;604.35535;3092.156003
38;0.483009854;15;9500;69.07724893;39.53750626;598.1002291;604.836141;3108.652
38;0.483009854;15;9500;69.10686175;39.5371852;598.5962467;605.3163913;3108.002855
38;0.483009854;15;9500;69.12965535;39.54481759;599.0917297;605.7961015;3123.434625
38;0.483009854;15;9500;69.15991042;39.54410357;599.5866789;606.2752724;3121.990976
38;0.483009854;15;9500;69.18392541;39.551265;600.0810948;606.7539044;3136.470515
38;0.483009854;15;9500;69.21462276;39.55021905;600.5749779;607.2319982;3134.355734
38;0.483009854;15;9500;69.23964531;39.55697713;601.0683288;607.7095544;3148.019741
38;0.483009854;15;9500;69.27059675;39.55566386;601.5611482;608.1865737;3145.364471
38;0.483009854;15;9500;69.29646256;39.56208199;602.0534365;608.6630565;3158.341171
38;0.483009854;15;9500;69.32752312;39.56056093;602.5451944;609.1390035;3155.265758
38;0.483009854;15;9500;69.35410591;39.56669623;603.0364223;609.6144153;3167.67059
38;0.483009854;15;9500;69.38516338;39.56501884;603.527121;610.0892926;3164.279125
38;0.483009854;15;9500;69.41236542;39.57092029;604.0172909;610.5636358;3176.211129
38;0.483009854;15;9500;69.44333257;39.56912913;604.5069327;611.0374457;3172.589626
38;0.483009854;15;9500;69.47107821;39.57483665;604.9960469;611.5107228;3184.129542
38;0.483009854;15;9500;69.50188685;39.57296641;605.484634;611.9834677;3180.34814
38;0.483009854;15;9500;69.53011741;39.57851214;605.9726946;612.455681;3191.560937
38;0.483009854;15;9500;69.56071411;39.57659032;606.4602294;612.9273633;3187.675248
38;0.483009854;15;9500;69.58938399;39.58199977;606.9472388;613.3985152;3198.612501
38;0.483009854;15;9500;69.6197268;39.58004792;607.4337235;613.8691373;3194.666095
38;0.483009854;15;9500;69.64880058;39.58534117;607.9196839;614.3392302;3205.368409
38;0.483009854;15;9500;69.67885652;39.58337603;608.4051208;614.8087945;3201.395148
38;0.483009854;15;9500;69.70830667;39.58856883;608.8900345;615.2778308;3211.894348
38;0.483009854;15;9500;69.73804979;39.58660336;609.3744258;615.7463396;3207.920402
38;0.483009854;15;9500;69.76785492;39.59170801;609.8582951;616.2143217;3218.241387
38;0.483009854;15;9500;69.79726478;39.58975216;610.341643;616.6817775;3214.286902
38;0.483009854;15;9500;69.82740826;39.5947783;610.8244701;617.1487076;3224.44916
38;0.483009854;15;9500;69.8564688;39.59283973;611.3067769;617.6151127;3220.529588
38;0.483009854;15;9500;69.8873476;39.59779237;611.7885641;618.0809934;3230.543242
38;0.483009854;15;9500;69.92745545;39.59535653;612.2698321;618.5463501;3225.618265
38;0.483009854;15;9500;69.96350966;39.5984146;612.7505815;619.0111836;3231.801305
38;0.483009854;15;9500;70.02462822;39.58893377;613.2308129;619.4754944;3212.632226
38;0.483009854;15;9500;70.0605429;39.59245396;613.7105269;619.9392831;3219.749612
38;0.483009854;15;9500;70.11317587;39.58778732;614.1897239;620.4025503;3210.31423
38;0.483009854;15;9500;70.15484364;39.58954238;614.6684046;620.8652965;3213.862749
38;0.483009854;15;9500;70.18516517;39.58763346;615.1465695;621.3275224;3210.003142
38;0.483009854;15;9500;70.21258818;39.59426588;615.6242192;621.7892285;3223.413092
