Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
38;0.483009854;15;9500;70.23791947;39.59422681;616.1013541;622.2504155;3223.334104
38;0.483009854;15;9500;70.26320671;39.60091914;616.577975;622.7110838;3236.865194
38;0.483009854;15;9500;70.28723486;39.60029585;617.0540823;623.1712342;3235.604965
38;0.483009854;15;9500;70.31260623;39.60606778;617.5296766;623.6308671;3247.275119
38;0.483009854;15;9500;70.33663055;39.60467218;618.0047584;624.0899831;3244.453376
38;0.483009854;15;9500;70.36286632;39.60970582;618.4793282;624.548583;3254.630802
38;0.483009854;15;9500;70.38720821;39.6078542;618.9533868;625.0066671;3250.887049
38;0.483009854;15;9500;70.41454745;39.61250559;619.4269345;625.4642361;3260.29159
38;0.483009854;15;9500;70.43919208;39.61050789;619.8999719;625.9212906;3256.252492
38;0.483009854;15;9500;70.46731713;39.61503319;620.3724997;626.3778311;3265.402098
38;0.483009854;15;9500;70.49248857;39.61306533;620.8445183;626.8338583;3261.423311
38;0.483009854;15;9500;70.49493659;39.61751486;621.3160283;627.2893727;3270.419733
38;0.483009854;15;9500;70.54684723;39.61421026;621.7870302;627.7443748;3263.738218
38;0.483009854;15;9500;70.5518884;39.62019355;622.2575246;628.1988653;3275.835726
38;0.483009854;15;9500;70.60219942;39.61712804;622.727512;628.6528448;3269.637633
38;0.483009854;15;9500;70.6084181;39.62300455;623.196993;629.1063138;3281.519229
38;0.483009854;15;9500;70.6582879;39.62007393;623.6659681;629.5592728;3275.59386
38;0.483009854;15;9500;70.66488681;39.62589852;624.1344379;630.0117225;3287.370477
38;0.483009854;15;9500;70.71494241;39.62302872;624.6024029;630.4636635;3281.568092
38;0.483009854;15;9500;70.72183579;39.6288285;625.0698636;630.9150962;3293.294535
38;0.483009854;15;9500;70.77202415;39.6259849;625.5368207;631.3660213;3287.545125
38;0.483009854;15;9500;70.77913609;39.63174889;626.0032746;631.8164394;3299.19923
38;0.483009854;15;9500;70.82941809;39.62890902;626.4692258;632.266351;3293.45734
38;0.483009854;15;9500;70.83668552;39.63463306;626.934675;632.7157567;3305.030672
38;0.483009854;15;9500;70.88703177;39.63177891;627.3996227;633.164657;3299.259916
38;0.483009854;15;9500;70.89440224;39.63746101;627.8640694;633.6130525;3310.748436
38;0.483009854;15;9500;70.94479313;39.63458379;628.3280156;634.0609439;3304.931051
38;0.483009854;15;9500;70.95222348;39.64023038;628.7914619;634.5083315;3316.347778
38;0.483009854;15;9500;71.00264993;39.63732454;629.2544088;634.9552161;3310.472507
38;0.483009854;15;9500;71.01009773;39.6429419;629.7168569;635.4015982;3321.830137
38;0.483009854;15;9500;71.06053705;39.64000343;630.1788067;635.8474784;3315.8889
38;0.483009854;15;9500;71.06798447;39.64559829;630.6402588;636.2928572;3327.201043
38;0.483009854;15;9500;71.11843259;39.64262538;631.1012136;636.7377351;3321.19018
38;0.483009854;15;9500;71.12585197;39.64820554;631.5616717;637.1821128;3332.472584
38;0.483009854;15;9500;71.17631017;39.64519444;632.0216336;637.6259908;3326.384508
38;0.483009854;15;9500;71.1836759;39.65076881;632.4811;638.0693697;3337.655209
38;0.483009854;15;9500;71.23413835;39.6477148;632.9400712;638.51225;3331.480357
38;0.483009854;15;9500;71.24143806;39.65329229;633.3985479;638.9546323;3342.757383
38;0.483009854;15;9500;71.29191301;39.65019313;633.8565306;639.3965172;3336.491252
38;0.483009854;15;9500;71.29912471;39.655782;634.3140197;639.8379051;3347.791259
38;0.483009854;15;9500;71.34966943;39.65263156;634.771016;640.2787967;3341.421458
38;0.483009854;15;9500;71.35672574;39.65824462;635.2275198;640.7191926;3352.770387
38;0.483009854;15;9500;71.40747333;39.65503871;635.6835317;641.1590932;3346.288423
38;0.483009854;15;9500;71.41423333;39.66069012;636.1390522;641.5984992;3357.714902
38;0.483009854;15;9500;71.46464896;39.65741345;636.5940819;642.0374111;3351.089864
38;0.483009854;15;9500;71.4713414;39.6630756;637.0486213;642.4758294;3362.538053
38;0.483009854;15;9500;71.52161104;39.65973942;637.502671;642.9137548;3355.792702
38;0.483009854;15;9500;71.52816847;39.66542469;637.9562313;643.3511877;3367.287616
38;0.483009854;15;9500;71.57860291;39.66202444;638.409303;643.7881287;3360.41272
38;0.483009854;15;9500;71.58518475;39.667747;638.8618864;644.2245784;3371.98305
38;0.483009854;15;9500;71.63562177;39.66429574;639.3139822;644.6605373;3365.005024
24;0.483009854;15;9500;71.74159274;35.25660661;639.7655908;645.096006;22759.49932
24;0.483009854;15;9500;71.93607945;35.26447732;640.2167128;645.530985;22775.41295
24;0.483009854;15;9500;71.88504414;35.1642885;640.6673488;645.9654749;22572.84324
24;0.483009854;15;9500;71.87326643;34.77614136;641.1174991;646.3994762;21788.0566
24;0.483009854;15;9500;71.76721066;33.98043767;641.5671644;646.8329895;20179.23981
24;0.483009854;15;9500;71.69387758;32.88333779;642.0163452;647.2660154;17961.03634
24;0.483009854;15;9500;71.53248831;31.76518856;642.4650419;647.6985543;15700.27361
24;0.483009854;15;9500;71.36359058;30.57683107;642.9132552;648.1306068;13297.55827
24;0.483009854;15;9500;71.13517558;29.66378063;643.3609856;648.5621734;11451.48053
24;0.483009854;15;9500;70.91338805;28.85300382;643.8082334;648.9932548;9812.18771
24;0.483009854;15;9500;70.62867494;28.22420209;644.2549994;649.4238515;8540.826541
24;0.483009854;15;9500;70.46286764;27.74371974;644.7012839;649.8539639;7569.349261
24;0.483009854;15;9500;70.28039478;27.40950708;645.1470876;650.2835927;6893.611619
24;0.483009854;15;9500;70.17769419;27.16674603;645.5924109;650.7127384;6402.778085
24;0.483009854;15;9500;70.03602798;27.03065278;646.0372544;651.1414016;6127.613965
24;0.483009854;15;9500;69.94607657;26.96209129;646.4816185;651.5695827;5988.990905
24;0.483009854;15;9500;69.73171601;27.02193104;646.9255038;651.9972823;6109.979651
24;0.483009854;15;9500;69.64927547;27.14868444;647.3689109;652.424501;6366.25974
24;0.483009854;15;9500;69.57186564;27.31051637;647.8118401;652.8512393;6693.464361
24;0.483009854;15;9500;69.55935659;27.37099937;648.2542921;653.2774977;6815.753683
24;0.483009854;15;9500;69.50066895;27.374686;648.6962673;653.7032768;6823.207593
24;0.483009854;15;9500;69.47689532;27.31419749;649.1377662;654.1285772;6700.907123
24;0.483009854;15;9500;69.42545024;27.30024785;649.5787895;654.5533993;6672.702641
24;0.483009854;15;9500;69.40037067;27.26934544;650.0193375;654.9777437;6610.221702
24;0.483009854;15;9500;69.35224466;27.28331638;650.4594108;655.4016109;6638.46926
24;0.483009854;15;9500;69.32152108;27.29316322;650.89901;655.8250015;6658.378373
24;0.483009854;15;9500;69.26313743;27.33072639;651.3381354;656.247916;6734.326569
24;0.483009854;15;9500;69.22269837;27.32325731;651.7767877;656.670355;6719.224989
24;0.483009854;15;9500;69.16569257;27.29007262;652.2149674;657.0923189;6652.12956
24;0.483009854;15;9500;69.13040457;27.26904313;652.6526748;657.5138084;6609.610461
24;0.483009854;15;9500;69.0514141;27.22701137;653.0899107;657.9348238;6524.627331
24;0.483009854;15;9500;69.00527373;27.2071053;653.5266754;658.3553659;6484.379645
24;0.483009854;15;9500;68.935343;27.17268657;653.9629695;658.7754351;6414.78913
24;0.483009854;15;9500;68.89516366;27.15095867;654.3987934;659.1950319;6370.85795
24;0.483009854;15;9500;68.82013248;27.10466189;654.8341478;659.6141569;6277.251445
24;0.483009854;15;9500;68.78036138;27.06883564;655.269033;660.0328106;6204.815106
24;0.483009854;15;9500;68.70726119;27.01546659;655.7034497;660.4509935;6096.909326
24;0.483009854;15;9500;68.6717567;26.97434128;656.1373982;660.8687062;6013.758911
24;0.483009854;15;9500;68.60624941;26.93800059;656.5708792;661.2859492;5940.282422
24;0.483009854;15;9500;68.5773056;26.90847905;657.003893;661.702723;5880.593428
24;0.483009854;15;9500;68.52129207;26.86909428;657.4364403;662.1190281;5800.962186
24;0.483009854;15;9500;68.496937;26.84072472;657.8685215;662.5348651;5743.602356
24;0.483009854;15;9500;68.44960622;26.8164502;658.3001371;662.9502346;5694.522224
24;0.483009854;15;9500;68.4293961;26.8227341;658.7312877;663.3651369;5707.227506
24;0.483009854;15;9500;68.38904728;26.79444507;659.1619737;663.7795727;5650.030497
24;0.483009854;15;9500;68.3712634;26.77312902;659.5921956;664.1935425;5606.932016
24;0.483009854;15;9500;68.33122503;26.73319207;660.0219539;664.6070468;5526.184321
24;0.483009854;100;9500;67.55902451;26.70166434;660.4512491;665.0200861;5462.439066
24;0.483009854;100;9500;67.15678556;26.63040744;660.8800818;665.4326609;5318.366211
24;0.483009854;100;9500;67.29762273;26.60028382;661.3084524;665.8447718;5257.459894
24;0.483009854;100;9500;67.36353902;26.57400882;661.7363614;666.2564194;5204.335013
24;0.483009854;100;9500;67.43424034;26.55863987;662.1638093;666.667604;5173.260852
24;0.483009854;100;9500;67.61369443;26.52410769;662.5907967;667.0783262;5103.440968
24;0.483009854;100;9500;67.44344994;26.50492019;663.0173239;667.4885866;5064.646149
24;0.483009854;100;9500;67.3105143;26.47328966;663.4433916;667.8983857;5000.693032
24;0.483009854;100;9500;67.3869275;26.4707979;663.8690001;668.307724;4995.655
24;0.483009854;100;9500;67.44638578;26.46414133;664.2941501;668.716602;4982.19622
24;0.483009854;100;9500;67.50649434;26.45824747;664.7188419;669.1250202;4970.279538
24;0.483009854;100;9500;67.55764436;26.45331158;665.1430761;669.5329791;4960.299771
24;0.483009854;100;9500;67.55795923;26.44807976;665.5668532;669.9404793;4949.721662
24;0.483009854;100;9500;67.56534154;26.44242412;665.9901737;670.3475213;4938.286654
24;0.483009854;100;9500;67.6297582;26.43732606;666.413038;670.7541056;4927.978981
24;0.483009854;100;9500;67.55567975;26.43738934;666.8354467;671.1602327;4928.106926
24;0.483009854;100;9500;67.5358187;26.43414747;667.2574002;671.5659031;4921.552259
24;0.483009854;100;9500;67.52272176;26.42398834;667.6788991;671.9711173;4901.011725
24;0.483009854;100;9500;67.39937053;26.44246659;668.0999438;672.3758759;4938.37252
24;0.483009854;100;9500;67.38664496;26.44085329;668.5205348;672.7801793;4935.110618
24;0.483009854;100;9500;67.35742584;26.42763475;668.9406726;673.1840281;4908.384317
24;0.483009854;100;9500;67.37024505;26.41947053;669.3603576;673.5874228;4891.877254
24;0.483009854;100;9500;67.40730913;26.42067554;669.7795905;673.9903639;4894.313647
24;0.483009854;100;9500;67.51858448;26.4230515;670.1983716;674.3928519;4899.117547
24;0.483009854;100;9500;67.5457658;26.42409303;670.6167015;674.7948872;4901.223397
24;0.483009854;100;9500;67.42118474;26.41996754;671.0345806;675.1964706;4892.882147
24;0.483009854;100;9500;67.41716864;26.42207727;671.4520095;675.5976023;4897.147761
24;0.483009854;100;9500;67.53409738;26.42586997;671.8689885;675.998283;4904.81615
24;0.483009854;100;9500;67.51971367;26.43216105;672.2855183;676.3985131;4917.535961
24;0.483009854;100;9500;67.4290214;26.42934305;672.7015992;676.7982932;4911.838304
24;0.483009854;100;9500;67.47832786;26.42888544;673.1172318;677.1976237;4910.913068
24;0.483009854;100;9500;67.5031311;26.43253532;673.5324165;677.5965052;4918.292692
24;0.483009854;100;9500;67.52228691;26.43697454;673.9471539;677.9949382;4927.268258
24;0.483009854;100;9500;67.55382902;26.44143952;674.3614444;678.3929231;4936.295912
24;0.483009854;100;9500;67.57989864;26.44442283;674.7752884;678.7904605;4942.327795
24;0.483009854;100;9500;67.59411253;26.44728693;675.1886866;679.1875509;4948.118669
24;0.483009854;100;9500;67.61676315;26.4500854;675.6016393;679.5841947;4953.776835
24;0.483009854;100;9500;67.63092426;26.45246932;676.014147;679.9803926;4958.596818
24;0.483009854;100;9500;67.64378123;26.45491618;676.4262102;680.3761449;4963.54408
24;0.483009854;100;9500;67.65305925;26.45726386;676.8378294;680.7714522;4968.290799
24;0.483009854;100;9500;67.66107902;26.45970274;677.2490051;681.166315;4973.221924
24;0.483009854;100;9500;67.66872499;26.46212918;677.6597378;681.5607338;4978.127897
24;0.483009854;100;9500;67.68102706;26.46425526;678.0700278;681.9547091;4982.426567
24;0.483009854;100;9500;67.69015224;26.46598966;678.4798758;682.3482414;4985.933323
24;0.483009854;100;9500;67.69921044;26.46758156;678.8892821;682.7413311;4989.15195
24;0.483009854;100;9500;67.70766275;26.46905734;679.2982473;683.1339788;4992.135796
24;0.483009854;100;9500;67.71290767;26.4703374;679.7067718;683.526185;4994.723928
24;0.483009854;100;9500;67.71584461;26.47141012;680.1148562;683.9179502;4996.892836
24;0.483009854;100;9500;67.7144143;26.47214333;680.5225008;684.3092748;4998.375305
24;0.483009854;100;9500;67.71081291;26.47273343;680.9297061;684.7001594;4999.568402
24;0.483009854;100;9500;67.70874105;26.4744312;681.3364727;685.0906045;5003.001098
24;0.483009854;100;9500;67.70790098;26.47747758;681.742801;685.4806105;5009.1605
24;0.483009854;100;9500;67.70512638;26.48099466;682.1486915;685.870178;5016.271617
24;0.483009854;100;9500;67.70118394;26.48440261;682.5541446;686.2593074;5023.162084
24;0.483009854;100;9500;67.6978552;26.48690204;682.9591608;686.6479992;5028.215622
24;0.483009854;100;9500;67.70046533;26.48982895;683.3637406;687.036254;5034.133495
24;0.483009854;100;9500;67.70046137;26.49350901;683.7678844;687.4240722;5041.574123
24;0.483009854;100;9500;67.70057249;26.49731831;684.1715928;687.8114543;5049.276061
24;0.483009854;100;9500;67.69918368;26.50087045;684.5748662;688.1984008;5056.458073
24;0.483009854;100;9500;67.69767348;26.50408999;684.977705;688.5849121;5062.967588
24;0.483009854;100;9500;67.69396843;26.50655507;685.3801097;688.9709889;5067.951678
24;0.483009854;100;9500;67.68623258;26.50885319;685.7820809;689.3566315;5072.598205
24;0.483009854;100;9500;67.6894316;26.51169076;686.1836189;689.7418405;5078.335433
24;0.483009854;100;9500;67.6947894;26.51577473;686.5847243;690.1266163;5086.592723
24;0.483009854;100;9500;67.69306414;26.51981125;686.9853974;690.5109594;5094.754083
24;0.483009854;100;9500;67.69189229;26.52326239;687.3856388;690.8948704;5101.731863
24;0.483009854;100;9500;67.69047103;26.52661705;687.785449;691.2783496;5108.51459
24;0.483009854;100;9500;67.68507081;26.52981956;688.1848283;691.6613977;5114.989677
24;0.483009854;100;9500;67.68908531;26.53239312;688.5837773;692.044015;5120.193097
24;0.483009854;100;9500;67.6953307;26.53622816;688.9822964;692.4262021;5127.947085
24;0.483009854;100;9500;67.69236173;26.54013088;689.3803861;692.8079594;5135.837912
24;0.483009854;100;9500;67.68785841;26.54398136;689.7780469;693.1892874;5143.623111
24;0.483009854;100;9500;67.6803163;26.54591761;690.1752792;693.5701866;5147.537994
24;0.483009854;100;9500;67.67582107;26.54849127;690.5720834;693.9506576;5152.741611
24;0.483009854;100;9500;67.67157944;26.55048739;690.9684601;694.3307006;5156.777525
24;0.483009854;100;9500;67.6736719;26.55411091;691.3644096;694.7103164;5164.103857
24;0.483009854;100;9500;67.67033711;26.55704618;691.7599325;695.0895053;5170.038611
24;0.483009854;100;9500;67.67794914;26.56088112;692.1550293;695.4682678;5177.79239
24;0.483009854;100;9500;67.67762528;26.56384207;692.5497003;695.8466043;5183.779085
24;0.483009854;100;9500;67.67647098;26.56714093;692.943946;696.2245155;5190.448971
24;0.483009854;100;9500;67.66981779;26.57041167;693.3377669;696.6020017;5197.062021
24;0.483009854;100;9500;67.66548279;26.57382652;693.7311635;696.9790634;5203.966432
24;0.483009854;100;9500;67.66921368;26.57816112;694.1241362;697.3557011;5212.730462
24;0.483009854;100;9500;67.66459224;26.58131482;694.5166854;697.7319153;5219.10686
24;0.483009854;100;9500;67.6691342;26.58560424;694.9088117;698.1077065;5227.779557
24;0.483009854;100;9500;67.65634808;26.58723847;695.3005154;698.4830751;5231.083768
24;0.483009854;100;9500;67.65841302;26.59041399;695.691797;698.8580216;5237.504292
24;0.483009854;100;9500;67.66303644;26.59532495;696.0826571;699.2325464;5247.433666
24;0.483009854;100;9500;67.65158857;26.60062483;696.473096;699.6066502;5258.149376
24;0.483009854;100;9500;67.64270033;26.59752683;696.8631141;699.9803332;5251.885593
24;0.483009854;100;9500;67.63289009;26.5995369;697.252712;700.3535961;5255.949712
24;0.483009854;100;9500;67.64775437;26.60331381;697.6418902;700.7264392;5263.586163
24;0.483009854;100;9500;67.64784212;26.6077134;698.0306489;701.0988631;5272.48161
24;0.483009854;100;9500;67.64110071;26.61246314;698.4189888;701.4708682;5282.08501
24;0.483009854;100;9500;67.64285695;26.61742138;698.8069102;701.842455;5292.109965
24;0.483009854;100;9500;67.6312366;26.63322294;699.1944136;702.213624;5324.058812
24;0.483009854;100;9500;67.6360428;26.65583207;699.5814995;702.5843755;5369.771761
24;0.483009854;100;9500;67.63781443;26.62391059;699.9681683;702.9547102;5305.230373
24;0.483009854;100;9500;67.63779118;26.61632426;700.3544204;703.3246285;5289.891728
24;0.483009854;100;9500;67.64738444;26.62157429;700.7402564;703.6941307;5300.50665
24;0.483009854;100;9500;67.64320675;26.62872849;701.1256765;704.0632175;5314.971587
24;0.483009854;100;9500;67.63968484;26.63391596;701.5106814;704.4318893;5325.460026
24;0.483009854;100;9500;67.62552337;26.63698087;701.8952715;704.8001465;5331.656895
24;0.483009854;100;9500;67.61694613;26.64005391;702.2794471;705.1679896;5337.870212
24;0.483009854;100;9500;67.61073563;26.64355729;702.6632088;705.535419;5344.953633
24;0.483009854;100;9500;67.59998307;26.64958528;703.0465569;705.9024353;5357.141488
24;0.483009854;100;9500;67.58630078;26.65633214;703.429492;706.2690389;5370.782838
24;0.483009854;100;9500;67.56762671;26.65861436;703.8120145;706.6352303;5375.397201
24;0.483009854;100;9500;67.60626327;26.65873528;704.1941248;707.0010099;5375.641688
24;0.483009854;100;9500;67.62138218;26.67311115;704.5758233;707.3663781;5404.707955
24;0.483009854;100;9500;67.60665117;26.66533964;704.9571106;707.7313356;5388.994913
24;0.483009854;100;9500;67.59398704;26.68629988;705.337987;708.0958826;5431.373988
24;0.483009854;100;9500;67.58466183;26.68889505;705.718453;708.4600197;5436.621113
24;0.483009854;100;9500;67.60855706;26.6638536;706.0985091;708.8237474;5385.990312
24;0.483009854;100;9500;67.6190604;26.67730153;706.4781556;709.187066;5413.180399
24;0.483009854;100;9500;67.6159462;26.69018395;706.8573931;709.5499761;5439.227096
24;0.483009854;100;9500;67.60374493;26.68493948;707.2362219;709.9124782;5428.623428
24;0.483009854;100;9500;67.58710332;26.67998076;707.6146425;710.2745726;5418.597491
24;0.483009854;100;9500;67.57234177;26.68909415;707.9926553;710.6362598;5437.023653
24;0.483009854;100;9500;67.5554742;26.69374958;708.3702609;710.9975403;5446.436378
24;0.483009854;100;9500;67.54129547;26.68963973;708.7474595;711.3584146;5438.126766
24;0.483009854;100;9500;67.58359252;26.69838217;709.1242518;711.718883;5455.80291
24;0.483009854;100;9500;67.59045896;26.7081686;709.500638;712.0789462;5475.589904
24;0.483009854;100;9500;67.57382102;26.70739296;709.8766186;712.4386044;5474.021644
24;0.483009854;100;9500;67.55671867;26.71696258;710.2521941;712.7978583;5493.370252
24;0.483009854;100;9500;67.54807258;26.73001376;710.627365;713.1567081;5519.758163
24;0.483009854;100;9500;67.54007295;26.70272503;711.0021315;713.5151545;5464.583653
24;0.483009854;100;9500;67.55090214;26.76224041;711.3764943;713.8731977;5584.916563
24;0.483009854;100;9500;67.60396417;26.73843069;711.7504536;714.2308384;5536.776182
24;0.483009854;100;9500;67.60642503;26.70574082;712.12401;714.5880769;5470.681223
24;0.483009854;100;9500;67.58890973;26.71093195;712.4971639;714.9449137;5481.177062
24;0.483009854;100;9500;67.57110985;26.716909;712.8699157;715.3013492;5493.26192
24;0.483009854;100;9500;67.55302464;26.73308316;713.2422659;715.657384;5525.964131
24;0.483009854;100;9500;67.5325998;26.74192829;713.6142148;716.0130183;5543.847904
24;0.483009854;100;9500;67.51674728;26.72485301;713.985763;716.3682528;5509.323755
24;0.483009854;100;9500;67.49505409;26.75009605;714.3569108;716.7230878;5560.362137
24;0.483009854;100;9500;67.50304833;26.76888735;714.7276587;717.0775239;5598.355868
24;0.483009854;100;9500;67.55961309;26.79596046;715.0980071;717.4315613;5653.094432
24;0.483009854;100;9500;67.57280077;26.73801024;715.4679564;717.7852007;5535.926097
24;0.483009854;100;9500;67.55552486;26.73211247;715.8375071;718.1384424;5524.001516
24;0.483009854;100;9500;67.53652194;26.78410928;716.2066596;718.4912869;5629.132771
24;0.483009854;100;9500;67.51615097;26.75901972;716.5754143;718.8437346;5578.404719
24;0.483009854;100;9500;67.49980808;26.7373815;716.9437717;719.195786;5534.654855
24;0.483009854;100;9500;67.47959402;26.7633812;717.3117322;719.5474416;5587.223102
24;0.483009854;100;9500;67.46058983;26.77344217;717.6792962;719.8987017;5607.565175
24;0.483009854;100;9500;67.44466921;26.77353561;718.0464641;720.2495668;5607.75409
24;0.483009854;100;9500;67.42789366;26.80598088;718.4132364;720.6000374;5673.35452
24;0.483009854;100;9500;67.44055797;26.78239115;718.7796135;720.9501138;5625.658937
24;0.483009854;100;9500;67.4626391;26.76559854;719.1455958;721.2997967;5591.706301
24;0.483009854;100;9500;67.46150456;26.78383554;719.5111837;721.6490863;5628.579314
24;0.483009854;100;9500;67.43437048;26.79471381;719.8763778;721.9979832;5650.573854
24;0.483009854;100;9500;67.40819583;26.80936055;720.2411783;722.3464877;5680.187796
24;0.483009854;100;9500;67.39063012;26.83369053;720.6055857;722.6946003;5729.380085
24;0.483009854;100;9500;67.3798973;26.84153549;720.9696005;723.0423215;5745.241646
24;0.483009854;100;9500;67.39489384;26.83800681;721.333223;723.3896517;5738.107085
24;0.483009854;100;9500;67.49050137;26.81174006;721.6964537;723.7365913;5684.998883
24;0.483009854;100;9500;67.53001682;26.80585078;722.059293;724.0831408;5673.09147
24;0.483009854;100;9500;67.51968406;26.80355456;722.4217414;724.4293007;5668.44879
24;0.483009854;100;9500;67.49391637;26.80606826;722.7837992;724.7750712;5673.531186
24;0.483009854;100;9500;67.47119947;26.86141049;723.1454669;725.120453;5785.426483
24;0.483009854;100;9500;67.47086286;26.89342306;723.5067449;725.4654464;5850.152045
24;0.483009854;100;9500;67.4560421;26.82962019;723.8676336;725.8100518;5721.150344
24;0.483009854;100;9500;67.43842864;26.83646502;724.2281334;726.1542697;5734.989761
24;0.483009854;100;9500;67.42023964;26.80106703;724.5882448;726.4981006;5663.41931
24;0.483009854;100;9500;67.39735893;26.81532673;724.9479681;726.8415449;5692.250693
24;0.483009854;100;9500;67.38049838;26.82448148;725.3073039;727.1846029;5710.760488
24;0.483009854;100;9500;67.35739649;26.81288216;725.6662524;727.5272752;5687.308062
24;0.483009854;100;9500;67.32668527;26.83560168;726.0248142;727.8695622;5733.244199
24;0.483009854;100;9500;67.29155035;26.84089461;726.3829896;728.2114643;5743.945858
24;0.483009854;100;9500;67.2524108;26.84279442;726.7407791;728.5529819;5747.787037
24;0.171530049;100;9500;67.21133075;30.27693677;727.098183;728.8941155;4506.996176
24;0.171530049;100;9500;67.15124193;30.37857583;727.4552018;729.2348654;4579.975541
24;0.171530049;100;9500;67.02227537;30.48853248;727.8118359;729.5752323;4658.927139
24;0.171530049;100;9500;66.81251704;30.57514898;728.1680858;729.9152163;4721.119935
24;0.171530049;100;9500;66.16607021;30.62840237;728.5239518;730.2548181;4759.357189
24;0.171530049;100;9500;64.09917347;30.64134312;728.8794343;730.594038;4768.648968
24;0.171530049;100;9500;62.81310943;30.63214295;729.2345338;730.9328765;4762.043013
24;0.171530049;100;9500;59.91350822;30.6033764;729.5892506;731.2713339;4741.387921
24;0.171530049;100;9500;57.69477729;30.49241064;729.9435852;731.6094108;4661.711756
24;0.171530049;100;9500;56.903682;30.38396999;730.2975381;731.9471075;4583.848683
24;0.171530049;100;9500;55.10402215;30.28953582;730.6511095;732.2844245;4516.042606
24;0.171530049;100;9500;54.06347032;30.1735368;731.0042999;732.6213621;4432.752431
24;0.171530049;100;9500;53.57291302;30.05073561;731.3571098;732.9579209;4344.578139
24;0.171530049;100;9500;53.58378799;29.98253335;731.7095395;733.2941012;4295.607221
24;0.171530049;100;9500;53.47720282;29.8666366;732.0615895;733.6299035;4212.390483
24;0.171530049;100;9500;53.67562278;29.78538469;732.4132601;733.9653282;4154.049597
24;0.171530049;100;9500;53.95700235;29.68797161;732.7645518;734.3003758;4084.104592
24;0.171530049;100;9500;54.49411078;29.63121834;733.115465;734.6350465;4043.354335
24;0.171530049;100;9500;54.96130282;29.55531795;733.466;734.969341;3988.855977
24;0.171530049;100;9500;55.61590301;29.51019021;733.8161573;735.3032595;3956.453143
24;0.171530049;100;9500;55.97085664;29.45862883;734.1659374;735.6368026;3919.43079
24;0.171530049;100;9500;56.4399599;29.43969765;734.5153405;735.9699706;3905.837737
24;0.171530049;100;9500;56.67314305;29.42391568;734.8643671;736.3027639;3894.50589
24;0.171530049;100;9500;56.99027226;29.43305175;735.2130177;736.635183;3901.065816
24;0.171530049;100;9500;57.1348953;29.44161293;735.5612926;736.9672284;3907.212956
24;0.171530049;100;9500;57.35222174;29.47857594;735.9091922;737.2989003;3933.753314
24;0.171530049;100;9500;57.43057627;29.50496439;736.2567169;737.6301993;3952.700872
24;0.171530049;100;9500;57.5871336;29.56514665;736.6038672;737.9611258;3995.913228
24;0.171530049;100;9500;57.64608275;29.60336066;736.9506433;738.2916801;4023.351836
24;0.171530049;100;9500;57.74500844;29.67408052;737.2970459;738.6218628;4074.130447
24;0.171530049;100;9500;57.78722639;29.73682053;737.6430752;738.9516741;4119.179326
24;0.171530049;100;9500;57.85174005;29.83059534;737.9887316;739.2811146;4186.511967
24;0.171530049;100;9500;57.88567432;29.89962123;738.3340155;739.6101847;4236.074268
24;0.171530049;100;9500;57.9298704;29.96375241;738.6789275;739.9388847;4282.122039
24;0.171530049;100;9500;57.95692988;30.0558817;739.0234677;740.2672151;4348.273157
24;0.171530049;100;9500;57.98731015;30.13481351;739.3676367;740.5951763;4404.94815
24;0.171530049;100;9500;58.01077629;30.20607013;739.7114349;740.9227687;4456.112174
24;0.171530049;100;9500;58.03478526;30.27233542;740.0548626;741.2499928;4503.692291
24;0.171530049;100;9500;58.04617494;30.32364127;740.3979203;741.5768488;4540.531163
24;0.171530049;100;9500;58.06915765;30.39348784;740.7406083;741.9033374;4590.682733
24;0.171530049;100;9500;58.08192837;30.44619422;741.082927;742.2294588;4628.527218
24;0.171530049;100;9500;58.10090226;30.52552534;741.4248769;742.5552135;4685.488933
24;0.171530049;100;9500;58.11255293;30.57908228;741.7664583;742.8806019;4723.944142
24;0.171530049;100;9500;58.12822553;30.63052006;742.1076717;743.2056244;4760.877742
24;0.171530049;100;9500;58.13881865;30.67913844;742.4485174;743.5302814;4795.78694
24;0.171530049;100;9500;58.15246168;30.72473541;742.7889958;743.8545734;4828.526699
24;0.171530049;100;9500;58.16268419;30.76694561;743.1291074;744.1785007;4858.834666
24;0.171530049;100;9500;58.17498402;30.80634772;743.4688525;744.5020637;4887.126361
24;0.171530049;100;9500;58.18498212;30.82952836;743.8082315;744.825263;4903.770631
24;0.171530049;100;9500;58.196821;30.86523412;744.1472448;745.1480987;4929.408254
24;0.171530049;100;9500;58.20733841;30.90384539;744.4858928;745.4705715;4957.132105
24;0.171530049;100;9500;58.21830699;30.93191037;744.8241759;745.7926816;4977.283455
24;0.171530049;100;9500;58.22855067;30.95833463;745.1620945;746.1144296;4996.256729
24;0.171530049;100;9500;58.23875645;30.9685224;745.4996489;746.4358157;5003.571797
24;0.171530049;100;9500;58.24882976;30.99109622;745.8368397;746.7568405;5019.780363
24;0.171530049;100;9500;58.25953995;31.0093913;746.1736671;747.0775042;5032.916682
24;0.171530049;100;9500;58.26997231;31.02788644;746.5101316;747.3978074;5046.196648
24;0.171530049;100;9500;58.28065954;31.04525618;746.8462335;747.7177504;5058.668555
24;0.171530049;100;9500;58.29118933;31.06138242;747.1819733;748.0373337;5070.247597
24;0.171530049;100;9500;58.30182228;31.07641552;747.5173513;748.3565576;5081.041735
24;0.171530049;100;9500;58.31233586;31.09041983;747.8523679;748.6754225;5091.097176
24;0.171530049;100;9500;58.32289813;31.10350336;748.1870236;748.9939288;5100.491476
24;0.171530049;100;9500;58.33337266;31.11573039;748.5213186;749.3120771;5109.270787
24;0.171530049;100;9500;58.34386879;31.1271915;748.8552534;749.6298675;5117.500145
24;0.171530049;100;9500;58.35430151;31.13794674;749.1888284;749.9473006;5125.222676
24;0.171530049;100;9500;58.36474118;31.1480714;749.522044;750.2643768;5132.49243
24;0.171530049;100;9500;58.3751347;31.15761946;749.8549005;750.5810964;5139.348174
24;0.171530049;100;9500;58.38552704;31.16665302;750.1873984;750.8974599;5145.834497
24;0.171530049;100;9500;58.39588506;31.17521902;750.519538;751.2134676;5151.985096
24;0.171530049;100;9500;58.4062373;31.18336809;750.8513196;751.52912;5157.836326
24;0.171530049;100;9500;58.4165631;31.19113986;751.1827438;751.8444175;5163.416655
24;0.171530049;100;1950;58.42688038;26.9719473;751.5138109;752.1593604;2133.931821
24;0.171530049;100;1950;58.4305731;26.97808733;750.9951429;751.6606231;2138.340516
24;0.171530049;100;1950;58.42681395;26.9825448;750.4770338;751.1624466;2141.541086
24;0.171530049;100;1950;58.42062584;26.98574624;749.9594829;750.6648303;2143.8398
24;0.171530049;100;1950;58.41189798;26.98768869;749.4424897;750.1677735;2145.234532
24;0.171530049;100;1950;58.40139273;26.98869167;748.9260536;749.6712757;2145.954691
24;0.171530049;100;1950;58.38944324;26.98880229;748.410174;749.1753362;2146.034124
24;0.171530049;100;1950;58.37639988;26.98821894;747.8948502;748.6799544;2145.615262
24;0.171530049;100;1950;58.36249833;26.98698471;747.3800818;748.1851296;2144.729054
24;0.171530049;100;1950;58.34794934;26.98523389;746.865868;747.6908612;2143.471926
24;0.171530049;100;1950;58.33290081;26.98300527;746.3522082;747.1971486;2141.871721
24;0.171530049;100;1950;58.31748224;26.98039407;745.839102;746.7039912;2139.996811
24;0.171530049;100;1950;58.30178445;26.97743562;745.3265486;746.2113883;2137.87257
24;0.171530049;100;1950;58.28588637;26.97419973;744.8145476;745.7193394;2135.549125
24;0.171530049;100;1950;58.26984295;26.97071811;744.3030982;745.2278437;2133.049232
24;0.171530049;100;1950;58.25370172;26.96704324;743.7921999;744.7369008;2130.410588
24;0.171530049;100;1950;58.23749539;26.9632033;743.2818522;744.2465098;2127.653413
24;0.171530049;100;1950;58.22125209;26.95923908;742.7720543;743.7566703;2124.807006
24;0.171530049;100;1950;58.20499087;26.95517588;742.2628058;743.2673817;2121.889529
24;0.171530049;100;1950;58.18872796;26.95104654;741.754106;742.7786432;2118.92456
24;0.171530049;100;1950;58.17247396;26.94687359;741.2459543;742.2904543;2115.92828
24;0.171530049;100;1950;58.15623774;26.94268344;740.7383502;741.8028143;2112.919646
24;0.171530049;100;1950;58.1400247;26.93849493;740.231293;741.3157227;2109.91219
24;0.171530049;100;1950;58.12383913;26.9343281;739.7247822;740.8291788;2106.920304
24;0.171530049;100;1950;58.10768319;26.930197;739.2188172;740.343182;2103.954074
24;0.171530049;100;1950;58.0915584;26.9261153;738.7133974;739.8577318;2101.023307
24;0.171530049;100;1950;58.07546501;26.92209189;738.2085222;739.3728273;2098.134404
24;0.171530049;100;1950;58.05940293;26.91813471;737.704191;738.8884682;2095.293047
24;0.171530049;100;1950;58.0433714;26.91424813;737.2004032;738.4046537;2092.502388
24;0.171530049;100;1950;58.02736954;26.91043557;736.6971583;737.9213832;2089.764878
24;0.171530049;100;1950;58.01139614;26.90669805;736.1944556;737.4386562;2087.081243
24;0.171530049;100;1950;57.99545005;26.90303589;735.6922946;736.956472;2084.451724
24;0.171530049;100;1950;57.97953001;26.89944794;735.1906747;736.47483;2081.875488
24;0.171530049;100;1950;57.96363486;26.89593269;734.6895953;735.9937296;2079.351449
24;0.171530049;100;1950;57.94776347;26.89248778;734.1890559;735.5131701;2076.877914
24;0.171530049;100;1950;57.93191482;26.88911073;733.6890557;735.0331511;2074.453111
24;0.171530049;100;1950;57.91608797;26.88579865;733.1895944;734.5536718;2072.074957
24;0.171530049;100;1950;57.9002821;26.88254867;732.6906712;734.0747317;2069.74139
24;0.171530049;15;1950;59.2964899;26.91201828;732.1922856;733.5963301;2090.901303
24;0.171530049;15;1950;61.77999973;27.42272072;731.6944371;733.1184665;2457.598308
24;0.171530049;15;1950;63.35830856;27.13230908;731.197125;732.6411402;2249.075551
24;0.171530049;15;1950;64.83284955;27.70878627;730.7003487;732.1643507;2663.000463
24;0.171530049;15;1950;66.02655009;27.47292144;730.2041078;731.6880973;2493.643668
24;0.171530049;15;1950;67.1037412;27.99710303;729.7084016;731.2123795;2870.019042
24;0.171530049;15;1950;67.98359005;27.84331311;729.2132295;730.7371966;2759.594073
24;0.171530049;15;1950;68.78593002;28.2520014;728.7185909;730.262548;3053.04239
24;0.171530049;15;1950;69.42176021;28.15542332;728.2244854;729.7884332;2983.696935
24;0.171530049;15;1950;70.04101523;28.49570605;727.7309122;729.3148514;3228.028373
24;0.171530049;15;1950;70.66635061;28.38941978;727.2378709;728.8418022;3151.712194
24;0.171530049;15;1950;71.2044432;28.6462912;726.7453609;728.369285;3336.152239
24;0.171530049;15;1950;71.64542357;28.51574069;726.2533816;727.8972991;3242.413736
24;0.171530049;15;1950;71.9918758;28.72244617;725.7619323;727.4258439;3390.833396
24;0.171530049;15;1950;72.31198377;28.59485429;725.2710127;726.9549189;3299.219262
24;0.171530049;15;1950;72.54435918;28.77138661;724.780622;726.4845234;3425.973846
24;0.171530049;15;1950;72.71954461;28.64519419;724.2907597;726.0146568;3335.364563
24;0.171530049;15;1950;72.86307097;28.80105854;723.8014252;725.5453186;3447.279026
24;0.171530049;15;1950;72.95998945;28.67604279;723.3126181;725.0765082;3357.514621
24;0.171530049;15;1950;73.0324611;28.81607488;722.8243376;724.6082249;3458.061128
24;0.171530049;15;1950;73.06999664;28.69488423;722.3365833;724.1404682;3371.043242
24;0.171530049;15;1950;73.0696307;28.83294253;721.8493545;723.6732375;3470.172523
24;0.171530049;15;1950;73.0416056;28.71847941;721.3626507;723.2065322;3387.985166
24;0.171530049;15;1950;73.02352912;28.87062823;720.8764714;722.7403517;3497.231786
24;0.171530049;15;1950;72.98050718;28.77017531;720.3908159;722.2746953;3425.104102
24;0.171530049;15;1950;72.95955394;28.9568107;719.9056838;721.8095627;3559.112938
24;0.171530049;15;1950;72.90291072;28.87461472;719.4210744;721.344953;3500.09419
24;0.171530049;15;1950;72.8754382;29.07286982;718.9369872;720.8808658;3642.446264
24;0.171530049;15;1950;72.80981729;29.01462179;718.4534215;720.4173004;3600.62273
24;0.171530049;15;1950;72.76475439;29.21539843;717.970377;719.9542563;3744.785339
24;0.171530049;15;1950;72.70748065;29.16733302;717.4878529;719.4917329;3710.273184
24;0.171530049;15;1950;72.66023076;29.3530515;717.0058488;719.0297296;3843.623654
24;0.171530049;15;1950;72.60025689;29.28912795;716.524364;718.5682458;3797.724956
24;0.171530049;15;1950;72.5538179;29.45632347;716.0433981;718.1072809;3917.775487
24;0.171530049;15;1950;72.48240728;29.36034562;715.5629504;717.6468344;3848.861012
24;0.171530049;15;1950;72.43718634;29.50815425;715.0830204;717.1869056;3954.991269
24;0.171530049;15;1950;72.35779275;29.38011788;714.6036075;716.727494;3863.057982
24;0.171530049;15;1950;72.30447344;29.51360955;714.1247113;716.268599;3958.908313
24;0.171530049;15;1950;72.23150997;29.36517894;713.646331;715.81022;3852.331452
24;0.171530049;15;1950;72.17700689;29.47927097;713.1684662;715.3523565;3934.252359
24;0.171530049;15;1950;72.10351675;29.31795705;712.6911163;714.8950078;3818.424967
24;0.171530049;15;1950;72.0479599;29.41907609;712.2142808;714.4381734;3891.030945
24;0.171530049;15;1950;71.97562253;29.25670521;711.7379591;713.9818527;3774.444632
24;0.171530049;15;1950;71.91977989;29.35202004;711.2621506;713.5260451;3842.883037
24;0.171530049;15;1950;71.84628287;29.19358359;710.7868549;713.0707501;3729.121739
24;0.171530049;15;1950;71.79113755;29.28752251;710.3120712;712.615967;3796.572211
24;0.171530049;15;1950;71.71615823;29.1196495;709.8377992;712.1616953;3676.035233
24;0.171530049;15;1950;71.66532291;29.22054793;709.3640382;711.7079344;3748.482807
24;0.171530049;15;1950;71.59586799;29.04019222;708.8907877;711.2546838;3618.982937
24;0.171530049;15;1950;71.54046618;29.12802857;708.4180471;710.8019429;3682.051609
24;0.171530049;15;1950;71.46765206;28.95645716;707.9458159;710.349711;3558.859091
24;0.171530049;15;1950;71.41835527;29.0612299;707.4740936;709.8979877;3634.088513
24;0.171530049;15;1950;71.34988755;28.88503226;707.0028796;709.4467723;3507.574241
24;0.171530049;15;1950;71.30101695;28.98322025;706.5321733;708.9960643;3578.075652
24;0.171530049;15;1950;71.23545105;28.82499305;706.0619742;708.5458632;3464.464599
24;0.171530049;15;1950;71.18947169;28.929374;705.5922817;708.0961682;3539.412708
24;0.171530049;15;1950;71.1268471;28.77445723;705.1230954;707.646979;3428.178623
24;0.171530049;15;1950;71.08377666;28.88259968;704.6544146;707.1982948;3505.827587
24;0.171530049;15;1950;71.02390666;28.7282944;704.1862389;706.7501152;3395.032573
24;0.171530049;15;1950;70.98342192;28.83809816;703.7185676;706.3024395;3473.874393
24;0.171530049;15;1950;70.92603248;28.68333584;703.2514002;705.8552672;3362.751208
24;0.171530049;15;1950;70.88774799;28.79423423;702.7847362;705.4085978;3442.379004
24;0.171530049;15;1950;70.83251014;28.63917215;702.3185751;704.9624306;3331.040589
24;0.171530049;15;1950;70.79615982;28.75156709;701.8529163;704.5167652;3411.742937
24;0.171530049;15;1950;70.74286383;28.5969492;701.3877592;704.0716009;3300.72346
24;0.171530049;15;1950;70.70827791;28.7115804;700.9231034;703.6269371;3383.031507
24;0.171530049;15;1950;70.65681703;28.55826131;700.4589482;703.1827734;3272.944599
24;0.171530049;15;1950;70.6239109;28.67593475;699.9952932;702.7391091;3357.437042
24;0.171530049;15;1950;70.57423259;28.52495482;699.5321377;702.2959438;3249.029711
24;0.171530049;15;1950;70.5430607;28.64705493;699.0694813;701.8532767;3336.700619
24;0.171530049;15;1950;70.49516255;28.50166417;698.6073235;701.4111074;3232.306446
24;0.171530049;15;1950;70.46560269;28.63221658;698.1456636;700.9694354;3326.046318
24;0.171530049;15;1950;70.41993753;28.48922922;697.6845012;700.5282599;3223.377848
24;0.171530049;15;1950;70.39164234;28.61466015;697.2238357;700.0875806;3313.440362
24;0.171530049;15;1950;70.34738661;28.46213236;696.7636666;699.6473968;3203.921631
24;0.171530049;15;1950;70.32552284;28.58688996;696.3039934;699.207708;3293.500678
24;0.171530049;15;1950;70.27611004;28.42085631;695.8448154;698.7685136;3174.284402
24;0.171530049;15;1950;70.25443982;28.54837821;695.3861322;698.329813;3265.848284
24;0.171530049;15;1950;70.2056693;28.38070014;694.9279433;697.8916058;3145.451277
24;0.171530049;15;1950;70.18423816;28.50859037;694.470248;697.4538913;3237.279635
24;0.171530049;15;1950;70.13640012;28.34125573;694.013046;697.0166691;3117.129213
24;0.171530049;15;1950;70.11543101;28.47073161;693.5563366;696.5799384;3210.096104
24;0.171530049;15;1950;70.06851038;28.30414026;693.1001193;696.1436989;3090.479387
24;0.171530049;15;1950;70.03953997;28.43556528;692.6443936;695.7079499;3184.845805
24;0.171530049;15;1950;69.9048957;28.28729468;692.189159;695.2726909;3078.383841
24;0.171530049;15;1950;69.82973182;28.4575064;691.7344148;694.8379213;3200.600077
24;0.171530049;15;1950;69.78576313;28.32474846;691.2801607;694.4036406;3105.276581
24;0.171530049;15;1950;69.76635194;28.48122087;690.8263961;693.9698483;3217.627654
24;0.171530049;15;1950;69.74082533;28.34364218;690.3731204;693.5365438;3118.842741
24;0.171530049;15;1950;69.7306628;28.49443629;689.9203331;693.1037264;3227.116649
24;0.171530049;15;1950;69.70158038;28.34483807;689.4680337;692.6713958;3119.701423
24;0.171530049;15;1950;69.69153185;28.49747198;689.0162217;692.2395514;3229.296353
24;0.171530049;15;1950;69.66120137;28.34430873;688.5648965;691.8081925;3119.321344
24;0.171530049;15;1950;69.65000288;28.49200237;688.1140576;691.3773187;3225.369034
24;0.171530049;15;1950;69.61811268;28.33511263;687.6637045;690.9469294;3112.718316
24;0.171530049;15;1950;69.6056926;28.47902704;687.2138367;690.517024;3216.052431
24;0.171530049;15;1950;69.571894;28.31922106;686.7644536;690.0876021;3101.307775
24;0.171530049;15;1950;69.5583412;28.46076361;686.3155548;689.658663;3202.93883
24;0.171530049;15;1950;69.52300392;28.29975257;685.8671396;689.2302063;3087.328917
24;0.171530049;15;1950;69.50855101;28.43983652;685.4192076;688.8022314;3187.912667
24;0.171530049;15;1950;69.47203241;28.27805461;684.9717583;688.3747377;3071.74924
24;0.171530049;15;1950;69.4665743;28.42777466;684.5247912;687.9477247;3179.251947
24;0.171530049;15;1950;69.42154617;28.24800297;684.0783056;687.5211919;3050.171417
24;0.171530049;15;1950;69.40057978;28.40454745;683.6323011;687.0951387;3162.574237
24;0.171530049;15;1950;69.37014401;28.25745202;683.1867773;686.6695646;3056.956069
24;0.171530049;15;1950;69.35282678;28.40004502;682.7417335;686.2444691;3159.341377
24;0.171530049;15;1950;69.31809216;28.24701334;682.2971692;685.8198515;3049.460843
24;0.171530049;15;1950;69.30023795;28.39168162;681.853084;685.3957115;3153.336251
24;0.171530049;15;1950;69.26160351;28.23660315;681.4094772;684.9720483;3041.986067
24;0.171530049;15;1950;69.24600273;28.37928186;680.9663485;684.5488616;3144.432916
24;0.171530049;15;1950;69.20641345;28.22395067;680.5236973;684.1261507;3032.901272
24;0.171530049;15;1950;69.18453506;28.36001052;680.081523;683.7039152;3130.59562
24;0.171530049;15;1950;69.15110637;28.21145328;679.6398252;683.2821544;3023.927837
24;0.171530049;15;1950;69.13546381;28.34602129;679.1986033;682.860868;3120.551004
24;0.171530049;15;1950;69.0952649;28.18640756;678.7578569;682.4400552;3005.94439
24;0.171530049;15;1950;69.07307475;28.31791892;678.3175853;682.0197156;3100.372808
24;0.171530049;15;1950;69.03883751;28.16454065;677.8777882;681.5998487;2990.243407
24;0.171530049;15;1950;69.01637569;28.28983142;677.438465;681.180454;3080.20528
24;0.171530049;15;1950;68.98228068;28.13751512;676.9996151;680.7615308;2970.838402
24;0.171530049;15;1950;68.95980487;28.26333908;676.5612382;680.3430787;3061.183128
24;0.171530049;15;1950;68.92566244;28.1112832;676.1233335;679.9250971;2952.003233
24;0.171530049;15;1950;68.9033725;28.23732745;675.6859008;679.5075856;3042.506131
24;0.171530049;15;1950;68.86936212;28.08527391;675.2489394;679.0905435;2933.327923
24;0.171530049;15;1950;68.84729262;28.21141834;674.8124488;678.6739704;3023.902745
24;0.171530049;15;1950;68.81345018;28.0593945;674.3764285;678.2578657;2914.745862
24;0.171530049;15;1950;68.79161265;28.18577024;673.9408781;677.8422289;3005.486776
24;0.171530049;15;1950;68.75795642;28.03398989;673.505797;677.4270595;2896.504723
24;0.171530049;15;1950;68.73636055;28.16079509;673.0711847;677.0123569;2987.553999
24;0.171530049;15;1950;68.70290577;28.0094335;672.6370407;676.5981207;2878.872626
24;0.171530049;15;1950;68.68154645;28.13666849;672.2033645;676.1843502;2970.230501
24;0.171530049;15;1950;68.6483119;27.98580218;671.7701556;675.771045;2861.904753
24;0.171530049;15;1950;68.62720432;28.11383785;671.3374135;675.3582046;2953.837539
24;0.171530049;15;1950;68.59419908;27.96378019;670.9051377;674.9458284;2846.092419
24;0.171530049;15;1950;68.57330938;28.09237711;670.4733277;674.533916;2938.428193
24;0.171530049;15;1950;68.54055712;27.94293242;670.041983;674.1224667;2831.123204
24;0.171530049;15;1950;68.51988222;28.07228468;669.611103;673.71148;2924.001333
24;0.171530049;15;1950;68.48736062;27.9236969;669.1806874;673.3009555;2817.311621
24;0.171530049;15;1950;68.46688351;28.05368009;668.7507355;672.8908927;2910.642776
24;0.171530049;15;1950;68.43457169;27.90576636;668.3212469;672.4812909;2804.437051
24;0.171530049;15;1950;68.41427233;28.03628224;667.8922211;672.0721498;2898.150689
24;0.171530049;15;1950;68.38214745;27.88906594;667.4636576;671.6634687;2792.445737
24;0.171530049;15;1950;68.36201375;28.02021327;667.0355559;671.2552471;2886.612767
24;0.171530049;15;1950;68.33005191;27.87368742;666.6079154;670.8474846;2781.403577
32;0.171530049;15;1950;68.36112175;30.17328255;666.1807358;670.4401806;-1311.628404
32;0.171530049;15;1950;68.42879881;30.29799033;665.7540164;670.0333347;-1222.085131
32;0.171530049;15;1950;68.46628273;30.16286088;665.3277569;669.6269462;-1319.11142
32;0.171530049;15;1950;68.48001932;30.28897631;664.9019566;669.2210146;-1228.55742
32;0.171530049;15;1950;68.48456849;30.16052341;664.4766152;668.8155396;-1320.789785
32;0.171530049;15;1950;68.48073871;30.31169557;664.0517321;668.4105205;-1212.244427
32;0.171530049;15;1950;68.48181178;30.18158725;663.6273068;668.0059568;-1305.665424
32;0.171530049;15;1950;68.48013738;30.37791714;663.2033388;667.601848;-1164.695695
32;0.171530049;15;1950;68.49224605;30.26897014;662.7798277;667.1981937;-1242.922344
32;0.171530049;15;1950;68.48002983;30.50554373;662.3567729;666.7949932;-1073.05664
32;0.171530049;15;1950;68.50632503;30.45328442;661.934174;666.3922462;-1110.580124
32;0.171530049;15;1950;68.5075754;30.72227233;661.5120304;665.989952;-917.440137
32;0.171530049;15;1950;68.5475239;30.67541466;661.0903418;665.5881102;-951.085102
32;0.171530049;15;1950;68.54780379;30.95752026;660.6691074;665.1867203;-748.5262887
32;0.171530049;15;1950;68.60282845;30.896675;660.248327;664.7857817;-792.2146954
32;0.171530049;15;1950;68.6114179;31.16449952;659.828;664.3852939;-599.9100556
32;0.171530049;15;1950;68.65946675;31.19010262;659.4081259;663.9852565;-581.5263903
32;0.171530049;15;1950;68.69358786;31.39008035;658.9887042;663.5856689;-437.9374267
32;0.171530049;15;1950;68.74565452;31.3355234;658.5697345;663.1865307;-477.1106686
32;0.171530049;15;1950;68.76556444;31.591938;658.1512162;662.7878413;-292.9986281
32;0.171530049;15;1950;68.81515965;31.59721796;657.7331488;662.3896002;-289.2074904
32;0.171530049;15;1950;68.83141712;31.77384592;657.315532;661.9918069;-162.3842337
32;0.171530049;15;1950;68.87158244;31.76974392;656.8983651;661.5944609;-165.3295693
32;0.171530049;15;1950;68.90629991;31.94442865;656.4816478;661.1975617;-39.90160704
32;0.171530049;15;1950;68.94644481;31.81843402;656.0653795;660.8011088;-130.3688705
32;0.171530049;15;1950;68.9808108;32.07938861;655.6495597;660.4051018;57.00298918
32;0.171530049;15;1950;69.03316981;32.06941922;655.234188;660.00954;49.84472023
32;0.171530049;15;1950;69.07997943;32.21303976;654.8192638;659.614423;152.9678278
32;0.171530049;15;1950;69.13563641;32.0995495;654.4047868;659.2197504;71.47901035
32;0.171530049;15;1950;69.19804727;32.33313571;653.9907563;658.8255215;239.1996971
32;0.171530049;15;1950;69.27838739;32.20607503;653.577172;658.4317359;147.9669812
32;0.171530049;15;1950;69.3470097;32.43251677;653.1640333;658.0383931;310.5577633
32;0.171530049;15;1950;69.4424397;32.37346139;652.7513398;657.6454927;268.154532
32;0.171530049;15;1950;69.51798585;32.51304855;652.339091;657.253034;368.3815749
32;0.171530049;15;1950;69.60381653;32.35713948;651.9272864;656.8610167;256.434997
32;0.171530049;15;1950;69.66574767;32.59674358;651.5159255;656.4694402;428.4766841
32;0.171530049;15;1950;69.76162132;32.51391528;651.1050079;656.0783039;369.0039107
32;0.171530049;15;1950;69.83218036;32.64676824;650.694533;655.6876076;464.3956255
32;0.171530049;15;1950;69.91958962;32.4752411;650.2845005;655.2973505;341.2348891
32;0.171530049;15;1950;69.9981212;32.72549505;649.8749097;654.9075323;520.9234306
32;0.171530049;15;1950;70.17996813;32.63272614;649.4657604;654.5181524;454.3130495
32;0.171530049;15;1950;70.2896588;32.7239943;649.0570518;654.1292104;519.8458513
32;0.171530049;15;1950;70.38850781;32.56080055;648.6487837;653.7407057;402.668694
32;0.171530049;15;1950;70.43505753;32.80037418;648.2409555;653.3526379;574.6885016
32;0.171530049;15;1950;70.52075904;32.69714519;647.8335668;652.9650064;500.5675285
32;0.171530049;15;1950;70.55407163;32.83617126;647.426617;652.5778109;600.3916871
32;0.171530049;15;1950;70.62919496;32.74626086;647.0201057;652.1910507;535.8337922
32;0.171530049;15;1950;70.66685698;32.9160959;646.6140324;651.8047254;657.7795651
32;0.171530049;15;1950;70.72167288;32.73884928;646.2083967;651.4188346;530.5120922
32;0.171530049;15;1950;70.73751759;33.02496288;645.8031981;651.0333777;735.9487505
32;0.171530049;15;1950;70.79613636;32.9269609;645.3984361;650.6483542;665.5809006
32;0.171530049;15;9500;70.81841575;35.85230608;644.9941102;650.2637637;2766.051249
32;0.171530049;15;9500;70.86692695;36.33539097;645.4395984;650.6929317;3112.918172
32;0.171530049;15;9500;70.88666184;35.89074935;645.8846065;651.1216171;2793.654465
32;0.171530049;15;9500;70.95509467;36.0827184;646.3291351;651.5498204;2931.493002
32;0.171530049;15;9500;70.97743256;36.03005862;646.7731847;651.9775423;2893.681978
32;0.171530049;15;9500;71.04832358;36.24418971;647.2167559;652.4047832;3047.433402
32;0.171530049;15;9500;71.0853302;36.12037297;647.659849;652.8315436;2958.529913
32;0.171530049;15;9500;71.14438878;36.5909989;648.1024648;653.2578242;3296.450998
