Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37;0.179277329;100;9500;60.16874419;41.95944483;595.7813793;603.7258342;3721.839668
37;0.179277329;100;9500;60.55655629;45.25554758;596.2798954;604.207333;6195.416127
37;0.179277329;100;9500;60.33272842;42.15284526;596.7778744;604.6882904;3866.977969
37;0.179277329;100;9500;60.76528924;45.43437754;597.2753169;605.1687069;6329.619949
37;0.179277329;100;9500;59.9421016;41.868837;597.7722233;605.6485833;3653.842583
37;0.179277329;100;9500;60.5804009;45.29949939;598.2685943;606.12792;6228.399976
37;0.179277329;100;9500;60.62060723;42.16632699;598.7644304;606.6067177;3877.095402
37;0.179277329;100;9500;60.55094436;45.47345128;599.2597322;607.084977;6358.943026
37;0.179277329;100;9500;60.07623929;41.81562253;599.7545004;607.5626986;3613.907523
37;0.179277329;100;9500;60.45666182;45.30536477;600.2487354;608.0398829;6232.80168
37;0.179277329;100;9500;60.27304368;41.87346424;600.7424379;608.5165307;3657.315114
37;0.179277329;100;9500;60.67866798;45.34228755;601.2356084;608.9926425;6260.510565
37;0.179277329;100;9500;60.32637484;42.0217875;601.7282475;609.4682189;3768.625033
37;0.179277329;100;9500;60.79619914;45.42979936;602.2203558;609.9432605;6326.184226
37;0.179277329;100;9500;60.40707298;42.22089499;602.7119338;610.417768;3918.046223
37;0.179277329;100;9500;60.88294681;45.53185707;603.2029821;610.8917419;6402.773936
37;0.179277329;100;9500;60.69171567;42.45340225;603.6935013;611.3651828;4092.532439
37;0.179277329;100;9500;60.88975738;45.66291549;604.1834919;611.8380913;6501.127374
37;0.179277329;100;9500;60.15566834;42.09207908;604.6729546;612.3104681;3821.375692
37;0.179277329;100;9500;60.67844307;45.49218647;605.1618899;612.7823137;6373.002943
37;0.179277329;100;9500;60.61719052;42.10538641;605.6502983;613.2536287;3831.362244
37;0.179277329;100;9500;60.88434871;45.55733472;606.1381804;613.7244138;6421.893764
37;0.179277329;100;9500;60.37412392;42.21028992;606.6255369;614.1946694;3910.087594
37;0.179277329;100;9500;60.76801782;45.55121485;607.1123682;614.6643962;6417.301082
37;0.179277329;100;9500;60.3121953;42.13178406;607.5986749;615.1335949;3851.17249
37;0.179277329;100;9500;60.65989764;45.52070558;608.0844576;615.602266;6394.40525
37;0.179277329;100;9500;60.75455951;42.00239703;608.5697169;616.07041;3754.073359
37;0.179277329;100;9500;60.71572329;45.53992854;609.0544533;616.5380276;6408.831212
37;0.179277329;100;9500;60.81751253;41.98819383;609.5386674;617.0051194;3743.414495
37;0.179277329;100;9500;61.03247657;45.53109224;610.0223597;617.471686;6402.199967
37;0.179277329;100;9500;60.79718242;42.74758003;610.5055308;617.9377279;4313.299592
37;0.179277329;100;9500;61.18878904;45.7980655;610.9881814;618.4032458;6602.551356
37;0.179277329;100;9500;60.68244736;41.96431928;611.4703118;618.8682402;3725.497723
37;0.179277329;100;9500;60.69384146;45.55957696;611.9519227;619.3327117;6423.576468
37;0.179277329;100;9500;60.84300557;42.93490716;612.4330147;619.796661;4453.880157
37;0.179277329;100;9500;61.16146942;45.86750446;612.9135883;620.2600885;6654.662166
37;0.179277329;100;9500;60.14499352;42.00577603;613.3936441;620.7229949;3756.609149
37;0.179277329;100;9500;60.36682544;45.48200568;613.8731825;621.1853808;6365.362719
37;0.179277329;100;9500;60.42553053;42.41365676;614.3522043;621.6472468;4062.705239
37;0.179277329;100;9500;61.1114577;45.6274682;614.8307099;622.1085934;6474.525777
37;0.179277329;100;9500;60.54866747;42.55657949;615.3086999;622.5694212;4169.962302
37;0.179277329;100;9500;61.03431221;45.73716242;615.7861749;623.0297309;6556.846339
37;0.179277329;100;9500;60.69472656;42.07839395;616.2631354;623.4895229;3811.105619
37;0.179277329;100;9500;60.79200157;45.57566359;616.7395819;623.9487979;6435.648758
37;0.179277329;100;9500;60.69968361;42.49397273;617.2155151;624.4075565;4122.978753
37;0.179277329;100;9500;61.09563446;45.68618442;617.6909354;624.8657992;6518.589654
37;0.179277329;100;9500;60.4619515;42.05883416;618.1658434;625.3235266;3796.426879
37;0.179277329;100;9500;60.99656485;45.55236124;618.6402397;625.7807393;6418.161391
37;0.179277329;100;9500;60.7317084;42.24787625;619.1141249;626.2374379;3938.294439
37;0.179277329;100;9500;61.22553567;45.63201247;619.5874994;626.6936229;6477.936049
37;0.179277329;100;9500;60.78038625;42.31868799;620.0603638;627.149295;3991.435462
37;0.179277329;100;9500;61.28195646;45.68298881;620.5327188;627.6044547;6516.191496
37;0.179277329;100;9500;61.00514564;42.40195547;621.0045647;628.0591025;4053.923948
37;0.179277329;100;9500;61.33682359;45.72190145;621.4759022;628.5132391;6545.393672
37;0.179277329;100;9500;60.89455839;42.57492158;621.9467319;628.9668651;4183.727214
37;0.179277329;100;9500;61.50798183;45.80205931;622.4170542;629.419981;6605.548531
37;0.179277329;100;9500;61.15482908;42.69094914;622.8868697;629.8725873;4270.800665
37;0.179277329;100;9500;61.34707567;45.85908451;623.356179;630.3246847;6648.343371
37;0.179277329;100;9500;60.73390117;42.37688682;623.8249826;630.7762737;4035.111054
37;0.179277329;100;9500;61.17364374;45.71236213;624.293281;631.2273549;6538.234847
37;0.179277329;100;9500;60.86104076;42.73846532;624.7610749;631.6779289;4306.459411
37;0.179277329;100;9500;61.4859944;45.84611493;625.2283646;632.1279963;6638.610288
37;0.179277329;100;9500;60.78100547;42.50277516;625.6951509;632.5775575;4129.584581
37;0.179277329;100;9500;61.15770375;45.75160952;626.1614342;633.0266132;6567.688243
37;0.179277329;100;9500;60.87949011;42.59288418;626.627215;633.475164;4197.207337
37;0.179277329;100;9500;61.36328911;45.77489304;627.092494;633.9232104;6585.161469
37;0.32790568;100;9500;60.9499564;40.30628793;627.5572716;634.370753;4538.25438
37;0.32790568;100;9500;61.38380455;42.05017973;628.0215484;634.8177923;6931.943242
37;0.32790568;100;9500;61.49713168;40.4714589;628.485325;635.2643289;4764.970222
37;0.32790568;100;9500;61.73388785;42.077355;628.9486018;635.7103634;6969.244381
37;0.32790568;100;9500;60.53634798;40.1119273;629.4113794;636.1558964;4271.472421
37;0.32790568;100;9500;60.91128225;41.85429909;629.8736583;636.6009283;6663.074892
37;0.32790568;100;9500;61.15581728;40.12783695;630.3354391;637.0454599;4293.310213
37;0.32790568;100;9500;61.41741169;41.86346377;630.7967224;637.4894915;6675.654454
37;0.32790568;100;9500;60.82831812;40.01652587;631.2575086;637.9330239;4140.523156
37;0.32790568;100;9500;61.36707898;41.80975801;631.7177983;638.3760575;6601.937217
37;0.32790568;100;9500;61.09913864;39.9040981;632.177592;638.818593;3986.203311
37;0.32790568;100;9500;61.53826254;41.76796024;632.6368903;639.2606308;6544.565054
37;0.32790568;100;9500;61.14032015;40.16087547;633.0956937;639.7021715;4338.659313
37;0.32790568;100;9500;61.93844515;41.88827463;633.5540027;640.1432158;6709.710163
37;0.32790568;100;9500;61.34737635;40.12167571;634.0118179;640.5837641;4284.853208
37;0.32790568;100;9500;61.70339057;41.88369174;634.4691397;641.023817;6703.419633
37;0.32790568;100;9500;61.31473984;40.13176368;634.9259688;641.4633751;4298.700099
37;0.32790568;100;9500;61.77049632;41.87270076;635.3823056;641.902439;6688.333262
37;0.32790568;100;9500;61.38644445;40.15271301;635.8381508;642.3410091;4327.455421
37;0.32790568;100;9500;61.79713364;41.87431082;636.2935047;642.779086;6690.543256
37;0.32790568;100;9500;61.46466603;40.17868212;636.748368;643.2166704;4363.100959
37;0.32790568;100;9500;61.78181157;41.87824669;637.2027411;643.6537626;6695.945691
37;0.32790568;100;9500;61.18479064;40.06820186;637.6566247;644.0903634;4211.454306
37;0.32790568;100;9500;61.6568206;41.81930699;638.1100192;644.5264733;6615.044274
37;0.32790568;100;9500;61.4435403;40.08928436;638.5629251;644.9620927;4240.392421
37;0.32790568;100;9500;61.87268525;41.82868059;639.015343;645.3972223;6627.9106
37;0.32790568;100;9500;61.37761069;40.19353902;639.4672734;645.8318626;4383.493733
37;0.32790568;100;9500;61.79795824;41.87734347;639.9187169;646.2660142;6694.705916
37;0.32790568;100;9500;61.24533566;39.94596287;640.3696739;646.6996776;4043.667449
37;0.32790568;100;9500;61.64530385;41.77060888;640.820145;647.1328533;6548.200614
37;0.32790568;100;9500;61.69585227;40.20700174;641.2701307;647.5655419;4401.972849
37;0.32790568;100;9500;62.01038333;41.88357022;641.7196316;647.997744;6703.252827
37;0.32790568;100;9500;61.30870807;39.96252087;642.168648;648.4294601;4066.395179
37;0.32790568;100;9500;61.8643055;41.79051552;642.6171807;648.8606907;6575.524719
37;0.32790568;100;9500;62.18887964;40.38918877;643.06523;649.2914364;4652.045165
37;0.32790568;100;9500;62.42024932;41.9808094;643.5127966;649.7216978;6836.724608
37;0.32790568;100;9500;61.10006589;40.14095301;643.9598809;650.1514753;4311.313483
37;0.32790568;100;9500;60.9743087;41.80112052;644.4064835;650.5807695;6590.081284
37;0.32790568;100;9500;61.46533865;40.44426317;644.8526048;651.0095811;4727.641017
37;0.32790568;100;9500;61.75056171;41.8849619;645.2982454;651.4379104;6705.163071
37;0.32790568;100;9500;60.90516381;40.43539138;645.7434058;651.8657581;4715.463477
37;0.32790568;100;9500;61.03424864;41.85336299;646.1880866;652.2931247;6661.789994
37;0.32790568;100;9500;59.72561718;41.63849095;646.6322882;652.7200107;6366.853795
37;0.32790568;100;9500;59.76467735;41.49093136;647.0760112;653.1464167;6164.311559
37;0.32790568;100;9500;58.66487108;41.4304482;647.519256;653.5723432;6081.291577
37;0.32790568;100;9500;58.48904936;41.59422932;647.9620232;653.9977908;6306.099695
37;0.32790568;100;9500;58.0357276;40.7622984;648.4043134;654.42276;5164.180356
37;0.32790568;100;9500;57.83250289;41.50885518;648.846127;654.8472513;6188.914028
37;0.32790568;100;9500;57.37039313;41.26280388;649.2874644;655.2712652;5851.180774
37;0.32790568;100;9500;57.55108099;41.36374475;649.7283264;655.6948024;5989.733538
37;0.32790568;100;9500;57.17538522;41.1722614;650.1687133;656.1178633;5726.900971
37;0.32790568;100;9500;57.14419516;41.53263647;650.6086257;656.5404485;6221.556549
37;0.32790568;100;9500;57.0101664;40.32646026;651.048064;656.9625585;4565.943188
37;0.32790568;100;9500;57.02887289;41.31558101;651.4870289;657.3841939;5923.623352
37;0.32790568;100;9500;58.27234164;39.94770719;651.9255207;657.8053551;4046.061732
37;0.32790568;100;9500;58.69197162;41.37397784;652.3635401;658.2260428;6003.779613
37;0.32790568;100;9500;59.39647586;39.79165645;652.8010875;658.6462574;3831.864428
37;0.32790568;100;9500;60.44728315;41.60699039;653.2381634;659.0659994;6323.615714
37;0.32790568;100;9500;60.41541395;39.99803708;653.6747684;659.4852695;4115.145205
37;0.32790568;100;9500;61.54054029;41.85930535;654.1109029;659.9040681;6669.946557
37;0.32790568;100;9500;61.69209428;40.20874631;654.5465674;660.3223958;4404.367461
37;0.32790568;100;9500;62.26806873;42.09353506;654.9817625;660.7402531;6991.453339
37;0.32790568;100;9500;61.78109255;40.35433098;655.4164887;661.1576405;4604.198896
37;0.32790568;100;9500;62.70142239;42.17682513;655.8507465;661.5745586;7105.778381
37;0.32790568;100;9500;62.48964089;40.38006041;656.2845363;661.9910079;4639.515455
37;0.32790568;100;9500;62.92192616;42.24231736;656.7178587;662.4069889;7195.67388
37;0.32790568;100;9500;62.62537026;40.40318889;657.1507142;662.8225021;4671.261906
37;0.32790568;100;9500;63.08725766;42.21267744;657.5831033;663.2375481;7154.989736
37;0.32790568;100;9500;62.4757014;40.35821769;658.0150265;663.6521273;4609.533846
37;0.32790568;100;9500;63.13226239;42.15072255;658.4464842;664.0662404;7069.949634
37;0.32790568;100;9500;62.57344056;40.28227612;658.8774771;664.4798879;4505.295454
37;0.32790568;100;9500;63.15147152;42.0942096;659.3080055;664.8930702;6992.379224
37;0.32790568;100;9500;62.6826859;40.22538866;659.7380701;665.3057878;4427.210974
37;0.32790568;100;9500;63.16470845;42.04041635;660.1676712;665.7180414;6918.541901
37;0.32790568;100;9500;62.57886635;40.16636269;660.5968094;666.1298314;4346.191145
37;0.32790568;100;9500;63.13775969;41.98668843;661.0254853;666.5411584;6844.794247
37;0.32790568;100;9500;62.57261068;40.13838771;661.4536992;666.9520228;4307.792318
37;0.32790568;100;9500;63.11702725;41.95052059;661.8814517;667.3624253;6795.149794
37;0.32790568;100;9500;62.53831986;40.10767835;662.3087433;667.7723662;4265.640255
37;0.32790568;100;9500;63.07632409;41.91623654;662.7355744;668.1818462;6748.091055
37;0.32790568;100;9500;62.50175379;40.05375059;663.1619457;668.5908657;4191.618297
37;0.32790568;100;9500;62.89026935;41.88077526;663.5878575;668.9994253;6699.416429
37;0.32790568;100;9500;62.56944559;40.01708351;664.0133104;669.4075255;4141.288575
37;0.32790568;100;9500;63.00711978;41.8646455;664.4383048;669.8151668;6677.276516
37;0.32790568;100;9500;62.48024954;40.03786205;664.8628413;670.2223497;4169.809475
37;0.32790568;100;9500;63.03971807;41.8685948;665.2869204;670.6290747;6682.697373
37;0.32790568;100;9500;62.47692787;40.06196422;665.7105425;671.0353423;4202.892432
37;0.32790568;100;9500;62.88452914;41.87066648;666.1337081;671.4411532;6685.540986
37;0.32790568;100;9500;62.37816613;40.0222069;666.5564178;671.8465077;4148.321016
37;0.32790568;100;9500;62.82068552;41.85748339;666.978672;672.2514064;6667.44571
37;0.32790568;100;9500;62.4839973;40.02386794;667.4004712;672.6558498;4150.600984
37;0.32790568;100;9500;63.04339915;41.87082286;667.8218159;673.0598384;6685.755633
37;0.32790568;100;9500;62.60424549;40.17784441;668.2427066;673.4633727;4361.951108
37;0.32790568;100;9500;63.00699189;41.92901971;668.6631437;673.8664533;6765.637396
37;0.32790568;100;9500;62.59759561;40.04675096;669.0831279;674.2690806;4182.010509
37;0.32790568;100;9500;62.79989067;41.870444;669.5026595;674.6712552;6685.235615
37;0.32790568;100;9500;62.82058547;40.22356581;669.921739;675.0729775;4424.708907
37;0.32790568;100;9500;63.14362995;41.94235838;670.3403669;675.4742481;6783.946241
37;0.32790568;100;9500;62.46680458;40.29866126;670.7585438;675.8750675;4527.785908
37;0.32790568;100;9500;62.57664584;41.95347989;671.1762701;676.2754362;6799.211771
37;0.32790568;100;9500;61.85146172;40.25730243;671.5935463;676.6753547;4471.01623
37;0.32790568;100;9500;61.75150196;41.86762468;672.0103728;677.0748234;6681.365769
37;0.32790568;100;9500;61.37835906;41.20818343;672.4267502;677.473843;5776.208027
37;0.32790568;100;9500;60.98804631;41.93706598;672.842679;677.8724139;6776.68182
37;0.32790568;100;9500;59.89319355;41.77961916;673.2581595;678.2705366;6560.568231
37;0.32790568;100;9500;59.51474425;41.04177193;673.6731924;678.6682116;5547.789413
37;0.32790568;100;9500;59.12267624;41.68319194;674.0877781;679.0654395;6428.210962
37;0.32790568;100;9500;58.89131894;41.36604573;674.501917;679.4622207;5992.891905
37;0.32790568;100;9500;58.45142126;41.31930484;674.9156097;679.8585557;5928.734732
37;0.32790568;100;9500;58.32452489;41.53656624;675.3288567;680.254445;6226.950603
37;0.32790568;100;9500;58.18261689;40.60843327;675.7416583;680.6498892;4952.983052
37;0.32790568;100;9500;58.16528725;41.45092562;676.1540152;681.0448887;6109.399157
37;0.32790568;100;9500;58.0011115;41.24011362;676.5659277;681.439444;5820.035829
37;0.32790568;100;9500;58.13382281;41.40221943;676.9773964;681.8335557;6042.544401
37;0.32790568;100;9500;58.01621041;41.22269661;677.3884217;682.2272242;5796.129003
37;0.32790568;100;9500;58.12120854;41.64190007;677.7990041;682.62045;6371.533201
37;0.32790568;100;9500;58.12537821;40.76614836;678.2091441;683.0132336;5169.46487
37;0.32790568;100;9500;58.07264385;41.58351646;678.6188421;683.4055756;6291.395086
37;0.32790568;100;9500;58.30361426;40.28840533;679.0280987;683.7974764;4513.708488
37;0.32790568;100;9500;58.41087396;41.52438659;679.4369144;684.1889365;6210.232643
37;0.32790568;100;9500;59.79693912;40.0891778;679.8452895;684.5799564;4240.246149
37;0.32790568;100;9500;60.78286267;41.68323029;680.2532245;684.9705367;6428.263609
37;0.32790568;100;9500;61.27567273;40.18426824;680.6607201;685.3606777;4370.768549
37;0.32790568;100;9500;62.21383398;41.97842988;681.0677765;685.75038;6833.458452
37;0.32790568;100;9500;62.15205885;40.37294734;681.4743943;686.1396441;4629.75196
37;0.32790568;100;9500;63.09617719;42.1885969;681.880574;686.5284705;7121.936468
37;0.32790568;100;9500;63.00046427;40.50878617;682.286316;686.9168597;4816.206127
37;0.32790568;100;9500;63.65010134;42.34211028;682.6916208;687.3048121;7332.650956
37;0.32790568;100;9500;63.30865052;40.57051877;683.0964888;687.6923283;4900.941108
37;0.32790568;100;9500;63.82747118;42.38427743;683.5009207;688.0794088;7390.53015
37;0.32790568;100;9500;63.70183944;40.55405943;683.9049167;688.466054;4878.3488
37;0.32790568;100;9500;63.9604649;42.37280126;684.3084774;688.8522644;7374.777802
37;0.32790568;100;9500;63.8165974;40.50722148;684.7116033;689.2380405;4814.058416
37;0.32790568;100;9500;64.11988167;42.32964791;685.1142948;689.6233828;7315.544943
37;0.32790568;100;9500;63.57092702;40.48240287;685.5165523;690.0082918;4779.992067
37;0.32790568;100;9500;64.08776129;42.26546153;685.9183765;690.392768;7227.44188
37;0.32790568;100;9500;63.75117614;40.39030339;686.3197676;690.7768119;4653.575104
37;0.32790568;100;9500;64.01202078;42.20391408;686.7207263;691.1604239;7142.96103
37;0.32790568;100;9500;63.75933903;40.33126528;687.1212529;691.5436045;4572.538624
37;0.32790568;100;9500;64.12732498;42.12753781;687.5213479;691.9263543;7038.125956
37;0.32790568;100;9500;63.58366184;40.38091601;687.9210118;692.3086737;4640.689864
37;0.32790568;100;9500;64.07664484;42.11132216;688.3202451;692.6905631;7015.868148
37;0.32790568;100;9500;63.35345423;40.41648773;688.7190482;693.0720232;4689.516076
37;0.32790568;100;9500;63.54119443;42.06266221;689.1174216;693.4530543;6949.076852
37;0.32790568;100;9500;62.47662512;40.39417474;689.5153657;693.8336569;4658.888966
37;0.32790568;100;9500;62.70122216;41.93698224;689.912881;694.2138316;6776.56688
37;0.32790568;100;9500;61.49163478;41.5906433;690.3099679;694.5935787;6301.177486
37;0.32790568;100;9500;61.46174123;41.88270551;690.706627;694.9728989;6702.065918
37;0.32790568;100;9500;60.5374811;41.35778391;691.1028587;695.3517925;5981.551621
37;0.32790568;100;9500;60.263822;41.79349619;691.4986635;695.73026;6579.616032
37;0.32790568;100;1950;59.74336008;37.94068851;691.8940417;696.108302;1291.201437
37;0.32790568;100;1950;59.38223378;39.77586707;691.4396156;695.6725928;3810.191722
37;0.32790568;100;1950;59.14379264;37.86725626;690.9856792;695.2373736;1190.407369
37;0.32790568;100;1950;58.97363323;39.83088966;690.5322318;694.8026437;3885.716453
37;0.32790568;100;1950;58.79270578;37.82928399;690.0792731;694.3684027;1138.286129
37;0.32790568;100;1950;58.61847169;39.4551605;689.6268024;693.93465;3369.985652
37;0.32790568;100;1950;58.49854921;37.02645858;689.1748193;693.501385;36.3173898
37;0.32790568;100;1950;58.55099428;40.04022627;688.7233232;693.0686072;4173.054632
37;0.32790568;100;1950;59.14084272;36.98076211;688.2723136;692.6363161;-26.40618205
37;0.32790568;100;1950;59.36177683;39.7963058;687.82179;692.2045111;3838.246185
37;0.32790568;100;1950;60.55782582;36.72319591;687.3717519;691.7731916;-379.9449371
37;0.32790568;100;1950;61.20959307;39.83893096;686.9221986;691.3423572;3896.754043
37;0.32790568;100;1950;61.51209465;37.0733867;686.4731298;690.9120072;100.7315448
37;0.32790568;100;1950;62.35331355;40.06318842;686.0245449;690.4821411;4204.572784
37;0.32790568;100;1950;62.39618274;37.36126508;685.5764433;690.0527584;495.8772146
37;0.32790568;100;1950;63.13203515;40.49717563;685.1288246;689.6238585;4800.269354
37;0.32790568;100;1950;62.8707529;37.5844195;684.6816881;689.1954409;802.1819101
37;0.32790568;100;1950;63.65272013;40.6968373;684.2350335;688.7675051;5074.327587
37;0.32790568;100;1950;63.62833739;37.53654578;683.7888602;688.3400504;736.469808
37;0.32790568;100;1950;63.83048448;40.71640735;683.3431676;687.9130765;5101.189703
37;0.32790568;100;1950;63.24721015;37.75200697;682.8979553;687.4865826;1032.21467
37;0.32790568;100;1950;63.89219527;40.75896389;682.4532227;687.0605683;5159.603372
37;0.32790568;100;1950;63.61897151;37.55291783;682.0089693;686.6350331;758.9423012
37;0.32790568;100;1950;63.88569571;40.74243092;681.5651946;686.2099764;5136.909993
37;0.32790568;100;1950;63.90132338;37.39720854;681.1218981;685.7853976;545.2136699
37;0.32790568;100;1950;63.83211368;40.76019397;680.6790793;685.3612963;5161.291785
37;0.32790568;100;1950;63.5629396;37.4156513;680.2367376;684.9376719;570.5284521
37;0.32790568;100;1950;63.70138118;40.60617666;679.7948725;684.5145238;4949.885603
37;0.32790568;100;1950;63.19905436;37.41293441;679.3534836;684.0918516;566.799212
37;0.32790568;100;1950;63.49479808;40.5721165;678.9125702;683.6696546;4903.134178
37;0.32790568;100;1950;63.29663039;37.19892207;678.472132;683.2479324;273.0430506
37;0.32790568;100;1950;63.45677743;40.56470324;678.0321683;682.8266844;4892.958631
37;0.32790568;100;1950;63.0410219;37.26193859;677.5926787;682.40591;359.5403622
37;0.32790568;100;1950;63.42115773;40.6205725;677.1536627;681.9856089;4969.645523
37;0.32790568;100;1950;63.10414809;37.31537261;676.7151198;681.5657803;432.884606
37;0.32790568;100;1950;63.39241906;40.58463943;676.2770493;681.1464239;4920.323321
37;0.32790568;100;1950;62.82873259;37.38455871;675.8394509;680.7275389;527.8503524
37;0.32790568;100;1950;62.98574244;40.50976626;675.4023241;680.3091251;4817.551419
37;0.32790568;100;1950;62.30285803;37.22932337;674.9656682;679.8911817;314.7722795
37;0.32790568;100;1950;62.2413212;40.51958288;674.5294829;679.4737083;4831.025844
37;0.32790568;100;1950;62.37914263;37.2181483;674.0937675;679.0567043;299.4332339
37;0.32790568;100;1950;62.67041026;40.48485813;673.6585217;678.6401692;4783.362186
37;0.32790568;100;1950;62.42263359;37.19152575;673.2237448;678.2241025;262.8907639
37;0.32790568;100;1950;62.5629538;40.55027481;672.7894364;677.8085037;4873.153985
37;0.32790568;100;1950;61.83450456;37.37943823;672.355596;677.3933722;520.8219199
37;0.32790568;100;1950;61.74882748;40.82894262;671.9222231;676.9787075;5255.657086
37;0.32790568;100;1950;60.41299804;38.77218673;671.4893171;676.5645091;2432.526857
37;0.32790568;100;1950;60.61044811;39.63962312;671.0568777;676.1507765;3623.181478
37;0.32790568;100;1950;59.51719858;38.47684934;670.6249041;675.7375091;2027.142866
37;0.32790568;100;1950;59.19015267;39.37023999;670.1933961;675.3247064;3253.422641
37;0.32790568;100;1950;58.79675289;37.26835508;669.762353;674.9123678;368.3477202
37;0.32790568;100;1950;58.50301404;40.47657927;669.3317744;674.500493;4771.998517
37;0.32790568;100;1950;58.37844542;37.82152665;668.9016597;674.0890813;1127.638311
37;0.32790568;100;1950;58.20057384;39.80439585;668.4720085;673.6781322;3849.350691
37;0.32790568;100;1950;57.90864013;37.617298;668.0428202;673.2676452;847.3113674
37;0.32790568;100;1950;57.95721465;39.9960994;667.6140944;672.8576198;4112.485518
37;0.32790568;100;1950;57.83172007;37.51298334;667.1858306;672.4480555;704.1276939
37;0.32790568;100;1950;57.91987195;40.07197085;666.7580282;672.0389517;4216.627673
37;0.32790568;100;1950;58.0783431;37.17937972;666.3306868;671.6303079;246.2189686
37;0.32790568;100;1950;57.90575366;39.77281111;665.9038059;671.2221236;3805.997071
37;0.32790568;100;1950;59.11326346;36.67036218;665.4773849;670.8143984;-452.4652209
37;0.32790568;100;1950;59.31653703;39.78490616;665.0514235;670.4071316;3822.598894
37;0.32790568;100;1950;60.28156769;36.83951463;664.625921;670.0003228;-220.2843349
37;0.32790568;15;1950;64.54949899;39.97376874;664.200877;669.5939714;4081.83416
37;0.32790568;15;1950;64.77344722;37.45115738;663.776291;669.188077;619.2645665
37;0.32790568;15;1950;66.22663128;40.44447968;663.3521625;668.7826389;4727.938199
37;0.32790568;15;1950;66.93337987;37.83071668;662.928491;668.3776568;1140.252657
37;0.32790568;15;1950;67.92016557;40.59984744;662.5052761;667.9731301;4941.198032
37;0.32790568;15;1950;68.43124377;38.04567687;662.0825171;667.5690582;1435.309852
37;0.32790568;15;1950;69.14757871;40.9460836;661.6602137;667.1654408;5416.44634
37;0.32790568;15;1950;69.57404579;38.15280212;661.2383653;666.7622772;1582.351384
37;0.32790568;15;1950;70.12974871;41.08847644;660.8169715;666.3595669;5611.896637
37;0.32790568;15;1950;70.49390421;38.14563309;660.3960318;665.9573095;1572.51107
37;0.32790568;15;1950;70.9122224;40.95715501;659.9755456;665.5555044;5431.643104
37;0.32790568;15;1950;71.13070147;38.06782794;659.5555125;665.1541511;1465.714702
37;0.32790568;15;1950;71.439961;40.84236045;659.135932;664.7532491;5274.074576
37;0.32790568;15;1950;71.58497119;37.95162894;658.7168036;664.352798;1306.218416
37;0.32790568;15;1950;71.81135621;40.73095571;658.2981269;663.9527971;5121.158974
37;0.32790568;15;1950;71.88968876;37.88144518;657.8799012;663.553246;1209.883269
37;0.32790568;15;1950;72.0695858;40.65244725;657.4621263;663.1541442;5013.397222
37;0.32790568;15;1950;72.12973337;37.75938459;657.0448014;662.7554912;1042.341297
37;0.32790568;15;1950;72.24146089;40.45114887;656.6279263;662.3572865;4737.092407
37;0.32790568;15;1950;72.28008059;37.37437217;656.2115004;661.9595295;513.8681778
37;0.32790568;15;1950;72.345396;40.51840876;655.7955231;661.5622199;4829.41422
37;0.32790568;15;1950;72.35249917;37.63400306;655.3799941;661.1653569;870.2409492
37;0.32790568;15;1950;72.4243478;40.32033438;654.9649129;660.7689403;4557.534724
37;0.32790568;15;1950;72.39527165;37.42953306;654.5502789;660.3729694;589.5827367
37;0.32790568;15;1950;72.42840672;40.17056038;654.1360916;659.9774437;4351.952948
37;0.32790568;15;1950;72.41142138;37.23214877;653.7223507;659.5823628;318.6504619
37;0.32790568;15;1950;72.44137807;40.30402633;653.3090556;659.1877262;4535.150074
37;0.32790568;15;1950;72.41915393;37.4294722;652.8962058;658.7935334;589.4991968
37;0.32790568;15;1950;72.43970082;40.16085236;652.4838009;658.3997838;4338.627596
37;0.32790568;15;1950;72.40220474;37.08146874;652.0718404;658.0064769;111.8250685
37;0.32790568;15;1950;72.39577894;40.2319885;651.6603238;657.6136124;4436.270006
37;0.32790568;15;1950;72.36371749;37.32845849;651.2492505;657.2211896;450.8464561
37;0.32790568;15;1950;72.36547213;40.04575823;650.8386203;656.829208;4180.647876
37;0.32790568;15;1950;72.31757318;37.07206798;650.4284324;656.4376673;98.92145988
37;0.32790568;15;1950;72.31174447;40.09631236;650.0186866;656.0465668;4250.039141
37;0.32790568;15;1950;72.27149571;37.08054353;649.6093823;655.6559061;110.5551098
37;0.32790568;15;1950;72.27596248;40.14844159;649.200519;655.2656847;4321.592418
37;0.32790568;15;1950;72.22615492;37.34371867;648.7920963;654.875902;471.7927696
37;0.32790568;15;1950;72.23546848;40.02009795;648.3841137;654.4865577;4145.426244
37;0.32790568;15;1950;72.17900666;37.08587416;647.9765707;654.0976512;117.8720102
37;0.32790568;15;1950;72.16552561;40.03622492;647.5694668;653.709182;4167.562328
37;0.32790568;15;1950;72.12951756;37.0363617;647.1628016;653.3211497;49.91054873
37;0.32790568;15;1950;72.12116714;39.96443087;646.7565746;652.9335536;4069.016875
37;0.32790568;15;1950;72.07362215;36.92532166;646.3507853;652.5463935;-102.5044778
37;0.32790568;15;1950;72.06702728;40.00889904;645.9454332;652.1596686;4130.054473
37;0.32790568;15;1950;72.032016;37.03665033;645.540518;651.7733786;50.30672236
37;0.32790568;15;1950;72.02916435;40.00504448;645.136039;651.387523;4124.763644
37;0.32790568;15;1950;71.98485675;36.82648925;644.7319959;651.0021013;-238.1631423
37;0.32790568;15;1950;71.96504476;40.04382707;644.3283881;650.617113;4177.997143
37;0.32790568;15;1950;71.92113177;37.06900214;643.9252152;650.2325576;94.71324601
37;0.32790568;15;1950;71.92414793;40.03593739;643.5224768;649.8484346;4167.167658
37;0.32790568;15;1950;71.86516294;37.27127955;643.1201723;649.4647436;372.3618849
37;0.32790568;15;1950;71.86714603;39.97877506;642.7183014;649.081484;4088.705893
37;0.32790568;15;1950;71.81454448;36.97850245;642.3168634;648.6986554;-29.50781491
37;0.32790568;15;1950;71.79444312;39.97477069;641.915858;648.3162572;4083.209449
37;0.32790568;15;1950;71.76901252;36.87970372;641.5152847;647.9342891;-165.1202616
37;0.32790568;15;1950;71.75672701;39.97882865;641.1151431;647.5527504;4088.779461
37;0.32790568;15;1950;71.71059851;37.2094114;640.7154326;647.1716408;287.4408531
37;0.32790568;15;1950;71.70778249;39.96042155;640.3161527;646.7909598;4063.513631
37;0.32790568;15;1950;71.65468169;36.92735158;639.9173032;646.4107068;-99.71818179
37;0.32790568;15;1950;71.64019156;39.90557851;639.5188834;646.0308814;3988.235348
37;0.32790568;15;1950;71.60880522;36.84943718;639.1208929;645.6514831;-206.6645121
37;0.32790568;15;1950;71.60966333;39.97641482;638.7233312;645.2725115;4085.466201
37;0.32790568;15;1950;71.56729893;37.15710171;638.326198;644.8939659;215.6398806
37;0.32790568;15;1950;71.56412707;39.87906969;637.9294926;644.5158461;3951.848988
37;0.32790568;15;1950;71.51591891;36.81069529;637.5332147;644.1381514;-259.8421389
37;0.32790568;15;1950;71.50296879;39.91035822;637.1373639;643.7608814;3994.796039
37;0.32790568;15;1950;71.47889311;36.97341582;636.7419395;643.3840357;-36.48979178
37;0.32790568;15;1950;71.47847366;40.01980881;636.3469413;643.0076137;4145.029359
37;0.32790568;15;1950;71.43614081;37.05097251;635.9523686;642.631615;69.96553614
37;0.32790568;15;1950;71.42940027;39.94105776;635.5582211;642.2560391;4036.934628
37;0.32790568;15;1950;71.37536553;36.82883976;635.1644984;641.8808856;-234.9368003
37;0.32790568;15;1950;71.36415572;39.94606094;634.7711998;641.5061538;4043.802064
37;0.32790568;15;1950;71.33386711;37.07239542;634.3783251;641.1318435;99.37090784
37;0.32790568;15;1950;71.32294266;39.86961522;633.9858737;640.7579541;3938.871664
37;0.32790568;15;1950;71.27359917;36.9039464;633.5938452;640.384485;-131.8444357
37;0.32790568;15;1950;71.27043516;39.98545084;633.2022391;640.011436;4097.869163
37;0.32790568;15;1950;71.25146597;37.26515591;632.8110549;639.6388064;363.9564942
37;0.32790568;15;1950;71.24620986;39.94809518;632.4202923;639.2665959;4046.594289
37;0.32790568;15;1950;71.17027729;37.02660521;632.0299507;638.8948039;36.51866733
37;0.32790568;15;1950;71.14830765;39.94153732;631.6400297;638.5234299;4037.592884
37;0.32790568;15;1950;71.12237107;36.93013875;631.2505289;638.1524736;-95.89247577
37;0.32790568;15;1950;71.10969562;39.85326768;630.8614478;637.7819344;3916.432813
37;0.32790568;15;1950;71.06659073;36.82275081;630.4727859;637.4118118;-243.294576
37;0.32790568;15;1950;71.06451341;39.76117626;630.0845428;637.0421055;3790.026918
37;0.32790568;15;1950;71.03720471;36.80141474;629.6967181;636.6728149;-272.5807511
37;0.32790568;15;1950;71.04312535;39.93405794;629.3093113;636.3039395;4027.326585
37;0.32790568;15;1950;71.01955769;37.13521541;628.9223218;635.9354789;185.5984595
37;0.32790568;15;1950;71.02134839;39.95681305;628.5357494;635.5674327;4058.560557
37;0.32790568;15;1950;70.95420453;37.09393623;628.1495936;635.1998003;128.9381035
37;0.32790568;15;1950;70.94712229;39.91628545;627.7638538;634.8325813;4002.931833
37;0.32790568;15;1950;70.90142785;37.05592413;627.3785296;634.4657752;76.76219269
37;0.32790568;15;1950;70.89955243;39.911301;626.9936207;634.0993816;3996.090111
37;0.32790568;15;1950;70.85880594;36.98141276;626.6091265;633.7334;-25.5130965
37;0.32790568;15;1950;70.85640227;39.93992217;626.2250466;633.36783;4035.375905
37;0.32790568;15;1950;70.8109526;36.9505513;625.8413806;633.002671;-67.87393647
37;0.32790568;15;1950;70.80469852;39.90775036;625.458128;632.6379226;3991.216454
37;0.32790568;15;1950;70.77473532;36.80556643;625.0752883;632.2735844;-266.8820784
37;0.32790568;15;1950;70.76059705;39.83630662;624.6928612;631.9096559;3893.151839
37;0.32790568;15;1950;70.72493515;36.80147138;624.3108461;631.5461366;-272.5030017
37;0.32790568;15;1950;70.72372214;39.92501615;623.9292427;631.183026;4014.915712
37;0.32790568;15;1950;70.68930773;37.07723042;623.5480505;630.8203238;106.0074984
37;0.32790568;15;1950;70.69448062;39.86732758;623.167269;630.4580294;3935.731615
37;0.32790568;15;1950;70.64094502;36.85194141;622.7868978;630.0961424;-203.2271708
37;0.32790568;15;1950;70.63179017;39.95077012;622.4069364;629.7346624;4050.265942
37;0.32790568;15;1950;70.61231202;37.08556113;622.0273845;629.3735888;117.4423279
37;0.32790568;15;1950;70.59524764;39.82548955;621.6482416;629.0129213;3878.304187
26;0.32790568;15;1950;70.54226959;33.91558559;621.2695072;628.6526593;10865.03708
26;0.32790568;15;1950;70.47833371;35.96202843;620.8911809;628.2928024;13674.01148
26;0.32790568;15;1950;70.32876709;33.59077795;620.5132622;627.9333501;10419.20184
26;0.32790568;15;1950;70.21620568;35.97320332;620.1357508;627.5743021;13689.35029
26;0.32790568;15;1950;70.12356688;33.44508847;619.7586461;627.2156578;10219.22654
26;0.32790568;15;1950;70.06307674;35.70260452;619.3819478;626.8574168;13317.92281
26;0.32790568;15;1950;69.94516595;32.55544241;619.0056554;626.4995786;8998.086633
26;0.32790568;15;1950;69.84942532;35.03385569;618.6297685;626.1421428;12399.98936
26;0.32790568;15;1950;69.71369648;31.70691933;618.2542866;625.785109;7833.392673
26;0.32790568;15;1950;69.59937212;34.14080399;617.8792092;625.4284766;11174.17483
26;0.32790568;15;1950;69.42040153;31.00180275;617.5045361;625.0722452;6865.540361
26;0.32790568;15;1950;69.33742179;33.13011788;617.1302666;624.7164144;9786.893748
26;0.32790568;15;1950;69.20303309;30.43997502;616.7564004;624.3609837;6094.36821
26;0.32790568;15;1950;69.08074557;31.39428359;616.3829371;624.0059527;7404.264736
26;0.32790568;15;1950;68.96829024;30.17830869;616.0098762;623.651321;5735.201561
26;0.32790568;15;1950;68.86536845;30.08209816;615.6372173;623.297088;5603.141727
26;0.32790568;15;1950;68.75170695;29.20491523;615.26496;622.9432533;4399.108867
26;0.32790568;15;1950;68.65291332;30.0275708;614.8931037;622.5898165;5528.296755
26;0.32790568;15;1950;68.56714268;27.64195145;614.5216482;622.2367771;2253.764201
26;0.32790568;15;1950;68.48221692;30.132918;614.1505929;621.8841348;5672.897705
26;0.32790568;15;1950;68.43542944;27.30392368;613.7799374;621.5318889;1789.782827
26;0.32790568;15;1950;68.34275475;29.64636485;613.4096813;621.1800392;5005.048446
26;0.32790568;15;1950;68.29168936;27.03166394;613.0398241;620.8285851;1416.075514
26;0.32790568;15;1950;68.24785927;29.48502903;612.6703655;620.4775262;4783.596762
26;0.32790568;15;1950;68.19769948;26.75707485;612.301305;620.1268621;1039.170917
26;0.32790568;15;1950;68.16809933;29.48224765;611.9326422;619.7765922;4779.779012
26;0.32790568;15;1950;68.11347479;26.73643291;611.5643766;619.4267163;1010.837512
26;0.32790568;15;1950;68.08218125;29.48435701;611.1965079;619.0772337;4782.674339
26;0.32790568;15;1950;68.02074448;26.76790143;610.8290355;618.7281442;1054.031619
26;0.32790568;15;1950;67.99816349;29.62043051;610.4619591;618.3794472;4969.450624
26;0.32790568;15;1950;67.9338349;26.78292921;610.0952782;618.0311423;1074.658943
26;0.32790568;15;1950;67.90180786;29.72546778;609.7289924;617.6832291;5113.62617
26;0.32790568;15;1950;67.83111031;26.68327398;609.3631013;617.3357071;937.8708676
26;0.32790568;15;1950;67.78702496;29.94054931;608.9976045;616.9885758;5408.849901
26;0.32790568;15;1950;67.72335416;27.25781941;608.6325015;616.6418349;1726.499492
26;0.32790568;15;1950;67.6875597;29.97793389;608.2677919;616.2954839;5460.164475
26;0.32790568;15;1950;67.62777098;27.80509226;607.9034753;615.9495224;2477.693424
26;0.32790568;15;1950;67.59966961;29.14240987;607.5395512;615.6039499;4313.313194
26;0.32790568;15;1950;67.56476947;27.6885987;607.1760193;615.258766;2317.792831
26;0.32790568;15;1950;67.53283891;29.31862833;606.8128791;614.9139702;4555.192979
26;0.32790568;15;1950;67.49572051;26.84154693;606.4501302;614.5695622;1155.118405
26;0.32790568;15;1950;67.46021028;29.52144275;606.0877722;614.2255414;4833.57872
26;0.32790568;15;1950;67.43696009;26.89163065;605.7258046;613.8819075;1223.863983
26;0.32790568;15;1950;67.38774389;29.39188587;605.364227;613.53866;4655.747234
26;0.32790568;15;1950;67.33690187;26.63312009;605.0030391;613.1957984;869.0289794
26;0.32790568;15;1950;67.2965284;29.21248398;604.6422403;612.8533224;4409.497839
26;0.32790568;15;1950;67.25331857;26.47187234;604.2818303;612.5112315;647.6981915
26;0.32790568;15;1950;67.21647687;28.88306168;603.9218087;612.1695253;3957.328452
26;0.32790568;15;1950;67.19841247;26.27556743;603.562175;611.8282033;378.2474886
26;0.32790568;15;1950;67.1848882;29.03906341;603.2029288;611.4872651;4171.45848
26;0.32790568;15;1950;67.1491629;26.18319589;602.8440697;611.1467103;251.4570949
26;0.32790568;15;1950;67.13455425;29.0355879;602.4855973;610.8065385;4166.687946
26;0.32790568;15;1950;67.09709069;26.2589857;602.1275112;610.4667491;355.4871833
26;0.32790568;15;1950;67.08245859;29.22519661;601.7698109;610.1273419;4426.94737
26;0.32790568;15;1950;67.03228631;26.37854575;601.412496;609.7883163;519.5968874
26;0.32790568;15;1950;67.0229899;29.33254597;601.0555662;609.4496719;4574.296513
26;0.32790568;15;1950;66.96536525;26.4063797;600.6990209;609.1114084;557.80213
26;0.32790568;15;1950;66.94493773;29.49581788;600.3428599;608.7735252;4798.405678
26;0.32790568;15;1950;66.8879862;26.62885748;599.9870826;608.4360219;863.1780676
26;0.32790568;15;1950;66.85274173;29.71861384;599.6316887;608.0988981;5104.218353
26;0.32790568;15;1950;66.78229798;27.21148591;599.2766777;607.7621535;1662.901522
26;0.32790568;15;1950;66.76855627;29.6680926;598.9220492;607.4257875;5034.87223
26;0.32790568;15;1950;66.73812243;27.49455718;598.5678029;607.0897997;2051.448873
26;0.32790568;15;1950;66.70679602;28.72570464;598.2139383;606.7541898;3741.338106
26;0.32790568;15;1950;66.68071473;28.38023468;597.860455;606.4189572;3267.141486
26;0.32790568;15;1950;66.65316819;27.49904381;597.5073526;606.0841016;2057.607282
26;0.32790568;15;1950;66.62368587;28.85513719;597.1546306;605.7496225;3918.99893
26;0.32790568;15;1950;66.59709318;28.07164152;596.8022887;605.4155196;2843.562454
26;0.32790568;15;9500;66.57045359;30.05858237;596.4503265;605.0817923;5570.863639
26;0.32790568;15;9500;66.54730787;30.30832863;596.9481219;605.5617664;5913.668642
26;0.32790568;15;9500;66.53117633;29.34214404;597.4453808;606.0412008;4587.470944
26;0.32790568;15;9500;66.52138383;30.30753129;597.942104;606.520096;5912.574209
26;0.32790568;15;9500;66.52102952;28.74104586;598.4382919;606.9984527;3762.395663
26;0.32790568;15;9500;66.51653414;30.12092675;598.9339452;607.4762716;5656.43836
26;0.32790568;15;9500;66.54742987;28.44149717;599.4290644;607.9535531;3351.231187
26;0.32790568;15;9500;66.54725932;30.17317857;599.9236501;608.4302979;5728.159894
26;0.32790568;15;9500;66.55638719;28.27600432;600.4177029;608.9065067;3124.073522
26;0.32790568;15;9500;66.59667652;30.27644765;600.9112233;609.38218;5869.908398
26;0.32790568;15;9500;66.59746953;28.27144843;601.4042119;609.8573183;3117.82004
26;0.32790568;15;9500;66.63626;30.37516357;601.8966693;610.3319224;6005.407172
26;0.32790568;15;9500;66.6374468;28.28636536;602.3885961;610.8059929;3138.295217
26;0.32790568;15;9500;66.6702359;30.47150674;602.8799928;611.2795302;6137.649064
26;0.32790568;15;9500;66.67219479;28.31666736;603.3708601;611.7525351;3179.888138
26;0.32790568;15;9500;66.70689722;30.53705815;603.8611984;612.225008;6227.625793
26;0.32790568;15;9500;66.69651899;28.42485864;604.3510083;612.6969497;3328.392922
26;0.32790568;15;9500;66.74073943;30.56290196;604.8402905;613.1683607;6263.099348
26;0.32790568;15;9500;66.73719298;28.58535707;605.3290454;613.6392417;3548.695176
26;0.32790568;15;9500;66.76268782;30.61911321;605.8172737;614.1095931;6340.255652
26;0.32790568;15;9500;66.74966772;29.13670215;606.304976;614.5794156;4305.478702
26;0.32790568;15;9500;66.77024916;30.71088575;606.7921527;615.0487098;6466.223855
26;0.32790568;15;9500;66.75075779;30.15707342;607.2788045;615.5174763;5706.053753
26;0.32790568;15;9500;66.79370941;30.43689389;607.7649319;615.9857157;6090.139015
26;0.32790568;15;9500;66.82287841;30.21960728;608.2505354;616.4534286;5791.888552
26;0.32790568;15;9500;66.85170566;30.43563634;608.7356158;616.9206155;6088.41289
26;0.32790568;15;9500;66.88144993;29.43693183;609.2201734;617.3872771;4717.577923
26;0.32790568;15;9500;66.90582972;30.55156883;609.7042089;617.8534139;6247.543353
26;0.32790568;15;9500;66.94293827;29.43373853;610.1877229;618.3190266;4713.194754
26;0.32790568;15;9500;66.96748228;30.58421243;610.6707158;618.7841157;6292.350383
26;0.32790568;15;9500;67.00255154;29.34289614;611.1531883;619.2486818;4588.503294
26;0.32790568;15;9500;67.0302622;30.56897509;611.635141;619.7127256;6271.43541
26;0.32790568;15;9500;67.06865328;29.19462366;612.1165743;620.1762475;4384.98253
26;0.32790568;15;9500;67.09668634;30.52261818;612.5974889;620.6392482;6207.805307
26;0.32790568;15;9500;67.13153323;28.84446939;613.0778852;621.1017283;3904.356167
26;0.32790568;15;9500;67.14583837;30.42644135;613.5577639;621.5636883;6075.791722
26;0.32790568;15;9500;67.19185023;28.54805135;614.0371256;622.0251289;3497.488858
26;0.32790568;15;9500;67.25220971;30.4808554;614.5159707;622.4860505;6150.481158
26;0.32790568;15;9500;67.28127384;28.52560838;614.9942999;622.9464539;3466.683335
26;0.32790568;15;9500;67.33238628;30.60131119;615.4721136;623.4063396;6315.820374
26;0.32790568;15;9500;67.34607668;28.54355677;615.9494125;623.8657081;3491.319544
26;0.32790568;15;9500;67.39401306;30.66706234;616.4261971;624.3245601;6406.071268
26;0.32790568;15;9500;67.39486435;28.58217273;616.9024679;624.7828962;3544.324313
26;0.32790568;15;9500;67.44890949;30.71969661;617.3782255;625.2407168;6478.317758
26;0.32790568;15;9500;67.44461459;28.7396277;617.8534705;625.6980226;3760.449084
26;0.32790568;15;9500;67.48697293;30.77108276;618.3282034;626.1548142;6548.851065
26;0.32790568;15;9500;67.47667079;29.19141276;618.8024248;626.6110922;4380.575204
26;0.32790568;15;9500;67.49388316;30.85229607;619.2761352;627.0668571;6660.325517
26;0.32790568;15;9500;67.4859099;29.50716943;619.7493351;627.5221094;4813.986975
26;0.32790568;15;9500;67.5174946;30.88809065;620.2220252;627.9768499;6709.457633
26;0.32790568;15;9500;67.53757141;30.14836556;620.6942059;628.431079;5694.101235
26;0.32790568;15;9500;67.56177973;30.66661583;621.1658779;628.8847973;6405.458382
26;0.32790568;15;9500;67.58133097;30.43067978;621.6370416;629.3380055;6081.609441
26;0.32790568;15;9500;67.6017327;30.52889784;622.1076976;629.790704;6216.424857
26;0.32790568;15;9500;67.62126702;30.60530336;622.5778464;630.2428935;6321.300074
26;0.32790568;15;9500;67.63822959;30.08709349;623.0474887;630.6945745;5609.998376
26;0.32790568;15;9500;67.64826812;30.60809272;623.5166249;631.1457476;6325.128782
26;0.32790568;15;9500;67.65111185;30.53284057;623.9852556;631.5964133;6221.836691
26;0.32790568;15;9500;67.65753618;30.51437745;624.4533814;632.0465723;6196.493978
26;0.32790568;15;9500;67.66385714;30.54745642;624.9210027;632.4962251;6241.898601
26;0.32790568;15;9500;67.67057288;30.49852333;625.3881201;632.9453723;6174.732401
26;0.32790568;15;9500;67.67742063;30.53408092;625.8547343;633.3940144;6223.539217
26;0.32790568;15;9500;67.68438671;30.57013947;626.3208456;633.8421521;6273.033652
26;0.32790568;15;9500;67.69185362;30.48692673;626.7864547;634.2897858;6158.814753
26;0.32790568;15;9500;67.69946195;30.50475737;627.2515621;634.7369161;6183.28933
26;0.32790568;15;9500;67.70865558;30.46261138;627.7161683;635.1835437;6125.439178
26;0.32790568;15;9500;67.71823375;30.37377785;628.1802739;635.6296691;6003.505106
26;0.32790568;15;9500;67.72826082;30.42426726;628.6438794;636.0752927;6072.807543
26;0.376873121;15;9500;67.7382223;29.77990056;629.1069853;636.5204153;5963.136674
26;0.376873121;15;9500;67.7480852;29.87598559;629.5695923;636.9650374;6114.71953
26;0.376873121;15;9500;67.75701892;29.66064812;630.0317007;637.4091595;5775.005109
26;0.376873121;15;9500;67.7671416;29.83249785;630.4933113;637.8527822;6046.113665
26;0.376873121;15;9500;67.77808254;29.59981838;630.9544244;638.2959061;5679.040669
26;0.376873121;15;9500;67.78930638;29.62178604;631.4150407;638.7385316;5713.696645
26;0.376873121;15;9500;67.79972864;29.6338433;631.8751606;639.1806595;5732.718064
26;0.376873121;15;9500;67.81242953;29.52309749;632.3347848;639.6222902;5558.006489
26;0.376873121;15;9500;67.82493751;29.51193886;632.7939137;640.0634243;5540.402739
26;0.376873121;15;9500;67.83467135;29.49310122;633.2525479;640.5040623;5510.684651
26;0.376873121;15;9500;67.84562242;29.4517988;633.7106879;640.9442048;5445.52633
26;0.376873121;15;9500;67.85631329;29.2293295;634.1683342;641.3838525;5094.560785
26;0.376873121;15;9500;67.86450573;29.31807205;634.6254874;641.8230057;5234.560214
26;0.376873121;15;9500;67.87330665;29.40204737;635.082148;642.2616651;5367.038924
26;0.376873121;15;9500;67.87959976;29.20857066;635.5383166;642.6998313;5061.811832
26;0.376873121;15;9500;67.88506494;29.3185758;635.9939936;643.1375048;5235.354929
26;0.376873121;15;9500;67.89094032;29.25880652;636.4491796;643.5746861;5141.063462
26;0.376873121;15;9500;67.8935535;29.32575609;636.9038751;644.0113758;5246.68249
26;0.376873121;15;9500;67.89413107;29.15015882;637.3580807;644.4475744;4969.661841
26;0.376873121;15;9500;67.89710105;29.34905207;637.8117969;644.8832826;5283.434024
26;0.376873121;15;9500;67.89851666;29.06633416;638.2650242;645.3185008;4837.420812
26;0.376873121;15;9500;67.90208393;29.37625251;638.7177631;645.7532296;5326.345184
26;0.376873121;15;9500;67.9041376;29.03130389;639.1700142;646.1874696;4782.157382
26;0.376873121;15;9500;67.9081266;29.33116048;639.6217779;646.6212213;5255.208415
26;0.376873121;15;9500;67.9104407;29.02348718;640.0730549;647.0544853;4769.82582
26;0.376873121;15;9500;67.91463629;29.26651625;640.5238456;647.487262;5153.226256
26;0.376873121;15;9500;67.91761832;29.00384063;640.9741506;647.9195521;4738.831604
26;0.376873121;15;9500;67.922525;29.24921984;641.4239704;648.3513561;5125.939595
26;0.376873121;15;9500;67.92463544;29.01608947;641.8733054;648.7826746;4758.155252
26;0.376873121;15;9500;67.93059853;29.13756771;642.3221563;649.213508;4949.798219
26;0.376873121;15;9500;67.93479449;29.01312715;642.7705236;649.643857;4753.48192
26;0.376873121;15;9500;67.94029332;29.19672369;643.2184077;650.0737221;5043.122155
26;0.376873121;15;9500;67.94447763;28.99897603;643.6658092;650.5031038;4731.157246
26;0.376873121;15;9500;67.95203599;29.13282076;644.1127286;650.9320026;4942.309473
26;0.376873121;15;9500;67.95681647;29.00533578;644.5591665;651.3604192;4741.190333
26;0.376873121;15;9500;67.96453554;29.13565247;645.0051233;651.788354;4946.776756
26;0.376873121;15;9500;67.97124976;29.01376989;645.4505996;652.2158076;4754.495911
26;0.376873121;15;9500;67.97882604;29.17286358;645.8955958;652.6427806;5005.48066
26;0.376873121;15;9500;67.98655362;29.0499238;646.3401126;653.0692735;4811.531986
26;0.376873121;15;9500;67.99514495;29.19792668;646.7841504;653.4952867;5045.019977
26;0.376873121;15;9500;68.00303516;29.0284726;647.2277097;653.9208209;4777.690773
26;0.376873121;15;9500;68.01163379;29.14803113;647.6707911;654.3458767;4966.305214
26;0.376873121;15;9500;68.01713036;28.9958808;648.1133951;654.7704544;4726.274248
26;0.376873121;15;9500;68.0266732;29.08638175;648.5555221;655.1945547;4869.04771
26;0.376873121;15;9500;68.03199059;28.99049716;648.9971727;655.6181782;4717.78106
26;0.376873121;15;9500;68.04154191;29.10474141;649.4383475;656.0413252;4898.011743
26;0.376873121;15;9500;68.04722673;29.0320275;649.8790468;656.4639965;4783.298942
26;0.376873121;15;9500;68.05756138;29.12208514;650.3192713;656.8861925;4925.37306
26;0.376873121;15;9500;68.06306346;29.01424568;650.7590215;657.3079137;4755.246513
26;0.376873121;15;9500;68.07330824;29.08270171;651.1982978;657.7291607;4863.242123
26;0.376873121;15;9500;68.07995029;28.99003966;651.6371007;658.149934;4717.059318
26;0.376873121;15;9500;68.08805752;29.09476484;652.0754309;658.5702342;4882.272796
26;0.376873121;15;9500;68.09203991;28.98244112;652.5132887;658.9900618;4705.071925
26;0.376873121;15;9500;68.10184157;29.04868609;652.9506747;659.4094172;4809.57938
26;0.376873121;15;9500;68.10623417;29.00939557;653.3875895;659.8283012;4747.595027
26;0.376873121;15;9500;68.11334071;29.10235769;653.8240334;660.2467141;4894.251216
26;0.376873121;15;9500;68.11712104;29.01179912;654.2600071;660.6646564;4751.386842
26;0.376873121;15;9500;68.12371748;29.10997873;654.695511;661.0821289;4906.274094
26;0.376873121;15;9500;68.12592035;29.02241551;655.1305456;661.4991319;4768.135155
26;0.376873121;15;9500;68.13392876;29.12841801;655.5651115;661.915666;4935.363742
26;0.376873121;15;9500;68.13519688;29.03334348;655.9992091;662.3317317;4785.375016
