Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26;0.376873121;15;9500;68.14398824;29.10360505;656.432839;662.7473295;4896.219031
26;0.376873121;15;9500;68.1481988;29.07161667;656.8660016;663.16246;4845.754462
26;0.376873121;15;9500;68.15336774;29.16832374;657.2986974;663.5771237;4998.318654
26;0.376873121;15;9500;68.15896117;29.06797157;657.7309271;663.9913211;4840.003975
26;0.376873121;15;9500;68.16745838;29.18168179;658.1626909;664.4050528;5019.392191
26;0.376873121;15;9500;68.17280107;29.10571709;658.5939896;664.8183193;4899.550975
26;0.376873121;15;9500;68.18171801;29.19321397;659.0248235;665.231121;5037.585259
26;0.376873121;15;9500;68.18706116;29.0802212;659.4551932;665.6434585;4859.328892
26;0.376873121;15;9500;68.19592929;29.17455965;659.8850991;666.0553324;5008.156371
26;0.376873121;15;9500;68.20153438;29.07090942;660.3145418;666.4667432;4844.638708
26;0.376873121;15;9500;68.21109668;29.17537522;660.7435218;666.8776913;5009.443001
26;0.376873121;15;9500;68.21776636;29.08086165;661.1720395;667.2881773;4860.339262
26;0.376873121;15;9500;68.22844885;29.18700315;661.6000955;667.6982017;5027.787124
26;0.376873121;15;9500;68.23461998;29.08930819;662.0276903;668.1077651;4873.664438
26;0.376873121;15;9500;68.24789852;29.17972335;662.4548243;668.5168679;5016.302567
26;0.376873121;15;9500;68.25678756;29.10037131;662.8814981;668.9255107;4891.117525
26;0.376873121;15;9500;68.26948082;29.20078982;663.3077121;669.333694;5049.536837
26;0.376873121;15;9500;68.27939817;29.1047233;663.7334668;669.7414183;4897.983169
26;0.376873121;100;9500;67.8486638;29.20243356;664.1587628;670.1486841;5052.12999
26;0.376873121;100;9500;67.44818369;29.1079232;664.5836005;670.555492;4903.031307
26;0.376873121;100;9500;67.20463021;29.31897991;665.0079805;670.9618424;5235.992458
26;0.376873121;100;9500;66.69917556;29.13809007;665.4319032;671.3677359;4950.622285
26;0.376873121;100;9500;66.23396861;29.14973532;665.855369;671.773173;4968.993726
26;0.376873121;100;9500;66.32914941;28.97308386;666.2783786;672.1781541;4690.309998
26;0.376873121;100;9500;65.75117733;28.99671393;666.7009324;672.5826799;4727.588587
26;0.376873121;100;9500;62.34836032;28.82211387;667.1230309;672.9867508;4452.141122
26;0.376873121;100;9500;59.48501533;28.58347896;667.5446745;673.3903673;4075.672855
26;0.376873121;100;9500;57.84791847;28.27291673;667.9658638;673.79353;3585.732712
26;0.376873121;100;9500;56.77275275;28.02218962;668.3865993;674.1962393;3190.187916
26;0.376873121;100;9500;55.90846471;27.77871411;668.8068814;674.5984958;2806.083159
26;0.376873121;100;9500;55.3374904;27.59457152;669.2267107;675.0002999;2515.581488
26;0.376873121;100;9500;55.05855308;27.43171061;669.6460875;675.4016522;2258.653612
26;0.376873121;100;9500;55.10782447;27.33733686;670.0650125;675.8025533;2109.770442
26;0.376873121;100;9500;55.26779557;27.28179813;670.4834861;676.2030035;2022.153039
26;0.376873121;100;9500;55.4142082;27.29138793;670.9015088;676.6030034;2037.281829
26;0.376873121;100;9500;55.52548168;27.3208239;671.319081;677.0025535;2083.71974
26;0.376873121;100;9500;55.67406181;27.41273544;671.7362033;677.4016544;2228.718556
26;0.376873121;100;9500;55.77844266;27.52714409;672.1528761;677.8003064;2409.20859
26;0.376873121;100;9500;55.86374851;27.67946132;672.5691;678.1985102;2649.502876
26;0.376873121;100;9500;55.94835952;27.82097052;672.9848753;678.5962662;2872.746499
26;0.376873121;100;9500;56.00994853;27.98463382;673.4002027;678.993575;3130.94022
26;0.376873121;100;9500;56.07148799;28.12532927;673.8150825;679.390437;3352.900081
26;0.376873121;100;9500;56.11654347;28.26811764;674.2295153;679.7868527;3578.161721
26;0.376873121;100;9500;56.15622637;28.38412309;674.6435015;680.1828227;3761.170855
26;0.376873121;100;9500;56.19106679;28.49709897;675.0570416;680.5783474;3939.400572
26;0.376873121;100;9500;56.22274617;28.58430769;675.4701362;680.9734273;4076.980251
26;0.376873121;100;9500;56.25306805;28.65881898;675.8827856;681.368063;4194.528588
26;0.376873121;100;9500;56.2657834;28.72187155;676.2949904;681.7622549;4293.999753
26;0.376873121;100;9500;56.28997191;28.7738516;676.706751;682.1560036;4376.002993
26;0.376873121;100;9500;56.29405713;28.81097687;677.1180679;682.5493095;4434.571491
26;0.376873121;100;9500;56.32151848;28.84687929;677.5289417;682.9421732;4491.21081
26;0.376873121;100;9500;56.32607281;28.86960831;677.9393727;683.334595;4527.067917
26;0.376873121;100;9500;56.34905757;28.8922204;678.3493614;683.7265756;4562.740534
26;0.376873121;100;9500;56.3544725;28.90512503;678.7589084;684.1181155;4583.098768
26;0.376873121;100;9500;56.3747473;28.91918805;679.1680141;684.509215;4605.284459
26;0.376873121;100;9500;56.38121764;28.92621918;679.5766789;684.8998748;4616.376706
26;0.376873121;100;9500;56.39961768;28.93515113;679.9849034;685.2900953;4630.467674
26;0.376873121;100;9500;56.40743802;28.93895456;680.392688;685.679877;4636.467926
26;0.376873121;100;9500;56.42447305;28.94494321;680.8000333;686.0692204;4645.915569
26;0.376873121;100;9500;56.43357404;28.94714998;681.2069396;686.458126;4649.396951
26;0.376873121;100;9500;56.44958276;28.95150268;681.6134075;686.8465943;4656.26373
26;0.376873121;100;9500;56.45980103;28.95303284;682.0194373;687.2346257;4658.677684
26;0.376873121;100;9500;56.47502133;28.95648852;682.4250297;687.6222208;4664.129343
26;0.376873121;100;9500;56.48545967;28.95781452;682.830185;688.0093801;4666.221231
26;0.376873121;100;9500;56.50017555;28.96157313;683.2349038;688.396104;4672.15078
26;0.376873121;100;9500;56.51162682;28.96340316;683.6391865;688.7823931;4675.037813
26;0.376873121;100;9500;56.52651777;28.96534236;684.0430335;689.1682478;4678.097081
26;0.376873121;100;9500;56.53815411;28.96752266;684.4464454;689.5536686;4681.536697
26;0.376873121;100;9500;56.5525717;28.97015538;684.8494226;689.938656;4685.690061
26;0.376873121;100;9500;56.56451989;28.97193799;685.2519656;690.3232105;4688.502286
26;0.376873121;100;9500;56.57856409;28.97447235;685.6540748;690.7073325;4692.500473
26;0.376873121;100;9500;56.59078531;28.97625978;686.0557508;691.0910227;4695.320291
26;0.376873121;100;9500;56.60456616;28.97866177;686.4569939;691.4742814;4699.109655
26;0.376873121;100;9500;56.61625713;28.98047719;686.8578047;691.8571091;4701.973646
26;0.376873121;100;9500;56.63033916;28.98330802;687.2581836;692.2395063;4706.439538
26;0.376873121;100;9500;56.64290555;28.98469698;687.6581311;692.6214736;4708.630753
26;0.376873121;100;9500;56.65645292;28.98694557;688.0576476;693.0030113;4712.1781
26;0.376873121;100;9500;56.66848764;28.98908869;688.4567337;693.38412;4715.559068
26;0.376873121;100;9500;56.68228961;28.99153505;688.8553897;693.7648002;4719.418418
26;0.376873121;100;9500;56.69446693;28.99328322;689.2536161;694.1450522;4722.176321
26;0.376873121;100;9500;56.70860095;28.99624407;689.6514135;694.5248767;4726.847338
26;0.376873121;100;9500;56.7203581;28.99783179;690.0487822;694.9042741;4729.352099
26;0.376873121;100;9500;56.73395749;29.00059466;690.4457227;695.2832449;4733.710784
26;0.376873121;100;9500;56.74622348;29.00203338;690.8422356;695.6617895;4735.980491
26;0.376873121;100;9500;56.75962154;29.00453693;691.2383211;696.0399085;4739.930067
26;0.376873121;100;9500;56.77194922;29.00630172;691.6339799;696.4176023;4742.714186
26;0.376873121;100;9500;56.78580966;29.00922056;692.0292124;696.7948714;4747.318926
26;0.376873121;100;9500;56.7975841;29.01086098;692.4240189;697.1717162;4749.90683
26;0.376873121;100;9500;56.81091635;29.01360136;692.8184001;697.5481373;4754.230032
26;0.376873121;100;9500;56.82323283;29.01507901;693.2123563;697.9241351;4756.561158
26;0.376873121;100;9500;56.83690854;29.01789849;693.605888;698.2997101;4761.009146
26;0.376873121;100;1950;56.84865512;27.29939715;693.9989956;698.6748628;2049.917095
26;0.376873121;100;1950;56.85502813;27.30063651;693.5423014;698.2362676;2051.872295
26;0.376873121;100;1950;56.85302161;27.3001634;693.0860992;697.7981655;2051.125924
26;0.376873121;100;1950;56.84875663;27.29910595;692.6303886;697.3605561;2049.457706
26;0.376873121;100;1950;56.84185178;27.29695205;692.1751691;696.9234388;2046.059732
26;0.376873121;100;1950;56.8332998;27.29474207;691.72044;696.486813;2042.573283
26;0.376873121;100;1950;56.8232197;27.29184363;691.266201;696.0506782;2038.000728
26;0.376873121;100;1950;56.81215092;27.28902451;690.8124514;695.6150338;2033.553316
26;0.376873121;100;1950;56.80015546;27.28583897;690.3591907;695.1798793;2028.527834
26;0.376873121;100;1950;56.78758656;27.28286032;689.9064184;694.7452141;2023.82874
26;0.376873121;100;1950;56.77446015;27.27974927;689.454134;694.3110376;2018.920781
26;0.376873121;100;1950;56.76101202;27.27692032;689.002337;693.8773494;2014.457863
26;0.376873121;100;1950;56.7472328;27.27410148;688.5510267;693.4441489;2010.010877
26;0.376873121;100;1950;56.73328074;27.27158479;688.1002028;693.0114355;2006.040571
26;0.376873121;100;1950;56.71913501;27.26914699;687.6498646;692.5792086;2002.194727
26;0.376873121;100;1950;56.70490264;27.26699163;687.2000117;692.1474678;1998.794449
26;0.376873121;100;1950;56.69055937;27.26493555;686.7506436;691.7162125;1995.550797
26;0.376873121;100;1950;56.67617835;27.26312105;686.3017596;691.2854421;1992.688259
26;0.376873121;100;1950;56.66173618;27.26139974;685.8533593;690.8551561;1989.972725
26;0.376873121;100;1950;56.64728347;27.25987253;685.4054422;690.425354;1987.563426
26;0.376873121;100;1950;56.63279961;27.25842111;684.9580077;689.9960351;1985.273666
26;0.376873121;100;1950;56.61832011;27.25711861;684.5110553;689.567199;1983.218858
26;0.376873121;100;1950;56.60382772;27.2558721;684.0645846;689.1388452;1981.252371
26;0.376873121;100;1950;56.58934772;27.25473588;683.6185949;688.710973;1979.459891
26;0.376873121;100;1950;56.57486613;27.2536379;683.1730858;688.2835819;1977.727728
26;0.376873121;100;1950;56.56040075;27.25261931;682.7280568;687.8566714;1976.120805
26;0.376873121;100;1950;56.5459409;27.25162479;682.2835072;687.430241;1974.551864
26;0.376873121;100;1950;56.53149967;27.25068622;681.8394367;687.0042901;1973.071184
26;0.376873121;100;1950;56.51706861;27.24976147;681.3958447;686.5788181;1971.612302
26;0.376873121;100;1950;56.50265722;27.24887547;680.9527307;686.1538246;1970.214562
26;0.376873121;100;1950;56.48825898;27.24799626;680.5100941;685.729309;1968.82753
26;0.376873121;100;1950;56.47427016;27.24716045;680.0679345;685.3052708;1967.508951
26;0.376873121;100;1950;56.460055;27.24600463;679.6262513;684.8817093;1965.685554
26;0.376873121;100;1950;56.44532379;27.24559968;679.1850441;684.4586242;1965.046696
26;0.376873121;100;1950;56.43126082;27.24480009;678.7443122;684.0360148;1963.785268
26;0.376873121;100;1950;56.41702153;27.24357215;678.3040553;683.6138806;1961.848095
26;0.376873121;100;1950;56.40236489;27.24314655;677.8642727;683.1922211;1961.176667
26;0.376873121;100;1950;56.38797384;27.24239407;677.4249641;682.7710357;1959.989557
26;0.376873121;100;1950;56.37370059;27.24169105;676.9861288;682.350324;1958.880476
26;0.376873121;100;1950;56.35985788;27.24045814;676.5477663;681.9300853;1956.935459
26;0.376873121;100;1950;56.34577774;27.24021264;676.1098762;681.5103192;1956.548162
26;0.376873121;100;1950;56.33122011;27.23932881;675.672458;681.0910251;1955.153833
26;0.376873121;100;1950;56.31607332;27.23877449;675.235511;680.6722025;1954.279343
26;0.376873121;100;1950;56.30288358;27.23755929;674.7990349;680.2538508;1952.362249
26;0.376873121;100;1950;56.28881215;27.23712538;674.3630291;679.8359696;1951.67772
26;0.376873121;100;1950;56.27460143;27.2360505;673.9274931;679.4185583;1949.982009
26;0.376873121;100;1950;56.26046741;27.23570101;673.4924265;679.0016163;1949.430645
26;0.376873121;100;1950;56.24671007;27.23512856;673.0578286;678.5851432;1948.527554
26;0.376873121;100;1950;56.23223193;27.23406321;672.623699;678.1691384;1946.846873
26;0.376873121;100;1950;56.21861832;27.23314356;672.1900372;677.7536014;1945.396042
26;0.376873121;100;1950;56.20404416;27.23252149;671.7568426;677.3385316;1944.414668
26;0.376873121;100;1950;56.1904286;27.23156251;671.3241149;676.9239286;1942.901789
26;0.376873121;100;1950;56.17600949;27.23114047;670.8918534;676.5097918;1942.235978
26;0.376873121;100;1950;56.1619579;27.23001313;670.4600577;676.0961207;1940.457494
26;0.376873121;100;1950;56.14795111;27.22924061;670.0287273;675.6829147;1939.238778
26;0.376873121;100;1950;56.13396255;27.2285682;669.5978616;675.2701734;1938.177988
26;0.376873121;100;1950;56.11997854;27.22773871;669.1674602;674.8578962;1936.869392
26;0.376873121;100;1950;56.10603504;27.22704731;668.7375226;674.4460826;1935.778654
26;0.376873121;100;1950;56.0919191;27.22621738;668.3080482;674.0347321;1934.469368
26;0.376873121;100;1950;56.07815628;27.22557255;667.8790366;673.6238441;1933.452079
26;0.376873121;100;1950;56.06409758;27.2247387;667.4504873;673.2134181;1932.136602
26;0.376873121;100;1950;56.05021775;27.22401417;667.0223998;672.8034537;1930.993598
26;0.376873121;100;1950;56.03644749;27.22321222;666.5947735;672.3939503;1929.728449
26;0.376873121;100;1950;56.0226765;27.22292219;666.167608;671.9849073;1929.270893
26;0.376873121;100;1950;56.00893069;27.22223757;665.7409028;671.5763243;1928.190846
26;0.376873121;100;1950;55.99515499;27.22150547;665.3146574;671.1682008;1927.035888
26;0.376873121;100;1950;55.98124273;27.220865;664.8888713;670.7605362;1926.025501
26;0.376873121;100;1950;55.9670808;27.2201438;664.463544;670.3533299;1924.887737
26;0.376873121;100;1950;55.95366344;27.2194919;664.0386749;669.9465816;1923.859306
26;0.376873121;100;1950;55.93906942;27.21883883;663.6142637;669.5402907;1922.829033
26;0.376873121;100;1950;55.92523716;27.21820392;663.1903098;669.1344566;1921.8274
26;0.376873121;100;1950;55.91172281;27.21759539;662.7668127;668.7290789;1920.867391
26;0.376873121;100;1950;55.89806905;27.21689581;662.343772;668.324157;1919.763732
26;0.376873121;100;1950;55.88444917;27.21610239;661.9211871;667.9196904;1918.51204
26;0.376873121;100;1950;55.87079252;27.21531982;661.4990575;667.5156787;1917.277474
26;0.376873121;100;1950;55.85714644;27.21449475;661.0773828;667.1121212;1915.975848
26;0.376873121;100;1950;55.84353204;27.21366607;660.6561624;666.7090176;1914.668533
26;0.376873121;100;1950;55.82992728;27.2128329;660.235396;666.3063672;1913.354135
26;0.376873121;100;1950;55.81635507;27.2119871;659.8150829;665.9041696;1912.019805
26;0.376873121;100;1950;55.80280604;27.21114156;659.3952227;665.5024242;1910.685881
26;0.376873121;100;1950;55.78928132;27.21028927;658.9758149;665.1011306;1909.341321
26;0.376873121;100;1950;55.775784;27.20943354;658.556859;664.7002883;1907.991333
26;0.376873121;100;1950;55.76230973;27.20857559;658.1383546;664.2998967;1906.637835
26;0.376873121;100;1950;55.74886036;27.20771404;657.7203012;663.8999553;1905.278667
26;0.376873121;100;1950;55.73543443;27.2068509;657.3026982;663.5004636;1903.916983
26;0.376873121;100;1950;55.72203103;27.20598568;656.8855451;663.1014212;1902.552012
26;0.376873121;100;1950;55.70865014;27.20511878;656.4688416;662.7028275;1901.184401
26;0.376873121;100;1950;55.69529066;27.20425063;656.0525871;662.304682;1899.814816
26;0.376873121;100;1950;55.68195229;27.20338113;655.6367811;661.9069842;1898.443098
26;0.376873121;100;1950;55.6686345;27.20251062;655.2214231;661.5097336;1897.069786
26;0.376873121;100;1950;55.65533675;27.20163915;654.8065127;661.1129297;1895.694969
26;0.376873121;100;1950;55.64205873;27.20076685;654.3920494;660.716572;1894.318844
26;0.376873121;100;1950;55.62879999;27.19989389;653.9780327;660.32066;1892.941669
26;0.376873121;100;1950;55.61556023;27.19902036;653.5644621;659.9251931;1891.563586
26;0.376873121;100;1950;55.60233912;27.1981464;653.1513371;659.530171;1890.184837
26;0.376873121;100;1950;55.58913639;27.19727214;652.7386573;659.1355931;1888.805619
26;0.376873121;100;1950;55.57595178;27.19639772;652.3264221;658.7414588;1887.426144
26;0.376873121;100;1950;55.56278506;27.19552328;651.9146311;658.3477678;1886.046636
26;0.376873121;100;1950;55.54963601;27.19464896;651.5032839;657.9545195;1884.667303
26;0.376873121;100;1950;55.53650444;27.19377488;651.0923799;657.5617133;1883.288366
26;0.376873121;100;1950;55.52339017;27.19290118;650.6819187;657.1693489;1881.910035
26;0.376873121;100;1950;55.51029303;27.19202801;650.2718997;656.7774256;1880.532518
26;0.376873121;100;1950;55.49721287;27.19115547;649.8623225;656.3859431;1879.156018
26;0.376873121;100;1950;55.48414955;27.19028371;649.4531867;655.9949008;1877.78073
26;0.376873121;100;1950;55.47110292;27.18941283;649.0444918;655.6042982;1876.406846
26;0.376873121;100;1950;55.45807287;27.18854296;648.6362372;655.2141348;1875.034546
26;0.376873121;100;1950;55.44505927;27.18767421;648.2284225;654.8244101;1873.664008
26;0.376873121;100;1950;55.43206201;27.18680668;647.8210472;654.4351237;1872.295398
26;0.376873121;100;1950;55.419081;27.18594047;647.4141109;654.046275;1870.928878
26;0.376873121;100;1950;55.40611611;27.18507569;647.0076131;653.6578636;1869.564604
26;0.376873121;100;1950;55.39316727;27.18421242;646.6015533;653.269889;1868.202722
26;0.376873121;100;1950;55.38023438;27.18335076;646.1959311;652.8823506;1866.843376
26;0.376873121;100;1950;55.36731735;27.1824908;645.7907459;652.495248;1865.486702
26;0.376873121;100;1950;55.35441612;27.18163261;645.3859973;652.1085806;1864.132832
26;0.376873121;100;1950;55.34153062;27.18077628;644.9816848;651.7223481;1862.781893
26;0.376873121;100;1950;55.32866084;27.17992188;644.577808;651.3365499;1861.434009
26;0.376873121;100;1950;55.31580684;27.17906951;644.1743664;650.9511855;1860.089306
26;0.376873121;100;1950;55.30296885;27.17821923;643.7713595;650.5662544;1858.747915
26;0.376873121;100;1950;55.29014757;27.17737115;643.3687868;650.1817562;1857.409995
26;0.376873121;100;1950;55.2773449;27.17652543;642.966648;649.7976904;1856.075789
26;0.376873121;100;1950;55.26456562;27.17568236;642.5649424;649.4140564;1854.745779
26;0.376873121;100;1950;55.25181874;27.17484258;642.1636697;649.0308538;1853.420942
26;0.376873121;100;1950;55.2391033;27.17400636;641.7628294;648.6480821;1852.101726
26;0.376873121;100;1950;55.22635955;27.17316893;641.362421;648.2657408;1850.78061
26;0.376873121;100;1950;55.21351128;27.17231994;640.962444;647.8838295;1849.441247
26;0.376873121;100;1950;55.20077878;27.17147031;640.5628981;647.5023476;1848.100886
26;0.376873121;100;1950;55.18836923;27.17066538;640.1637826;647.1212947;1846.831037
26;0.376873121;100;1950;55.17670862;27.17078026;639.7650972;646.7406702;1847.012273
26;0.376873121;100;1950;55.16385488;27.17069605;639.3668414;646.3604738;1846.879422
26;0.376873121;100;1950;55.15099446;27.17038999;638.9690148;645.9807049;1846.396574
26;0.376873121;100;1950;55.1381247;27.16884766;638.5716168;645.601363;1843.963415
26;0.376873121;100;1950;55.12524309;27.16816467;638.174647;645.2224477;1842.885932
26;0.376873121;100;1950;55.11222043;27.16872002;637.778105;644.8439585;1843.762054
26;0.376873121;100;1950;55.09954069;27.16688936;637.3819902;644.4658949;1840.874014
26;0.376873121;100;1950;55.08703862;27.16480007;636.9863023;644.0882564;1837.577967
26;0.376873121;100;1950;55.07435645;27.16573783;636.5910407;643.7110425;1839.057369
26;0.376873121;100;1950;55.0616433;27.16345257;636.196205;643.3342528;1835.452163
26;0.376873121;100;1950;55.04918451;27.16394587;635.8017948;642.9578868;1836.230389
26;0.376873121;100;1950;55.03632703;27.16224485;635.4078096;642.581944;1833.546884
26;0.376873121;100;1950;55.02387207;27.16068274;635.0142489;642.206424;1831.082512
26;0.376873121;100;1950;55.01081524;27.16124399;634.6211122;641.8313262;1831.967928
26;0.376873121;100;1950;54.99837844;27.15993365;634.2283992;641.4566502;1829.900746
26;0.376873121;100;1950;54.98594367;27.1583493;633.8361094;641.0823955;1827.401289
26;0.376873121;100;1950;54.97342758;27.15643116;633.4442422;640.7085617;1824.375257
26;0.376873121;100;1950;54.96095108;27.15460328;633.0527973;640.3351482;1821.491604
26;0.376873121;100;1950;54.94854075;27.15270708;632.6617742;639.9621547;1818.500178
26;0.376873121;100;1950;54.93623975;27.15093518;632.2711724;639.5895805;1815.704853
26;0.376873121;100;1950;54.92403646;27.14917017;631.8809915;639.2174253;1812.920382
26;0.376873121;100;1950;54.91194278;27.14749365;631.4912311;638.8456886;1810.275525
26;0.376873121;100;1950;54.89993067;27.14584028;631.1018906;638.4743699;1807.667176
26;0.376873121;100;1950;54.88800176;27.14423609;630.7129696;638.1034687;1805.136425
26;0.376873121;100;1950;54.87613266;27.14265052;630.3244677;637.7329846;1802.635048
26;0.376873121;100;1950;54.86502228;27.14118381;629.9363845;637.3629171;1800.321184
26;0.376873121;100;1950;54.85250753;27.13949961;629.5487194;636.9932657;1797.664194
26;0.376873121;100;1950;54.84080283;27.13796472;629.161472;636.62403;1795.242776
26;0.376873121;100;1950;54.82909692;27.13645598;628.7746419;636.2552095;1792.862602
26;0.376873121;100;1950;54.81742936;27.13488164;628.3882286;635.8868037;1790.378928
26;0.376873121;100;1950;54.80578474;27.13335033;628.0022317;635.5188122;1787.963144
26;0.376873121;100;1950;54.7941549;27.13178243;627.6166507;635.1512345;1785.489641
26;0.376873121;100;1950;54.78254831;27.13023042;627.2314852;634.7840701;1783.041209
26;0.376873121;100;1950;54.7709533;27.12865852;626.8467347;634.4173186;1780.56139
26;0.376873121;100;1950;54.75937666;27.12709023;626.4623988;634.0509795;1778.087272
26;0.376873121;100;1950;54.74871268;27.12760852;626.078477;633.6850523;1778.904921
26;0.376873121;100;1950;54.73705061;27.12642154;625.6949689;633.3195366;1777.032357
26;0.376873121;100;1950;54.72481668;27.12641663;625.311874;632.954432;1777.024604
26;0.376873121;100;1950;54.71344705;27.12631023;624.929192;632.5897378;1776.856744
26;0.376873121;100;1950;54.70182204;27.12461881;624.5469222;632.2254538;1774.188384
26;0.376873121;100;1950;54.69013104;27.12511216;624.1650644;631.8615794;1774.966695
26;0.376873121;100;1950;54.67843517;27.12097794;623.7836181;631.4981141;1768.444584
26;0.376873121;100;1950;54.66680441;27.11900877;623.4025828;631.1350576;1765.338032
26;0.376873121;100;1950;54.65457324;27.12232254;623.021958;630.7724093;1770.565812
26;0.376873121;100;1950;54.64245463;27.11709296;622.6417434;630.4101688;1762.315677
26;0.376873121;100;1950;54.63045352;27.11906264;622.2619385;630.0483357;1765.423028
26;0.376873121;100;1950;54.61833606;27.11503804;621.8825428;629.6869094;1759.073854
26;0.376873121;100;1950;54.60633522;27.11674104;621.5035559;629.3258895;1761.760484
26;0.376873121;100;1950;54.59419267;27.11594245;621.1249774;628.9652756;1760.500631
26;0.376873121;100;1950;54.58227378;27.11448528;620.7468069;628.6050671;1758.201819
26;0.376873121;100;1950;54.57022893;27.11424508;620.3690438;628.2452638;1757.822881
26;0.376873121;100;1950;54.5580749;27.11555195;619.9916878;627.885865;1759.884595
26;0.121386194;100;1950;54.55327082;28.70066387;619.6147383;627.5268704;1372.268368
26;0.121386194;100;1950;54.55411139;28.76564825;619.2381951;627.1682794;1405.288404
26;0.121386194;100;1950;54.54760112;28.83540003;618.8620576;626.8100917;1440.730858
26;0.121386194;100;1950;54.53733204;28.8996981;618.4863254;626.4523067;1473.402162
26;0.121386194;100;1950;54.5253164;28.95509299;618.110998;626.0949241;1501.54956
26;0.121386194;100;1950;54.51217292;29.00168096;617.7360751;625.7379433;1525.221956
26;0.121386194;100;1950;54.49843863;29.04006447;617.3615561;625.3813639;1544.725487
26;0.121386194;100;1950;54.48438751;29.07165344;616.9874408;625.0251855;1560.776558
26;0.121386194;100;1950;54.47022718;29.09734442;616.6137285;624.6694077;1573.830724
26;0.121386194;100;1950;54.45608761;29.11826217;616.2404189;624.3140299;1584.459506
26;0.121386194;100;1950;54.44202768;29.13513085;615.8675116;623.9590517;1593.030864
26;0.121386194;100;1950;54.42920009;29.14780503;615.4950061;623.6044726;1599.470902
26;0.121386194;100;1950;54.41523895;29.15894404;615.1229019;623.2502923;1605.130885
26;0.121386194;100;1950;54.40150483;29.16714627;614.7511988;622.8965103;1609.298622
26;0.121386194;100;1950;54.38797566;29.17300576;614.3798961;622.543126;1612.275961
26;0.121386194;100;1950;54.37467065;29.17552707;614.0089935;622.1901392;1613.557095
26;0.121386194;100;1950;54.36155999;29.17504956;613.6384906;621.8375492;1613.314462
26;0.121386194;100;1950;54.3486529;29.17082528;613.268387;621.4853558;1611.168011
26;0.121386194;100;1950;54.33590888;29.16369235;612.8986821;621.1335584;1607.543607
26;0.121386194;100;1950;54.32379827;29.15394079;612.5293756;620.7821565;1602.588621
36;0.121386194;100;1950;54.34089723;32.69580502;612.160467;620.4311498;-1678.93617
36;0.121386194;100;1950;54.32002753;32.62523234;611.7919559;620.0805379;-1714.795744
36;0.121386194;100;1950;54.35655832;32.69492423;611.4238419;619.7303201;-1679.38372
36;0.121386194;100;1950;54.42130954;32.84203599;611.0561246;619.3804962;-1604.632911
36;0.121386194;100;1950;54.48701522;32.86730917;610.6888035;619.0310656;-1591.791036
36;0.121386194;100;1950;54.55148689;32.90706607;610.3218781;618.682028;-1571.589656
36;0.121386194;100;1950;54.61159305;32.91677971;609.9553482;618.3333829;-1566.653937
36;0.121386194;100;1950;54.66907058;32.9562348;609.5892132;617.9851298;-1546.60591
36;0.121386194;100;1950;54.72167204;32.9680875;609.2234727;617.6372683;-1540.583288
36;0.121386194;100;1950;54.77095182;33.01277678;608.8581263;617.2897979;-1517.875654
36;0.121386194;100;1950;54.81517616;33.03633636;608.4931736;616.9427183;-1505.904497
36;0.121386194;100;1950;54.85607693;33.09716272;608.1286142;616.596029;-1474.997248
36;0.121386194;100;1950;54.89223105;33.14184396;607.7644475;616.2497295;-1452.293703
36;0.121386194;100;1950;54.92552776;33.22027975;607.4006733;615.9038194;-1412.438704
36;0.121386194;100;1950;54.95443611;33.2782814;607.037291;615.5582983;-1382.966754
36;0.121386194;100;1950;54.98075651;33.37266831;606.6743003;615.2131657;-1335.006628
36;0.121386194;100;1950;55.00222806;33.45043473;606.3117007;614.8684213;-1295.491754
36;0.121386194;100;1950;55.02136023;33.566112;605.9494918;614.5240644;-1236.713518
36;0.121386194;100;1950;55.0359082;33.66522309;605.5876733;614.1800948;-1186.352935
36;0.121386194;100;1950;55.0486236;33.80151647;605.2262446;613.836512;-1117.099186
36;0.121386194;100;1950;55.05726839;33.91949238;604.8652053;613.4933155;-1057.152956
36;0.121386194;100;1950;55.06460404;34.07276551;604.5045551;613.150505;-979.2714147
36;0.121386194;100;1950;55.06843363;34.20511144;604.1442934;612.8080799;-912.0234577
36;0.121386194;100;1950;55.07140054;34.37044785;603.78442;612.4660399;-828.0122873
36;0.121386194;100;1950;55.07139769;34.51198189;603.4249343;612.1243845;-756.0956445
36;0.121386194;100;1950;55.07087867;34.68422728;603.065836;611.7831132;-668.5738679
36;0.121386194;100;1950;55.06787258;34.8298785;602.7071247;611.4422258;-594.5651865
36;0.121386194;100;1950;55.0646021;35.00424456;602.3487998;611.1017216;-505.965853
36;0.121386194;100;1950;55.05927065;35.14949358;601.9908611;610.7616004;-432.1615419
36;0.121386194;100;1950;55.05384622;35.32187274;601.633308;610.4218616;-344.5717944
36;0.121386194;100;1950;55.04673525;35.4629602;601.2761403;610.0825048;-272.8820644
36;0.121386194;100;1950;55.03963799;35.63005493;600.9193573;609.7435296;-187.9774563
36;0.121386194;100;1950;55.03118355;35.76404296;600.5629589;609.4049356;-119.8951078
36;0.121386194;100;1950;55.02279887;35.92337907;600.2069444;609.0667223;-38.93282561
36;0.121386194;100;1950;55.01334739;36.04812259;599.8513136;608.7288894;24.45217496
36;0.121386194;100;1950;55.00398302;36.19799357;599.4960659;608.3914363;100.6050105
36;0.121386194;100;1950;54.99380808;36.31205997;599.1412011;608.0543627;158.5647257
36;0.121386194;100;1950;54.98370915;36.45143403;598.7867186;607.7176681;229.383836
36;0.121386194;100;1950;54.97300318;36.55390454;598.4326181;607.3813521;281.4514201
36;0.121386194;100;1950;54.96247184;36.6822182;598.0788992;607.0454143;346.6504906
36;0.121386194;100;1950;54.95122098;36.77260433;597.7255614;606.7098543;392.5777258
36;0.121386194;100;1950;54.94045033;36.89035141;597.3726043;606.3746716;452.4076805
36;0.121386194;100;1950;54.92897489;36.969099;597.0200275;606.0398658;492.421113
36;0.121386194;100;1950;54.91801557;37.07600274;596.6678307;605.7054365;546.7413199
36;0.121386194;100;1950;54.90625999;37.1432447;596.3160134;605.3713832;580.9084769
36;0.121386194;100;1950;54.89537503;37.24011788;595.9645751;605.0377056;630.1319294
36;0.121386194;100;1950;54.88333046;37.29638907;595.6135155;604.7044031;658.7245971
36;0.121386194;100;1950;54.87233739;37.38447148;595.2628342;604.3714755;703.4812618
36;0.121386194;100;1950;54.86038258;37.43015069;594.9125308;604.0389223;726.6918989
36;0.121386194;100;1950;54.84945496;37.51010493;594.5626049;603.706743;767.3184546
36;0.121386194;100;1950;54.83733972;37.54593427;594.213056;603.3749372;785.5241526
36;0.121386194;100;1950;54.82662;37.6187461;593.8638837;603.0435045;822.5214925
36;0.121386194;100;1950;54.81437697;37.64548012;593.5150877;602.7124445;836.1056487
36;0.121386194;100;1950;54.80388131;37.71215794;593.1666675;602.3817568;869.9861594
36;0.121386194;100;1950;54.79153026;37.73043701;592.8186227;602.0514409;879.2741685
36;0.121386194;100;1950;54.78129667;37.79203871;592.470953;601.7214965;910.5753851
36;0.121386194;100;1950;54.7688289;37.80241583;592.1236579;601.3919231;915.84823
36;0.121386194;100;1950;54.7589088;37.86001653;591.7767371;601.0627203;945.1164481
36;0.121386194;100;1950;54.7462973;37.86294227;591.43019;600.7338876;946.6030839
36;0.121386194;100;1950;54.73675297;37.91762662;591.0840163;600.4054247;974.3894403
36;0.121386194;100;1950;54.72395559;37.91342958;590.7382157;600.0773312;972.2568285
36;0.121386194;100;1950;54.71486325;37.96629635;590.3927877;599.7496066;999.1196315
36;0.121386194;100;1950;54.70182256;37.95516386;590.0477319;599.4222506;993.4629608
36;0.121386194;100;1950;54.69327784;38.00733934;589.7030479;599.0952626;1019.974499
36;0.121386194;100;1950;54.6799196;37.98929775;589.3587352;598.7686423;1010.807161
36;0.121386194;100;1950;54.67204467;38.04195735;589.0147936;598.4423893;1037.564692
36;0.121386194;100;1950;54.65827569;38.01684979;588.6712227;598.1165032;1024.806974
36;0.121386194;100;1950;54.65122849;38.07124874;588.3280219;597.7909835;1052.44831
36;0.121386194;100;1950;54.63693411;38.03870755;587.9851909;597.4658298;1035.913395
36;0.121386194;100;1950;54.6309204;38.09622273;587.6427293;597.1410418;1065.138163
36;0.121386194;100;1950;54.61596205;38.05563321;587.3006368;596.816619;1044.513708
36;0.121386194;100;1950;54.61125169;38.1178204;586.9589128;596.492561;1076.112425
36;0.121386194;100;1950;54.59546552;38.06826986;586.6175571;596.1688674;1050.934675
36;0.121386194;100;1950;54.59241509;38.13694354;586.2765692;595.8455378;1085.829327
36;0.121386194;100;1950;54.57561324;38.07714765;585.9359487;595.5225718;1055.44568
36;0.121386194;100;1950;54.57469874;38.1544943;585.5956952;595.1999689;1094.747262
36;0.121386194;100;1950;54.55667754;38.08268552;585.2558084;594.8777288;1058.259599
36;0.121386194;100;1950;54.55854344;38.17144214;584.9162878;594.555851;1103.358844
36;0.121386194;100;1950;54.53910677;38.08519346;584.5771331;594.2343352;1059.533937
36;0.121386194;100;1950;54.54464337;38.18894914;584.2383438;593.9131809;1112.254545
36;0.121386194;100;1950;54.52366217;38.08487254;583.8999196;593.5923878;1059.370875
36;0.121386194;100;1950;54.53413549;38.2085907;583.56186;593.2719553;1122.234867
36;0.121386194;100;1950;54.5117036;38.08178728;583.2241647;592.9518832;1057.803182
36;0.121386194;100;1950;54.52899333;38.23286782;582.8868332;592.6321711;1134.570621
36;0.121386194;100;1950;54.50586078;38.07579506;582.5498653;592.3128184;1054.758401
36;0.121386194;100;1950;54.53295199;38.26661446;582.2132604;591.9938248;1151.718051
36;0.121386194;100;1950;54.51193948;38.06632017;581.8770182;591.6751899;1049.943994
36;0.121386194;100;1950;54.55414077;38.3222534;581.5411384;591.3569133;1179.989452
36;0.121386194;100;1950;54.5445894;38.05140129;581.2056205;591.0389946;1042.363373
36;0.121386194;100;1950;54.62039951;38.456847;580.8704641;590.7214335;1248.379505
36;0.121386194;100;1950;54.92087963;38.01748607;580.5356688;590.4042294;1025.130282
36;0.121386194;100;1950;54.79934591;37.98705189;580.2012343;590.0873819;1009.66599
36;0.121386194;100;1950;56.76989911;37.90935064;579.8671601;589.7708908;970.1842279
36;0.121386194;100;1950;57.40849506;37.95033576;579.533446;589.4547556;991.0096928
36;0.121386194;100;1950;57.70351936;38.36086519;579.2000914;589.1389758;1199.608977
36;0.121386194;100;1950;59.09731567;38.12662596;578.867096;588.8235512;1080.586727
36;0.121386194;100;1950;58.61737964;38.8431525;578.5344594;588.5084812;1444.670064
36;0.121386194;100;1950;59.87429797;38.46927991;578.2021813;588.1937655;1254.696949
36;0.121386194;100;1950;59.3704016;39.21701769;577.8702611;587.8794037;1634.639417
36;0.121386194;100;1950;60.4143341;38.74621036;577.5386987;587.5653954;1395.41157
36;0.121386194;100;1950;59.94122896;39.4906229;577.2074935;587.2517402;1773.664414
36;0.121386194;100;1950;60.92543246;38.92345919;576.8766452;586.9384377;1485.475706
36;0.121386194;100;1950;60.22948307;39.67284674;576.5461534;586.6254875;1866.256463
36;0.121386194;100;1950;61.0974102;39.07113207;576.2160176;586.3128891;1560.511639
36;0.121386194;100;1950;60.40509331;39.79752092;575.8862377;586.0006424;1929.606236
36;0.121386194;100;1950;61.19495003;39.17082279;575.5568131;585.6887467;1611.166747
36;0.121386194;100;1950;60.50082924;39.88526523;575.2277434;585.3772017;1974.1911
36;0.121386194;100;1950;61.22727263;39.24246083;574.8990283;585.0660071;1647.567655
36;0.121386194;15;1950;59.73928165;39.93748163;574.5706674;584.7551624;2000.723434
36;0.121386194;15;1950;62.61303816;39.47740099;574.2426604;584.4446672;1766.94606
36;0.121386194;15;9500;62.80394818;43.427824;573.9150067;584.1345212;3774.245304
36;0.121386194;15;9500;63.5291904;43.37804473;574.4370845;584.63805;3748.951332
36;0.121386194;15;9500;64.05662197;43.37266072;574.9585997;585.1410125;3746.215594
36;0.121386194;15;9500;64.58686599;43.32501593;575.479553;585.6434096;3722.0062
36;0.121386194;15;9500;64.9805431;43.32895621;575.9999449;586.1452416;3724.008343
36;0.121386194;15;9500;65.39468296;43.2870955;576.5197761;586.6465094;3702.73797
36;0.121386194;15;9500;65.68906359;43.29512142;577.0390472;587.1472136;3706.81612
36;0.121386194;15;9500;66.01763078;43.25540734;577.5577587;587.6473546;3686.636499
36;0.121386194;15;9500;66.23850872;43.26461276;578.0759113;588.1469333;3691.313981
36;0.121386194;15;9500;66.50348981;43.22516451;578.5935056;588.6459503;3671.269433
36;0.121386194;15;9500;66.66955636;43.23414373;579.1105422;589.1444061;3675.831981
36;0.121386194;15;9500;66.88694968;43.19410194;579.6270216;589.6423013;3655.485838
36;0.121386194;15;9500;67.01187887;43.20217168;580.1429445;590.1396368;3659.58626
36;0.121386194;15;9500;67.19343103;43.16111268;580.6583115;590.6364129;3638.72325
36;0.121386194;15;9500;67.28731952;43.16789984;581.1731232;591.1326305;3642.171962
36;0.121386194;15;9500;67.44172896;43.12559291;581.6873802;591.6282901;3620.674852
36;0.121386194;15;9500;67.51209275;43.13088957;582.201083;592.1233923;3623.366207
36;0.121386194;15;9500;67.64584978;43.08722873;582.7142323;592.6179378;3601.181146
36;0.121386194;15;9500;67.69832382;43.09095906;583.2268287;593.1119272;3603.076611
36;0.121386194;15;9500;67.81630431;43.04595626;583.7388727;593.6053611;3580.209669
36;0.121386194;15;9500;67.85513993;43.04817064;584.250365;594.0982402;3581.334847
36;0.121386194;15;9500;67.96102945;43.00195268;584.7613061;594.590565;3557.850456
36;0.121386194;15;9500;67.98945193;43.00281787;585.2716967;595.0823362;3558.290079
36;0.121386194;15;9500;68.08605171;42.95561083;585.7815374;595.5735544;3534.303115
36;0.121386194;15;9500;68.10651973;42.95538998;586.2908286;596.0642203;3534.190895
36;0.121386194;15;9500;68.1959692;42.90750017;586.7995711;596.5543344;3509.857003
36;0.121386194;15;9500;68.21036419;42.9065247;587.3077654;597.0438974;3509.361345
36;0.121386194;15;9500;68.2943036;42.85830881;587.8154122;597.5329099;3484.861758
36;0.121386194;15;9500;68.30406935;42.85694813;588.3225119;598.0213725;3484.170365
36;0.121386194;15;9500;68.38375988;42.80878388;588.8290652;598.5092859;3459.697025
36;0.121386194;15;9500;68.39000618;42.80741676;589.3350726;598.9966506;3459.00236
36;0.121386194;15;9500;68.46641926;42.75967711;589.8405349;599.4834672;3434.744762
36;0.121386194;15;9500;68.46999956;42.75866752;590.3454525;599.9697365;3434.231765
36;0.121386194;15;9500;68.54388387;42.71169975;590.849826;600.455459;3410.366382
36;0.121386194;15;9500;68.54545393;42.71138082;591.3536561;600.9406352;3410.204324
36;0.121386194;15;9500;68.61738604;42.66548975;591.8569432;601.4252659;3386.886037
36;0.121386194;15;9500;68.61738267;42.66615828;592.3596881;601.9093517;3387.22573
36;0.121386194;15;9500;68.68787138;42.62157522;592.8618912;602.3928931;3364.57207
36;0.121386194;15;9500;68.68681029;42.62342541;593.3635532;602.8758908;3365.512192
36;0.121386194;15;9500;68.75606519;42.58037779;593.8646746;603.3583453;3343.638725
36;0.121386194;15;9500;68.7541756;42.58350817;594.3652561;603.8402574;3345.229343
36;0.121386194;15;9500;68.82252549;42.54214724;594.8652982;604.3216275;3324.212917
36;0.121386194;15;9500;68.82003281;42.54670939;595.3648015;604.8024564;3326.531052
36;0.121386194;15;9500;68.8876781;42.50710739;595.8637665;605.2827446;3306.408377
36;0.121386194;15;9500;68.88474974;42.5131837;596.3621939;605.7624927;3309.495887
36;0.121386194;15;9500;68.95184251;42.47534728;596.8600842;606.2417013;3290.270349
36;0.121386194;15;9500;68.9486044;42.4829931;597.3574381;606.7203711;3294.155364
36;0.121386194;15;9500;69.01526109;42.44690248;597.854256;607.1985026;3275.816904
36;0.121386194;15;9500;69.01180538;42.45617977;598.3505386;607.6760965;3280.530903
36;0.121386194;15;9500;69.07811062;42.42178565;598.8462864;608.1531533;3263.054471
36;0.121386194;15;9500;69.07449999;42.43271136;599.3415001;608.6296737;3268.606073
36;0.121386194;15;9500;69.14051394;42.39994515;599.8361801;609.1056583;3251.956822
36;0.121386194;15;9500;69.13679125;42.41249614;600.3303272;609.5811076;3258.334265
36;0.121386194;15;9500;69.20255596;42.3812633;600.8239417;610.0560223;3242.464151
36;0.121386194;15;9500;69.19875045;42.39539251;601.3170244;610.530403;3249.64352
36;0.121386194;15;9500;69.26429536;42.36558074;601.8095758;611.0042502;3234.49549
36;0.121386194;15;9500;69.26042653;42.38123441;602.3015964;611.4775646;3242.449473
36;0.121386194;15;9500;69.32577196;42.35270885;602.7930869;611.9503468;3227.95499
36;0.121386194;15;9500;69.32185226;42.36982511;603.2840477;612.4225973;3236.652146
36;0.121386194;15;9500;69.38701236;42.34244967;603.7744796;612.8943169;3222.742066
36;0.121386194;15;9500;69.38304934;42.36095891;604.264383;613.3655059;3232.147029
36;0.121386194;15;9500;69.44803365;42.33459771;604.7537585;613.8361652;3218.752309
36;0.121386194;15;9500;69.44403153;42.35442733;605.2426067;614.3062951;3228.828187
36;0.121386194;15;9500;69.50884647;42.3289523;605.7309281;614.7758965;3215.883751
36;0.121386194;15;9500;69.50480704;42.35002304;606.2187234;615.2449697;3226.590267
36;0.121386194;15;9500;69.56945666;42.32531545;606.705993;615.7135156;3214.035783
36;0.121386194;15;9500;69.56538035;42.34754237;607.1927376;616.1815345;3225.329786
36;0.121386194;15;9500;69.62986729;42.32348213;607.6789578;616.6490272;3213.104232
36;0.121386194;15;9500;69.62575441;42.34678945;608.164654;617.1159942;3224.947207
36;0.121386194;15;9500;69.69008083;42.32325872;608.6498269;617.582436;3212.990714
36;0.121386194;15;9500;69.68593154;42.34758409;609.1344769;618.0483534;3225.350983
36;0.121386194;15;9500;69.75009948;42.32446757;609.6186048;618.5137469;3213.604954
36;0.121386194;15;9500;69.74591368;42.34975451;610.102211;618.9786171;3226.453824
36;0.121386194;15;9500;69.80992504;42.32694319;610.5852961;619.4429645;3214.862875
36;0.121386194;15;9500;69.80570277;42.35313583;611.0678606;619.9067897;3228.171947
36;0.121386194;15;9500;69.8695596;42.33053527;611.5499052;620.3700934;3216.688092
36;0.121386194;15;9500;69.86530107;42.35758364;612.0314304;620.8328762;3230.43198
36;0.121386194;15;9500;69.92900533;42.33510098;612.5124367;621.2951385;3219.008034
36;0.121386194;15;9500;69.93279641;42.36261555;612.9929247;621.7568811;3232.988809
36;0.121386194;15;9500;70.03164761;42.33583243;613.472895;622.2181044;3219.379699
36;0.121386194;15;9500;70.03029973;42.35709697;613.9523481;622.6788091;3230.184691
36;0.121386194;15;9500;70.11901846;42.32706009;614.4312845;623.1389957;3214.922273
36;0.121386194;15;9500;70.12679813;42.34642961;614.9097049;623.5986649;3224.764365
36;0.121386194;15;9500;70.19407645;42.31497957;615.3876098;624.0578171;3208.783888
36;0.121386194;15;9500;70.18520522;42.33897903;615.8649998;624.5164531;3220.978558
36;0.121386194;15;9500;70.24714948;42.31248842;616.3418753;624.9745734;3207.518079
36;0.121386194;15;9500;70.23585892;42.34135195;616.818237;625.4321785;3222.184292
36;0.121386194;15;9500;70.29666671;42.3175677;617.2940854;625.889269;3210.098976
36;0.121386194;15;9500;70.28531628;42.3491891;617.7694211;626.3458455;3226.166525
36;0.121386194;15;9500;70.34640533;42.32643273;618.2442445;626.8019087;3214.603498
36;0.121386194;15;9500;70.33567006;42.35957769;618.7185564;627.257459;3231.445203
36;0.121386194;15;9500;70.39740015;42.33695175;619.1923571;627.712497;3219.948451
36;0.121386194;15;9500;70.38738187;42.37100817;619.6656473;628.1670234;3237.253287
36;0.121386194;15;9500;70.44975767;42.34806;620.1384276;628.6210387;3225.592802
36;0.121386194;15;9500;70.44037857;42.38274213;620.6106984;629.0745434;3243.21558
36;0.121386194;15;9500;70.50330144;42.35925523;621.0824603;629.5275382;3231.281353
36;0.121386194;15;9500;70.49444218;42.3944361;621.5537139;629.9800236;3249.157547
36;0.121386194;15;9500;70.5577969;42.37030143;622.0244597;630.4320002;3236.894175
36;0.121386194;15;9500;70.54934363;42.40593313;622.4946982;630.8834685;3254.999447
36;0.121386194;15;9500;70.61302715;42.38110077;622.9644301;631.3344292;3242.381566
36;0.121386194;15;9500;70.60488402;42.41717402;623.4336558;631.7848828;3260.711198
36;0.121386194;15;9500;70.66881174;42.39162832;623.9023759;632.2348299;3247.730853
36;0.121386194;15;9500;70.66090172;42.42815215;624.370591;632.684271;3266.289433
36;0.121386194;15;9500;70.72500648;42.40189511;624.8383015;633.1332067;3252.947641
36;0.121386194;15;9500;70.71726893;42.4388999;625.3055081;633.5816376;3271.750611
36;0.121386194;15;9500;70.78149795;42.41193585;625.7722112;634.0295643;3258.049566
36;0.121386194;15;9500;70.77388484;42.4494321;626.2384115;634.4769872;3277.102257
36;0.121386194;15;9500;70.83819701;42.42177925;626.7041094;634.9239071;3263.051222
36;0.121386194;15;9500;70.83067169;42.45976909;627.1693055;635.3703244;3282.354715
36;0.121386194;15;9500;70.89503547;42.43145277;627.6340003;635.8162397;3267.966557
36;0.121386194;15;9500;70.88756977;42.4699179;628.0981944;636.2616536;3287.511559
36;0.121386194;15;9500;70.95196129;42.44097772;628.5618884;636.7065667;3272.806398
36;0.121386194;15;9500;70.94447238;42.47984386;629.0250827;637.1509794;3292.555164
36;0.121386194;15;9500;71.00893586;42.45031982;629.4877779;637.5948924;3277.55333
36;0.121386194;15;9500;71.0015332;42.48924861;629.9499745;638.0383063;3297.33393
36;0.121386194;15;9500;71.06593884;42.45956677;630.4116731;638.4812215;3282.251914
36;0.121386194;15;9500;71.05832882;42.49927323;630.8728742;638.9236387;3302.427663
36;0.121386194;15;9500;71.12294153;42.46850927;631.3335784;639.3655584;3286.795803
36;0.121386194;15;9500;71.11470515;42.50962697;631.7937861;639.8069812;3307.688635
36;0.121386194;15;9500;71.17989792;42.47680042;632.253498;640.2479076;3291.008723
36;0.121386194;15;9500;71.17127957;42.51960098;632.7127145;640.6883381;3312.756655
36;0.121386194;15;9500;71.2368216;42.48649965;633.1714361;641.1282735;3295.937117
36;0.121386194;15;9500;71.22756629;42.52962429;633.6296635;641.5677141;3317.849725
36;0.121386194;15;9500;71.2935947;42.49588291;634.0873972;642.0066606;3300.704967
36;0.121386194;15;9500;71.28379813;42.5395835;634.5446376;642.4451135;3322.910225
36;0.121386194;15;9500;71.35025412;42.50503804;635.0013853;642.8830734;3305.356892
36;0.121386194;15;9500;71.34012189;42.54946472;635.4576409;643.3205408;3327.931097
36;0.121386194;15;9500;71.40681799;42.51412385;635.9134048;643.7575163;3309.973598
36;0.121386194;15;9500;71.39654573;42.55927514;636.3686777;644.1940004;3332.915992
36;0.121386194;15;9500;71.46328865;42.52318017;636.82346;644.6299937;3314.575322
36;0.121386194;15;9500;71.45267231;42.56901583;637.2777522;645.0654968;3337.865455
36;0.121386194;15;9500;71.5196645;42.5321204;637.7315549;645.5005101;3319.118054
36;0.121386194;15;9500;71.50869756;42.57869074;638.1848687;645.9350343;3342.781497
36;0.121386194;15;9500;71.57594009;42.54098658;638.6376939;646.3690698;3323.623161
36;0.121386194;15;9500;71.59153904;42.58841989;639.0900313;646.8026173;3347.725097
36;0.121386194;15;9500;71.63232306;42.55951088;639.5418812;647.2356773;3333.035775
36;0.121386194;15;9500;71.64738064;42.59801316;639.9932443;647.6682503;3352.599655
36;0.121386194;15;9500;71.68866836;42.56846156;640.444121;648.1003369;3337.583821
36;0.121386194;15;9500;71.70324828;42.60742985;640.8945119;648.5319376;3357.384487
36;0.121386194;15;9500;71.74482108;42.57731053;641.3444175;648.963053;3342.080182
36;0.121386194;15;9500;71.75901325;42.61674198;641.7938383;649.3936836;3362.11619
36;0.121386194;15;9500;71.8008638;42.58607613;642.2427748;649.8238299;3346.534179
36;0.121386194;15;9500;71.81469721;42.62592722;642.6912276;650.2534926;3366.78342
36;0.121386194;15;9500;71.85677333;42.59475235;643.1391971;650.6826722;3350.942764
36;0.121386194;15;9500;71.87028993;42.63500783;643.586684;651.1113691;3371.397482
36;0.121386194;15;9500;71.91256919;42.60334908;644.0336887;651.539584;3355.310955
36;0.121386194;15;9500;71.92580534;42.64396079;644.4802117;651.9673174;3375.946686
36;0.121386194;15;9500;71.96823655;42.61186244;644.9262536;652.3945697;3359.636787
36;0.121386194;15;9500;71.98121592;42.65284283;645.3718148;652.8213417;3380.459851
36;0.121386194;15;9500;72.02380759;42.62030892;645.816896;653.2476338;3363.928636
36;0.121386194;15;9500;72.0365923;42.66151116;646.2614976;653.6734465;3384.864425
36;0.121386194;15;9500;72.07920463;42.62865631;646.7056201;654.0987803;3368.170131
36;0.121386194;15;9500;72.0916507;42.67056407;647.149264;654.5236359;3389.464411
36;0.121386194;15;9500;72.13473225;42.63704555;647.5924299;654.9480138;3372.432896
36;0.121386194;15;9500;72.14675844;42.67924717;648.0351183;655.3719145;3393.876493
36;0.121386194;15;9500;72.18991603;42.64529355;648.4773297;655.7953385;3376.62389
36;0.121386194;15;9500;72.201693;42.68810256;648.9190646;656.2182863;3398.376115
36;0.121386194;15;9500;72.24507526;42.65352009;649.3603235;656.6407586;3380.803982
36;0.121386194;15;9500;72.25618694;42.69754083;649.8011069;657.0627558;3403.171916
36;0.121386194;15;9500;72.28312387;42.66168561;650.2414154;657.4842785;3384.953065
36;0.121386194;15;9500;72.31125927;42.69869725;650.6812494;657.9053272;3403.75952
36;0.121386194;15;9500;72.33657715;42.67039658;651.1206095;658.3259024;3389.379305
36;0.121386194;15;9500;72.36582989;42.70579926;651.5594962;658.7460047;3407.368208
36;0.121386194;15;9500;72.39144671;42.67880239;651.99791;659.1656346;3393.650487
36;0.121386194;15;9500;72.4201586;42.71474922;652.4358513;659.5847927;3411.915889
36;0.121386194;15;9500;72.44619223;42.687226;652.8733208;660.0034794;3397.930715
36;0.121386194;15;9500;72.44546731;42.72358747;653.3103189;660.4216953;3416.406801
36;0.121386194;15;9500;72.49959892;42.68752614;653.7468461;660.8394409;3398.083222
36;0.121386194;15;9500;72.52876903;42.731833;654.182903;661.2567168;3420.59654
36;0.121386194;15;9500;72.55512613;42.70393067;654.6184899;661.6735235;3406.418736
36;0.121386194;15;9500;72.58257044;42.74144203;655.0536076;662.0898615;3425.479108
36;0.121386194;15;9500;72.60990959;42.71235308;655.4882563;662.5057313;3410.698352
36;0.121386194;15;9500;72.63637456;42.75055914;655.9224367;662.9211335;3430.111716
36;0.121386194;15;9500;72.66490647;42.72087012;656.3561493;663.3360686;3415.026052
36;0.121386194;15;9500;72.68999521;42.75982828;656.7893946;663.750537;3434.821575
36;0.121386194;15;9500;72.71966988;42.72927167;657.222173;664.1645395;3419.295071
36;0.121386194;15;9500;72.74351302;42.76894712;657.6544851;664.5780764;3439.455064
