Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36;0.121386194;15;9500;72.77422478;42.73752529;658.0863313;664.9911482;3423.488924
36;0.121386194;15;9500;72.79694548;42.77798417;658.5177123;665.4037556;3444.046996
36;0.121386194;15;9500;72.8286162;42.74566785;658.9486284;665.8158991;3427.626343
36;0.121386194;15;9500;72.85027286;42.78681919;659.3790801;666.227579;3448.536265
36;0.121386194;15;9500;72.88298014;42.75376726;659.8090681;666.6387961;3431.741835
36;0.121386194;15;9500;72.90354131;42.79561987;660.2385927;667.0495507;3453.008093
36;0.121386194;15;9500;72.93737819;42.761845;660.6676545;667.4598435;3435.846314
36;0.121386194;15;9500;72.95672009;42.80441987;661.096254;667.8696749;3457.479573
36;0.121386194;15;9500;72.99199489;42.76987547;661.5243917;668.2790455;3439.926778
36;0.121386194;15;9500;73.00980292;42.81325067;661.952068;668.6879557;3461.966699
36;0.121386194;15;9500;73.04742697;42.7778197;662.3792835;669.0964061;3443.963426
36;0.121386194;15;9500;73.06285481;42.82221901;662.8060387;669.5043972;3466.523715
36;0.121386194;15;9500;73.10040502;42.78556747;663.232334;669.9119296;3447.900238
36;0.121386194;15;9500;73.11577025;42.83024293;663.65817;670.3190037;3470.600852
36;0.121386194;15;9500;73.15161314;42.79327618;664.0835471;670.72562;3451.817212
36;0.121386194;15;9500;73.16854859;42.83755996;664.5084659;671.1317791;3474.318802
36;0.121386194;15;9500;73.20367872;42.80096721;664.9329268;671.5374815;3455.725194
36;0.121386194;15;9500;73.21115003;42.8451126;665.3569303;671.9427277;3478.156469
36;0.121386194;15;9500;73.25127399;42.80864543;665.780477;672.3475182;3459.626676
36;0.121386194;15;9500;73.24927208;42.85377335;666.2035672;672.7518535;3482.55719
36;0.121386194;15;9500;73.28593617;42.81659606;666.6262016;673.1557342;3463.666568
36;0.121386194;15;9500;73.28499853;42.86365521;667.0483806;673.5591607;3487.578388
36;0.121386194;15;9500;73.3;42.82487439;667.4701047;673.9621335;3467.872975
36;0.121386194;15;9500;73.3;42.87453715;667.8913744;674.3646533;3493.107746
36;0.121386194;15;9500;73.3;42.835425;668.3121901;674.7667204;3473.233978
36;0.121386194;15;9500;73.3;42.88724171;668.7325524;675.1683353;3499.563221
36;0.121386194;15;9500;73.3;42.8491625;669.1524617;675.5694987;3480.214313
36;0.121386194;15;9500;73.3;42.90202842;669.5719186;675.970211;3507.076681
36;0.121386194;15;9500;73.3;42.8645119;669.9909235;676.3704727;3488.013688
36;0.121386194;15;9500;73.52673857;42.91808875;670.4094769;676.7702843;3515.237299
36;0.121386194;15;9500;73.52581633;42.87647177;670.8275794;677.1696463;3494.090768
36;0.121386194;15;9500;73.53602914;42.90912624;671.2452313;677.5685593;3510.683246
36;0.121386194;15;9500;73.53646629;42.88093791;671.6624331;677.9670237;3496.360119
36;0.121386194;15;9500;73.56657613;42.91708758;672.0791854;678.36504;3514.72858
36;0.121386194;15;9500;73.67594664;42.88963496;672.4954887;678.7626087;3500.779283
36;0.121386194;15;9500;73.7140901;42.91937235;672.9113434;679.1597304;3515.889523
36;0.121386194;15;9500;73.72667476;42.89622746;673.32675;679.5564056;3504.129081
36;0.121386194;15;9500;73.76842063;42.92331794;673.7417089;679.9526347;3517.894366
36;0.121386194;15;9500;73.99320392;42.90080684;674.1562208;680.3484182;3506.455969
36;0.121386194;15;9500;73.92366763;42.92372375;674.570286;680.7437567;3518.100569
36;0.121386194;100;9500;70.77478092;42.88638504;674.983905;681.1386507;3499.127925
36;0.121386194;100;9500;68.45502846;42.9492594;675.3970783;681.5331006;3531.075813
36;0.121386194;100;9500;67.34284491;43.09651096;675.8098065;681.9271069;3605.897656
36;0.121386194;100;9500;65.61578769;43.06858835;676.2220899;682.3206702;3591.70955
36;0.121386194;100;9500;64.60480424;43.14010975;676.6339291;682.713791;3628.051188
36;0.121386194;100;9500;63.35422543;43.07250422;677.0453245;683.1064697;3593.699288
36;0.121386194;100;9500;62.51672815;43.10088088;677.4562766;683.4987068;3608.118114
36;0.121386194;100;9500;61.50556057;43.03322202;677.8667859;683.8905029;3573.739119
36;0.121386194;100;9500;60.85351581;43.04933034;678.2768528;684.2818584;3581.92412
36;0.121386194;100;9500;60.11933094;42.99515915;678.6864779;684.6727738;3554.39851
36;0.121386194;100;9500;59.76679466;43.00992962;679.0956617;685.0632496;3561.903722
36;0.121386194;100;9500;59.17942941;42.96680281;679.5044045;685.4532864;3539.990014
36;0.121386194;100;9500;58.92273926;42.97138754;679.9127069;685.8428846;3542.319616
36;0.121386194;100;9500;58.572512;42.94776159;680.3205693;686.2320447;3530.314738
36;0.121386194;100;9500;58.41034041;42.94612796;680.7279922;686.6207672;3529.484656
36;0.121386194;100;9500;58.20368489;42.93494991;681.1349762;687.0090526;3523.804836
36;0.121386194;100;9500;58.10729967;42.93874421;681.5415216;687.3969014;3525.732805
36;0.121386194;100;9500;57.98695291;42.93784872;681.9476289;687.784314;3525.277786
36;0.121386194;100;9500;57.93453267;42.94938077;682.3532987;688.171291;3531.137484
36;0.121386194;100;9500;57.86876901;42.95905338;682.7585313;688.5578329;3536.052353
36;0.121386194;100;9500;57.84378262;42.97920848;683.1633273;688.9439401;3546.293617
36;0.121386194;100;9500;57.80963458;42.9993517;683.5676871;689.3296131;3556.52884
36;0.121386194;100;9500;57.80106101;43.02832997;683.9716111;689.7148524;3571.253355
36;0.121386194;100;9500;57.78767256;43.05811441;684.3751;690.0996586;3586.387504
36;0.121386194;100;9500;57.78945168;43.09539789;684.7781541;690.4840321;3605.332083
36;0.121386194;100;9500;57.78813814;43.13376434;685.1807739;690.8679733;3624.826944
36;0.121386194;100;9500;57.7959527;43.1780324;685.5829598;691.2514828;3647.320545
36;0.121386194;100;9500;57.80170431;43.22357253;685.9847124;691.634561;3670.460516
36;0.121386194;100;9500;57.81292438;43.2734004;686.3860321;692.0172085;3695.779181
36;0.121386194;100;9500;57.82273874;43.32435991;686.7869193;692.3994257;3721.672862
36;0.121386194;100;9500;57.83584109;43.3783352;687.1873746;692.7812132;3749.098923
36;0.121386194;100;9500;57.84793517;43.43304374;687.5873984;693.1625713;3776.897573
36;0.121386194;100;9500;57.86196207;43.4896469;687.9869911;693.5435006;3805.658916
36;0.121386194;100;9500;57.87482906;43.54534741;688.3861533;693.9240015;3833.961606
36;0.121386194;100;9500;57.88936711;43.60335364;688.7848854;694.3040746;3863.435882
36;0.121386194;100;9500;57.90320289;43.66113828;689.1831878;694.6837202;3892.797562
36;0.121386194;100;9500;57.91770627;43.71903459;689.581061;695.062939;3922.215989
36;0.121386194;100;9500;57.93175131;43.77633058;689.9785055;695.4417314;3951.329376
36;0.121386194;100;9500;57.94613627;43.83314424;690.3755218;695.8200978;3980.19768
36;0.121386194;100;9500;57.96018311;43.88895524;690.7721103;696.1980387;4008.55651
36;0.121386194;100;9500;57.97439096;43.94380699;691.1682714;696.5755547;4036.427925
36;0.121386194;100;9500;57.98835007;43.99734652;691.5640057;696.9526462;4063.632574
36;0.121386194;100;9500;58.00237078;44.0495913;691.9593135;697.3293136;4090.179325
36;0.121386194;100;9500;58.01620775;44.10031827;692.3541954;697.7055575;4115.954846
36;0.121386194;100;9500;58.03004977;44.14953624;692.7486518;698.0813783;4140.963608
36;0.121386194;100;9500;58.043753;44.19711409;693.1426831;698.4567765;4165.138988
36;0.121386194;100;9500;58.05742972;44.24306105;693.5362899;698.8317525;4188.485679
36;0.121386194;100;9500;58.0709987;44.28730973;693.9294726;699.2063069;4210.969432
36;0.121386194;100;9500;58.08452589;44.32987617;694.3222316;699.5804402;4232.598405
36;0.121386194;100;9500;58.09796769;44.37073719;694.7145674;699.9541527;4253.360813
36;0.121386194;100;9500;58.11136304;44.40991891;695.1064804;700.327445;4273.26993
36;0.121386194;100;9500;58.12469008;44.44742877;695.4979711;700.7003176;4292.329536
36;0.121386194;100;9500;58.13797235;44.48330333;695.88904;701.0727708;4310.558212
36;0.121386194;100;9500;58.15120002;44.51757098;696.2796875;701.4448053;4327.970383
36;0.121386194;100;9500;58.16438789;44.55027727;696.6699141;701.8164214;4344.589184
36;0.121386194;100;9500;58.17753245;44.58146441;697.0597202;702.1876196;4360.436078
36;0.121386194;100;9500;58.1906434;44.61118457;697.4491062;702.5584004;4375.537563
36;0.121386194;100;9500;58.20372038;44.63948855;697.8380727;702.9287643;4389.919453
36;0.121386194;100;9500;58.21676994;44.66643258;698.2266201;703.2987117;4403.610323
36;0.121386194;100;9500;58.2297931;44.69207208;698.6147488;703.6682431;4416.638334
36;0.121386194;100;9500;58.24279443;44.71646507;699.0024593;704.037359;4429.032964
36;0.121386194;100;9500;58.25577538;44.73966865;699.389752;704.4060599;4440.82323
36;0.121386194;100;9500;58.26873916;44.76174071;699.7766274;704.7743461;4452.03854
36;0.121386194;100;9500;58.2816872;44.78273788;700.1630859;705.1422182;4462.70768
36;0.121386194;100;9500;58.29462177;44.80271643;700.549128;705.5096767;4472.859229
36;0.121386194;100;9500;58.30754406;44.82173104;700.9347542;705.8767219;4482.520984
36;0.121386194;100;9500;58.32045564;44.83983526;701.3199648;706.2433544;4491.720148
36;0.121386194;100;9500;58.33335742;44.85708083;701.7047603;706.6095746;4500.48301
36;0.121386194;100;9500;58.34625044;44.87351785;702.0891412;706.9753831;4508.835032
36;0.121386194;100;9500;58.35913532;44.88919447;702.473108;707.3407802;4516.800675
36;0.121386194;100;9500;58.37201272;44.90415694;702.856661;707.7057664;4524.403447
36;0.121386194;100;9500;58.38488302;44.91844948;703.2398007;708.0703422;4531.665808
36;0.121386194;100;9500;58.39774656;44.93211429;703.6225275;708.434508;4538.609209
36;0.121386194;100;9500;58.41060352;44.94519153;704.004842;708.7982644;4545.25405
36;0.121386194;100;9500;58.42345405;44.95771934;704.3867445;709.1616117;4551.619715
36;0.121386194;100;9500;58.43629816;44.96973386;704.7682355;709.5245504;4557.724563
36;0.121386194;100;9500;58.44913583;44.98126927;705.1493154;709.887081;4563.585964
36;0.121386194;100;9500;58.46196697;44.99235783;705.5299848;710.249204;4569.220312
36;0.121386194;100;9500;58.47479145;45.00302995;705.9102439;710.6109197;4574.643059
36;0.121386194;100;9500;58.4876091;45.01331425;706.2900933;710.9722287;4579.868746
36;0.121386194;100;9500;58.50041971;45.02323763;706.6695334;711.3331315;4584.911036
36;0.121386194;100;9500;58.51322307;45.0328253;707.0485646;711.6936284;4589.78275
36;0.121386194;100;9500;58.52601893;45.04210092;707.4271874;712.0537199;4594.495904
36;0.121386194;100;9500;58.53880704;45.05108663;707.8054023;712.4134065;4599.061745
36;0.121386194;100;9500;58.55158713;45.05980312;708.1832096;712.7726887;4603.490791
36;0.121386194;100;9500;58.56435894;45.06826973;708.5606098;713.1315668;4607.792866
36;0.121386194;100;9500;58.57712219;45.0765045;708.9376033;713.4900414;4611.977138
36;0.121386194;100;9500;58.58987662;45.08452425;709.3141907;713.848113;4616.052153
36;0.121386194;100;9500;58.60262197;45.09234465;709.6903722;714.2057818;4620.025876
36;0.121386194;100;9500;58.61535798;45.09998029;710.0661484;714.5630485;4623.905717
36;0.121386194;100;9500;58.62808438;45.10744473;710.4415197;714.9199134;4627.698571
36;0.121386194;100;9500;58.64080095;45.1147506;710.8164865;715.2763771;4631.410846
36;0.121386194;100;9500;58.65350744;45.1219096;711.1910493;715.6324399;4635.048495
36;0.121386194;100;9500;58.66620362;45.1289326;711.5652085;715.9881023;4638.617044
36;0.121386194;100;9500;58.67888928;45.13582972;711.9389645;716.3433648;4642.121622
36;0.121386194;100;9500;58.69156421;45.14261029;712.3123178;716.6982278;4645.566983
36;0.121386194;100;9500;58.70422822;45.14928299;712.6852688;717.0526918;4648.957537
36;0.121386194;100;9500;58.7168811;45.15585588;713.0578179;717.4067572;4652.297368
36;0.121386194;100;9500;58.72952269;45.16233638;713.4299656;717.7604245;4655.590259
36;0.121386194;100;1950;58.74215281;37.99269748;713.8017123;718.113694;1012.53464
36;0.292882697;100;1950;58.73594201;37.75306895;713.3236801;717.6532403;2149.274746
36;0.292882697;100;1950;58.71141412;37.53489045;712.846163;717.1933043;1881.786388
36;0.292882697;100;1950;58.69889793;37.36372739;712.3691604;716.7338855;1671.939288
36;0.292882697;100;1950;58.68914792;37.24021537;711.8926718;716.2749833;1520.512689
36;0.292882697;100;1950;58.68041625;37.1522063;711.4166966;715.8165972;1412.612949
36;0.292882697;100;1950;58.67156395;37.08911452;710.9412343;715.3587265;1335.261992
36;0.292882697;100;1950;58.6621744;37.04359571;710.4662843;714.9013706;1279.455617
36;0.292882697;100;1950;58.65199358;37.01049685;709.9918461;714.4445291;1238.876181
36;0.292882697;100;1950;58.64105636;36.98647027;709.5179191;713.9882012;1209.419422
36;0.292882697;100;1950;58.62916923;36.96862007;709.0445028;713.5323865;1187.534951
36;0.292882697;100;1950;58.61662307;36.95564285;708.5715966;713.0770843;1171.624791
36;0.292882697;100;1950;58.60343251;36.94615518;708.0992;712.6222941;1159.992845
36;0.292882697;100;1950;58.58969638;36.93927434;707.6273124;712.1680153;1151.556885
36;0.292882697;100;1950;58.57550003;36.93434488;707.1559332;711.7142474;1145.513329
36;0.292882697;100;1950;58.56092684;36.93090023;706.685062;711.2609896;1141.290176
36;0.292882697;100;1950;58.54604551;36.92859527;706.2146982;710.8082416;1138.464279
36;0.292882697;100;1950;58.53092143;36.92720711;705.7448412;710.3560027;1136.762375
36;0.292882697;100;1950;58.51568768;36.92709625;705.2754905;709.9042723;1136.626466
36;0.292882697;100;1950;58.50011831;36.92853123;704.8066455;709.4530498;1138.385758
36;0.292882697;100;1950;58.4845027;36.93072383;704.3383057;709.0023348;1141.073906
36;0.292882697;100;1950;58.46879859;36.93313113;703.8704705;708.5521266;1144.025272
36;0.292882697;100;1950;58.45302443;36.93544163;703.4031395;708.1024246;1146.857963
36;0.292882697;100;1950;58.43719876;36.93753043;702.936312;707.6532283;1149.418844
36;0.292882697;100;1950;58.42133102;36.93934497;702.4699876;707.2045371;1151.643484
36;0.292882697;100;1950;58.40543322;36.94088406;702.0041656;706.7563504;1153.530413
36;0.292882697;100;1950;58.38951288;36.9421572;701.5388455;706.3086677;1155.091295
36;0.292882697;100;1950;58.37357976;36.94318849;701.0740269;705.8614885;1156.355661
36;0.292882697;100;1950;58.35764066;36.94400122;700.6097091;705.4148121;1157.352081
36;0.292882697;100;1950;58.34170289;36.94462297;700.1458916;704.9686379;1158.114341
36;0.292882697;100;1950;58.32577134;36.94507788;699.6825739;704.5229655;1158.672074
36;0.292882697;100;1950;58.30985059;36.94539025;699.2197554;704.0777942;1159.055041
36;0.292882697;100;1950;58.29394351;36.94558061;698.7574356;703.6331235;1159.288419
36;0.292882697;100;1950;58.27805261;36.9456682;698.295614;703.1889528;1159.395809
36;0.292882697;100;1950;58.26217934;36.94566914;697.8342901;702.7452816;1159.396956
36;0.292882697;100;1950;58.2463249;36.94559807;697.3734632;702.3021093;1159.309821
36;0.292882697;100;1950;58.23048988;36.94546729;696.9131328;701.8594353;1159.149492
36;0.292882697;100;1950;58.21467474;36.94528791;696.4532985;701.4172591;1158.929567
36;0.292882697;100;1950;58.19887963;36.94506937;695.9939597;700.9755801;1158.661629
36;0.292882697;100;1950;58.18310465;36.9448202;695.5351158;700.5343978;1158.356156
36;0.292882697;100;1950;58.16734974;36.94454786;695.0767663;700.0937115;1158.022263
36;0.292882697;100;1950;58.15161482;36.94425914;694.6189107;699.6535208;1157.668286
36;0.292882697;100;1950;58.13589975;36.9439601;694.1615485;699.2138251;1157.301657
36;0.292882697;100;1950;58.12020441;36.94365636;693.704679;698.7746238;1156.929272
36;0.292882697;100;1950;58.10452863;36.94335306;693.2483019;698.3359164;1156.557424
36;0.292882697;100;1950;58.08887226;36.94305503;692.7924165;697.8977023;1156.192034
36;0.292882697;100;1950;58.07323517;36.94276676;692.3370224;697.459981;1155.838617
36;0.292882697;100;1950;58.05761721;36.94249254;691.882119;697.0227519;1155.502423
36;0.292882697;100;1950;58.04201829;36.94223641;691.4277057;696.5860144;1155.188403
36;0.292882697;100;1950;58.02643834;36.94199964;690.9737821;696.149768;1154.89812
36;0.292882697;100;1950;58.01105358;36.94157739;690.5203475;695.7140122;1154.380441
36;0.292882697;100;1950;57.99543915;36.94022299;690.0674016;695.2787464;1152.719933
36;0.292882697;100;1950;57.97987581;36.93762494;689.6149438;694.84397;1149.534709
36;0.292882697;100;1950;57.96434875;36.93403562;689.1629734;694.4096825;1145.134174
36;0.292882697;100;1950;57.94884677;36.92982669;688.7114901;693.9758834;1139.974003
36;0.292882697;100;1950;57.93337001;36.92535319;688.2604933;693.5425721;1134.48946
36;0.292882697;100;1950;57.91791708;36.92086543;687.8099824;693.109748;1128.98743
36;0.292882697;100;1950;57.90249334;36.916537;687.359957;692.6774106;1123.680751
36;0.292882697;100;1950;57.8871003;36.91246441;686.9104164;692.2455594;1118.687721
36;0.292882697;100;1950;57.87174135;36.90870419;686.4613603;691.8141937;1114.077671
36;0.292882697;100;1950;57.85641552;36.90527544;686.012788;691.3833132;1109.874003
36;0.292882697;100;1950;57.84112235;36.90218159;685.5646991;690.9529171;1106.080918
36;0.292882697;100;1950;57.82585863;36.8994094;685.117093;690.523005;1102.682191
36;0.292882697;100;1950;57.81062197;36.89694118;684.6699693;690.0935764;1099.656143
36;0.292882697;100;1950;57.79540888;36.89475282;684.2233273;689.6646306;1096.973192
36;0.292882697;100;1950;57.78021694;36.89282075;683.7771666;689.2361672;1094.60446
36;0.292882697;100;1950;57.76504349;36.89111997;683.3314866;688.8081855;1092.519296
36;0.292882697;100;1950;57.74988691;36.88962811;682.8862869;688.3806852;1090.690259
36;0.292882697;100;1950;57.73474561;36.88832362;682.4415668;687.9536655;1089.090944
36;0.292882697;100;1950;57.71961881;36.88718814;681.997326;687.527126;1087.698843
36;0.292882697;100;1950;57.70450581;36.88620502;681.5535639;687.1010661;1086.493533
36;0.292882697;100;1950;57.68940645;36.88536062;681.1102799;686.6754854;1085.458295
36;0.292882697;100;1950;57.6743206;36.88464314;680.6674735;686.2503832;1084.578658
36;0.292882697;100;1950;57.65924845;36.88404334;680.2251444;685.825759;1083.843293
36;0.292882697;100;1950;57.64419018;36.88355361;679.7832918;685.4016123;1083.24288
36;0.292882697;100;1950;57.62914613;36.88316838;679.3419153;684.9779425;1082.770589
36;0.292882697;100;1950;57.61411661;36.88288341;678.9010144;684.5547491;1082.421216
36;0.292882697;100;1950;57.59910199;36.88269598;678.4605887;684.1320317;1082.191423
36;0.292882697;100;1950;57.58410258;36.88260422;678.0206374;683.7097895;1082.078923
36;0.292882697;100;1950;57.56911881;36.88261113;677.5811603;683.2880222;1082.087391
36;0.292882697;100;1950;57.55419041;36.88202897;677.1421567;682.8667291;1081.37367
36;0.292882697;100;1950;57.53924118;36.87891771;676.7036261;682.4459097;1077.559241
36;0.292882697;100;1950;57.52428957;36.87393224;676.2655681;682.0255636;1071.44702
36;0.292882697;100;1950;57.50936404;36.86846888;675.827982;681.6056901;1064.748897
36;0.292882697;100;1950;57.49445945;36.86322058;675.3908675;681.1862888;1058.314451
36;0.292882697;100;1950;57.47957431;36.8584911;674.954224;680.767359;1052.516069
36;0.292882697;100;1950;57.46470848;36.85437115;674.518051;680.3489004;1047.464988
36;0.292882697;100;1950;57.44986394;36.85084527;674.082348;679.9309122;1043.142236
36;0.292882697;100;1950;57.43504333;36.84785217;673.6471144;679.5133942;1039.472669
36;0.292882697;100;1950;57.42024966;36.84532103;673.2123499;679.0963456;1036.369478
36;0.292882697;100;1950;57.40548479;36.84318635;672.7780538;678.6797659;1033.752348
36;0.292882697;100;1950;57.39074963;36.84139444;672.3442256;678.2636547;1031.555452
36;0.292882697;100;1950;57.37604365;36.83990246;671.910865;677.8480114;1029.72627
36;0.292882697;100;1950;57.36136559;36.83867747;671.4779712;677.4328355;1028.224424
36;0.292882697;100;1950;57.34671351;36.83769372;671.045544;677.0181264;1027.018334
36;0.292882697;100;1950;57.33208538;36.83693164;670.6135827;676.6038837;1026.084025
21;0.292882697;100;1950;57.2680732;30.6410073;670.1820868;676.1901068;11819.94215
21;0.292882697;100;1950;57.24411031;30.70084078;669.7510559;675.7767951;11893.2984
21;0.292882697;100;1950;57.13404058;30.75410339;669.3204894;675.3639482;11958.59874
21;0.292882697;100;1950;56.97448058;30.79387831;668.8903869;674.9515656;12007.36307
21;0.292882697;100;1950;56.795089;30.79027628;668.4607479;674.5396467;12002.94695
21;0.292882697;100;1950;56.6292556;30.67780138;668.0315717;674.1281909;11865.05194
21;0.292882697;100;1950;56.46071532;30.35513146;667.6028581;673.7171979;11469.45637
21;0.292882697;100;1950;56.29798675;29.91162852;667.1746063;673.3066669;10925.71868
21;0.292882697;100;1950;56.13439102;29.31069661;666.7468161;672.8965977;10188.97196
21;0.292882697;100;1950;56.01468813;28.7678396;666.3194868;672.4869895;9523.425486
21;0.292882697;100;1950;55.89367954;28.11734801;665.8926179;672.0778419;8725.91826
21;0.292882697;100;1950;55.78873549;27.48470645;665.466209;671.6691544;7950.295304
21;0.292882697;100;1950;55.69557078;26.85378194;665.0402596;671.2609265;7176.777456
21;0.292882697;100;1950;55.61591357;26.27231624;664.6147691;670.8531576;6463.89645
21;0.292882697;100;1950;55.54925703;25.74489333;664.1897371;670.4458472;5817.272298
21;0.292882697;100;1950;55.49200417;25.26831282;663.7651631;670.0389949;5232.981263
21;0.292882697;100;1950;55.44471268;24.85102863;663.3410466;669.6326;4721.387946
21;0.292882697;100;1950;55.40454429;24.48719831;662.9173871;669.2266621;4275.329429
21;0.292882697;100;1950;55.37166459;24.17847466;662.4941841;668.8211807;3896.832091
21;0.292882697;100;1950;55.34366712;23.91466617;662.0714371;668.4161553;3573.401038
21;0.292882697;100;1950;55.32069161;23.69514197;661.6491457;668.0115852;3304.262834
21;0.292882697;100;1950;55.30090602;23.51091342;661.2273092;667.6074702;3078.397356
21;0.292882697;100;1950;55.2824178;23.34460601;660.8059273;667.2038095;2874.503314
21;0.292882697;15;1950;56.55035431;23.26220304;660.3849995;666.8006027;2773.476699
21;0.292882697;15;1950;58.78360397;23.46935742;659.9645252;666.3978494;3027.449413
21;0.292882697;15;1950;60.18469859;23.27317081;659.544504;665.9955489;2786.923253
21;0.292882697;15;1950;61.49043899;23.26401616;659.1249353;665.5937008;2775.699592
21;0.292882697;15;1950;62.53250443;23.49590241;658.7058188;665.1923046;3059.993753
21;0.292882697;15;1950;63.45788107;23.51661137;658.2871539;664.7913597;3085.383078
21;0.292882697;15;1950;64.25249845;23.74592543;657.8689401;664.3908657;3366.523709
21;0.292882697;15;1950;64.94791174;23.74637553;657.4511769;663.990822;3367.075539
21;0.292882697;15;1950;65.5062465;23.96923442;657.0338639;663.5912282;3640.302094
21;0.292882697;15;1950;66.0172939;24.21052072;656.6170005;663.1920837;3936.120782
21;0.292882697;15;1950;66.39464156;24.15669535;656.2005864;662.793388;3870.130496
21;0.292882697;15;1950;66.75937693;24.16911815;655.7846209;662.3951407;3885.360934
21;0.292882697;15;1950;67.00233485;24.37045194;655.3691036;661.9973411;4132.197572
21;0.292882697;15;1950;67.24762452;24.60969701;654.9540341;661.5999889;4425.513697
21;0.292882697;15;1950;67.41806721;24.6588735;654.5394118;661.2030835;4485.804416
21;0.292882697;15;1950;67.58543557;24.93515106;654.1252363;660.8066245;4824.522629
21;0.292882697;15;1950;67.68964801;24.94707905;653.7115071;660.4106112;4839.146431
21;0.292882697;15;1950;67.78108108;25.10989025;653.2982237;660.0150432;5038.754094
21;0.292882697;15;1950;67.79804487;25.03576983;652.8853856;659.6199201;4947.88194
21;0.292882697;15;1950;67.81219818;25.13906338;652.4729923;659.2252412;5074.52055
21;0.292882697;15;1950;67.81734129;25.04480128;652.0610434;658.8310062;4958.954555
21;0.292882697;15;1950;67.82245181;25.11621259;651.6495384;658.4372144;5046.505322
21;0.292882697;15;1950;67.8254615;25.02820968;651.2384768;658.0438655;4938.613148
21;0.292882697;15;1950;67.82807231;25.14310524;650.8278582;657.6509589;5079.475895
21;0.292882697;15;1950;67.82659254;25.07022146;650.417682;657.2584941;4990.119879
21;0.292882697;15;1950;67.82552941;25.18390602;650.0079477;656.8664706;5129.497936
21;0.292882697;15;1950;67.82192339;25.08406187;649.598655;656.4748879;5007.088317
21;0.292882697;15;1950;67.8183573;25.17693791;649.1898033;656.0837456;5120.954994
21;0.292882697;15;1950;67.80980653;25.04730564;648.7813921;655.6930431;4962.02492
21;0.292882697;15;1950;67.80525081;25.10940345;648.373421;655.3027799;5038.15727
21;0.292882697;15;1950;67.79565534;24.95625849;647.9658895;654.9129556;4850.400486
21;0.292882697;15;1950;67.77859462;25.01265259;647.5587971;654.5235696;4919.540036
21;0.292882697;15;1950;67.75540515;24.86735616;647.1521434;654.1346215;4741.405611
21;0.292882697;15;1950;67.74026661;24.92380461;646.7459279;653.7461107;4810.611803
21;0.292882697;15;1950;67.71632905;24.77841339;646.3401501;653.3580368;4632.361149
21;0.292882697;15;1950;67.70532773;24.83419771;645.9348095;652.9703993;4700.753111
21;0.292882697;15;1950;67.6889764;24.68816355;645.5299057;652.5831977;4521.71422
21;0.292882697;15;1950;67.68229544;24.74491662;645.1254381;652.1964315;4591.293871
21;0.292882697;15;1950;67.67376683;24.60550865;644.7214064;651.8101002;4420.378728
21;0.292882697;15;1950;67.67292931;24.67472928;644.3178101;651.4242033;4505.243709
21;0.292882697;15;1950;67.6724914;24.54890117;643.9146486;651.0387403;4350.977565
21;0.292882697;15;1950;67.67529913;24.5907955;643.5119216;650.6537108;4402.340314
21;0.292882697;15;1950;67.68080309;24.42124205;643.1096285;650.2691142;4194.466597
21;0.292882697;15;1950;67.67932751;24.4485097;642.7077688;649.8849502;4227.896923
21;0.292882697;15;1950;67.6702061;24.28876211;642.3063422;649.5012181;4032.045263
21;0.292882697;15;1950;67.63484148;24.32374659;641.9053482;649.1179174;4074.936484
21;0.292882697;15;1950;67.58785596;24.17617059;641.5047862;648.7350479;3894.007282
21;0.292882697;15;1950;67.54484619;24.2107938;641.1046559;648.3526088;3936.455576
21;0.292882697;15;1950;67.49518223;24.07433425;640.7049567;647.9705998;3769.155217
21;0.292882697;15;1950;67.45757367;24.12724697;640.3056881;647.5890203;3834.026582
21;0.292882697;15;1950;67.41905843;24.01800776;639.9068498;647.2078699;3700.098544
21;0.292882697;15;1950;67.38899572;24.07906678;639.5084413;646.8271481;3774.957334
21;0.292882697;15;1950;67.35647825;23.96892958;639.1104621;646.4468545;3639.928361
21;0.292882697;15;1950;67.33211477;24.0224993;638.7129117;646.0669884;3705.605205
21;0.292882697;15;1950;67.30708359;23.91470402;638.3157896;645.6875495;3573.447443
21;0.292882697;15;1950;67.28667461;23.97123959;637.9190955;645.3085373;3642.760446
21;0.292882697;15;1950;67.26326011;23.87862967;637.5228288;644.9299513;3529.22004
21;0.292882697;15;1950;67.24515836;23.96666067;637.1269891;644.5517909;3637.146661
21;0.292882697;15;1950;67.24046854;23.83755996;636.731576;644.1740558;3478.868282
21;0.292882697;15;1950;67.23832011;23.85431183;636.3365889;643.7967455;3499.406199
21;0.292882697;15;1950;67.23629041;23.72268173;635.9420274;643.4198594;3338.026778
21;0.292882697;15;1950;67.23648101;23.58092917;635.547891;643.0433972;3164.237151
21;0.292882697;15;1950;67.24264924;23.64997254;635.1541794;642.6673582;3248.8848
21;0.292882697;15;1950;67.31047864;23.57182852;634.760892;642.2917422;3153.079693
21;0.292882697;15;1950;67.4009464;23.69627964;634.3680284;641.9165484;3305.657625
21;0.292882697;15;1950;67.42727153;23.60235148;633.975588;641.5417766;3190.501051
21;0.292882697;15;1950;67.42413342;23.67620946;633.5835706;641.1674262;3281.051453
21;0.292882697;15;1950;67.36869942;23.55106079;633.1919756;640.7934968;3127.618309
21;0.292882697;15;1950;67.30325513;23.62616344;632.8008025;640.4199878;3219.694675
21;0.292882697;15;1950;67.27512249;23.51059393;632.4100509;640.0468988;3078.00565
21;0.292882697;15;1950;67.24277737;23.60063947;632.0197204;639.6742294;3188.402118
21;0.292882697;15;1950;67.2149668;23.49304312;631.6298104;639.301979;3056.488238
21;0.292882697;15;1950;67.18490868;23.58193674;631.2403206;638.9301472;3165.472437
21;0.292882697;15;1950;67.15818233;23.46937781;630.8512505;638.5587335;3027.474405
21;0.292882697;15;1950;67.12996893;23.54516639;630.4625996;638.1877375;3120.391727
21;0.292882697;15;1950;67.10628489;23.5895261;630.0743675;637.8171586;3174.777049
21;0.292882697;15;1950;67.08150352;23.49569743;629.6865537;637.4469965;3059.742446
21;0.292882697;15;1950;67.0607516;23.3756878;629.2991578;637.0772505;2912.609796
21;0.292882697;15;1950;67.04564632;23.44722462;628.9121794;636.7079204;3000.314445
21;0.292882697;15;1950;67.02948453;23.49535239;628.5256179;636.3390056;3059.319425
21;0.292882697;15;1950;67.00711793;23.39673009;628.1394729;635.9705056;2938.407789
21;0.292882697;15;1950;66.98943344;23.44299713;627.753744;635.6024199;2995.13151
21;0.292882697;15;1950;66.9714393;23.35973683;627.3684308;635.2347482;2893.053798
21;0.292882697;15;1950;66.99019909;23.41137589;626.9835327;634.8674899;2956.363649
21;0.292882697;15;1950;67.01810308;23.327669;626.5990494;634.5006446;2853.738411
21;0.292882697;15;1950;67.00647918;23.37330515;626.2149804;634.1342118;2909.68865
21;0.292882697;15;1950;67.02006673;23.29210925;625.8313252;633.768191;2810.141918
21;0.292882697;15;1950;67.02663535;23.34486542;625.4480834;633.4025818;2874.821344
21;0.292882697;15;1950;67.01105628;23.25344271;625.0652546;633.0373838;2762.736467
21;0.292882697;15;1950;67.05660809;23.3116398;624.6828383;632.6725963;2834.086504
21;0.292882697;15;1950;67.10294113;23.23818746;624.300834;632.3082191;2744.033428
21;0.292882697;15;1950;67.08100866;23.28125095;623.9192414;631.9442517;2796.829567
21;0.292882697;15;1950;67.05444067;23.19891256;623.5380599;631.5806935;2695.882126
21;0.292882697;15;1950;67.03271334;23.25255525;623.1572892;631.2175441;2761.648438
21;0.292882697;15;1950;67.01017607;23.18014595;622.7769287;630.854803;2672.874136
21;0.292882697;15;1950;66.9901841;23.0863346;622.3969781;630.4924699;2557.860756
21;0.292882697;15;1950;66.9696199;23.16992252;622.0174369;630.1305442;2660.340131
21;0.292882697;15;1950;66.95158015;23.23316529;621.6383047;629.7690254;2737.876208
21;0.292882697;15;1950;66.93290751;23.15887121;621.259581;629.4079132;2646.791146
21;0.292882697;15;1950;66.91613755;23.06612719;620.8812654;629.0472071;2533.086338
21;0.292882697;15;1950;66.89880391;23.14967047;620.5033575;628.6869065;2635.510974
21;0.292882697;15;1950;66.88341872;23.0542895;620.1258567;628.3270111;2518.573248
21;0.292882697;15;1950;66.86687686;23.14201689;619.7487627;627.9675204;2626.12763
21;0.292882697;15;1950;66.87455879;23.20098257;619.372075;627.608434;2698.419971
21;0.292882697;15;1950;66.8899888;23.13731379;618.9957933;627.2497513;2620.361601
21;0.292882697;15;1950;66.87586108;23.1938225;618.619917;626.8914719;2689.641678
21;0.292882697;15;1950;66.86059819;23.1203368;618.2444457;626.5335955;2599.5477
21;0.292882697;15;1950;66.84567161;23.02982754;617.8693789;626.1761214;2488.582714
21;0.292882697;15;1950;66.83164486;23.11900859;617.4947164;625.8190493;2597.919305
21;0.292882697;15;1950;66.8692322;23.18211808;617.1204575;625.4623788;2675.291971
21;0.292882697;15;1950;66.89818822;23.10942002;616.7466019;625.1061093;2586.163649
21;0.292882697;15;1950;66.95609333;23.02420996;616.3731491;624.7502404;2481.695521
21;0.292882697;15;1950;67.0114494;23.10455708;616.0000988;624.3947717;2580.201646
21;0.292882697;15;1950;66.99632987;23.14887107;615.6274504;624.0397027;2634.530904
21;0.292882697;15;1950;66.97176321;23.0791084;615.2552036;623.685033;2549.001386
21;0.292882697;15;1950;66.95156682;23.13167207;614.8833578;623.3307621;2613.444821
21;0.292882697;15;1950;66.93038314;23.072374;614.5119128;622.9768896;2540.744963
21;0.292882697;15;1950;66.91239545;23.12832879;614.140868;622.6234149;2609.345927
21;0.292882697;15;1950;66.8932732;23.06990011;613.770223;622.2703378;2537.711961
21;0.292882697;15;1950;66.87725366;23.12573228;613.3999773;621.9176577;2606.162591
21;0.292882697;15;1950;66.86335744;23.07089741;613.0301307;621.5653742;2538.934654
21;0.292882697;15;1950;66.88326401;23.12928792;612.6606825;621.2134868;2610.521835
21;0.292882697;15;1950;66.89141397;23.06523261;612.2916324;620.861995;2531.989568
21;0.292882697;15;1950;66.91596351;23.12001274;611.92298;620.5108986;2599.150399
21;0.292882697;15;1950;66.93444515;23.05922369;611.5547249;620.1601969;2524.622593
21;0.292882697;15;1950;66.92669003;23.10747291;611.1868665;619.8098896;2583.776478
21;0.292882697;15;1950;66.91349983;23.04597844;610.8194045;619.4599762;2508.383832
21;0.292882697;15;1950;66.91708847;23.09924708;610.4523385;619.1104563;2573.691555
21;0.292882697;15;1950;66.9141452;23.04094367;610.0856679;618.7613294;2502.211161
21;0.292882697;15;1950;66.9195993;23.09329167;609.7193925;618.4125951;2566.390175
21;0.292882697;15;1950;66.91789832;23.03478502;609.3535118;618.0642529;2494.660619
21;0.292882697;15;1950;66.90123823;23.08412225;608.9880253;617.7163024;2555.148398
21;0.292882697;15;1950;66.8894651;23.02750636;608.6229326;617.3687432;2485.736932
21;0.292882697;15;1950;66.87446841;23.07809875;608.2582333;617.0215748;2547.763548
21;0.292882697;15;1950;66.85592992;23.02308946;607.893927;616.6747968;2480.321784
21;0.292882697;15;1950;66.85634158;23.07461592;607.5300132;616.3284088;2543.493573
21;0.292882697;15;1950;66.85078559;23.0180142;607.1664916;615.9824102;2474.099469
21;0.292882697;15;1950;66.8334365;23.06793843;606.8033617;615.6368007;2535.306934
21;0.292882697;15;1950;66.82152828;23.01189243;606.440623;615.2915799;2466.594136
21;0.292882697;15;1950;66.84682289;23.06349347;606.0782752;614.9467472;2529.857379
21;0.292882697;15;1950;66.8896679;23.01238065;605.7163179;614.6023023;2467.192704
21;0.292882697;15;1950;66.87933056;23.05731089;605.3547505;614.2582447;2522.277496
21;0.292882697;15;1950;66.85987465;22.9973432;604.9935728;613.914574;2448.756689
21;0.292882697;15;1950;66.84393099;23.0440677;604.6327843;613.5712898;2506.041251
21;0.292882697;15;1950;66.83316886;22.99648671;604.2723845;613.2283915;2447.706618
21;0.292882697;15;1950;66.89600606;23.05109406;603.912373;612.8858789;2514.655615
21;0.292882697;15;1950;66.97005871;22.99527033;603.5527495;612.5437514;2446.215334
21;0.292882697;15;1950;66.96888671;23.03498857;603.1935135;612.2020086;2494.910168
21;0.292882697;15;1950;66.94543448;22.97544128;602.8346645;611.8606501;2421.904781
21;0.292882697;15;1950;66.92475569;23.01825474;602.4762022;611.5196754;2474.39438
21;0.292882697;15;1950;66.90330529;22.96867872;602.1181262;611.1790842;2413.613834
21;0.292882697;15;1950;66.8850504;22.88082738;601.760436;610.8388759;2305.907481
21;0.292882697;15;1950;66.8658562;22.96606677;601.4031313;610.4990502;2410.411558
21;0.292882697;15;1950;66.8494068;22.8782028;601.0462115;610.1596067;2302.689728
21;0.292882697;15;1950;66.83203497;22.96269947;600.6896764;609.8205448;2406.283231
21;0.292882697;15;1950;66.817271;22.87461049;600.3335254;609.4818642;2298.285528
21;0.292882697;15;1950;66.80121172;22.95854976;599.9777581;609.1435644;2401.195654
21;0.292882697;15;1950;66.78766283;22.87068168;599.6223743;608.805645;2293.46878
21;0.292882697;15;1950;66.79538446;22.95648475;599.2673733;608.4681057;2398.663944
21;0.292882697;15;1950;66.79265895;22.86852469;598.9127549;608.1309458;2290.82429
21;0.292882697;15;1950;66.7922182;22.94833037;598.5585186;607.7941651;2388.66661
21;0.292882697;15;1950;66.81234998;22.86197017;598.204664;607.4577631;2282.788401
21;0.292882697;15;1950;66.80878749;22.94271983;597.8511906;607.1217394;2381.788046
21;0.292882697;15;1950;66.79728018;22.85212017;597.4980982;606.7860936;2270.71224
21;0.292882697;15;1950;66.78690186;22.93397956;597.1453862;606.4508251;2371.072416
21;0.292882697;15;1950;66.77829405;22.84704462;596.7930543;606.1159337;2264.489582
21;0.292882697;15;1950;66.77147007;22.93009743;596.441102;605.7814188;2366.312906
21;0.292882697;15;1950;66.80599048;22.84708479;596.089529;605.4472801;2264.538822
21;0.292882697;15;1950;66.85245399;22.92892161;595.7383348;605.1135171;2364.871333
21;0.292882697;15;1950;66.8627021;22.83976366;595.387519;604.7801295;2255.563066
21;0.292882697;15;1950;66.85724267;22.91696458;595.0370812;604.4471167;2350.21194
21;0.292882697;15;1950;66.86948967;22.83103537;594.687021;604.1144784;2244.86213
21;0.292882697;15;1950;66.88148691;22.9110813;594.3373381;603.7822141;2342.998994
21;0.292882697;15;1950;66.87917931;22.82490824;593.9880319;603.4503235;2237.350227
21;0.292882697;15;1950;66.87145565;22.90421057;593.6391021;603.118806;2334.575436
21;0.292882697;15;1950;66.85470047;22.8183865;593.2905483;602.7876614;2229.354526
21;0.292882697;15;1950;66.8373378;22.89936614;592.9423701;602.4568891;2328.636119
21;0.292882697;15;1950;66.82263937;22.81464945;592.594567;602.1264887;2224.772872
21;0.292882697;15;1950;66.80711274;22.89395131;592.2471387;601.7964599;2321.99751
21;0.292882697;15;1950;66.79326864;22.8156979;591.9000848;601.4668022;2226.058275
21;0.292882697;15;1950;66.77936168;22.89083327;591.5534048;601.1375152;2318.174763
21;0.292882697;15;1950;66.78113437;22.80624898;591.2070984;600.8085984;2214.473838
21;0.292882697;15;1950;66.79975756;22.88513594;590.8611651;600.4800515;2311.189806
21;0.292882697;15;1950;66.79129427;22.80894126;590.5156046;600.1518741;2217.77459
21;0.292882697;15;1950;66.77789982;22.8780441;590.1704165;599.8240657;2302.495156
21;0.292882697;15;1950;66.77581694;22.7932904;589.8256003;599.4966259;2198.586523
21;0.292882697;15;1950;66.78227105;22.87220666;589.4811556;599.1695543;2295.338411
21;0.292882697;15;1950;66.80546781;22.80060884;589.1370821;598.8428504;2207.558987
21;0.292882697;15;1950;66.94619728;22.87846842;588.7933793;598.516514;2303.015373
21;0.292882697;15;1950;67.1159825;22.79671068;588.4500469;598.1905445;2202.779812
21;0.292882697;15;1950;67.27223404;22.86670718;588.1070845;597.8649416;2288.596011
21;0.292882697;15;1950;67.36802649;22.77583427;587.7644915;597.5397048;2177.185194
21;0.292882697;15;1950;67.42891549;22.84355117;587.4222678;597.2148337;2260.206583
21;0.292882697;15;1950;67.42644709;22.75279852;587.0804128;596.8903279;2148.943198
21;0.292882697;15;1950;67.397608;22.8222857;586.7389261;596.566187;2234.134964
21;0.292882697;15;1950;67.36574493;22.74922075;586.3978074;596.2424106;2144.556836
21;0.292882697;15;1950;67.3349245;22.82096003;586.0570563;595.9189983;2232.509685
21;0.292882697;15;1950;67.30894446;22.74158922;585.7166724;595.5959497;2135.200517
21;0.292882697;15;1950;67.28317198;22.81965456;585.3766552;595.2732643;2230.909175
21;0.292882697;15;1950;67.26017708;22.74470799;585.0370044;594.9509417;2139.024152
21;0.292882697;15;1950;67.23805151;22.81491533;584.6977196;594.6289817;2225.098845
21;0.292882697;15;1950;67.21747426;22.74216182;584.3588003;594.3073836;2135.902532
21;0.292882697;15;1950;67.19782374;22.80812462;584.0202463;593.9861472;2216.77339
21;0.292882697;15;1950;67.17937755;22.73433106;583.6820571;593.665272;2126.301963
21;0.292882697;15;1950;67.16095831;22.80231911;583.3442322;593.3447576;2209.655794
21;0.292882697;15;1950;67.14488958;22.71896028;583.0067714;593.0246036;2107.45728
21;0.292882697;15;1950;67.12861463;22.79207688;582.6696742;592.7048097;2197.098742
21;0.292882697;15;1950;67.11320852;22.71811059;582.3329403;592.3853753;2106.415553
21;0.292882697;15;1950;67.09763406;22.78543268;581.9965692;592.0663001;2188.952913
21;0.292882697;15;1950;67.08392334;22.7026833;581.6605605;591.7475838;2087.501588
21;0.292882697;15;1950;67.06991714;22.77572383;581.3249139;591.4292258;2177.049787
21;0.292882697;15;1950;67.05655629;22.70280517;580.9896289;591.1112258;2087.651001
21;0.292882697;15;1950;67.04344809;22.7677247;580.6547053;590.7935834;2167.242805
21;0.292882697;15;1950;67.03089016;22.69524195;580.3201425;590.4762981;2078.378443
21;0.292882697;15;1950;67.01807685;22.76322416;579.9859402;590.1593697;2161.725111
21;0.292882697;15;1950;67.00670885;22.68180278;579.6520981;589.8427976;2061.90193
21;0.292882697;15;1950;66.99499839;22.75541244;579.3186156;589.5265815;2152.147892
21;0.292882697;15;1950;66.98377731;22.68376797;578.9854925;589.210721;2064.311266
21;0.292882697;15;1950;66.97269145;22.74920256;578.6527284;588.8952157;2144.534527
21;0.292882697;15;1950;66.96201962;22.6781273;578.3203228;588.5800651;2057.39577
21;0.292882697;15;1950;66.95147313;22.74386574;577.9882753;588.2652689;2137.991548
21;0.292882697;15;1950;66.9413144;22.67300551;577.6565857;587.9508267;2051.116416
21;0.292882697;15;1950;66.931261;22.73895362;577.3252535;587.6367381;2131.969254
21;0.292882697;15;1950;66.92157578;22.66830243;576.9942783;587.3230027;2045.350412
21;0.292882697;15;1950;66.91197799;22.73440277;576.6636597;587.00962;2126.38988
21;0.292882697;15;1950;66.90273318;22.66395035;576.3333974;586.6965898;2040.014723
21;0.292882697;15;1950;66.89356031;22.7301492;576.003491;586.3839115;2121.174977
21;0.292882697;15;1950;66.88472793;22.65988109;575.67394;586.0715848;2035.025782
21;0.292882697;15;1950;66.87583367;22.72707755;575.3447441;585.7596094;2117.409111
21;0.292882697;15;1950;66.86753377;22.65336492;575.015903;585.4479847;2027.036921
21;0.292882697;15;1950;66.85890705;22.72517729;574.6874162;585.1367105;2115.079381
21;0.292882697;15;1950;66.85234616;22.64553371;574.3592833;584.8257863;2017.435794
21;0.292882697;15;1950;66.84662907;22.71904241;574.031504;584.5152117;2107.557971
21;0.292882697;15;1950;66.83884104;22.65262944;573.7040779;584.2049864;2026.135212
21;0.292882697;15;1950;66.83136402;22.71616514;573.3770046;583.8951099;2104.030427
21;0.292882697;15;1950;66.82630378;22.64315831;573.0502837;583.5855818;2014.523543
21;0.292882697;15;1950;66.82220909;22.71131066;572.7239149;583.2764018;2098.0788
21;0.292882697;15;1950;66.81392237;22.6452487;572.3978978;582.9675695;2017.086367
21;0.292882697;15;1950;66.82184923;22.71159632;572.072232;582.6590844;2098.42902
21;0.292882697;15;1950;66.88887833;22.63570257;571.746917;582.3509462;2005.382751
21;0.292882697;15;1950;67.0267224;22.7133724;571.4219526;582.0431545;2100.606504
21;0.292882697;15;1950;67.20549313;22.6349548;571.0973384;581.735709;2004.46598
21;0.292882697;15;1950;67.3922819;22.70265874;570.7730739;581.4286091;2087.471488
21;0.292882697;15;1950;67.53318426;22.63491224;570.4491589;581.1218546;2004.413798
21;0.292882697;15;1950;67.62243811;22.69157365;570.1255928;580.815445;2073.881089
21;0.292882697;15;1950;67.66328263;22.6160263;569.8023755;580.5093799;1981.259504
21;0.292882697;15;1950;67.67885796;22.67732227;569.4795064;580.203659;2056.40879
21;0.292882697;15;1950;67.67076303;22.6058913;569.1569852;579.8982819;1968.833925
21;0.292882697;15;1950;67.65675881;22.66683785;568.8348115;579.5932482;2043.554818
21;0.292882697;15;1950;67.64339897;22.58916841;568.512985;579.2885575;1948.331547
21;0.292882697;15;1950;67.62992213;22.66659678;568.1915052;578.9842094;2043.259262
21;0.292882697;15;1950;67.61878121;22.58890308;567.8703719;578.6802035;1948.006254
21;0.292882697;15;1950;67.60769228;22.66635237;567.5495845;578.3765395;2042.959617
21;0.292882697;15;1950;67.59861131;22.58749557;567.2291429;578.0732169;1946.280628
21;0.292882697;15;1950;67.58956062;22.66348803;566.9090465;577.7702355;2039.447917
21;0.292882697;15;1950;67.58217488;22.58353668;566.5892951;577.4675947;1941.427012
21;0.292882697;15;1950;67.57479882;22.65829561;566.2698881;577.1652942;2033.081981
21;0.292882697;15;1950;67.56879723;22.5776237;565.9508254;576.8633337;1934.177648
21;0.292882697;15;1950;67.56279433;22.65166306;565.6321064;576.5617127;2024.950427
21;0.292882697;15;9500;67.55792945;24.18111326;565.3137309;576.2604309;3900.067024
21;0.292882697;15;9500;67.55306273;24.05767809;565.8450768;576.7728139;3748.734647
21;0.292882697;15;9500;67.54910155;24.18061809;566.3758501;577.2846207;3899.459952
21;0.292882697;15;9500;67.54510122;24.05911126;566.9060515;577.7958521;3750.49172
21;0.292882697;15;9500;67.54182435;24.18317804;567.4356816;578.3065086;3902.598462
21;0.292882697;15;9500;67.53846879;24.06395098;567.964741;578.8165908;3756.425252
21;0.292882697;15;9500;67.53541039;24.1881712;568.4932304;579.3260995;3908.720116
21;0.292882697;15;9500;67.53591386;24.07113227;569.0211503;579.8350353;3765.229565
21;0.292882697;15;9500;67.55848899;24.19788649;569.5485013;580.3433987;3920.63113
21;0.292882697;15;9500;67.60808582;24.0909028;570.0752841;580.8511905;3789.46837
21;0.292882697;15;9500;67.6559219;24.2219428;570.6014993;581.3584114;3950.12433
21;0.292882697;15;9500;67.68923748;24.11419602;571.1271474;581.8650618;3818.02602
21;0.292882697;15;9500;67.70053867;24.23679226;571.6522292;582.3711426;3968.329865
21;0.292882697;15;9500;67.70561156;24.12367136;572.1767451;582.8766543;3829.642861
21;0.292882697;15;9500;67.70845548;24.21081437;572.7006959;583.3815975;3936.480799
21;0.292882697;15;9500;67.71073966;24.14008805;573.2240822;583.8859729;3849.769838
21;0.292882697;15;9500;67.71225627;24.36054443;573.7469044;584.3897812;4120.050899
21;0.292882697;15;9500;67.69934458;24.3766536;574.2691633;584.893023;4139.800847
21;0.292882697;15;9500;67.64053673;24.36621992;574.7908595;585.3956988;4127.009089
21;0.292882697;15;9500;67.5343076;24.28586441;575.3119935;585.8978095;4028.49267
21;0.292882697;15;9500;67.35525161;24.36223115;575.832566;586.3993555;4122.118825
21;0.292882697;15;9500;67.13336119;24.28365934;576.3525775;586.9003375;4025.789233
21;0.292882697;15;9500;66.86195069;24.39085873;576.8720287;587.4007562;4157.216437
21;0.292882697;15;9500;66.53386258;24.30127748;577.3909202;587.9006122;4047.389204
21;0.292882697;15;9500;66.1528923;24.42397573;577.9092526;588.3999061;4197.81811
21;0.292882697;15;9500;65.74666009;24.3480704;578.4270265;588.8986386;4104.75765
21;0.292882697;15;9500;65.34453568;24.49208387;578.9442424;589.3968102;4281.319157
21;0.292882697;15;9500;65.00329129;24.4149221;579.4609011;589.8944217;4186.71829
21;0.292882697;15;9500;64.7254698;24.54121138;579.977003;590.3914736;4341.549836
21;0.292882697;15;9500;64.47145473;24.4386674;580.4925488;590.8879666;4215.830203
21;0.292882697;15;9500;64.26744672;24.56307608;581.0075391;591.3839013;4368.356111
21;0.292882697;15;9500;64.15545679;24.45052756;581.5219745;591.8792783;4230.370842
21;0.292882697;15;9500;64.45198459;24.51455345;582.0358555;592.3740983;4308.86702
21;0.292882697;15;9500;64.82595278;24.28997675;582.5491829;592.8683619;4033.534431
21;0.292882697;15;9500;64.9186974;24.28885334;583.0619571;593.3620697;4032.157118
21;0.292882697;15;9500;65.07500442;24.154697;583.5741788;593.8552223;3867.680515
21;0.292882697;15;9500;65.05352721;24.22582566;584.0858485;594.3478204;3954.88474
21;0.292882697;15;9500;65.11677716;24.12477446;584.5969669;594.8398646;3830.995272
21;0.292882697;15;9500;65.06390587;24.23364495;585.1075346;595.3313555;3964.471244
21;0.292882697;15;9500;64.97983805;24.14955818;585.6175521;595.8222937;3861.380283
21;0.292882697;15;9500;65.01503685;24.28605078;586.1270201;596.3126799;4028.721161
21;0.292882697;15;9500;64.64967326;24.20787455;586.6359391;596.8025146;3932.87655
21;0.292882697;15;9500;64.81354972;24.37856534;587.1443097;597.2917985;4142.14466
21;0.292882697;15;9500;64.85459427;24.28903781;587.6521326;597.7805323;4032.383282
21;0.292882697;15;9500;65.6593245;24.41041944;588.1594082;598.2687164;4181.198008
21;0.292882697;15;9500;66.6082974;24.36452565;588.6661373;598.7563516;4124.931897
21;0.292882697;15;9500;66.96798654;24.378545;589.1723203;599.2434385;4142.119712
21;0.292882697;15;9500;67.16918504;24.28652807;589.6779579;599.7299777;4029.306314
21;0.292882697;15;9500;67.32024642;24.35353847;590.1830507;600.2159698;4111.461538
21;0.292882697;15;9500;67.43828337;24.27621113;590.6875992;600.7014153;4016.657685
21;0.292882697;15;9500;67.53009511;24.36359352;591.1916041;601.186315;4123.789095
21;0.292882697;15;9500;67.59990804;24.30068767;591.6950658;601.6706695;4046.666094
21;0.292882697;15;9500;67.64861343;24.39206109;592.1979851;602.1544793;4158.690536
21;0.292882697;15;9500;67.67978793;24.33130649;592.7003625;602.637745;4084.204972
21;0.292882697;15;9500;67.6824938;24.42383753;593.2021986;603.1204674;4197.648672
21;0.292882697;15;9500;67.66468882;24.35210849;593.7034939;603.6026469;4109.708367
21;0.292882697;15;9500;67.63516893;24.44056549;594.204249;604.0842843;4218.157274
21;0.292882697;15;9500;67.60484813;24.38275775;594.7044646;604.56538;4147.284575
21;0.292882697;15;9500;67.57463121;24.47014747;595.2041412;605.0459348;4254.424985
21;0.292882697;15;9500;67.54454732;24.4097281;595.7032793;605.5259492;4180.350415
21;0.292882697;15;9500;67.51777321;24.507936;596.2018796;606.0054238;4300.753986
21;0.292882697;15;9500;67.48990896;24.42421155;596.6999427;606.4843593;4198.107227
21;0.292882697;15;9500;67.46517221;24.52204153;597.1974691;606.9627562;4318.047465
