Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21;0.292882697;15;9500;67.44009042;24.43439164;597.6944594;607.4406152;4210.588089
21;0.292882697;15;9500;67.41593099;24.51256535;598.1909142;607.9179368;4306.429603
21;0.292882697;15;9500;67.39191519;24.44327016;598.686834;608.3947217;4221.473211
21;0.292882697;15;9500;67.3692429;24.52332982;599.1822195;608.8709704;4319.626916
21;0.292882697;15;9500;67.34569752;24.44643188;599.6770712;609.3466837;4225.349502
21;0.292882697;15;9500;67.32436299;24.53758519;600.1713896;609.821862;4337.104098
21;0.292882697;15;9500;67.30226475;24.44959601;600.6651754;610.2965059;4229.228752
21;0.292882697;15;9500;67.28071928;24.52617557;601.1584292;610.7706162;4323.115822
21;0.292882697;15;9500;67.25888304;24.45784559;601.6511515;611.2441933;4239.34279
21;0.292882697;15;9500;67.23809588;24.53797457;602.1433428;611.7172379;4337.581486
21;0.292882697;15;9500;67.21622111;24.46339996;602.6350038;612.1897506;4246.152494
21;0.292882697;15;9500;67.19629854;24.55522745;603.126135;612.6617319;4358.733627
21;0.292882697;15;9500;67.1754623;24.47013284;603.616737;613.1331825;4254.407044
21;0.292882697;15;9500;67.15521512;24.54809814;604.1068104;613.604103;4349.993047
21;0.292882697;15;9500;67.13477866;24.48244688;604.5963556;614.0744939;4269.504143
21;0.292882697;15;9500;67.11498826;24.55822732;605.0853734;614.5443559;4362.411499
21;0.292882697;15;9500;67.09499416;24.49282608;605.5738643;615.0136895;4282.229123
21;0.292882697;15;9500;67.07573287;24.56880591;606.0618288;615.4824954;4375.380922
21;0.292882697;15;9500;67.05568284;24.50464754;606.5492675;615.9507741;4296.722307
21;0.292882697;15;9500;67.03766028;24.59616564;607.036181;616.4185263;4408.924136
21;0.292882697;15;9500;67.01857991;24.51540559;607.5225699;616.8857525;4309.911755
21;0.292882697;15;9500;67.00089194;24.60081661;608.0084346;617.3524533;4414.626255
21;0.292882697;15;9500;66.98224004;24.53148081;608.4937758;617.8186293;4329.620092
21;0.292882697;15;9500;66.96570113;24.62555087;608.978594;618.2842811;4444.950635
21;0.292882697;15;9500;66.94838137;24.54486088;609.4628898;618.7494092;4346.024139
21;0.292882697;15;9500;66.9321922;24.62535073;609.9466638;619.2140144;4444.705262
21;0.292882697;15;9500;66.91536487;24.56328602;610.4299165;619.6780971;4368.613498
21;0.292882697;15;9500;66.90059587;24.65609778;610.9126485;620.141658;4482.401365
21;0.292882697;15;9500;66.88473924;24.57640286;611.3948603;620.6046976;4384.694835
21;0.292882697;15;9500;66.87092593;24.67309755;611.8765525;621.0672165;4503.243191
21;0.292882697;15;9500;66.85608197;24.59298643;612.3577257;621.5292153;4405.026403
21;0.211090208;15;9500;66.84317505;25.83197321;612.8383805;621.9906947;4269.645615
21;0.211090208;15;9500;66.83041739;25.75337868;613.3185173;622.4516551;4200.197629
21;0.211090208;15;9500;66.8359406;25.91271457;613.7981367;622.9120971;4340.990588
21;0.211090208;100;9500;66.91002294;25.85362517;614.2772393;623.3720214;4288.777797
21;0.211090208;100;9500;66.82395378;26.03589738;614.7558257;623.8314286;4449.837822
21;0.211090208;100;9500;66.80957144;26.15836185;615.2338964;624.2903191;4558.050323
21;0.211090208;100;9500;66.76954822;26.11660727;615.711452;624.7486936;4521.154994
21;0.211090208;100;9500;66.86224321;26.10122378;616.188493;625.2065527;4507.561774
21;0.211090208;100;9500;67.00103182;26.07510158;616.6650199;625.663897;4484.479583
21;0.211090208;100;9500;66.91641495;26.03529744;617.1410334;626.120727;4449.307709
21;0.211090208;100;9500;67.24844886;26.02968071;617.616534;626.5770432;4444.344627
21;0.211090208;100;9500;67.10646083;26.04779332;618.0915222;627.0328464;4460.349357
21;0.211090208;100;9500;66.90512432;26.02306487;618.5659986;627.488137;4438.498713
21;0.211090208;100;9500;66.98358398;25.98239164;619.0399638;627.9429157;4402.558892
21;0.211090208;100;9500;66.74135252;25.96303751;619.5134182;628.3971829;4385.457124
21;0.211090208;100;9500;65.96772629;25.95592868;619.9863625;628.8509394;4379.175591
21;0.211090208;100;9500;60.00532561;25.92946873;620.4587971;629.3041856;4355.794959
21;0.211090208;100;9500;57.69319146;25.82318061;620.9307227;629.7569222;4261.876266
21;0.211090208;100;9500;54.56134463;25.56423823;621.4021398;630.2091496;4033.068663
21;0.211090208;100;9500;54.97730058;25.33994404;621.8730489;630.6608686;3834.87702
21;0.211090208;100;9500;53.1238312;25.27124679;622.3434506;631.1120796;3774.174512
21;0.211090208;100;9500;50.29072884;24.95580837;622.8133455;631.5627832;3495.445679
21;0.211090208;100;9500;50;24.64902145;623.282734;632.01298;3224.361508
21;0.211090208;100;9500;50;24.38746338;623.7516167;632.4626706;2993.242625
21;0.211090208;100;9500;50;24.34904746;624.2199942;632.9118555;2959.297412
21;0.211090208;100;9500;50;23.8929099;624.687867;633.3605353;2556.243488
21;0.211090208;100;9500;50;24.33786616;625.1552357;633.8087106;2949.417351
21;0.211090208;100;9500;50;24.13079571;625.6221007;634.2563819;2766.44501
21;0.211090208;100;9500;50;24.48495447;626.0884627;634.7035498;3079.388053
21;0.211090208;100;9500;51.03182003;24.42918406;626.5543222;635.1502149;3030.107998
21;0.211090208;100;9500;51.68305138;24.82901744;627.0196797;635.5963777;3383.410216
21;0.211090208;100;9500;52.55180929;24.45858465;627.4845358;636.0420389;3056.087058
21;0.211090208;100;9500;54.13835021;25.45320242;627.948891;636.4871988;3934.954804
21;0.211090208;100;9500;54.78838343;24.43305005;628.4127458;636.9318583;3033.524078
21;0.211090208;100;9500;55.89888434;26.85033618;628.8761008;637.3760177;5169.495181
21;0.211090208;100;9500;56.32795676;24.4688673;629.3389565;637.8196776;3065.173045
21;0.211090208;100;9500;57.25721847;26.70053471;629.8013135;638.2628387;5037.127066
21;0.211090208;100;9500;57.6407505;24.39698845;630.2631723;638.7055015;3001.659196
21;0.211090208;100;9500;58.4075533;26.80396169;630.7245334;639.1476665;5128.517584
21;0.211090208;100;9500;58.76829846;24.21659758;631.1853974;639.5893342;2842.261568
21;0.211090208;100;9500;59.11772537;27.2612197;631.6457648;640.0305054;5532.561555
21;0.211090208;100;9500;59.11400394;24.33884481;632.1056362;640.4711804;2950.282103
21;0.211090208;100;9500;59.72713105;27.8078521;632.565012;640.91136;6015.578854
21;0.211090208;100;9500;59.61141861;24.57437404;633.0238928;641.3510445;3158.401298
21;0.211090208;100;9500;60.07722098;28.28866416;633.4822792;641.7902347;6440.435746
21;0.211090208;100;9500;59.77383795;24.82720067;633.9401716;642.2289309;3381.804877
21;0.211090208;100;9500;60.10991109;28.63854268;634.3975707;642.6671339;6749.596665
21;0.211090208;100;9500;59.99024372;25.050786;634.8544769;643.1048441;3579.370156
21;0.211090208;100;9500;59.92810235;28.88766057;635.3108908;643.5420622;6969.723111
21;0.211090208;100;9500;59.70160474;25.22687002;635.7668128;643.9787886;3734.96215
21;0.211090208;100;9500;59.8483897;29.04263831;636.2222436;644.4150239;7106.6651
21;0.211090208;100;9500;59.35450663;25.35660674;636.6771837;644.8507686;3849.600576
21;0.211090208;100;9500;59.75830085;29.14256093;637.1316336;645.2860234;7194.959089
21;0.211090208;100;9500;59.29148299;25.56200258;637.5855937;645.7207888;4031.093189
21;0.211090208;100;9500;59.49242378;29.19704579;638.0390647;646.1550652;7243.103197
21;0.211090208;100;9500;59.05178232;25.68979296;638.4920471;646.5888534;4144.011793
21;0.211090208;100;9500;59.13626488;29.19775503;638.9445414;647.0221537;7243.729902
21;0.211090208;100;9500;58.01570703;26.52302738;639.3965481;647.4549668;4880.277399
21;0.211090208;100;9500;57.86298415;29.11510859;639.8480678;647.8872932;7170.701554
21;0.211090208;100;9500;56.70748554;28.38495257;640.299101;648.3191335;6525.518458
21;0.211090208;100;9500;56.64731045;28.65841751;640.7496481;648.7504882;6767.158536
21;0.211090208;100;9500;56.15994762;27.09077176;641.1997098;649.1813578;5381.949733
21;0.211090208;100;9500;55.91108546;28.53099658;641.6492865;649.611743;6654.566392
21;0.211090208;100;9500;55.63485295;26.0589571;642.0983788;650.0416441;4470.213936
21;0.211090208;100;9500;55.59601825;28.38411464;642.5469871;650.4710619;6524.778039
21;0.211090208;100;9500;55.5776196;26.37254214;642.9951121;650.8999968;4747.305081
21;0.211090208;100;9500;55.60516606;28.40791677;643.4427542;651.3284493;6545.81016
21;0.211090208;100;9500;55.47647149;26.30813293;643.889914;651.7564201;4690.391582
21;0.211090208;100;9500;55.52638411;28.33538287;644.336592;652.1839097;6481.717493
21;0.211090208;100;9500;55.5599149;26.20298478;644.7827886;652.6109185;4597.480201
21;0.211090208;100;9500;55.52430122;28.27184125;645.2285044;653.0374472;6425.570624
21;0.211090208;100;9500;55.6074489;25.87961266;645.67374;653.4634962;4311.740955
21;0.211090208;100;9500;55.57172576;28.1941803;646.1184959;653.8890662;6356.947573
21;0.211090208;100;9500;55.56666305;25.60906792;646.5627724;654.3141576;4072.681241
21;0.211090208;100;9500;55.79975716;28.18416862;647.0065703;654.738771;6348.101019
21;0.211090208;100;9500;55.97911474;25.52291009;647.44989;655.162907;3996.55014
21;0.211090208;100;9500;56.1931911;28.27355726;647.892732;655.586566;6427.08693
21;0.211090208;100;9500;56.18983548;25.33470095;648.3350968;656.0097486;3830.244108
21;0.211090208;100;9500;56.64759505;28.36038376;648.7769849;656.4324554;6503.808872
21;0.211090208;100;9500;57.76278887;25.21469463;649.2183969;656.8546868;3724.203686
21;0.211090208;100;9500;58.23990336;28.59103938;649.6593333;657.2764435;6707.621629
21;0.211090208;100;9500;58.60004911;25.17360058;650.0997945;657.6977259;3687.892016
21;0.211090208;100;9500;59.11844689;28.892459;650.5397811;658.1185346;6973.963115
21;0.211090208;100;9500;59.1532447;25.35972263;650.9792937;658.53887;3852.353853
21;0.211090208;100;9500;59.5828688;29.12609796;651.4183326;658.9587329;7180.412021
21;0.211090208;100;9500;59.27722934;25.59323302;651.8568985;659.3781236;4058.689146
21;0.211090208;100;9500;59.82331349;29.30938285;652.2949918;659.7970427;7342.366877
21;0.211090208;100;9500;59.45763995;25.90798772;652.7326131;660.2154907;4336.813827
21;0.211090208;100;9500;59.65032348;29.40921652;653.1697628;660.6334682;7430.582268
21;0.211090208;100;9500;58.41828027;26.95530686;653.6064414;661.0509757;5262.249751
33;0.211090208;100;9500;58.38483056;33.52554037;654.0426496;661.4680137;464.3798753
33;0.211090208;100;9500;57.51971734;33.06788386;654.4783877;661.8845828;59.98378309
33;0.211090208;100;9500;57.13323836;31.40809729;654.9136562;662.3006835;-1406.64282
33;0.211090208;100;9500;56.95833598;33.2951578;655.3484558;662.7163162;260.8083968
33;0.211090208;100;9500;56.99907139;32.57526637;655.7827869;663.1314816;-375.3046603
33;0.211090208;100;9500;56.69119697;32.68829999;656.2166499;663.5461802;-275.4254884
33;0.211090208;100;9500;56.75153705;32.91642318;656.6500455;663.9604124;-73.8504548
33;0.211090208;100;9500;56.72137281;31.60861968;657.0829741;664.3741788;-1229.456505
33;0.211090208;100;9500;56.73088685;33.46620517;657.5154361;664.78748;411.949896
33;0.211090208;100;9500;56.67853519;32.83679086;657.9474322;665.2003164;-144.2154465
33;0.211090208;100;9500;56.7353725;33.97174269;658.3789628;665.6126886;858.654782
33;0.211090208;100;9500;56.67529867;31.8879423;658.8100284;666.024597;-982.6404368
33;0.211090208;100;9500;56.722372;34.22456414;659.2406296;666.4360423;1082.053789
33;0.211090208;100;9500;57.18252825;32.5773638;659.6707667;666.847025;-373.4513285
33;0.211090208;100;9500;57.29997797;34.98635524;660.1004404;667.2575455;1755.190392
33;0.211090208;100;9500;58.35984721;32.7097615;660.529651;667.6676044;-256.461594
33;0.211090208;100;9500;59.04930702;35.73262754;660.9583992;668.0772021;2414.614217
33;0.211090208;100;9500;59.74223504;33.31866999;661.3866854;668.4863393;281.5843311
33;0.211090208;100;9500;60.57659593;36.71669403;661.8145101;668.8950165;3284.158602
33;0.211090208;100;9500;60.63299341;34.13198631;662.2418738;669.303234;1000.249829
33;0.211090208;100;9500;61.57827429;37.60194584;662.6687771;669.7109926;4066.388001
33;0.211090208;100;9500;61.42054918;34.95620193;663.0952203;670.1182926;1728.546213
33;0.211090208;100;9500;62.0011153;38.40427081;663.521204;670.5251347;4775.34129
33;0.211090208;100;9500;61.79504777;35.6048551;663.9467287;670.9315192;2301.711471
33;0.211090208;100;9500;62.49014584;39.03370106;664.3717949;671.3374468;5331.520718
33;0.211090208;100;9500;62.04268703;36.23733492;664.7964031;671.7429179;2860.585575
33;0.211090208;100;9500;62.46100331;39.58227466;665.2205537;672.1479331;5816.253303
33;0.211090208;100;9500;62.29461767;36.61966211;665.6442473;672.5524929;3198.418906
33;0.211090208;100;9500;62.53634426;39.95610676;666.0674844;672.9565977;6146.58017
33;0.211090208;100;9500;62.15394569;37.14319546;666.4902654;673.3602481;3661.025336
33;0.211090208;100;9500;62.43000984;40.25374995;666.9125909;673.7634446;6409.584726
33;0.211090208;100;9500;61.44591577;37.34924489;667.3344613;674.1661878;3843.095477
33;0.211090208;100;9500;61.79532495;40.35302103;667.7558771;674.5684781;6497.302994
33;0.211090208;100;9500;61.21449441;38.66483471;668.1768389;674.970316;5005.581701
33;0.211090208;100;9500;61.21045578;40.66966088;668.597347;675.371702;6777.093435
33;0.211090208;100;9500;59.76967515;40.12006542;669.017402;675.7726367;6291.457914
33;0.211090208;100;9500;59.54845855;39.96990879;669.4370044;676.1731206;6158.775968
33;0.211090208;100;9500;58.85854037;39.91757191;669.8561547;676.5731541;6112.529871
33;0.211090208;100;9500;58.5497445;40.19395661;670.2748534;676.9727378;6356.749915
33;0.211090208;100;9500;58.2607351;38.3464947;670.6931008;677.3718722;4724.288952
33;0.211090208;100;9500;58.12105919;40.18898905;671.1108976;677.7705577;6352.360461
33;0.211090208;100;9500;57.89091415;39.20022406;671.5282442;678.168795;5478.664374
33;0.211090208;100;9500;57.93439709;40.11909587;671.9451411;678.5665844;6290.601194
33;0.211090208;100;9500;57.67886447;39.88525498;672.3615888;678.9639265;6083.973862
33;0.211090208;100;9500;57.74434271;39.85613436;672.7775878;679.3608218;6058.2422
33;0.211090208;100;9500;57.48179175;39.79755721;673.1931385;679.7572709;6006.482044
33;0.211090208;100;9500;57.51047726;40.03648592;673.6082414;680.1532741;6217.605097
33;0.211090208;100;9500;57.45608998;38.27340409;674.0228971;680.548832;4659.704363
33;0.211090208;100;9500;57.50401423;39.87502011;674.437106;680.9439452;6074.930094
33;0.211090208;100;9500;57.85199522;37.74002157;674.8508685;681.338614;4188.394978
33;0.211090208;100;9500;57.97158224;39.79045597;675.2641852;681.732839;6000.207221
33;0.211090208;100;9500;59.40541826;37.39492059;675.6770565;682.1266208;3883.455598
33;0.211090208;100;9500;60.43439514;39.99578481;676.089483;682.5199597;6181.640633
33;0.211090208;100;9500;60.57896369;37.40756249;676.501465;682.9128564;3894.626285
33;0.211090208;100;9500;61.67275498;40.3270005;676.9130032;683.3053112;6474.310635
33;0.211090208;100;9500;61.81336739;37.59269322;677.3240979;683.6973248;4058.212163
33;0.211090208;100;9500;62.30710722;40.6423896;677.7347496;684.0888975;6752.995894
33;0.211090208;100;9500;62.42579066;37.74874816;678.1449588;684.4800299;4196.105999
33;0.211090208;100;9500;62.8640751;40.86474356;678.554726;684.8707225;6949.473104
33;0.211090208;100;9500;62.59153547;37.93092349;678.9640517;685.2609758;4357.08042
33;0.211090208;100;9500;63.15337994;41.02593669;679.3729364;685.6507902;7091.907159
33;0.211090208;100;9500;62.73575203;38.10263347;679.7813804;686.0401663;4508.80741
33;0.211090208;100;9500;63.03369023;41.13268689;680.1893843;686.4291046;7186.234151
33;0.211090208;100;9500;62.59066636;38.08815944;680.5969486;686.8176055;4496.017812
33;0.211090208;100;9500;62.85689781;41.14551147;681.0040738;687.2056695;7197.566255
33;0.211090208;100;9500;62.49580346;38.27872883;681.4107602;687.5932972;4664.409424
33;0.211090208;100;9500;62.76583611;41.16838114;681.8170085;687.980489;7217.774438
33;0.211090208;100;9500;61.85115709;38.4181329;682.222819;688.3672454;4787.590159
33;0.211090208;100;9500;61.83744693;41.09964529;682.6281922;688.7535669;7157.037816
33;0.211090208;100;9500;60.813393;40.19782606;683.0331286;689.139454;6360.169054
33;0.211090208;100;9500;60.83879128;41.07232774;683.4376287;689.5249072;7132.899383
33;0.211090208;100;9500;59.80880597;39.52894856;683.8416929;689.909927;5769.1331
33;0.211090208;100;9500;59.52741379;40.88836189;684.2453218;690.2945138;6970.342813
33;0.211090208;100;9500;58.95392968;39.62536951;684.6485157;690.6786681;5854.332926
33;0.211090208;100;9500;58.79966586;40.40210672;685.0512752;691.0623905;6540.676264
33;0.211090208;100;9500;58.47643008;40.29738322;685.4536006;691.4456814;6448.140113
33;0.211090208;100;9500;58.31030415;39.51863584;685.8554926;691.8285412;5760.020539
33;0.211090208;100;9500;58.20393123;40.5298942;686.2569515;692.2109706;6653.592304
33;0.211090208;100;9500;58.0842346;38.75187207;686.6579779;692.5929699;5082.489969
33;0.211090208;100;9500;57.93649912;40.31194157;687.0585721;692.9745397;6461.004211
33;0.211090208;100;9500;58.02291192;38.71561568;687.4587347;693.3556804;5050.452962
33;0.211090208;100;9500;57.86015723;40.27373172;687.858466;693.7363926;6427.241089
33;0.211090208;100;9500;57.91411201;38.70742263;688.2577667;694.1166766;5043.213393
33;0.211090208;100;9500;57.85984346;40.26586337;688.6566371;694.496533;6420.288429
33;0.211090208;100;9500;57.83778625;38.64213606;689.0550777;694.8759623;4985.524641
33;0.211090208;100;9500;57.91258177;40.25308768;689.453089;695.2549649;6408.999529
33;0.211090208;100;9500;57.88752944;38.14592925;689.8506714;695.6335413;4547.064587
33;0.211090208;100;9500;57.89164971;40.09347588;690.2478254;696.011692;6267.962772
33;0.211090208;100;9500;57.96169759;38.40095124;690.6445515;696.3894175;4772.408039
33;0.211090208;100;9500;57.69903188;40.2072357;691.0408501;696.7667183;6368.48363
33;0.211090208;100;9500;57.75858023;38.06903227;691.4367216;697.1435948;4479.116593
33;0.211090208;100;9500;57.52393122;40.13623491;691.8321666;697.5200475;6305.745657
33;0.211090208;100;9500;57.92926673;38.02102538;692.2271855;697.8960769;4436.696573
33;0.211090208;100;9500;57.86807756;40.17749995;692.6217788;698.2716835;6342.208421
33;0.211090208;100;9500;59.72928345;37.72126598;693.0159468;698.6468677;4171.82209
33;0.211090208;100;9500;60.38511961;40.31381214;693.4096902;699.02163;6462.657095
33;0.211090208;100;9500;61.3142327;37.71209632;693.8030092;699.3959709;4163.719567
33;0.211090208;100;9500;62.01795713;40.64494761;694.1959045;699.7698909;6755.25621
33;0.211090208;100;9500;62.22214072;37.87192892;694.5883764;700.1433904;4304.951425
33;0.211090208;100;9500;62.98192032;40.91008316;694.9804254;700.5164699;6989.536244
33;0.211090208;100;9500;62.49104182;38.05705885;695.372052;700.8891299;4468.536604
33;0.211090208;100;9500;63.35426656;41.06740256;695.7632565;701.2613708;7128.547379
33;0.211090208;100;9500;63.01824262;38.17548392;696.1540396;701.6331932;4573.179788
33;0.211090208;100;9500;63.69981352;41.21844149;696.5444015;702.0045974;7262.008945
33;0.211090208;100;9500;63.32666519;38.36188988;696.9343429;702.3755841;4737.892497
33;0.211090208;100;9500;63.75397035;41.33904082;697.323864;702.7461535;7368.573359
33;0.211090208;100;9500;62.93032482;38.46986184;697.7129655;703.1163063;4833.299073
33;0.211090208;100;9500;62.93973086;41.33911752;698.1016477;703.4860428;7368.641129
33;0.211090208;100;9500;61.93665974;39.42105031;698.489911;703.8553636;5673.79166
33;0.211090208;100;9500;61.84981979;41.41682004;698.877756;704.2242691;7437.30091
33;0.211090208;100;9500;60.71192307;40.81960888;699.2651831;704.5927597;6909.591031
33;0.211090208;100;9500;60.458367;40.72901302;699.6521927;704.960836;6829.538394
33;0.211090208;100;9500;59.83482772;40.37865424;700.0387853;705.3284984;6519.9531
33;0.211090208;100;9500;59.63713298;40.95903416;700.4249614;705.6957474;7032.790504
33;0.211090208;100;9500;59.27538108;38.61148689;700.8107213;706.0625834;4958.442308
33;0.211090208;100;9500;59.05525438;40.52800217;701.1960656;706.4290069;6651.920463
33;0.211090208;100;9500;59.24079033;38.77812375;701.5809946;706.7950184;5105.686567
33;0.211090208;100;9500;59.18201915;40.55366364;701.9655089;707.1606183;6674.595539
33;0.211090208;100;9500;59.06539021;39.01858686;702.3496088;707.5258071;5318.165454
33;0.211090208;100;9500;59.07692465;40.58772962;702.7332949;707.8905853;6704.697047
33;0.211090208;100;9500;58.98275178;38.38321829;703.1165675;708.2549532;4756.738787
33;0.211090208;100;9500;58.97748354;40.33668935;703.4994272;708.6189115;6482.871937
33;0.211090208;100;9500;59.25443911;38.20967677;703.8818743;708.9824605;4603.393402
33;0.211090208;100;9500;59.24961259;40.30706133;704.2639093;709.3456006;6456.691912
33;0.211090208;100;9500;60.33384974;37.78575261;704.6455327;709.7083325;4228.803999
33;0.211090208;100;9500;60.97354523;40.35799994;705.0267448;710.0706564;6501.702475
33;0.211090208;100;9500;61.75514334;37.75115593;705.4075462;710.432573;4198.233556
33;0.211090208;15;9500;65.50405587;40.64769171;705.7879373;710.7940825;6757.680965
33;0.211090208;15;9500;66.17134457;37.95040644;706.1679185;711.1551856;4374.296017
33;0.211090208;15;9500;67.50451756;40.92719529;706.5474902;711.5158826;7004.656928
33;0.211090208;15;9500;68.38461426;38.24589795;706.9266529;711.876174;4635.399287
33;0.211090208;15;9500;69.34401615;41.15527664;707.3054071;712.2360603;7206.194995
33;0.211090208;15;9500;70.08892471;38.5550085;707.6837532;712.5955418;4908.536669
33;0.211090208;15;9500;70.95226159;41.36065114;708.0616916;712.9546192;7387.66875
33;0.211090208;15;9500;71.61358203;38.92819153;708.4392227;713.3132928;5238.290001
33;0.211090208;15;9500;72.17568314;41.45206202;708.8163471;713.671563;7468.441557
33;0.211090208;15;9500;72.6836652;39.47039692;709.1930651;714.0294304;5717.395492
33;0.211090208;15;9500;73.11633536;41.54866238;709.5693771;714.3868954;7553.799917
33;0.211090208;15;9500;73.3;40.80793779;709.9452837;714.7439584;6899.278182
33;0.211090208;15;9500;73.78334889;41.03452203;710.3207852;715.1006199;7099.493364
33;0.211090208;15;9500;74.32230714;40.97864528;710.6958821;715.4568804;7050.119354
33;0.211090208;15;9500;74.49433576;40.50470639;711.0705749;715.8127402;6631.33576
33;0.211090208;15;9500;74.75185582;40.93939671;711.4448639;716.1681999;7015.438387
33;0.211090208;15;9500;74.96023802;39.75532893;711.8187496;716.5232599;5969.168142
33;0.211090208;15;9500;75.12348008;41.04390973;712.1922324;716.8779206;7107.788559
33;0.211090208;15;9500;75.30245781;39.15620057;712.5653128;717.2321825;5439.764177
33;0.211090208;15;9500;75.42203211;40.75150527;712.9379912;717.5860461;6849.413074
33;0.211090208;15;9500;75.56505018;38.48239739;713.310268;717.9395117;4844.375778
33;0.211090208;15;9500;75.65238917;40.45504217;713.6821436;718.2925799;6587.45128
33;0.211090208;15;9500;75.75379171;38.10330393;714.0536186;718.6452511;4509.399846
33;0.211090208;15;9500;75.82448824;40.28161989;714.4246933;718.9975257;6434.211256
33;0.211090208;15;9500;75.91178124;37.73933225;714.7953681;719.3494042;4187.785873
33;0.211090208;15;9500;76.01186629;40.27648145;715.1656436;719.700887;6429.670812
33;0.211090208;15;9500;76.04002188;37.63675462;715.53552;720.0519745;4097.145855
33;0.211090208;15;9500;76.13083316;40.24685653;715.9049979;720.4026673;6403.493532
33;0.211090208;15;9500;76.14447815;37.55728313;716.2740777;720.7529657;4026.922974
33;0.211090208;15;9500;76.22181763;40.24294288;716.6427598;721.1028702;6400.035338
33;0.211090208;15;9500;76.2291419;37.60177437;717.0110446;721.4523813;4066.236485
33;0.211090208;15;9500;76.28563722;40.27729808;717.3789326;721.8014993;6430.39241
33;0.211090208;15;9500;76.26988804;37.91098369;717.7464242;722.1502248;4339.461139
33;0.211090208;15;9500;76.29896167;40.31754511;718.1135197;722.4985581;6465.955633
33;0.211090208;15;9500;76.28388676;38.25550014;718.4802198;722.8464998;4643.884008
33;0.211090208;15;9500;76.32620278;40.3532199;718.8465247;723.1940502;6497.478718
33;0.211090208;15;9500;76.33802637;39.49682839;719.2124349;723.5412097;5740.75096
33;0.211090208;15;9500;76.37514455;39.89505799;719.5779508;723.8879789;6092.636039
33;0.211090208;15;9500;76.38986272;39.92694941;719.9430729;724.2343582;6120.81605
33;0.211090208;15;9500;76.41642363;38.78239561;720.3078015;724.580348;5109.461284
33;0.211090208;15;9500;76.43665561;40.21277384;720.6721372;724.9259487;6373.377259
33;0.211090208;15;9500;76.46151704;38.50982543;721.0360802;725.2711608;4868.611838
33;0.211090208;15;9500;76.47761991;40.10691814;721.3996311;725.6159847;6279.840664
33;0.211090208;15;9500;76.50162722;38.05876534;721.7627903;725.9604209;4470.044491
33;0.211090208;15;9500;76.5196662;39.92398696;722.1255582;726.3044697;6118.198356
33;0.211090208;15;9500;76.55160575;37.62106807;722.4879351;726.6481317;4083.284857
33;0.211090208;15;9500;76.54089536;39.79342413;722.8499216;726.9914073;6002.829958
33;0.211090208;15;9500;76.57852416;37.33181784;723.211518;727.3342968;3827.696516
33;0.211090208;15;9500;76.62411354;39.82090681;723.5727248;727.6768008;6027.114306
33;0.211090208;15;9500;76.62604285;37.29313681;723.9335424;728.0189196;3793.517049
33;0.211090208;15;9500;76.67740483;39.94837648;724.2939713;728.3606537;6139.749514
33;0.211090208;15;9500;76.64934711;37.36825969;724.6540117;728.7020036;3859.897403
33;0.211090208;15;9500;76.69387071;39.99383477;725.0136642;729.0429696;6179.917535
33;0.211090208;15;9500;76.67055126;37.35410191;725.3729291;729.3835522;3847.387251
33;0.211090208;15;9500;76.7033534;40.03661681;725.7318069;729.7237518;6217.720749
33;0.211090208;15;9500;76.67678053;37.75654845;726.0902981;730.0635689;4202.998517
33;0.211090208;15;9500;76.69136965;40.13687185;726.4484029;730.4030039;6306.308473
33;0.211090208;15;9500;76.65691829;38.06568479;726.8061219;730.7420571;4476.158684
33;0.211090208;15;9500;76.67614753;40.19159494;727.1634554;731.0807291;6354.663086
33;0.211090208;15;9500;76.66941512;38.4655629;727.5204039;731.4190203;4829.500424
33;0.211090208;15;9500;76.70197854;40.26469958;727.8769678;731.7569311;6419.260077
33;0.211090208;15;9500;76.70734252;39.18368042;728.2331475;732.0944619;5464.046022
33;0.211090208;15;9500;76.73269641;39.80991831;728.5889433;732.4316132;6017.404602
33;0.211090208;15;9500;76.74494697;39.86213327;728.9443558;732.7683854;6063.542978
33;0.211090208;15;9500;76.76351216;38.85366953;729.2993853;733.1047788;5172.440608
33;0.211090208;15;9500;76.77987104;39.78108094;729.6540323;733.440794;5991.923224
33;0.211090208;15;9500;76.79583792;39.76919505;730.0082971;733.7764314;5981.420568
33;0.211090208;15;9500;76.81185983;39.6950346;730.3621802;734.1116913;5915.890647
33;0.211090208;15;9500;76.82609661;39.71390778;730.715682;734.4465742;5932.567431
33;0.211090208;15;9500;76.84171965;39.59122122;731.0688029;734.7810806;5824.158689
33;0.211090208;15;9500;76.85821382;39.61441429;731.4215433;735.1152108;5844.652634
33;0.211090208;15;9500;76.87516333;39.46770254;731.7739035;735.4489654;5715.014667
33;0.211090208;15;9500;76.89398627;39.51345337;732.1258842;735.7823446;5755.441187
33;0.211090208;15;9500;76.91085564;39.35016579;732.4774855;736.1153489;5611.156422
33;0.211090208;15;9500;76.9319878;39.40485567;732.828708;736.4479788;5659.481694
33;0.211090208;15;9500;76.94917512;39.1748659;733.179552;736.7802346;5456.257305
33;0.211090208;15;9500;76.97053987;39.31333048;733.530018;737.1121168;5578.607872
33;0.211090208;15;9500;76.98839345;39.02654277;733.8801063;737.4436259;5325.19548
33;0.211090208;15;9500;77.00820942;39.1563011;734.2298175;737.7747621;5439.853006
33;0.211090208;15;1950;77.02855703;35.47841414;734.5791518;738.105526;2189.985253
33;0.211090208;15;1950;77.04149953;35.45944124;734.0787313;737.6225919;2173.220353
33;0.211090208;15;1950;77.04233575;35.40930755;733.5788501;737.1402009;2128.92104
33;0.211090208;15;1950;77.04025893;35.30844312;733.0795074;736.6583523;2039.794843
33;0.211090208;15;1950;77.03158084;35.34040711;732.5807029;736.1770455;2068.038983
33;0.211090208;15;1950;77.02123285;35.36709306;732.0824358;735.6962799;2091.61932
33;0.211090208;15;1950;77.00618663;35.26636148;731.5847056;735.216055;2002.61051
33;0.211090208;15;1950;76.97102657;35.28557539;731.0875118;734.73637;2019.588377
33;0.211090208;15;1950;76.94683649;35.18070952;730.5908536;734.2572245;1926.926423
33;0.211090208;15;1950;76.91262125;35.23447945;730.0947307;733.7786177;1974.438803
33;0.211090208;15;1950;76.87119656;35.10762083;729.5991423;733.3005491;1862.343525
33;0.211090208;15;1950;76.84346839;35.20187667;729.1040879;732.8230181;1945.63021
33;0.211090208;15;1950;76.79721525;35.07054525;728.609567;732.3460241;1829.582669
33;0.211090208;15;1950;76.7670644;35.16576002;728.1155789;731.8695664;1913.716691
33;0.211090208;15;1950;76.7245407;35.05856412;727.6221231;731.3936445;1818.99586
33;0.211090208;15;1950;76.69557375;35.13585366;727.1291991;730.9182577;1887.290724
33;0.211090208;15;1950;76.65372378;35.03411425;726.6368061;730.4434056;1797.391376
33;0.211090208;15;1950;76.62415932;35.10932254;726.1449437;729.9690873;1863.847199
33;0.211090208;15;1950;76.58230597;35.01556704;725.6536114;729.4953025;1781.002626
33;0.211090208;15;1950;76.55272301;35.08637362;725.1628084;729.0220504;1843.568988
33;0.211090208;15;1950;76.51134896;34.99773287;724.6725343;728.5493305;1765.243934
33;0.211090208;15;1950;76.4868721;35.07358363;724.1827885;728.0771421;1832.267455
33;0.211090208;15;1950;76.44056287;34.97468388;723.6935704;727.6054847;1744.877303
33;0.211090208;15;1950;76.41116253;35.05112322;723.2048794;727.1343576;1812.420906
33;0.211090208;15;1950;76.37019233;34.9652281;722.7167151;726.6637604;1736.521952
33;0.211090208;15;1950;76.34098163;35.02910137;722.2290767;726.1936923;1792.961882
33;0.211090208;15;1950;76.30090066;34.94874529;721.7419638;725.7241527;1721.957348
33;0.211090208;15;1950;76.27192923;35.01160002;721.2553757;725.2551412;1777.497277
33;0.211090208;15;1950;76.23203582;34.93412595;720.769312;724.7866571;1709.039354
33;0.211090208;15;1950;76.20345675;34.99547403;720.283772;724.3186997;1763.247964
33;0.211090208;15;1950;76.16368116;34.92031729;719.7987552;723.8512686;1696.837697
33;0.211090208;15;1950;76.13581002;34.98189823;719.314261;723.3843631;1751.252071
33;0.211090208;15;1950;76.09633679;34.90773449;718.8302889;722.9179826;1685.719239
33;0.211090208;15;1950;76.06878946;34.68071806;718.3468382;722.4521265;1485.122161
33;0.211090208;15;1950;76.02945593;34.89598764;717.8639085;721.9867943;1675.339443
33;0.211090208;15;1950;76.00258204;34.67146775;717.3814992;721.5219854;1476.948366
33;0.211090208;15;1950;75.9596031;34.88100032;716.8996096;721.0576991;1662.096293
33;0.211090208;15;1950;75.93670227;34.67804365;716.4182393;720.5939349;1482.758993
33;0.211090208;15;1950;75.89794906;34.87418888;715.9373877;720.1306922;1656.077544
33;0.211090208;15;1950;75.87217475;34.65386994;715.4570543;719.6679703;1461.398532
33;0.211090208;15;1950;75.82862518;34.86125673;714.9772384;719.2057689;1644.65039
33;0.211090208;15;1950;75.80752055;34.66536122;714.4979395;718.7440871;1471.552494
33;0.211090208;15;1950;75.76943882;34.8568961;714.0191571;718.2829245;1640.797238
33;0.211090208;15;1950;75.74431081;34.63843787;713.5408906;717.8222805;1447.762383
33;0.211090208;15;1950;75.70623647;34.85182097;713.0631394;717.3621544;1636.312729
33;0.211090208;15;1950;75.68124742;34.63270409;712.585903;716.9025457;1442.695887
33;0.211090208;15;1950;75.64340075;34.8467948;712.1091809;716.4434539;1631.871493
33;0.211090208;15;1950;75.61870522;34.62737033;711.6329724;715.9848783;1437.982845
33;0.211090208;15;1950;75.58105853;34.84267638;711.1572771;715.5268184;1628.232352
33;0.211090208;15;1950;75.55687275;34.62357613;710.6820943;715.0692735;1434.630203
33;0.211090208;15;1950;75.51926016;34.83930137;710.2074235;714.6122431;1625.250116
33;0.211090208;15;1950;75.49545363;34.62047981;709.7332643;714.1557267;1431.894221
33;0.211090208;15;1950;75.45802533;34.8368125;709.2596159;713.6997236;1623.050892
33;0.211090208;15;1950;75.43453085;34.61790294;708.7864779;713.2442333;1429.617241
33;0.211090208;15;1950;75.39738526;34.83502195;708.3138498;712.7892551;1621.468719
33;0.211090208;15;1950;75.3742472;34.61594201;707.8417309;712.3347886;1427.884517
33;0.211090208;15;1950;75.33735786;34.83384377;707.3701207;711.8808331;1620.427655
33;0.211090208;15;1950;75.31457008;34.61446505;706.8990187;711.427388;1426.579434
33;0.211090208;15;1950;75.27796713;34.83324733;706.4284243;710.9744529;1619.900623
33;0.211090208;15;1950;75.25562383;34.6135293;705.958337;710.522027;1425.75259
33;0.211090208;15;1950;75.21922956;34.83319966;705.4887562;710.07011;1619.8585
33;0.211090208;15;1950;75.19723611;34.61283919;705.0196814;709.618701;1425.142793
33;0.211090208;15;1950;75.16119575;34.83375686;704.5511121;709.1677997;1620.350856
33;0.211090208;15;1950;75.13954712;34.6123248;704.0830476;708.7174054;1424.688261
33;0.211090208;15;1950;75.10393316;34.83484986;703.6154875;708.2675176;1621.316661
33;0.211090208;15;1950;75.08265961;34.61184963;703.1484312;707.8181356;1424.26839
33;0.211090208;15;1950;75.04757823;34.83650276;702.6818782;707.369259;1622.777202
33;0.211090208;15;1950;75.02675908;34.61125696;702.2158279;706.9208871;1423.744693
33;0.211090208;15;1950;74.99247441;34.8387422;701.7502798;706.4730194;1624.756019
33;0.211090208;15;1950;74.97217582;34.60850922;701.2852333;706.0256554;1421.316723
33;0.211090208;15;1950;74.9407686;34.84232572;700.820688;705.5787943;1627.922502
33;0.211090208;15;1950;74.9220287;34.60097866;700.3566431;705.1324358;1414.662543
33;0.211090208;15;1950;74.89624658;34.84889407;699.8930983;704.6865792;1633.726455
33;0.211090208;15;1950;74.87990171;34.59530603;699.430053;704.2412239;1409.650075
33;0.211090208;15;1950;74.84259304;34.85310856;698.9675066;703.7963694;1637.45048
33;0.211090208;15;1950;74.83492492;34.63798308;698.5054587;703.3520152;1447.360527
33;0.211090208;15;1950;74.78720042;34.85238466;698.0439086;702.9081606;1636.81082
33;0.211090208;15;1950;74.78508533;34.71607665;697.5828558;702.4648051;1516.365843
33;0.211090208;15;1950;74.75231337;34.85627853;697.1222999;702.0219482;1640.251536
33;0.211090208;15;1950;74.73734487;34.61373454;696.6622401;701.5795893;1425.933941
33;0.211090208;15;1950;74.68882667;34.86428942;696.2026762;701.1377277;1647.330149
33;0.211090208;15;1950;74.68352545;34.72624064;695.7436074;700.6963631;1525.346985
33;0.211090208;15;1950;74.64933995;34.86530342;695.2850333;700.2554947;1648.226142
33;0.211090208;15;1950;74.63389209;34.87905519;694.8269532;699.8151221;1660.377534
33;0.211090208;15;1950;74.58329055;34.87059948;694.3693668;699.3752447;1652.905869
33;0.211090208;15;1950;74.57694548;34.73886235;693.9122735;698.9358619;1536.499825
33;0.211090208;15;1950;74.54211651;34.87229598;693.4556727;698.4969732;1654.404934
33;0.211090208;15;1950;74.52467667;34.8829876;692.9995639;698.058578;1663.852303
33;0.211090208;15;1950;74.47498072;34.87900231;692.5439465;697.6206757;1660.330807
33;0.211090208;15;1950;74.46818381;34.74967954;692.0888201;697.1832659;1546.058156
33;0.211090208;15;1950;74.43327847;34.87751839;691.6341841;696.7463479;1659.019579
33;0.211090208;15;1950;74.41588858;34.88806243;691.180038;696.3099213;1668.336543
33;0.211090208;15;1950;74.36589034;34.88707023;690.7263812;695.8739854;1667.459806
33;0.211090208;15;1950;74.35889274;34.75854037;690.2732133;695.4385397;1553.887789
33;0.211090208;15;1950;74.32346674;34.88169253;689.8205337;695.0035836;1662.707944
33;0.211090208;15;1950;74.30646172;34.89395113;689.3683418;694.5691166;1673.53994
33;0.211090208;15;1950;74.25646184;34.89389502;688.9166372;694.1351382;1673.49036
33;0.211090208;15;1950;74.24945538;34.76475841;688.4654193;693.7016478;1559.382201
33;0.211090208;15;1950;74.21420111;34.88505512;688.0146876;693.2686449;1665.679208
33;0.211090208;15;1950;74.19727949;34.89621701;687.5644416;692.8361288;1675.542118
33;0.211090208;15;1950;74.14733069;34.90031323;687.1146807;692.4040991;1679.161637
33;0.211090208;15;1950;74.14044609;34.77014582;686.6654045;691.9725552;1564.142637
33;0.211090208;15;1950;74.10535229;34.88746263;686.2166124;691.5414965;1667.806543
33;0.211090208;15;1950;74.09433867;34.91055603;685.7683038;691.1109226;1688.212415
33;0.211090208;15;1950;74.04745183;34.89444664;685.3204784;690.6808329;1673.977777
33;0.211090208;15;1950;74.03381905;34.6815058;684.8731354;690.2512267;1485.818223
33;0.211090208;15;1950;73.98265486;34.89607028;684.4262745;689.8221037;1675.412468
33;0.211090208;15;1950;73.98212994;34.77793331;683.9798951;689.3934632;1571.02385
33;0.211090208;15;1950;73.93324096;34.87960774;683.5339967;688.9653047;1660.865777
33;0.211090208;15;1950;73.93020801;34.69990432;683.0885788;688.5376276;1502.075589
33;0.211090208;15;1950;73.87435862;34.88468229;682.6436408;688.1104315;1665.349773
33;0.211090208;15;1950;73.78112887;34.77800165;682.1991822;687.6837157;1571.084234
33;0.211090208;15;1950;73.71685174;34.90677791;681.7552026;687.2574798;1684.873985
33;0.211090208;15;1950;73.84536066;34.66176658;681.3117013;686.8317231;1468.376183
33;0.211090208;15;1950;73.64551545;34.92407482;680.8686779;686.4064452;1700.157939
33;0.211090208;15;1950;73.83638061;34.7544385;680.4261319;685.9816455;1550.263279
33;0.211090208;15;1950;73.67962283;34.90400334;679.9840628;685.5573235;1682.422306
33;0.211090208;15;1950;73.70435258;34.66662612;679.54247;685.1334787;1472.670192
33;0.211090208;15;1950;73.59703762;34.9244774;679.101353;684.7101104;1700.513671
33;0.211090208;15;1950;73.67519489;34.76318876;678.6607114;684.2872182;1557.995218
33;0.211090208;15;1950;73.52834643;34.90258132;678.2205445;683.8648016;1681.165776
33;0.211090208;15;1950;73.5341169;34.67661721;677.780852;683.4428599;1481.498551
33;0.211090208;15;1950;73.42959636;34.92424134;677.3416332;683.0213927;1700.305078
33;0.211090208;15;1950;73.50435277;34.76430449;676.9028877;682.6003994;1558.981105
33;0.211090208;15;1950;73.3;34.90411739;676.4646149;682.1798796;1682.523086
33;0.211090208;15;1950;73.3;34.71509099;676.0268144;681.7598326;1515.494896
33;0.211090208;15;1950;73.3;34.90009999;675.5894856;681.3402579;1678.973213
33;0.211090208;15;1950;73.3;34.79976507;675.1526281;680.921155;1590.314912
33;0.211090208;15;1950;73.3;34.87670423;674.7162413;680.5025234;1658.30017
33;0.211090208;15;1950;73.3;34.71745739;674.2803247;680.0843626;1517.585897
33;0.211090208;15;1950;73.3;34.88388823;673.8448779;679.6666719;1664.648121
33;0.211090208;15;1950;73.3;34.79494703;673.4099002;679.249451;1586.057573
33;0.211090208;15;1950;73.3;34.86593949;672.9753912;678.8326992;1648.788187
33;0.211090208;15;1950;73.3;34.77561087;672.5413505;678.416416;1568.971686
33;0.211090208;15;1950;73.3;34.8673101;672.1077774;678.0006009;1649.999294
33;0.211090208;15;1950;73.3;34.76226254;671.6746715;677.5852534;1557.176791
33;0.211090208;15;1950;73.3;34.86163369;671.2420323;677.170373;1644.983486
33;0.211090208;15;1950;73.3;34.75404039;670.8098593;676.755959;1549.911503
33;0.211090208;15;1950;73.3;34.85631317;670.3781519;676.3420111;1640.282147
33;0.211090208;15;1950;73.29864708;34.7489141;669.9469097;675.9285286;1545.381795
33;0.211090208;15;1950;73.29772747;34.85079601;669.5161322;675.5155111;1635.40705
33;0.211090208;15;1950;73.25643602;34.74244508;669.0858189;675.1029581;1539.665612
33;0.211090208;15;1950;73.22169222;34.85195237;668.6559692;674.6908689;1636.42884
33;0.211090208;15;1950;73.18962489;34.73448279;668.2265828;674.2792431;1532.629947
33;0.211090208;15;1950;73.12799542;34.8523608;667.797659;673.8680802;1636.789737
33;0.211090208;15;1950;73.11025512;34.73213973;667.3691973;673.4573796;1530.559567
33;0.211090208;15;1950;73.05123383;34.85014248;666.9411974;673.0471409;1634.829581
33;0.211090208;15;1950;73.03618605;34.73070846;666.5136586;672.6373634;1529.294858
33;0.211090208;15;1950;72.97946563;34.84832399;666.0865805;672.2280467;1633.222715
33;0.211090208;15;1950;72.97510335;34.73914864;665.6599627;671.8191903;1536.752804
33;0.211090208;15;1950;72.91159455;34.83879647;665.2338045;671.4107937;1624.803972
33;0.211090208;15;1950;72.90910755;34.73976245;664.8081054;671.0028563;1537.295177
33;0.211090208;15;1950;72.84759426;34.83786112;664.3828651;670.5953776;1623.97748
33;0.211090208;15;1950;72.83800986;34.72668909;663.958083;670.1883571;1525.743251
33;0.211090208;15;1950;72.78664457;34.84181813;663.5337587;669.7817943;1627.473987
33;0.211090208;15;1950;72.77871278;34.72258563;663.1098915;669.3756886;1522.117331
33;0.211090208;15;1950;72.72880693;34.8372483;662.6864811;668.9700396;1623.435976
33;0.211090208;15;1950;72.72265921;34.71901758;662.2635269;668.5648468;1518.964517
33;0.211090208;15;1950;72.67342113;34.83407137;661.8410284;668.1601096;1620.628765
33;0.211090208;15;1950;72.67623467;34.72518552;661.4189852;667.7558275;1524.41466
33;0.211090208;15;1950;72.61982001;34.82257936;660.9973968;667.352;1610.474154
33;0.211090208;15;1950;72.61489018;34.71233502;660.5762626;666.9486266;1513.059655
33;0.211090208;15;1950;72.56720465;34.82996434;660.1555823;666.5457068;1616.999694
33;0.211090208;15;1950;72.56301952;34.70903372;659.7353552;666.14324;1510.14255
33;0.211090208;15;1950;72.51621556;34.82349009;659.3155809;665.7412259;1611.278901
33;0.211090208;15;1950;72.52079953;34.71393319;658.8962589;665.3396637;1514.471832
33;0.211090208;15;1950;72.46649776;34.81148982;658.4773888;664.9385532;1600.675179
33;0.211090208;15;1950;72.46332584;34.70210302;658.05897;664.5378936;1504.018414
33;0.211090208;15;1950;72.41709145;34.82040465;657.6410021;664.1376846;1608.55253
33;0.211090208;15;1950;72.42202979;34.70832949;657.2234845;663.7379257;1509.52027
33;0.211090208;15;1950;72.36870161;34.80459633;656.8064169;663.3386162;1594.583923
33;0.211090208;15;1950;72.37322064;34.70372247;656.3897986;662.9397558;1505.449404
33;0.211090208;15;1950;72.32063383;34.80404638;655.9736292;662.5413438;1594.097977
33;0.211090208;15;1950;72.31796965;34.6941086;655.5579083;662.1433799;1496.954358
33;0.211090208;15;1950;72.27291819;34.81231206;655.1426353;661.7458635;1601.401723
33;0.211090208;15;1950;72.27850557;34.69995362;654.7278098;661.3487941;1502.119155
33;0.211090208;15;1950;72.22607695;34.79632041;654.3134313;660.9521711;1587.271126
33;0.211090208;15;1950;72.23103406;34.69612468;653.8994993;660.5559942;1498.735813
33;0.211090208;15;1950;72.17925016;34.7961353;653.4860133;660.1602627;1587.107562
33;0.211090208;15;1950;72.18395573;34.6946381;653.0729729;659.7649763;1497.42224
33;0.211090208;15;1950;72.13254139;34.79337101;652.6603775;659.3701343;1584.664969
33;0.211090208;15;1950;72.13738515;34.69232121;652.2482267;658.9757363;1495.374974
33;0.211090208;15;1950;72.08610825;34.79156005;651.83652;658.5817819;1583.064756
33;0.211090208;15;1950;72.09097146;34.69033402;651.4252569;658.1882704;1493.619054
33;0.211090208;15;1950;72.03986633;34.78989874;651.014437;657.7952014;1581.596784
33;0.211090208;15;1950;72.04472842;34.68829901;650.6040597;657.4025744;1491.820866
33;0.211090208;15;1950;71.9937901;34.78830709;650.1941247;657.0103889;1580.190372
33;0.211090208;15;1950;71.99862531;34.68628986;649.7846313;656.6186444;1490.045533
33;0.211090208;15;1950;71.94785161;34.78675813;649.3755792;656.2273404;1578.821671
33;0.211090208;15;1950;71.95263972;34.68428581;648.9669679;655.8364764;1488.274706
33;0.211090208;15;1950;71.90203072;34.78524254;648.5587968;655.446052;1577.482462
33;0.211090208;15;1950;71.90675443;34.68228294;648.1510656;655.0560665;1486.504927
33;0.211090208;15;1950;71.85631188;34.78375564;647.7437737;654.6665196;1576.168599
33;0.211090208;15;1950;71.86095611;34.68027662;647.3369206;654.2774108;1484.73209
33;0.211090208;15;1950;71.8106836;34.78229345;646.930506;653.8887394;1574.876574
33;0.211090208;15;1950;71.80931846;34.67212808;646.5245293;653.5005052;1477.531853
33;0.211090208;15;1950;71.76513859;34.79169718;646.11899;653.1127074;1583.18593
33;0.211090208;15;1950;71.77011211;34.67644526;645.7138877;652.7253458;1481.346618
33;0.211090208;15;1950;71.71995889;34.77651998;645.309222;652.3384197;1569.775001
33;0.211090208;15;1950;71.71893451;34.66775759;644.9049922;651.9519288;1473.669984
33;0.211090208;15;1950;71.6746409;34.78847917;644.5011981;651.5658724;1580.342421
33;0.211090208;15;1950;71.67348463;34.66613775;644.097839;651.1802501;1472.238651
33;0.211090208;15;1950;71.62950236;34.78452284;643.6949145;650.7950615;1576.846513
33;0.211090208;15;1950;71.62868504;34.66342034;643.2924243;650.410306;1469.837488
33;0.211090208;15;1950;71.58455463;34.78298137;642.8903677;650.0259831;1575.484432
33;0.211090208;15;1950;71.58371525;34.66159878;642.4887443;649.6420924;1468.227912
33;0.211090208;15;1950;71.53959494;34.78124068;642.0875537;649.2586334;1573.946319
33;0.211090208;15;1950;71.53873487;34.65961321;641.6867954;648.8756056;1466.473419
33;0.211090208;15;1950;71.49464812;34.7795875;641.2864689;648.4930085;1572.48553
33;0.211090208;15;1950;71.49377392;34.65769202;640.8865738;648.1108416;1464.775805
33;0.211090208;15;1950;71.4497236;34.77796946;640.4871096;647.7291044;1571.055793
33;0.211090208;15;1950;71.4488399;34.65579767;640.0880758;647.3477965;1463.101915
33;0.211090208;15;1950;71.4048314;34.77638136;639.689472;646.9669174;1569.652516
33;0.211090208;15;1950;71.40394175;34.6539331;639.2912977;646.5864665;1461.454342
33;0.211090208;15;1950;71.35997865;34.77481835;638.8935525;646.2064435;1568.271397
33;0.211090208;15;1950;71.35908574;34.6520969;638.4962358;645.8268478;1459.831824
33;0.211090208;15;1950;71.31517097;34.77327776;638.0993472;645.4476789;1566.9101
33;0.211090208;15;1950;71.31427688;34.65028887;637.7028863;645.0689364;1458.234211
33;0.211090208;15;1950;71.27041281;34.77175852;637.3068526;644.6906198;1565.567664
33;0.211090208;15;1950;71.26951908;34.64850941;636.9112456;644.3127286;1456.661841
33;0.211090208;15;1950;71.22570766;34.7702607;636.5160649;643.9352623;1564.244154
33;0.211090208;15;1950;71.22481544;34.64682177;636.12131;643.5582205;1455.1706
33;0.211090208;15;1950;71.18105789;34.76856472;635.7269805;643.1816027;1562.745546
33;0.211090208;15;1950;71.18020163;34.6447461;635.3330759;642.8054083;1453.336489
33;0.211090208;15;1950;71.13648826;34.76751612;634.9395957;642.429637;1561.818979
33;0.211090208;15;1950;71.13561896;34.64343552;634.5465396;642.0542882;1452.178429
33;0.211090208;15;1950;71.09195418;34.76574597;634.1539069;641.6793615;1560.254833
33;0.211090208;15;1950;71.09111474;34.64140805;633.7616973;641.3048564;1450.386907
33;0.211090208;15;1950;71.04750429;34.76469929;633.3699103;640.9307724;1559.329956
33;0.391185878;15;1950;71.04577217;33.9686805;632.9785455;640.5571091;1586.218269
33;0.391185878;15;1950;70.99937975;34.00405687;632.5876024;640.1838659;1644.147221
33;0.391185878;15;1950;70.99502387;33.9118942;632.1970806;639.8110425;1493.230474
33;0.391185878;15;1950;70.94905385;33.96429138;631.8069795;639.4386382;1579.031079
33;0.391185878;15;1950;70.94635962;33.88801369;631.4172988;639.0666528;1454.126048
33;0.391185878;15;1950;70.90043364;33.94936239;631.028038;638.6950856;1554.584792
33;0.391185878;15;1950;70.90055385;33.88415495;630.6391966;638.3239362;1447.807335
33;0.391185878;15;1950;70.85765004;33.94295812;630.2507742;637.9532042;1544.09778
33;0.391185878;15;1950;70.85762815;33.87634156;629.8627703;637.5828891;1435.012877
33;0.391185878;15;1950;70.81402359;33.94405891;629.4751846;637.2129904;1545.90032
33;0.391185878;15;1950;70.8150127;33.88007904;629.0880164;636.8435076;1441.133031
33;0.391185878;15;1950;70.77278634;33.94267949;628.7012655;636.4744403;1543.641516
33;0.391185878;15;1950;70.77318646;33.87642324;628.3149312;636.105788;1435.146632
33;0.391185878;15;1950;70.73028213;33.94411443;627.9290133;635.7375502;1545.991234
33;0.391185878;15;1950;70.73097313;33.87896835;627.5435112;635.3697265;1439.314256
33;0.391185878;15;1950;70.68868937;33.94339832;627.1584245;635.0023165;1544.818605
33;0.391185878;15;1950;70.68884798;33.8767739;626.7737527;634.6353195;1435.720843
33;0.391185878;15;1950;70.64627269;33.94414578;626.3894954;634.2687353;1546.042565
33;0.391185878;15;1950;70.64633316;33.87757901;626.0056522;633.9025633;1437.039221
33;0.391185878;15;1950;70.60374502;33.94381336;625.6222226;633.536803;1545.498226
33;0.391185878;15;1950;70.60364234;33.87707735;625.2392061;633.171454;1436.217747
33;0.391185878;15;1950;70.56110581;33.94369624;624.8566024;632.8065158;1545.306445
33;0.391185878;15;1950;70.56080147;33.87661366;624.4744109;632.441988;1435.458447
33;0.391185878;15;1950;70.51820403;33.9435383;624.0926312;632.0778701;1545.047813
33;0.391185878;15;1950;70.51779196;33.87629883;623.7112629;631.7141617;1434.942912
