Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
33;0.391185878;15;1950;70.47517618;33.94322368;623.3303055;631.3508622;1544.532636
33;0.391185878;15;1950;70.47468368;33.87588605;622.9497587;630.9879712;1434.266985
33;0.391185878;15;1950;70.43206424;33.94285107;622.5696218;630.6254883;1543.922486
33;0.391185878;15;1950;70.43149462;33.8755201;622.1898946;630.2634131;1433.667744
33;0.391185878;15;1950;70.38888814;33.94245626;621.8105766;629.9017449;1543.27597
33;0.391185878;15;1950;70.38825814;33.87505493;621.4316673;629.5404835;1432.906024
33;0.391185878;15;1950;70.34568039;33.94201937;621.0531662;629.1796282;1542.560559
33;0.391185878;15;1950;70.34500861;33.87457023;620.675073;628.8191788;1432.112329
33;0.391185878;15;1950;70.30246443;33.94156968;620.2973872;628.4591347;1541.824198
33;0.391185878;15;1950;70.30175575;33.87409411;619.9201084;628.0994954;1431.332683
33;0.391185878;15;1950;70.25925501;33.94110591;619.5432361;627.7402605;1541.064772
33;0.391185878;15;1950;70.25851733;33.87360249;619.1667699;627.3814296;1430.527642
33;0.391185878;15;1950;70.21606803;33.94064752;618.7907094;627.0230022;1540.314158
33;0.391185878;15;1950;70.21530609;33.87312498;618.415054;626.6649778;1429.745729
33;0.391185878;15;1950;70.17291392;33.94019535;618.0398035;626.307356;1539.573723
33;0.391185878;15;1950;70.17214288;33.87259496;617.6649573;625.9501364;1428.877812
33;0.391185878;15;1950;70.12980934;33.93977734;617.290515;625.5933184;1538.889239
33;0.391185878;15;1950;70.12902866;33.8721189;616.9164761;625.2369017;1428.09826
33;0.391185878;15;1950;70.08675582;33.93936851;616.5428403;624.8808857;1538.219771
33;0.391185878;15;1950;70.08316207;33.87173489;616.1696071;624.5252701;1427.469444
33;0.391185878;15;1950;70.00034937;33.94461587;615.7967761;624.1700544;1546.812351
33;0.391185878;15;1950;69.98302082;33.8857367;615.4243468;623.8152381;1450.39747
33;0.391185878;15;1950;69.91761919;33.95553197;615.0523188;623.4608208;1564.687512
33;0.391185878;15;1950;69.8936233;33.8928899;614.6806917;623.106802;1462.110867
33;0.391185878;15;1950;69.85689776;33.95711767;614.309465;622.7531813;1567.284092
33;0.391185878;15;1950;69.86132406;33.88470181;613.9386384;622.3999582;1448.702826
33;0.391185878;15;1950;69.82919474;33.94613422;613.5682113;622.0471324;1549.298647
33;0.391185878;15;1950;69.83610199;33.87398528;613.1981833;621.6947032;1431.15446
33;0.391185878;100;1950;67.50686223;33.91462358;612.8285541;621.3426704;1497.699855
33;0.391185878;100;1950;64.74035686;33.84451325;612.4593231;620.9910335;1382.893904
33;0.391185878;100;1950;63.18878439;33.60863955;612.09049;620.6397919;996.6497528
33;0.391185878;100;1950;61.57587849;33.35713563;611.7220543;620.2889453;584.8110546
33;0.391185878;100;1950;60.24013484;33.12593931;611.3540157;619.9384932;206.2261401
33;0.391185878;100;1950;59.13413788;32.93799394;610.9863736;619.5884352;-101.5351698
33;0.391185878;100;1950;58.24043891;32.79952534;610.6191276;619.2387708;-328.2780669
33;0.391185878;100;1950;57.52003369;32.71397322;610.2522774;618.8894996;-468.3700218
33;0.391185878;100;1950;56.94464753;32.67859951;609.8858224;618.5406212;-526.2946167
33;0.391185878;100;1950;56.48669246;32.68935631;609.5197624;618.1921351;-508.680316
33;0.391185878;100;1950;56.12513225;32.73678413;609.1540967;617.8440408;-431.0170565
33;0.391185878;100;1950;55.83825972;32.81366166;608.7888251;617.4963379;-305.1297995
33;0.391185878;100;1950;55.61140827;32.90968355;608.423947;617.1490261;-147.8935552
33;0.391185878;100;1950;55.43241326;33.01809718;608.0594622;616.8021048;29.63421303
33;0.391185878;100;1950;55.29069185;33.13061362;607.69537;616.4555735;213.8803304
33;0.391185878;100;1950;55.17844097;33.24296958;607.3316702;616.109432;397.8636817
33;0.391185878;100;1950;55.08894453;33.34986786;606.9683623;615.7636797;572.9100458
33;0.391185878;100;1950;55.01743947;33.44972821;606.6054459;615.4183162;736.431776
33;0.391185878;100;1950;54.9598444;33.53970869;606.2429205;615.073341;883.7751892
33;0.391185878;100;1950;54.91348308;33.61977091;605.8807857;614.7287537;1014.877399
33;0.391185878;100;1950;54.8751912;33.68941573;605.5190412;614.384554;1128.921068
33;0.391185878;100;1950;54.84364075;33.74954222;605.1576864;614.0407412;1227.378443
33;0.391185878;100;1950;54.81714437;33.80012534;604.796721;613.6973151;1310.20851
33;0.391185878;100;1950;54.79480554;33.84319657;604.4361446;613.3542751;1380.737822
33;0.391185878;100;1950;54.77561145;33.87814613;604.0759567;613.0116209;1437.967883
33;0.391185878;100;1950;54.75897931;33.90641483;603.7161569;612.669352;1484.257983
33;0.391185878;100;1950;54.74407003;33.92842605;603.3567448;612.327468;1520.301446
33;0.391185878;100;1950;54.73075976;33.94741317;602.99772;611.9859684;1551.392932
33;0.391185878;100;1950;54.7185073;33.96232216;602.639082;611.6448528;1575.806467
33;0.391185878;100;1950;54.70730997;33.97144741;602.2808305;611.3041208;1590.749098
33;0.391185878;100;1950;54.69667542;33.97438932;601.922965;610.963772;1595.566499
33;0.391185878;100;1950;54.68640032;33.97350321;601.5654851;610.6238058;1594.115489
33;0.391185878;100;1950;54.67617561;33.96896873;601.2083904;610.284222;1586.690259
33;0.391185878;100;1950;54.66604577;33.96248332;600.8516805;609.94502;1576.070361
33;0.391185878;100;1950;54.65587165;33.95380418;600.4953549;609.6061994;1561.858249
33;0.391185878;100;1950;54.64562717;33.94455517;600.1394133;609.2677598;1546.712949
33;0.391185878;100;1950;54.63514179;33.93406832;599.7838552;608.9297008;1529.540683
33;0.391185878;100;1950;54.62462318;33.92357425;599.4286803;608.5920219;1512.35661
35;0.391185878;100;1950;54.61783472;34.59308262;599.0738881;608.2547228;-666.3288729
35;0.391185878;100;1950;54.60528557;34.60016075;598.7194781;607.9178029;-654.7384009
35;0.391185878;100;1950;54.61336583;34.60799999;598.3654501;607.5812619;-641.9016099
35;0.391185878;100;1950;54.62648208;34.63586781;598.0118035;607.2450993;-596.2679486
35;0.391185878;100;1950;54.64093617;34.69053099;597.658538;606.9093147;-506.7567761
35;0.391185878;100;1950;54.6550295;34.77923987;597.3056531;606.5739077;-361.4956149
35;0.391185878;100;1950;54.66764656;34.88844294;596.9531485;606.2388779;-182.6751352
35;0.391185878;100;1950;54.67828293;35.01294219;596.6010237;605.9042247;21.19289646
35;0.391185878;100;1950;54.68626328;35.13673507;596.2492784;605.5699479;223.9042415
35;0.391185878;100;1950;54.69166936;35.25770934;595.897912;605.236047;422.000089
35;0.391185878;100;1950;54.69424947;35.36476672;595.5469243;604.9025216;597.3069862
35;0.391185878;100;1950;54.6944689;35.46092823;595.1963148;604.5693712;754.7718565
35;0.391185878;100;1950;54.69231852;35.53923807;594.846083;604.2365954;883.0045402
35;0.391185878;100;1950;54.68838782;35.60605623;594.4962286;603.9041938;992.4195604
35;0.391185878;100;1950;54.68274504;35.65642615;594.1467513;603.572166;1074.900495
35;0.391185878;100;1950;54.67592565;35.6981545;593.7976504;603.2405115;1143.230845
35;0.391185878;100;1950;54.66799901;35.72670357;593.4489258;602.90923;1189.980064
35;0.391185878;100;1950;54.65936377;35.75021116;593.1005769;602.578321;1228.473834
35;0.391185878;100;1950;54.65008234;35.76376937;592.7526034;602.2477841;1250.675461
35;0.391185878;100;1950;54.64039447;35.77539966;592.4050048;601.9176189;1269.720118
35;0.391185878;100;1950;54.63037844;35.77956112;592.0577808;601.587825;1276.534521
35;0.391185878;100;1950;54.62012104;35.78408723;591.7109309;601.2584019;1283.946049
35;0.391185878;100;1950;54.60974404;35.78279353;591.3644547;600.9293492;1281.8276
35;0.391185878;100;1950;54.59919799;35.78341093;591.0183519;600.6006665;1282.838604
35;0.391185878;100;1950;54.58866566;35.77918357;590.672622;600.2723534;1275.916285
35;0.391185878;100;1950;54.57798754;35.77786598;590.3272647;599.9444095;1273.758728
35;0.391185878;100;1950;54.56739871;35.77220471;589.9822795;599.6168344;1264.488362
35;0.391185878;100;1950;54.55670284;35.77010118;589.637666;599.2896276;1261.04383
35;0.391185878;100;1950;54.54604823;35.76386497;589.2934238;598.9627888;1250.832009
35;0.391185878;100;1950;54.53567188;35.76163656;588.9495526;598.6363175;1247.182986
35;0.391185878;100;1950;54.52475136;35.75513497;588.6060519;598.3102133;1236.536595
35;0.391185878;100;1950;54.51400987;35.75305101;588.2629213;597.9844758;1233.1241
35;0.391185878;100;1950;54.50345639;35.74654294;587.9201605;597.6591046;1222.46712
35;0.391185878;100;1950;54.49258717;35.74482611;587.577769;597.3340992;1219.655793
35;0.391185878;100;1950;54.48218344;35.73843171;587.2357464;597.0094593;1209.184944
35;0.391185878;100;1950;54.47126475;35.73711007;586.8940924;596.6851845;1207.020753
35;0.391185878;100;1950;54.4609533;35.7308599;586.5528065;596.3612743;1196.786068
35;0.391185878;100;1950;54.4499981;35.7299428;586.2118884;596.0377283;1195.284322
35;0.391185878;100;1950;54.4397689;35.7238303;585.8713376;595.7145461;1185.275069
35;0.391185878;100;1950;54.42877971;35.72331808;585.5311538;595.3917274;1184.43631
35;0.391185878;100;1950;54.41863325;35.71732001;585.1913365;595.0692717;1174.614451
35;0.391185878;100;1950;54.40761079;35.71720988;584.8518854;594.7471785;1174.434108
35;0.391185878;100;1950;54.39755024;35.7112951;584.5128;594.4254476;1164.74864
35;0.391185878;100;1950;54.38649453;35.71158548;584.1740801;594.1040784;1165.224125
35;0.391185878;100;1950;54.37652396;35.70571848;583.8357251;593.7830706;1155.616887
35;0.391185878;100;1950;54.36543463;35.70641161;583.4977347;593.4624237;1156.751905
35;0.391185878;100;1950;54.35555842;35.70055355;583.1601084;593.1421374;1147.159306
35;0.391185878;100;1950;54.34443727;35.70165742;582.822846;592.8222113;1148.966895
35;0.391185878;100;1950;54.33462561;35.69577219;582.485947;592.5026449;1139.329807
35;0.391185878;100;1950;54.3235729;35.697302;582.149411;592.1834379;1141.834867
35;0.391185878;100;1950;54.31375559;35.6913331;581.8132377;591.8645898;1132.060773
35;0.391185878;100;1950;54.30278019;35.69331644;581.4774265;591.5461003;1135.308507
35;0.391185878;100;1950;54.29295141;35.68720381;581.1419773;591.2279688;1125.299052
35;0.391185878;100;1950;54.28206709;35.68968086;580.8068894;590.9101951;1129.355232
35;0.391185878;100;1950;54.27221583;35.68335514;580.4721627;590.5927788;1118.99684
35;0.391185878;100;1950;54.26144153;35.68637945;580.1377966;590.2757194;1123.949153
35;0.391185878;100;1950;54.25155241;35.67975874;579.8037908;589.9590164;1113.107722
35;0.391185878;100;1950;54.24091376;35.68340041;579.4701449;589.6426697;1119.070962
35;0.391185878;100;1950;54.23096574;35.67638699;579.1368585;589.3266786;1107.586467
35;0.391185878;100;1950;54.22049771;35.68073672;578.8039313;589.0110429;1114.709159
35;0.391185878;100;9500;54.21046209;37.23079874;578.4713628;588.6957621;3652.942056
35;0.391185878;100;9500;54.20766498;37.23295428;578.9885309;589.1941618;3656.471748
35;0.391185878;100;9500;54.21389516;37.23509349;579.5051418;589.6920012;3659.974715
35;0.391185878;100;9500;54.22252937;37.23942413;580.0211961;590.1892807;3667.066157
35;0.391185878;100;9500;54.23328523;37.24258706;580.5366943;590.6860011;3672.245473
35;0.391185878;100;9500;54.24662762;37.24771891;581.051637;591.1821629;3680.6489
35;0.391185878;100;9500;54.25998175;37.25119827;581.5660249;591.6777668;3686.346358
35;0.391185878;100;9500;54.27611928;37.256653;582.0798585;592.1728134;3695.278501
35;0.391185878;100;9500;54.29056944;37.26002928;582.5931384;592.6673033;3700.807185
35;0.391185878;100;9500;54.30858284;37.26547301;583.1058652;593.1612372;3709.721314
35;0.391185878;100;9500;54.32317585;37.26844199;583.6180396;593.6546156;3714.583019
35;0.391185878;100;9500;54.34264555;37.27367766;584.1296621;594.1474393;3723.156462
35;0.391185878;100;9500;54.3567718;37.27608009;584.6407333;594.6397088;3727.090445
35;0.391185878;100;9500;54.37757678;37.28105248;585.1512538;595.1314247;3735.232751
35;0.391185878;100;9500;54.39082364;37.28285189;585.6612242;595.6225878;3738.179301
35;0.391185878;100;9500;54.41302582;37.28760674;586.1706452;596.1131985;3745.965387
35;0.391185878;100;9500;54.42508811;37.28884039;586.6795171;596.6032575;3747.985483
35;0.391185878;100;9500;54.44886342;37.293475;587.1878408;597.0927655;3755.574678
35;0.391185878;100;9500;54.4594909;37.29420911;587.6956168;597.5817231;3756.776797
35;0.391185878;100;9500;54.48508883;37.29883511;588.2028456;598.0701308;3764.351891
35;0.391185878;100;9500;54.49405676;37.299136;588.7095278;598.5579893;3764.844592
35;0.391185878;100;9500;54.52177752;37.30385816;589.2156641;599.0452993;3772.577153
35;0.391185878;100;9500;54.52887107;37.30377789;589.721255;599.5320612;3772.445708
35;0.391185878;100;9500;54.55905388;37.30868564;590.2263011;600.0182758;3780.482171
35;0.391185878;100;9500;54.56406084;37.30825755;590.730803;600.5039437;3779.781176
35;0.391185878;100;9500;54.5970797;37.31342423;591.2347613;600.9890655;3788.241635
35;0.391185878;100;9500;54.59978813;37.31266362;591.7381766;601.4736417;3786.996121
35;0.391185878;100;9500;54.6360535;37.3181495;592.2410494;601.9576731;3795.979282
35;0.391185878;100;9500;54.6362528;37.31705673;592.7433804;602.4411601;3794.189864
35;0.391185878;100;9500;54.67621862;37.32291341;593.2451701;602.9241035;3803.780205
35;0.391185878;100;9500;54.67370369;37.32147713;593.7464191;603.4065039;3801.428278
35;0.391185878;100;9500;54.71788156;37.32775235;594.247128;603.8883618;3811.70398
35;0.391185878;100;9500;54.7124613;37.32595226;594.7472974;604.3696778;3808.756334
35;0.391185878;100;9500;54.7614448;37.33269536;595.2469278;604.8504527;3819.798184
35;0.391185878;100;9500;54.75295812;37.33050352;595.7460198;605.3306869;3816.209034
35;0.391185878;100;9500;54.8074638;37.33777146;596.2445741;605.8103811;3828.11032
35;0.391185878;100;9500;54.79581423;37.33515318;596.7425912;606.2895359;3823.822867
35;0.391185878;100;9500;54.85675106;37.34301847;597.2400716;606.7681519;3836.702312
35;0.391185878;100;9500;54.84198327;37.33993333;597.737016;607.2462297;3831.650384
35;0.391185878;100;9500;54.91113542;37.348522;598.2334249;607.7237699;3845.714364
35;0.391185878;100;9500;54.8914727;37.34483229;598.729299;608.2007731;3839.672453
35;0.391185878;100;9500;54.97412035;37.35444624;599.2246387;608.6772399;3855.415337
35;0.391185878;100;9500;54.94719822;37.35001104;599.7194446;609.153171;3848.152685
35;0.391185878;100;9500;55.04837093;37.36096494;600.2137174;609.6285669;3866.089737
35;0.391185878;100;9500;55.01510294;37.35572358;600.7074576;610.1034282;3857.506987
35;0.391185878;100;9500;55.14356844;37.36864547;601.2006658;610.5777556;3878.666629
35;0.391185878;100;9500;55.11277488;37.36269923;601.6933426;611.0515496;3868.929639
35;0.391185878;100;9500;55.28546035;37.37908007;602.1854885;611.5248108;3895.753333
35;0.391185878;100;9500;55.66671411;37.38012731;602.677104;611.9975399;3897.468194
35;0.391185878;100;9500;55.66222721;37.41613367;603.1681899;612.4697373;3956.428749
35;0.391185878;100;9500;57.50742635;37.442735;603.6587466;612.9414038;3999.988534
35;0.391185878;100;9500;58.33223642;37.60057525;604.1487747;613.41254;4258.452599
35;0.391185878;100;9500;58.53787496;37.58875527;604.6382747;613.8831463;4239.097327
35;0.391185878;100;9500;59.99149298;37.77952467;605.1272474;614.3532234;4551.483
35;0.391185878;100;9500;59.5469505;37.74994016;605.6156931;614.822772;4503.038239
35;0.391185878;100;9500;60.87742928;37.89969282;606.1036126;615.2917926;4748.258843
35;0.391185878;100;9500;60.37833884;37.83929534;606.5910063;615.7602857;4649.357724
35;0.391185878;100;9500;61.4871657;37.93645811;607.0778748;616.2282521;4808.462152
35;0.391185878;100;9500;60.86044449;37.83904373;607.5642187;616.6956922;4648.94571
35;0.391185878;100;9500;61.86428964;37.90349048;608.0500385;617.1626067;4754.477522
35;0.391185878;100;9500;61.18119106;37.78510878;608.5353349;617.6289962;4560.626997
35;0.391185878;100;9500;62.10281337;37.82953303;609.0201083;618.0948612;4633.3719
35;0.391185878;100;9500;61.39636215;37.70194834;609.5043594;618.5602024;4424.451441
35;0.391185878;100;9500;62.25313604;37.73945268;609.9880887;619.0250203;4485.86495
35;0.391185878;100;9500;61.54414933;37.6120779;610.4712968;619.4893156;4277.288235
35;0.391185878;100;9500;62.36364434;37.65154908;610.9539842;619.9530887;4341.922456
35;0.391185878;100;9500;61.64901349;37.52962967;611.4361515;620.4163404;4142.278917
35;0.391185878;100;9500;62.44443221;37.57550488;611.9177992;620.8790711;4217.399766
35;0.391185878;100;9500;61.7263934;37.46114653;612.3989279;621.3412815;4030.137495
35;0.391185878;100;9500;62.50548518;37.5148661;612.8795383;621.8029721;4118.103519
35;0.391185878;100;9500;61.78620652;37.40818547;613.3596307;622.2641436;3943.413539
35;0.391185878;100;9500;62.55413878;37.46946497;613.8392058;622.7247965;4043.758972
35;0.391185878;100;9500;61.83476568;37.3695649;614.3182642;623.1849315;3880.172198
35;0.391185878;100;9500;62.59511768;37.43731633;614.7968064;623.644549;3991.115452
35;0.391185878;100;9500;61.87601493;37.34293179;615.274833;624.1036497;3836.560382
35;0.391185878;100;9500;62.63058356;37.41583367;615.7523444;624.5622341;3955.937505
35;0.391185878;100;9500;61.91272566;37.32569803;616.2293413;625.0203029;3808.340025
35;0.391185878;100;9500;62.66294594;37.40250478;616.7058243;625.4778565;3934.111395
35;0.391185878;100;9500;61.94636241;37.3155169;617.1817938;625.9348957;3791.668389
35;0.391185878;100;9500;62.69312209;37.39516243;617.6572505;626.391421;3922.088267
35;0.391185878;100;9500;61.97796992;37.31044513;618.1321948;626.8474328;3783.363336
35;0.391185878;100;9500;62.72184745;37.39208497;618.6066274;627.302932;3917.048912
35;0.391185878;100;9500;62.00824845;37.30896877;619.0805487;627.7579189;3780.945798
35;0.391185878;100;9500;62.74961221;37.39196602;619.5539594;628.2123942;3916.854126
35;0.391185878;100;9500;62.03766116;37.30997312;620.02686;628.6663584;3782.590428
35;0.391185878;100;9500;62.77573619;37.39451794;620.499251;629.1198122;3921.032916
35;0.391185878;100;9500;62.06508277;37.31297547;620.9711331;629.5727561;3787.506777
35;0.391185878;100;9500;62.80035266;37.39803129;621.4425066;630.0251906;3926.786038
35;0.391185878;100;9500;62.09195774;37.3169709;621.9133722;630.4771164;3794.049309
35;0.391185878;100;9500;62.8247288;37.40230802;622.3837305;630.928534;3933.789191
35;0.391185878;100;9500;62.11866688;37.32159427;622.8535819;631.379444;3801.620102
35;0.391185878;100;9500;62.84918602;37.40706945;623.3229271;631.829847;3941.586061
35;0.391185878;100;9500;62.14549408;37.32662358;623.7917665;632.2797435;3809.855624
35;0.391185878;100;9500;62.8739054;37.41213346;624.2601007;632.7291341;3949.878399
35;0.391185878;100;9500;62.17307345;37.33190883;624.7279303;633.1780194;3818.510232
35;0.391185878;100;9500;62.8989914;37.41738409;625.1952558;633.6263999;3958.476316
35;0.391185878;100;9500;62.20181895;37.33734819;625.6620777;634.0742762;3827.417211
35;0.391185878;100;9500;62.92447967;37.42273895;626.1283967;634.5216489;3967.244926
35;0.391185878;100;9500;62.23400885;37.34285475;626.5942131;634.9685186;3836.434219
35;0.391185878;100;9500;62.95039972;37.428141;627.0595276;635.4148857;3976.090813
35;0.391185878;100;9500;62.27137944;37.34835873;627.5243408;635.8607509;3845.447007
35;0.391185878;100;9500;62.97674259;37.43354432;627.9886531;636.3061148;3984.938772
35;0.391185878;100;9500;62.30987273;37.35383372;628.452465;636.7509778;3854.412336
35;0.391185878;100;9500;63.04411085;37.439539;628.9157773;637.1953406;3994.755076
35;0.391185878;100;9500;62.351828;37.35957729;629.3785902;637.6392038;3863.817459
35;0.391185878;100;9500;63.06724973;37.44471877;629.8409045;638.0825678;4003.23698
35;0.391185878;100;9500;62.39147278;37.36499425;630.3027206;638.5254332;3872.687739
35;0.391185878;100;9500;63.05536105;37.44932023;630.7640391;638.9678007;4010.771875
35;0.391185878;100;9500;62.43020488;37.37013303;631.2248606;639.4096708;3881.102525
35;0.391185878;100;9500;63.08412631;37.45460104;631.6851855;639.8510439;4019.419223
35;0.391185878;100;9500;62.46323784;37.37563825;632.1450143;640.2919208;3890.117341
35;0.391185878;100;9500;63.11164748;37.45975435;632.6043477;640.7323019;4027.857796
35;0.391185878;100;9500;62.49471991;37.38103772;633.0631861;641.1721878;3898.95899
35;0.391185878;100;9500;63.13916958;37.46475305;633.5215302;641.611579;4036.043183
35;0.391185878;100;9500;62.52710391;37.38629111;633.9793803;642.0504762;3907.561449
35;0.391185878;100;9500;63.16678239;37.46959806;634.4367371;642.4888799;4043.976915
35;0.391185878;100;9500;62.56023274;37.3914034;634.8936011;642.9267905;3915.932842
35;0.391185878;100;9500;63.19449972;37.47429851;635.3499729;643.3642088;4051.673923
35;0.391185878;100;9500;62.59050109;37.39640082;635.8058528;643.8011352;3924.116136
35;0.391185878;100;9500;63.22226497;37.47886642;636.2612416;644.2375702;4059.153895
35;0.391185878;100;9500;62.61926295;37.40129976;636.7161396;644.6735145;3932.138174
35;0.391185878;100;9500;63.25010889;37.48332173;637.1705475;645.1089686;4066.44947
35;0.391185878;100;9500;62.64445116;37.4061217;637.6244657;645.5439331;3940.034109
35;0.391185878;100;9500;63.27802188;37.48767259;638.0778948;645.9784084;4073.574025
35;0.391185878;100;9500;62.67118898;37.41086527;638.5308354;646.4123952;3947.801728
35;0.391185878;100;9500;63.3065821;37.49194218;638.9832879;646.8458939;4080.565494
35;0.391185878;100;9500;62.39637688;37.4082282;639.4352529;647.2789053;3943.483522
35;0.391185878;100;9500;63.31913094;37.49357557;639.8867308;647.7114296;4083.240184
35;0.391185878;100;9500;62.71825741;37.42488586;640.3377223;648.1434677;3970.760507
35;0.391185878;100;9500;63.36452318;37.50314783;640.7882278;648.5750199;4098.914797
35;0.391185878;100;9500;62.74305412;37.42726872;641.2382479;649.0060868;3974.662444
35;0.391185878;100;9500;63.83317151;37.50618308;641.6877831;649.4366691;4103.885029
35;0.391185878;100;9500;62.77932017;37.43387373;642.1368339;649.8667671;3985.478178
35;0.391185878;100;9500;63.42105346;37.51004687;642.5854009;650.2963815;4110.212008
35;0.391185878;100;9500;62.79645122;37.43536926;643.0334844;650.7255128;3987.927111
35;0.391185878;100;9500;63.83745955;37.513301;643.4810852;651.1541616;4115.540651
35;0.391185878;100;9500;62.82980249;37.4415829;643.9282037;651.5823284;3998.101969
35;0.391185878;100;9500;63.47640635;37.51674169;644.3748404;652.0100137;4121.174806
35;0.391185878;100;9500;62.84839724;37.4431238;644.8209958;652.437218;4000.625207
35;0.391185878;100;9500;63.50349973;37.52020435;645.2666705;652.863942;4126.844922
35;0.391185878;100;9500;62.875938;37.4471744;645.7118649;653.2901862;4007.258076
35;0.391185878;100;9500;63.53072285;37.52394798;646.1565797;653.715951;4132.975131
35;0.391185878;100;9500;62.90272808;37.4513416;646.6008152;654.1412371;4014.081877
35;0.391185878;100;9500;63.55713524;37.52775424;647.0445721;654.566045;4139.207897
35;0.391185878;100;9500;62.9281854;37.45558083;647.4878508;654.9903752;4021.023641
35;0.391185878;100;9500;63.58369276;37.5314989;647.9306519;655.4142282;4145.339795
35;0.391185878;100;9500;62.95450112;37.45973802;648.3729759;655.8376046;4027.831051
35;0.391185878;100;9500;63.61010797;37.53527912;648.8148232;656.2605049;4151.529918
35;0.391185878;100;9500;62.98061906;37.46386724;649.2561944;656.6829297;4034.592674
35;0.391185878;100;9500;63.63645552;37.53906281;649.69709;657.1048795;4157.725721
35;0.391185878;100;9500;63.00662031;37.46798339;650.1375106;657.5263548;4041.332877
35;0.391185878;100;9500;63.66280706;37.54284556;650.5774566;657.9473562;4163.919991
35;0.391185878;100;9500;63.03252126;37.47208185;651.0169285;658.3678842;4048.044127
35;0.391185878;100;9500;63.68919104;37.54661621;651.4559269;658.7879393;4170.094449
35;0.391185878;100;9500;63.05831372;37.47615756;651.8944523;659.207522;4054.718119
35;0.391185878;100;9500;63.71564175;37.55036925;652.3325051;659.626633;4176.240062
35;0.391185878;100;9500;63.08394048;37.4802104;652.770086;660.0452726;4061.35467
35;0.391185878;100;9500;63.74216354;37.55410356;653.2071953;660.4634416;4182.355013
35;0.391185878;100;9500;63.10931546;37.48424202;653.6438336;660.8811402;4067.956457
35;0.391185878;100;9500;63.76875144;37.55781749;654.0800015;661.2983692;4188.436584
35;0.391185878;100;9500;63.13432699;37.48825419;654.5156993;661.7151291;4074.526393
35;0.391185878;100;9500;63.79531438;37.56149959;654.9509277;662.1314203;4194.466042
35;0.391185878;100;9500;63.15764622;37.49234225;655.3856871;662.5472434;4081.220621
35;0.391185878;100;9500;63.82232266;37.56507901;655.8199781;662.9625989;4200.327353
35;0.391185878;100;9500;63.18186985;37.49632995;656.253801;663.3774873;4087.750489
35;0.391185878;100;9500;63.84911075;37.56873128;656.6871566;663.7919092;4206.307967
35;0.391185878;100;9500;63.20526175;37.50030215;657.1200451;664.2058651;4094.254979
35;0.391185878;15;9500;66.57216541;37.59846721;657.5524673;664.6193556;4255.000664
35;0.391185878;15;9500;66.72098823;37.60920435;657.9844235;665.032381;4272.582787
35;0.391185878;15;9500;67.48093665;37.64921721;658.4159142;665.4449421;4338.104011
35;0.391185878;15;9500;68.18466077;37.73274452;658.84694;665.8570392;4474.880308
35;0.391185878;15;9500;68.75423584;37.77361926;659.2775013;666.2686729;4541.812862
35;0.391185878;15;9500;69.26530975;37.8319199;659.7075988;666.6798437;4637.2804
35;0.391185878;15;9500;69.70337237;37.86167481;660.1372327;667.0905522;4686.004187
35;0.391185878;15;9500;70.15701711;37.88272274;660.5664037;667.5007989;4720.470265
35;0.391185878;15;9500;70.59487973;37.8711548;660.9951123;667.9105842;4701.527709
35;0.391185878;15;9500;70.94929256;37.83318687;661.423359;668.3199088;4639.355077
35;0.391185878;15;9500;71.25329788;37.806074;661.8511442;668.728773;4594.957631
35;0.391185878;15;9500;71.51258672;37.75833365;662.2784684;669.1371776;4516.782628
35;0.391185878;15;9500;71.74951822;37.7310612;662.7053322;669.5451228;4472.123878
35;0.391185878;15;9500;71.9474485;37.67451287;663.131736;669.9526094;4379.525753
35;0.391185878;15;9500;72.13479267;37.64679017;663.5576804;670.3596377;4334.129724
35;0.391185878;15;9500;72.28772603;37.5906557;663.9831658;670.7662084;4242.209296
35;0.391185878;15;9500;72.43759087;37.56943295;664.4081927;671.1723219;4207.456947
35;0.391185878;15;9500;72.55678071;37.51479281;664.8327617;671.5779787;4117.983495
35;0.391185878;15;9500;72.67791952;37.49826289;665.2568732;671.9831793;4090.915688
35;0.391185878;15;9500;72.77169636;37.45013648;665.6805276;672.3879243;4012.108492
35;0.391185878;15;9500;72.87088824;37.44141767;666.1037256;672.7922142;3997.831411
35;0.391185878;15;9500;72.94532646;37.39709323;666.5264676;673.1960495;3925.249957
35;0.391185878;15;9500;73.0276215;37.39412902;666.9487541;673.5994307;3920.396058
35;0.391185878;15;9500;73.08743281;37.3543447;667.3705855;674.0023582;3855.249068
35;0.391185878;15;9500;73.15674705;37.35742743;667.7919624;674.4048327;3860.297051
35;0.391185878;15;9500;73.1970536;37.32026833;668.2128852;674.8068546;3799.448867
35;0.391185878;15;9500;73.26027534;37.32866213;668.6333545;675.2084245;3813.193754
35;0.391185878;15;9500;73.26502654;37.29377229;669.0533708;675.6095428;3756.061496
35;0.391185878;15;9500;73.3;37.30677879;669.4729344;676.0102101;3777.359688
35;0.391185878;15;9500;73.3;37.27513292;669.892046;676.4104268;3725.539456
35;0.391185878;15;9500;73.3;37.29147048;670.3107059;676.8101934;3752.292275
35;0.391185878;15;9500;73.3;37.26246861;670.7289148;677.2095106;3704.801597
35;0.391185878;15;9500;73.3;37.28200814;671.146673;677.6083787;3736.797647
35;0.391185878;15;9500;73.40056326;37.25376546;671.5639811;678.0067983;3690.550154
35;0.391185878;15;9500;73.40056326;37.27368615;671.9808395;678.4047699;3723.170366
35;0.391185878;15;9500;73.51457283;37.24077444;672.3972487;678.802294;3669.277297
35;0.391185878;15;9500;73.51661393;37.26567413;672.8132092;679.1993711;3710.050637
35;0.391185878;15;9500;73.55167691;37.2317622;673.2287215;679.5960016;3654.519719
35;0.391185878;15;1950;73.65946785;35.9019025;673.6437861;679.9921862;1476.869021
35;0.391185878;15;1950;73.68912665;35.97667968;673.2090252;679.5745992;1599.316972
35;0.391185878;15;1950;73.70190595;35.88916747;672.7747326;679.1574818;1456.015357
35;0.391185878;15;1950;73.70779103;35.97271591;672.3409081;678.7408334;1592.82627
35;0.391185878;15;1950;73.71922853;35.87878911;671.907551;678.3246535;1439.020764
35;0.391185878;15;1950;73.70820166;35.96876441;671.4746608;677.9089416;1586.355678
35;0.391185878;15;1950;73.71640022;35.87775293;671.0422372;677.4936972;1437.324003
35;0.391185878;15;1950;73.69201635;35.96762048;670.6102794;677.0789197;1584.482485
35;0.391185878;15;1950;73.69888942;35.87657255;670.1787871;676.6646086;1435.391126
35;0.391185878;15;1950;73.56146671;35.96772007;669.7477598;676.2507634;1584.645561
35;0.391185878;15;1950;73.66454806;35.87669794;669.3171968;675.8373836;1435.596466
35;0.391185878;15;1950;73.53467544;35.96661467;668.8870979;675.4244685;1582.835478
35;0.391185878;15;1950;73.53478693;35.87702002;668.4574624;675.0120178;1436.123862
35;0.391185878;15;1950;73.40075314;35.9648566;668.0282898;674.6000309;1579.956624
35;0.391185878;15;1950;73.40075314;35.8808622;667.5995796;674.1885073;1442.415444
35;0.391185878;15;1950;73.3;35.96359034;667.1713314;673.7774464;1577.883112
35;0.391185878;15;1950;73.3;35.89600851;666.7435447;673.3668477;1467.217589
35;0.391185878;15;1950;73.3;35.95277663;666.3162189;672.9567108;1560.17562
35;0.391185878;15;1950;73.3;35.8907073;665.8893536;672.547035;1458.536841
35;0.391185878;15;1950;73.3;35.95040238;665.4629482;672.1378199;1556.287774
35;0.391185878;15;1950;73.3;35.88619665;665.0370023;671.729065;1451.150634
35;0.391185878;15;1950;73.3;35.94624753;664.6115153;671.3207697;1549.4842
35;0.391185878;15;1950;73.3;35.89896147;664.1864869;670.9129335;1472.053073
35;0.391185878;15;1950;73.3;35.94118052;663.7619164;670.5055559;1541.186954
35;0.391185878;15;1950;73.3;35.89357028;663.3378034;670.0986364;1463.224984
35;0.391185878;15;1950;73.3;35.93715772;662.9141474;669.6921745;1534.599599
35;0.391185878;15;1950;73.27757897;35.88919704;662.4909478;669.2861696;1456.063786
35;0.391185878;15;1950;73.26924008;35.93545983;662.0682043;668.8806213;1531.819288
35;0.391185878;15;1950;73.21793917;35.88439233;661.6459164;668.475529;1448.196059
35;0.391185878;15;1950;73.17264431;35.9361802;661.2240834;668.0708922;1532.99891
35;0.391185878;15;1950;73.13809982;35.88150596;660.802705;667.6667104;1443.469612
35;0.391185878;15;1950;73.08187777;35.93615104;660.3817806;667.2629832;1532.951146
35;0.391185878;15;1950;73.05608271;35.88041024;659.9613098;666.8597099;1441.675363
35;0.391185878;15;1950;73.00273004;35.93512125;659.541292;666.45689;1531.264868
35;0.391185878;15;1950;72.98034218;35.87891704;659.1217269;666.0545232;1439.230239
35;0.391185878;15;1950;72.92858908;35.93373556;658.7026138;665.6526088;1528.995802
35;0.391185878;15;1950;72.90876971;35.87709374;658.2839523;665.2511463;1436.244582
35;0.391185878;15;1950;72.85886622;35.93209119;657.8657419;664.8501352;1526.303128
35;0.391185878;15;1950;72.84091725;35.87531802;657.4479822;664.4495751;1433.336838
35;0.391185878;15;1950;72.7929723;35.9304957;657.0306727;664.0494655;1523.690505
35;0.391185878;15;1950;72.77726996;35.87363536;656.6138127;663.6498057;1430.581473
35;0.391185878;15;1950;72.74226664;35.93011976;656.197402;663.2505953;1523.074904
35;0.391185878;15;1950;72.71795336;35.84948701;655.78144;662.8518338;1391.038455
35;0.391185878;15;1950;72.67052618;35.9308334;655.3659261;662.4535208;1524.243493
35;0.391185878;15;1950;72.65720233;35.87507014;654.95086;662.0556556;1432.930925
35;0.391185878;15;1950;72.62469206;35.92878077;654.5362412;661.6582378;1520.882302
35;0.391185878;15;1950;72.60243874;35.84709412;654.1220691;661.2612669;1387.12008
35;0.391185878;15;1950;72.57035597;35.93115828;653.7083433;660.8647424;1524.775495
35;0.391185878;15;1950;72.54755957;35.84784132;653.2950633;660.4686638;1388.34363
35;0.391185878;15;1950;72.51638028;35.93292662;652.8822286;660.0730306;1527.671159
35;0.391185878;15;1950;72.49366828;35.84735137;652.4698387;659.6778422;1387.541336
35;0.391185878;15;1950;72.44888642;35.93281346;652.0578932;659.2830982;1527.485852
35;0.391185878;15;1950;72.43870941;35.87572593;651.6463916;658.8887981;1434.004792
35;0.391185878;15;1950;72.39657899;35.92683785;651.2353334;658.4949414;1517.700769
35;0.391185878;15;1950;72.3878516;35.87078401;650.8247181;658.1015275;1425.912377
35;0.391185878;15;1950;72.34600413;35.92583619;650.4145453;657.7085561;1516.060536
35;0.391185878;15;1950;72.33806565;35.86996493;650.0048144;657.3160265;1424.571128
35;0.391185878;15;1950;72.29634512;35.92577648;649.5955251;656.9239383;1515.962765
35;0.391185878;15;1950;72.28845043;35.86991749;649.1866767;656.5322911;1424.493444
35;0.391185878;15;1950;72.24729109;35.92636565;648.7782689;656.1410842;1516.927533
35;0.391185878;15;1950;72.24004701;35.87001124;648.3703012;655.7503172;1424.646962
35;0.391185878;15;1950;72.20965851;35.92760536;647.9627731;655.3599896;1518.957573
35;0.391185878;15;1950;72.19353821;35.84554635;647.5556841;654.970101;1384.585595
35;0.391185878;15;1950;72.1504918;35.93372953;647.1490337;654.5806507;1528.985912
35;0.391185878;15;1950;72.14285518;35.87512699;646.7428215;654.1916384;1433.024024
35;0.391185878;15;1950;72.11714545;35.93022928;646.337047;653.8030635;1523.254248
35;0.391185878;15;1950;72.09718516;35.84049028;645.9317098;653.4149256;1376.306275
35;0.391185878;15;1950;72.05406979;35.93654584;645.5268093;653.0272241;1533.597637
35;0.391185878;15;1950;72.04649927;35.87684032;645.1223451;652.6399586;1435.829605
35;0.391185878;15;1950;72.02126134;35.9313479;644.7183167;652.2531286;1525.085993
35;0.391185878;15;1950;72.00132744;35.83994709;644.3147237;651.8667335;1375.416789
35;0.391185878;15;1950;71.97243436;35.93865186;643.9115656;651.4807729;1537.046255
35;0.391185878;15;1950;71.98293321;35.85527133;643.5088419;651.0952463;1400.510292
35;0.391185878;15;1950;71.90448001;35.9200057;643.1065521;650.7101533;1506.5131
35;0.391185878;15;1950;71.88983923;35.88350954;642.7046958;650.3254933;1446.750485
35;0.391185878;15;1950;71.84458399;35.94205889;642.3032725;649.9412658;1542.625285
35;0.391185878;15;1950;71.83044251;35.87861829;641.9022817;649.5574703;1438.741037
35;0.391185878;15;1950;71.78685049;35.9385634;641.5017231;649.1741065;1536.901409
35;0.391185878;15;1950;71.77484165;35.87632932;641.101596;648.7911737;1434.992842
35;0.391185878;15;1950;71.73087502;35.93866964;640.7019001;648.4086715;1537.075365
35;0.391185878;15;1950;71.72075577;35.87730252;640.3026349;648.0265995;1436.586463
35;0.391185878;15;1950;71.678443;35.93829909;639.9037999;647.644957;1536.468597
35;0.391185878;15;1950;71.66849573;35.87482056;639.5053946;647.2637437;1432.522235
35;0.391185878;15;1950;71.62656903;35.93883812;639.1074187;646.8829591;1537.35126
35;0.391185878;15;1950;71.61718559;35.87492985;638.7098715;646.5026027;1432.701211
35;0.391185878;15;1950;71.57574155;35.93907037;638.3127528;646.122674;1537.731561
35;0.391185878;15;1950;71.56684256;35.87483912;637.9160619;645.7431724;1432.552631
35;0.391185878;15;1950;71.52581032;35.93927602;637.5197985;645.3640977;1538.068322
35;0.391185878;15;1950;71.51732342;35.87482922;637.1239621;644.9854492;1432.536423
35;0.391185878;15;1950;71.47661959;35.93967276;636.7285522;644.6072264;1538.717987
35;0.391185878;15;1950;71.47572762;35.87677714;636.3335683;644.229429;1435.726144
35;0.391185878;15;1950;71.42802178;35.93504307;635.9390101;643.8520564;1531.136846
35;0.391185878;15;1950;71.4200477;35.87572958;635.544877;643.4751082;1434.010762
35;0.391185878;15;1950;71.37983242;35.94147876;635.1511686;643.0985838;1541.675323
35;0.391185878;15;1950;71.37199129;35.87623809;634.7578845;642.7224828;1434.843457
35;0.391185878;15;1950;71.33202898;35.94120984;634.3650241;642.3468047;1541.234951
35;0.391185878;15;1950;71.3245146;35.87616656;633.972587;641.9715491;1434.726326
35;0.391185878;15;1950;71.28467491;35.94146638;633.5805728;641.5967154;1541.655048
35;0.391185878;15;1950;71.27699383;35.87630993;633.188981;641.2223032;1434.961097
35;0.391185878;15;1950;71.23762535;35.94215422;632.7978111;640.8483121;1542.781381
35;0.391185878;15;1950;71.23013254;35.87674201;632.4070628;640.4747414;1435.668629
35;0.391185878;15;1950;71.19080711;35.94243189;632.0167355;640.1015909;1543.236069
35;0.391185878;15;1950;71.18363396;35.87713398;631.6268287;639.72886;1436.310474
35;0.391185878;15;1950;71.14419187;35.94258693;631.2373421;639.3565481;1543.489955
35;0.391185878;15;1950;71.1370736;35.87745769;630.8482752;638.984655;1436.840545
35;0.391185878;15;1950;71.09774664;35.94292065;630.4596275;638.61318;1544.036417
35;0.391185878;15;1950;71.09066391;35.87776213;630.0713986;638.2421227;1437.339077
35;0.391185878;15;1950;71.05145;35.94325512;629.6835881;637.8714827;1544.584115
35;0.391185878;15;1950;71.04438499;35.87808662;629.2961954;637.5012595;1437.870431
35;0.391185878;15;1950;71.00528624;35.94349377;628.9092201;637.1314526;1544.974898
35;0.391185878;15;1950;70.99823741;35.87834048;628.5226618;636.7620615;1438.286119
35;0.391185878;15;1950;70.95925188;35.94367909;628.13652;636.3930857;1545.27836
35;0.391185878;15;1950;70.95221486;35.8785589;627.7507943;636.0245249;1438.643794
35;0.391185878;15;1950;70.91334041;35.94382375;627.3654842;635.6563786;1545.515249
35;0.391185878;15;1950;70.90631307;35.87874033;626.9805894;635.2886461;1438.940875
35;0.391185878;15;1950;70.8675496;35.94389658;626.5961092;634.9213272;1545.634505
35;0.391185878;15;1950;70.86052964;35.87888484;626.2120434;634.5544214;1439.17751
35;0.391185878;15;1950;70.82187488;35.94396487;625.8283913;634.1879281;1545.746324
35;0.391185878;15;1950;70.81485173;35.87902733;625.4451527;633.8218469;1439.410847
35;0.391185878;15;1950;70.77630949;35.94400915;625.062327;633.4561774;1545.818845
35;0.391185878;15;1950;70.76927812;35.87915497;624.6799139;633.0909191;1439.619861
35;0.391185878;15;1950;70.73085115;35.94402824;624.2979128;632.7260715;1545.8501
35;0.391185878;15;1950;70.72380776;35.87926911;623.9163233;632.3616341;1439.806758
35;0.391185878;15;1950;70.68549848;35.94402535;623.535145;631.9976066;1545.845367
35;0.391185878;15;1950;70.67843934;35.87937303;623.1543774;631.6339884;1439.976929
35;0.391185878;15;1950;70.64025038;35.9440036;622.7740201;631.2707791;1545.809753
35;0.391185878;15;1950;70.63317159;35.87947021;622.3940726;630.9079782;1440.136056
35;0.391185878;15;1950;70.59510595;35.94396566;622.0145345;630.5455852;1545.747627
35;0.391185878;15;1950;70.58800317;35.87956484;621.6354055;630.1835998;1440.291018
35;0.391185878;15;1950;70.55006433;35.94391377;621.2566849;629.8220214;1545.662657
35;0.391185878;15;1950;70.54292837;35.87967403;620.8783724;629.4608496;1440.46981
35;0.391185878;15;1950;70.50512091;35.94388467;620.5004675;629.1000839;1545.615001
35;0.391185878;15;1950;70.49795312;35.8797525;620.1229699;628.7397239;1440.598313
35;0.391185878;15;1950;70.46027776;35.94380784;619.745879;628.3797691;1545.489191
35;0.391185878;15;1950;70.45313224;35.87956408;619.3691945;628.0202191;1440.289767
35;0.391185878;15;1950;70.41556065;35.94369398;618.9929158;627.6610734;1545.302746
35;0.391185878;15;1950;70.40844508;35.87938984;618.6170426;627.3023315;1440.004454
35;0.391185878;15;1950;70.37096266;35.94365377;618.2415744;626.943993;1545.236907
35;0.391185878;15;1950;70.36386869;35.87922147;617.8665108;626.5860575;1439.728745
35;0.391185878;15;1950;70.32647351;35.94364821;617.4918513;626.2285245;1545.227795
35;0.391185878;15;1950;70.31939774;35.87906029;617.1175955;625.8713935;1439.464816
35;0.391185878;15;1950;70.28208686;35.94367206;616.743743;625.514664;1545.266849
35;0.391185878;15;1950;70.27502619;35.87890867;616.3702933;625.1583358;1439.216535
35;0.391185878;15;1950;70.23779748;35.94371753;615.997246;624.8024082;1545.341314
35;0.391185878;15;1950;70.23074953;35.87876729;615.6246007;624.4468808;1438.985022
35;0.391185878;15;1950;70.19360131;35.94377873;615.252357;624.0917532;1545.441533
35;0.391185878;15;1950;70.18656415;35.8786364;614.8805143;623.737025;1438.7707
35;0.391185878;15;1950;70.14949509;35.94385103;614.5090723;623.3826956;1545.559924
35;0.391185878;15;1950;70.14246718;35.87851599;614.1380305;623.0287647;1438.573528
35;0.391185878;15;1950;70.10547627;35.9439309;613.7673886;622.6752317;1545.690709
35;0.391185878;15;1950;70.09770616;35.87841273;613.397146;622.3220963;1438.404437
35;0.391185878;15;1950;70.05276333;35.94663066;613.0273024;621.969358;1550.111577
35;0.391185878;15;1950;70.03331452;35.85904981;612.6578573;621.6170163;1406.697575
35;0.391185878;15;1950;69.95919846;35.96114281;612.2888103;621.2650708;1573.875284
35;0.391185878;15;1950;69.93581233;35.89732786;611.9201609;620.9135211;1469.378038
35;0.391185878;15;1950;69.88813142;35.96130929;611.5519088;620.5623667;1574.147889
35;0.391185878;15;1950;69.87464644;35.89425504;611.1840534;620.2116072;1464.346282
35;0.391185878;15;1950;69.84550295;35.95719257;610.8165945;619.8612421;1567.406741
35;0.391185878;15;1950;69.84514266;35.88566221;610.4495315;619.5112709;1450.275487
35;0.391185878;15;1950;69.81765349;35.94844844;610.082864;619.1616933;1553.088197
35;0.391185878;15;1950;69.81789278;35.87865095;609.7165916;618.8125088;1438.794517
35;0.391185878;15;1950;69.79000977;35.94345371;609.3507138;618.4637169;1544.909312
35;0.391185878;15;1950;69.78937685;35.87589498;608.9852303;618.1153173;1434.281614
35;0.391185878;15;1950;69.76057857;35.94232885;608.6201407;617.7673094;1543.067348
35;0.391185878;15;1950;69.75877355;35.87605942;608.2554444;617.4196928;1434.550873
35;0.391185878;15;1950;69.72899926;35.94344703;607.8911411;617.0724672;1544.898359
35;0.391185878;15;1950;69.72602295;35.87756912;607.5272303;616.7256319;1437.023022
35;0.391185878;15;1950;69.69534655;35.94503439;607.1637117;616.3791867;1547.497666
35;0.391185878;15;1950;69.69132594;35.87911733;606.8005848;616.0331311;1439.558219
35;0.391185878;15;1950;69.65985568;35.94654146;606.4378491;615.6874645;1549.965512
35;0.391185878;15;1950;69.65492683;35.88027457;606.0755043;615.3421867;1441.453211
35;0.391185878;15;1950;69.62279373;35.94764813;605.7135499;614.9972971;1551.777681
35;0.391185878;15;1950;69.61710085;35.88097278;605.3519856;614.6527954;1442.596528
35;0.391185878;15;1950;69.58444089;35.94801505;604.9908108;614.308681;1552.378522
35;0.391185878;15;1950;69.57814904;35.88106408;604.6300253;613.9649536;1442.746035
35;0.391185878;15;1950;69.54507298;35.94814733;604.2696284;613.6216127;1552.595126
35;0.391185878;15;1950;69.5382906;35.88092334;603.90962;613.2786579;1442.515574
35;0.391185878;15;1950;69.50490627;35.9477778;603.5499994;612.9360887;1551.990023
35;0.391185878;15;1950;69.49776224;35.88043845;603.1907663;612.5939048;1441.721554
35;0.391185878;15;1950;69.46414596;35.9474403;602.8319203;612.2521056;1551.437367
35;0.391185878;15;1950;69.45670651;35.8799498;602.473461;611.9106907;1440.921393
35;0.391185878;15;1950;69.4229314;35.94693379;602.115388;611.5696598;1550.607952
35;0.391185878;15;1950;69.41527567;35.87942285;601.7577007;611.2290123;1440.058506
35;0.391185878;15;1950;69.38139321;35.94631303;601.4003989;610.8887479;1549.591445
35;0.391185878;15;1950;69.37358494;35.87883778;601.0434821;610.5488662;1439.100461
35;0.391185878;15;1950;69.33962887;35.94593854;600.6869499;610.2093666;1548.978222
35;0.391185878;15;1950;69.33168843;35.8784159;600.3308018;609.8702487;1438.409618
35;0.391185878;15;1950;69.29769755;35.94552782;599.9750375;609.5315122;1548.305668
35;0.391185878;15;1950;69.28966684;35.87803111;599.6196566;609.1931566;1437.779531
35;0.391185878;15;1950;69.25566394;35.94518593;599.2646586;608.8551815;1547.745821
35;0.391185878;15;1950;69.24756583;35.87772735;598.9100431;608.5175864;1437.282119
35;0.391185878;15;1950;69.21356873;35.94491468;598.5558097;608.180371;1547.301642
35;0.391185878;15;1950;69.20542153;35.8774993;598.201958;607.8435347;1436.908693
35;0.391185878;15;1950;69.17144466;35.94470884;597.8484876;607.5070772;1546.964589
35;0.391185878;15;1950;69.16326225;35.87734032;597.4953981;607.170998;1436.648354
35;0.391185878;15;1950;69.12931696;35.94456167;597.142689;606.8352968;1546.723596
35;0.391185878;15;1950;69.12110984;35.87724239;596.79036;606.499973;1436.487997
35;0.210613123;15;1950;69.08816631;36.69250862;596.4384106;606.1650263;1492.16051
35;0.210613123;15;1950;69.08358652;36.58466136;596.0868405;605.8304562;1397.079503
35;0.210613123;15;1950;69.05273472;36.72359136;595.7356491;605.4962624;1519.563878
35;0.210613123;15;9500;69.04693715;38.592402;595.3848363;605.1624443;3167.156917
35;0.210613123;15;9500;69.02087789;38.51768149;595.8837797;605.6423277;3101.281338
35;0.210613123;15;9500;69.03279305;38.61289495;596.3821855;606.1216715;3185.224051
35;0.210613123;15;9500;69.01800929;38.53446066;596.8800543;606.6004762;3116.074299
35;0.210613123;15;9500;69.03677484;38.62381822;597.3773867;607.0787426;3194.854291
35;0.210613123;15;9500;69.02736269;38.54638574;597.8741831;607.5564711;3126.587762
35;0.210613123;15;9500;69.0518949;38.63245919;598.3704442;608.0336625;3202.472402
35;0.210613123;15;9500;69.04696997;38.55723041;598.8661706;608.5103172;3136.148712
35;0.210613123;15;9500;69.07622554;38.64069188;599.3613628;608.986436;3209.730559
35;0.210613123;15;9500;69.07496369;38.56814031;599.8560215;609.4620194;3145.76717
35;0.210613123;15;9500;69.10803993;38.64930801;600.3501471;609.937068;3217.326768
35;0.210613123;15;9500;69.109734;38.57935229;600.8437403;610.4115824;3155.651952
35;0.210613123;15;9500;69.14585067;38.65838443;601.3368016;610.8855633;3225.32878
35;0.210613123;15;9500;69.14990608;38.59110134;601.8293317;611.3590111;3166.010228
35;0.210613123;15;9500;69.18841595;38.6680686;602.321331;611.8319266;3233.866606
35;0.210613123;15;9500;69.19434061;38.60330142;602.8128002;612.3043103;3176.766138
35;0.210613123;15;9500;69.23470315;38.67825544;603.3037399;612.7761628;3242.847589
35;0.210613123;15;9500;69.24209672;38.6157326;603.7941505;613.2474848;3187.725797
35;0.210613123;15;9500;69.28363759;38.68863923;604.2840327;613.7182767;3252.002213
35;0.210613123;15;9500;69.29242547;38.62772896;604.773387;614.1885393;3198.302106
35;0.210613123;15;9500;69.33532008;38.6995204;605.2622141;614.658273;3261.595345
35;0.210613123;15;9500;69.3447224;38.64132203;605.7505144;615.1274785;3210.28612
35;0.210613123;15;9500;69.39214192;38.71013842;606.2382886;615.5961565;3270.956472
35;0.210613123;15;9500;69.39851197;38.66476352;606.7255371;616.0643074;3230.952757
35;0.210613123;15;9500;69.44248575;38.71857676;607.2122607;616.5319319;3278.395932
35;0.210613123;15;9500;69.45325645;38.66464039;607.6984598;616.9990305;3230.844204
35;0.210613123;15;9500;69.49779985;38.73052473;608.184135;617.4656039;3288.929582
35;0.210613123;15;9500;69.50893735;38.67800202;608.6692869;617.9316527;3242.624171
35;0.210613123;15;9500;69.55388244;38.74108814;609.153916;618.3971774;3298.242566
35;0.210613123;15;9500;69.5652493;38.68910509;609.6380229;618.8621786;3252.41293
35;0.210613123;15;9500;69.61033493;38.7499763;610.1216081;619.326657;3306.078604
35;0.210613123;15;9500;69.62194561;38.69964812;610.6046723;619.790613;3261.707945
35;0.210613123;15;9500;69.66720215;38.75978074;611.087216;620.2540474;3314.722462
35;0.210613123;15;9500;69.67895389;38.71001209;611.5692397;620.7169606;3270.845095
35;0.210613123;15;9500;69.72438075;38.76945284;612.0507441;621.1793533;3323.249639
35;0.210613123;15;9500;69.73618429;38.71980108;612.5317296;621.641226;3279.475332
35;0.210613123;15;9500;69.78172088;38.77833815;613.0121968;622.1025794;3331.083162
35;0.210613123;15;9500;69.79353929;38.72894301;613.4921463;622.563414;3287.5351
35;0.210613123;15;9500;69.83914957;38.78689248;613.9715786;623.0237304;3338.624884
35;0.210613123;15;9500;69.85094991;38.73749695;614.4504944;623.4835292;3295.076479
35;0.210613123;15;9500;69.89658116;38.79489169;614.9288941;623.9428109;3345.6772
35;0.210613123;15;9500;69.91395025;38.74595208;615.4067783;624.4015762;3302.530748
35;0.210613123;15;9500;69.99172642;38.79857619;615.8841476;624.8598256;3348.925557
35;0.210613123;15;9500;70.00098141;38.74463815;616.3610025;625.3175598;3301.372345
35;0.210613123;15;9500;70.0798999;38.79501698;616.8373436;625.7747792;3345.787661
35;0.210613123;15;9500;70.11377317;38.73760342;617.3131714;626.2314845;3295.170346
35;0.210613123;15;9500;70.16647951;38.78593187;617.7884865;626.6876762;3337.777987
35;0.210613123;15;9500;70.17580604;38.73335579;618.2632894;627.143355;3291.425519
35;0.210613123;15;9500;70.22036248;38.78889111;618.7375807;627.5985213;3340.386932
