Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.210613123;15;9500;70.2260806;38.74040284;619.211361;628.0531758;3297.638384
35;0.210613123;15;9500;70.26853978;38.79892508;619.6846307;628.5073191;3349.233146
35;0.210613123;15;9500;70.27360111;38.75118983;620.1573905;628.9609517;3307.148487
35;0.210613123;15;9500;70.31609847;38.81040776;620.6296409;629.4140743;3359.356583
35;0.210613123;15;9500;70.32145207;38.76254243;621.1013824;629.8666872;3317.157241
35;0.210613123;15;9500;70.36462999;38.82174548;621.5726156;630.3187913;3369.352221
35;0.210613123;15;9500;70.37051016;38.77329657;622.043341;630.7703869;3326.638377
35;0.210613123;15;9500;70.414483;38.83233633;622.5135592;631.2214748;3378.689393
35;0.210613123;15;9500;70.42088114;38.78320727;622.9832708;631.6720554;3335.375907
35;0.210613123;15;9500;70.4655969;38.84214999;623.4524762;632.1221293;3387.341373
35;0.210613123;15;9500;70.47243168;38.79211401;623.921176;632.5716971;3343.228324
35;0.210613123;15;9500;70.51777513;38.85106431;624.3893708;633.0207595;3395.200473
35;0.210613123;15;9500;70.52495823;38.80032419;624.8570611;633.4693168;3350.466635
35;0.210613123;15;9500;70.57081839;38.85944464;625.3242474;633.9173698;3402.588797
35;0.210613123;15;9500;70.57827212;38.80807737;625.7909304;634.3649189;3357.302045
35;0.210613123;15;9500;70.624568;38.86749675;626.2571105;634.8119648;3409.687754
35;0.210613123;15;9500;70.6322175;38.81543977;626.7227882;635.258508;3363.792939
35;0.210613123;15;9500;70.67886971;38.87524831;627.1879642;635.704549;3416.521733
35;0.210613123;15;9500;70.68665149;38.82263781;627.652639;636.1500885;3370.138917
35;0.210613123;15;9500;70.73358075;38.88292343;628.116813;636.595127;3423.288322
35;0.210613123;15;9500;70.74144751;38.82998951;628.5804869;637.0396651;3376.62037
35;0.210613123;15;9500;70.78862283;38.89083982;629.0436611;637.4837032;3430.267619
35;0.210613123;15;9500;70.79652706;38.8372196;629.5063363;637.9272421;3382.994609
35;0.210613123;15;9500;70.84388368;38.89859355;629.968513;638.3702822;3437.103513
35;0.210613123;15;9500;70.85178978;38.84447958;630.4301916;638.8128242;3389.395205
35;0.210613123;15;9500;70.89930681;38.9065276;630.8913727;639.2548685;3444.098385
35;0.210613123;15;9500;70.90718564;38.85182502;631.352057;639.6964157;3395.87114
35;0.210613123;15;9500;70.95481558;38.91449418;631.8122448;640.1374665;3451.121933
35;0.210613123;15;9500;70.96264118;38.85910045;632.2719367;640.5780212;3402.285351
35;0.210613123;15;9500;71.01034901;38.92240377;632.7311334;641.0180806;3458.095236
35;0.210613123;15;9500;71.01792367;38.86650597;633.1898352;641.4576452;3408.814257
35;0.210613123;15;9500;71.06588518;38.92948273;633.6480427;641.8967154;3464.336234
35;0.210613123;15;9500;71.07358413;38.87395096;634.1057566;642.335292;3415.377955
35;0.210613123;15;9500;71.12143308;38.93875486;634.5629772;642.7733754;3472.510787
35;0.210613123;15;9500;71.12901705;38.88145018;635.0197052;643.2109661;3421.989466
35;0.210613123;15;9500;71.17691282;38.94714754;635.475941;643.6480648;3479.910001
35;0.210613123;15;9500;71.18438873;38.88892876;635.9316852;644.084672;3428.582779
35;0.210613123;15;9500;71.23232213;38.9553387;636.3869384;644.5207883;3487.131545
35;0.210613123;15;9500;71.23968596;38.89631274;636.841701;644.9564141;3435.092689
35;0.210613123;15;9500;71.28764673;38.96346417;637.2959736;645.3915501;3494.295176
35;0.210613123;15;9500;71.29489472;38.90371054;637.7497567;645.8261968;3441.614789
35;0.210613123;15;9500;71.34287994;38.97164599;638.2030508;646.2603547;3501.50848
35;0.210613123;15;9500;71.35000674;38.91110562;638.6558565;646.6940244;3448.134489
35;0.210613123;15;9500;71.39800697;38.9798495;639.1081743;647.1272065;3508.740917
35;0.210613123;15;9500;71.40500988;38.9186237;639.5600047;647.5599015;3454.762627
35;0.210613123;15;9500;71.45302637;38.98825059;640.0113482;647.9921099;3516.147542
35;0.210613123;15;9500;71.47871434;38.92643213;640.4622054;648.4238323;3461.646743
35;0.210613123;15;9500;71.50962207;39.13242824;640.9125768;648.8550693;3643.258385
35;0.210613123;15;9500;71.51468437;38.92720039;641.3624629;649.2858213;3462.324066
35;0.210613123;15;9500;71.56189173;38.99216588;641.8118643;649.716089;3519.599367
35;0.210613123;15;9500;71.56695337;38.94172968;642.2607814;650.1458728;3475.133471
35;0.210613123;15;9500;71.61608575;39.00758817;642.7092147;650.5751734;3533.196066
35;0.210613123;15;9500;71.62030239;38.9529956;643.1571649;651.0039912;3485.065807
35;0.210613123;15;9500;71.67079903;39.01225912;643.6046324;651.4323268;3537.314099
35;0.210613123;15;9500;71.6744163;38.96079563;644.0516178;651.8601808;3491.942519
35;0.210613123;15;9500;71.72540529;39.01818329;644.4981215;652.2875536;3542.537003
35;0.210613123;15;9500;71.75376737;38.96810622;644.9441441;652.7144459;3498.387729
35;0.210613123;15;9500;71.78179829;39.2039982;645.389686;653.1408582;3706.35636
35;0.210613123;15;9500;71.78630693;38.96452899;645.8347479;653.566791;3495.233946
35;0.210613123;15;9500;71.83921503;39.0343291;646.2793303;653.9922448;3556.771576
35;0.210613123;15;9500;71.83937456;38.99682529;646.7234336;654.4172202;3523.707223
35;0.210613123;15;9500;71.887163;39.06006652;647.1670583;654.8417177;3579.462367
35;0.210613123;15;9500;71.89320144;38.99016396;647.6102051;655.2657379;3517.83442
35;0.210613123;15;9500;71.94126409;39.07028548;648.0528743;655.6892813;3588.471672
35;0.210613123;15;9500;71.94704609;38.99850029;648.4950665;656.1123484;3525.183945
35;0.210613123;15;9500;71.99525893;39.07925021;648.9367823;656.5349398;3596.375222
35;0.210613123;15;9500;72.00087465;39.00552094;649.3780221;656.957056;3531.373536
35;0.210613123;15;9500;72.04908592;39.08706238;649.8187865;657.3786975;3603.262632
35;0.210613123;15;9500;72.05459799;39.01218361;650.2590759;657.799865;3537.247528
35;0.210613123;15;9500;72.10258743;39.09470548;650.6988909;658.2205588;3610.000991
35;0.210613123;15;9500;72.10820817;39.0184378;651.138232;658.6407795;3542.761384
35;0.210613123;15;9500;72.15625445;39.10270689;651.5770997;659.0605278;3617.055253
35;0.210613123;15;9500;72.1617141;39.02528694;652.0154945;659.479804;3548.799767
35;0.210613123;15;9500;72.20996824;39.11036007;652.4534169;659.8986088;3623.802496
35;0.210613123;15;9500;72.21509395;39.03283875;652.8908675;660.3169426;3555.457642
35;0.210613123;15;9500;72.26334542;39.1182381;653.3278466;660.734806;3630.747978
35;0.210613123;15;9500;72.26835474;39.03969986;653.764355;661.1521996;3561.506585
35;0.210613123;15;9500;72.31659998;39.1261083;654.2003929;661.5691238;3637.686554
35;0.210613123;15;9500;72.32149026;39.04659798;654.6359611;661.9855792;3567.588148
35;0.210613123;15;9500;72.36973222;39.13405471;655.0710599;662.4015662;3644.692324
35;0.210613123;15;9500;72.37450541;39.05341374;655.5056898;662.8170856;3573.597106
35;0.210613123;15;9500;72.42273687;39.14190605;655.9398515;663.2321376;3651.614274
35;0.210613123;15;9500;72.42739436;39.06033936;656.3735453;663.646723;3579.702914
35;0.210613123;15;9500;72.47562091;39.14993205;656.8067718;664.0608422;3658.690207
35;0.210613123;15;9500;72.48016531;39.06727355;657.2395315;664.4744957;3585.816277
35;0.210613123;15;9500;72.52839057;39.15796798;657.6718249;664.887684;3665.774892
35;0.210613123;15;9500;72.54699241;39.07437825;658.1036524;665.3004077;3592.079969
35;0.210613123;15;9500;72.5824925;39.3133552;658.5350147;665.7126674;3802.768394
35;0.210613123;15;9500;72.58331976;39.07125784;658.9659121;666.1244634;3589.328937
35;0.210613123;15;9500;72.63255194;39.14140303;659.3963453;666.5357964;3651.170795
35;0.210613123;15;9500;72.65538351;39.09094475;659.8263147;666.9466669;3606.685439
35;0.210613123;100;9500;69.80263928;39.36413361;660.2558207;667.3570754;3847.535984
35;0.210613123;100;9500;66.73745664;39.06364168;660.684864;667.7670223;3582.614323
35;0.210613123;100;9500;65.48302582;39.20835104;661.1134449;668.1765083;3710.193936
35;0.210613123;100;9500;63.59225046;39.29718641;661.541564;668.5855338;3788.51356
35;0.210613123;100;9500;62.40949711;39.41683402;661.9692219;668.9940994;3893.998064
35;0.210613123;100;9500;61.23524733;39.015267;662.3964189;669.4022056;3539.965921
35;0.210613123;100;9500;60.39594342;39.07647441;662.8231556;669.8098528;3593.928002
35;0.210613123;100;9500;59.70144043;38.74457931;663.2494324;670.2170417;3301.320479
35;0.210613123;100;9500;59.25156358;38.81843544;663.67525;670.6237727;3366.433994
35;0.210613123;100;9500;58.81314359;38.52856757;664.1006087;671.0300463;3110.878795
35;0.210613123;100;9500;58.64393873;38.6727051;664.5255091;671.4358631;3237.954266
35;0.210613123;100;9500;58.35799101;38.45524183;664.9499516;671.8412236;3046.232872
35;0.210613123;100;9500;58.4301828;38.56732585;665.3739368;672.2461282;3145.04912
35;0.210613123;100;9500;58.23931153;38.43515903;665.7974652;672.6505776;3028.527346
35;0.210613123;100;9500;58.46583801;38.58232892;666.2205371;673.0545721;3158.276222
35;0.210613123;100;9500;58.4541301;38.47227059;666.6431533;673.4581124;3061.245879
35;0.210613123;100;9500;58.87983814;38.67063198;667.065314;673.8611988;3236.12655
35;0.210613123;100;9500;58.80076657;38.59786445;667.4870198;674.2638321;3171.972758
35;0.210613123;100;9500;59.39842506;38.84062663;667.9082713;674.6660125;3385.99834
35;0.210613123;100;9500;59.0469102;38.77897408;668.3290688;675.0677408;3331.64382
35;0.210613123;100;9500;59.8005389;39.03025837;668.7494129;675.4690173;3553.182716
35;0.210613123;100;9500;59.88709868;39.02196592;669.1693041;675.8698425;3545.871869
35;0.210613123;100;9500;59.92852695;39.29893453;669.5887428;676.2702171;3790.054745
35;0.210613123;100;9500;59.21886702;39.19923106;670.0077296;676.6701414;3702.153517
35;0.210613123;100;9500;59.62862311;39.4219353;670.4262649;677.0696161;3898.495491
35;0.210613123;100;9500;59.64316209;39.37541785;670.8443492;677.4686415;3857.484469
35;0.210613123;100;9500;59.52508232;39.63379028;671.261983;677.8672182;4085.272462
35;0.210613123;100;9500;59.02201596;39.49249938;671.6791668;678.2653468;3960.706656
35;0.210613123;100;9500;59.51146922;39.68632964;672.0959011;678.6630276;4131.592554
35;0.210613123;100;9500;59.09348249;39.6232734;672.5121864;679.0602613;4076.000497
35;0.210613123;100;9500;59.53053403;39.81474682;672.9280231;679.4570483;4244.808542
35;0.210613123;100;9500;59.16980197;39.71273701;673.3434117;679.8533891;4154.873994
35;0.210613123;100;9500;59.63077843;39.90860188;673.7583527;680.2492843;4327.553653
35;0.210613123;100;9500;59.23602889;39.79292932;674.1728466;680.6447343;4225.573663
35;0.210613123;100;9500;59.72616062;39.98130413;674.5868939;681.0397396;4391.64989
35;0.210613123;100;9500;59.2885278;39.86057474;675.000495;681.4343007;4285.211653
35;0.210613123;100;9500;59.78417857;40.04099302;675.4136505;681.8284181;4444.273198
35;0.210613123;100;9500;59.30623559;39.91640536;675.8263608;682.2220924;4334.433409
35;0.210613123;100;9500;59.65970833;40.08995296;676.2386263;682.615324;4487.437576
35;0.210613123;100;9500;59.28985659;39.94347329;676.6504477;683.0081134;4358.297213
35;0.210613123;100;9500;60.18517294;40.11992285;677.0618253;683.4004611;4513.85983
35;0.210613123;100;9500;59.21132228;40.009096;677.4727596;683.7923677;4416.15194
35;0.210613123;100;9500;59.7369156;40.1322054;677.8832511;684.1838335;4524.688457
35;0.210613123;100;9500;59.25411401;40.03200862;678.2933004;684.5748592;4436.352313
35;0.210613123;100;9500;59.65674427;40.16837002;678.7029077;684.9654452;4556.572144
35;0.210613123;100;9500;59.27838871;40.02773225;679.1120738;685.3555919;4432.582155
35;0.210613123;100;9500;59.70765519;40.18763558;679.5207989;685.7453;4573.557167
35;0.210613123;100;9500;59.30810245;40.04338563;679.9290836;686.1345698;4446.382588
35;0.210613123;100;9500;59.76406639;40.20380496;680.3369284;686.5234019;4587.812522
35;0.210613123;100;9500;59.29777893;40.06013523;680.7443337;686.9117968;4461.149476
35;0.210613123;100;9500;60.08289105;40.20762654;681.1513001;687.2997549;4591.181733
35;0.210613123;100;9500;59.80352301;40.06771151;681.5578279;687.6872768;4467.828929
35;0.210613123;100;9500;59.77953071;40.29492461;681.9639176;688.0743629;4668.146029
35;0.210613123;100;9500;59.47388385;40.08693589;682.3695698;688.4610137;4484.777656
35;0.210613123;100;9500;59.78190772;40.25176392;682.7747849;688.8472298;4630.094418
35;0.210613123;100;9500;59.15860201;40.10601302;683.1795634;689.2330116;4501.596558
35;0.210613123;100;9500;59.55046348;40.26088882;683.5839057;689.6183596;4638.13917
35;0.210613123;100;9500;59.14246521;40.10132717;683.9878123;690.0032742;4497.465385
35;0.210613123;100;9500;59.73439837;40.24698335;684.3912837;690.3877561;4625.879735
35;0.210613123;100;9500;59.16347809;40.10042386;684.7943203;690.7718056;4496.669001
35;0.210613123;100;9500;59.55545286;40.25444239;685.1969227;691.1554232;4632.455823
35;0.210613123;100;9500;59.2056282;40.1144877;685.5990912;691.5386095;4509.06806
35;0.210613123;100;9500;59.62198755;40.26249314;686.0008264;691.9213649;4639.553582
35;0.210613123;100;9500;59.24462224;40.12014391;686.4021288;692.3036898;4514.054723
35;0.210613123;100;9500;59.84035455;40.27220277;686.8029987;692.6855849;4648.113849
35;0.210613123;100;9500;59.57791914;40.10444575;687.2034366;693.0670505;4500.214807
35;0.210613123;100;9500;59.5958389;40.3539752;687.6034431;693.4480872;4720.206595
35;0.210613123;100;9500;59.1915873;40.10438856;688.0030186;693.8286955;4500.164387
35;0.210613123;100;9500;59.46617917;40.32823897;688.4021635;694.2088757;4697.516851
35;0.210613123;100;9500;59.22990946;40.1245734;688.8008783;694.5886284;4517.959882
35;0.210613123;100;9500;59.59262169;40.32505693;689.1991635;694.9679541;4694.711483
35;0.210613123;100;9500;59.86204633;40.15817574;689.5970195;695.3468533;4547.584591
35;0.210613123;100;9500;59.62354866;40.36774883;689.9944468;695.7253264;4732.34979
35;0.210613123;100;9500;59.1600951;40.1640087;690.3914459;696.1033739;4552.727082
35;0.210613123;100;9500;59.67125046;40.29522961;690.7880172;696.4809963;4668.414919
35;0.210613123;100;9500;59.57811421;40.20191989;691.1841612;696.8581941;4586.150601
35;0.210613123;100;9500;59.56038878;40.38651512;691.5798783;697.2349678;4748.894653
35;0.210613123;100;9500;59.18694238;40.18597948;691.9751691;697.6113177;4572.097112
35;0.210613123;100;9500;59.49767362;40.35501191;692.3700339;697.9872445;4721.120582
35;0.210613123;100;9500;58.9236004;40.19619306;692.7644732;698.3627485;4581.101672
35;0.210613123;100;9500;59.75150624;40.27928265;693.1584875;698.7378303;4654.355661
35;0.210613123;100;9500;58.92886164;40.22008059;693.5520773;699.1124904;4602.161552
35;0.210613123;100;9500;59.19184318;40.30250262;693.9452429;699.4867291;4674.826999
35;0.210613123;100;9500;58.86302821;40.18968957;694.3379849;699.860547;4575.368024
35;0.210613123;100;9500;59.09526406;40.28271387;694.7303037;700.2339446;4657.380713
35;0.210613123;100;9500;58.81521651;40.17188596;695.1221998;700.6069223;4559.671887
35;0.210613123;100;9500;58.92572227;40.26719411;695.5136736;700.9794805;4643.698084
35;0.210613123;100;9500;58.61261182;40.14758569;695.9047256;701.3516199;4538.248127
35;0.210613123;100;9500;58.99505656;40.22565332;696.2953562;701.7233408;4607.074615
35;0.210613123;100;1950;58.67175253;36.7587884;696.6855658;702.0946437;1550.594523
35;0.210613123;100;1950;58.98888637;37.54635378;696.2259767;701.652203;2244.933056
35;0.210613123;100;1950;58.71341681;36.76042575;695.7668828;701.2102598;1552.038053
35;0.210613123;100;1950;58.84419261;37.54529955;695.3082836;700.7688136;2244.003622
35;0.210613123;100;1950;58.68956246;36.76205027;694.8501786;700.3278637;1553.470273
35;0.210613123;100;1950;58.97005094;37.54814453;694.3925671;699.8874097;2246.511831
35;0.210613123;100;1950;58.75510451;36.7670169;693.9354488;699.447451;1557.848987
35;0.210613123;100;1950;58.5481607;37.52975696;693.478823;699.007987;2230.300853
35;0.210613123;100;1950;58.53952499;36.75631985;693.0226892;698.5690172;1548.41818
35;0.210613123;100;1950;58.77125826;36.70009372;692.567047;698.130541;1498.847732
35;0.210613123;100;1950;58.64928276;36.75399917;692.1118957;697.6925579;1546.372209
35;0.210613123;100;1950;58.83558846;36.70613442;691.6572348;697.2550672;1504.173376
35;0.210613123;100;1950;58.64000463;36.74854957;691.2030639;696.8180685;1541.567699
35;0.210613123;100;1950;58.91521371;36.71980426;690.7493823;696.3815612;1516.225069
35;0.210613123;100;1950;58.76103875;36.74237506;690.2961896;695.9455447;1536.124084
35;0.210613123;100;1950;59.07680888;36.74733976;689.8434852;695.5100186;1540.501096
35;0.210613123;100;1950;58.85634412;36.75717397;689.3912686;695.0749821;1549.171196
35;0.210613123;100;1950;59.22430853;36.78349857;688.9395393;694.6404349;1572.379663
35;0.210613123;100;1950;58.92467359;36.78617858;688.4882967;694.2063763;1574.742432
35;0.210613123;100;1950;59.30423965;36.81918364;688.0375404;693.7728057;1603.840565
35;0.210613123;100;1950;58.94632784;36.81320481;687.5872697;693.3397228;1598.569474
35;0.210613123;100;1950;59.30163251;36.84606673;687.1374843;692.9071268;1627.541413
35;0.210613123;100;1950;58.99993999;36.83327243;686.6881835;692.4750172;1616.261613
35;0.210613123;100;1950;59.28285305;36.85688192;686.2393668;692.0433936;1637.076365
35;0.210613123;100;1950;58.91073893;36.84678054;685.7910337;691.6122553;1628.170728
35;0.210613123;100;1950;59.21315837;36.86983529;685.3431838;691.1816018;1648.4964
35;0.210613123;100;1950;59.03267951;36.85363735;684.8958164;690.7514326;1634.21587
35;0.210613123;100;1950;59.19441586;36.84710823;684.448931;690.321747;1628.459626
35;0.210613123;100;1950;58.95804318;36.84993315;684.0025272;689.8925447;1630.950146
35;0.210613123;100;1950;59.28980224;36.86880636;683.5566044;689.463825;1647.589269
35;0.210613123;100;1950;58.90937774;36.84204046;683.1111621;689.0355874;1623.99174
35;0.210613123;100;1950;59.18885146;36.86606379;682.6661998;688.6078313;1645.171348
35;0.210613123;100;1950;58.90911931;36.84023638;682.2217169;688.1805562;1622.401217
35;0.210613123;100;1950;59.25585805;36.86519009;681.777713;687.7537616;1644.401071
35;0.210613123;100;1950;58.94510179;36.83483767;681.3341875;687.3274469;1617.641571
35;0.210613123;100;1950;59.34396922;36.86650117;680.8911399;686.9016115;1645.556952
35;0.210613123;100;1950;58.99424888;36.83465891;680.4485697;686.476255;1617.483975
35;0.210613123;100;1950;59.36592752;36.86229906;680.0064763;686.0513769;1641.852261
35;0.210613123;100;1950;58.93928432;36.82955286;679.5648594;685.6269765;1612.982347
35;0.210613123;100;1950;59.22105448;36.86493095;679.1237183;685.2030533;1644.172612
35;0.210613123;100;1950;58.75823787;36.83098347;678.6830525;684.7796068;1614.243606
35;0.210613123;100;1950;58.96167186;36.87131963;678.2428616;684.3566364;1649.805038
35;0.210613123;100;1950;58.85152707;36.83443279;677.803145;683.9341417;1617.284622
35;0.210613123;100;1950;58.95756708;36.85324485;677.3639022;683.5121221;1633.869833
35;0.210613123;100;1950;58.99720918;36.83770196;676.9251327;683.090577;1620.166805
35;0.210613123;100;1950;59.0630916;36.84182537;676.486836;682.669506;1623.802114
35;0.210613123;100;1950;58.84409281;36.8344077;676.0490115;682.2489084;1617.2625
35;0.210613123;100;1950;59.10323364;36.87129016;675.6116589;681.8287837;1649.779052
35;0.210613123;100;1950;58.83667065;36.83095318;675.1747774;681.4091315;1614.216902
35;0.210613123;100;1950;59.40238413;36.8794674;674.7383668;680.9899512;1656.988327
35;0.210613123;100;1950;59.06867183;36.83343945;674.3024263;680.5712423;1616.408862
35;0.210613123;100;1950;58.98234172;36.83962487;673.8669557;680.1530041;1621.862096
35;0.210613123;100;1950;58.70052614;36.83014534;673.4319542;679.7352363;1613.504689
35;0.210613123;100;1950;58.94356094;36.85081854;672.9974215;679.3179383;1631.730732
35;0.210613123;100;1950;58.78935868;36.83004536;672.563357;678.9011094;1613.416546
35;0.210613123;100;1950;59.19256603;36.86985458;672.1297602;678.4847493;1648.513409
35;0.210613123;100;1950;58.8940456;36.81950475;671.6966306;678.0688574;1604.123661
35;0.210613123;100;1950;59.23410067;36.85132298;671.2639677;677.6534332;1632.175457
35;0.210613123;100;1950;58.90107534;36.81837693;670.8317711;677.238476;1603.12935
35;0.210613123;100;1950;59.20701261;36.86175568;670.4000401;676.8239855;1641.373206
35;0.210613123;100;1950;58.76397577;36.84078888;669.9687743;676.4099611;1622.888322
35;0.210613123;100;1950;59.24581211;36.89530148;669.5379733;675.9964022;1670.948074
35;0.210613123;100;1950;58.73799831;36.82978533;669.1076364;675.5833084;1613.187298
35;0.210613123;100;1950;59.1546142;36.8934304;668.6777632;675.1706791;1669.298476
35;0.210613123;100;1950;58.64821515;36.82200434;668.2483533;674.7585138;1606.327366
35;0.210613123;100;1950;59.49086663;36.88314008;667.819406;674.3468119;1660.226256
35;0.210613123;100;1950;58.77754831;36.82700495;667.390921;673.935573;1610.736037
35;0.210613123;100;1950;59.27500415;36.88930259;666.9628976;673.5247966;1665.659294
35;0.210613123;100;1950;58.91436412;36.82477533;666.5353355;673.114482;1608.770348
35;0.210613123;100;1950;59.39609787;36.88698108;666.108234;672.7046288;1663.61259
35;0.210613123;100;1950;59.01415058;36.83208998;665.6815928;672.2952365;1615.219139
35;0.210613123;100;1950;59.50328259;36.89802157;665.2554113;671.8863046;1673.346174
35;0.210613123;100;1950;59.09755988;36.84692477;664.829689;671.4778325;1628.297882
35;0.210613123;100;1950;59.59602498;36.91158166;664.4044254;671.0698197;1685.301107
35;0.210613123;100;1950;59.15018803;36.86076916;663.9796201;670.6622657;1640.503466
35;0.210613123;100;1950;59.64073991;36.92221551;663.5552725;670.2551699;1694.676194
35;0.210613123;100;1950;59.17660768;36.86951031;663.1313822;669.848532;1648.209895
35;0.210613123;100;1950;59.65301944;36.9278672;662.7079486;669.4423513;1699.658871
35;0.210613123;100;1950;59.18979366;36.87272699;662.2849713;669.0366274;1651.045806
35;0.210613123;100;1950;59.65741125;36.92920104;661.8624497;668.6313596;1700.834828
35;0.210613123;100;1950;59.20049629;36.87240715;661.4403834;668.2265476;1650.763822
35;0.210613123;100;1950;59.66836747;36.92829202;661.0187719;667.8221908;1700.033405
35;0.210613123;100;1950;59.21353904;36.87065217;660.5976147;667.4182887;1649.216583
35;0.210613123;100;1950;59.686863;36.92633204;660.1769114;667.0148408;1698.305439
35;0.210613123;100;1950;59.22911635;36.86872416;659.7566613;666.6118465;1647.516803
35;0.210613123;100;1950;59.70938989;36.92442874;659.3368641;666.2093054;1696.627437
35;0.210613123;100;1950;59.2452514;36.86702142;658.9175192;665.8072169;1646.015624
35;0.210613123;100;1950;59.73149679;36.92251623;658.4986261;665.4055806;1694.941323
35;0.210613123;100;1950;59.26033725;36.86539632;658.0801845;665.0043959;1644.582892
35;0.210613123;100;1950;59.75123532;36.92059601;657.6621937;664.6036623;1693.248405
35;0.210613123;100;1950;59.27384443;36.86375764;657.2446533;664.2033794;1643.138191
35;0.210613123;100;1950;59.76883758;36.91865921;656.8275628;663.8035465;1691.540869
35;0.210613123;100;1950;59.28627988;36.86216105;656.4109217;663.4041633;1641.73059
35;0.210613123;100;1950;59.78565498;36.9168118;655.9947296;663.0052291;1689.912145
35;0.210613123;100;1950;59.29843919;36.8607763;655.578986;662.6067436;1640.509758
35;0.210613123;100;1950;59.80287173;36.91520641;655.1636903;662.2087061;1688.496791
35;0.210613123;100;1950;59.31096198;36.85977286;654.7488421;661.8111162;1639.625102
35;0.210613123;100;1950;59.8210954;36.91396183;654.3344409;661.4139734;1687.39953
35;0.210613123;100;1950;59.31762057;36.85919332;653.9204863;661.0172772;1639.114164
35;0.210613123;100;1950;59.84071866;36.91357977;653.5069777;660.6210271;1687.062698
35;0.210613123;100;1950;59.33241095;36.85913425;653.0939146;660.2252225;1639.062083
35;0.210613123;100;1950;59.86162654;36.9130028;652.6812967;659.829863;1686.554026
35;0.210613123;100;1950;59.35408821;36.85959729;652.2691233;659.4349481;1639.470315
35;0.210613123;100;1950;59.88351641;36.91239039;651.8573941;659.0404772;1686.014109
35;0.210613123;100;1950;59.36406183;36.8605481;651.4461085;658.6464499;1640.30857
35;0.210613123;100;1950;59.90663083;36.91316792;651.0352662;658.2528657;1686.699596
35;0.210613123;100;1950;59.38135274;36.86193644;650.6248664;657.8597241;1641.532572
35;0.210613123;100;1950;59.93057593;36.91362058;650.214909;657.4670245;1687.098681
35;0.210613123;100;1950;59.39954508;36.86366429;649.8053932;657.0747666;1643.05589
35;0.210613123;100;1950;59.95582033;36.91434562;649.3963187;656.6829497;1687.737891
35;0.210613123;100;1950;59.41816607;36.86574429;648.987685;656.2915734;1644.889665
35;0.210613123;100;1950;59.98242145;36.91529465;648.5794917;655.9006372;1688.574579
35;0.210613123;100;1950;59.43673901;36.86808824;648.1717381;655.5101406;1646.956155
35;0.210613123;100;1950;60.01057875;36.91683919;647.764424;655.1200831;1689.936293
35;0.210613123;100;1950;59.45700648;36.87091273;647.3575487;654.7304642;1649.446301
35;0.210613123;100;1950;60.04090248;36.91871585;646.9511118;654.3412834;1691.5908
35;0.210613123;100;1950;59.47928858;36.87422475;646.5451129;653.9525403;1652.366269
35;0.210613123;100;1950;60.07402646;36.92092612;646.1395514;653.5642342;1693.539435
35;0.210613123;100;1950;59.50410868;36.87842727;645.734427;653.1763649;1656.071319
35;0.210613123;100;1950;60.11063147;36.92350924;645.3297391;652.7889316;1695.816783
35;0.210613123;100;1950;59.53206377;36.88480656;644.9254873;652.4019341;1661.695472
35;0.210613123;100;1950;60.15144686;36.92651606;644.521671;652.0153717;1698.467677
35;0.210613123;100;1950;59.5639019;36.89195748;644.1182899;651.629244;1667.999911
35;0.210613123;100;1950;60.19743945;36.93000268;643.7153434;651.2435505;1701.541567
35;0.210613123;100;1950;59.60073202;36.90003776;643.3128311;650.8582906;1675.123701
35;0.210613123;100;1950;60.25016703;36.9340473;642.9107525;650.473464;1705.107418
35;0.210613123;100;1950;59.64450595;36.90930588;642.5091072;650.0890702;1683.294721
35;0.210613123;100;1950;60.31253518;36.93878402;642.1078947;649.7051085;1709.283436
35;0.210613123;100;1950;59.69971009;36.92026448;641.7071145;649.3215786;1692.956118
35;0.210613123;100;1950;60.39162077;36.94447482;641.3067661;648.93848;1714.300591
35;0.210613123;100;1950;59.81273313;36.93454138;640.9068491;648.5558122;1705.543013
35;0.210613123;100;1950;60.56731346;36.95178337;640.507363;648.1735747;1720.744008
35;0.210613123;100;1950;59.90020409;36.96329374;640.1083074;647.791767;1730.891854
35;0.2649708;100;1950;60.67362316;36.71732142;639.7096818;647.4103886;1904.797571
35;0.2649708;100;1950;59.87757394;36.69450913;639.3114857;647.0294391;1879.494907
35;0.2649708;100;1950;60.56526197;36.67083018;638.9137187;646.648918;1853.230977
35;0.2649708;100;1950;59.94614645;36.63686029;638.5163803;646.2688247;1815.552677
35;0.2649708;100;1950;60.67122519;36.62803944;638.11947;645.8891588;1805.768874
35;0.2649708;100;1950;60.03642633;36.62332836;637.7229874;645.5099199;1800.5435
35;0.2649708;100;1950;60.85602401;36.61529675;637.3269321;645.1311074;1791.635094
35;0.2649708;100;1950;60.09656685;36.63298606;636.9313035;644.7527209;1811.255505
35;0.2649708;100;1950;60.91356423;36.61706699;636.5361012;644.3747599;1793.598583
35;0.2649708;100;1950;60.1391494;36.631692;636.1413247;643.9972239;1809.820172
35;0.2649708;100;1950;60.9278395;36.61300698;635.7469736;643.6201124;1789.095355
35;0.2649708;100;1950;60.17714266;36.62585478;635.3530475;643.2434249;1803.345717
35;0.2649708;100;1950;60.97658833;36.60602884;634.9595458;642.8671611;1781.355427
35;0.2649708;100;1950;60.21181577;36.62494702;634.5664681;642.4913203;1802.338857
35;0.2649708;100;1950;61.03167468;36.60194557;634.1738139;642.1159022;1776.826399
35;0.2649708;100;1950;60.24587582;36.62594924;633.7815829;641.7409062;1803.450492
35;0.2649708;100;1950;61.07388381;36.59888629;633.3897745;641.3663318;1773.433139
35;0.2649708;100;1950;60.27313607;36.62594587;632.9983883;640.9921787;1803.446757
35;0.2649708;100;1950;61.10904141;36.59580231;632.6074238;640.6184463;1770.012488
35;0.2649708;100;1950;60.29576943;36.62513549;632.2168806;640.2451342;1802.54791
35;0.2649708;100;1950;61.14137322;36.59236578;631.8267582;639.8722419;1766.200804
35;0.2649708;100;1950;60.31427669;36.6245795;631.4370562;639.4997688;1801.931215
35;0.2649708;100;1950;61.1715513;36.58937514;631.0477741;639.1277146;1762.883682
35;0.2649708;100;1950;60.32984583;36.62416348;630.6589114;638.7560788;1801.469788
35;0.2649708;100;1950;61.19836841;36.58663179;630.2704678;638.3848608;1759.840838
35;0.2649708;100;1950;60.34230781;36.62386425;629.8824427;638.0140603;1801.137889
35;0.2649708;100;1950;61.22244921;36.58417347;629.4948357;637.6436767;1757.114153
35;0.2649708;100;1950;60.35112115;36.62369795;629.1076464;637.2737096;1800.953437
35;0.2649708;100;1950;61.28017452;36.58262941;628.7208743;636.9041586;1755.401537
35;0.2649708;100;1950;60.35773707;36.62229033;628.3345189;636.5350231;1799.39214
35;0.2649708;100;1950;61.30379777;36.58097138;627.9485799;636.1663027;1753.562493
35;0.2649708;100;1950;60.35957288;36.62236593;627.5630567;635.7979969;1799.476
35;0.2649708;100;1950;61.31834208;36.57955564;627.177949;635.4301052;1751.992208
35;0.2649708;100;1950;60.35844517;36.62231077;626.7932561;635.0626272;1799.414816
35;0.2649708;100;1950;61.28829468;36.57738325;626.4089779;634.6955625;1749.582657
35;0.2649708;100;1950;60.3568084;36.61824014;626.0251136;634.3289105;1794.899804
35;0.2649708;100;1950;61.29744426;36.58096138;625.641663;633.9626708;1753.551412
20;0.2649708;100;1950;60.54654236;31.69255512;625.2586256;633.5968429;12969.00527
20;0.2649708;100;1950;60.50671589;31.94217351;624.8760009;633.2314264;13245.87395
20;0.2649708;100;1950;59.99294123;31.78761348;624.4937885;632.8664208;13074.44094
20;0.2649708;100;1950;59.78234997;31.99033616;624.111988;632.5018257;13299.2944
20;0.2649708;100;1950;58.45878456;31.54003546;623.7305988;632.1376405;12799.83539
20;0.2649708;100;1950;58.08496472;31.62050018;623.3496206;631.7738648;12889.08426
20;0.2649708;100;1950;57.06784226;30.90974106;622.9690529;631.4104982;12100.73315
20;0.2649708;100;1950;56.73299991;30.75437107;622.5888953;631.0475402;11928.40176
20;0.2649708;100;1950;55.99997486;29.85998179;622.2091474;630.6849903;10936.37401
20;0.2649708;100;1950;55.84587084;29.55160142;621.8298086;630.3228481;10594.32844
20;0.2649708;100;1950;55.405163;28.48665347;621.4508785;629.9611131;9413.122495
20;0.2649708;100;1950;55.33634799;28.20420237;621.0723568;629.5997849;9099.836833
20;0.2649708;100;1950;54.9493693;27.12040881;620.6942429;629.238863;7897.727948
20;0.2649708;100;1950;54.92454803;26.87193894;620.3165365;628.878347;7622.13318
20;0.2649708;100;1950;54.6990498;25.85300392;619.939237;628.5182363;6491.963301
20;0.2649708;100;1950;54.71679636;25.71318847;619.5623441;628.1585306;6336.88451
20;0.2649708;100;1950;54.48447205;24.80165203;619.1858573;627.7992293;5325.837666
20;0.2649708;100;1950;54.56826196;24.75724342;618.8097762;627.4403321;5276.581069
20;0.2649708;100;1950;54.33559077;23.95856219;618.4341003;627.0818384;4390.709595
20;0.2649708;100;1950;54.47700998;24.01368984;618.0588292;626.7237479;4451.8554
20;0.2649708;100;1950;54.26501557;23.30617195;617.6839625;626.36606;3667.099369
20;0.2649708;100;1950;54.44505994;23.45750758;617.3094997;626.0087744;3834.955972
20;0.2649708;100;1950;54.11592293;22.83011343;616.9354404;625.6518905;3139.070596
20;0.2649708;100;1950;54.35808047;23.0371284;616.5617842;625.2954079;3368.684928
20;0.2649708;100;1950;54.18068459;22.47529196;616.1885306;624.9393262;2745.514065
20;0.2649708;100;1950;54.39465104;22.75597992;615.8156792;624.5836448;3056.8441
20;0.2649708;100;1950;54.16697362;22.22860082;615.4432295;624.2283635;2471.892203
20;0.2649708;100;1950;54.57230011;22.57155472;615.0711812;623.8734816;2852.285616
20;0.2649708;100;1950;54.16756273;22.05494943;614.6995338;623.5189988;2279.283679
20;0.2649708;100;1950;54.40801309;22.41020874;614.3282868;623.1649146;2673.325852
20;0.2649708;100;1950;54.15927344;21.93809861;613.9574398;622.8112285;2149.676516
20;0.2649708;100;1950;54.40902596;22.31282011;613.5869925;622.4579402;2565.305526
20;0.2649708;100;1950;54.16185333;21.85614397;613.2169443;622.1050491;2058.775064
20;0.2649708;100;1950;54.41735482;22.24576833;612.8472948;621.7525549;2490.93385
20;0.2649708;100;1950;54.17050033;21.80096613;612.4780437;621.400457;1997.573587
20;0.2649708;100;1950;54.42432904;22.19997758;612.1091904;621.048755;2440.144228
20;0.2649708;100;1950;54.17434736;21.76369483;611.7407346;620.6974486;1956.233459
20;0.2649708;100;1950;54.42797653;22.16895129;611.3726758;620.3465371;2405.730862
20;0.2649708;100;1950;54.1759694;21.73833878;611.0050136;619.9960203;1928.10935
20;0.2649708;100;1950;54.07609215;22.12276491;610.6377475;619.6458976;2354.502422
20;0.2649708;100;1950;54.25552119;21.72296112;610.2708772;619.2961686;1911.052937
20;0.2649708;100;1950;54.03312243;22.08753043;609.9044022;618.9468329;2315.421471
20;0.2649708;100;1950;54.08268311;21.7013359;609.5383221;618.59789;1887.066947
20;0.2649708;100;1950;54.08610297;22.09025393;609.1726365;618.2493394;2318.442292
20;0.2649708;100;1950;54.18227475;21.7009789;608.8073449;617.9011808;1886.67097
20;0.2649708;100;1950;54.40766005;22.10251011;608.4424469;617.5534137;2332.036448
20;0.2649708;100;1950;53.99903746;21.68462613;608.0779421;617.2060377;1868.533001
20;0.2649708;100;1950;54.16440377;22.09545468;607.71383;616.8590523;2324.210794
20;0.2649708;100;1950;54.12480926;21.68767971;607.3501103;616.512457;1871.919935
20;0.2649708;100;1950;54.38429779;22.10193745;606.9867826;616.1662515;2331.401276
20;0.2649708;100;1950;54.12151467;21.6799281;606.6238463;615.8204353;1863.322098
20;0.2649708;100;1950;54.37591491;22.09471315;606.2613011;615.475008;2323.388309
20;0.2649708;100;1950;54.34075339;21.68361168;605.8991465;615.129969;1867.407816
20;0.2649708;100;1950;54.37069397;22.08334676;605.5373822;614.7853181;2310.781077
20;0.2649708;100;1950;54.10289042;21.67099783;605.1760076;614.4410547;1853.416939
20;0.2649708;100;1950;54.2576653;22.08221782;604.8150225;614.0971785;2309.528894
20;0.2649708;100;1950;54.10818348;21.66902417;604.4544263;613.7536889;1851.227812
20;0.2649708;100;1950;54.38012316;22.08051249;604.0942187;613.4105855;2307.637398
20;0.2649708;100;1950;54.09367439;21.66311527;603.7343993;613.067868;1844.673854
20;0.2649708;100;1950;54.76846662;22.10549793;603.3749675;612.7255359;2335.350437
20;0.2649708;100;1950;54.63792049;21.68219322;603.015923;612.3835887;1865.834496
20;0.2649708;100;1950;54.32174511;22.06190784;602.6572655;612.042026;2287.001723
20;0.2649708;100;1950;54.02972523;21.65964078;602.2989943;611.7008473;1840.820066
20;0.2649708;100;1950;54.29155536;22.07474477;601.9411093;611.3600524;2301.240028
20;0.2649708;100;1950;54.01792354;21.65694299;601.5836098;611.0196406;1837.82776
20;0.2649708;100;1950;54.66066152;22.09334248;601.2264956;610.6796117;2321.868002
20;0.2649708;100;1950;53.99425482;21.65337036;600.8697662;610.3399651;1833.865111
20;0.2649708;100;1950;54.41170026;22.07610864;600.5134211;610.0007004;2302.75279
20;0.2649708;100;1950;54.00227787;21.64844437;600.1574601;609.6618172;1828.401359
20;0.2649708;100;1950;54.24928732;22.05699986;599.8018825;609.323315;2281.557943
20;0.2649708;100;1950;53.99909638;21.64494131;599.4466882;608.9851936;1824.515884
20;0.2649708;100;1950;54.27798809;22.05759841;599.0918765;608.6474523;2282.22184
20;0.2649708;15;1950;54.55191042;21.64683449;598.7374472;608.3100908;1826.615734
20;0.2649708;15;1950;56.99804344;21.71030774;598.3833998;607.9731087;1897.018219
20;0.2649708;15;1950;58.10560786;21.95131613;598.0297339;607.6365054;2164.336961
20;0.2649708;15;1950;59.23767141;22.0384615;597.6764491;607.3002807;2260.995791
20;0.2649708;15;1950;60.1223743;22.24077822;597.3235449;606.9644341;2485.398979
20;0.2649708;15;1950;60.95416286;22.32083629;596.971021;606.6289651;2574.196804
20;0.2649708;15;1950;61.62777944;22.51267998;596.618877;606.2938734;2786.983649
20;0.2649708;15;1950;62.23408818;22.57258027;596.2671124;605.9591584;2853.423114
20;0.2649708;15;1950;62.70686927;22.73923124;595.9157268;605.6248198;3038.267003
20;0.2649708;15;1950;63.19019265;22.8235681;595.5647199;605.2908572;3131.810727
20;0.2649708;15;1950;63.53263444;22.93829052;595.2140912;604.9572702;3259.057135
20;0.2649708;15;1950;63.89460113;22.99036024;594.8638403;604.6240582;3316.811201
20;0.2649708;15;1950;64.13199434;23.09268244;594.5139668;604.2912209;3430.303682
20;0.2649708;15;1950;64.35858986;23.13696789;594.1644703;603.9587579;3479.42367
20;0.2649708;15;1950;64.50501299;23.25623044;593.8153504;603.6266687;3611.705853
20;0.2649708;15;1950;64.65825589;23.28290293;593.4666066;603.294953;3641.290115
20;0.2649708;15;1950;64.77373725;23.48079753;593.1182387;602.9636102;3860.788426
20;0.2649708;15;1950;64.88258715;23.72540074;592.7702461;602.6326401;4132.094425
20;0.2649708;15;1950;64.95321943;23.75041122;592.4226285;602.3020421;4159.835244
20;0.2649708;15;1950;65.04407238;23.84469754;592.0753855;601.9718159;4264.414595
20;0.2649708;15;1950;65.09662254;23.90469591;591.7285167;601.641961;4330.962851
20;0.2649708;15;1950;65.12930559;24.00521111;591.3820216;601.312477;4442.451072
20;0.2649708;15;1950;65.11291349;23.89837068;591.0358998;600.9833635;4323.947107
20;0.2649708;15;1950;65.18596824;24.02105388;590.690151;600.6546201;4460.023357
20;0.2649708;15;1950;65.20630295;23.91421685;590.3447748;600.3262464;4341.523171
20;0.2649708;15;1950;65.32645587;23.97866865;589.9997707;599.9982419;4413.011025
20;0.2649708;15;1950;65.31395575;23.86129056;589.6551384;599.6706062;4282.819038
20;0.2649708;15;1950;65.2936954;23.92430979;589.3108774;599.343339;4352.717934
20;0.2649708;15;1950;65.24035507;23.84290824;588.9669874;599.0164398;4262.429962
20;0.2649708;15;1950;65.27251355;23.84749227;588.6234679;598.6899081;4267.514417
20;0.2649708;15;1950;65.28626831;23.9172432;588.2803185;598.3637437;4344.879895
20;0.2649708;15;1950;65.26884898;24.02441549;587.937539;598.0379459;4463.751945
20;0.2649708;15;1950;65.26991045;23.95513616;587.5951287;597.7125146;4386.909545
20;0.2649708;15;1950;64.85551555;24.04215136;587.2530875;597.3874492;4483.424008
20;0.2649708;15;1950;64.81712305;23.96503973;586.9114148;597.0627493;4397.894276
20;0.2649708;15;1950;65.03154243;23.99580935;586.5701102;596.7384145;4432.022944
20;0.2649708;15;1950;64.99157414;23.89227554;586.2291734;596.4144445;4317.186575
20;0.2649708;15;1950;64.99882411;23.80009203;585.888604;596.0908387;4214.939598
20;0.2649708;15;1950;65.05379897;23.82726027;585.5484016;595.7675968;4245.073733
20;0.2649708;15;1950;65.04024242;23.86007966;585.2085657;595.4447185;4281.47594
20;0.2649708;15;1950;64.89900963;23.75279616;584.869096;595.1222031;4162.480547
20;0.2649708;15;1950;64.59921493;23.63615175;584.5299922;594.8000505;4033.102329
20;0.2649708;15;1950;64.43490779;23.67888512;584.1912536;594.47826;4080.500805
20;0.2649708;15;1950;64.36322285;23.5354683;583.8528801;594.1568315;3921.427489
20;0.2649708;15;9500;64.20676655;25.24799233;583.5148713;593.8357644;5820.903946
20;0.2649708;15;9500;64.15242339;25.35671387;584.0266049;594.3283843;5941.494374
20;0.2649708;15;9500;64.07012705;25.17801819;584.5377872;594.8204504;5743.29088
20;0.2649708;15;9500;63.86400516;25.32252444;585.0484186;595.3119631;5903.572559
20;0.2649708;15;9500;63.65884985;25.09443566;585.5584998;595.8029231;5650.58383
20;0.2649708;15;9500;63.75870771;25.19572844;586.0680314;596.293331;5762.93452
20;0.2649708;15;9500;63.73660271;25.02501621;586.577014;596.7831875;5573.586023
20;0.2649708;15;9500;63.69653163;25.18009541;587.0854481;597.2724932;5745.594871
20;0.2649708;15;9500;63.65730264;25.00789497;587.5933344;597.7612486;5554.595688
20;0.2649708;15;9500;63.63428264;25.110082;588.1006734;598.2494545;5667.938248
20;0.2649708;15;9500;63.60132836;24.89311369;588.6074657;598.7371114;5427.283993
20;0.2649708;15;9500;63.58460284;25.04693205;589.113712;599.2242199;5597.894366
20;0.2649708;15;9500;63.55500536;24.83106528;589.6194127;599.7107807;5358.461895
20;0.2649708;15;9500;63.54838535;24.95925213;590.1245686;600.1967943;5500.642625
20;0.2649708;15;9500;63.52891118;24.79215301;590.6291801;600.6822614;5315.301666
20;0.2649708;15;9500;63.52863824;24.94284224;591.1332479;601.1671827;5482.441301
20;0.2649708;15;9500;63.51501089;24.73853966;591.6367726;601.6515586;5255.835458
20;0.2649708;15;9500;63.51956394;24.90057167;592.1397547;602.1353899;5435.556148
20;0.2649708;15;9500;63.51079595;24.69276047;592.6421948;602.6186772;5205.058665
20;0.2649708;15;9500;63.52007471;24.85918589;593.1440935;603.101421;5389.652371
20;0.2649708;15;9500;63.51526455;24.6537174;593.6454514;603.5836219;5161.753343
20;0.2649708;15;9500;63.52862354;24.8223945;594.1462691;604.0652806;5348.844552
20;0.2649708;15;9500;63.52732005;24.62025878;594.6465472;604.5463978;5124.642124
20;0.2649708;15;9500;63.54407902;24.79023109;595.1462862;605.0269739;5313.169931
20;0.2649708;15;9500;63.54582986;24.59213372;595.6454867;605.5070096;5093.446715
20;0.2649708;15;9500;63.56537067;24.76283966;596.1441493;605.9865055;5282.788235
20;0.2649708;15;9500;63.56973702;24.56904296;596.6422745;606.4654622;5067.835188
20;0.2649708;15;9500;63.5914981;24.74004343;597.1398631;606.9438804;5257.50339
20;0.2649708;15;9500;63.59806036;24.55053061;597.6369155;607.4217606;5047.301882
20;0.2649708;15;9500;63.62149356;24.72146298;598.1334322;607.8991034;5236.89456
20;0.2649708;15;9500;63.62990104;24.53592355;598.629414;608.3759095;5031.100208
20;0.2649708;15;9500;63.65450591;24.70676153;599.1248613;608.8521794;5220.588184
20;0.2649708;15;9500;63.66444319;24.52469412;599.6197748;609.3279138;5018.644879
20;0.2649708;15;9500;63.68979536;24.69547075;600.114155;609.8031132;5208.064816
20;0.2649708;15;9500;63.70094847;24.51648197;600.6080025;610.2777782;5009.536234
20;0.2649708;15;9500;63.72666527;24.68702848;601.1013179;610.7519095;5198.700917
20;0.2649708;15;9500;63.7387588;24.51082502;601.5941017;611.2255077;5003.261728
20;0.2649708;15;9500;63.76449598;24.68102991;602.0863545;611.6985733;5192.047505
20;0.2649708;15;9500;63.77728908;24.5073378;602.5780769;612.171107;4999.393815
20;0.2649708;15;9500;63.8027378;24.67709478;603.0692694;612.6431093;5187.682777
20;0.2649708;15;9500;63.816016;24.50567728;603.5599327;613.1145808;4997.552012
20;0.2649708;15;9500;63.84090091;24.67489968;604.0500673;613.5855222;5185.248052
20;0.2649708;15;9500;63.85446972;24.50555066;604.5396737;614.055934;4997.411572
20;0.2649708;15;9500;63.87854769;24.67416902;605.0287526;614.5258169;5184.437624
20;0.2649708;15;9500;63.89222717;24.50671085;605.5173045;614.9951714;4998.698415
20;0.2649708;15;9500;63.91528737;24.67467305;606.0053299;615.4639981;5184.996674
20;0.2649708;15;9500;63.92890845;24.50895343;606.4928295;615.9322976;5001.185811
20;0.2649708;15;9500;63.95068317;24.6762135;606.9798038;616.4000705;5186.705296
20;0.2649708;15;9500;63.96420493;24.51010837;607.4662534;616.8673175;5002.466839
20;0.2649708;15;9500;63.98473638;24.68032478;607.9521788;617.334039;5191.265388
20;0.2649708;15;9500;63.99775763;24.51654728;608.4375806;617.8002357;5009.60867
20;0.2649708;15;9500;64.01679335;24.68174191;608.9224594;618.2659082;5192.837229
20;0.2649708;15;9500;64.02938142;24.51871068;609.4068157;618.731057;5012.008245
20;0.2649708;15;9500;64.0469433;24.68771253;609.8906501;619.1956828;5199.459653
20;0.2649708;15;9500;64.05881912;24.52652329;610.3739632;619.6597861;5020.673742
20;0.2649708;15;9500;64.07479773;24.69041403;610.8567554;620.1233676;5202.456065
20;0.2649708;15;9500;64.08596548;24.5298652;611.3390275;620.5864277;5024.380475
20;0.2649708;15;9500;64.10039194;24.69763722;611.8207799;621.0489672;5210.467789
20;0.2649708;15;9500;64.11065223;24.53892985;612.3020132;621.5109866;5034.434697
20;0.2649708;15;9500;64.12349715;24.70158502;612.7827279;621.9724864;5214.846567
20;0.2649708;15;9500;64.13282342;24.54344426;613.2629247;622.4334673;5039.441938
20;0.2649708;15;9500;64.14412143;24.71023535;613.742604;622.8939298;5224.441234
20;0.2649708;15;9500;64.15247498;24.55131272;614.2217665;623.3538745;5048.169376
20;0.2649708;15;9500;64.16218381;24.71770792;614.7004127;623.8133021;5232.729572
20;0.2649708;15;9500;64.16925137;24.56022878;615.1785431;624.272213;5058.058779
20;0.2649708;15;9500;64.17725075;24.72691484;615.6561583;624.7306079;5242.941585
20;0.2649708;15;9500;64.18276167;24.57144847;616.1332588;625.1884873;5070.503298
20;0.2649708;15;9500;64.18892273;24.73946623;616.6098453;625.6458519;5256.86318
20;0.2649708;15;9500;64.18024311;24.59715672;617.0859183;626.1027021;5099.018061
20;0.2649708;15;9500;64.14963678;24.79418593;617.5614782;626.5590387;5317.556511
20;0.2649708;15;9500;63.54607109;24.67147665;618.0365258;627.0148621;5181.45133
20;0.2649708;15;9500;62.76115239;24.83929615;618.5110614;627.4701729;5367.591312
20;0.2649708;15;9500;62.5704058;24.66867117;618.9850858;627.9249718;5178.339584
20;0.2649708;15;9500;62.64400153;24.81914936;619.4585993;628.3792592;5345.245141
20;0.2649708;15;9500;62.70850513;24.71609006;619.9316027;628.8330358;5230.935089
20;0.2649708;15;9500;62.75398792;24.81080664;620.4040963;629.2863022;5335.991663
20;0.2649708;15;9500;62.79351317;24.75522495;620.8760809;629.7390588;5274.342252
20;0.2649708;15;9500;62.82396171;24.88507964;621.3475568;630.1913064;5418.372883
20;0.2649708;15;9500;62.84954976;24.77549608;621.8185248;630.6430454;5296.826327
20;0.2649708;15;9500;62.87377354;24.88585867;622.2889852;631.0942764;5419.236962
20;0.2649708;15;9500;62.89535027;24.78918317;622.7589387;631.5450001;5312.007616
20;0.2649708;15;9500;62.91697329;24.88029606;623.2283859;631.9952169;5413.067091
20;0.2649708;15;9500;62.93441984;24.76588235;623.6973272;632.4449274;5286.163094
20;0.2649708;15;9500;62.9500556;24.92823906;624.1657632;632.8941323;5466.243926
20;0.2649708;15;9500;62.96594512;24.80344629;624.6336944;633.342832;5327.827801
20;0.2649708;15;9500;62.98290445;24.89870911;625.1011214;633.7910272;5433.490254
20;0.2649708;15;9500;62.99534864;24.81374057;625.5680448;634.2387184;5339.245887
20;0.2649708;15;9500;63.01238671;24.85417881;626.0344651;634.6859062;5384.098677
20;0.2649708;15;9500;63.0234448;24.85283458;626.5003827;635.1325911;5382.6077
20;0.2649708;15;9500;63.02583889;24.87496299;626.9657984;635.5787738;5407.151819
20;0.2649708;15;9500;63.03607284;24.83533665;627.4307125;636.0244547;5363.199558
20;0.2649708;15;9500;63.04632439;24.90081564;627.8951257;636.4696345;5435.826747
20;0.2649708;15;9500;63.0642651;24.86578865;628.3590384;636.9143136;5396.975935
20;0.2649708;15;9500;63.03303291;24.94554523;628.8224513;637.3584928;5485.439369
20;0.2649708;15;9500;62.81732103;24.83647044;629.2853648;637.8021725;5364.457123
20;0.2649708;15;9500;62.59919748;24.93882323;629.7477796;638.2453532;5477.983544
20;0.2649708;15;9500;62.60553851;24.85473518;630.209696;638.6880356;5384.715788
20;0.2649708;15;9500;62.68089398;24.89802016;630.6711148;639.1302203;5432.726092
20;0.2649708;15;9500;62.73685259;24.88786996;631.1320363;639.5719077;5421.467814
20;0.2649708;15;9500;62.79230676;24.94667673;631.5924612;640.0130984;5486.694395
20;0.2649708;15;9500;62.84082435;24.90334004;632.05239;640.453793;5438.626729
20;0.2649708;15;9500;62.88339019;25.00009249;632.5118232;640.8939921;5545.941435
20;0.2649708;15;9500;62.92639482;24.90273853;632.9707614;641.3336962;5437.959558
20;0.2649708;15;9500;62.96470549;25.05425718;633.429205;641.7729058;5606.019154
20;0.2649708;15;9500;62.99984709;24.92897629;633.8871546;642.2116216;5467.061629
20;0.2649708;15;9500;63.02838599;25.09120429;634.3446108;642.649844;5646.999703
20;0.2649708;15;9500;63.05846624;24.97746882;634.8015741;643.0875737;5520.847987
20;0.2649708;15;9500;63.08475445;25.08178371;635.2580449;643.5248112;5636.550697
20;0.2649708;15;9500;63.10828338;24.95634869;635.714024;643.961557;5497.422218
20;0.2649708;15;9500;63.13012529;25.1159159;636.1695116;644.3978116;5674.409021
20;0.2649708;15;9500;63.15141029;24.97029203;636.6245085;644.8335758;5512.887726
20;0.2649708;15;9500;63.17547178;25.11954816;637.0790151;645.2688499;5678.437808
20;0.2649708;15;9500;63.18878746;24.99584126;637.533032;645.7036345;5541.226104
20;0.2649708;15;9500;63.15703455;25.10577937;637.9865597;646.1379303;5663.165915
20;0.2649708;15;9500;63.00409707;25.00388052;638.4395986;646.5717377;5550.14299
20;0.2649708;15;9500;62.88140504;25.07086998;638.8921494;647.0050573;5624.445545
20;0.2649708;15;9500;62.90938081;25.01867417;639.3442126;647.4378896;5566.551637
20;0.2649708;15;9500;62.9698718;25.05398787;639.7957887;647.8702352;5605.720446
