Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20;0.2649708;15;9500;63.0166612;25.01894144;640.2468781;648.3020947;5566.848081
20;0.2649708;15;9500;63.06174287;25.12050667;640.6974816;648.7334685;5679.500964
20;0.2649708;15;9500;63.10171189;25.02287189;641.1475994;649.1643573;5571.207606
20;0.2649708;15;9500;63.13844963;25.16823757;641.5972323;649.5947615;5732.442535
20;0.2649708;15;9500;63.16958491;25.06346544;642.0463807;650.0246818;5616.23267
20;0.2649708;15;9500;63.19841838;25.17903502;642.4950451;650.4541187;5744.418713
20;0.2649708;15;9500;63.22542492;25.09923241;642.943226;650.8830726;5655.904235
20;0.2649708;15;9500;63.2493524;25.16924264;643.3909241;651.3115442;5733.557326
20;0.2649708;15;9500;63.27101195;25.07613648;643.8381397;651.739534;5630.286975
20;0.2649708;15;9500;63.29149651;25.19170963;644.2848734;652.1670425;5758.476989
20;0.2649708;15;9500;63.31008523;25.0796805;644.7311258;652.5940703;5634.217883
20;0.2649708;15;9500;63.32792203;25.20105019;645.1768973;653.0206179;5768.837234
20;0.2649708;15;9500;63.34270762;25.08222649;645.6221885;653.4466859;5637.041814
20;0.2649708;15;9500;63.35659299;25.18447711;646.0669999;653.8722748;5750.454913
20;0.2649708;15;9500;63.36915717;25.1219605;646.5113319;654.2973851;5681.113499
20;0.2649708;15;9500;63.37248563;25.19864874;646.9551852;654.7220173;5766.173622
20;0.2649708;15;9500;63.2333351;25.10605187;647.3985603;655.1461721;5663.468165
20;0.2649708;15;9500;63.00948542;25.21029308;647.8414576;655.56985;5779.089151
20;0.2649708;15;9500;62.89622128;25.09462817;648.2838776;655.9930514;5650.797365
20;0.2649708;15;9500;62.94184859;25.22475268;648.7258209;656.4157769;5795.127273
20;0.2649708;15;9500;63.00885174;25.11086459;649.1672881;656.8380271;5668.806269
20;0.2649708;15;9500;63.06818154;25.26690056;649.6082795;657.2598025;5841.876342
20;0.2649708;15;9500;63.1206749;25.12617178;650.0487958;657.6811036;5685.784518
20;0.2649708;15;9500;63.16934763;25.253078;650.4888373;658.101931;5826.544801
20;0.2649708;15;9500;63.21410913;25.12831241;650.9284048;658.5222852;5688.158829
20;0.2649708;15;9500;63.25972374;25.22298705;651.3674986;658.9421666;5793.168889
20;0.2649708;15;9500;63.3045633;25.10455315;651.8061192;659.361576;5661.805825
20;0.2649708;15;9500;63.34662052;25.23228853;652.2442672;659.7805137;5803.485791
20;0.2649708;15;9500;63.38904164;25.09234321;652.6819431;660.1989803;5648.262952
20;0.2649708;15;9500;63.43312796;25.20972675;653.1191474;660.6169764;5778.461
20;0.2649708;15;9500;63.47404721;25.10984871;653.5558806;661.0345024;5667.679496
20;0.2649708;15;9500;63.51781437;25.21243817;653.9921433;661.451559;5781.468411
20;0.2649708;15;9500;63.55636786;25.12207543;654.4279358;661.8681465;5681.240972
20;0.2649708;15;9500;63.59746144;25.2320922;654.8632587;662.2842657;5803.268028
20;0.2649708;15;9500;63.63306291;25.14231186;655.2981126;662.6999169;5703.686576
20;0.2649708;15;9500;63.67063783;25.25183118;655.7324979;663.1151007;5825.161875
20;0.2649708;15;9500;63.70269937;25.16312707;656.1664152;663.5298177;5726.774129
20;0.2649708;15;9500;63.73635735;25.27159825;656.5998649;663.9440683;5847.086866
20;0.2649708;15;9500;63.76474993;25.18291029;657.0328475;664.3578531;5748.717039
20;0.2649708;15;9500;63.79447698;25.28996312;657.4653636;664.7711726;5867.45659
20;0.2649708;100;9500;60.33000172;25.185742;657.8974136;665.1840274;5751.857881
20;0.2649708;100;9500;56.54663155;25.23412618;658.3289981;665.5964179;5805.524052
20;0.2649708;100;9500;53.3629641;25.11108357;658.7601176;666.0083447;5669.049159
20;0.2649708;100;9500;51.34901337;24.50682321;659.1907725;666.4198082;4998.823044
20;0.2649708;100;9500;53.79133764;24.55574225;659.6209633;666.8308091;5053.082466
20;0.2649708;100;9500;56.97972817;24.05295405;660.0506906;667.2413479;4495.406001
20;0.2649708;100;9500;54.61173668;25.55828589;660.4799549;667.651425;6165.07156
20;0.2649708;100;9500;57.20948515;23.99923503;660.9087567;668.0610409;4435.822597
20;0.2649708;100;9500;56.5937083;26.25131584;661.3370964;668.4701963;6933.758042
20;0.2649708;100;9500;56.41024629;24.0532213;661.7649745;668.8788916;4495.702424
20;0.2649708;100;9500;59.101895;25.84035334;662.1923916;669.2871273;6477.931682
20;0.2649708;100;9500;58.9404689;24.11656605;662.6193481;669.6949039;4565.962383
20;0.2649708;100;9500;60.56908715;26.24403472;663.0458446;670.1022221;6925.682061
20;0.2649708;100;9500;61.80607513;24.07471621;663.4718815;670.5090822;4519.543889
20;0.2649708;100;9500;61.24430033;26.79860567;663.8974594;670.9154848;7540.794286
20;0.2649708;100;9500;56.81532117;24.29287137;664.3225787;671.3214304;4761.514563
20;0.2649708;100;9500;56.30108802;27.12190445;664.7472399;671.7269195;7899.386866
20;0.2649708;100;9500;55.27364356;24.31218729;665.1714435;672.1319527;4782.93916
20;0.2649708;100;9500;54.73912496;27.24323597;665.59519;672.5365304;8033.963883
20;0.2649708;100;9500;56.62689493;24.13919544;666.01848;672.9406532;4591.062172
20;0.2649708;100;9500;53.27531763;27.12381074;666.4413138;673.3443216;7901.501264
20;0.2649708;100;9500;55.02738366;24.11794378;666.863692;673.747536;4567.490511
20;0.2649708;100;9500;56.9338765;27.21250918;667.2856151;674.150297;7999.882716
20;0.2649708;100;9500;56.32696923;24.24390206;667.7070836;674.5526052;4707.19938
20;0.2649708;100;9500;57.60922813;27.15681977;668.1280979;674.9544609;7938.113811
20;0.2649708;100;9500;56.6836092;24.16345899;668.5486585;675.3558648;4617.974513
20;0.2649708;100;9500;57.56886626;27.01937284;668.968766;675.7568173;7785.662111
20;0.2649708;100;9500;57.51552059;24.10503106;669.3884208;676.157319;4553.16814
20;0.2649708;100;9500;58.05899525;26.92283015;669.8076235;676.5573703;7678.580072
20;0.2649708;100;9500;57.91780535;24.20476663;670.2263744;676.9569717;4663.791618
20;0.2649708;100;9500;58.22999185;26.87156638;670.6446741;677.3561238;7621.719951
20;0.2649708;100;9500;56.82411288;25.39054265;671.0625231;677.7548271;5979.01616
20;0.2649708;100;9500;56.9476455;26.64285288;671.4799218;678.153082;7368.038312
20;0.2649708;100;9500;56.44759143;24.14393301;671.8968708;678.5508891;4596.316931
20;0.2649708;100;9500;56.45863065;26.56802672;672.3133705;678.9482489;7285.043539
20;0.2649708;100;9500;56.09612958;26.08162524;672.7294214;679.3451618;6745.542693
20;0.2649708;100;9500;56.3388077;26.34999989;673.145024;679.7416285;7043.215212
20;0.2649708;100;9500;56.14890078;25.04432214;673.5601788;680.1376493;5594.999533
20;0.120611253;100;9500;56.10576695;32.82144471;673.9748863;680.5332248;6473.2744
20;0.120611253;100;9500;56.06266865;28.68973517;674.3891468;680.9283555;4387.262239
20;0.120611253;100;9500;56.13037115;32.95832858;674.8029611;681.3230418;6542.384154
20;0.120611253;100;9500;56.20311632;29.82025569;675.2163294;681.7172844;4958.037974
20;0.120611253;100;9500;56.29430296;33.24907141;675.6292523;682.1110836;6689.174017
20;0.120611253;100;9500;56.23343472;30.10976993;676.0417302;682.50444;5104.207551
20;0.120611253;100;9500;56.24360193;33.32368021;676.4537637;682.8973541;6726.842409
20;0.120611253;100;9500;56.18639322;29.53406671;676.8653533;683.2898264;4813.547255
20;0.120611253;100;9500;56.21134046;33.24669003;677.2764993;683.6818574;6687.971707
20;0.120611253;100;9500;56.28066391;28.8804004;677.6872023;684.0734475;4483.525053
20;0.120611253;100;9500;56.39707069;33.21441366;678.0974628;684.4645973;6671.676055
20;0.120611253;100;9500;56.57837138;28.81775414;678.5072812;684.8553072;4451.896294
20;0.120611253;100;9500;56.7152473;33.33586063;678.916658;685.2455778;6732.992048
20;0.120611253;100;9500;56.6330402;28.76775886;679.3255937;685.6354096;4426.654739
20;0.120611253;100;9500;56.9343007;33.40163442;679.7340888;686.024803;6766.199834
20;0.120611253;100;9500;56.96022026;28.72603496;680.1421437;686.4137585;4405.58923
20;0.120611253;100;9500;57.16449638;33.51957272;680.5497589;686.8022767;6825.744366
20;0.120611253;100;9500;56.96700766;28.74102998;680.9569349;687.190358;4413.159898
20;0.120611253;100;9500;57.2752827;33.58646567;681.3636721;687.5780029;6859.517191
20;0.120611253;100;9500;57.24253991;28.84565876;681.7699711;687.9652118;4465.984741
20;0.120611253;100;9500;57.37178081;33.67510505;682.1758323;688.3519854;6904.269331
20;0.120611253;100;9500;57.27788175;28.86065345;682.5812561;688.7383241;4473.555238
20;0.120611253;100;9500;57.39124385;33.72991757;682.9862431;689.1242283;6931.943003
20;0.120611253;100;9500;57.32019517;28.94159046;683.3907937;689.5096987;4514.418612
20;0.120611253;100;9500;57.38528304;33.78490778;683.7949084;689.8947355;6959.706389
20;0.120611253;100;9500;57.36240158;29.12695048;684.1985877;690.2793394;4608.00294
20;0.120611253;100;9500;57.37470778;33.83982549;684.6018319;690.6635108;6987.433171
20;0.120611253;100;9500;57.29466359;29.01860892;685.0046417;691.0472502;4553.303594
20;0.120611253;100;9500;57.34153812;33.84705035;685.4070174;691.4305581;6991.080852
20;0.120611253;100;9500;57.32697446;29.00466296;685.8089596;691.813435;4546.262575
20;0.120611253;100;9500;57.40905125;33.89035778;686.2104687;692.1958814;7012.945847
20;0.120611253;100;9500;57.36121526;29.02894941;686.6115451;692.5778976;4558.524288
20;0.120611253;100;9500;57.42386828;33.92183048;687.0121893;692.9594844;7028.835744
20;0.120611253;100;9500;57.43005959;29.23452118;687.4124019;693.340642;4662.313093
20;0.120611253;100;9500;57.46520955;33.97053781;687.8121832;693.7213711;7053.427038
20;0.120611253;100;9500;57.39833487;29.27574162;688.2115337;694.101672;4683.124419
20;0.120611253;100;9500;57.42050559;33.97150506;688.610454;694.4815453;7053.915382
20;0.120611253;100;9500;57.37931044;29.16796421;689.0089443;694.8609914;4628.7099
20;0.120611253;100;9500;57.45300034;33.98068282;689.4070053;695.2400108;7058.549037
20;0.120611253;100;9500;57.41069985;29.17563736;689.8046374;695.6186041;4632.583907
20;0.120611253;100;9500;57.49640865;34.00298015;690.201841;695.9967716;7069.806486
20;0.120611253;100;9500;57.44768284;29.19899831;690.5986166;696.3745139;4644.378354
20;0.120611253;100;9500;57.53347135;34.02718031;690.9949647;696.7518314;7082.02463
20;0.120611253;100;9500;57.4767955;29.22398886;691.3908857;697.1287247;4656.995551
20;0.120611253;100;9500;57.5590063;34.04879695;691.7863801;697.5051941;7092.938412
20;0.120611253;100;9500;57.49799724;29.24335743;692.1814483;697.8812402;4666.774331
20;0.120611253;100;9500;57.57678955;34.06733081;692.5760908;698.2568634;7102.29576
20;0.120611253;100;9500;57.51689541;29.26142118;692.9703081;698.6320643;4675.894334
20;0.120611253;100;9500;57.59331031;34.08443418;693.3641007;699.0068433;7110.930891
20;0.120611253;100;9500;57.53534458;29.27911592;693.7574688;699.3812008;4684.828032
20;0.120611253;100;9500;57.60868451;34.10025699;694.1504132;699.7551374;7118.919488
20;0.120611253;100;1950;57.55663034;21.3826177;694.5429341;700.1286535;698.0542354
20;0.120611253;100;1950;57.62170731;30.69166512;694.0856537;699.6884235;5397.994042
20;0.120611253;100;1950;57.55464208;21.389311;693.6288661;699.2486885;701.4335395
20;0.120611253;100;1950;57.6125467;30.69081796;693.1725706;698.809448;5397.566326
20;0.120611253;100;1950;57.54307981;21.38962937;692.7167669;698.3707015;701.5942757
20;0.120611253;100;1950;57.59978132;30.68835325;692.2614543;697.9324483;5396.321949
20;0.120611253;100;1950;57.52693023;21.38583502;691.8066322;697.4946879;699.6785903
20;0.120611253;100;1950;57.58478383;30.68429251;691.3523003;697.0574197;5394.271765
20;0.120611253;100;1950;57.50833983;21.37927845;690.8984579;696.6206433;696.3683186
20;0.120611253;100;1950;57.56675049;30.66951913;690.4451046;696.1843579;5386.813001
20;0.120611253;100;1950;57.48428493;21.37107499;689.9922397;695.7485632;692.2265651
20;0.120611253;100;1950;57.49212507;30.43919537;689.5398628;695.3132586;5270.527442
20;0.120611253;100;1950;57.37654362;20.93142318;689.0879734;694.8784434;470.2557296
20;0.120611253;100;1950;57.43385963;30.23157706;688.6365709;694.4441171;5165.705378
20;0.120611253;100;1950;57.56642935;21.00326455;688.1856548;694.0102793;506.5269057
20;0.120611253;100;1950;57.65860855;30.31822004;687.7352246;693.5769293;5209.44957
20;0.120611253;100;1950;57.56453957;21.34414893;687.2852797;693.1440665;678.63217
20;0.120611253;100;1950;57.71619259;30.58479298;686.8358196;692.7116906;5344.036573
20;0.120611253;100;1950;57.63512182;21.1275488;686.3868439;692.2798008;569.2753767
20;0.120611253;100;1950;57.65822952;30.31882368;685.9383519;691.8483966;5209.754339
20;0.120611253;100;1950;57.56670074;21.10572101;685.4903432;691.4174776;558.2549893
20;0.120611253;100;1950;57.66801256;30.936079;685.0428172;690.9870432;5521.393402
20;0.120611253;100;1950;57.64162747;21.70207716;684.5957735;690.5570927;859.3425144
20;0.120611253;100;1950;57.63992765;30.75875621;684.1492115;690.1276257;5431.866904
20;0.120611253;100;1950;57.35027427;21.8815232;683.7031306;689.6986417;949.9409981
20;0.120611253;100;1950;57.40019316;30.67570175;683.2575304;689.27014;5389.934474
20;0.120611253;100;1950;57.13974865;22.12926645;682.8124104;688.8421201;1075.021287
20;0.120611253;100;1950;57.25684151;30.67041752;682.3677699;688.4145816;5387.26658
20;0.120611253;100;1950;57.1190463;21.89239703;681.9236086;687.9875238;955.4309641
20;0.120611253;100;1950;57.17896125;30.52060293;681.4799259;687.5609463;5311.628384
20;0.120611253;100;1950;57.02278152;21.72827392;681.0367213;687.1348484;872.5686995
20;0.120611253;100;1950;57.10058194;30.53405406;680.5939942;686.7092296;5318.419574
20;0.120611253;100;1950;57.01969081;21.76458245;680.1517442;686.2840895;890.9001024
20;0.120611253;100;1950;57.12058316;30.50110334;679.7099707;685.8594274;5301.783454
20;0.120611253;100;1950;57.09219289;21.66546206;679.2686733;685.4352428;840.8563306
20;0.120611253;100;1950;57.09171508;30.34528025;678.8278513;685.0115352;5223.111696
20;0.120611253;100;1950;57.02149095;21.23063493;678.3875044;684.5883041;621.3213703
20;0.120611253;100;1950;57.02074887;30.12255586;677.9476319;684.1655489;5110.662893
20;0.120611253;100;1950;57.04918473;20.967344;677.5082334;683.743269;488.3913863
20;0.120611253;100;1950;57.105295;30.04516684;677.0693084;683.321464;5071.590828
20;0.120611253;100;1950;57.18231996;20.90172297;676.6308563;682.9001333;455.2607268
20;0.120611253;100;1950;57.27856539;30.05718239;676.1928767;682.4792764;5077.657221
20;0.120611253;100;1950;57.31868015;20.88959285;675.755369;682.0588927;449.1364852
20;0.120611253;100;1950;57.4236043;30.02119371;675.3183327;681.6389818;5059.487303
20;0.120611253;100;1950;57.39111453;20.84880802;674.8817673;681.219543;428.5450941
20;0.120611253;100;1950;57.40814843;29.82898817;674.4456724;680.8005759;4962.446818
20;0.120611253;100;1950;57.3050171;21.03264529;674.0100474;680.3820799;521.3606172
20;0.120611253;100;1950;57.48648908;30.19450655;673.5748917;679.9640545;5146.989267
20;0.120611253;100;1950;57.43097576;20.89253809;673.140205;679.5464991;450.6234739
20;0.120611253;100;1950;57.49007887;30.34321214;672.7059866;679.1294133;5222.067549
20;0.120611253;100;1950;57.34268328;20.92541076;672.2722361;678.7127964;467.2201875
20;0.120611253;100;1950;57.45977728;30.68540149;671.838953;678.2966481;5394.831669
20;0.120611253;100;1950;57.33054143;21.32253314;671.4061368;677.8809677;667.7188203
20;0.120611253;100;1950;57.39303474;30.75301656;670.973787;677.4657547;5428.969076
20;0.120611253;100;1950;57.16264448;21.56799786;670.541903;677.0510086;791.6487273
20;0.120611253;100;1950;57.10027737;30.45750789;670.1104843;676.6367289;5279.773042
20;0.120611253;100;1950;56.77000091;21.64802106;669.6795306;676.2229151;832.0507393
20;0.120611253;100;1950;56.94847864;30.65157012;669.2490412;675.8095665;5377.750929
20;0.120611253;100;1950;56.93207727;21.48685498;668.8190157;675.3966828;750.6814151
20;0.120611253;100;1950;56.92333725;30.32901193;668.3894535;674.9842633;5214.898165
20;0.120611253;100;1950;56.78420438;21.16256591;667.9603542;674.5723076;586.9547693
20;0.120611253;100;1950;56.85741138;30.48188369;667.5317173;674.1608152;5292.079862
20;0.120611253;100;1950;56.85822196;21.27408159;667.1035422;673.7497854;643.2566626
20;0.120611253;100;1950;56.91641764;30.31641761;666.6758285;673.3392179;5208.539563
20;0.120611253;100;1950;56.79350937;21.06808136;666.2485757;672.929112;539.2515317
20;0.120611253;100;1950;56.80011413;29.93948084;665.8217832;672.5194673;5018.232214
20;0.120611253;100;1950;56.7630576;20.77940052;665.3954507;672.1102832;393.5027271
20;0.120611253;100;1950;56.82391085;29.91188751;664.9695775;671.7015592;5004.300929
20;0.120611253;100;1950;56.88966837;20.68861437;664.5441632;671.2932948;347.6667311
20;0.120611253;100;1950;56.98777457;29.80732352;664.1192073;670.8854895;4951.508801
20;0.120611253;100;1950;57.05206598;20.6373852;663.6947093;670.4781428;321.8022134
20;0.120611253;100;1950;57.1717914;29.80600168;663.2706687;670.0712541;4950.84143
20;0.120611253;100;1950;57.12462956;20.89430334;662.847085;669.664823;451.5147102
20;0.120611253;100;1950;57.36248618;29.884643;662.4239578;669.2588489;4990.545759
20;0.120611253;100;1950;57.25866395;20.64064837;662.0012865;668.8533313;323.4497188
20;0.120611253;100;1950;57.41486164;30.24135536;661.5790706;668.4482697;5170.642233
20;0.120611253;100;1950;57.21476634;20.74296556;661.1573096;668.0436635;375.1074898
20;0.120611253;100;1950;57.36409785;30.59350662;660.7360032;667.6395124;5348.435906
20;0.120611253;100;1950;56.9485956;21.54715932;660.3151507;667.2358157;781.1277963
20;0.120611253;100;1950;57.10824345;30.41075676;659.8947516;666.8325729;5256.169392
20;0.120611253;100;1950;56.80900429;21.32272137;659.4748056;666.4297836;667.813851
20;0.120611253;100;1950;56.82900818;30.36634301;659.0553121;666.0274472;5233.745836
20;0.120611253;100;1950;56.56860866;21.50990024;658.6362706;665.6255633;762.3164776
20;0.120611253;100;1950;56.69489029;30.28025;658.2176806;665.2241312;5190.279308
20;0.120611253;100;1950;56.55003467;21.29808169;657.7995416;664.8231505;655.3738027
20;0.120611253;100;1950;56.62298458;30.17074877;657.3818532;664.4226208;5134.994467
20;0.120611253;100;1950;56.40814052;21.40380295;656.9646149;664.0225414;708.7502132
20;0.120611253;100;1950;56.60927024;30.21461218;656.5478262;663.6229119;5157.140169
20;0.120611253;100;1950;56.61669227;20.9855692;656.1314866;663.2237318;497.5929037
20;0.120611253;100;1950;56.72262131;30.27279165;655.7155956;662.8250005;5186.513745
20;0.120611253;100;1950;56.5732813;20.88226137;655.3001527;662.4267176;445.4349778
20;0.120611253;100;1950;56.70359312;30.28007385;654.8851574;662.0288826;5190.190371
20;0.120611253;100;1950;56.60554745;20.88497514;654.4706094;661.6314949;446.805102
20;0.120611253;100;1950;56.73116611;30.21254992;654.056508;661.2345541;5156.098979
20;0.120611253;100;1950;56.60420466;20.85205216;653.6428528;660.8380596;430.182989
20;0.120611253;100;1950;56.73114109;30.25616141;653.2296434;660.442011;5178.11749
20;0.120611253;100;1950;56.59040408;20.82637843;652.8168792;660.0464077;417.2208696
20;0.120611253;100;1950;56.71765291;30.26706942;652.4045597;659.6512493;5183.624716
20;0.120611253;100;1950;56.58281604;20.84876766;651.9926846;659.2565352;428.5247184
20;0.120611253;100;1950;56.70202129;30.25431853;651.5812532;658.862265;5177.18706
20;0.120611253;100;1950;56.55782992;20.83730524;651.1702652;658.4684381;422.7375869
20;0.120611253;100;1950;56.67246128;30.21842473;650.7597201;658.0750541;5159.065043
20;0.120611253;100;1950;56.52952812;20.82412733;650.3496173;657.6821124;416.0843393
20;0.120611253;100;1950;56.64357082;30.23071056;649.9399564;657.2896125;5165.267899
20;0.120611253;100;1950;56.50140337;20.83129656;649.5307369;656.8975541;419.7039306
20;0.120611253;100;1950;56.60882215;30.19815949;649.1219584;656.5059365;5148.833557
20;0.120611253;100;1950;56.47382876;20.79369479;648.7136203;656.1147592;400.7195968
20;0.120611253;100;1950;56.58934535;30.21341068;648.3057222;655.7240218;5156.533556
20;0.120611253;100;1950;56.45386296;20.79405587;647.8982637;655.3337238;400.9019014
20;0.120611253;100;1950;56.57242895;30.17620903;647.4912442;654.9438647;5137.75124
20;0.120611253;100;1950;56.43818674;20.77415201;647.0846633;654.554444;390.8528655
20;0.120611253;100;1950;56.5612154;30.18495975;646.6785204;654.1654611;5142.16929
20;0.120611253;100;1950;56.42049677;20.76144367;646.2728153;653.7769157;384.4366924
20;0.120611253;100;1950;56.54723789;30.16286055;645.8675472;653.3888071;5131.011875
20;0.120611253;100;1950;56.41460405;20.76740257;645.4627159;653.001135;387.4452167
20;0.120611253;100;1950;56.53675877;30.13392969;645.0583207;652.6138989;5116.405299
20;0.120611253;100;1950;56.39050106;20.74358844;644.6543614;652.2270981;375.4219664
20;0.120611253;100;1950;56.51276914;30.15620051;644.2508372;651.8407323;5127.649361
20;0.120611253;100;1950;56.3715856;20.74834218;643.847748;651.454801;377.8220301
20;0.120611253;100;1950;56.49340634;30.1513801;643.445093;651.0693036;5125.21564
20;0.120611253;100;1950;56.35129346;20.7581278;643.0428719;650.6842397;382.7625809
20;0.120611253;100;1950;56.46943123;30.13122302;642.6410842;650.2996088;5115.038759
20;0.120611253;100;1950;56.31733004;20.7322616;642.2397295;649.9154105;369.7032886
20;0.120611253;100;1950;56.43927531;30.15059576;641.8388072;649.5316441;5124.819643
20;0.120611253;100;1950;56.31279052;20.79018104;641.4383169;649.1483093;398.9455783
20;0.120611253;100;1950;56.42516862;30.1097337;641.0382582;648.7654055;5104.18926
20;0.120611253;100;1950;56.08617224;21.18148166;640.6386305;648.3829323;596.5049303
20;0.120611253;100;1950;56.36159005;30.10562072;640.2394335;648.0008892;5102.112703
20;0.120611253;100;1950;56.25573392;20.66900093;639.8406666;647.6192757;337.7643223
20;0.120611253;100;1950;56.39088968;30.03157945;639.4423293;647.2380913;5064.73084
20;0.120611253;100;1950;56.27773516;20.65444792;639.0444213;646.8573355;330.4168168
20;0.120611253;100;1950;56.42000238;30.00511473;638.6469421;646.4770079;5051.369371
20;0.120611253;100;1950;56.30443682;20.64225402;638.2498911;646.0971079;324.2603788
20;0.120611253;100;1950;56.45408035;30.0430704;637.853268;645.7176352;5070.532377
20;0.120611253;100;1950;56.29140968;20.6344027;637.4570723;645.3385891;320.2964135
20;0.120611253;100;1950;56.4429303;30.10091161;637.0613034;644.9599693;5099.735171
20;0.120611253;100;1950;56.09624743;21.13265092;636.6659611;644.5817752;571.8513303
20;0.120611253;100;1950;56.44056764;30.15549885;636.2710447;644.2040064;5127.29511
20;0.120611253;100;1950;56.23143647;20.92866664;635.8765538;643.8266624;468.8640125
20;0.120611253;100;1950;56.34962161;29.91499927;635.482488;643.4497427;5005.871991
20;0.120611253;100;1950;56.29840123;20.70892254;635.0888468;643.0732468;357.9198945
20;0.120611253;100;1950;56.42054463;29.97479194;634.6956298;642.6971743;5036.06004
20;0.120611253;100;1950;56.15556758;20.94457957;634.3028365;642.3215247;476.8981091
20;0.120611253;100;1950;56.26058105;29.90269958;633.9104665;641.9462975;4999.662138
20;0.120611253;100;1950;56.09045963;20.83323485;633.5185192;641.5714922;420.6825312
20;0.120611253;100;1950;56.31198399;30.04096535;633.1269942;641.1971084;5069.469583
20;0.120611253;100;1950;56.29943986;20.85762471;632.7358912;640.8231456;432.9964551
20;0.120611253;100;1950;56.43589916;30.01093494;632.3452095;640.4496033;5054.30787
20;0.120611253;100;1950;55.91973019;21.13529613;631.9549489;640.076481;573.1868391
20;0.120611253;100;1950;56.13138296;29.83502141;631.5651087;639.7037783;4965.492874
20;0.120611253;100;1950;55.89745213;21.01801701;631.1756886;639.3314947;513.9751076
20;0.120611253;100;1950;56.19619447;29.92902338;630.7866881;638.9596297;5012.952465
20;0.120611253;100;1950;56.13791435;20.86225177;630.3981068;638.5881828;435.3325567
20;0.120611253;100;1950;56.28294923;29.47030832;630.0099442;638.2171537;4781.357
20;0.120611253;100;1950;56.4929344;20.49252003;629.6221999;637.8465417;248.6628733
20;0.120611253;100;1950;56.7504356;28.33977396;629.2348733;637.4763465;4210.574277
20;0.120611253;100;1950;57.60428373;19.99969344;628.8479641;637.1065676;-0.154777476
20;0.120611253;100;1950;58.07892417;28.54896858;628.4614718;636.7372045;4316.192185
20;0.120611253;100;1950;58.13079495;19.98885777;628.075396;636.3682567;-5.625476018
20;0.120611253;100;1950;58.65498007;29.11785691;627.6897361;635.9997239;4603.41179
20;0.120611253;100;1950;58.33692288;20.45319215;627.3044919;635.6316054;228.8070665
20;0.120611253;100;1950;58.97877596;29.68262599;626.9196627;635.2639008;4888.551672
20;0.120611253;100;1950;58.59122895;20.83138636;626.5352482;634.8966097;419.7492675
20;0.120611253;100;1950;58.9710269;29.92177349;626.1512479;634.5297317;5009.292151
20;0.120611253;100;1950;58.63619789;20.56286473;625.7676614;634.1632662;284.1784158
20;0.120611253;100;1950;59.02079453;30.57059226;625.3844882;633.7972127;5336.866934
20;0.120611253;100;1950;58.25388831;21.57404222;625.0017279;633.4315709;794.7003972
20;0.120611253;100;1950;58.47602323;31.18951925;624.6193801;633.0663402;5649.349988
20;0.120611253;100;1950;57.08661207;23.5775862;624.2374442;632.7015203;1806.247089
20;0.120611253;100;1950;57.05775154;30.78628511;623.8559198;632.3371105;5445.765659
20;0.120611253;100;1950;56.30125702;23.27755882;623.4748066;631.9731106;1654.769652
20;0.120611253;100;1950;55.97267143;30.40825249;623.094104;631.6095199;5254.905038
20;0.120611253;100;1950;55.54780094;22.28925709;622.7138117;631.2463381;1155.797158
20;0.120611253;100;1950;55.34812508;31.48182241;622.3339291;630.8835647;5796.927632
20;0.120611253;100;1950;54.83755058;25.45159562;621.9544558;630.5211992;2752.394537
20;0.120611253;100;1950;54.93288865;25.4504631;621.5753915;630.1592412;2751.82275
20;0.120611253;100;1950;54.64000435;25.80677794;621.1967356;629.7976902;2931.718528
20;0.120611253;100;1950;54.70595202;26.76011425;620.8184877;629.4365457;3413.037727
20;0.120611253;100;1950;54.56628248;22.68234076;620.4406474;629.0758074;1354.256729
20;0.120611253;100;1950;54.59079941;29.45077138;620.0632142;628.7154747;4771.493215
20;0.120611253;100;1950;54.60269044;21.94887397;619.6861877;628.3555472;983.9449678
20;0.120611253;100;1950;54.60131722;29.09693765;619.3095675;627.9960244;4592.8501
20;0.120611253;100;1950;54.57239424;21.15467158;618.933353;627.6369059;582.9690943
20;0.120611253;100;1950;54.71945732;28.94969206;618.557544;627.2781912;4518.508937
20;0.120611253;100;1950;55.0341891;20.50376182;618.1821399;626.9198798;254.3386171
20;0.120611253;100;1950;55.28100177;27.99855861;617.8071403;626.5619714;4038.301915
20;0.120611253;100;1950;56.69693411;19.52807549;617.4325448;626.2044655;-238.2646361
20;0.120611253;100;1950;57.18510096;27.98597596;617.0583529;625.8473615;4031.949201
20;0.120611253;100;1950;57.14905188;20.2812324;616.6845643;625.4906591;141.9882477
20;0.120611253;100;1950;57.86740164;28.29334115;616.3111784;625.1343578;4187.131341
20;0.120611253;100;1950;57.82435651;19.88684937;615.9381948;624.7784572;-57.127342
20;0.120611253;100;1950;58.29045047;28.88279094;615.5656131;624.4229568;4484.731989
20;0.120611253;100;1950;58.12956204;20.42843452;615.1934329;624.0678561;216.3074654
20;0.120611253;100;1950;58.62177495;29.65928617;614.8216537;623.7131547;4876.767894
20;0.120611253;100;1950;58.28006701;20.33195114;614.4502752;623.3588522;167.5950642
20;0.120611253;100;1950;58.61068483;29.85738678;614.0792968;623.004948;4976.784674
20;0.120611253;100;1950;58.12704199;20.59744657;613.7087181;622.6514419;301.6380511
20;0.120611253;100;1950;58.52455708;30.47438166;613.3385387;622.2983332;5288.292248
20;0.120611253;100;1950;57.98413057;21.41740134;612.9687583;621.9456216;715.6157528
20;0.120611253;100;1950;57.98307826;31.35855789;612.5993762;621.5933067;5734.694
20;0.120611253;15;1950;57.46707096;24.48111712;612.2303922;621.2413878;2262.42061
20;0.120611253;15;1950;59.52993023;28.7172383;611.8618058;620.8898648;4401.147982
20;0.120611253;15;1950;60.24180325;21.69806053;611.4936166;620.538737;857.3146
25;0.120611253;15;1950;61.20247918;33.35068313;611.125824;620.188004;4216.082083
25;0.120611253;15;1950;61.93279764;27.94766437;610.7584278;619.8376654;1488.212968
25;0.120611253;15;1950;62.65372938;28.23940127;610.3914275;619.4877208;1635.504716
25;0.120611253;15;1950;63.27940081;28.24924602;610.0248226;619.1381697;1640.475123
25;0.120611253;15;1950;63.78025923;27.92009148;609.6586127;618.7890116;1474.292006
25;0.120611253;15;1950;64.24746417;28.83679596;609.2927975;618.4402462;1937.116578
25;0.120611253;15;1950;64.6299651;28.18691971;608.9273764;618.0918729;1609.007895
25;0.120611253;15;1950;64.99768039;28.49599136;608.5623491;617.7438914;1765.05159
25;0.120611253;15;1950;65.30050272;28.66081235;608.1977151;617.3963011;1848.266198
25;0.120611253;15;1950;65.57277515;28.34302056;607.833474;617.0491018;1687.819893
25;0.120611253;15;1950;65.80756068;28.83299779;607.4696253;616.7022928;1935.198961
25;0.120611253;15;1950;66.00795066;28.90512484;607.1061688;616.3558738;1971.614371
25;0.120611253;15;9500;66.187931;34.45514958;606.7431038;616.0098444;4773.703674
25;0.120611253;15;9500;66.34742508;34.85908943;607.2298085;616.4775301;4977.644306
25;0.120611253;15;9500;66.50371861;35.10834081;607.7159886;616.94469;5103.486017
25;0.120611253;15;9500;66.63095023;34.33774448;608.201645;617.4113245;4714.428341
25;0.120611253;15;9500;66.7566943;35.34353696;608.686778;617.8774343;5222.231545
25;0.120611253;15;9500;66.86885316;33.50023238;609.1713882;618.3430199;4291.586315
25;0.120611253;15;9500;66.96689272;35.56915738;609.6554763;618.8080821;5336.142489
25;0.120611253;15;9500;67.06549645;31.7782868;610.1390428;619.2726212;3422.212663
25;0.120611253;15;9500;67.15968125;35.30482926;610.6220882;619.7366381;5202.688854
25;0.120611253;15;9500;67.2800709;31.25149033;611.1046131;620.2001331;3156.244345
25;0.120611253;15;9500;67.36408861;35.89554415;611.5866181;620.6631069;5500.928223
25;0.120611253;15;9500;67.42298527;31.11367351;612.0681037;621.1255602;3086.663564
25;0.120611253;15;9500;67.51053653;36.48699739;612.5490705;621.5874934;5799.540368
25;0.120611253;15;9500;67.54659757;31.24214374;613.029519;622.0489072;3151.52545
25;0.120611253;15;9500;67.6219857;36.95583215;613.5094498;622.5098022;6036.245053
25;0.120611253;15;9500;67.64143953;31.45931689;613.9888636;622.9701788;3261.171545
25;0.120611253;15;9500;67.69382423;37.31635873;614.4677607;623.4300378;6218.267246
25;0.120611253;15;9500;67.70926786;31.58038762;614.9461418;623.8893797;3322.297581
25;0.120611253;15;9500;67.74324466;37.64915221;615.4240074;624.3482051;6386.28759
25;0.120611253;15;9500;67.73885638;32.17831192;615.9013581;624.8065145;3624.176827
25;0.120611253;15;9500;67.76908305;37.8170902;616.3781945;625.2643086;6471.075905
25;0.120611253;15;9500;67.75184685;33.9194845;616.854517;625.7215879;4503.257786
25;0.120611253;15;9500;67.75771183;38.13901202;617.3303263;626.178353;6633.607376
25;0.120611253;15;9500;67.73367715;36.02500301;617.805623;626.6346045;5566.289245
25;0.120611253;15;9500;67.74693581;37.36278978;618.2804074;627.0903429;6241.709297
25;0.120611253;15;9500;67.75102209;37.4873335;618.7546803;627.5455689;6304.588766
25;0.120611253;15;9500;67.75161319;35.35783003;619.2284421;628.000283;5229.447811
25;0.120611253;15;9500;67.74657738;37.47567962;619.7016935;628.4544857;6298.704971
25;0.120611253;15;9500;67.73696708;37.0438917;620.1744349;628.9081778;6080.704447
25;0.120611253;15;9500;67.72581045;37.04950931;620.6466669;629.3613596;6083.540657
25;0.120611253;15;9500;67.71384858;37.22555539;621.11839;629.8140319;6172.422573
25;0.120611253;15;9500;67.70286486;36.78652582;621.5896049;630.2661951;5950.765895
25;0.120611253;15;9500;67.68904325;37.24747035;622.060312;630.7178499;6183.48697
25;0.120611253;15;9500;67.6785002;36.3263033;622.5305119;631.1689968;5718.409344
25;0.120611253;15;9500;67.66549708;37.20504083;623.0002052;631.6196364;6162.06521
25;0.120611253;15;9500;67.65520566;34.4583143;623.4693924;632.0697693;4775.301476
25;0.120611253;15;9500;67.64697028;36.87262626;623.938074;632.519396;5994.236172
25;0.120611253;15;9500;67.64311426;32.89609496;624.4062506;632.9685172;3986.570197
25;0.120611253;15;9500;67.63618397;36.73039221;624.8739227;633.4171333;5922.425227
25;0.120611253;15;9500;67.63401562;32.26782003;625.3410908;633.8652449;3669.367566
25;0.120611253;15;9500;67.63732556;37.22631419;625.8077556;634.3128526;6172.805675
25;0.120611253;15;9500;67.63558048;32.1441838;626.2739176;634.7599571;3606.946265
25;0.120611253;15;9500;67.63741329;37.61272956;626.7395772;635.2065587;6367.898567
25;0.120611253;15;9500;67.6361331;32.19940312;627.2047351;635.6526582;3634.825323
25;0.120611253;15;9500;67.63846383;37.92114247;627.6693918;636.098256;6523.609676
25;0.120611253;15;9500;67.64399225;32.3418716;628.1335478;636.5433528;3706.754628
25;0.120611253;15;9500;67.64338275;38.11744628;628.5972036;636.9879491;6622.719294
25;0.120611253;15;9500;67.64813696;32.73244211;629.0603599;637.4320454;3903.945361
25;0.120611253;15;9500;67.64759733;38.21391217;629.5230171;637.8756424;6671.422864
25;0.120611253;15;9500;67.64766418;33.51901544;629.9851757;638.3187405;4301.069486
25;0.120611253;15;9500;67.64767292;38.33839567;630.4468364;638.7613404;6734.271932
25;0.120611253;15;9500;67.64768809;34.56891589;630.9079996;639.2034426;4831.141862
25;0.120611253;15;9500;67.64724809;38.48929944;631.3686659;639.6450477;6810.460033
25;0.120611253;15;9500;67.64617263;35.53550822;631.8288359;640.0861562;5319.153747
25;0.120611253;15;9500;67.64542145;38.01790889;632.2885099;640.5267687;6572.464983
25;0.120611253;15;9500;67.64460154;37.11825653;632.7476887;640.9668857;6118.249666
25;0.120611253;15;9500;67.64380764;37.56872114;633.2063727;641.4065078;6345.679655
25;0.120611253;15;9500;67.64310007;37.70716093;633.6645624;641.8456356;6415.574957
25;0.120611253;15;9500;67.64237535;36.39978899;634.1222585;642.2842696;5755.510704
25;0.120611253;15;9500;67.64167922;37.67514926;634.5794613;642.7224103;6399.412946
25;0.120611253;15;9500;67.64090807;34.33763549;635.0361715;643.1600584;4714.373313
25;0.120611253;15;9500;67.64017873;37.49558478;635.4923896;643.5972143;6308.754661
25;0.120611253;15;9500;67.64003503;33.41953384;635.9481161;644.0338787;4250.843343
25;0.120611253;15;9500;67.6385546;37.43369669;636.4033516;644.4700521;6277.508684
25;0.120611253;15;9500;67.63868063;32.75501402;636.8580965;644.9057349;3915.341434
25;0.120611253;15;9500;67.63900121;37.67900986;637.3123514;645.3409279;6401.362078
25;0.120611253;15;9500;67.63826393;32.47894192;637.7661168;645.7756315;3775.95851
25;0.120611253;15;9500;67.638999;37.90615585;638.2193933;646.2098463;6516.04325
25;0.120611253;15;9500;67.63733714;32.48952284;638.6721814;646.6435728;3781.300593
25;0.120611253;15;9500;67.63683688;38.11877103;639.1244816;647.0768117;6623.388131
25;0.120611253;15;9500;67.63378851;32.64129433;639.5762945;647.5095633;3857.926788
25;0.120611253;15;9500;67.63221487;38.26951541;640.0276204;647.9418283;6699.495759
25;0.120611253;15;9500;67.62556553;33.36702756;640.4784601;648.3736073;4224.334041
25;0.120611253;15;9500;67.62144437;38.38891743;640.928814;648.8049007;6759.779293
25;0.120611253;15;9500;67.61296756;34.78967975;641.3786826;649.2357092;4942.600837
25;0.120611253;15;9500;67.60785522;38.58403072;641.8280665;649.6660332;6858.287842
25;0.120611253;15;9500;67.59746891;34.80960636;642.2769661;650.0958733;4952.661359
25;0.120611253;15;9500;67.59636097;38.54355129;642.725382;650.5252301;6837.850639
25;0.120611253;15;9500;67.59462107;35.23429994;643.1733148;650.9541041;5167.080099
25;0.120611253;15;9500;67.59369784;38.47668693;643.6207649;651.3824958;6804.092244
25;0.120611253;15;9500;67.59314965;34.41067592;644.0677329;651.8104058;4751.249874
25;0.120611253;15;9500;67.59332053;38.27262448;644.5142192;652.2378346;6701.065461
25;0.120611253;15;9500;67.59668523;33.87986584;644.9602244;652.6647828;4483.255168
25;0.120611253;15;9500;67.59865297;38.0748908;645.4057491;653.0912509;6601.233935
25;0.120611253;15;9500;67.60403542;33.6606218;645.8507937;653.5172395;4372.563521
25;0.120611253;15;9500;67.60230566;38.04644911;646.2953587;653.942749;6586.874332
25;0.120611253;15;9500;67.59944826;33.07741175;646.7394448;654.3677801;4078.113185
25;0.120611253;15;9500;67.60341531;38.06734713;647.1830523;654.7923332;6597.425299
25;0.120611253;15;9500;67.6087898;32.80138726;647.6261818;655.2164089;3938.754296
25;0.120611253;15;9500;67.62652558;38.19591731;648.0688338;655.6400078;6662.337646
25;0.120611253;15;9500;67.62965115;32.70222687;648.5110088;656.0631303;3888.690329
25;0.120611253;15;9500;67.64636248;38.35504027;648.9527074;656.485777;6742.675436
25;0.120611253;15;9500;67.64837412;32.92523668;649.3939301;656.9079485;4001.283233
25;0.120611253;15;9500;67.67003013;38.51199892;649.8346773;657.3296453;6821.920518
25;0.120611253;15;9500;67.67276716;33.97671569;650.2749496;657.7508679;4532.152593
25;0.120611253;15;9500;67.67602477;38.64866599;650.7147475;658.1716168;6890.92081
25;0.120611253;15;9500;67.67094036;34.58913522;651.1540715;658.5918926;4841.350172
25;0.120611253;15;9500;67.68783416;38.71440974;651.5929221;659.0116958;6924.113432
25;0.120611253;15;9500;67.70348532;35.96674796;652.0312999;659.4310269;5536.87751
25;0.120611253;15;9500;67.72824119;38.2514923;652.4692053;659.8498865;6690.396272
25;0.120611253;15;9500;67.74922724;38.20067303;652.9066388;660.2682752;6664.738705
25;0.120611253;15;9500;67.77556018;36.08754819;653.343601;660.6861933;5597.866972
25;0.120611253;15;9500;67.80191249;38.18635528;653.7800923;661.1036415;6657.509977
25;0.120611253;15;9500;67.83127478;34.43389562;654.2161134;661.5206203;4762.973005
25;0.120611253;15;9500;67.85899134;38.02597935;654.6516645;661.9371302;6576.539586
25;0.120611253;15;9500;67.90413521;33.91865158;655.0867464;662.3531718;4502.837258
25;0.120611253;15;9500;67.91698254;38.04068381;655.5213595;662.7687455;6583.963557
25;0.120611253;15;9500;67.94351939;33.41413025;655.9555042;663.183852;4248.115184
25;0.120611253;15;9500;67.97446667;38.14721953;656.3891812;663.5984916;6637.75117
25;0.120611253;15;9500;68.01079142;33.05777814;656.8223908;664.012665;4068.200594
25;0.120611253;15;9500;68.0706594;38.30488992;657.2551337;664.4263727;6717.355593
25;0.120611253;15;9500;68.08731234;33.10686545;657.6874103;664.8396152;4092.983731
25;0.120611253;15;9500;68.14450442;38.52084512;658.119221;665.2523929;6826.386776
25;0.120611253;15;9500;68.14328498;33.38926936;658.5505665;665.6647066;4235.563449
25;0.120611253;15;9500;68.17823833;38.64933884;658.9814472;666.0765566;6891.260519
25;0.120611253;15;9500;68.18523663;34.1217927;659.4118636;666.4879434;4605.398889
25;0.120611253;15;9500;68.21223258;38.78889524;659.8418163;666.8988677;6961.719571
25;0.120611253;15;9500;68.22275149;34.75729376;660.2713056;667.3093299;4926.249838
25;0.120611253;15;9500;68.25106305;38.87099383;660.7003322;667.7193306;7003.169404
25;0.120611253;15;9500;68.26710832;35.22703028;661.1288965;668.1288702;5163.409806
25;0.120611253;15;9500;68.31346966;38.91492538;661.5569989;668.5379493;7025.349508
25;0.120611253;15;9500;68.34878749;35.03586469;661.9846401;668.9465684;5066.894367
25;0.120611253;15;9500;68.3850262;38.77985188;662.4118205;669.354728;6957.153772
25;0.120611253;15;9500;68.42792106;34.99774453;662.8385406;669.7624286;5047.648314
25;0.120611253;15;9500;68.46155059;38.72483923;663.2648009;670.1696708;6929.379058
25;0.120611253;15;9500;68.50079608;34.38292976;663.6906019;670.5764551;4737.241429
25;0.120611253;15;9500;68.53107599;38.55454066;664.1159441;670.9827819;6843.398937
25;0.120611253;15;9500;68.57256494;34.06432815;664.540828;671.3886519;4576.38626
25;0.120611253;15;9500;68.58728676;38.52412689;664.965254;671.7940654;6828.043669
25;0.120611253;15;9500;68.60337848;33.67149186;665.3892227;672.1990231;4378.05158
25;0.120611253;15;9500;68.63648229;38.55753445;665.8127346;672.6035254;6844.910436
25;0.120611253;15;9500;68.67152602;33.30514528;666.2357901;673.0075728;4193.090992
25;0.120611253;15;9500;68.71409569;38.74298973;666.6583898;673.4111659;6938.542857
25;0.120611253;15;9500;68.73105107;33.26924491;667.0805341;673.8143052;4174.96566
25;0.120611253;15;9500;68.77258355;38.86286603;667.5022235;674.2169912;6999.065849
25;0.120611253;15;9500;68.76951601;33.72889159;667.9234586;674.6192243;4407.03148
25;0.120611253;15;9500;68.79837643;39.00060868;668.3442397;675.0210052;7068.60918
25;0.120611253;15;9500;68.79742763;34.65764773;668.7645675;675.4223342;4875.940682
25;0.120611253;15;9500;68.8168712;39.13003612;669.1844423;675.823212;7133.954339
25;0.120611253;15;9500;68.8163787;34.99917377;669.6038648;676.223639;5048.369904
25;0.120611253;15;9500;68.85348798;39.12975888;670.0228352;676.6236157;7133.814364
25;0.120611253;15;9500;68.88157574;35.16329134;670.4413543;677.0231426;5131.229372
25;0.120611253;15;9500;68.90780008;39.08788427;670.8594223;677.4222203;7112.672765
25;0.120611253;15;9500;68.93308712;34.998975;671.2770399;677.8208492;5048.269548
25;0.201792793;15;9500;68.9567234;34.29311313;671.6942075;678.2190299;7849.935705
25;0.201792793;15;9500;68.97496081;31.72517959;672.1109256;678.6167629;5680.790349
25;0.201792793;15;9500;68.97380734;34.16669468;672.5271946;679.0140486;7743.149449
25;0.201792793;15;9500;68.97304369;31.34431427;672.9430152;679.4108875;5359.071646
25;0.201792793;15;9500;68.98212561;34.02881892;673.3583876;679.8072803;7626.685162
25;0.201792793;15;9500;68.98447644;31.17173475;673.7733125;680.2032273;5213.29293
25;0.201792793;15;9500;68.99937517;34.00223211;674.1877903;680.598729;7604.227161
25;0.201792793;15;9500;69.00245817;30.99381628;674.6018215;680.9937861;5063.00437
25;0.201792793;15;9500;69.01993996;34.00410588;675.0154065;681.3883989;7605.809943
25;0.201792793;15;9500;69.0237574;30.91488873;675.4285459;681.7825679;4996.333905
25;0.201792793;15;9500;69.04492429;34.02480517;675.8412401;682.1762937;7623.294721
25;0.201792793;15;9500;69.04685175;31.08149396;676.2534897;682.5695768;5137.066115
25;0.201792793;15;9500;69.06553975;34.0629212;676.665295;682.9624177;7655.491511
25;0.201792793;15;9500;69.06305116;31.17675448;677.0766566;683.3548168;5217.533117
25;0.201792793;15;9500;69.08015476;34.05674437;677.487575;683.7467747;7650.273916
25;0.201792793;15;9500;69.08487806;31.2560049;677.8980505;684.1382918;5284.476316
25;0.201792793;15;9500;69.09962222;34.04733257;678.3080838;684.5293687;7642.323726
25;0.201792793;15;9500;69.1059504;31.28799865;678.7176753;684.9200058;5311.50158
25;0.201792793;15;9500;69.12274991;34.02915154;679.1268254;685.3102036;7626.966128
25;0.201792793;15;9500;69.12888707;31.27451633;679.5355346;685.6999627;5300.113001
25;0.201792793;15;9500;69.14696534;34.00529757;679.9438035;686.0892835;7606.816568
25;0.201792793;15;9500;69.15692895;31.27195068;680.3516324;686.4781666;5297.945786
25;0.201792793;15;9500;69.17495672;34.00612085;680.7590218;686.8666123;7607.511992
25;0.201792793;15;9500;69.18216134;31.19770386;681.1659723;687.2546212;5235.229156
25;0.201792793;15;9500;69.20220726;33.9967736;681.5724844;687.6421939;7599.616328
25;0.201792793;15;9500;69.21109229;31.21578989;681.9785583;688.0293307;5250.506509
25;0.201792793;15;9500;69.23173764;34.0137697;682.3841947;688.4160322;7613.973009
25;0.201792793;15;9500;69.23876981;31.20988274;682.7893941;688.8022988;5245.516714
25;0.201792793;15;9500;69.25779457;34.0302218;683.1941568;689.1881311;7627.870176
25;0.201792793;15;9500;69.26585036;31.2649596;683.5984834;689.5735296;5292.040392
25;0.201792793;15;9500;69.28590409;34.05152945;684.0023743;689.9584946;7645.868845
25;0.201792793;15;9500;69.29337529;31.32440587;684.40583;690.3430268;5342.254926
25;0.201792793;15;9500;69.31219655;34.06058005;684.808851;690.7271266;7653.513929
25;0.201792793;15;9500;69.32031568;31.30868316;685.2114377;691.1107945;5328.973886
25;0.201792793;15;9500;69.33919511;34.0567191;685.6135906;691.494031;7650.252571
25;0.201792793;15;9500;69.35009733;31.32026698;686.0153101;691.8768365;5338.758787
25;0.201792793;15;9500;69.36965102;34.06114144;686.4165969;692.2592115;7653.988143
25;0.201792793;15;9500;69.38098224;31.35119681;686.8174512;692.6411566;5364.88536
25;0.201792793;15;9500;69.40090407;34.06922884;687.2178736;693.0226722;7660.819608
25;0.201792793;15;9500;69.41115705;31.32385679;687.6178645;693.4037588;5341.791118
25;0.201792793;15;9500;69.43313768;34.06291098;688.0174244;693.7844169;7655.482881
25;0.201792793;15;9500;69.44627471;31.32637754;688.4165538;694.1646469;5343.920411
25;0.201792793;15;9500;69.46651647;34.06821329;688.8152531;694.5444494;7659.961764
25;0.201792793;15;9500;69.47870565;31.31594936;689.2135228;694.9238248;5335.111681
25;0.201792793;15;9500;69.49917272;34.07030063;689.6113633;695.3027735;7661.724952
25;0.201792793;15;9500;69.50940618;31.29011439;690.0087752;695.6812962;5313.288756
25;0.201792793;15;9500;69.53339855;34.06321374;690.4057588;696.0593932;7655.73862
25;0.201792793;15;9500;69.54497631;31.40412097;690.8023147;696.4370651;5409.59064
25;0.201792793;15;9500;69.56532969;34.08164467;691.1984433;696.8143123;7671.307317
25;0.201792793;15;9500;69.57593955;31.18764935;691.5941451;697.1911353;5226.736066
25;0.201792793;15;9500;69.60086376;34.06565499;691.9894204;697.5675345;7657.80076
25;0.201792793;15;9500;69.62178532;31.36293858;692.3842699;697.9435105;5374.803687
25;0.201792793;15;9500;69.6413287;34.10741731;692.7786939;698.3190638;7693.077581
25;0.201792793;15;9500;69.65121452;31.15142718;693.1726929;698.6941947;5196.139029
25;0.201792793;15;9500;69.67590419;34.08777125;693.5662673;699.0689038;7676.482467
25;0.201792793;15;9500;69.69586026;31.24060593;693.9594176;699.4431915;5271.468731
25;0.201792793;15;9500;69.72206376;34.11417518;694.3521444;699.8170584;7698.785989
25;0.201792793;15;9500;69.73943966;31.27146478;694.7444479;700.1905048;5297.535344
25;0.201792793;15;9500;69.76335417;34.14153358;695.1363288;700.5635314;7721.895754
25;0.201792793;15;9500;69.77781837;31.27955368;695.5277873;700.9361384;5304.368077
25;0.201792793;15;9500;69.80351958;34.14302842;695.9188241;701.3083265;7723.158451
25;0.201792793;15;9500;69.81915612;31.27051974;696.3094395;701.6800961;5296.737066
25;0.201792793;15;9500;69.84453741;34.14334581;696.699634;702.0514476;7723.42655
25;0.201792793;15;9500;69.86036948;31.24078103;697.0894081;702.4223816;5271.61664
25;0.201792793;15;9500;69.88615074;34.14442956;697.4787622;702.7928984;7724.342001
25;0.201792793;15;9500;69.9018941;31.23098356;697.8676967;703.1629986;5263.340669
25;0.201792793;15;9500;69.92803838;34.1481682;698.2562121;703.5326826;7727.500047
25;0.201792793;15;9500;69.94483015;31.24945827;698.644309;703.901951;5278.946349
25;0.201792793;15;9500;70.03138251;34.1464439;699.0319876;704.270804;7726.043526
25;0.201792793;15;9500;70.11183543;31.20913224;699.4192485;704.6392424;5244.882762
25;0.201792793;15;9500;70.15745043;34.08350929;699.8060921;705.0072664;7672.882366
25;0.201792793;15;9500;70.1761063;31.13286588;700.1925189;705.3748766;5180.460216
25;0.201792793;15;9500;70.20278817;34.02545722;700.5785293;705.7420734;7623.845519
25;0.201792793;15;9500;70.21153658;31.07100756;700.9641237;706.1088573;5128.208201
25;0.201792793;15;9500;70.23389229;33.97891721;701.3493027;706.4752288;7584.532949
25;0.201792793;15;9500;70.24113818;31.04411047;701.7340666;706.8411883;5105.488107
25;0.201792793;15;9500;70.26290615;33.94454843;702.1184159;707.2067363;7555.501485
25;0.201792793;15;9500;70.26994887;31.01073547;702.5023511;707.5718733;5077.296091
25;0.201792793;15;9500;70.29437202;33.92005474;702.8858726;707.9365996;7534.811555
25;0.201792793;15;9500;70.29949145;31.04343737;703.2689809;708.3009158;5104.919537
25;0.201792793;15;9500;70.32531686;33.89626406;703.6516763;708.6648224;7514.715458
25;0.201792793;15;9500;70.3342546;30.97823922;704.0339593;709.0283198;5049.846356
25;0.201792793;15;9500;70.3593739;33.87894157;704.4158305;709.3914084;7500.08307
25;0.201792793;15;9500;70.372316;30.93382526;704.7972901;709.7540887;5012.329682
25;0.201792793;15;9500;70.39947028;33.86632183;705.1783388;710.1163612;7489.423111
25;0.201792793;15;9500;70.41335765;30.94711872;705.5589768;710.4782263;5023.558724
25;0.201792793;15;9500;70.44192167;33.87128559;705.9392047;710.8396846;7493.616022
25;0.201792793;15;9500;70.4546431;30.96554226;706.3190229;711.2007363;5039.121175
25;0.201792793;15;9500;70.48530453;33.8812662;706.6984318;711.5613821;7502.046693
25;0.201792793;15;9500;70.49937087;31.01011386;707.0774319;711.9216224;5076.771011
25;0.201792793;15;9500;70.52760229;33.9069443;707.4560236;712.2814575;7523.737107
25;0.201792793;15;9500;70.54317082;31.02431043;707.8342074;712.640888;5088.762925
