Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25;0.201792793;15;9500;70.5732556;33.93708176;708.2119837;712.9999144;7549.194355
25;0.201792793;15;9500;70.59381661;31.06409696;708.5893529;713.3585371;5122.370787
25;0.201792793;15;9500;70.62535163;33.9578683;708.9663154;713.7167564;7566.752839
25;0.201792793;15;9500;70.64394898;31.07383721;709.3428718;714.074573;5130.598419
25;0.201792793;15;9500;70.67716066;33.96789266;709.7190225;714.4319872;7575.220465
25;0.201792793;15;9500;70.6943303;31.08452561;710.0947678;714.7889995;5139.626961
25;0.201792793;15;9500;70.72727918;33.97503632;710.4701083;715.1456104;7581.254745
25;0.201792793;15;9500;70.74366135;31.0939136;710.8450443;715.5018203;5147.557045
25;0.201792793;15;9500;70.77987219;33.98310008;711.2195763;715.8576296;7588.066242
25;0.201792793;15;9500;70.79124822;31.27918303;711.5937047;716.2130388;5304.054987
25;0.201792793;15;9500;70.82666348;33.99991392;711.96743;716.5680484;7602.268975
25;0.201792793;15;9500;70.83330267;31.31193747;712.3407527;716.9226587;5331.722814
25;0.201792793;15;9500;70.87009249;33.98977795;712.713673;717.2768703;7593.707067
25;0.201792793;15;9500;70.88912107;31.3787114;713.0861915;717.6306836;5388.127062
25;0.201792793;15;9500;70.91955637;33.97367854;713.4583086;717.9840991;7580.107828
25;0.201792793;15;9500;70.93305443;31.33538178;713.8300248;718.3371171;5351.526333
25;0.201792793;15;9500;70.96793914;33.93934695;714.2013404;718.6897382;7551.10777
25;0.201792793;15;9500;70.98711927;31.35745411;714.5722559;719.0419628;5370.17093
25;0.201792793;15;9500;71.01435987;33.92804291;714.9427718;719.3937913;7541.559195
25;0.201792793;15;9500;71.02619208;31.13526821;715.3128884;719.7452242;5182.489473
25;0.201792793;15;9500;71.05775023;33.87493014;715.6826062;720.0962619;7496.69459
25;0.201792793;15;9500;71.07737839;31.01005146;716.0519256;720.4469048;5076.718305
25;0.201792793;15;9500;71.1145131;33.86520807;716.420847;720.7971535;7488.482313
25;0.201792793;15;9500;71.13532381;31.17664571;716.789371;721.1470084;5217.441241
25;0.201792793;15;9500;71.16646669;33.92318213;717.1574978;721.4964698;7537.453274
25;0.201792793;15;9500;71.16314941;31.11338566;717.525228;721.8455382;5164.005182
25;0.201792793;15;9500;71.20250306;33.90175966;717.8925619;722.1942142;7519.357617
25;0.201792793;15;9500;71.22025435;31.21620435;718.2595;722.5424981;5250.856607
25;0.201792793;15;9500;71.24936931;33.92318287;718.6260428;722.8903903;7537.453899
25;0.201792793;15;9500;71.25429862;31.09039564;718.9921906;723.2378913;5144.585401
25;0.201792793;15;9500;71.2921859;33.90654908;719.3579438;723.5850016;7523.403261
25;0.201792793;15;9500;71.3091617;31.14795354;719.7233029;723.9317216;5193.204831
25;0.201792793;15;9500;71.34603476;33.91957206;720.0882684;724.2780517;7534.403832
25;0.201792793;15;9500;71.35702276;31.40974831;720.4528406;724.6239923;5414.344081
25;0.201792793;15;9500;71.39082371;33.96897811;720.8170199;724.9695439;7576.137349
25;0.201792793;15;9500;71.39223571;31.38811328;721.1808069;725.314707;5396.068875
25;0.201792793;15;9500;71.43136471;33.93961386;721.5442018;725.659482;7551.333231
25;0.201792793;15;9500;71.45879659;31.35567895;721.9072052;726.0038692;5368.671443
25;0.201792793;15;9500;71.48260498;33.91425312;722.2698175;726.3478692;7529.910897
25;0.201792793;15;9500;71.50157218;31.15913101;722.632039;726.6914824;5202.646493
25;0.201792793;15;9500;71.52942467;33.88768995;722.9938702;727.0347092;7507.472863
25;0.201792793;15;9500;71.54744786;31.05818773;723.3553115;727.37755;5117.379231
25;0.201792793;15;9500;71.57736952;33.88210213;723.7163634;727.7200054;7502.752807
25;0.201792793;15;9500;71.59108872;31.01046701;724.0770262;728.0620756;5077.06932
25;0.201792793;15;9500;71.62541144;33.90296471;724.4373004;728.4037612;7520.375528
25;0.201792793;15;9500;71.6368813;31.06719815;724.7971864;728.7450626;5124.990375
25;0.201792793;15;9500;71.67654889;33.9404596;725.1566846;729.0859802;7552.047628
25;0.201792793;15;9500;71.68458164;31.26438467;725.5157955;729.4265144;5291.554748
25;0.201792793;15;9500;71.71602801;33.98110444;725.8745193;729.7666657;7586.380513
25;0.201792793;15;9500;71.72037045;31.2405423;726.2328567;730.1064346;5271.414988
25;0.201792793;15;9500;71.75416449;33.97214602;726.5908079;730.4458213;7578.813296
25;0.201792793;15;9500;71.76856492;31.13114712;726.9483735;730.7848264;5179.008367
25;0.201792793;15;9500;71.80203242;33.96209108;727.3055537;731.1234504;7570.319845
25;0.201792793;15;9500;71.81752202;31.11686104;727.6623491;731.4616935;5166.940849
25;0.201792793;15;9500;71.85492392;33.98170273;728.01876;731.7995563;7586.885892
25;0.201792793;15;9500;71.86439798;31.37430095;728.3747869;732.1370392;5384.401535
25;0.201792793;15;9500;71.90158286;34.05623398;728.7304301;732.4741426;7649.842788
25;0.201792793;15;9500;71.9000631;31.27318932;729.0856902;732.8108669;5298.992076
25;0.201792793;15;9500;71.94193187;34.06890524;729.4405674;733.1472126;7660.546262
25;0.201792793;15;9500;71.96161009;31.24864538;729.7950622;733.4831801;5278.259693
25;0.201792793;15;1950;71.99711766;31.55830092;730.1491751;733.8187698;5539.827161
25;0.201792793;15;1950;72.00541934;27.5718853;729.6535281;733.340656;2172.483421
25;0.201792793;15;1950;72.02580173;31.83438491;729.1584151;732.8630799;5773.036587
25;0.201792793;15;1950;72.00159757;27.66646959;728.6638356;732.3860409;2252.379215
25;0.201792793;15;1950;72.00710934;31.51186825;728.1697891;731.9095382;5500.605274
25;0.201792793;15;1950;71.98184171;27.49796125;727.6762749;731.4335713;2110.039439
25;0.201792793;15;1950;71.98638308;31.54793153;727.1832924;730.9581397;5531.068087
25;0.201792793;15;1950;71.96981337;27.53895135;726.6908412;730.4832427;2144.663966
25;0.201792793;15;1950;71.96197097;31.49922013;726.1989206;730.0088797;5489.921345
25;0.201792793;15;1950;71.92509473;27.42983279;725.7075301;729.53505;2052.491016
25;0.201792793;15;1950;71.93128003;31.83694838;725.216669;729.0617533;5775.201961
25;0.201792793;15;1950;71.89601955;27.63772634;724.7263369;728.5889887;2228.099657
25;0.201792793;15;1950;71.89261697;31.72933279;724.2365331;728.1167557;5684.298572
25;0.201792793;15;1950;71.82316237;27.75459439;723.7472571;727.6450537;2326.818636
25;0.201792793;15;1950;71.82627805;31.56349842;723.2585083;727.1738822;5544.217515
25;0.201792793;15;1950;71.79837093;27.58737724;722.7702861;726.7032405;2185.56954
25;0.201792793;15;1950;71.78684729;31.7508468;722.28259;726.233128;5702.471562
25;0.201792793;15;1950;71.74458783;27.73310361;721.7954194;725.7635441;2308.665277
25;0.201792793;15;1950;71.72645999;31.29891547;721.3087738;725.2944883;5320.723072
25;0.201792793;15;1950;71.67981311;27.29052443;720.8226525;724.8259599;1934.816598
25;0.201792793;15;1950;71.66640158;31.30999946;720.337055;724.3579584;5330.085771
25;0.201792793;15;1950;71.64571858;27.32322171;719.8519808;723.8904831;1962.436136
25;0.201792793;15;1950;71.622157;31.26474083;719.3674293;723.4235335;5291.855591
25;0.201792793;15;1950;71.57775826;27.15417745;718.8833999;722.957109;1819.643672
25;0.201792793;15;1950;71.56444631;31.32214918;718.399892;722.4912089;5340.34869
25;0.201792793;15;1950;71.51520476;27.21741858;717.9169051;722.0258328;1873.063747
25;0.201792793;15;1950;71.50169362;31.45587391;717.4344387;721.5609799;5453.306596
25;0.201792793;15;1950;71.45289322;27.31161129;716.9524921;721.0966498;1952.628763
25;0.201792793;15;1950;71.43623178;31.31129176;716.4710648;720.6328418;5331.177382
25;0.201792793;15;1950;71.38765233;27.21157254;715.9901563;720.1695553;1868.125565
25;0.201792793;15;1950;71.37781786;31.50505943;715.509766;719.7067898;5494.853828
25;0.201792793;15;1950;71.33139839;27.28679367;715.0298933;719.2445446;1931.665205
25;0.201792793;15;1950;71.32280205;31.5021757;714.5505377;718.7828193;5492.417925
25;0.201792793;15;1950;71.26520119;27.35319071;714.0716986;718.3216131;1987.751088
25;0.201792793;15;1950;71.2512135;31.32921197;713.5933754;717.8609256;5346.314665
25;0.201792793;15;1950;71.20436252;27.31715925;713.1155677;717.4007561;1957.315154
25;0.201792793;15;1950;71.19069975;31.3865884;712.6382748;716.941104;5394.780803
25;0.201792793;15;1950;71.15100863;27.09741378;712.1614963;716.4819688;1771.695138
25;0.201792793;15;1950;71.12644607;31.1940563;711.6852314;716.0233499;5232.148049
25;0.201792793;15;1950;71.09706446;27.02364469;711.2094798;715.5652467;1709.38204
25;0.201792793;15;1950;71.06659449;31.01172641;710.7342407;715.1076586;5078.133146
25;0.201792793;15;1950;71.03042354;27.09979574;710.2595138;714.6505851;1773.707186
25;0.201792793;15;1950;71.01933407;31.30269862;709.7852984;714.1940255;5323.918716
25;0.201792793;15;1950;70.97945887;27.11895111;709.311594;713.7379794;1789.887817
25;0.201792793;15;1950;70.95928664;31.23429469;708.8384;713.282446;5266.137597
25;0.201792793;15;1950;70.90898089;27.07919978;708.3657159;712.8274249;1756.309686
25;0.201792793;15;1950;70.89418332;31.31379566;707.8935411;712.3729154;5333.292437
25;0.201792793;15;1950;70.85107181;27.15879917;707.4218751;711.9189171;1823.547655
25;0.201792793;15;1950;70.83620009;31.30787605;706.9507173;711.4654292;5328.292118
25;0.201792793;15;1950;70.79161934;27.16524342;706.4800672;711.0124513;1828.991145
25;0.201792793;15;1950;70.77386868;31.22022032;706.0099243;710.5599827;5254.248912
25;0.201792793;15;1950;70.73464714;27.04504358;705.5402879;710.1080229;1727.457784
25;0.201792793;15;1950;70.71763823;31.26876417;705.0711576;709.6565714;5295.25413
25;0.201792793;15;1950;70.67581966;27.01992169;704.6025328;709.2056275;1706.237204
25;0.201792793;15;1950;70.66285104;31.44253136;704.1344129;708.7551907;5442.036076
25;0.201792793;15;1950;70.61936728;27.27125623;703.6667975;708.3052603;1918.540659
25;0.201792793;15;1950;70.59999167;31.254484;703.1996859;707.8558359;5283.191603
25;0.201792793;15;1950;70.55306507;27.0933751;702.7330777;707.4069169;1768.283639
25;0.201792793;15;1950;70.53477215;31.18867231;702.2669722;706.9585027;5227.600164
25;0.201792793;15;1950;70.50345826;26.96033731;701.801369;706.5105927;1655.906008
25;0.201792793;15;1950;70.49116093;31.46522781;701.3362674;706.0631864;5461.207874
25;0.201792793;15;1950;70.45439653;27.08904287;700.8716671;705.6162832;1764.624192
25;0.201792793;15;1950;70.43966194;31.36651018;700.4075673;705.1698825;5377.820635
25;0.201792793;15;1950;70.38093064;27.17032197;699.9439676;704.7239837;1833.281018
25;0.201792793;15;1950;70.36966524;31.26770365;699.4808675;704.2785864;5294.3583
25;0.201792793;15;1950;70.33218788;26.99013773;699.0182664;703.8336899;1681.078558
25;0.201792793;15;1950;70.30865707;31.07457827;698.5561637;703.3892937;5131.224398
25;0.201792793;15;1950;70.27210777;27.02693398;698.094559;702.9453972;1712.160521
25;0.201792793;15;1950;70.26473037;31.45219212;697.6334517;702.5019999;5450.19657
25;0.201792793;15;1950;70.22102823;27.11402473;697.1728412;702.0591011;1785.726485
25;0.201792793;15;1950;70.2027649;31.17321624;696.712727;701.6167004;5214.544352
25;0.201792793;15;1950;70.15780846;26.99390181;696.2531086;701.1747971;1684.258093
25;0.201792793;100;1950;67.30634971;31.33196858;695.7939855;700.7333908;5348.643187
25;0.201792793;100;1950;65.79173481;26.63729297;695.3353571;700.2924808;1383.028954
25;0.201792793;100;1950;61.50532606;31.72896286;694.8772229;699.8520666;5683.986091
25;0.201792793;100;1950;60.88717669;26.50890296;694.4195823;699.4121476;1274.577317
25;0.201792793;100;1950;58.76760235;29.40757871;693.9624348;698.9727233;3723.10215
25;0.201792793;100;1950;57.9037715;24.52575971;693.50578;698.5337931;-400.5929714
25;0.201792793;100;1950;53.80462765;29.11057417;693.0496171;698.0953565;3472.221039
25;0.201792793;100;1950;53.83166816;24.6342003;692.5939459;697.657413;-308.9926981
25;0.201792793;100;1950;56.18402939;29.75685511;692.1387656;697.2199618;4018.137539
25;0.201792793;100;1950;56.17216392;24.36708479;691.6840758;696.7830026;-534.6264124
25;0.201792793;100;1950;56.70013737;29.72502091;691.2298759;696.3465347;3991.247047
25;0.201792793;100;1950;57.58697212;24.05535248;690.7761654;695.9105576;-797.9481327
25;0.201792793;100;1950;58.34073157;29.7417435;690.3229438;695.4750708;4005.3727
25;0.201792793;100;1950;58.15073574;24.26261174;689.8702106;695.0400737;-622.8752749
25;0.201792793;100;1950;59.34032714;29.983943;689.4179652;694.6055657;4209.959732
25;0.201792793;100;1950;58.46621589;24.91408184;688.9662072;694.1715463;-72.57546817
25;0.201792793;100;1950;58.86318368;30.62872008;688.5149359;693.7380149;4754.605922
25;0.201792793;100;1950;57.92457026;26.75351771;688.0641508;693.3049711;1481.204532
25;0.201792793;100;1950;58.03521804;28.19577049;687.6138515;692.8724142;2699.482137
25;0.201792793;100;1950;57.71684282;25.00378633;687.1640374;692.4403436;3.198332483
25;0.201792793;100;1950;57.65337374;30.32230102;686.714708;692.008759;4495.772325
25;0.201792793;100;1950;57.39307503;26.56381409;686.2658627;691.5776596;1320.961008
25;0.201792793;100;1950;57.28521176;27.93019619;685.8175011;691.147045;2475.150291
25;0.201792793;100;1950;57.27709516;24.50956568;685.3696226;690.7169147;-414.2721405
25;0.201792793;100;1950;57.20696303;29.98926311;684.9222268;690.287268;4214.453655
25;0.201792793;100;1950;57.16398202;25.46018145;684.475313;689.8581044;388.7174032
25;0.201792793;100;1950;57.3158104;29.90471836;684.0288807;689.4294234;4143.038311
25;0.201792793;100;1950;57.08487532;25.69356915;683.5829295;689.0012245;585.8610772
25;0.201792793;100;1950;57.08394427;29.50273398;683.1374588;688.573507;3803.480248
25;0.201792793;100;1950;57.10797999;25.3938536;682.6924682;688.1462705;332.6899624
25;0.201792793;100;1950;57.10371257;29.95005275;682.247957;687.7195144;4181.332486
25;0.201792793;100;1950;57.2008804;25.2962613;681.8039248;687.2932383;250.2532887
25;0.201792793;100;1950;57.14015311;29.75617941;681.360371;686.8674414;4017.566772
25;0.201792793;100;1950;57.1585654;25.03016158;680.9172952;686.4421233;25.47762576
25;0.201792793;100;1950;57.23404123;29.93379167;680.4746969;686.0172835;4167.596674
36;0.201792793;100;1950;57.29673126;27.82756371;680.0325754;685.5929215;-6903.294786
36;0.201792793;100;1950;57.48865166;34.02724692;679.5909303;685.1690366;-1666.393664
36;0.201792793;100;1950;59.06740831;28.41250026;679.1497611;684.7456283;-6409.196172
36;0.201792793;100;1950;59.84324486;33.53347289;678.7090673;684.3226962;-2083.486873
36;0.201792793;100;1950;59.77712067;28.4089492;678.2688483;683.9002397;-6412.195769
36;0.201792793;100;1950;60.64493528;34.09743228;677.8291037;683.4782581;-1607.107765
36;0.201792793;100;1950;60.97756156;28.73292402;677.389833;683.0567511;-6138.532737
36;0.201792793;100;1950;61.79397177;34.64051482;676.9510355;682.6357181;-1148.363427
36;0.201792793;100;1950;61.68123088;29.36706406;676.5127109;682.2151585;-5602.871708
36;0.201792793;100;1950;62.25370775;35.09856405;676.0748585;681.7950719;-761.4471235
36;0.201792793;100;1950;62.02344952;30.03930906;675.637478;681.3754576;-5035.023245
36;0.201792793;100;1950;62.62287395;35.8827319;675.2005688;680.9563151;-99.05690424
36;0.201792793;100;1950;62.4034627;30.81559859;674.7641303;680.537644;-4379.287879
36;0.201792793;100;1950;62.84563895;36.58596157;674.3281621;680.1194436;494.9644521
36;0.201792793;100;1950;62.48328765;31.58741806;673.8926637;679.7017135;-3727.328403
36;0.201792793;100;1950;62.82600203;37.26738734;673.4576346;679.2844532;1070.567959
36;0.201792793;100;1950;62.51514886;32.30776854;673.0230742;678.867662;-3118.845017
36;0.201792793;100;1950;62.87296917;37.98441879;672.588982;678.4513395;1676.247741
36;0.201792793;100;1950;62.57575295;33.00112711;672.1553576;678.0354852;-2533.16182
36;0.201792793;100;1950;62.91398709;38.63384807;671.7222004;677.6200984;2224.823666
36;0.201792793;100;1950;62.63563481;33.64000573;671.28951;677.2051788;-1993.498091
36;0.201792793;100;1950;62.91450983;39.23952524;670.8572858;676.7907257;2736.441971
36;0.201792793;100;1950;62.61860948;34.1918256;670.4255274;676.3767387;-1527.373288
36;0.201792793;100;1950;62.88570801;39.75016298;669.9942342;675.9632172;3167.780035
36;0.201792793;100;1950;62.57131761;34.63892859;669.5634057;675.5501607;-1149.703322
36;0.201792793;100;1950;62.82463162;40.22988049;669.1330414;675.1375687;3572.999642
36;0.201792793;100;1950;62.4950631;34.96320518;668.7031409;674.7254406;-875.7853851
36;0.201792793;100;1950;62.93419377;40.81504144;668.2737036;674.3137759;4067.287807
36;0.201792793;100;1950;62.31331473;35.73631165;667.844729;673.9025742;-222.7387732
36;0.201792793;100;1950;62.9469556;40.91236302;667.4162166;673.4918348;4149.495794
36;0.201792793;100;1950;61.93083956;35.58390849;666.988166;673.0815573;-351.4744265
36;0.201792793;100;1950;61.70458184;41.90492613;666.5605766;672.6717411;4987.91845
36;0.201792793;100;1950;60.58542312;38.33436237;666.133448;672.2623858;1971.846703
36;0.201792793;100;1950;60.49732544;40.06014076;665.7067796;671.8534908;3429.619708
36;0.201792793;100;1950;59.54043403;37.25810519;665.280571;671.4450556;1062.727282
36;0.201792793;100;1950;59.27282582;41.33141349;664.8548216;671.0370796;4503.469672
36;0.201792793;100;1950;58.72275282;39.14700009;664.4295309;670.6295625;2658.285548
36;0.201792793;100;1950;58.45569012;36.28340131;664.0046985;670.2225035;239.3904008
36;0.201792793;100;1950;58.11655505;41.75422082;663.5803239;669.8159023;4860.616976
36;0.201792793;100;1950;57.99024419;39.03500906;663.1564066;669.4097583;2563.686211
36;0.201792793;100;1950;57.74836708;37.58603539;662.7329461;669.004071;1339.731437
36;0.201792793;100;1950;57.54891452;40.46951563;662.3099418;668.5988399;3775.420557
36;0.201792793;100;1950;57.52849852;36.85536321;661.8873933;668.1940645;722.5292681
36;0.201792793;100;1950;57.55305431;41.45189472;661.4653002;667.7897442;4605.240724
36;0.201792793;100;1950;57.38188201;37.66010561;661.0436618;667.3858786;1402.298897
36;0.201792793;100;1950;57.38353011;39.31935141;660.6224778;666.9824671;2803.871506
36;0.201792793;100;1950;57.24205054;37.06175189;660.2017476;666.5795092;896.8667349
36;0.201792793;100;1950;57.2207444;40.57863377;659.7814708;666.1770044;3867.593153
36;0.201792793;100;1950;57.50793039;36.12970546;659.3616468;665.7749523;109.5628055
36;0.201792793;100;1950;57.41498428;40.27405889;658.9422752;665.3733523;3610.317337
36;0.201792793;100;1950;59.10510137;35.25876295;658.5233555;664.9722038;-626.1263696
36;0.201792793;100;1950;59.62013837;40.26383453;658.1048872;664.5715064;3601.680778
36;0.201792793;100;1950;60.1978429;35.64375964;657.6868698;664.1712596;-300.917882
36;0.201792793;100;1950;61.00471842;40.40164552;657.2693028;663.7714629;3718.090355
36;0.201792793;100;1950;61.02357972;36.12784811;656.8521858;663.3721157;107.99389
36;0.201792793;100;1950;61.97967432;40.87476924;656.4355182;662.9732176;4117.740153
36;0.201792793;100;1950;61.91563779;36.28185021;656.0192996;662.5747681;238.0801809
36;0.201792793;100;1950;62.47593524;41.12961367;655.6035294;662.1767666;4333.008421
36;0.201792793;100;1950;61.97312949;36.61887723;655.1882073;661.7792126;522.7684653
36;0.201792793;100;1950;62.74521769;41.28439887;654.7733327;661.3821057;4463.756202
36;0.201792793;100;1950;62.43941999;36.54434609;654.3589051;660.9854453;459.8116607
36;0.201792793;100;1950;62.84115703;41.43758131;653.9449241;660.5892309;4593.15012
36;0.201792793;100;1950;62.62395927;36.65733889;653.5313892;660.1934621;555.2572014
36;0.201792793;100;1950;63.06613734;41.81497209;653.1182998;659.7981383;4911.933859
36;0.201792793;100;1950;62.90931493;36.62212792;652.7056556;659.4032591;525.514338
36;0.201792793;100;1950;63.0373866;41.73047562;652.293456;659.0088238;4840.559296
36;0.201792793;100;1950;62.52768275;36.60448495;651.8817006;658.6148322;510.6112365
36;0.201792793;100;1950;62.7850563;41.77702107;651.4703888;658.2212835;4879.876455
36;0.201792793;100;1950;62.31878587;36.79358717;651.0595203;657.8281774;670.3467579
36;0.201792793;100;1950;62.71599184;41.81593718;650.6490944;657.4355133;4912.749069
36;0.201792793;100;1950;62.24668683;36.7407745;650.2391109;657.0432908;625.7356506
36;0.201792793;100;1950;62.66549221;41.81527947;649.829569;656.6515093;4912.193498
36;0.201792793;100;1950;62.22512877;36.53232326;649.4204685;656.2601683;449.6559206
36;0.201792793;100;1950;62.57700652;41.74913252;649.0118088;655.8692674;4856.318871
36;0.201792793;100;1950;62.11238445;36.54635266;648.6035894;655.4788061;461.5066225
36;0.201792793;100;1950;62.61315902;41.8035571;648.1958099;655.0887838;4902.291558
36;0.201792793;100;1950;62.03143579;36.63328342;647.7884698;654.6992002;534.9374397
36;0.201792793;100;1950;62.57337696;41.7304949;647.3815686;654.3100545;4840.575582
36;0.201792793;100;1950;61.88658761;36.54003526;646.9751059;653.9213465;456.1702822
36;0.201792793;100;1950;62.28608346;41.59840813;646.5690811;653.5330756;4729.00128
36;0.201792793;100;1950;61.78236126;36.42886784;646.1634938;653.1452412;362.2666549
36;0.201792793;100;1950;62.09816154;41.5497566;645.7583436;652.757843;4687.905101
36;0.201792793;100;1950;61.91310926;36.20537306;645.3536299;652.3708804;173.4795728
36;0.201792793;100;1950;62.27713275;41.70341547;644.9493523;651.9843529;4817.701464
36;0.201792793;100;1950;61.77949993;36.48551618;644.5455103;651.5982601;410.1177688
36;0.201792793;100;1950;62.15454923;41.43636819;644.1421035;651.2126014;4592.125387
36;0.201792793;100;1950;61.59477698;36.32090711;643.7391314;650.8273764;271.0717197
36;0.201792793;100;1950;62.09992974;41.78120904;643.3365935;650.4425845;4883.414052
36;0.201792793;100;1950;61.78728164;36.66468422;642.9344893;650.0582254;561.4618403
36;0.201792793;100;1950;62.22616384;41.52231355;642.5328184;649.6742984;4664.723831
36;0.201792793;100;1950;61.37888334;36.19360536;642.1315803;649.2908032;163.5393433
36;0.201792793;100;1950;61.57292273;41.69224029;641.7307746;648.9077392;4808.261736
36;0.201792793;100;1950;61.85108405;35.99700405;641.3304007;648.525106;-2.530690237
36;0.201792793;100;1950;61.821258;41.58393253;640.9304582;648.142903;4716.77367
36;0.201792793;100;1950;61.50583185;35.99173951;640.5309467;647.7611298;-6.977673989
36;0.201792793;100;1950;61.62010129;41.49354534;640.1318657;647.3797858;4640.42319
36;0.201792793;100;1950;61.39134019;36.01745838;639.7332147;646.9988707;14.7471781
36;0.201792793;100;1950;61.82178979;41.71248366;639.3349933;646.618384;4825.361405
36;0.201792793;100;1950;61.50986554;36.53810853;638.9372009;646.238325;454.542771
36;0.201792793;100;1950;62.04055589;41.56560328;638.5398372;645.8586935;4701.290868
36;0.201792793;100;1950;61.23757724;36.28449432;638.1429017;645.4794888;240.3136689
36;0.201792793;100;1950;61.54400815;41.69004242;637.7463938;645.1007105;4806.405187
36;0.201792793;100;1950;61.24104709;36.34659509;637.3503132;644.7223582;292.7704788
36;0.201792793;100;1950;61.61332534;41.70057175;636.9546594;644.3444313;4815.299358
36;0.201792793;100;1950;61.27544921;36.16704363;636.559432;643.9669294;141.1025295
36;0.201792793;100;1950;61.59999074;41.60829188;636.1646304;643.589852;4737.350128
36;0.201792793;100;1950;61.3700512;35.9791982;635.7702542;643.2131985;-17.57137963
36;0.201792793;100;1950;61.50214257;41.6094024;635.3763029;642.8369687;4738.288191
36;0.201792793;100;1950;61.29071967;36.10266994;634.9827762;642.4611619;86.72577127
36;0.201792793;100;1950;61.63004458;41.71068155;634.5896735;642.0857776;4823.839153
36;0.201792793;100;1950;61.33874895;36.40201298;634.1969943;641.7108155;339.5822256
36;0.201792793;100;1950;61.62773279;41.47585021;633.8047383;641.336275;4625.476037
36;0.201792793;100;1950;60.92302883;36.21892387;633.412905;640.9621557;184.9260087
36;0.201792793;100;1950;61.33936687;41.57062299;633.0214938;640.5884571;4705.531044
36;0.201792793;100;1950;61.33207481;36.15544448;632.6305044;640.2151787;131.304669
36;0.201792793;100;1950;61.56108674;41.55640367;632.2399363;639.84232;4693.519912
36;0.201792793;100;1950;60.95309735;36.1887126;631.8497891;639.4698806;159.4064053
36;0.201792793;100;1950;61.50076685;41.70991851;631.4600623;639.09786;4823.194608
36;0.201792793;100;1950;61.28514901;36.4424399;631.0707554;638.7262577;373.7310342
36;0.201792793;100;1950;61.67348512;41.53099893;630.681868;638.3550733;4672.060409
36;0.201792793;100;1950;61.07962313;36.16577571;630.2933996;637.9843063;140.0315063
36;0.201792793;100;1950;61.28854274;41.72556317;629.9053498;637.6139562;4836.409725
36;0.201792793;100;1950;61.26690351;36.37336355;629.5177181;637.2440225;315.3819161
36;0.201792793;100;1950;61.50002251;41.55209271;629.1305042;636.8745049;4689.878426
36;0.201792793;100;1950;60.78625661;36.2160803;628.7437074;636.5054027;182.5240284
36;0.201792793;100;1950;61.22191778;41.6572507;628.3573275;636.1367156;4778.705871
36;0.201792793;100;1950;61.20612735;36.31777848;627.9713639;635.768443;268.4289571
36;0.201792793;100;1950;61.42460343;41.50089213;627.5858161;635.4005846;4646.629064
36;0.201792793;100;1950;60.7638846;36.18996834;627.2006838;635.0331399;160.4671396
36;0.201792793;100;1950;61.17170381;41.6248607;626.8159665;634.6661083;4751.345886
36;0.201792793;100;1950;60.93941805;36.38483927;626.4316638;634.2994894;325.0755172
36;0.201792793;100;1950;61.38640129;41.48897204;626.0477751;633.9332828;4636.560105
36;0.201792793;100;1950;61.01080845;35.88891317;625.6643001;633.567488;-93.83556195
36;0.201792793;100;1950;61.33658488;41.65931979;625.2812383;633.2021045;4780.453638
36;0.201792793;100;1950;61.75174047;36.56023941;624.8985892;632.8371318;473.2368264
36;0.201792793;100;1950;61.78920102;41.56106432;624.5163525;632.4725696;4697.456786
36;0.201792793;100;1950;60.2209928;36.39229436;624.1345276;632.1084173;331.3728666
36;0.201792793;100;1950;60.50540073;42.00906848;623.7531142;631.7446745;5075.887974
36;0.201792793;100;1950;61.22515728;37.34498028;623.3721117;631.3813407;1136.111073
36;0.201792793;100;1950;61.55176624;41.53250767;622.9915198;631.0184155;4673.334853
36;0.201792793;100;1950;58.93267546;39.61651037;622.611338;630.6558984;3054.883062
36;0.201792793;100;1950;58.9717241;39.85369031;622.2315658;630.2937889;3255.230049
36;0.201792793;100;1950;57.9818638;38.14421488;621.8522029;629.9320866;1811.228237
36;0.201792793;100;1950;57.53617152;40.93633135;621.4732487;629.570791;4169.741951
36;0.201792793;100;1950;57.05283974;38.3343941;621.0947029;629.2099017;1971.873505
36;0.201792793;100;1950;56.7489158;40.08380419;620.7165649;628.8494182;3449.608312
36;0.201792793;100;1950;56.49687877;36.50970933;620.3388344;628.4893401;430.5538326
36;0.201792793;100;1950;56.35120585;41.83480968;619.9615109;628.1296669;4928.690762
36;0.201792793;100;1950;56.29261595;38.48652286;619.584594;627.7703981;2100.377374
36;0.201792793;100;1950;56.38471128;39.05439952;619.2080833;627.4115333;2580.065423
36;0.201792793;100;1950;55.92640193;37.93693098;618.8319782;627.053072;1636.13457
36;0.201792793;100;1950;55.91586894;40.25072729;618.4562784;626.6950138;3590.609027
36;0.201792793;100;1950;55.86240659;36.18474613;618.0809834;626.3373582;156.0559109
36;0.201792793;100;1950;55.80739492;40.59157535;617.7060928;625.9801049;3878.524967
36;0.201792793;100;1950;57.24971594;35.14988403;617.3316062;625.6232532;-718.0969009
36;0.201792793;100;1950;57.72421409;40.21541967;616.9575231;625.2668028;3560.784522
36;0.201792793;100;1950;58.52227899;35.25630904;616.5838431;624.9107532;-628.1991949
36;0.201792793;100;1950;59.13037582;40.4908352;616.2105657;624.555104;3793.429289
36;0.201792793;100;1950;59.41805885;35.74660795;615.8376905;624.1998548;-214.0414418
36;0.201792793;100;1950;60.27925541;40.75476095;615.4652171;623.8450049;4016.368597
36;0.201792793;100;1950;60.30655286;35.99121987;615.0931451;623.4905542;-7.416619361
36;0.201792793;100;1950;60.64825462;40.66244285;614.721474;623.1365019;3938.38707
36;0.201792793;100;1950;60.40030163;36.27455937;614.3502034;622.7828478;231.9215756
36;0.201792793;100;1950;61.0405483;41.06240673;613.9793328;622.4295914;4276.238413
36;0.201792793;100;1950;60.85831985;36.2683375;613.6088619;622.0767322;226.6659251
36;0.201792793;100;1950;61.24928695;41.1369554;613.2387901;621.7242698;4339.21002
36;0.201792793;100;1950;60.92017692;36.38506392;612.8691171;621.3722038;325.2652801
36;0.201792793;100;1950;61.36457658;41.27353091;612.4998424;621.0205336;4454.575982
36;0.201792793;100;1950;61.08274144;36.39303231;612.1309657;620.6692588;331.9962156
30;0.275;50;4000;63.55211976;38.86170087;611.7624864;620.3183791;10201.14695
30;0.275;50;4000;62.42111034;36.71288076;611.7111738;620.261691;7727.532685
30;0.275;50;4000;62.55042136;39.17383246;611.6599165;620.2050666;10560.45723
30;0.275;50;4000;62.40476585;36.4409402;611.6087144;620.1485059;7414.488316
30;0.275;50;4000;62.32325816;39.02076021;611.5575675;620.0920088;10384.24812
30;0.275;50;4000;62.18734778;36.16161244;611.5064757;620.0355753;7092.940162
30;0.275;50;4000;62.10238735;38.70916174;611.4554389;619.9792052;10025.55153
30;0.275;50;4000;61.98216846;35.69794567;611.4044572;619.9228984;6559.190161
30;0.275;50;4000;61.91174631;38.23339133;611.3535304;619.866655;9477.868425
30;0.275;50;4000;61.79676008;35.243217;611.3026584;619.8104749;6035.729247
30;0.275;50;4000;61.7201342;37.65914686;611.2518413;619.7543579;8816.826902
30;0.275;50;4000;61.60801734;34.7022455;611.2010789;619.698304;5412.98991
30;0.275;50;4000;61.53763718;37.20866804;611.1503713;619.6423132;8298.258213
30;0.275;50;4000;61.39752288;35.12479246;611.0997182;619.5863853;5899.404836
30;0.275;50;4000;61.31466494;36.83483598;611.0491198;619.5305203;7867.921441
30;0.275;50;4000;60.99207493;35.96627816;610.9985758;619.4747181;6868.081102
30;0.275;50;4000;60.91894182;35.89877594;610.9480864;619.4189787;6790.375922
30;0.275;50;4000;60.78066624;35.22729459;610.8976513;619.3633019;6017.40017
30;0.275;50;4000;60.72096856;35.52303848;610.8472706;619.3076878;6357.845743
30;0.275;50;4000;60.58434447;33.35238431;610.7969442;619.2521361;3859.097202
30;0.275;50;4000;60.54604383;35.12794176;610.7466719;619.196647;5903.03016
30;0.275;50;4000;60.58779908;32.69685906;610.6964539;619.1412202;3104.489306
30;0.275;50;4000;60.57470179;34.69010938;610.64629;619.0858558;5399.019417
30;0.275;50;4000;60.69033597;32.01062568;610.5961801;619.0305537;2314.531756
30;0.275;50;4000;60.79620169;34.42719772;610.5461242;618.9753137;5096.368659
30;0.275;50;4000;60.9392995;31.76933628;610.4961223;618.9201358;2036.771459
30;0.275;50;4000;61.08159521;34.44100801;610.4461742;618.86502;5112.266368
30;0.275;50;4000;61.11379947;31.70022383;610.39628;618.8099661;1957.212667
30;0.275;50;4000;61.26837134;34.48400505;610.3464395;618.7549742;5161.762417
30;0.275;50;4000;61.23696443;31.73659312;610.2966527;618.7000441;1999.079175
30;0.275;50;4000;61.35886006;34.51172351;610.2469196;618.6451758;5193.670514
30;0.275;50;4000;61.36023804;31.6896533;610.1972401;618.5903691;1945.044398
30;0.275;50;4000;61.41568623;34.61344874;610.147614;618.5356241;5310.771515
30;0.275;50;4000;61.35845163;31.89112275;610.0980415;618.4809407;2176.965957
30;0.275;50;4000;61.43360283;34.64327933;610.0485224;618.4263187;5345.110998
30;0.275;50;4000;61.35517636;31.96047659;609.9990566;618.3717582;2256.802626
30;0.275;50;4000;61.40767437;34.66759835;609.9496442;618.317259;5373.10584
30;0.275;50;4000;61.3269026;32.0729135;609.9002849;618.2628211;2386.234376
30;0.275;50;4000;61.37364808;34.74909692;609.8509789;618.2084444;5466.922915
30;0.275;50;4000;61.2719862;32.45722175;609.801726;618.1541289;2828.63082
30;0.275;50;4000;61.33221777;34.90219002;609.7525262;618.0998744;5643.15604
30;0.275;50;4000;61.07833351;33.76221674;609.7033794;618.045681;4330.875802
30;0.275;50;4000;61.04871666;34.79243551;609.6542855;617.9915485;5516.812141
30;0.275;50;4000;60.86036737;32.88128455;609.6052445;617.9374768;3316.790713
30;0.275;50;4000;60.7686834;34.83894071;609.5562564;617.883466;5570.346601
30;0.275;50;4000;60.7253713;33.03185997;609.5073211;617.8295159;3490.125604
30;0.275;50;4000;60.65579727;34.8200114;609.4584385;617.7756264;5548.556126
30;0.275;50;4000;60.5778297;33.37574456;609.4096086;617.7217976;3885.988352
30;0.275;50;4000;60.54816515;34.76476876;609.3608312;617.6680293;5484.963558
30;0.275;50;4000;60.43690032;33.23625629;609.3121065;617.6143214;3725.416425
30;0.275;50;8478;60.44158329;35.18247335;609.2634342;617.560674;5965.804194
30;0.275;50;8478;60.43173815;33.49260861;609.6834204;617.9596924;4020.516396
30;0.275;50;8478;60.41092458;34.99073179;610.1029541;618.3582621;5745.080898
30;0.275;50;8478;60.49449683;33.03494861;610.5220357;618.7563837;3493.681093
30;0.275;50;8478;60.54142328;34.86785897;610.9406657;619.1540576;5603.635857
30;0.275;50;8478;60.73987528;32.731369;611.3588447;619.5512843;3144.215421
30;0.275;50;8478;60.97751199;34.89600267;611.776573;619.9480643;5636.033476
30;0.275;50;8478;61.03097943;32.74011109;612.1938512;620.3443982;3154.278881
30;0.275;50;8478;61.27248973;35.00835456;612.6106798;620.7402863;5765.367352
30;0.275;50;8478;61.31922172;32.78413796;613.0270593;621.1357294;3204.960414
30;0.275;50;8478;61.44542349;35.12433515;613.4429901;621.5307277;5898.878406
30;0.275;50;8478;61.46179674;32.80749651;613.8584727;621.9252819;3231.849607
30;0.275;50;8478;61.56903551;35.21628164;614.2735077;622.3193924;6004.722607
30;0.275;50;8478;61.58864491;32.86777721;614.6880954;622.7130598;3301.241731
30;0.275;50;8478;61.6430161;35.28133163;615.1022364;623.1062845;6079.604904
30;0.275;50;8478;61.5955692;32.98081064;615.5159311;623.499067;3431.360172
30;0.275;50;8478;61.6977168;35.29773768;615.9291801;623.8914078;6098.490725
30;0.275;50;8478;61.61755362;33.08350381;616.3419838;624.2833075;3549.575407
30;0.275;50;8478;61.69127135;35.32300575;616.7543427;624.6747665;6127.578066
30;0.275;50;8478;61.60386054;33.25195773;617.1662572;625.0657853;3743.491144
30;0.275;50;8478;61.66058155;35.34840374;617.5777279;625.4563644;6156.814967
30;0.275;50;8478;61.56075855;33.75097735;617.9887552;625.8465043;4317.937578
30;0.275;50;8478;61.56319769;35.46924547;618.3993397;626.2362055;6295.921924
30;0.275;50;8478;61.32989869;34.85203114;618.8094817;626.6254685;5585.415652
30;0.275;50;8478;61.27212456;35.34868009;619.2191818;627.0142938;6157.13308
30;0.275;50;8478;61.12009724;33.48609238;619.6284404;627.4026818;4013.015248
30;0.275;50;8478;61.07074872;35.17234587;620.0372581;627.7906331;5954.14595
30;0.275;50;8478;61.11002681;33.51563726;620.4456352;628.1781482;4047.025832
30;0.275;50;8478;61.11070306;35.16273751;620.8535723;628.5652275;5943.085285
30;0.275;50;8478;61.13439094;33.67162227;621.2610698;628.9518716;4226.587978
30;0.275;50;8478;61.15390597;35.24250659;621.6681282;629.3380809;6034.911459
30;0.275;50;8478;61.10231453;33.67597174;622.074748;629.7238559;4231.594867
30;0.275;50;8478;61.10192406;35.22107468;622.4809297;630.1091971;6010.240122
30;0.275;50;8478;61.05348589;33.35048672;622.8866737;630.494105;3856.912785
30;0.275;50;8478;61.11052096;35.06379748;623.2919805;630.8785801;5829.190471
30;0.275;50;8478;61.26349224;32.96735823;623.6968506;631.2626228;3415.874426
30;0.275;50;8478;61.38361407;35.05529043;624.1012844;631.6462337;5819.397574
30;0.275;50;8478;61.49399721;32.86279073;624.5052824;632.0294133;3295.50155
30;0.275;50;8478;61.69372493;35.11979731;624.9088451;632.4121619;5893.654671
30;0.275;50;8478;61.71320271;32.90814731;625.311973;632.7944802;3347.713777
30;0.275;50;8478;61.88875806;35.20945763;625.7146665;633.1763685;5996.867151
30;0.275;50;8478;61.86815821;32.96008879;626.1169261;633.5578275;3407.506212
30;0.275;50;8478;61.98966025;35.27596835;626.5187522;633.9388575;6073.430969
30;0.275;50;8478;61.95263623;32.99719715;626.9201453;634.319459;3450.223495
30;0.275;50;8478;62.07449917;35.31506071;627.3211059;634.6996326;6118.432135
30;0.275;50;8478;62.03151294;33.2413427;627.7216345;635.0793786;3731.271649
30;0.275;50;8478;62.08437896;35.38701461;628.1217315;635.4586977;6201.261873
30;0.275;50;8478;61.98463799;33.50156385;628.5213974;635.8375902;4030.825223
30;0.275;50;8478;61.99291611;35.42310802;628.9206327;636.2160567;6242.8108
30;0.275;50;8478;61.8412367;34.34290589;629.3194377;636.5940975;4999.33611
30;0.275;41;8478;62.04905224;35.57629789;629.717813;636.9717133;6419.155319
30;0.275;41;8478;62.16758984;34.32882841;630.1157591;637.3489045;4983.130823
30;0.275;41;8478;62.27739333;35.54483479;630.5132764;637.7256715;6382.936572
30;0.275;41;8478;62.37543696;34.01954544;630.9103653;638.1020149;4627.099737
30;0.275;41;8478;62.45661132;35.42903194;631.3070264;638.477935;6249.630113
30;0.275;41;8478;62.57407333;33.741288;631.70326;638.8534325;4306.783683
30;0.275;41;8478;62.63958071;35.3152012;632.0990667;639.2285077;6118.593866
30;0.275;41;8478;62.72532289;33.56378589;632.4944469;639.6031611;4102.452128
30;0.275;41;8478;62.83253391;35.24853209;632.8894011;639.9773933;6041.847715
30;0.275;41;8478;62.93208442;33.12021362;633.2839297;640.3512046;3591.833904
30;0.275;41;8478;63.0905968;35.17052009;633.6780332;640.7245956;5952.044201
30;0.275;41;8478;63.22390495;33.01037317;634.071712;641.0975668;3465.39108
30;0.275;41;8478;63.41379398;35.26115546;634.4649666;641.4701185;6056.379112
30;0.275;41;8478;63.46714203;33.08198397;634.8577975;641.8422513;3547.825846
30;0.275;41;8478;63.63019781;35.3515551;635.2502051;642.2139657;6160.442658
30;0.275;41;8478;63.63482773;33.12041953;635.6421899;642.585262;3592.070939
30;0.275;41;8478;63.7294114;35.40338969;636.0337523;642.9561409;6220.11204
30;0.275;41;8478;63.72291755;33.11638652;636.4248928;643.3266027;3587.428341
30;0.275;41;8478;63.82238056;35.40287125;636.8156118;643.6966479;6219.515241
30;0.275;41;8478;63.81735702;33.27566943;637.2059098;644.0662771;3770.786865
30;0.275;41;8478;63.88554013;35.45723108;637.5957872;644.4354906;6282.091553
30;0.275;41;8478;63.83955503;33.79772577;637.9852446;644.8042889;4371.752023
30;0.275;41;8478;63.82945559;35.56589965;638.3742823;645.1726725;6407.185388
30;0.275;41;8478;63.69886581;34.33381664;638.7629007;645.5406419;4988.873021
30;0.275;41;8478;63.66934581;35.60713915;639.1511005;645.9081975;6454.658232
30;0.275;41;8478;63.55710126;34.38765025;639.5388819;646.2753398;5050.843591
30;0.275;41;8478;63.56103556;35.36247974;639.9262456;646.6420692;6173.018548
30;0.275;41;8478;63.50108557;35.17536371;640.3131918;647.0083863;5957.61994
30;0.275;41;8478;63.48031556;34.73755521;640.699721;647.3742914;5453.636678
30;0.275;41;8478;63.44985797;35.37809383;641.0858338;647.7397851;6190.992711
30;0.275;41;8478;63.44987941;33.70012189;641.4715305;648.1048679;4259.395315
30;0.275;41;8478;63.42542194;35.17599623;641.8568117;648.46954;5958.348059
30;0.275;41;8478;63.48190266;33.5583515;642.2416776;648.8338022;4096.196327
30;0.275;41;8478;63.49066769;35.13127269;642.6261289;649.1976547;5906.864563
30;0.275;41;8478;63.53814664;33.58386146;643.0101659;649.5610981;4125.562123
30;0.275;41;8478;63.55867202;35.1602214;643.3937891;649.9241327;5940.188869
30;0.275;41;8478;63.59510415;33.36623914;643.776999;650.2867592;3875.046186
30;0.275;41;8478;63.6101293;35.0835249;644.1597959;650.6489779;5851.899686
30;0.275;41;8478;63.6629053;33.35741834;644.5421803;651.0107893;3864.892126
30;0.275;41;8478;63.67967094;35.09881738;644.9241527;651.3721939;5869.503627
30;0.275;41;8478;63.72197357;33.25901219;645.3057136;651.733192;3751.611887
30;0.275;41;8478;63.7364824;35.08535835;645.6868633;652.0937842;5854.010261
30;0.275;41;8478;63.7892354;33.25041752;646.0676023;652.453971;3741.718126
30;0.275;41;8478;63.72321575;35.09427457;646.447931;652.8137527;5864.274177
30;0.275;41;8478;63.95055833;32.98360297;646.8278499;653.1731299;3434.574561
30;0.275;41;8478;64.06174263;35.13470914;647.2073595;653.5321029;5910.820424
30;0.275;41;8478;64.14033146;32.97217597;647.5864601;653.8906723;3421.420363
30;0.275;41;8478;64.28087915;35.22652529;647.9651522;654.2488385;6016.51459
30;0.275;41;8478;64.31587928;32.99325937;648.3434363;654.6066019;3445.690528
30;0.275;41;8478;64.42282839;35.30658355;648.7213128;654.963963;6108.673652
24.85;0.275;41;8478;64.41429929;31.42963815;649.098782;655.3209223;7574.150458
24.85;0.275;41;8478;64.46390257;33.72711208;649.4758446;655.6774802;10218.88757
24.85;0.275;41;8478;64.38347362;31.42209622;649.8525009;656.0336372;7565.468565
24.85;0.275;41;8478;64.38548378;33.76175581;650.2287513;656.3893937;10258.76769
24.85;0.275;41;8478;64.25015311;31.66551477;650.6045963;656.7447501;7845.679833
24.85;0.275;41;8478;64.22075468;33.70803066;650.9800363;657.0997069;10196.922
24.85;0.275;41;8478;64.07171401;31.84727397;651.3550717;657.4542646;8054.911927
24.85;0.275;41;8478;64.00353761;33.48812867;651.7297031;657.8084236;9943.781814
24.85;0.275;41;8478;63.85133459;31.64726873;652.1039307;658.1621844;7824.675899
24.85;0.275;41;8478;63.75920203;33.0704776;652.4777552;658.5155474;9463.002791
24.85;0.275;41;8478;63.65556023;31.03367585;652.8511768;658.868513;7118.338456
24.85;0.275;41;8478;63.58511832;32.5354438;653.2241961;659.2210817;8847.098629
24.85;0.275;41;8478;63.52364932;30.41825102;653.5968134;659.573254;6409.892164
24.85;0.275;41;8478;63.4796685;32.02746102;653.9690292;659.9250302;8262.334257
24.85;0.275;41;8478;63.4444632;29.79326678;654.3408439;660.2764109;5690.44155
24.85;0.275;41;8478;63.4405477;31.60802745;654.712258;660.6273965;7779.503296
24.85;0.275;41;8478;63.42022817;29.32616476;655.0832719;660.9779874;5152.737063
24.85;0.275;41;8478;63.46169319;31.29863453;655.453886;661.3281841;7423.345643
24.85;0.275;41;8478;63.44841459;28.98558855;655.8241008;661.6779869;4760.682763
24.85;0.275;41;8478;63.48539111;31.08399711;656.1939166;662.0273965;7176.265768
24.85;0.275;41;8478;63.4779088;28.7986772;656.563334;662.3764131;4545.519756
24.85;0.275;41;8478;63.53490441;30.92148302;656.9323533;662.7250372;6989.187682
24.85;0.275;41;8478;63.50511903;28.67520557;657.300975;663.0732694;4403.385392
24.85;0.275;41;8478;63.54138446;30.7964062;657.6691995;663.42111;6845.205495
24.85;0.275;41;8478;63.50483808;28.52946422;658.0370272;663.7685594;4235.615235
24.85;0.275;41;8478;63.56831975;30.69466442;658.4044585;664.1156181;6728.085451
24.85;0.275;41;8478;63.5343579;28.45774885;658.771494;664.4622866;4153.060093
24.85;0.275;41;8478;63.60250722;30.6349179;659.1381339;664.8085652;6659.308243
24.85;0.275;41;8478;63.58886879;28.54569557;659.5043788;665.1544545;4254.299957
24.85;0.275;41;8478;63.61829078;30.6096743;659.8702291;665.4999548;6630.249076
24.85;0.275;41;8478;63.56935009;28.43115742;660.2356851;665.8450666;4122.449358
24.85;0.275;41;8478;63.63124876;30.53789447;660.6007474;666.1897904;6547.619719
24.85;0.275;41;8478;63.61455464;28.64333353;660.9654163;666.5341265;4366.695896
24.85;0.275;41;8478;63.65183701;30.54685936;661.3296922;666.8780754;6557.939654
24.85;0.275;41;8478;63.62331412;28.48535484;661.6935756;667.2216376;4184.838728
24.85;0.275;41;8478;63.64424214;30.48812503;662.057067;667.5648134;6490.327629
24.85;0.275;41;8478;63.64351498;28.41417923;662.4201666;667.9076033;4102.904915
24.85;0.275;41;8478;63.67888664;30.46240644;662.782875;668.2500078;6460.721675
24.85;0.275;41;8478;63.67134486;28.36814117;663.1451926;668.5920272;4049.908209
24.85;0.275;41;8478;63.71171129;30.44654954;663.5071198;668.9336621;6442.468008
24.85;0.275;41;8478;63.71103607;28.27390232;663.868657;669.2749128;3941.42516
24.85;0.275;41;8478;63.75081473;30.43986694;664.2298046;669.6157797;6434.775328
24.85;0.275;41;8478;63.74515817;28.31866692;664.5905631;669.9562634;3992.955922
24.85;0.275;41;8478;63.81182994;30.45951705;664.9509329;670.2963642;6457.395549
24.85;0.275;41;8478;63.77420311;28.43008883;665.3109143;670.6360826;4121.219251
24.85;0.275;41;8478;63.82753697;30.46852782;665.6705079;670.9754189;6467.768295
24.85;0.275;41;8478;63.78895519;28.37503345;666.0297139;671.3143737;4057.842254
24.85;0.275;41;8478;63.83802947;30.44882722;666.388533;671.6529474;6445.089951
24.85;0.275;41;8478;63.81746721;28.31429889;666.7469654;671.9911403;3987.927671
24.85;0.275;41;8478;63.88421871;30.44812555;667.1050115;672.3289529;6444.282232
24.85;0.348065048;41;8478;63.87475665;27.87936682;667.4626719;672.6663857;4413.788343
24.85;0.348065048;41;8478;63.90232691;29.39645031;667.8199469;673.003439;6624.179419
24.85;0.348065048;41;8478;63.84945914;27.69286397;668.1768369;673.3401133;4142.053634
24.85;0.348065048;41;8478;63.88935236;29.31889102;668.5333423;673.6764091;6511.175521
24.85;0.348065048;41;8478;63.8770583;27.59863991;668.8894636;674.0123266;4004.769149
24.85;0.348065048;41;8478;63.93032976;29.2941531;669.2452012;674.3478665;6475.132363
24.85;0.348065048;41;8478;63.9398818;27.58474145;669.6005555;674.683029;3984.519082
24.85;0.348065048;41;8478;63.9862326;29.30544836;669.9555268;675.0178147;6491.589563
24.85;0.348065048;41;8478;63.97218;27.63964387;670.3101157;675.3522239;4064.511936
24.85;0.348065048;41;8478;64.0242095;29.31874349;670.6643225;675.6862571;6510.960567
24.85;0.348065048;41;8478;64.00736384;27.58434348;671.0181476;676.0199146;3983.939253
24.85;0.348065048;41;8478;64.05229624;29.3215286;671.3715914;676.353197;6515.01847
24.85;0.348065048;41;8478;64.04838954;27.79738488;671.7246545;676.6861046;4294.340629
24.85;0.348065048;41;8478;64.08202236;29.35055357;672.077337;677.0186378;6557.307859
24.85;0.348065048;41;8478;64.05600323;27.73335362;672.4296396;677.3507972;4201.047057
24.85;0.348065048;41;8478;64.07019733;29.32988684;672.7815625;677.682583;6527.196436
24.85;0.348065048;41;8478;64.04782497;27.64970032;673.1331063;678.0139957;4079.164175
24.85;0.348065048;41;8478;64.09115352;29.29916079;673.4842712;678.3450358;6482.42857
24.85;0.348065048;41;8478;64.07560315;27.58133157;673.8350577;678.6757036;3979.550897
24.85;0.348065048;41;8478;64.13314316;29.29434136;674.1854663;679.0059996;6475.406656
24.85;0.348065048;41;8478;64.12986353;27.63575196;674.5354973;679.3359242;4058.841412
24.85;0.348065048;41;8478;64.18483011;29.32263923;674.8851511;679.6654778;6516.636664
24.85;0.348065048;41;8478;64.16497444;27.66261129;675.2344282;679.9946608;4097.975475
24.85;0.348065048;41;8478;64.20487478;29.33242021;675.5833289;680.3234736;6530.887555
24.85;0.348065048;41;8478;64.19043844;27.68113579;675.9318536;680.6519167;4124.965666
24.85;0.348065048;41;8478;64.22684441;29.33934437;676.2800029;680.9799905;6540.976059
24.85;0.348065048;41;8478;64.21242382;27.70307984;676.6277769;681.3076954;4156.93815
24.85;0.348065048;41;8478;64.24520548;29.34481283;676.9751763;681.6350318;6548.943596
24.85;0.348065048;41;8478;64.23498401;27.73011694;677.3222013;681.9620001;4196.331219
24.85;0.348065048;41;8478;64.26354421;29.34939104;677.6688523;682.2886007;6555.614059
24.85;0.348065048;41;8478;64.25167519;27.73238129;678.0151299;682.6148341;4199.630374
24.85;0.348065048;41;8478;64.27849566;29.34662808;678.3610343;682.9407006;6551.588427
24.85;0.348065048;41;8478;64.25060549;27.67711475;678.706566;683.2662007;4119.107019
24.85;0.348065048;41;8478;64.29695517;29.3283812;679.0517254;683.5913348;6525.002716
24.85;0.348065048;41;8478;64.28699372;27.66414721;679.3965129;683.9161033;4100.213299
24.85;0.348065048;41;8478;64.33103561;29.33733851;679.7409288;684.2405066;6538.053511
24.85;0.348065048;41;8478;64.31431196;27.64505078;680.0849736;684.5645451;4072.389804
24.85;0.348065048;41;8478;64.36064309;29.34732443;680.4286478;684.8882192;6552.602998
24.85;0.348065048;41;8478;64.33958556;27.61739723;680.7719516;685.2115293;4032.098569
24.85;0.348065048;41;8478;64.39587062;29.35732152;681.1148854;685.5344759;6567.168764
24.85;0.348065048;41;8478;64.3745952;27.70713034;681.4574498;685.8570594;4162.839741
24.85;0.348065048;41;8478;64.41765303;29.3795901;681.799645;686.1792801;6599.614097
24.85;0.348065048;41;8478;64.39860112;27.67304537;682.1414715;686.5011385;4113.17793
24.85;0.348065048;41;8478;64.42267592;29.37905263;682.4829297;686.822635;6598.830996
24.85;0.348065048;41;8478;64.40716081;27.64313042;682.82402;687.14377;4069.591842
24.85;0.348065048;41;8478;64.44905004;29.37591264;683.1647427;687.4645438;6594.256038
24.85;0.348065048;41;8478;64.43101084;27.68118279;683.5050983;687.7849569;4125.034151
24.85;0.348065048;41;8478;64.47203934;29.39074017;683.8450871;688.1050098;6615.859755
24.85;0.348065048;41;8478;64.43912943;27.69246758;684.1847096;688.4247028;4141.47609
24.85;0.348065048;41;8478;64.48423949;29.39115697;684.5239661;688.7440362;6616.467026
24.85;0.348065048;41;8478;64.47963054;27.70592393;684.8628571;689.0630106;4161.081991
24.85;0.348065048;41;8478;64.50478623;29.40815369;685.2013829;689.3816263;6641.231247
24.85;0.348065048;41;8478;64.49380905;27.71986696;685.539544;689.6998837;4181.397002
24.85;0.348065048;41;8478;64.51587895;29.41578897;685.8773407;690.0177833;6652.355851
