Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.348065048;41;8478;64.50798554;27.75164751;686.2147733;690.3353254;4227.70127
24.85;0.348065048;41;8478;64.52825064;29.42310944;686.5518424;690.6525104;6663.021786
24.85;0.348065048;41;8478;64.5203767;27.77982831;686.8885483;690.9693388;4268.760706
24.85;0.348065048;41;8478;64.53867136;29.42890957;687.2248914;691.2858108;6671.472577
24.85;0.348065048;41;8478;64.52802618;27.77824239;687.5608721;691.6019271;4266.450017
24.85;0.348065048;41;8478;64.54677176;29.42975357;687.8964907;691.9176878;6672.702291
24.85;0.348065048;41;8478;64.53913368;27.78332139;688.2317477;692.2330935;4273.850122
24.85;0.348065048;41;8478;64.55946638;29.43319887;688.5666434;692.5481445;6677.722087
24.85;0.348065048;41;8478;64.55184035;27.79034467;688.9011783;692.8628413;4284.083042
24.85;0.348065048;41;8478;64.57311697;29.4380392;689.2353527;693.1771842;6684.774451
24.85;0.348065048;41;8478;64.56553237;27.79573919;689.5691671;693.4911736;4291.942852
24.85;0.348065048;41;8478;64.58712024;29.44351414;689.9026217;693.8048099;6692.751444
24.85;0.348065048;41;8478;64.57999103;27.80126961;690.2357171;694.1180936;4300.000674
24.85;0.348065048;41;8478;64.60168468;29.44956067;690.5684535;694.431025;6701.561237
24.85;0.348065048;41;8478;64.59499124;27.80703212;690.9008314;694.7436045;4308.39666
24.85;0.348065048;41;8478;64.616622;29.45609116;691.2328511;695.0558325;6711.076166
24.85;0.348065048;41;8478;64.59616436;27.81272944;691.5645131;695.3677094;4316.697661
24.85;0.348065048;41;8478;64.63219337;29.46024902;691.8958177;695.6792356;6717.134163
24.85;0.348065048;41;8478;64.62355222;27.81998662;692.2267653;695.9904115;4327.271363
24.85;0.348065048;41;8478;64.64420759;29.47039816;692.5573563;696.3012375;6731.921457
24.85;0.348065048;41;8478;64.63892778;27.82505119;692.8875911;696.611714;4334.650452
24.85;0.348065048;41;8478;64.65999584;29.47644863;693.2174701;696.9218414;6740.737003
24.85;0.348065048;41;8478;64.65559745;27.83270219;693.5469936;697.23162;4345.797965
24.85;0.348065048;41;8478;64.67643456;29.48446968;693.876162;697.5410503;6752.423672
24.85;0.348065048;41;8478;64.67199173;27.84945224;694.2049757;697.8501326;4370.202783
24.85;0.348065048;41;8478;64.69694974;29.49394529;694.5334352;698.1588674;6766.229637
24.85;0.348065048;41;8478;64.68077573;27.87524883;694.8615407;698.4672551;4407.788422
24.85;0.348065048;41;8478;64.70809039;29.50008657;695.1892926;698.7752959;6775.17748
24.85;0.348065048;41;8478;64.68155586;27.84626538;695.5166915;699.0829904;4365.559527
24.85;0.348065048;41;8478;64.71651018;29.49783369;695.8437375;699.3903388;6771.895036
24.85;0.348065048;41;8478;64.69944647;27.87038241;696.1704311;699.6973417;4400.698051
24.85;0.348065048;41;8478;64.73785351;29.51009883;696.4967727;700.0039994;6789.765354
24.85;0.348065048;41;8478;64.71472726;27.91068455;696.8227627;700.3103122;4459.418279
24.85;0.348065048;41;8478;64.74643121;29.52168998;697.1484014;700.6162806;6806.653657
24.85;0.348065048;41;8478;64.73263359;27.86352541;697.4736892;700.9219049;4390.707398
24.85;0.348065048;41;8478;64.75136326;29.52001063;697.7986265;701.2271855;6804.206853
24.85;0.348065048;41;8478;64.75411459;27.8853391;698.1232137;701.5321229;4422.489956
24.85;0.348065048;41;8478;64.77831574;29.5332813;698.4474511;701.8367174;6823.542219
24.85;0.348065048;41;8478;64.76538282;27.92450735;698.7713392;702.1409694;4479.558103
24.85;0.348065048;41;8478;64.79159742;29.54354416;699.0948782;702.4448792;6838.495212
24.85;0.348065048;41;8478;64.76538914;27.91469562;699.4180687;702.7484473;4465.262406
24.85;0.348065048;41;8478;64.79784375;29.54303498;699.7409109;703.0516741;6837.75333
24.85;0.348065048;41;8478;64.79241077;27.92172708;700.0634052;703.3545598;4475.507253
24.85;0.348065048;41;8478;64.81064504;29.55228985;700.385552;703.657105;6851.237676
24.85;0.348065048;41;8478;64.79333417;27.93621285;700.7073517;703.95931;4496.613025
24.85;0.348065048;41;3851;64.82569788;28.97956254;701.0288047;704.2611752;6016.773822
24.85;0.348065048;41;3851;64.80366374;27.08157237;700.8604456;704.0905742;3251.401594
24.85;0.348065048;41;3851;64.82466693;28.98323316;700.6922679;703.9201651;6022.121919
24.85;0.348065048;41;3851;64.81077994;27.08379764;700.5242714;703.7499475;3254.643811
24.85;0.348065048;41;3851;64.81900514;28.98884548;700.356456;703.5799214;6030.299073
24.85;0.348065048;41;3851;64.80151253;27.089039;700.1888214;703.4100865;3262.280468
24.85;0.348065048;41;3851;64.80783917;28.98980501;700.0213674;703.2404426;6031.697097
24.85;0.348065048;41;3851;64.78835385;27.09335977;699.8540938;703.0709894;3268.575834
24.85;0.348065048;41;3851;64.80491209;29.03107739;699.6870005;702.9017267;6091.830968
24.85;0.348065048;41;3851;64.76321921;27.1000485;699.5200873;702.7326544;3278.321318
24.85;0.348065048;41;3851;64.77384276;28.97541792;699.3533539;702.5637723;6010.735104
24.85;0.348065048;41;3851;64.74929026;27.06596124;699.1868001;702.39508;3228.656178
24.85;0.348065048;41;3851;64.75355069;28.98195524;699.0204258;702.2265774;6020.259986
24.85;0.348065048;41;3851;64.72737666;27.08732747;698.8542308;702.0582643;3259.786775
24.85;0.348065048;41;3851;64.73942288;28.97122908;698.6882149;701.8901404;6004.631962
24.85;0.348065048;41;3851;64.70583241;27.06423604;698.5223779;701.7222056;3226.14256
24.85;0.348065048;41;3851;64.71789146;28.96597238;698.3567195;701.5544596;5996.972949
24.85;0.348065048;41;3851;64.69005755;27.06121964;698.1912397;701.3869023;3221.747653
24.85;0.348065048;41;3851;64.70405974;28.96316955;698.0259381;701.2195334;5992.889233
24.85;0.348065048;41;3851;64.67576546;27.05963938;697.8608147;701.0523527;3219.44522
24.85;0.348065048;41;3851;64.69071098;28.95929954;697.6958692;700.8853599;5987.250627
24.85;0.348065048;41;3851;64.6706115;27.0530454;697.5311014;700.718555;3209.83779
24.85;0.348065048;41;3851;64.67807709;28.95509044;697.3665112;700.5519376;5981.117968
24.85;0.348065048;41;3851;64.6603608;27.04793091;697.2020984;700.3855076;3202.385971
24.85;0.348065048;41;3851;64.66917699;28.94914952;697.0378626;700.2192647;5972.462041
24.85;0.348065048;41;3851;64.65270034;27.04293885;696.8738039;700.0532088;3195.112548
24.85;0.348065048;41;3851;64.6621376;28.94384021;696.7099219;699.8873396;5964.726378
24.85;0.348065048;41;3851;64.64623522;27.03663187;696.5462166;699.7216569;3185.923272
24.85;0.348065048;41;3851;64.65618783;28.93971348;696.3826876;699.5561605;5958.71373
24.85;0.348065048;41;3851;64.63176904;27.03556226;696.2193348;699.3908502;3184.364847
24.85;0.348065048;41;3851;64.65145708;28.93130243;696.056158;699.2257258;5946.458834
24.85;0.348065048;41;3851;64.62572411;27.02526547;695.8931571;699.0607871;3169.362422
24.85;0.348065048;41;3851;64.64725621;28.92592206;695.7303318;698.8960338;5938.619632
24.85;0.348065048;41;3851;64.62308405;27.01289647;695.567682;698.7314658;3151.340785
24.85;0.348065048;41;3851;64.64239998;28.92517279;695.4052074;698.5670829;5937.527936
24.85;0.348065048;41;3851;64.61996297;27.00924264;695.2429079;698.4028848;3146.01716
24.85;0.348065048;41;3851;64.63894313;28.92473653;695.0807832;698.2388713;5936.892307
24.85;0.348065048;41;3851;64.61574542;27.00815672;694.9188333;698.0750423;3144.434962
24.85;0.348065048;41;3851;64.63431904;28.92430195;694.7570579;697.9113975;5936.25912
24.85;0.348065048;41;3851;64.61087606;27.00908317;694.5954568;697.7479367;3145.784804
24.85;0.348065048;41;3851;64.62923201;28.92431289;694.4340298;697.5846597;5936.275059
24.85;0.348065048;41;3851;64.61200724;27.00983796;694.2727767;697.4215663;3146.884537
24.85;0.348065048;41;3851;64.61399297;28.89698112;694.1116974;697.2586563;5896.45267
24.85;0.348065048;41;3851;64.60514633;26.98813208;693.9507917;697.0959295;3115.259063
24.85;0.348065048;41;3851;64.61488046;28.91038719;693.7900594;696.9333857;5915.985311
24.85;0.348065048;41;3851;64.60098201;26.98540834;693.6295002;696.7710246;3111.290575
24.85;0.348065048;41;3851;64.62458191;28.95812416;693.4691141;696.6088462;5985.538099
24.85;0.348065048;41;3851;64.58408576;27.05708763;693.3089008;696.44685;3215.727318
24.85;0.348065048;41;3851;64.60921931;28.920493;693.1488601;696.2850361;5930.709483
24.85;0.348065048;41;3851;64.58480444;27.01685069;692.9889918;696.1234041;3157.102079
24.85;0.348065048;41;3851;64.59272895;28.91009546;692.8292959;695.9619539;5915.560268
24.85;0.348065048;41;3851;64.56595072;27.00029075;692.669772;695.8006852;3132.974241
24.85;0.348065048;41;3851;64.58487559;28.9007492;692.5104199;695.6395978;5901.942765
24.85;0.348065048;41;3851;64.55278449;27.02261324;692.3512396;695.4786916;3165.498121
24.85;0.348065048;41;3851;64.57648517;28.89330108;692.1922309;695.3179663;5891.090855
24.85;0.348065048;41;3851;64.55620873;26.97344062;692.0333934;695.1574218;3093.853603
24.85;0.348065048;41;3851;64.56629137;28.88921759;691.8747271;694.9970578;5885.141196
24.85;0.348065048;41;3851;64.55043811;26.96319754;691.7162318;694.8368741;3078.929424
24.85;0.348065048;41;3851;64.56181169;28.88531243;691.5579073;694.6768705;5879.451382
24.85;0.348065048;41;3851;64.54579527;26.95911198;691.3997533;694.5170469;3072.976771
24.85;0.348065048;41;3851;64.56993582;28.93072977;691.2417698;694.357403;5945.624468
24.85;0.348065048;41;3851;64.52790677;27.02008638;691.0839565;694.1979385;3161.816486
24.85;0.348065048;41;3851;64.55367442;28.89594484;690.9263132;694.0386535;5894.942813
24.85;0.348065048;41;3851;64.51361107;26.99389545;690.7688398;693.8795475;3123.656298
24.85;0.348065048;41;3851;64.53773177;28.87831014;690.6115361;693.7206204;5869.249041
24.85;0.348065048;41;3851;64.50657589;26.99096768;690.4544019;693.561872;3119.390527
24.85;0.348065048;41;3851;64.53129379;28.87520433;690.297437;693.4033022;5864.723878
24.85;0.348065048;41;3851;64.49780691;26.9841841;690.1406413;693.2449106;3109.506851
24.85;0.348065048;41;3851;64.52252192;28.87226421;689.9840145;693.0866972;5860.440119
24.85;0.348065048;41;3851;64.50237355;26.94605976;689.8275564;692.9286617;3053.959677
24.85;0.348065048;41;3851;64.51359258;28.87034769;689.671267;692.7708038;5857.647758
24.85;0.348065048;41;3851;64.49747148;26.94106776;689.515146;692.6131235;3046.686328
24.85;0.348065048;41;3851;64.50895946;28.86709579;689.3591931;692.4556205;5852.909739
24.85;0.348065048;41;3851;64.47724791;26.96967235;689.2034084;692.2982946;3088.363227
24.85;0.348065048;41;3851;64.50290845;28.86027983;689.0477915;692.1411456;5842.978877
24.85;0.348065048;41;3851;64.48252035;26.92913072;688.8923422;691.9841733;3029.294062
24.85;0.348065048;41;3851;64.49492389;28.8688525;688.7370605;691.8273776;5855.469257
24.85;0.348065048;41;3851;64.46523049;26.98249662;688.5819461;691.6707581;3107.048202
24.85;0.348065048;41;3851;64.49055188;28.85949664;688.4269988;691.5143148;5841.837769
24.85;0.348065048;41;3851;64.46605362;26.93200174;688.2722185;691.3580473;3033.477134
24.85;0.348065048;41;3851;64.47690333;28.85500713;688.117605;691.2019556;5835.296548
24.85;0.348065048;41;3851;64.4605088;26.92599862;687.9631581;691.0460394;3024.73059
24.85;0.348065048;41;3851;64.47251056;28.85164158;687.8088776;690.8902986;5830.392951
24.85;0.348065048;41;3851;64.4472698;26.92376834;687.6547633;690.7347329;3021.481079
24.85;0.348065048;41;3851;64.46715167;28.84957373;687.5008151;690.579342;5827.380086
24.85;0.348065048;41;3851;64.43335864;26.95649393;687.3470328;690.424126;3069.162268
24.85;0.348065048;41;3851;64.45876201;28.8436977;687.1934161;690.2690844;5818.818713
24.85;0.348065048;41;3851;64.43666993;26.91311288;687.0399651;690.1142173;3005.956074
24.85;0.348065048;41;3851;64.44887801;28.84380843;686.8866793;689.9595242;5818.980041
24.85;0.348065048;41;3851;64.41524044;26.91472494;686.7335587;689.8050051;3008.304836
24.85;0.348065048;41;3851;64.44231519;28.82675991;686.5806032;689.6506598;5794.14034
24.85;0.348065048;41;3851;64.40918558;26.88931539;686.4278124;689.496488;2971.283122
24.85;0.348065048;41;3851;64.43836672;28.82085334;686.2751863;689.3424895;5785.534476
24.85;0.348065048;41;3851;64.40676422;26.87777565;686.1227246;689.1886643;2954.469708
24.85;0.348065048;41;3851;64.44955742;28.85814605;685.9704272;689.035012;5839.869958
24.85;0.348065048;41;3851;64.41129749;26.96016532;685.8182939;688.8815325;3074.511479
24.85;0.348065048;41;3851;64.4392217;28.84281243;685.6663245;688.7282256;5817.528876
24.85;0.348065048;41;3851;64.39029609;26.91036764;685.5145189;688.575091;3001.956254
24.85;0.348065048;41;3851;64.41231701;28.82343054;685.3628769;688.4221287;5789.289449
24.85;0.348065048;41;3851;64.38050771;26.88131495;685.2113983;688.2693384;2959.626474
24.85;0.348065048;41;3851;64.40529294;28.79361811;685.0600829;688.1167199;5745.85274
24.85;0.348065048;41;3851;64.37573269;26.87830225;684.9089305;687.9642729;2955.236971
24.85;0.348065048;41;3851;64.4027758;28.81852161;684.757941;687.8119975;5782.137134
24.85;0.348065048;41;3851;64.3840065;26.86532782;684.6071142;687.6598932;2936.333222
24.85;0.348065048;41;3851;64.39632127;28.82785933;684.4564499;687.50796;5795.742194
24.85;0.348065048;41;3851;64.37693122;26.88121088;684.305948;687.3561976;2959.474838
24.85;0.348065048;41;3851;64.38924254;28.82789724;684.1556082;687.2046059;5795.797437
24.85;0.348065048;41;3851;64.35146699;26.8905953;684.0054304;687.0531846;2973.147941
24.85;0.348065048;41;3851;64.37804749;28.80766431;683.8554145;686.9019337;5766.318058
24.85;0.348065048;41;3851;64.34188656;26.86718057;683.7055602;686.7508527;2939.032672
24.85;0.348065048;41;3851;64.36839952;28.77489303;683.5558673;686.5999417;5718.570287
24.85;0.348065048;41;3851;64.33772671;26.85903887;683.4063358;686.4492004;2927.170222
24.85;0.348065048;41;3851;64.37891162;28.84269488;683.2569654;686.2986286;5817.357603
24.85;0.348065048;41;3851;64.33683272;26.93914856;683.1077559;686.1482261;3043.890067
24.85;0.348065048;41;3851;64.36310504;28.82200522;682.9587073;685.9979927;5787.212761
24.85;0.348065048;41;3851;64.30981377;26.91064369;682.8098192;685.8479282;3002.358449
24.85;0.348065048;41;3851;64.33658513;28.79647137;682.6610915;685.6980325;5750.009934
24.85;0.348065048;41;3851;64.30620406;26.85609076;682.5125241;685.5483054;2922.874814
24.85;0.348065048;41;3851;64.33189142;28.76225514;682.3641168;685.3987466;5700.156882
24.85;0.348065048;50;3851;64.12845843;26.84271066;682.2158694;685.249356;2903.380007
24.85;0.348065048;50;3851;63.83705444;28.77645869;682.0677818;685.1001334;5720.851449
24.85;0.348065048;50;3851;63.66295247;26.78634619;681.9198537;684.9510785;2821.256963
24.85;0.348065048;50;3851;63.5157328;28.75269092;681.772085;684.8021913;5686.221808
24.85;0.348065048;50;3851;63.33799521;26.80311367;681.6244756;684.6534715;2845.687192
24.85;0.348065048;50;3851;63.26299263;28.68379024;681.4770252;684.504919;5585.833501
24.85;0.348065048;50;3851;63.15091046;26.69029851;681.3297336;684.3565334;2681.315468
24.85;0.348065048;50;3851;63.09605856;28.66007647;681.1826008;684.2083148;5551.28253
24.85;0.348065048;50;3851;63.02599947;26.73944188;681.0356265;684.0602628;2752.917373
24.85;0.348065048;50;3851;62.9986776;28.62306618;680.8888106;683.9123773;5497.358525
24.85;0.348065048;50;3851;62.92611568;26.63868766;680.7421529;683.764658;2606.118439
24.85;0.348065048;50;3851;62.9121096;28.57721825;680.5956532;683.6171049;5430.558078
24.85;0.348065048;50;3851;62.87703531;26.58303847;680.4493114;683.4697177;2525.037554
24.85;0.348065048;50;3851;62.89487871;28.61687091;680.3031273;683.3224963;5488.332007
24.85;0.348065048;50;3851;62.83145571;26.72448452;680.1571007;683.1754403;2731.124495
24.85;0.348065048;50;3851;62.87449738;28.6064159;680.0112314;683.0285498;5473.099065
24.85;0.348065048;50;3851;62.84512541;26.71196197;679.8655193;682.8818244;2712.879127
24.85;0.348065048;50;3851;62.86529864;28.65888681;679.7199642;682.735264;5549.549183
24.85;0.348065048;50;3851;62.78319432;26.75945551;679.574566;682.5888684;2782.077235
24.85;0.348065048;50;3851;62.83546149;28.66215287;679.4293244;682.4426375;5554.307839
24.85;0.348065048;50;3851;62.79733499;26.71583582;679.2842393;682.2965709;2718.52334
24.85;0.348065048;50;3851;62.8201603;28.6699845;679.1393106;682.1506687;5565.718534
24.85;0.348065048;50;3851;62.783304;26.73943299;678.994538;682.0049304;2752.904413
24.85;0.348065048;50;3851;62.8065547;28.68863995;678.8499214;681.8593561;5592.899528
24.85;0.348065048;50;3851;62.75782989;26.78929918;678.7054606;681.7139454;2825.559469
24.85;0.348065048;50;3851;62.80041623;28.71298949;678.5611556;681.5686983;5628.376814
24.85;0.348065048;50;3851;62.75488085;26.77019107;678.417006;681.4236145;2797.718945
24.85;0.348065048;50;3851;62.77606458;28.71446248;678.2730117;681.2786938;5630.522955
24.85;0.348065048;50;3851;62.72873377;26.8115253;678.1291726;681.1339361;2857.942935
24.85;0.348065048;50;3851;62.77124898;28.73413238;677.9854884;680.9893412;5659.182014
24.85;0.348065048;50;3851;62.71466182;26.8227529;677.8419591;680.8449089;2874.30155
24.85;0.348065048;50;3851;62.74387876;28.69363375;677.6985845;680.7006389;5600.175494
24.85;0.348065048;50;3851;62.71068417;26.71538577;677.5553643;680.5565312;2717.867605
24.85;0.348065048;50;3851;62.72414042;28.68932913;677.4122985;680.4125856;5593.903663
24.85;0.348065048;50;3851;62.69852564;26.70255255;677.2693868;680.2688018;2699.169603
24.85;0.348065048;50;3851;62.74539249;28.74428215;677.1266291;680.1251797;5673.970224
24.85;0.348065048;50;3851;62.70862905;26.78627022;676.9840253;679.9817191;2821.146273
24.85;0.348065048;50;3851;62.73327381;28.72289062;676.8415751;679.8384198;5642.802755
24.85;0.348065048;50;3851;62.68697991;26.70523219;676.6992784;679.6952816;2703.073846
24.85;0.348065048;50;3851;62.69943175;28.69693481;676.557135;679.5523044;5604.985144
24.85;0.348065048;50;3851;62.68707684;26.69352223;676.4151448;679.409488;2686.012421
24.85;0.348065048;50;3851;62.70565277;28.70068836;676.2733076;679.2668322;5610.454066
24.85;0.348065048;50;3851;62.68494973;26.6908807;676.1316232;679.1243368;2682.163714
24.85;0.348065048;50;3851;62.72316376;28.76399607;675.9900915;678.9820016;5702.693411
24.85;0.348065048;50;3851;62.68946701;26.78642456;675.8487123;678.8398265;2821.371145
24.85;0.348065048;50;3851;62.70619173;28.75021299;675.7074854;678.6978112;5682.611457
24.85;0.348065048;50;3851;62.6795049;26.74746926;675.5664107;678.5559557;2764.613266
24.85;0.348065048;50;3851;62.67112748;28.73519375;675.425488;678.4142596;5660.728431
24.85;0.348065048;50;3851;62.64425006;26.74340254;675.2847172;678.2727229;2758.688046
24.85;0.348065048;50;3851;62.6504085;28.71702493;675.144098;678.1313453;5634.256444
24.85;0.348065048;50;3851;62.63074168;26.7120976;675.0036304;677.9901267;2713.076743
24.85;0.348065048;50;3851;62.66302668;28.75252827;674.8633141;677.8490669;5685.984818
24.85;0.348065048;50;3851;62.61551744;26.81701759;674.723149;677.7081658;2865.945204
24.85;0.348065048;50;3851;62.65089846;28.7194261;674.583135;677.567423;5637.754949
24.85;0.348065048;50;3851;62.60719127;26.73163658;674.4432718;677.4268386;2741.545048
24.85;0.348065048;50;3851;62.61453021;28.70831566;674.3035593;677.2864122;5621.567039
24.85;0.348065048;50;3851;62.59768088;26.7000482;674.1639974;677.1461437;2695.520766
24.85;0.348065048;50;3851;62.61231249;28.69440133;674.0245859;677.006033;5601.293855
24.85;0.348065048;50;3851;62.59265955;26.67567735;673.8853246;676.8660798;2660.012426
24.85;0.348065048;50;3851;62.63084625;28.74752904;673.7462133;676.7262839;5678.700944
24.85;0.348065048;50;3851;62.60075422;26.77352768;673.6072519;676.5866453;2802.580385
24.85;0.348065048;50;3851;62.61858718;28.72996316;673.4684403;676.4471637;5653.107451
24.85;0.348065048;50;3851;62.57502416;26.74291063;673.3297782;676.3078389;2757.97134
24.85;0.348065048;50;3851;62.58144894;28.71554178;673.1912656;676.1686709;5632.0955
24.85;0.348065048;50;3851;62.55918365;26.71093826;673.0529022;676.0296592;2711.38759
24.85;0.348065048;50;3851;62.56931791;28.69164082;672.9146879;675.890804;5597.271786
24.85;0.348065048;50;3851;62.54595129;26.67467892;672.7766225;675.7521048;2658.557718
24.85;0.348065048;50;3851;62.56360722;28.68387121;672.6387059;675.6135616;5585.951469
24.85;0.348065048;50;3851;62.5434481;26.66728161;672.5009379;675.4751742;2647.779837
24.85;0.348065048;50;3851;62.56391136;28.68640793;672.3633183;675.3369424;5589.647466
24.85;0.348065048;50;3851;62.53917468;26.6647159;672.225847;675.1988661;2644.0416
24.85;0.348065048;50;3851;62.57641368;28.75031976;672.0885239;675.060945;5682.767018
24.85;0.348065048;50;3851;62.54056807;26.76368948;671.9513487;674.923179;2788.246125
24.85;0.348065048;50;3851;62.55126371;28.73000387;671.8143214;674.7855679;5653.166763
24.85;0.348065048;50;3851;62.50923969;26.72383565;671.6774417;674.6481116;2730.179088
24.85;0.348065048;50;3851;62.51487764;28.70437631;671.5407095;674.5108098;5615.827411
24.85;0.348065048;50;3851;62.49034288;26.68853811;671.4041246;674.3736625;2678.750555
24.85;0.348065048;50;3851;62.50229356;28.6906294;671.2676869;674.2366693;5595.798149
24.85;0.348065048;50;3851;62.48010076;26.67044628;671.1313962;674.0998302;2652.390766
24.85;0.348065048;50;3851;62.49735451;28.6844729;670.9952523;673.963145;5586.828137
24.85;0.348065048;50;3851;62.47388637;26.66034397;670.8592552;673.8266134;2637.671691
24.85;0.348065048;50;3851;62.49468168;28.70519671;670.7234046;673.6902354;5617.022734
24.85;0.348065048;50;3851;62.4755413;26.74299336;670.5877004;673.5540107;2758.091878
24.85;0.348065048;50;3851;62.48772837;28.72717682;670.4521424;673.4179393;5649.047758
24.85;0.348065048;50;3851;62.45032416;26.72922511;670.3167305;673.2820208;2738.031525
24.85;0.348065048;50;3851;62.45644929;28.70747108;670.1814645;673.1462552;5620.336484
24.85;0.348065048;50;3851;62.43204798;26.7027055;670.0463442;673.0106422;2699.392454
24.85;0.348065048;50;3851;62.44152495;28.67911429;669.9113695;672.8751817;5579.020631
24.85;0.348065048;50;3851;62.41728459;26.65662487;669.7765403;672.7398736;2632.252962
24.85;0.348065048;50;3851;62.43444642;28.66555964;669.6418564;672.6047176;5559.27151
24.85;0.348065048;50;3851;62.41640422;26.64559006;669.5073175;672.4697135;2616.175233
24.85;0.348065048;50;3851;62.45564692;28.73006947;669.3729237;672.3348613;5653.26235
24.85;0.348065048;50;3851;62.42346437;26.74631882;669.2386747;672.2001608;2762.937079
24.85;0.348065048;50;3851;62.43706611;28.71465501;669.1045703;672.0656116;5630.803472
24.85;0.348065048;50;3851;62.39460643;26.70496279;668.9706104;671.9312138;2702.681319
24.85;0.348065048;50;3851;62.40077016;28.68283886;668.8367949;671.7969672;5584.447339
24.85;0.348065048;50;3851;62.3776313;26.65420787;668.7031235;671.6628714;2628.731392
24.85;0.348065048;50;3851;62.39350435;28.68775371;668.5695962;671.5289265;5591.608271
24.85;0.348065048;50;3851;62.37980448;26.7212012;668.4362128;671.3951322;2726.340688
24.85;0.348065048;50;3851;62.3953819;28.6904185;668.3029731;671.2614883;5595.490867
24.85;0.348065048;50;3851;62.35608299;26.66441736;668.169877;671.1279947;2643.606617
24.85;0.348065048;50;3851;62.36737592;28.66907757;668.0369242;670.9946512;5564.39713
24.85;0.348065048;50;3851;62.34658239;26.64181239;667.9041148;670.8614577;2610.67118
24.85;0.348065048;50;3851;62.36313135;28.66484404;667.7714484;670.7284139;5558.228871
24.85;0.348065048;50;3851;62.3421758;26.63530682;667.638925;670.5955198;2601.192558
24.85;0.348065048;50;3851;62.36047725;28.66915366;667.5065444;670.462775;5564.507999
24.85;0.348065048;50;3851;62.33590776;26.63448041;667.3743064;670.3301796;2599.98848
24.85;0.348065048;50;6285;62.35338532;29.08531364;667.242211;670.1977332;6170.853212
24.85;0.348065048;50;6285;62.33080123;27.35533464;667.4085195;670.3483351;3650.273304
24.85;0.348065048;50;6285;62.35136819;29.09022281;667.5746489;670.4987677;6178.005873
24.85;0.348065048;50;6285;62.33076742;27.3595587;667.7405992;670.6490311;3656.427756
24.85;0.348065048;50;6285;62.35211815;29.09444358;667.9063707;670.7991256;6184.155536
24.85;0.348065048;50;6285;62.33273912;27.36444864;668.0719636;670.9490513;3663.552397
24.85;0.348065048;50;6285;62.35541685;29.09811981;668.2373781;671.0988083;6189.511803
24.85;0.348065048;50;6285;62.33705505;27.36994526;668.4026143;671.248397;3671.560974
24.85;0.348065048;50;6285;62.36093051;29.10178776;668.5676725;671.3978175;6194.856001
24.85;0.348065048;50;6285;62.34332212;27.37666297;668.7325528;671.54707;3681.348682
24.85;0.348065048;50;6285;62.36814298;29.10553637;668.8972554;671.6961546;6200.317735
24.85;0.348065048;50;6285;62.32206213;27.38418613;669.0617806;671.8450716;3692.309931
24.85;0.348065048;50;6285;62.37438006;29.09872745;669.2261285;671.9938211;6190.397131
24.85;0.348065048;50;6285;62.36065453;27.38345477;669.3902994;672.1424034;3691.244339
24.85;0.348065048;50;6285;62.38777565;29.11060751;669.5542933;672.2908185;6207.706381
24.85;0.348065048;50;6285;62.34249752;27.39175826;669.7181105;672.4390668;3703.342522
24.85;0.348065048;50;6285;62.3967062;29.1044839;669.8817512;672.5871484;6198.784287
24.85;0.348065048;50;6285;62.38327105;27.39086529;670.0452156;672.7350635;3702.04146
24.85;0.348065048;50;6285;62.41117773;29.11671448;670.2085038;672.8828123;6216.604234
24.85;0.348065048;50;6285;62.36580801;27.39933405;670.3716161;673.0303949;3714.380457
24.85;0.348065048;50;6285;62.42040336;29.11028381;670.5345526;673.1778115;6207.234749
24.85;0.348065048;50;6285;62.40708769;27.39768218;670.6973136;673.3250624;3711.973672
24.85;0.348065048;50;6285;62.43502888;29.12226112;670.8598991;673.4721477;6224.685689
30.85;0.348065048;50;6285;62.4211774;29.26104253;671.0223095;673.6190677;-2315.11149
30.85;0.348065048;50;6285;62.53087268;31.0443568;671.1845449;673.7658224;283.1779139
30.85;0.348065048;50;6285;62.60042807;29.74806389;671.3466055;673.9124121;-1605.521239
30.85;0.348065048;50;6285;62.69353309;31.20907411;671.5084914;674.0588369;523.1710837
30.85;0.348065048;50;6285;62.65822272;30.03040407;671.6702029;674.2050971;-1194.151504
30.85;0.348065048;50;6285;62.74304811;31.4906081;671.8317402;674.3511929;933.366187
30.85;0.348065048;50;6285;62.79016897;30.48951575;671.9931034;674.4971243;-525.225662
30.85;0.348065048;50;6285;62.83982054;32.00422356;672.1542927;674.6428917;1681.704068
30.85;0.348065048;50;6285;62.90116592;30.80637746;672.3153084;674.7884951;-63.55805191
30.85;0.348065048;50;6285;62.97734778;32.50905148;672.4761505;674.9339348;2417.238495
30.85;0.348065048;50;6285;63.09045083;31.36216402;672.6368194;675.079211;746.2231214
30.85;0.348065048;50;6285;63.21644806;33.10456091;672.7973151;675.2243238;3284.895908
30.85;0.348065048;50;6285;63.34037486;31.74422818;672.9576378;675.3692734;1302.890723
30.85;0.348065048;50;6285;63.51881553;33.62823815;673.1177879;675.5140601;4047.893789
30.85;0.348065048;50;6285;63.60665798;32.24176549;673.2777653;675.6586839;2027.802727
30.85;0.348065048;50;6285;63.73690965;34.09853554;673.4375704;675.8031451;4733.117232
30.85;0.348065048;50;6285;63.75897583;32.57054421;673.5972033;675.9474439;2506.833421
30.85;0.348065048;50;6285;63.87213735;34.41945992;673.7566641;676.0915804;5200.70414
30.85;0.348065048;50;6285;63.84508427;32.92146653;673.9159532;676.2355548;3018.127344
30.85;0.348065048;50;6285;63.94269616;34.65279991;674.0750706;676.3793674;5540.680576
30.85;0.348065048;50;6285;63.84404011;33.31358489;674.2340165;676.5230182;3589.443895
30.85;0.348065048;50;6285;63.84936473;34.82855095;674.3927912;676.6665075;5796.749893
30.85;0.348065048;50;6285;63.77444331;33.61350053;674.5513948;676.8098354;4026.42108
30.85;0.348065048;50;6285;63.74449884;34.94553386;674.7098275;676.9530022;5967.194031
30.85;0.348065048;50;6285;63.65428328;33.79378949;674.8680895;677.096008;4289.10214
30.85;0.348065048;50;6285;63.62054053;34.99749404;675.026181;677.2388529;6042.900018
30.85;0.348065048;50;6285;63.5456512;33.8237142;675.1841021;677.3815373;4332.702461
30.85;0.348065048;50;6285;63.49635743;34.98168452;675.341853;677.5240612;6019.865551
30.85;0.348065048;50;6285;63.45776935;33.54818308;675.499434;677.6664248;3931.253539
30.85;0.348065048;50;6285;63.45167514;34.8653515;675.6568452;677.8086284;5850.3683
30.85;0.348065048;50;6285;63.47271075;33.45706756;675.8140867;677.950672;3798.498197
30.85;0.348065048;50;6285;63.52455782;34.85475269;675.9711588;678.0925559;5834.925827
30.85;0.348065048;50;6285;63.59819489;33.28481642;676.1280617;678.2342803;3547.528227
30.85;0.348065048;50;6285;63.67496754;34.8674301;676.2847955;678.3758453;5853.396824
30.85;0.348065048;50;6285;63.76133391;33.21982654;676.4413604;678.5172512;3452.837964
30.85;0.348065048;50;6285;63.87607805;34.91134613;676.5977566;678.658498;5917.382493
30.85;0.348065048;50;6285;63.92040384;33.25151566;676.7539843;678.799586;3499.009021
30.85;0.348065048;50;6285;64.01779017;34.97780599;676.9100437;678.9405153;6014.214532
30.85;0.348065048;50;6285;64.03009948;33.295906;677.0659349;679.0812862;3563.68576
30.85;0.348065048;50;6285;64.08632416;35.02918948;677.2216581;679.2218987;6089.08029
30.85;0.348065048;50;6285;64.00346504;33.4933372;677.3772135;679.3623532;3851.343075
30.85;0.348065048;50;6285;64.08506019;35.05716791;677.5326013;679.5026497;6129.844865
30.85;0.348065048;50;6285;63.96179233;33.76460555;677.6878217;679.6427885;4246.581133
30.85;0.348065048;50;6285;63.928369;35.10786093;677.8428748;679.7827697;6203.70461
30.85;0.348065048;50;6285;63.81309491;33.94794332;677.9977609;679.9225934;4513.704322
30.85;0.348065048;50;6285;63.79466046;35.11913326;678.15248;680.06226;6220.128399
30.85;0.348065048;50;6285;63.68927908;34.1035005;678.3070325;680.2017695;4740.351169
30.85;0.348065048;50;6285;63.65071768;35.12812073;678.4614184;680.3411221;6233.223143
30.85;0.348065048;50;6285;63.5820386;33.82223535;678.6156379;680.480318;4330.547775
30.85;0.348065048;50;6285;63.52139018;34.97969316;678.7696913;680.6193574;6016.964139
30.85;0.348065048;50;6285;63.52132387;33.49128988;678.9235787;680.7582404;3848.36013
30.85;0.348065048;50;6285;63.54194062;34.85474137;679.0773002;680.8969673;5834.909346
30.85;0.348065048;50;6285;63.65103328;33.30767262;679.2308561;681.0355382;3580.829715
30.85;0.348065048;50;6285;63.74197152;34.85799674;679.3842466;681.1739533;5839.652419
30.85;0.348065048;50;6285;63.86864037;33.22890721;679.5374718;681.3122127;3466.068497
30.85;0.348065048;50;6285;63.971637;34.921324;679.6905318;681.4503166;5931.920253
30.85;0.348065048;50;6285;64.02299552;33.27011645;679.843427;681.5882653;3526.110379
30.85;0.348065048;50;6285;64.11241017;34.983739;679.9961574;681.7260588;6022.858923
30.85;0.348065048;50;6285;64.06424902;33.31048667;680.1487232;681.8636974;3584.929792
30.85;0.348065048;50;6285;64.18972937;35.00671084;680.3011246;682.0011812;6056.328905
30.85;0.348065048;50;6285;64.11972462;33.61270359;680.4533619;682.1385104;4025.259929
30.85;0.348065048;50;6285;64.15013075;35.09234294;680.605435;682.2756852;6181.094892
30.85;0.348065048;50;6285;64.01826866;33.742356;680.7573444;682.4127058;4214.163533
30.85;0.348065048;50;6285;63.99102105;35.09401477;680.90909;682.5495722;6183.530751
30.85;0.348065048;50;6285;63.92183021;33.94546338;681.0606721;682.6862848;4510.091045
30.85;0.348065048;50;6285;63.89087827;35.11628283;681.2120909;682.8228436;6215.975325
30.85;0.348065048;50;6285;63.81012452;33.97263389;681.3633465;682.9592489;4549.678481
30.85;0.348065048;50;6285;63.76256451;35.08070698;681.5144392;683.0955008;6164.141298
30.85;0.348065048;50;6285;63.69639589;33.64583255;681.665369;683.2315995;4073.528845
30.85;0.348065048;50;6285;63.67144017;34.93652573;681.8161362;683.3675451;5954.06918
30.85;0.348065048;50;6285;63.69195996;33.43311681;681.9667409;683.5033379;3763.601942
30.85;0.348065048;50;6285;63.74103943;34.87415769;682.1171834;683.638978;5863.198925
30.85;0.348065048;50;6285;63.85677688;33.27815164;682.2674638;683.7744655;3537.817642
30.85;0.348065048;50;6285;63.98857699;34.90445529;682.4175822;683.9098007;5907.342531
30.85;0.348065048;50;6285;64.02383648;33.30043342;682.5675389;684.0449838;3570.282207
30.85;0.348065048;50;6285;64.19789905;34.96114301;682.717334;684.1800148;5989.936562
30.85;0.348065048;50;6285;64.17889754;33.40317571;682.8669677;684.3148939;3719.97775
30.85;0.348065048;50;6285;64.26510845;35.03323581;683.0164401;684.4496214;6094.975795
30.85;0.348065048;50;6285;64.16325464;33.50534247;683.1657515;684.5841975;3868.834749
30.85;0.348065048;50;6285;64.18530795;35.03810403;683.314902;684.7186221;6102.068787
30.85;0.348065048;50;6285;64.1092163;33.83866595;683.4638918;684.8528956;4354.487152
30.85;0.348065048;50;6285;64.09940092;35.12320981;683.6127211;684.9870182;6226.067942
30.85;0.348065048;50;6285;64.00022896;33.73365936;683.7613899;685.1209899;4201.492519
30.85;0.348065048;50;6285;63.94923538;35.04467873;683.9098986;685.254811;6111.648123
30.85;0.348065048;50;6285;63.92649054;33.71611961;684.0582473;685.3884815;4175.937099
30.85;0.348065048;50;6285;63.90244943;35.01338858;684.2064361;685.5220018;6066.058377
30.85;0.348065048;50;6285;63.88187127;33.53520227;684.3544653;685.655372;3912.340487
30.85;0.348065048;50;6285;63.89134089;34.93856776;684.5023349;685.7885921;5957.044422
30.85;0.348065048;50;6285;63.90418861;33.50033202;684.6500452;685.9216625;3861.534528
30.85;0.348065048;50;6285;63.96205854;34.94047719;684.7975963;686.0545832;5959.826449
30.85;0.348065048;50;6285;63.92672359;33.49571676;684.9449885;686.1873545;3854.810091
30.85;0.348065048;50;6285;64.02709619;34.94143715;685.0922218;686.3199764;5961.225117
30.85;0.348065048;50;6285;63.9731244;33.4901129;685.2392965;686.4524493;3846.645268
30.85;0.348065048;50;6285;64.06650004;34.95351488;685.3862127;686.5847732;5978.82238
30.85;0.348065048;50;6285;64.03631117;33.45879885;685.5329706;686.7169482;3801.020689
30.85;0.348065048;50;6285;64.11844675;34.96539759;685.6795704;686.8489747;5996.135489
30.85;0.348065048;50;6285;64.09404143;33.4701461;685.8260122;686.9808527;3817.553633
30.85;0.348065048;50;6285;64.21405445;34.98882708;685.9722962;687.1125824;6030.272253
30.85;0.348065048;50;6285;64.13854885;33.47902299;686.1184225;687.2441639;3830.48726
30.85;0.348065048;50;6285;64.18238841;35.01184166;686.2643915;687.3755975;6063.804516
30.85;0.348065048;50;6285;64.15173682;33.52536234;686.4102031;687.5068833;3898.003705
30.85;0.348065048;50;6285;64.17408211;35.02271696;686.5558576;687.6380215;6079.649821
30.85;0.348065048;50;6285;64.10780417;33.56437802;686.7013552;687.7690123;3954.849561
30.85;0.348065048;50;6285;64.15607146;35.00724576;686.846696;687.8998557;6057.108284
30.85;0.348065048;50;6285;64.11851796;33.64470404;686.9918802;688.030552;4071.884603
30.85;0.348065048;50;6285;64.14520524;35.03060507;687.1369079;688.1611013;6091.142798
30.85;0.348065048;50;6285;64.08604304;33.65016685;687.2817794;688.2915038;4079.843917
30.85;0.348065048;50;6285;64.10719055;35.01884749;687.4264948;688.4217597;6074.012003
30.85;0.348065048;50;6285;64.0575282;33.63639303;687.5710542;688.5518692;4059.775452
30.85;0.348065048;50;6285;64.08660935;35.0000646;687.7154579;688.6818323;6046.645332
30.85;0.348065048;50;6285;64.07906101;33.64742269;687.859706;688.8116493;4075.845675
30.85;0.348065048;50;6285;64.08701309;34.99627532;688.0037986;688.9413203;6041.124347
30.85;0.348065048;50;6285;64.05012763;33.58484781;688.147736;689.0708455;3984.674048
30.85;0.348065048;50;6285;64.06377242;34.97533177;688.2915183;689.200225;6010.609584
30.85;0.348065048;50;6285;64.0446589;33.43582351;688.4351456;689.3294591;3767.545612
30.85;0.348065048;50;6285;64.10685714;34.93606266;688.5786182;689.4585478;5953.394487
30.85;0.348065048;50;6285;64.19430377;33.35636924;688.7219362;689.5874914;3651.780714
30.85;0.348065048;50;6285;64.30599743;34.97679431;688.8650998;689.71629;6012.740503
30.85;0.348065048;50;6285;64.33555983;33.35434814;689.0081091;689.8449437;3648.835969
30.85;0.348065048;50;6285;64.43913488;35.02144699;689.1509643;689.9734528;6077.799484
30.85;0.348065048;50;6285;64.42450809;33.39818961;689.2936656;690.1018174;3712.713003
30.85;0.348065048;50;6285;64.52478099;35.06628363;689.4362131;690.2300377;6143.12648
30.85;0.348065048;50;6285;64.43334627;33.74754363;689.578607;690.3581137;4221.721913
30.85;0.348065048;50;6285;64.42617979;35.13981256;689.7208475;690.4860458;6250.258152
30.85;0.348065048;50;6285;64.29831849;33.83771305;689.8629347;690.6138339;4353.098779
30.85;0.348065048;50;6285;64.28937726;35.11819885;690.0048688;690.7414784;6218.766971
30.85;0.348065048;50;6285;64.23761416;34.01190139;690.14665;690.8689794;4606.891243
30.85;0.348065048;50;6285;64.20129589;35.14404464;690.2882784;690.996337;6256.424283
30.85;0.348065048;50;6285;64.10462607;33.9091614;690.4297542;691.1235514;4457.199054
30.85;0.348065048;50;6285;64.0691979;35.05940186;690.5710775;691.2506227;6133.09974
30.85;0.348065048;50;6285;64.04449906;33.57477839;690.7122486;691.3775511;3970.002909
30.85;0.348065048;50;6285;64.03858325;34.93647193;690.8532676;691.5043368;5953.990797
30.85;0.348065048;50;6285;64.05463726;33.42393696;690.9941346;691.63098;3750.226907
30.85;0.348065048;50;6285;64.1521398;34.90114524;691.1348498;691.7574807;5902.519786
30.85;0.348065048;50;6285;64.26496547;33.33964478;691.2754134;691.8838392;3627.413165
30.85;0.348065048;50;6285;64.3962866;34.96370559;691.4158255;692.0100556;5993.670236
30.85;0.348065048;50;6285;64.42537487;33.33244687;691.5560863;692.1361301;3616.925815
30.85;0.348065048;50;6285;64.5452351;35.0164018;691.696196;692.2620628;6070.448629
30.85;0.348065048;50;6285;64.50931713;33.40979243;691.8361547;692.3878539;3729.618311
30.85;0.348065048;50;6285;64.642676;35.05670888;691.9759627;692.5135035;6129.176067
30.85;0.348065048;50;6285;64.54179064;33.78121084;692.1156199;692.6390119;4270.775046
30.85;0.348065048;50;6285;64.53685336;35.15393512;692.2551267;692.7643791;6270.834727
30.85;0.348065048;50;6285;64.40618042;33.88147346;692.3944832;692.8896053;4416.857714
30.85;0.348065048;50;6285;64.37258765;35.13947678;692.5336895;693.0146908;6249.76891
30.85;0.348065048;50;6285;64.30312415;33.77453769;692.6727458;693.1396356;4261.052268
30.85;0.348065048;50;6285;64.26058937;35.060378;692.8116522;693.2644398;6134.521972
30.85;0.348065048;50;6285;64.24435487;33.62117633;692.950409;693.3891038;4037.60472
30.85;0.348065048;50;6285;64.24775699;34.99250493;693.0890163;693.5136276;6035.630882
30.85;0.348065048;50;6285;64.25229032;33.60738808;693.2274742;693.6380113;4017.515235
30.85;0.348065048;50;6285;64.26952545;34.99188376;693.365783;693.7622552;6034.725846
30.85;0.348065048;50;6285;64.24287814;33.45940815;693.5039426;693.8863593;3801.908431
30.85;0.348065048;50;6285;64.29975358;34.9495463;693.6419535;694.0103239;5973.040159
30.85;0.348065048;50;6285;64.37210059;33.37369246;693.7798156;694.1341492;3677.020652
30.85;0.348065048;50;6285;64.46390887;34.97938712;693.9175292;694.2578351;6016.518234
30.85;0.348065048;50;6285;64.51364531;33.35217486;694.0550943;694.381382;3645.669506
30.85;0.348065048;50;6285;64.61516704;35.02685049;694.1925113;694.50479;6085.672375
30.85;0.348065048;50;6285;64.60605837;33.41101644;694.3297802;694.6280592;3731.401692
30.85;0.348065048;50;6285;64.68880906;35.07133856;694.4669011;694.7511898;6150.491513
30.85;0.348065048;50;6285;64.58789068;33.58714095;694.6038744;694.8741819;3988.015163
30.85;0.348065048;50;6285;64.60829432;35.0964508;694.7407;694.9970357;6187.080045
30.85;0.348065048;50;6285;64.52931579;33.716826;694.8773782;695.1197514;4176.966313
30.85;0.348065048;50;6285;64.52998857;35.11018818;695.0139091;695.2423291;6207.095418
30.85;0.348065048;50;6285;64.4546009;33.85696974;695.1502929;695.364769;4381.155789
30.85;0.348065048;50;6285;64.45428958;35.12449312;695.2865297;695.4870711;6227.937726
30.85;0.348065048;78;6285;63.69279505;33.88069125;695.4226198;695.6092358;4415.718027
30.85;0.348065048;78;6285;62.87235796;35.04669287;695.5585632;695.7312631;6114.582738
30.85;0.348065048;78;6285;62.43237766;33.64754807;695.6943601;695.8531531;4076.028359
30.85;0.12583993;78;6285;61.98174316;41.57617901;695.8300107;695.9749061;5650.185845
30.85;0.12583993;78;6285;61.73747803;38.23702603;695.9655151;696.0965222;3891.233761
30.85;0.12583993;78;6285;61.46530297;41.70008369;696.1008735;696.2180016;5715.45461
30.85;0.12583993;78;6285;61.23824052;37.7616647;696.2360861;696.3393443;3640.829603
30.85;0.12583993;78;6285;61.14268073;41.63142386;696.371153;696.4605506;5679.286951
30.85;0.12583993;78;6285;61.07754789;37.84830826;696.5060743;696.5816206;3686.47048
30.85;0.12583993;78;6285;61.04120456;41.75738494;696.6408503;696.7025544;5745.638956
30.85;0.12583993;78;6285;60.9573291;37.52570484;696.775481;696.8233523;3516.533982
30.85;0.12583993;78;6285;61.05720213;41.77519887;696.9099666;696.9440143;5755.02273
30.85;0.12583993;78;6285;61.21998318;37.38393391;697.0443074;697.0645407;3441.853883
30.85;0.12583993;78;6285;61.38915065;41.97403117;697.1785034;697.1849315;5859.760814
30.85;0.12583993;78;6285;61.36584912;37.37130919;697.3125548;697.3051869;3435.203611
30.85;0.12583993;78;6285;61.60241263;42.07595068;697.4464617;697.4253072;5913.448543
30.85;0.12583993;78;6285;61.55243621;37.5929189;697.5802244;697.5452923;3551.940058
30.85;0.12583993;78;6285;61.68248607;42.29496636;697.7138429;697.6651425;6028.818544
30.85;0.12583993;78;6285;61.34558965;38.06796052;697.8473175;697.784858;3802.175811
30.85;0.12583993;78;6285;61.35314748;42.34812771;697.9806482;697.9044388;6056.822131
30.85;0.12583993;78;6285;61.17418391;38.63264899;698.1138352;698.0238852;4099.634468
30.85;0.12583993;78;6285;61.11076196;42.47389808;698.2468788;698.1431973;6123.073682
30.85;0.12583993;78;6285;60.89550575;39.41528359;698.379779;698.2623752;4511.899723
30.85;0.12583993;78;6285;60.85239839;42.62819882;698.512536;698.381419;6204.354056
30.85;0.12583993;78;6285;60.65201583;38.94494786;698.6451499;698.5003291;4264.142876
30.85;0.12583993;78;6285;60.59413279;42.41808506;698.7776209;698.6191054;6093.673279
30.85;0.12583993;78;6285;60.55847245;38.56277391;698.9099492;698.7377481;4062.826654
30.85;0.12583993;78;6285;60.54991054;42.28948521;699.042135;698.8562575;6025.931258
30.85;0.12583993;78;6285;60.5678261;38.42483468;699.1741782;698.9746335;3990.164964
30.85;0.12583993;78;6285;60.57199733;42.25972214;699.3060792;699.0928765;6010.253089
30.85;0.12583993;78;6285;60.59257647;38.09731452;699.4378381;699.2109865;3817.638497
30.85;0.12583993;78;6285;60.67850378;42.20462269;699.569455;699.3289637;5981.228576
30.85;0.12583993;78;6285;60.91902541;37.81897697;699.7009301;699.4468082;3671.019752
30.85;0.12583993;78;6285;61.07195321;42.32851062;699.8322635;699.5645202;6046.488515
30.85;0.12583993;78;6285;61.18417037;37.77417366;699.9634554;699.6820999;3647.418897
30.85;0.12583993;78;6285;61.40728611;42.41466249;700.0945059;699.7995473;6091.870389
30.85;0.12583993;78;6285;61.45231456;37.84272606;700.2254152;699.9168627;3683.529964
30.85;0.12583993;78;6285;61.590588;42.59923013;700.3561835;700.0340461;6189.094335
30.85;0.12583993;78;6285;61.29825961;38.29694697;700.4868109;700.1510978;3922.798075
30.85;0.12583993;78;6285;61.41023842;42.65411945;700.6172975;700.2680179;6218.00816
30.85;0.12583993;78;6285;61.23044797;38.92201564;700.7476435;700.3848065;4252.062962
30.85;0.12583993;78;6285;61.18987015;42.81313441;700.877849;700.5014637;6301.771827
30.85;0.12583993;78;6285;61.03953932;39.61638939;701.0079143;700.6179898;4617.835407
30.85;0.12583993;78;6285;60.93348978;42.93267509;701.1378394;700.7343849;6364.741784
30.85;0.12583993;78;6285;60.78638874;39.13067312;701.2676245;700.850649;4361.976616
30.85;0.12583993;78;6285;60.70211437;42.71067073;701.3972697;700.9667825;6247.797448
30.85;0.12583993;78;6285;60.67171506;38.75424806;701.5267753;701.0827853;4163.688712
30.85;0.12583993;78;6285;60.65512297;42.55681101;701.6561413;701.1986577;6166.749388
30.85;0.12583993;78;6285;60.70267804;38.7998353;701.7853679;701.3143998;4187.702522
30.85;0.12583993;78;6285;60.76125473;42.58774806;701.9144553;701.4300117;6183.045971
30.85;0.12583993;78;6285;60.73388617;38.73865913;702.0434036;701.5454937;4155.476999
30.85;0.12583993;78;6285;60.75226882;42.56945861;702.1722129;701.6608458;6173.411713
30.85;0.12583993;78;6285;60.73025585;38.34160438;702.3008834;701.7760682;3946.322076
30.85;0.12583993;78;6285;60.8031456;42.4752512;702.4294153;701.891161;6123.786457
30.85;0.12583993;78;6285;60.9941521;38.11792922;702.5578087;702.0061244;3828.497617
30.85;0.12583993;78;6285;61.12565667;42.57423132;702.6860638;702.1209585;6175.925815
30.85;0.12583993;78;6285;61.24886972;38.05660157;702.8141806;702.2356635;3796.192301
30.85;0.12583993;78;6285;61.46417268;42.63560005;702.9421594;702.3502395;6208.252772
30.85;0.12583993;78;6285;61.51827485;38.08261236;703.0700003;702.4646867;3809.893898
30.85;0.12583993;78;6285;61.73131764;42.81360463;703.1977034;702.5790052;6302.01952
30.85;0.12583993;78;6285;61.51442789;39.04568708;703.325269;702.6931951;4317.208865
30.85;0.12583993;78;6285;61.51362167;42.9986216;703.4526971;702.8072566;6399.480164
30.85;0.12583993;78;6285;61.23640335;39.49793068;703.5799879;702.9211899;4555.435392
30.85;0.12583993;78;6285;61.1661598;43.02098121;703.7071415;703.0349951;6411.258443
30.85;0.12583993;78;6285;61.02065782;39.30625968;703.8341581;703.1486722;4454.469636
30.85;0.12583993;78;6285;60.94674494;42.90723282;703.9610378;703.2622216;6351.339667
30.85;0.12583993;78;6285;60.8500057;39.51315669;704.0877809;703.3756433;4563.455936
30.85;0.12583993;78;6285;60.78750419;42.88474268;704.2143873;703.4889374;6339.492623
30.85;0.12583993;78;6285;60.7375274;38.79014602;704.3408574;703.6021041;4182.59854
30.85;0.12583993;78;6285;60.73532465;42.63128511;704.4671911;703.7151436;6205.979809
30.85;0.12583993;78;6285;60.78984686;38.77118125;704.5933888;703.828056;4172.608542
30.85;0.12583993;78;6285;60.87310928;42.66761725;704.7194504;703.9408414;6225.118342
30.85;0.12583993;78;6285;60.85115161;38.66703008;704.8453762;704.0535;4117.74525
30.85;0.12583993;78;6285;60.93231133;42.64225672;704.9711664;704.1660319;6211.759276
30.85;0.12583993;78;6285;60.9154938;38.70865938;705.096821;704.2784372;4139.674148
30.85;0.12583993;78;6285;60.98774824;42.68310318;705.2223402;704.3907162;6233.275803
30.85;0.12583993;78;6285;60.93410065;38.43280298;705.3477241;704.5028689;3994.362395
30.85;0.12583993;78;6285;61.05192989;42.64540892;705.4729729;704.6148955;6213.41975
30.85;0.12583993;78;6285;61.05042902;38.57361596;705.5980868;704.7267961;4068.537877
30.85;0.12583993;78;6285;61.17994483;42.7247944;705.7230659;704.8385709;6255.237318
30.85;0.12583993;78;6285;61.11957638;38.7067658;705.8479103;704.95022;4138.676679
30.85;0.12583993;78;6285;61.14340144;42.76719274;705.9726202;705.0617436;6277.57132
30.85;0.12583993;78;6285;61.05018837;38.51206661;706.0971957;705.1731417;4036.115774
30.85;0.12583993;78;6285;61.14444948;42.71037808;706.2216369;705.2844146;6247.64329
30.85;0.12583993;78;6285;61.13498253;38.93216631;706.3459441;705.3955624;4257.409991
30.85;0.12583993;78;6285;61.18994244;42.8353991;706.4701173;705.5065851;6313.500108
30.85;0.12583993;78;6285;61.02646908;38.84618211;706.5941568;705.6174831;4212.11644
30.85;0.12583993;78;6285;61.11671047;42.76945058;706.7180625;705.7282563;6278.760671
30.85;0.12583993;78;6285;61.04932678;38.93893384;706.8418348;705.838905;4260.974895
30.85;0.12583993;78;6285;61.06027811;42.80305859;706.9654737;705.9494292;6296.464228
30.85;0.12583993;78;6285;60.97136997;38.53647989;707.0889794;706.0598292;4048.975861
30.85;0.12583993;78;6285;61.04755094;42.68960788;707.212352;706.170105;6236.702259
30.85;0.12583993;78;6285;61.10268087;38.80324287;707.3355916;706.2802569;4189.497513
30.85;0.12583993;78;6285;61.12831518;42.78157918;707.4586985;706.3902848;6285.149606
30.85;0.12583993;78;6285;61.04373157;38.49691624;707.5816727;706.5001891;4028.135073
30.85;0.12583993;78;6285;61.1582933;42.7073283;707.7045144;706.6099697;6246.036769
30.85;0.12583993;78;6285;61.17355364;38.73783236;707.8272237;706.7196269;4155.041483
30.85;0.12583993;78;6285;61.26072982;42.80893318;707.9498008;706.8291608;6299.558761
30.85;0.12583993;78;6285;61.12931542;38.94773858;708.0722459;706.9385716;4265.612934
30.85;0.12583993;78;6285;61.22211231;42.82855789;708.194559;707.0478593;6309.896392
30.85;0.12583993;78;6285;61.13332762;39.05120992;708.3167403;707.1570241;4320.118111
30.85;0.12583993;78;6285;61.15646199;42.8606421;708.4387899;707.2660661;6326.797258
30.85;0.12583993;78;6285;61.06893001;38.97042721;708.560708;707.3749856;4277.56453
30.85;0.12583993;78;6285;61.0902455;42.81290006;708.6824948;707.4837825;6301.648378
