Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.12583993;78;6285;61.04832851;38.9574422;708.8041503;707.5924572;4270.724466
30.85;0.12583993;78;6285;61.08630505;42.79867238;708.9256748;707.7010096;6294.153723
30.85;0.12583993;78;6285;61.03527658;38.86647538;709.0470683;707.8094399;4222.806244
30.85;0.12583993;78;6285;61.03927112;42.75325067;709.168331;707.9177484;6270.227111
30.85;0.12583993;78;6285;61.02877659;38.54649012;709.289463;708.025935;4054.248905
30.85;0.12583993;78;6285;61.08343351;42.68302777;709.4104645;708.134;6233.23608
30.85;0.12583993;78;6285;61.12943539;38.46825446;709.5313356;708.2419435;4013.037027
30.85;0.12583993;78;6285;61.21489946;42.70521397;709.6520765;708.3497656;6244.923011
30.85;0.12583993;78;6285;61.2918614;38.35961226;709.7726873;708.4574664;3955.808012
30.85;0.12583993;78;6285;61.43686711;42.78922035;709.8931681;708.5650461;6289.174714
30.85;0.12583993;78;6285;61.39300954;38.43849688;710.0135191;708.6725049;3997.361745
30.85;0.12583993;78;6285;61.63760424;42.82955703;710.1337405;708.7798428;6310.422706
30.85;0.12583993;78;6285;61.49514873;38.79050833;710.2538322;708.8870601;4182.789388
30.85;0.12583993;78;6285;61.53462175;42.94407292;710.3737946;708.9941568;6370.745776
30.85;0.12583993;78;6285;61.38750124;39.09511135;710.4936277;709.101133;4343.243889
30.85;0.12583993;78;6285;61.3830831;42.97124862;710.6133317;709.2079889;6385.061008
30.85;0.12583993;78;6285;61.24618821;39.41728208;710.7329067;709.3147247;4512.952456
30.85;0.12583993;78;6285;61.22294582;43.00650936;710.8523529;709.4213405;6403.635164
30.85;0.12583993;78;6285;61.10179378;38.93593549;710.9716704;709.5278364;4259.395464
30.85;0.12583993;78;6285;61.09341168;42.81731997;711.0908592;709.6342125;6303.976635
30.85;0.12583993;78;6285;61.06681013;38.98762711;711.2099197;709.740469;4286.62485
30.85;0.12583993;78;6285;61.09615102;42.7893281;711.3288519;709.8466061;6289.231471
30.85;0.12583993;78;6285;61.08391018;38.67333338;711.4476559;709.9526238;4121.065618
30.85;0.12583993;78;6285;61.17301969;42.74259803;711.5663319;710.0585222;6264.615665
30.85;0.12583993;78;6285;61.20513633;38.81734263;711.68488;710.1643016;4196.924784
30.85;0.12583993;78;6285;61.2941192;42.80645477;711.8033004;710.2699621;6298.253221
30.85;0.12583993;78;6285;61.25133542;38.85690203;711.9215932;710.3755037;4217.763331
30.85;0.12583993;78;6285;61.28112208;42.81817229;712.0397585;710.4809267;6304.425608
30.85;0.12583993;78;6285;61.21549563;38.63181931;712.1577965;710.5862311;4099.197419
30.85;0.12583993;78;6285;61.3059321;42.77260442;712.2757073;710.691417;6280.422006
30.85;0.12583993;78;6285;61.31310939;38.8441788;712.393491;710.7964848;4211.061164
30.85;0.12583993;78;6285;61.32930155;42.84620747;712.5111479;710.9014343;6319.193588
30.85;0.12583993;78;6285;61.25226722;38.61845869;712.6286779;711.0062659;4092.1595
30.85;0.12583993;78;6285;61.33617944;42.79013464;712.7460814;711.1109796;6289.656332
30.85;0.12583993;78;6285;61.31713848;38.88924678;712.8633583;711.2155755;4234.801443
30.85;0.12583993;78;6285;61.3514631;42.86848943;712.9805088;711.3200538;6330.930965
30.85;0.12583993;78;6285;61.25502987;38.61558011;713.0975331;711.4244146;4090.643159
30.85;0.12583993;78;6285;61.33043633;42.80075547;713.2144313;711.5286581;6295.251024
30.85;0.12583993;78;6285;61.27380583;38.92228264;713.3312036;711.6327844;4252.20361
30.85;0.12583993;78;6285;61.35059245;42.85475812;713.44785;711.7367935;6323.697781
30.85;0.12583993;78;6285;61.25139518;38.63915925;713.5643708;711.8406857;4103.063846
30.85;0.12583993;78;6285;61.29066736;42.79202526;713.6807659;711.9444611;6290.652247
30.85;0.12583993;78;6285;61.27970756;38.6152463;713.7970357;712.0481198;4090.467321
30.85;0.12583993;78;6285;61.38668405;42.8084249;713.9131802;712.151662;6299.291018
30.85;0.12583993;78;6285;61.39166321;38.89836906;714.0291995;712.2550877;4239.606749
30.85;0.12583993;78;6285;61.41040662;42.90334598;714.1450938;712.3583971;6349.292207
30.85;0.12583993;78;6285;61.31171068;38.67033997;714.2608633;712.4615903;4119.488789
30.85;0.12583993;78;6285;61.38717351;42.83521273;714.376508;712.5646675;6313.401934
30.85;0.12583993;78;6285;61.31791045;38.96471631;714.4920281;712.6676288;4274.55622
30.85;0.12583993;78;6285;61.35728848;42.87636821;714.6074237;712.7704743;6335.081241
30.85;0.12583993;78;6285;61.28901348;38.72255696;714.7226949;712.8732041;4146.994925
30.85;0.12583993;78;6285;61.36907847;42.82893415;714.837842;712.9758185;6310.094593
30.85;0.12583993;78;6285;61.35124564;39.0114626;714.952865;713.0783174;4299.180574
30.85;0.12583993;78;6285;61.35888389;42.90418736;715.067764;713.1807011;6349.735421
30.85;0.12583993;78;6285;61.2863092;38.72310838;715.1825393;713.2829697;4147.285392
30.85;0.12583993;78;6285;61.31422728;42.81290829;715.2971908;713.3851233;6301.652712
30.85;0.12583993;78;6285;61.31346806;38.64940056;715.4117188;713.487162;4108.45862
30.85;0.12583993;78;6285;61.40668157;42.81966679;715.5261235;713.589086;6305.212862
30.85;0.12583993;78;6285;61.38585508;38.85464706;715.6404048;713.6908953;4216.575488
30.85;0.12583993;78;6285;61.48280123;42.89449096;715.754563;713.7925902;6344.627687
30.85;0.12583993;78;6285;61.3381536;38.89114435;715.8685982;713.8941707;4235.801017
30.85;0.12583993;78;6285;61.45330114;42.87366517;715.9825105;713.995637;6333.657368
30.85;0.12583993;78;6285;61.39048571;39.0070565;716.0963001;714.0969892;4296.859593
30.85;0.12583993;78;6285;61.43707428;42.91459221;716.2099671;714.1982274;6355.216343
30.85;0.12583993;78;6285;61.30215944;38.97315169;716.3235115;714.2993518;4278.99969
30.85;0.12583993;78;6285;61.3674829;42.87194997;716.4369337;714.4003625;6332.75386
30.85;0.12583993;78;6285;61.34597526;39.02741671;716.5502336;714.5012596;4307.584657
30.85;0.12583993;78;6285;61.33000871;42.90380474;716.6634114;714.6020432;6349.53387
30.85;0.12583993;78;6285;61.2861394;38.730243;716.7764673;714.7027135;4151.043664
30.85;0.12583993;78;6285;61.32199546;42.80340982;716.8894014;714.8032706;6296.649244
30.85;0.12583993;78;6285;61.33554194;38.65186115;717.0022138;714.9037146;4109.754774
30.85;0.12583993;78;6285;61.44026121;42.82280757;717.1149046;715.0040457;6306.867318
30.85;0.12583993;78;6285;61.4538556;38.90212278;717.227474;715.104264;4241.584083
30.85;0.12583993;78;6285;61.48476001;42.90335928;717.3399221;715.2043696;6349.299217
30.85;0.12583993;78;6285;61.40603597;38.72042538;717.452249;715.3043626;4145.872078
30.85;0.12583993;78;6285;61.49215043;42.86048232;717.5644549;715.4042431;6326.713092
30.85;0.12583993;78;6285;61.41311284;38.99753805;717.6765399;715.5040114;4291.845596
30.85;0.12583993;78;6285;61.49048225;42.90096928;717.7885041;715.6036674;6348.040245
30.85;0.12583993;78;6285;61.40492022;38.75906982;717.9003476;715.7032114;4166.228654
30.85;0.12583993;78;6285;61.47237542;42.86586779;718.0120707;715.8026435;6329.549976
30.85;0.12583993;78;6285;61.39927663;38.9293715;718.1236734;715.9019638;4255.937777
30.85;0.12583993;78;6285;61.46637943;42.88177758;718.2351558;716.0011723;6337.930713
30.85;0.12583993;78;6285;61.39968468;38.69201434;718.3465181;716.1002694;4130.906111
30.85;0.12583993;78;6285;61.48470242;42.8511408;718.4577604;716.1992549;6321.792298
30.85;0.12583993;78;6285;61.42701091;38.93550183;718.5688828;716.2981292;4259.167029
30.85;0.12583993;78;6285;61.55245574;42.90441896;718.6798855;716.3968923;6349.857418
30.85;0.12583993;78;6285;61.47209446;39.05043718;718.7907686;716.4955444;4319.711055
30.85;0.12583993;78;6285;61.517557;42.95365764;718.9015322;716.5940855;6375.794681
30.85;0.12583993;78;6285;61.45155135;39.08068438;719.0121764;716.6925158;4335.64425
30.85;0.12583993;78;6285;61.47256949;42.95085193;719.1227014;716.7908354;6374.316725
30.85;0.12583993;78;6285;61.43123896;39.18310073;719.2331074;716.8890444;4389.593695
30.85;0.12583993;78;6285;61.41545265;42.94450513;719.3433943;716.9871431;6370.973446
30.85;0.12583993;78;6285;61.35893697;38.81369362;719.4535625;717.0851314;4195.002613
30.85;0.12583993;78;6285;61.37990772;42.8250829;719.5636119;717.1830095;6308.065883
30.85;0.12583993;78;6285;61.41500262;38.65876127;719.6735427;717.2807776;4113.389526
30.85;0.12583993;78;6285;61.50102984;42.81713179;719.7833551;717.3784357;6303.87751
30.85;0.12583993;78;6285;61.52171223;38.90112056;719.8930492;717.475984;4241.056148
30.85;0.12583993;78;6285;61.59750022;42.90843931;720.0026251;717.5734227;6351.975204
30.85;0.12583993;78;6285;61.4685602;38.72771718;720.1120828;717.6707517;4149.713153
30.85;0.12583993;78;6285;61.55766675;42.84540834;720.2214227;717.7679713;6318.772633
30.85;0.12583993;78;6285;61.54791657;38.84938744;720.3306447;717.8650816;4213.804901
30.85;0.12583993;78;6285;61.58472735;42.91314615;720.4397491;717.9620827;6354.454603
30.85;0.12583993;78;6285;61.52598332;38.69605659;720.5487359;718.0589747;4133.035431
30.85;0.12583993;78;6285;61.60846027;42.89216898;720.6576052;718.1557578;6343.404547
30.85;0.12583993;78;3456;61.54051625;35.74889545;720.7663572;718.252432;2580.571303
30.85;0.12583993;78;3456;61.58779217;41.23956821;720.5197896;718.0129571;5472.870737
30.85;0.12583993;78;3456;61.51575381;35.49421335;720.2734876;717.7737514;2446.413441
30.85;0.12583993;78;3456;61.56964838;41.41863497;720.0274511;717.5348147;5567.19701
30.85;0.12583993;78;3456;61.47943371;35.69112405;719.7816796;717.2961467;2550.139294
30.85;0.12583993;78;3456;61.50757789;41.17276003;719.536173;717.0577471;5437.678464
30.85;0.12583993;78;3456;61.46206316;35.41741283;719.2909309;716.8196155;2405.957544
30.85;0.12583993;78;3456;61.48296819;41.13937991;719.0459531;716.5817517;5420.09495
30.85;0.12583993;78;3456;61.47142333;35.36356094;718.8012392;716.3441554;2377.590201
30.85;0.12583993;78;3456;61.55680459;41.36841678;718.556789;716.1068262;5540.743777
30.85;0.12583993;78;3456;61.54574335;35.54919959;718.3126023;715.869764;2475.37832
30.85;0.12583993;78;3456;61.5746324;41.42488262;718.0686786;715.6329683;5570.488056
30.85;0.12583993;78;3456;61.49913385;35.74380533;717.8250178;715.3964388;2577.889997
30.85;0.12583993;78;3456;61.48298845;41.24683293;717.5816195;715.1601754;5476.697546
30.85;0.12583993;78;3456;61.39029834;35.46386093;717.3384835;714.9241776;2430.424822
30.85;0.12583993;78;3456;61.38818469;41.12535185;717.0956095;714.6884452;5412.705448
30.85;0.12583993;78;3456;61.37307989;35.32795964;716.8529972;714.4529778;2358.836651
30.85;0.12583993;78;3456;61.40034547;41.05448224;716.6106463;714.2177753;5375.373751
30.85;0.12583993;78;3456;61.41945923;35.25500362;716.3685565;713.9828372;2320.405903
30.85;0.12583993;78;3456;61.49761671;41.30730617;716.1267276;713.7481633;5508.552786
30.85;0.12583993;78;3456;61.46966285;35.48993037;715.8851593;713.5137533;2444.157313
30.85;0.12583993;78;3456;61.52291542;41.17026776;715.6438513;713.2796068;5436.365621
30.85;0.12583993;78;3456;61.40039781;35.33409595;715.4028033;713.0457237;2362.069049
30.85;0.12583993;78;3456;61.47007455;41.35394355;715.162015;712.8121036;5533.119772
30.85;0.12583993;78;3456;61.43276179;35.60653658;714.9214862;712.5787461;2505.581496
30.85;0.12583993;78;3456;61.42346445;41.18642738;714.6812166;712.3456511;5444.877956
30.85;0.12583993;78;3456;61.3200256;35.38879331;714.4412058;712.1128182;2390.881757
30.85;0.12583993;78;3456;61.37511497;41.34003614;714.2014537;711.8802471;5525.79382
30.85;0.12583993;78;3456;61.34431758;35.598518;713.9619599;711.6479375;2501.357582
30.85;0.12583993;78;3456;61.33360651;41.13027055;713.7227242;711.4158891;5415.296451
30.85;0.12583993;78;3456;61.24767055;35.34095989;713.4837462;711.1841017;2365.684737
30.85;0.12583993;78;3456;61.3095352;41.29491843;713.2450258;710.9525749;5502.027347
30.85;0.12583993;78;3456;61.29520654;35.53944474;713.0065626;710.7213085;2470.239799
30.85;0.12583993;78;3456;61.37308967;41.37458446;712.7683563;710.4903021;5543.9927
30.85;0.12583993;78;3456;61.26008868;35.60209482;712.5304068;710.2595555;2503.241729
30.85;0.12583993;78;3456;61.23807323;41.10019475;712.2927136;710.0290683;5399.453545
30.85;0.12583993;78;3456;61.16787157;35.31666489;712.0552765;709.7988403;2352.886962
30.85;0.12583993;78;3456;61.22821087;41.24736661;711.8180953;709.5688712;5476.978668
30.85;0.12583993;78;3456;61.2549767;35.45704857;711.5811696;709.3391607;2426.836304
30.85;0.12583993;78;3456;61.25953788;41.12548205;711.3444993;709.1097086;5412.774031
30.85;0.12583993;78;3456;61.17115509;35.28569477;711.1080839;708.8805144;2336.572954
30.85;0.12583993;78;3456;61.2467996;41.22456084;710.8719233;708.6515779;5464.965364
20.85;0.12583993;78;3456;61.18854127;32.73012054;710.6360172;708.4228989;6258.042948
20.85;0.12583993;78;3456;61.23866511;37.51537496;710.4003653;708.194477;8778.752024
20.85;0.12583993;78;3456;61.05339587;32.44832693;710.1649673;707.966312;6109.603669
20.85;0.12583993;78;3456;61.07881794;37.77476974;709.9298229;707.7384035;8915.39236
20.85;0.12583993;78;3456;60.93574644;32.03253765;709.6949319;707.5107514;5890.580034
20.85;0.12583993;78;3456;60.90952687;37.91132728;709.460294;707.2833552;8987.326224
20.85;0.12583993;78;3456;60.74631474;32.09408622;709.225909;707.0562147;5923.001723
20.85;0.12583993;78;3456;60.66890683;37.94781517;708.9917765;706.8293296;9006.546799
20.85;0.12583993;78;3456;60.52063049;32.00584915;708.7578962;706.6026997;5876.52144
20.85;0.12583993;78;3456;60.37169706;37.60187751;708.524268;706.3763246;8824.318618
20.85;0.12583993;78;3456;60.28712008;31.58380205;708.2908916;706.150204;5654.201402
20.85;0.12583993;78;3456;60.19973105;37.68625686;708.0577666;705.9243377;8868.76679
20.85;0.12583993;78;3456;60.13825378;31.35753889;707.8248928;705.6987254;5535.013673
20.85;0.12583993;78;3456;60.06189771;37.54124805;707.5922699;705.4733668;8792.381084
20.85;0.12583993;78;3456;59.9927929;31.15687989;707.3598977;705.2482616;5429.313344
20.85;0.12583993;78;3456;59.94251236;37.34223221;707.1277759;705.0234095;8687.54632
20.85;0.12583993;78;3456;59.78228983;31.25667688;706.8959042;704.7988103;5481.883004
20.85;0.12583993;78;3456;59.83064557;37.09635034;706.6642823;704.5744636;8558.02412
20.85;0.12583993;78;3456;59.77342741;30.5676779;706.43291;704.3503692;5118.941804
20.85;0.12583993;78;3456;59.74374704;36.81529636;706.201787;704.1265268;8409.974457
20.85;0.12583993;78;3456;59.68661256;30.25049865;705.9709131;703.9029361;4951.862575
20.85;0.12583993;78;3456;59.6555384;36.46203952;705.7402879;703.6795968;8223.890782
20.85;0.12583993;78;3456;59.59486321;29.82049161;705.5099113;703.4565087;4725.349506
20.85;0.12583993;78;3456;59.56532038;36.07262714;705.2797829;703.2336714;8018.761599
20.85;0.12583993;78;3456;59.44222973;29.84092911;705.0499024;703.0110847;4736.115286
20.85;0.12583993;78;3456;59.51617574;35.75080229;704.8202697;702.7887483;7849.23523
20.85;0.12583993;78;3456;59.4821665;29.12560532;704.5908844;702.5666619;4359.307072
20.85;0.12583993;78;3456;59.47101056;35.40514188;704.3617462;702.3448252;7667.153094
20.85;0.12583993;78;3456;59.42792194;28.78090637;704.132855;702.123238;4177.731407
20.85;0.12583993;78;3456;59.40964417;35.01334947;703.9042104;701.9018999;7460.770198
20.85;0.12583993;78;3456;59.37276201;28.40269484;703.6758122;701.6808107;3978.502449
20.85;0.12583993;78;3456;59.34420177;34.67224576;703.44766;701.4599702;7281.088377
20.85;0.12583993;78;3456;59.33875578;28.12449244;703.2197537;701.239378;3831.954899
20.85;0.12583993;78;3456;59.32130625;34.40022294;702.992093;701.0190338;7137.796017
20.85;0.12583993;78;3456;59.29835726;27.80642462;702.7646776;700.7989374;3664.407605
20.85;0.12583993;78;3456;59.28651954;34.12859303;702.5375073;700.5790885;6994.71063
20.85;0.12583993;78;3456;59.26504514;27.53756846;702.3105817;700.3594868;3522.783335
20.85;0.12583993;78;3456;59.23472032;33.81537773;702.0839007;700.140132;6829.719479
20.85;0.12583993;78;3456;59.23783257;27.292221;701.8574639;699.9210239;3393.542648
20.85;0.12583993;78;3456;59.23208174;33.67688786;701.631271;699.7021622;6756.767731
20.85;0.12583993;78;3456;59.21149078;27.082949;701.405322;699.4835466;3283.305281
20.85;0.12583993;78;3456;59.20455362;33.48670581;701.1796164;699.2651768;6656.586304
20.85;0.12583993;78;3456;59.18388467;26.90203563;700.9541539;699.0470526;3188.006278
20.85;0.12583993;78;3456;59.15428683;33.22143437;700.7289345;698.8291736;6516.850343
20.85;0.12583993;78;3456;59.16085537;26.72399397;700.5039577;698.6115397;3094.219996
20.85;0.12583993;78;3456;59.15874669;33.14616026;700.2792233;698.3941504;6477.198502
20.85;0.12583993;78;3456;59.1402543;26.5773918;700.0547311;698.1770057;3016.994967
20.85;0.12583993;78;3456;59.13880239;33.00309411;699.8304808;697.9601051;6401.836127
20.85;0.12583993;78;3456;59.1217791;26.44194124;699.6064721;697.7434483;2945.644221
20.85;0.12583993;78;3456;59.12338296;32.88768151;699.3827048;697.5270353;6341.040698
20.85;0.12583993;78;3456;59.1036789;26.3256245;699.1591786;697.3108655;2884.372524
20.85;0.12583993;78;3456;59.09914101;32.78886042;698.9358933;697.0949389;6288.985113
20.85;0.12583993;78;3456;59.0868436;26.22862625;698.7128486;696.879255;2833.277148
20.85;0.12583993;78;3456;59.08106731;32.69404223;698.4900442;696.6638137;6239.038122
20.85;0.12583993;78;3456;59.0607951;26.13990415;698.2674798;696.4486147;2786.54137
20.85;0.12583993;78;3456;59.05716757;32.614992;698.0451553;696.2336576;6197.397152
20.85;0.12583993;78;3456;59.04645922;26.06556129;697.8230704;696.0189422;2747.380082
20.85;0.12583993;78;3456;59.0413287;32.5395774;697.6012247;695.8044683;6157.67131
20.85;0.12583993;78;3456;59.02154925;25.99376008;697.3796181;695.5902356;2709.55765
20.85;0.12583993;78;3456;59.06167232;32.70426788;697.1582503;695.3762437;6244.424645
20.85;0.12583993;78;3456;59.03283482;26.18652493;696.9371211;695.1624925;2811.099611
20.85;0.12583993;54;3456;59.50725582;32.47115836;696.71623;694.9489816;6121.630486
20.85;0.12583993;54;3456;59.95581665;26.1785431;696.4955771;694.7357109;2806.895052
20.85;0.12583993;54;3456;60.23160833;32.18108716;696.2751618;694.5226799;5968.830859
20.85;0.12583993;54;3456;60.51978551;25.99512081;696.0549841;694.3098885;2710.274436
20.85;0.12583993;54;3456;60.73950319;32.39569641;695.8350436;694.0973364;6081.879701
20.85;0.12583993;54;3456;60.91164771;26.44135734;695.6153401;693.8850233;2945.336643
20.85;0.12583993;54;3456;61.08474009;32.50803613;695.3958734;693.6729489;6141.056444
20.85;0.12583993;54;3456;61.16836316;26.65393833;695.1766431;693.461113;3057.317069
20.85;0.12583993;54;3456;61.27029167;32.66648569;694.9576491;693.2495153;6224.522274
20.85;0.12583993;54;3456;61.30007854;27.32821811;694.738891;693.0381555;3412.504698
20.85;0.12583993;54;3456;61.33096011;32.3475483;694.5203686;692.8270335;6056.516919
20.85;0.12583993;54;3456;61.29083528;26.5930341;694.3020817;692.6161488;3025.234799
20.85;0.12583993;54;3456;61.2909607;32.30959472;694.0840301;692.4055012;6036.524266
20.85;0.12583993;54;3456;61.30409277;26.21871316;693.8662133;692.1950905;2828.055272
20.85;0.12583993;54;3456;61.29029384;32.36053634;693.6486313;691.9849164;6063.358577
20.85;0.12583993;54;3456;61.22801897;26.34995771;693.4312837;691.7749787;2897.190432
20.85;0.12583993;54;3456;61.23427575;32.42111435;693.2141704;691.565277;6095.26901
20.85;0.12583993;54;3456;61.16356369;26.39537136;692.9972909;691.3558111;2921.112796
20.85;0.12583993;54;3456;61.15366809;32.45655415;692.7806452;691.1465808;6113.937487
20.85;0.12583993;54;3456;61.07929373;26.50615371;692.5642329;690.9375858;2979.469166
20.85;0.12583993;54;3456;61.07730575;32.49318154;692.3480538;690.7288257;6133.231548
20.85;0.12583993;54;3456;61.0234908;26.27437707;692.1321076;690.5203004;2857.377126
20.85;0.12583993;54;3456;60.99817683;32.51990382;691.9163942;690.3120096;6147.307939
20.85;0.12583993;54;3456;60.96077926;26.32503398;691.7009131;690.103953;2884.061459
20.85;0.12583993;54;3456;60.94043003;32.54082881;691.4856643;689.8961303;6158.330508
20.85;0.12583993;54;3456;60.90633283;26.35585319;691.2706473;689.6885414;2900.295969
20.85;0.12583993;54;3456;60.88941662;32.50981398;691.0558621;689.4811858;6141.992953
20.85;0.12583993;54;3456;60.86018325;26.36001661;690.8413083;689.2740635;2902.489119
20.85;0.12583993;54;3456;60.84207908;32.56360802;690.6269857;689.067174;6170.329823
20.85;0.12583993;54;3456;60.82259081;26.40733059;690.412894;688.8605172;2927.412509
20.85;0.12583993;54;3456;60.81125625;32.52180399;690.1990331;688.6540928;6148.308882
20.85;0.12583993;54;3456;60.75939931;26.48396418;689.9854025;688.4479005;2967.780476
20.85;0.12583993;54;3456;60.78713044;32.5608751;689.7720022;688.24194;6168.890211
20.85;0.12583993;54;3456;60.77065923;26.35745399;689.5588318;688.0362112;2901.139215
20.85;0.12583993;54;3456;60.77532138;32.52692854;689.3458911;687.8307136;6151.008322
20.85;0.12583993;54;3456;60.74330825;26.47494832;689.1331798;687.6254472;2963.031231
20.85;0.12583993;54;3456;60.78468757;32.54872844;688.9206978;687.4204116;6162.491763
20.85;0.12583993;54;3456;60.78923481;26.30533183;688.7084447;687.2156065;2873.683036
20.85;0.12583993;54;3456;60.81256881;32.54167775;688.4964203;687.0110317;6158.777703
20.85;0.12583993;54;3456;60.81601542;26.28711802;688.2846243;686.806687;2864.08862
20.85;0.12583993;54;3456;60.83888486;32.54177582;688.0730566;686.6025721;6158.829361
20.85;0.12583993;54;3456;60.84690492;26.27754814;687.8617169;686.3986866;2859.047536
20.85;0.12583993;54;3456;60.86114603;32.49717273;687.6506049;686.1950305;6135.333973
20.85;0.12583993;54;3456;60.83743458;26.41697236;687.4397203;685.9916033;2932.491468
20.85;0.12583993;54;3456;60.87896932;32.53352794;687.229063;685.7884049;6154.48466
20.85;0.12583993;54;3456;60.88305579;26.2791095;687.0186327;685.585435;2859.870005
20.85;0.12583993;54;3456;60.89547958;32.53236746;686.8084291;685.3826933;6153.873358
20.85;0.12583993;54;3456;60.88264096;26.28037621;686.5984521;685.1801796;2860.537269
20.85;0.12583993;54;3456;60.89290771;32.51697013;686.3887013;684.9778936;6145.762567
20.85;0.12583993;54;3456;60.88005709;26.24913111;686.1791764;684.7758351;2844.078413
20.85;0.12583993;54;3456;60.88593107;32.51165691;685.9698774;684.5740038;6142.963746
20.85;0.12583993;54;3456;60.86964044;26.24857099;685.7608039;684.3723995;2843.78336
20.85;0.12583993;54;3456;60.87403334;32.50694452;685.5519557;684.1710218;6140.481417
20.85;0.12583993;54;3456;60.85926702;26.22458587;685.3433325;683.9698706;2831.148813
20.85;0.12583993;54;3456;60.85627192;32.45969848;685.1349341;683.7689456;6115.593814
20.85;0.12583993;54;3456;60.81313762;26.36200397;684.9267603;683.5682465;2903.53599
20.85;0.12583993;54;3456;60.83758885;32.49983868;684.7188107;683.3677731;6136.738307
20.85;0.12583993;54;3456;60.82196958;26.23451664;684.5110853;683.1675252;2836.380007
20.85;0.12583993;54;3456;60.82517941;32.48844117;684.3035837;682.9675024;6130.734484
20.85;0.12583993;54;3456;60.79933401;26.21295038;684.0963056;682.7677045;2825.019635
20.85;0.12583993;54;3456;60.79959671;32.43196391;683.8892509;682.5681313;6100.984189
20.85;0.12583993;54;3456;60.75503336;26.32380402;683.6824194;682.3687825;2883.413559
20.85;0.12583993;54;3456;60.78054447;32.47777512;683.4758106;682.1696579;6125.11597
20.85;0.12583993;54;3456;60.77242351;26.17455507;683.2694246;681.9707571;2804.794296
20.85;0.12583993;54;3456;60.7703762;32.43094061;683.0632609;681.7720801;6100.445148
20.85;0.12583993;54;3456;60.72356939;26.31060692;682.8573193;681.5736264;2876.461776
20.85;0.12583993;54;3456;60.75142753;32.46202721;682.6515997;681.3753959;6116.820512
20.85;0.12583993;54;3456;60.7405001;26.16446868;682.4461017;681.1773884;2799.481126
20.85;0.12583993;54;3456;60.74430228;32.40717064;682.2408251;680.9796034;6087.923939
20.85;0.12583993;54;3456;60.69495014;26.27669917;682.0357698;680.7820409;2858.600327
20.85;0.12583993;54;3456;60.72572884;32.4529516;681.8309354;680.5847005;6112.039787
20.85;0.12583993;54;3456;60.71965481;26.16650555;681.6263217;680.3875821;2800.554082
20.85;0.12583993;54;3456;60.72529713;32.39341465;681.4219285;680.1906852;6080.677751
20.85;0.12583993;54;3456;60.68053347;26.27132221;681.2177555;679.9940098;2855.767928
20.85;0.12583993;54;3456;60.71025258;32.42970533;681.0138025;679.7975556;6099.794443
20.85;0.12583993;54;3456;60.70435236;26.10698817;680.8100693;679.6013222;2769.20235
20.85;0.12583993;54;3456;60.70555485;32.38628526;680.6065556;679.4053096;6076.922229
20.85;0.12583993;54;3456;60.66306167;26.25709009;680.4032612;679.2095173;2848.270932
20.85;0.12583993;54;3456;60.693927;32.41348146;680.2001859;679.0139452;6091.24826
20.85;0.12583993;54;3456;60.68195924;26.0996997;679.9973294;678.818593;2765.363031
20.85;0.12583993;54;3456;60.68899794;32.36207202;679.7946915;678.6234605;6064.16752
20.85;0.12583993;54;3456;60.64259306;26.22766701;679.5922719;678.4285474;2832.771856
20.85;0.12583993;54;3456;60.67367464;32.400446;679.3900704;678.2338534;6084.381625
20.85;0.12583993;54;3456;60.66705248;26.09158342;679.1880868;678.0393784;2761.087654
20.85;0.12583993;54;3456;60.67106912;32.35046828;678.9863209;677.8451221;6058.055066
20.85;0.12583993;54;3456;60.62301113;26.21194666;678.7847723;677.6510843;2824.49091
20.85;0.12583993;54;3456;60.6532165;32.38402682;678.5834409;677.4572646;6075.732563
20.85;0.12583993;54;3456;60.645651;26.07044653;678.3823265;677.2636628;2749.953457
20.85;0.12583993;54;3456;60.64898677;32.33600188;678.1814288;677.0702788;6050.434658
20.85;0.12583993;54;3456;60.60100199;26.19517686;677.9807475;676.8771122;2815.657151
20.85;0.12583993;54;3456;60.63077345;32.36569185;677.7802825;676.6841628;6066.074324
20.85;0.12583993;54;3456;60.61871205;26.03585984;677.5800335;676.4914304;2731.734372
20.85;0.12583993;54;3456;60.62604065;32.36127268;677.3800003;676.2989147;6063.746453
20.85;0.12583993;54;3456;60.60821941;26.07158073;677.1801826;676.1066155;2750.550917
20.85;0.12583993;54;3456;60.61438518;32.34953147;676.9805802;675.9145326;6057.561587
20.85;0.12583993;54;3456;60.59115486;26.03797538;676.7811929;675.7226656;2732.848767
20.85;0.12583993;54;3456;60.59551854;32.34383613;676.5820205;675.5310144;6054.561472
20.85;0.12583993;54;3456;60.57700877;26.03614049;676.3830626;675.3395787;2731.882208
20.85;0.12583993;54;3456;60.58148267;32.28607374;676.1843192;675.1483582;6024.134215
20.85;0.12583993;54;3456;60.53671105;26.15204384;675.9857898;674.9573528;2792.936143
20.85;0.12583993;54;3456;60.56674966;32.31693033;675.7874745;674.7665621;6040.388412
20.85;0.12583993;54;3456;60.55924698;25.97965623;675.5893728;674.575986;2702.128221
20.85;0.12583993;54;3456;60.5644664;32.32067345;675.3914845;674.3856242;6042.360162
20.85;0.12583993;54;3456;60.546546;26.02765599;675.1938095;674.1954765;2727.412861
20.85;0.158296739;54;3456;60.55010741;30.31661578;674.9963475;674.0055425;6272.865029
20.85;0.158296739;54;3456;60.49680651;25.40393925;674.7990983;673.8158222;3017.577446
20.85;0.158296739;54;3456;60.52147594;30.28672777;674.6020616;673.6263152;6253.06033
20.85;0.158296739;54;3456;60.50366783;25.22793384;674.4052372;673.4370212;2900.950952
20.85;0.158296739;54;3456;60.50847792;30.23860813;674.2086249;673.2479402;6221.174809
20.85;0.158296739;54;3456;60.48567702;25.18265875;674.0122244;673.0590717;2870.950316
20.85;0.158296739;54;3456;60.48620527;30.2035886;673.8160356;672.8704156;6197.969809
20.85;0.158296739;54;3456;60.46108541;25.15937835;673.6200582;672.6819717;2855.524022
20.85;0.158296739;54;3456;60.4608565;30.1692082;673.4242919;672.4937397;6175.188325
20.85;0.158296739;54;3456;60.43609735;25.13060877;673.2287366;672.3057193;2836.460432
20.85;0.158296739;54;3456;60.43319942;30.10028502;673.033392;672.1179103;6129.517746
20.85;0.158296739;54;3456;60.38199069;25.19870873;672.8382579;671.9303126;2881.585513
20.85;0.158296739;54;3456;60.40755061;30.10346256;672.6433341;671.7429258;6131.623279
20.85;0.158296739;54;3456;60.39491144;25.03672972;672.4486203;671.5557497;2774.253342
20.85;0.158296739;54;3456;60.39388313;30.05696006;672.2541163;671.3687841;6100.809321
20.85;0.158296739;54;3456;60.34468004;25.15078654;672.0598219;671.1820287;2849.83083
20.85;0.158296739;54;3456;60.372499;30.06293762;671.8657368;670.9954833;6104.770232
20.85;0.158296739;54;3456;60.35143651;25.00563968;671.6718609;670.8091477;2753.652145
20.85;0.158296739;54;3456;60.35798838;30.05003085;671.4781939;670.6230216;6096.217815
20.85;0.158296739;54;3456;60.33389462;24.98621611;671.2847355;670.4371048;2740.781496
20.85;0.158296739;54;3456;60.33715591;30.0021934;671.0914856;670.2513971;6064.51928
20.85;0.158296739;54;3456;60.28824785;25.09010324;670.898444;670.0658981;2809.620242
20.85;0.158296739;54;3456;60.3179528;30.02157083;670.7056104;669.8806078;6077.35935
20.85;0.158296739;54;3456;60.30577329;24.93810406;670.5129845;669.6955259;2708.901005
20.85;0.158296739;54;3456;60.3085766;29.98213495;670.3205662;669.510652;6051.22795
20.85;0.158296739;54;3456;60.26122525;25.06314011;670.1283552;669.3259861;2791.753664
20.85;0.158296739;54;3456;60.29292883;29.99912066;669.9363514;669.1415278;6062.483189
20.85;0.158296739;54;3456;60.28011702;24.90931041;669.7445544;668.9572769;2689.821461
20.85;0.158296739;54;3456;60.28367674;29.96228163;669.5529641;668.7732332;6038.07254
20.85;0.158296739;54;3456;60.23702619;25.0385011;669.3615803;668.5893964;2775.427109
20.85;0.158296739;54;3456;60.26911632;29.92864966;669.1704027;668.4057664;6015.78698
20.85;0.158296739;54;3456;60.25053634;24.85707294;668.979431;668.2223428;2655.207341
20.85;0.158296739;54;3456;60.28757583;30.11460674;668.7886652;668.0391256;6139.00775
20.85;0.158296739;54;3456;60.22668546;25.1976801;668.5981049;667.8561143;2880.903917
20.85;0.158296739;54;3456;60.27565391;30.13791344;668.4077499;667.6733088;6154.451469
20.85;0.158296739;54;3456;60.2224908;25.20662686;668.2176001;667.4907089;2886.83231
20.85;0.158296739;54;3456;60.24272737;30.13253196;668.0276551;667.3083143;6150.885542
20.85;0.158296739;54;3456;60.18153616;25.35895915;667.8379148;667.1261249;2987.772274
20.85;0.158296739;54;3456;60.1991155;30.04681532;667.648379;666.9441403;6094.08711
20.85;0.158296739;54;3456;60.11896027;25.41672713;667.4590474;666.7623603;3026.051078
20.85;0.158296739;54;3456;60.16945868;30.01328568;667.2699198;666.5807847;6071.86936
20.85;0.158296739;54;3456;60.1573999;25.16377974;667.080996;666.3994133;2858.440512
20.85;0.158296739;54;3456;60.18380873;30.05025098;666.8922757;666.2182459;6096.363683
20.85;0.158296739;54;3456;60.15008222;25.16200741;666.7037588;666.0372822;2857.266114
20.85;0.158296739;54;3456;60.17332992;30.03775048;666.5154451;665.8565219;6088.080473
20.85;0.158296739;54;3456;60.13461725;25.16176187;666.3273342;665.6759649;2857.103411
20.85;0.158296739;54;3456;60.13616252;29.85172186;666.1394261;665.495611;5964.812304
20.85;0.158296739;54;3456;60.09002936;25.00434842;665.9517204;665.3154599;2752.796514
20.85;0.158296739;54;3456;60.12245497;29.80833934;665.764217;665.1355113;5936.065736
20.85;0.158296739;54;3456;60.09940663;24.9324165;665.5769156;664.9557651;2705.132252
20.85;0.158296739;54;3456;60.17038239;29.99130223;665.3898161;664.776221;6057.302462
20.85;0.158296739;54;3456;60.13030525;25.17158627;665.2029181;664.5968788;2863.613357
20.85;0.158296739;54;3456;60.16712225;29.83940564;665.0162216;664.4177383;5956.651206
20.85;0.158296739;54;3456;60.10140802;24.95227926;664.8297262;664.2387992;2718.293922
20.85;0.158296739;54;3456;60.13429316;29.82017744;664.6434317;664.0600613;5943.910018
20.85;0.158296739;54;3456;60.12420928;24.73999106;664.457338;663.8815244;2577.625357
20.85;0.158296739;54;3456;60.16452659;29.98998115;664.2714449;663.7031883;6056.427073
20.85;0.158296739;54;3456;60.11507162;25.10378838;664.085752;663.5250527;2818.688428
20.85;0.158296739;54;3456;60.16845699;30.02768583;663.9002592;663.3471174;6081.411333
20.85;0.158296739;54;3456;60.12165751;25.10117099;663.7149663;663.1693822;2816.95407
20.85;0.158296739;54;3456;60.13767171;30.03529549;663.5298731;662.9918468;6086.453723
20.85;0.158296739;54;3456;60.07054017;25.28235976;663.3449792;662.8145111;2937.015212
20.85;0.158296739;54;3456;60.10347974;29.98086782;663.1602847;662.6373748;6050.388308
20.85;0.158296739;54;3456;60.0366018;25.10545084;662.9757891;662.4604377;2819.790024
20.85;0.158296739;54;3456;60.06921347;29.94433967;662.7914923;662.2836995;6026.183654
20.85;0.158296739;54;3456;60.04057171;24.92447211;662.6073941;662.1071601;2699.868062
20.85;0.158296739;54;3456;60.066537;29.96291114;662.4234943;661.9308192;6038.48967
20.85;0.158296739;54;3456;60.01973445;25.16532848;662.2397927;661.7546766;2859.466758
20.85;0.158296739;54;3456;60.06690073;29.95869956;662.056289;661.578732;6035.698951
20.85;0.158296739;54;3456;60.00363378;25.18614955;661.872983;661.4029853;2873.263427
20.85;0.158296739;54;3456;60.01775277;29.74671684;661.6898745;661.2274363;5895.23281
20.85;0.158296739;54;3456;59.97082766;24.89985539;661.5069633;661.0520846;2683.556281
20.85;0.158296739;54;3456;60.00071614;29.72169877;661.3242493;660.8769301;5878.655085
20.85;0.158296739;54;3456;59.99857822;24.68071055;661.1417321;660.7019726;2538.344302
20.85;0.158296739;54;3456;60.02064057;29.73415503;660.9594116;660.5272118;5886.908977
20.85;0.158296739;54;3456;60.01125592;24.76468246;660.7772875;660.3526475;2593.986622
20.85;0.158296739;54;3456;60.03270628;29.78423085;660.5953597;660.1782795;5920.090724
20.85;0.158296739;54;3456;60.01235419;24.67632044;660.4136279;660.0041076;2535.435288
20.85;0.158296739;54;3456;60.05450558;29.92403687;660.2320919;659.8301315;6012.730408
20.85;0.158296739;54;3456;60.02189516;24.93622569;660.0507515;659.656351;2707.656337
20.85;0.158296739;54;3456;60.05276494;29.97190782;659.8696066;659.482766;6044.451143
20.85;0.158296739;54;3456;59.98963286;25.16006699;659.6886568;659.3093762;2855.980334
20.85;0.158296739;54;3456;60.02874647;29.9560611;659.507902;659.1361813;6033.950626
20.85;0.158296739;54;3456;59.95402642;25.18615191;659.327342;658.9631812;2873.264987
20.85;0.158296739;54;3456;59.98855061;29.90518599;659.1469765;658.7903756;6000.239246
20.85;0.158296739;54;3456;59.91948485;25.00791857;658.9668054;658.6177644;2755.162202
20.85;0.158296739;54;3456;59.95754872;29.87012757;658.7868284;658.4453472;5977.00848
20.85;0.158296739;54;3456;59.91003116;24.97587215;658.6070454;658.273124;2733.927277
20.85;0.158296739;54;3456;59.96244102;29.88481234;658.427456;658.1010943;5986.739053
20.85;0.158296739;54;3456;59.91575609;25.12408041;658.2480602;657.9292582;2832.134541
20.85;0.158296739;54;3456;59.96437558;29.88587132;658.0688577;657.7576152;5987.44076
20.85;0.158296739;54;3456;59.89890068;25.12279584;657.8898483;657.5861653;2831.283345
20.85;0.158296739;54;3456;59.93662847;29.84635658;657.7110317;657.4149081;5961.257104
20.85;0.158296739;54;3456;59.89411139;24.8289241;657.5324079;657.2438435;2636.555071
20.85;0.158296739;54;3456;59.92288037;29.83980517;657.3539765;657.0729713;5956.915945
20.85;0.158296739;54;3456;59.87732702;25.054702;657.1757374;656.9022913;2786.162318
20.85;0.158296739;54;3456;59.93178777;29.84331695;656.9976903;656.7318031;5959.242956
20.85;0.158296739;54;3456;59.86477077;25.05144376;656.8198351;656.5615067;2784.003305
20.85;0.158296739;54;3456;59.91954638;29.83676858;656.6421716;656.3914017;5954.90381
20.85;0.158296739;54;3456;59.89023533;24.96809444;656.4646994;656.2214881;2728.773535
20.85;0.158296739;54;3456;59.91473657;29.84194451;656.2874185;656.0517655;5958.333535
20.85;0.158296739;54;3456;59.87385923;24.93046958;656.1103287;655.8822337;2703.84217
20.85;0.158296739;54;3456;59.90083145;29.82502333;655.9334296;655.7128926;5947.121048
20.85;0.158296739;54;3456;59.84414542;25.0116816;655.7567212;655.5437419;2757.655699
20.85;0.158296739;54;3456;59.89310544;29.81756078;655.5802031;655.3747814;5942.176141
20.85;0.158296739;54;3456;59.85316437;24.87569969;655.4038753;655.2060109;2667.549987
20.85;0.158296739;54;3456;59.88362138;29.82516404;655.2277375;655.0374302;5947.214287
20.85;0.158296739;54;3456;59.8262736;25.07318945;655.0517894;654.869039;2798.412653
20.85;0.158296739;54;3456;59.87436387;29.81287383;654.876031;654.7008372;5939.070424
20.85;0.158296739;54;3456;59.8124578;25.00703041;654.7004619;654.5328245;2754.573685
20.85;0.158296739;54;3456;59.85398725;29.77587366;654.525082;654.3650008;5914.552995
20.85;0.158296739;54;3456;59.81803328;24.74936965;654.3498911;654.1973658;2583.839896
20.85;0.158296739;54;3456;59.84706028;29.78648104;654.174889;654.0299193;5921.581768
20.85;0.158296739;54;3456;59.82714927;24.88792982;654.0000754;653.862661;2675.654039
20.85;0.158296739;54;3456;59.85775992;29.79430433;653.8254502;653.6955909;5926.765717
20.85;0.158296739;54;3456;59.79185667;24.98282268;653.6510132;653.5287086;2738.53291
20.85;0.158296739;54;3456;59.84220597;29.78465902;653.4767641;653.3620139;5920.374444
20.85;0.158296739;54;3456;59.77584442;25.01258793;653.3027028;653.1955068;2758.25626
20.85;0.158296739;54;3456;59.82947207;29.78017153;653.128829;653.0291868;5917.400893
20.85;0.158296739;54;3456;59.7981887;24.93214498;652.9551426;652.8630539;2704.95234
20.85;0.158296739;55;3456;59.80220143;29.77515074;652.7816434;652.6971077;5914.073965
20.85;0.158296739;55;3456;59.70756746;24.95234991;652.6083311;652.5313482;2718.340737
20.85;0.158296739;55;3456;59.73989661;29.73191646;652.4352055;652.3657751;5885.42563
20.85;0.158296739;55;3456;59.68913435;24.70919902;652.2622665;652.2003882;2557.221623
20.85;0.158296739;55;3456;59.70482191;29.74595988;652.0895139;652.0351872;5894.731226
20.85;0.158296739;55;3456;59.67176709;24.8525476;651.9169473;651.870172;2652.208717
20.85;0.158296739;55;3456;59.69799283;29.75769895;651.7445668;651.7053423;5902.509886
20.85;0.158296739;55;3456;59.62954209;24.92052873;651.5723719;651.540698;2697.255061
20.85;0.158296739;55;3456;59.67453112;29.7388557;651.4003626;651.3762389;5890.023778
20.85;0.158296739;55;3456;59.60717153;24.92226431;651.2285387;651.2119646;2698.405111
20.85;0.158296739;55;3456;59.64970457;29.70014034;651.0568999;651.0478751;5864.369818
20.85;0.158296739;55;3456;59.58521912;24.7546481;650.8854461;650.8839701;2587.337555
20.85;0.158296739;55;3456;59.63852953;29.69944087;650.714177;650.7202495;5863.906327
20.85;0.158296739;55;3456;59.61576517;24.7888765;650.5430924;650.5567129;2610.018323
20.85;0.158296739;55;3456;59.65355966;29.71254379;650.3721922;650.3933602;5872.588718
20.85;0.158296739;55;3456;59.61521707;24.78415601;650.2014761;650.2301912;2606.890387
20.85;0.158296739;55;3456;59.64386428;29.7085682;650.030944;650.0672056;5869.95437
20.85;0.158296739;55;3456;59.58020541;24.87703848;649.8605957;649.9044034;2668.437113
20.85;0.158296739;55;3456;59.62994779;29.6692401;649.6904309;649.7417842;5843.894385
20.85;0.158296739;55;3456;59.5933595;24.62951398;649.5204494;649.5793479;2504.419914
20.85;0.158296739;55;3456;59.61785448;29.63958289;649.3506512;649.4170942;5824.242625
20.85;0.158296739;55;3456;59.59648547;24.62669811;649.1810358;649.255023;2502.55403
20.85;0.158296739;55;3456;59.62681214;29.69204683;649.0116033;649.093134;5859.006812
20.85;0.158296739;55;3456;59.5893347;24.75850872;648.8423533;648.9314271;2589.895715
20.85;0.158296739;55;3456;59.62608913;29.70602252;648.6732857;648.769902;5868.267524
20.85;0.158296739;55;3456;59.56336976;24.94543174;648.5044002;648.6085585;2713.756547
20.85;0.158296739;55;3456;59.60927376;29.66144202;648.3356968;648.4473965;5838.727141
20.85;0.158296739;55;3456;59.53139671;24.70370154;648.1671751;648.2864157;2553.57883
20.85;0.158296739;55;3456;59.55691022;29.47560311;647.998835;648.1256159;5715.584675
20.85;0.158296739;55;3456;59.52281812;24.50652326;647.8306763;647.9649969;2422.922555
20.85;0.158296739;55;3456;59.56334046;29.41110798;647.6626988;647.8045585;5672.848263
20.85;0.158296739;55;3456;59.55898173;24.38089669;647.4949023;647.6443006;2339.678601
20.85;0.158296739;55;3456;59.61706553;29.63152138;647.3272866;647.4842228;5818.900825
20.85;0.158296739;55;3456;59.59199122;24.57564623;647.1598515;647.3243251;2468.725518
20.85;0.158296739;55;3456;59.63331041;29.69453847;646.9925968;647.1646071;5860.657847
20.85;0.158296739;55;3456;59.55067183;24.78653889;646.8255224;647.0050688;2608.469356
20.85;0.158296739;55;3456;59.59759859;29.67781805;646.6586279;646.8457098;5849.578393
20.85;0.158296739;55;3456;59.49542656;24.9107702;646.4919133;646.6865301;2690.788761
20.85;0.158296739;55;3456;59.56690537;29.74742025;646.3253784;646.5275293;5895.69891
20.85;0.158296739;55;3456;59.53434332;25.58552522;646.1590229;646.3687073;3137.901783
20.85;0.158296739;55;3456;59.55524408;29.66499883;645.9928466;646.2100639;5841.083992
20.85;0.158296739;55;3456;59.42619501;25.23544574;645.8268494;646.051599;2905.928567
20.85;0.158296739;55;3456;59.44393338;29.49276936;645.6610311;645.8933122;5726.95955
20.85;0.158296739;55;3456;59.42386898;24.82127035;645.4953914;645.7352034;2631.483468
20.85;0.158296739;55;3456;59.4472557;29.38573112;645.3299303;645.5772723;5656.03279
20.85;0.158296739;55;3456;59.40936068;24.48207759;645.1646474;645.4195189;2406.724116
20.85;0.158296739;55;3456;59.45627533;29.28667288;644.9995426;645.2619429;5590.393813
20.85;0.158296739;55;3456;59.46066162;24.30022339;644.8346157;645.104544;2286.222041
20.85;0.158296739;55;3456;59.50512928;29.38054574;644.6698665;644.9473222;5652.596798
20.85;0.158296739;55;3456;59.49251555;24.31715314;644.5052949;644.7902771;2297.440202
20.85;0.158296739;55;3456;59.55572041;29.58080016;644.3409006;644.6334086;5785.291418
20.85;0.158296739;55;3456;59.51359168;24.51819582;644.1766834;644.4767166;2430.657146
20.85;0.158296739;55;3456;59.5633454;29.63391079;644.0126431;644.3202007;5820.484122
20.85;0.158296739;55;3456;59.48014661;24.69391404;643.8487797;644.1638608;2547.093335
20.85;0.158296739;55;3456;59.52949092;29.61180329;643.6850928;644.0076967;5805.835024
20.85;0.158296739;55;3456;59.44929407;24.59936557;643.5215822;643.8517082;2484.442667
20.85;0.158296739;55;3456;59.49492866;29.59428261;643.3582479;643.6958952;5794.225296
20.85;0.158296739;55;3456;59.4314606;24.59475133;643.1950895;643.5402573;2481.385132
20.85;0.158296739;55;3456;59.48282043;29.58749235;643.032107;643.3847945;5789.72586
20.85;0.158296739;55;8042;59.41454168;26.96222321;642.8693001;643.2295064;4050.143381
20.85;0.158296739;55;8042;59.45236649;30.80843022;643.2209138;643.5669968;6598.756108
20.85;0.158296739;55;8042;59.40292594;26.82273069;643.5721486;643.9041077;3957.711431
20.85;0.158296739;55;8042;59.47028673;30.80081966;643.923005;644.2408395;6593.713119
20.85;0.158296739;55;8042;59.43777089;26.96137481;644.2734833;644.5771927;4049.581205
20.85;0.158296739;55;8042;59.50922144;30.83682219;644.623584;644.9131677;6617.569482
20.85;0.158296739;55;8042;59.44658099;26.96233145;644.9733074;645.2487648;4050.215105
20.85;0.158296739;55;8042;59.49362263;30.82645946;645.322654;645.5839846;6610.70282
20.85;0.158296739;55;8042;59.45478084;26.85904848;645.6716241;645.9188274;3981.776694
20.85;0.158296739;55;8042;59.52750117;30.82693426;646.0202182;646.2532937;6611.01744
20.85;0.158296739;55;8042;59.49602838;26.98221041;646.3684368;646.587384;4063.387501
20.85;0.158296739;55;8042;59.56914395;30.8595081;646.71628;646.9210985;6632.601849
20.85;0.158296739;55;8042;59.5113319;26.9893377;647.0637485;647.2544378;4068.110261
20.85;0.158296739;55;8042;59.58107528;30.86022324;647.4108426;647.5874022;6633.075723
20.85;0.158296739;55;8042;59.53083268;27.02644948;647.7575627;647.9199923;4092.701645
20.85;0.158296739;55;8042;59.5813438;30.85979211;648.1039091;648.2522083;6632.790039
20.85;0.158296739;55;8042;59.54102013;26.90544237;648.4498824;648.5840508;4012.518684
20.85;0.158296739;55;8042;59.61311281;30.85707957;648.7954829;648.9155201;6630.992634
20.85;0.158296739;55;8042;59.58390299;27.02436615;649.140711;649.2466168;4091.321163
20.85;0.158296739;55;8042;59.65654212;30.89159351;649.4855671;649.577341;6653.862611
20.85;0.158296739;55;8042;59.59771348;27.04406939;649.8300516;649.9076934;4104.377122
20.85;0.158296739;55;8042;59.66856281;30.90079359;650.1741649;650.2376744;6659.958859
20.85;0.158296739;55;8042;59.61411768;27.0615894;650.5179074;650.5672842;4115.986411
20.85;0.158296739;55;8042;59.66176948;30.8991139;650.8612795;650.8965235;6658.845849
20.85;0.158296739;55;8042;59.62296016;26.96365926;651.2042817;651.2253925;4051.094949
20.85;0.158296739;55;8042;59.69090539;30.90028002;651.5469142;651.5538917;6659.618552
20.85;0.158296739;55;8042;59.66184877;27.0807585;651.8891776;651.8820215;4128.688437
20.85;0.158296739;55;8042;59.73022375;30.93777038;652.2310721;652.2097824;6684.460797
20.85;0.158296739;55;8042;59.67258612;27.08466062;652.5725983;652.5371746;4131.274101
20.85;0.158296739;55;8042;59.73807881;30.94244202;652.9137564;652.8641988;6687.556365
20.85;0.158296739;55;8042;59.68715168;27.12485817;653.2545469;653.1908552;4157.910205
20.85;0.158296739;55;8042;59.73444171;30.94641475;653.5949703;653.5171443;6690.188816
20.85;0.158296739;55;8042;59.69257708;27.01456696;653.9350268;653.8430665;4084.827925
20.85;0.158296739;55;8042;59.76156138;30.95070681;654.2747169;654.1686221;6693.03286
20.85;0.158296739;55;8042;59.71319751;27.36835693;654.6140409;654.4938118;4319.259825
20.85;0.158296739;55;8042;59.80124863;30.98987675;654.9529994;654.8186357;6718.988047
20.85;0.158296739;55;8042;59.7371526;27.35678018;655.2915926;655.1430944;4311.588722
20.85;0.158296739;55;8042;59.77596045;30.98293583;655.6298209;655.4671882;6714.388783
20.85;0.158296739;55;8042;59.73244781;27.22167241;655.9676848;655.7909176;4222.062239
20.85;0.158296739;55;8042;59.78724972;30.97012724;656.3051847;656.114283;6705.901425
20.85;0.158296739;55;8042;59.7517337;27.25467683;656.6423209;656.4372848;4243.931966
20.85;0.158296739;55;8042;59.81533606;30.98109573;656.9790938;656.7599233;6713.169476
20.85;0.158296739;55;8042;59.79866805;27.23467865;657.3155038;657.0821991;4230.680568
20.85;0.158296739;55;8042;59.81964242;30.99102411;657.6515513;657.4041124;6719.74832
20.85;0.158296739;55;8042;59.79187166;27.21400603;657.9872368;657.7256638;4216.982266
20.85;0.158296739;55;8042;59.85743927;31.00537893;658.3225605;658.0468536;6729.260257
20.85;0.158296739;55;8042;59.84728522;27.21673427;658.6575229;658.3676823;4218.790082
20.85;0.158296739;55;8042;59.88700142;31.03311286;658.9921244;658.6881501;6747.637598
20.85;0.158296739;55;8042;59.87399668;27.38921452;659.3263653;659.0082576;4333.080697
20.85;0.158296739;55;8042;59.91302789;31.06026825;659.6602461;659.3280052;6765.631578
20.85;0.158296739;55;8042;59.86705783;27.46223182;659.9937671;659.6473932;4381.464161
20.85;0.158296739;55;8042;59.91484201;31.06156374;660.3269288;659.9664221;6766.490006
20.85;0.158296739;55;8042;59.87904479;27.30786602;660.6597314;660.2850922;4279.176727
20.85;0.158296739;55;8042;59.91881133;31.04377508;660.9921754;660.603404;6754.702706
20.85;0.158296739;55;8042;59.88810376;27.43920904;661.3242613;660.9213578;4366.208572
20.85;0.158296739;55;8042;59.95264396;31.07021793;661.6559893;661.2389541;6772.224531
20.85;0.158296739;55;8042;59.89880149;27.43017289;661.9873598;661.5561933;4360.220943
20.85;0.158296739;55;8042;59.9444558;31.06689043;662.3183733;661.8730758;6770.019634
20.85;0.158296739;55;8042;59.937213;27.29644082;662.6490301;662.1896019;4271.606045
20.85;0.158296739;55;8042;59.97398329;31.08226226;662.9793306;662.5057721;6780.205468
20.85;0.158296739;55;8042;59.9429427;27.42777939;663.3092753;662.8215868;4358.63494
20.85;0.158296739;55;8042;60.00896824;31.10609728;663.6388643;663.1370463;6795.999272
20.85;0.158296739;55;8042;59.98490725;27.45844728;663.9680983;663.4521512;4378.956407
20.85;0.158296739;55;8042;60.01993345;31.12398175;664.2969775;663.7669017;6807.850061
20.85;0.158296739;55;8042;60.0022464;27.49346146;664.6255023;664.0812982;4402.157861
20.85;0.158296739;55;8042;60.03442559;31.13667623;664.9536731;664.3953413;6816.261809
20.85;0.158296739;55;8042;59.98412032;27.4970618;665.2814903;664.7090312;4404.543553
20.85;0.158296739;55;8042;60.04516828;31.13385269;665.6089543;665.0223684;6814.390843
20.85;0.158296739;55;8042;60.02891506;27.51890626;665.9360654;665.3353532;4419.018349
20.85;0.158296739;55;8042;60.06133258;31.15503107;666.2628241;665.6479861;6828.424281
20.85;0.158296739;55;8042;60.01911686;27.52188454;666.5892306;665.9602674;4420.991851
20.85;0.158296739;55;8042;60.07623335;31.16083859;666.9152855;666.2721976;6832.272514
20.85;0.158296739;55;8042;60.02214337;27.52111528;667.240989;666.583777;4420.482117
20.85;0.158296739;55;8042;60.08908134;31.15583157;667.5663416;666.8950061;6828.954711
20.85;0.158296739;55;8042;60.08920803;27.64399928;667.8913436;667.2058851;4501.908757
