Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.158296739;55;8042;60.10629548;31.18896885;668.2159953;667.5164147;6850.912477
20.85;0.158296739;55;8042;60.05793062;27.59554936;668.5402973;667.826595;4469.804382
20.85;0.158296739;55;8042;60.09765832;31.16443273;668.8642498;668.1364265;6834.654103
20.85;0.158296739;55;8042;60.06483896;27.28711328;669.1878533;668.4459097;4265.425334
20.85;0.158296739;55;8042;60.11332285;31.15054932;669.5111081;668.7550448;6825.454534
20.85;0.158296739;55;8042;60.11421749;27.31007663;669.8340145;669.0638323;4280.641545
20.85;0.158296739;55;8042;60.16624414;31.20131867;670.156573;669.3722726;6859.095836
20.85;0.158296739;55;8042;60.16462743;27.32371202;670.478784;669.6803661;4289.676766
20.85;0.158296739;55;8042;60.19404126;31.22749942;670.8006477;669.9881131;6876.443992
20.85;0.158296739;55;8042;60.19837198;27.34432911;671.1221646;670.2955141;4303.338269
20.85;0.158296739;55;8042;60.22141561;31.24967093;671.4433351;670.6025693;6891.1355
20.85;0.158296739;55;8042;60.22188271;27.38378508;671.7641596;670.9092794;4329.482985
20.85;0.158296739;55;8042;60.24478997;31.27340156;672.0846383;671.2156445;6906.860133
20.85;0.158296739;55;8042;60.24091052;27.40842374;672.4047717;671.5216651;4345.809302
20.85;0.158296739;55;8042;60.25973654;31.29109967;672.7245601;671.8273417;6918.587433
28.85;0.158296739;55;8042;60.30863153;30.02273306;673.044004;672.1326744;777.0882822
28.85;0.158296739;55;8042;60.37023721;34.09510838;673.3631037;672.4376639;3475.566951
28.85;0.158296739;55;8042;60.39965846;30.62305456;673.6818595;672.7423104;1174.879407
28.85;0.158296739;55;8042;60.52831074;34.15145302;674.0002718;673.0466143;3512.902606
28.85;0.158296739;55;8042;60.56164875;31.13049516;674.3183411;673.3505761;1511.124848
28.85;0.158296739;55;8042;60.70107115;34.20604715;674.6360676;673.654196;3549.078323
28.85;0.158296739;55;8042;60.79620945;30.76170758;674.9534518;673.9574746;1266.755082
28.85;0.158296739;55;8042;60.90620456;34.05962548;675.270494;674.2604121;3452.05491
28.85;0.158296739;55;8042;61.05520635;30.45254134;675.5871945;674.5630089;1061.892208
28.85;0.158296739;55;8042;61.20993846;34.04857498;675.9035538;674.8652655;3444.732516
28.85;0.158296739;55;8042;61.37749506;30.49459973;676.2195723;675.1671822;1089.761362
28.85;0.158296739;55;8042;61.56208298;34.21803935;676.5352502;675.4687595;3557.024717
28.85;0.158296739;55;8042;61.75421301;30.5394575;676.8505879;675.7699976;1119.485474
28.85;0.158296739;55;8042;61.96991012;34.50012925;677.1655859;676.0708969;3743.94599
28.85;0.158296739;55;8042;62.05354303;30.77846851;677.4802444;676.3714579;1277.861377
28.85;0.158296739;55;8042;62.28518309;34.79877342;677.7945639;676.671681;3941.83662
28.85;0.158296739;55;8042;62.23245447;31.71051159;678.1085447;676.9715664;1895.461225
28.85;0.158296739;55;8042;62.36933831;35.22395833;678.4221872;677.2711147;4223.576961
28.85;0.158296739;55;8042;62.3004912;32.32476948;678.7354917;677.570326;2302.487022
28.85;0.158296739;55;8042;62.34520378;35.54994091;679.0484587;677.869201;4439.582845
28.85;0.158296739;55;8042;62.32270795;32.87258627;679.3610884;678.1677398;2665.48694
28.85;0.158296739;55;8042;62.31657841;35.87467367;679.6733812;678.465943;4654.760565
28.85;0.158296739;55;8042;62.30197148;32.6317933;679.9853375;678.7638108;2505.93026
28.85;0.158296739;55;8042;62.32604394;35.94804828;680.2969577;679.0613437;4703.380794
28.85;0.158296739;55;8042;62.38648835;32.9568833;680.6082421;679.3585421;2721.344695
28.85;0.158296739;55;8042;62.41740023;36.2627407;680.9191911;679.6554062;4911.905478
28.85;0.158296739;55;8042;62.37868146;32.93234376;681.229805;679.9519365;2705.084056
28.85;0.158296739;55;8042;62.45851363;36.42224232;681.5400843;680.2481334;5017.596057
28.85;0.158296739;55;8042;62.50732569;33.05415247;681.8500292;680.5439972;2785.79818
28.85;0.158296739;55;8042;62.57175586;36.69273951;682.1596401;680.8395283;5196.835655
28.85;0.158296739;55;8042;62.60849941;33.23618881;682.4689175;681.1347271;2906.420944
28.85;0.158296739;55;8042;62.67973796;36.94614275;682.7778615;681.429594;5364.748278
28.85;0.158296739;55;8042;62.69026616;33.43463501;683.0864727;681.7241292;3037.917383
28.85;0.158296739;55;8042;62.77443259;37.19242244;683.3947513;682.0183333;5527.940628
28.85;0.158296739;55;8042;62.75796019;33.94967984;683.7026978;682.3122066;3379.201615
28.85;0.158296739;55;8042;62.82734575;37.4409372;684.0103124;682.6057494;5692.614
28.85;0.158296739;55;8042;62.77188807;34.37351349;684.3175956;682.8989621;3660.046567
28.85;0.158296739;55;8042;62.8074942;37.64800226;684.6245476;683.1918451;5829.82155
28.85;0.158296739;55;8042;62.75363224;34.62171442;684.931169;683.4843988;3824.511987
28.85;0.158296739;55;8042;62.73539053;37.77456078;685.2374599;683.7766235;5913.683043
28.85;0.158296739;55;8042;62.69789261;34.4255426;685.5434208;684.0685196;3694.522625
28.85;0.158296739;55;8042;62.70612502;37.76522613;685.849052;684.3600875;5907.497622
28.85;0.158296739;55;8042;62.71321667;34.32734132;686.1543539;684.6513275;3629.4515
28.85;0.158296739;55;8042;62.75382932;37.80853783;686.4593268;684.94224;5936.197262
28.85;0.158296739;55;8042;62.77397623;34.35397963;686.7639711;685.2328254;3647.102843
28.85;0.158296739;55;8042;62.83802811;37.90534188;687.0682871;685.523084;6000.342544
28.85;0.158296739;55;8042;62.85019704;34.39429301;687.3722752;685.8130163;3673.815703
28.85;0.158296739;55;8042;62.93539417;38.02112206;687.6759358;686.1026225;6077.06198
28.85;0.158296739;55;8042;62.93536848;34.77360545;687.9792691;686.3919031;3925.159562
28.85;0.158296739;55;8042;62.99050547;38.19000559;688.2822757;686.6808583;6188.969303
28.85;0.158296739;55;8042;62.92913443;35.03489326;688.5849557;686.9694887;4098.296743
28.85;0.158296739;55;8042;62.92641114;38.25093786;688.8873095;687.2577945;6229.344857
28.85;0.158296739;55;8042;62.8817324;34.82483886;689.1893376;687.5457761;3959.108369
28.85;0.158296739;55;8042;62.89311351;38.20684473;689.4910403;687.8334339;6200.127421
28.85;0.158296739;55;8042;62.86156289;34.7674489;689.7924178;688.1207682;3921.080049
28.85;0.158296739;55;8042;62.94396897;38.21326873;690.0934706;688.4077794;6204.384157
28.85;0.158296739;55;8042;62.96732844;35.12100093;690.394199;688.6944679;4155.354285
28.85;0.158296739;55;8042;62.97244164;38.34578488;690.6946034;688.980834;6292.193356
28.85;0.158296739;55;8042;62.92673916;34.87118369;690.994684;689.2668781;3989.817847
28.85;0.158296739;55;8042;62.97219906;38.28991416;691.2944414;689.5526005;6255.17173
28.85;0.158296739;55;8042;63.00032914;35.17703882;691.5938757;689.8380017;4192.486682
28.85;0.158296739;55;8042;63.00386356;38.38506672;691.8929874;690.1230819;6318.222685
28.85;0.158296739;55;8042;62.93411287;34.94566674;692.1917768;690.4078415;4039.172561
28.85;0.158296739;55;8042;62.98896118;38.29799933;692.4902442;690.692281;6260.529211
28.85;0.158296739;55;8042;62.99798696;34.8758161;692.78839;690.9764006;3992.887426
28.85;0.156478033;55;8042;63.04324858;38.40762989;693.0862146;691.2602007;6260.410501
28.85;0.156478033;55;8042;63.05251091;34.93014731;693.3837182;691.5436817;3982.600134
28.85;0.156478033;55;8042;63.10969157;38.43807696;693.6809013;691.8268439;6280.35385
28.85;0.156478033;55;8042;63.10445455;34.89906423;693.9777641;692.1096877;3962.240182
28.85;0.156478033;55;8042;63.15556204;38.47160651;694.2743071;692.3922135;6302.316273
28.85;0.156478033;55;8042;63.15762098;34.91907737;694.5705306;692.6744216;3975.349129
28.85;0.156478033;55;8042;63.19379669;38.52688966;694.8664348;692.9563123;6338.52768
28.85;0.156478033;55;8042;63.18898964;34.9587297;695.1620202;693.2378861;4001.322083
28.85;0.156478033;55;8042;63.21644906;38.55200486;695.4572871;693.5191432;6354.978568
28.85;0.156478033;55;8042;63.203903;34.99313065;695.7522359;693.8000841;4023.855296
28.85;0.156478033;55;8042;63.22714944;38.57388893;696.0468668;694.080709;6369.313004
28.85;0.156478033;55;8042;63.22179148;35.00751565;696.3411803;694.3610184;4033.277714
28.85;0.156478033;55;8042;63.24256906;38.58638361;696.6351766;694.6410126;6377.497234
28.85;0.156478033;55;8042;63.23454455;35.02481514;696.9288562;694.920692;4044.609172
28.85;0.156478033;55;8042;63.25324126;38.60119229;697.2222193;695.2000568;6387.19717
28.85;0.156478033;55;8042;63.24698282;35.04688314;697.5152662;695.4791075;4059.06409
28.85;0.156478033;55;8042;63.26540031;38.61241652;697.8079975;695.7578445;6394.549229
28.85;0.156478033;55;8042;63.26036901;35.06159525;698.1004133;696.0362679;4068.700769
28.85;0.156478033;55;8042;63.27910248;38.62097963;698.392514;696.3143784;6400.158215
28.85;0.156478033;55;8042;63.26827263;35.07625609;698.6842999;696.592176;4078.303869
28.85;0.156478033;55;8042;63.31637815;38.63484432;698.9757715;696.8696614;6409.239822
28.85;0.156478033;55;8042;63.28279743;35.50877867;699.266929;697.1468346;4361.613532
28.85;0.156478033;55;8042;63.32055202;38.69781145;699.5577728;697.4236963;6450.484364
28.85;0.156478033;55;8042;63.27681323;35.26353106;699.8483031;697.7002465;4200.972172
28.85;0.156478033;55;8042;63.28819459;38.62314708;700.1385204;697.9764858;6401.577935
28.85;0.156478033;55;8042;63.29550968;35.10227598;700.428425;698.2524145;4095.347347
28.85;0.156478033;55;8042;63.31801879;38.59076747;700.7180173;698.5280329;6380.368738
28.85;0.156478033;55;8042;63.32358093;35.07813328;701.0072974;698.8033414;4079.533461
28.85;0.156478033;55;8042;63.36522573;38.59501266;701.2962659;699.0783403;6383.149409
28.85;0.156478033;55;8042;63.37739596;35.09898972;701.584923;699.35303;4093.194785
28.85;0.156478033;55;8042;63.41289513;38.6222756;701.8732691;699.6274108;6401.0071
28.85;0.156478033;55;8042;63.37097572;35.12312185;702.1613044;699.9014831;4109.001746
28.85;0.156478033;55;8042;63.43875517;38.61344339;702.4490294;700.1752471;6395.221852
28.85;0.156478033;55;8042;63.43638427;35.08940533;702.7364444;700.4487034;4086.916848
28.85;0.156478033;55;8042;63.4871952;38.65386019;703.0235496;700.7218521;6421.695539
28.85;0.156478033;55;8042;63.4524066;35.53270643;703.3103455;700.9946937;4377.286626
28.85;0.156478033;55;8042;63.49781753;38.71601619;703.5968324;701.2672285;6462.408782
28.85;0.156478033;55;8042;63.46265911;35.25758277;703.8830106;701.5394568;4197.075939
28.85;0.156478033;55;8042;63.4683102;38.65266266;704.1688804;701.811379;6420.911143
28.85;0.156478033;55;8042;63.46442396;35.16424096;704.4544422;702.0829954;4135.935462
28.85;0.156478033;55;8042;63.49738074;38.6213277;704.7396963;702.3543064;6400.386204
28.85;0.156478033;55;8042;63.47317205;35.18549553;705.024643;702.6253124;4149.857566
28.85;0.156478033;55;8042;63.54078605;38.62754769;705.3092826;702.8960136;6404.460408
28.85;0.156478033;55;8042;63.54431965;35.14511009;705.5936156;703.1664103;4123.404417
28.85;0.156478033;55;8042;63.5731765;38.65662515;705.8776422;703.4365031;6423.506637
28.85;0.156478033;55;8042;63.56549846;35.19821782;706.1613627;703.7062921;4158.190884
28.85;0.156478033;55;8042;63.60370449;38.66554808;706.4447776;703.9757778;6429.351312
28.85;0.156478033;55;8042;63.60147429;35.17827015;706.727887;704.2449604;4145.124823
28.85;0.156478033;55;8042;63.62527364;38.6817623;707.0106914;704.5138403;6439.971899
28.85;0.156478033;55;8042;63.61532735;35.23729803;707.293191;704.7824179;4183.78909
28.85;0.156478033;55;8042;63.64920926;38.68757962;707.5753863;705.0506935;6443.782346
28.85;0.156478033;55;8042;63.64509901;35.21882165;707.8572775;705.3186674;4171.686742
28.85;0.156478033;55;8042;63.66571621;38.69962055;708.1388649;705.5863399;6451.66936
28.85;0.156478033;55;8042;63.62971912;35.26825604;708.4201489;705.8537115;4204.067114
28.85;0.156478033;55;8042;63.68613756;38.69083698;708.7011298;706.1207825;6445.915967
28.85;0.156478033;55;8042;63.68382755;35.22438043;708.981808;706.3875531;4175.32784
28.85;0.156478033;55;8042;63.70439316;38.70675093;709.2621837;706.6540237;6456.339881
28.85;0.156478033;55;8042;63.67062037;35.28130509;709.5422573;706.9201947;4212.61446
28.85;0.156478033;55;8042;63.72841716;38.6995983;709.8220291;707.1860664;6451.654784
28.85;0.156478033;55;8042;63.72658332;35.23821672;710.1014995;707.4516391;4184.390845
28.85;0.156478033;55;8042;63.74755146;38.71656489;710.3806687;707.7169132;6462.768187
28.85;0.156478033;55;8042;63.71388817;35.29466671;710.6595371;707.981889;4221.36655
28.85;0.156478033;55;8042;63.77180335;38.70953527;710.938105;708.2465669;6458.163668
28.85;0.156478033;55;8042;63.77039181;35.2548564;711.2163728;708.5109471;4195.290118
28.85;0.156478033;55;8042;63.79117446;38.72721093;711.4943407;708.77503;6469.741525
28.85;0.156478033;55;8042;63.78331519;35.31243253;711.7720091;709.038816;4233.003465
28.85;0.156478033;55;8042;63.81616978;38.73055085;712.0493783;709.3023053;6471.92923
28.85;0.156478033;55;8042;63.81403342;35.29603685;712.3264487;709.5654984;4222.264018
28.85;0.156478033;55;8042;63.83392024;38.74179104;712.6032204;709.8283955;6479.291746
28.85;0.156478033;55;8042;63.83493768;35.34567299;712.879694;710.090997;4254.776537
28.85;0.156478033;55;8042;63.85557786;38.751612;713.1558696;710.3533032;6485.724643
28.85;0.156478033;55;8042;63.85110561;35.3010095;713.4317477;710.6153144;4225.521186
28.85;0.156478033;55;8042;63.87006988;38.74682618;713.7073285;710.877031;6482.589849
28.85;0.156478033;55;8042;63.87471463;35.35349551;713.9826123;711.1384534;4259.900419
28.85;0.156478033;55;8042;63.89569087;38.75888624;714.2575996;711.3995817;6490.489396
28.85;0.156478033;55;8042;63.89237207;35.30703091;714.5322905;711.6604164;4229.465313
28.85;0.156478033;55;8042;63.91187558;38.75505497;714.8066854;711.9209579;6487.97985
28.85;0.156478033;55;8042;63.91750948;35.36410205;715.0807847;712.1812063;4266.847884
28.85;0.156478033;55;8042;63.93844762;38.76871117;715.3545886;712.4411621;6496.924891
28.85;0.156478033;55;8042;63.935288;35.31400761;715.6280974;712.7008256;4234.035174
28.85;0.156478033;55;8042;63.95472496;38.76485627;715.9013116;712.9601971;6494.399866
28.85;0.156478033;55;8042;63.96115891;35.37763255;716.1742314;713.219277;4275.710589
28.85;0.156478033;55;8042;63.98227758;38.78025912;716.4468571;713.4780655;6504.488997
28.85;0.156478033;55;8042;63.98014686;35.35305338;716.719189;713.736563;4259.610819
28.85;0.156478033;55;8042;63.99850166;38.77981318;716.9912275;713.9947699;6504.196901
28.85;0.156478033;55;8042;64.00204151;35.39246361;717.2629729;714.2526864;4285.425189
28.85;0.156478033;55;8042;64.02134083;38.78900013;717.5344254;714.5103128;6510.214509
28.85;0.156478033;55;8042;64.0202936;35.34814674;717.8055854;714.7676496;4256.396885
28.85;0.156478033;55;8042;64.03873238;38.78640571;718.0764533;715.024697;6508.515114
28.85;0.156478033;55;3839;64.0451039;33.36421497;718.3470293;715.2814554;2956.887758
28.85;0.156478033;55;3839;64.06125924;37.5066073;718.1583146;715.0968777;5670.225345
28.85;0.156478033;55;3839;64.04981755;33.30303797;717.9698033;714.9125076;2916.815776
28.85;0.156478033;55;3839;64.0590548;37.51075614;717.7814951;714.7283447;5672.942907
28.85;0.156478033;55;3839;64.05429059;33.35772553;717.5933898;714.544389;2952.63706
28.85;0.156478033;55;3839;64.06180176;37.50632252;717.4054872;714.3606401;5670.03881
28.85;0.156478033;55;3839;64.0458211;33.30187139;717.2177871;714.1770978;2916.051647
28.85;0.156478033;55;3839;64.0503313;37.50429359;717.0302892;713.993762;5668.709824
28.85;0.156478033;55;3839;64.04054763;33.34829502;716.8429934;713.8106323;2946.459919
28.85;0.156478033;55;3839;64.04532387;37.49765312;716.6558993;713.6277085;5664.360205
28.85;0.156478033;55;3839;64.02697429;33.29187054;716.4690069;713.4449904;2909.500918
28.85;0.156478033;55;3839;64.02956745;37.49116359;716.2823158;713.2624777;5660.109452
28.85;0.156478033;55;3839;64.01742251;33.33026252;716.095826;713.0801703;2934.648322
28.85;0.156478033;55;3839;64.02154011;37.48643583;715.909537;712.8980679;5657.012685
28.85;0.156478033;55;3839;64.00241108;33.28121211;715.7234488;712.7161703;2902.519465
28.85;0.156478033;55;3839;64.00438282;37.47598933;715.5375611;712.5344772;5650.17005
28.85;0.156478033;54;3839;64.01102422;33.30945092;715.3518737;712.3529884;2921.016372
28.85;0.156478033;54;3839;64.04693428;37.45527231;715.1663864;712.1717037;5636.600052
28.85;0.156478033;54;3839;64.04208648;33.23163329;714.981099;711.9906229;2870.044497
28.85;0.156478033;54;3839;64.0617934;37.45487028;714.7960112;711.8097456;5636.336712
28.85;0.156478033;54;3839;64.06408996;33.28103143;714.6111228;711.6290718;2902.401121
28.85;0.156478033;54;3839;64.08005146;37.45398542;714.4264337;711.4486011;5635.757115
28.85;0.156478033;54;3839;64.06859424;33.23372018;714.2419436;711.2683334;2871.411442
28.85;0.156478033;54;3839;64.07897565;37.45465366;714.0576522;711.0882683;5636.194827
28.85;0.156478033;54;3839;64.07154327;33.28165871;713.8735595;710.9084058;2902.811995
28.85;0.156478033;54;3839;64.08082281;37.44888254;713.6896651;710.7287455;5632.414643
28.85;0.156478033;54;3839;64.06333604;33.22700635;713.5059689;710.5492872;2867.013768
28.85;0.156478033;54;3839;64.06909369;37.44653294;713.3224706;710.3700307;5630.875616
28.85;0.156478033;54;3839;64.05791741;33.27176727;713.13917;710.1909758;2896.332935
28.85;0.156478033;54;3839;64.06440642;37.43927158;712.9560669;710.0121222;5626.119298
28.85;0.156478033;54;3839;64.04432592;33.21512329;712.7731612;709.8334698;2859.230166
28.85;0.156478033;54;3839;64.0483118;37.43527154;712.5904525;709.6550182;5623.499207
28.85;0.156478033;54;3839;64.03530147;33.25688679;712.4079407;709.4767673;2886.585968
28.85;0.156478033;54;3839;64.04083496;37.42776524;712.2256255;709.2987169;5618.582447
28.85;0.156478033;54;3839;64.01959658;33.20054232;712.0435068;709.1208666;2849.67938
28.85;0.156478033;54;3839;64.02301242;37.42295266;711.8615844;708.9432164;5615.430125
28.85;0.156478033;54;3839;64.00903273;33.24021211;711.679858;708.7657659;2875.663768
28.85;0.156478033;54;3839;64.01436672;37.41582843;711.4983273;708.5885149;5610.763636
28.85;0.156478033;54;3839;63.99255576;33.18526433;711.3169923;708.4114633;2839.672038
28.85;0.156478033;54;3839;63.99562826;37.40582594;711.1358527;708.2346107;5604.211832
28.85;0.156478033;54;3839;63.97083314;33.21261161;710.9549083;708.057957;2857.58497
28.85;0.156478033;54;3839;63.98599655;37.39990769;710.7741588;707.881502;5600.335283
28.85;0.156478033;54;3839;63.96700476;33.17625981;710.5936041;707.7052454;2833.773923
28.85;0.156478033;54;3839;63.97058988;37.3963081;710.413244;707.5291869;5597.977489
28.85;0.156478033;54;3839;63.94333166;33.19822278;710.2330782;707.3533265;2848.160041
28.85;0.156478033;54;3839;63.95822077;37.38899748;710.0531065;707.1776638;5593.188909
28.85;0.156478033;54;3839;63.9389829;33.16117875;709.8733287;707.0021986;2823.89557
28.85;0.156478033;54;3839;63.94238215;37.38442112;709.6937447;706.8269308;5590.191309
28.85;0.156478033;54;3839;63.91477759;33.18128056;709.5143542;706.65186;2837.062602
28.85;0.156478033;54;3839;63.9295753;37.37303094;709.335157;706.4769861;5582.730549
28.85;0.156478033;54;3839;63.90991926;33.13549389;709.1561528;706.3023088;2807.07155
28.85;0.156478033;54;3839;63.91360431;37.37067212;708.9773416;706.1278279;5581.18548
28.85;0.156478033;54;3839;63.88675836;33.16011244;708.798723;705.9535433;2823.197119
28.85;0.156478033;54;3839;63.90181716;37.36076305;708.6202969;705.7794546;5574.694875
28.85;0.156478033;54;3839;63.88197337;33.11439328;708.442063;705.6055617;2793.250289
28.85;0.156478033;54;3839;63.88598846;37.36316258;708.2640212;705.4318643;5576.266606
28.85;0.156478033;54;3839;63.85936821;33.14920053;708.0861712;705.2583622;2816.049634
28.85;0.156478033;54;3839;63.8745924;37.35503898;707.9085129;705.0850553;5570.945507
28.85;0.156478033;54;3839;63.85387105;33.10514607;707.731046;704.9119432;2787.193213
28.85;0.156478033;54;3839;63.85768939;37.35707812;707.5537704;704.7390258;5572.281179
28.85;0.156478033;54;3839;63.83066174;33.13997755;707.3766857;704.5663028;2810.008423
28.85;0.156478033;54;3839;63.84582072;37.34930633;707.1997919;704.393774;5567.190524
28.85;0.156478033;54;3839;63.82484455;33.09749641;707.0230887;704.2214393;2782.182553
28.85;0.156478033;54;3839;63.82861866;37.3500115;706.8465758;704.0492983;5567.652427
28.85;0.156478033;54;3839;63.80127822;33.12945713;706.6702532;703.8773509;2803.117366
28.85;0.156478033;54;3839;63.81656438;37.34206202;706.4941206;703.7055969;5562.445378
28.85;0.156478033;54;3839;63.7956484;33.08751262;706.3181777;703.534036;2775.643002
28.85;0.156478033;54;3839;63.79962839;37.34201003;706.1424245;703.362668;5562.411328
28.85;0.156478033;54;3839;63.77215777;33.11742404;705.9668606;703.1914927;2795.235489
28.85;0.156478033;54;3839;63.78771298;37.33365382;705.7914859;703.0205099;5556.937864
28.85;0.156478033;54;3839;63.76691655;33.07463742;705.6163001;702.8497193;2767.209525
28.85;0.156478033;54;3839;63.77121441;37.33374724;705.4413032;702.6791208;5556.999055
28.85;0.156478033;54;3839;63.74374195;33.10463399;705.2664948;702.5087141;2786.857788
28.85;0.156478033;54;3839;63.7596589;37.32533725;705.0918747;702.3384991;5551.490373
28.85;0.156478033;54;3839;63.73886908;33.0610485;704.9174428;702.1684755;2758.308551
28.85;0.156478033;54;3839;63.7434578;37.32591837;704.7431989;701.998643;5551.871013
28.85;0.156478033;54;3839;63.71619021;33.09190323;704.5691427;701.8290015;2778.518926
28.85;0.156478033;54;3839;63.73216443;37.31786985;704.3952741;701.6595508;5546.599099
28.85;0.156478033;54;3839;63.71130569;33.04772316;704.2215928;701.4902906;2749.580222
28.85;0.156478033;54;3839;63.71610112;37.31865511;704.0480987;701.3212208;5547.113456
28.85;0.156478033;54;3839;63.68910945;33.07955174;703.8747915;701.152341;2770.42849
28.85;0.156478033;54;3839;63.70492254;37.31101159;703.701671;700.9836512;5542.106817
28.85;0.156478033;54;3839;63.68398241;33.03467667;703.5287371;700.815151;2741.034549
28.85;0.156478033;54;3839;63.68890292;37.31175692;703.3559895;700.6468404;5542.595024
28.85;0.156478033;54;3839;63.66221661;33.06739993;703.1834281;700.478719;2762.468845
28.85;0.156478033;54;3839;63.67776736;37.30441258;703.0110526;700.3107866;5537.784357
28.85;0.156478033;54;3839;63.65675416;33.02161533;702.8388629;700.1430431;2732.47915
28.85;0.156478033;54;3839;63.6647678;37.28904894;702.6668587;699.9754882;5527.720912
28.85;0.156478033;54;3839;63.63531729;33.03196516;702.4950398;699.8081217;2739.258468
28.85;0.156478033;54;3839;63.65076268;37.2770276;702.3234061;699.6409434;5519.846725
28.85;0.156478033;54;3839;63.62955631;32.97963599;702.1519573;699.4739531;2704.981965
28.85;0.156478033;54;3839;63.63650755;37.30371155;701.9806932;699.3071506;5537.325167
28.85;0.156478033;54;3839;63.58336914;33.16557291;701.8096137;699.1405356;2826.773821
28.85;0.156478033;54;3839;63.62445434;37.27392046;701.6387186;698.974108;5517.811499
28.85;0.156478033;54;3839;63.59730607;32.94473766;701.4680075;698.8078675;2682.122968
28.85;0.156478033;54;3839;63.60524506;37.26781261;701.2974805;698.641814;5513.810751
28.85;0.156478033;54;3839;63.58790484;32.9590461;701.1271371;698.4759472;2691.495238
28.85;0.156478033;54;3839;63.59421735;37.27152923;700.9569774;698.3102669;5516.245201
28.85;0.156478033;54;3839;63.57617608;32.95627781;700.7870009;698.1447729;2689.681965
28.85;0.156478033;54;3839;63.60604759;37.44831872;700.6172077;697.979465;5632.04533
28.85;0.156478033;54;3839;63.54859701;33.56349784;700.4475974;697.814343;3087.421435
28.85;0.156478033;54;3839;63.5724797;37.35815743;700.2781698;697.6494067;5572.988146
28.85;0.156478033;54;3839;63.5168128;33.18818286;700.1089248;697.4846558;2841.583724
28.85;0.156478033;54;3839;63.51225875;37.28467089;699.9398622;697.3200902;5524.853214
28.85;0.156478033;54;3839;63.48715429;32.995259;699.7709817;697.1557096;2715.215308
28.85;0.156478033;54;3839;63.50124313;37.24701547;699.6022832;696.9915139;5500.18827
28.85;0.156478033;54;3839;63.49345844;33.01662184;699.4337665;696.8275028;2729.208329
28.85;0.156478033;54;3839;63.52412191;37.22241583;699.2654314;696.6636762;5484.075083
28.85;0.156478033;54;3839;63.48717915;32.93655047;699.0972777;696.5000337;2676.760215
28.85;0.156478033;54;3839;63.51121511;37.22820484;698.9293051;696.3365753;5487.866985
28.85;0.156478033;54;3839;63.50453287;32.92743416;698.7615136;696.1733007;2670.78888
28.85;0.156478033;54;3839;63.51824493;37.25848585;698.5939028;696.0102097;5507.701567
28.85;0.156478033;54;3839;63.48863213;32.98579948;698.4264726;695.847302;2709.019162
28.85;0.156478033;54;3839;63.51203603;37.22850304;698.2592229;695.6845776;5488.062312
28.85;0.156478033;54;3839;63.48326347;32.91824296;698.0921534;695.5220361;2664.768484
28.85;0.156478033;54;3839;63.49223272;37.21344864;697.9252639;695.3596775;5478.201424
28.85;0.156478033;54;3839;63.45953167;32.92858816;697.7585542;695.1975013;2671.544771
28.85;0.156478033;54;3839;63.47661787;37.21861382;697.5920242;695.0355076;5481.584708
28.85;0.156478033;54;3839;63.414337;33.05886184;697.4256736;694.873696;2756.876248
28.85;0.156478033;54;3839;63.46420147;37.22529378;697.2595022;694.7120663;5485.960193
28.85;0.156478033;54;3839;63.45052513;32.92694392;697.0935099;694.5506184;2670.467766
28.85;0.156478033;54;3839;63.45893568;37.22960479;696.9276965;694.3893521;5488.783976
28.85;0.156478033;54;3839;63.42965803;32.92355681;696.7620617;694.2282671;2668.249146
28.85;0.156478033;54;3839;63.43533143;37.24570535;696.5966054;694.0673632;5499.330117
28.85;0.156478033;54;3839;63.40754271;32.87563245;696.4313274;693.9066403;2636.857877
28.85;0.156478033;54;3839;63.41287861;37.24206451;696.2662275;693.746098;5496.945308
28.85;0.156478033;54;3839;63.35989918;33.05108458;696.1013055;693.5857364;2751.782012
28.85;0.156478033;54;3839;63.42413926;37.38367543;695.9365612;693.425555;5589.702873
28.85;0.156478033;54;3839;63.40207005;33.27599899;695.7719944;693.2655538;2899.104785
28.85;0.156478033;54;3839;63.39291161;37.35719481;695.6076049;693.1057324;5572.357614
28.85;0.156478033;54;3839;63.32126407;33.06717254;695.4433926;692.9460908;2762.319901
28.85;0.156478033;54;3839;63.31535982;37.25309364;695.2793572;692.7866287;5504.169574
28.85;0.156478033;54;3839;63.30695389;32.9199532;695.1154985;692.6273459;2665.88872
28.85;0.156478033;54;3839;63.3071926;37.21622332;694.9518164;692.4682423;5480.018884
28.85;0.156478033;54;3839;63.30168077;32.90465062;694.7883107;692.3093175;2655.86527
28.85;0.156478033;54;3839;63.33715695;37.3618672;694.6249812;692.1505714;5575.41811
28.85;0.156478033;54;3839;63.28078737;33.40881924;694.4618277;691.9920039;2986.104314
28.85;0.156478033;54;3839;63.32974254;37.29146113;694.29885;691.8336146;5529.300934
28.85;0.156478033;54;3839;63.26287858;33.03206997;694.1360478;691.6754035;2739.327117
28.85;0.156478033;54;3839;63.27014317;37.18217987;693.9734211;691.5173702;5457.719845
28.85;0.156478033;54;3839;63.22412938;33.03294651;693.8109697;691.3595147;2739.901265
28.85;0.156478033;54;3839;63.26610542;37.16370542;693.6486933;691.2018367;5445.618764
28.85;0.156478033;54;3839;63.26611475;32.86737387;693.4865917;691.044336;2631.448366
28.85;0.156478033;54;3839;63.28144113;37.19607336;693.3246648;690.8870123;5466.82032
28.85;0.156478033;54;3839;63.25616241;32.88173121;693.1629124;690.7298656;2640.852668
28.85;0.156478033;54;3839;63.28213341;37.13962277;693.0013343;690.5728956;5429.844219
28.85;0.156478033;54;3839;63.25717188;32.83323643;692.8399303;690.4161021;2609.087762
28.85;0.156478033;54;3839;63.27953821;37.14738389;692.6787002;690.2594849;5434.927888
28.85;0.156478033;54;3839;63.2630783;32.79701221;692.5176438;690.1030439;2585.360276
28.85;0.156478033;54;3839;63.27706604;37.17072821;692.356761;689.9467787;5450.218814
28.85;0.156478033;54;3839;63.25707173;32.83249891;692.1960516;689.7906893;2608.604676
28.85;0.156478033;54;3839;63.26628699;37.18056528;692.0355153;689.6347753;5456.662261
28.85;0.156478033;54;3839;63.23890449;32.81292949;691.8751519;689.4790367;2595.786367
28.85;0.156478033;54;3839;63.24599685;37.1892056;691.7149614;689.3234733;5462.32182
28.85;0.156478033;54;3839;63.22213165;32.81281099;691.5549435;689.1680847;2595.708751
28.85;0.156478033;54;3839;63.23194239;37.18013904;691.395098;689.0128709;5456.383066
28.85;0.156478033;54;3839;63.20369227;32.81170211;691.2354248;688.8578316;2594.982417
28.85;0.156478033;54;3839;63.21240521;37.18017876;691.0759236;688.7029667;5456.409084
28.85;0.156478033;54;3839;63.18337889;32.87215946;690.9165943;688.5482759;2634.583011
28.85;0.156478033;54;3839;63.22201276;37.35395237;690.7574366;688.393759;5570.233759
28.85;0.156478033;54;3839;63.20166189;33.20614889;690.5984505;688.2394159;2853.351776
28.85;0.156478033;54;3839;63.22196142;37.4584504;690.4396356;688.0852464;5638.681755
28.85;0.156478033;54;3839;63.12975915;33.52641708;690.2809919;687.9312502;3063.132904
28.85;0.156478033;54;3839;63.12306071;37.31515191;690.1225191;687.7774271;5544.818798
28.85;0.156478033;54;3839;63.0609978;33.12314431;689.9642171;687.6237771;2798.982366
28.85;0.156478033;54;3839;63.05167206;37.19087605;689.8060857;687.4702998;5463.415994
28.85;0.156478033;54;3839;63.0495025;32.8634352;689.6481247;687.3169951;2628.868473
28.85;0.156478033;54;3839;63.05621324;37.11758929;689.4903338;687.1638628;5415.411915
28.85;0.156478033;54;3839;63.04977674;32.80652077;689.332713;687.0109027;2591.588551
28.85;0.156478033;54;3839;63.08703944;37.08121086;689.175262;686.8581146;5391.583422
28.85;0.156478033;54;3839;63.07656622;32.76944954;689.0179807;686.7054983;2567.306263
28.85;0.156478033;54;3839;63.14238477;37.23976699;688.8608689;686.5530536;5495.440394
28.85;0.156478033;54;3839;63.07700371;33.19427891;688.7039263;686.4007803;2845.57674
28.85;0.156478033;54;3839;63.1646306;37.34448976;688.5471529;686.2486782;5564.03559
28.85;0.156478033;54;3839;63.07487281;33.30619603;688.3905484;686.0967472;2918.88436
28.85;0.156478033;54;3839;63.09559149;37.25729221;688.2341126;685.9449871;5506.919712
28.85;0.156478033;54;3839;63.01970963;32.97560224;688.0778454;685.7933975;2702.33979
28.85;0.156478033;54;3839;63.0375076;37.29320506;687.9217466;685.6419785;5530.443235
28.85;0.156478033;54;3839;63.04217353;33.19124933;687.765816;685.4907297;2843.592313
28.85;0.156478033;54;3839;63.03987297;37.21704735;687.6100534;685.339651;5480.558643
28.85;0.156478033;54;3839;62.97042728;32.90512417;687.4544586;685.1887421;2656.175456
28.85;0.156478033;54;3839;62.97896705;37.11953061;687.2990315;685.038003;5416.683512
28.85;0.156478033;54;3839;62.95018472;32.9364554;687.1437719;684.8874334;2676.697948
28.85;0.156478033;54;3839;63.00633187;37.06540919;686.9886796;684.737033;5381.233061
28.85;0.156478033;54;3839;62.99473551;32.69568759;686.8337543;684.5868018;2518.990925
28.85;0.156478033;54;3839;63.0531763;37.18775714;686.6789961;684.4367396;5461.373051
28.85;0.156478033;54;3839;63.02742442;32.99322434;686.5244045;684.286846;2713.882569
28.85;0.156478033;54;3839;63.0714129;37.34109727;686.3699796;684.1371211;5561.813455
28.85;0.156478033;54;3839;62.97903407;33.33801208;686.2157211;683.9875644;2939.724418
28.85;0.156478033;54;3839;63.04099266;37.38521413;686.0616287;683.838176;5590.710751
28.85;0.156478033;54;3839;62.96766467;33.39888885;685.9077024;683.6889555;2979.59974
28.85;0.156478033;54;3839;62.95110927;37.25537777;685.753942;683.5399029;5505.665719
28.85;0.156478033;54;3839;62.88947488;33.07808575;685.6003472;683.3910178;2769.468237
28.85;0.156478033;54;3839;62.88233687;37.1202949;685.446918;683.2423002;5417.184136
28.85;0.156478033;54;3839;62.87401744;32.74054779;685.2936541;683.0937498;2548.37512
28.85;0.156478033;54;3839;62.89128324;37.01275556;685.1405553;682.9453664;5346.744032
28.85;0.156478033;54;3839;62.9029687;32.77658264;684.9876215;682.7971499;2571.978561
28.85;0.156478033;54;3839;62.96199324;37.07415031;684.8348525;682.6491;5386.958643
28.85;0.156478033;54;3839;62.94146663;32.77918699;684.6822481;682.5012167;2573.684455
28.85;0.156478033;54;3839;63.00332985;37.18077568;684.5298081;682.3534996;5456.800079
28.85;0.156478033;54;3839;62.93110289;33.10203075;684.3775324;682.2059486;2785.152624
28.85;0.156478033;54;3839;63.00682947;37.2305426;684.2254207;682.0585636;5489.398256
28.85;0.156478033;54;3839;62.89640795;33.09741809;684.073473;681.9113442;2782.131254
28.85;0.156478033;54;3839;62.94667903;37.31511901;683.921689;681.7642905;5544.797248
28.85;0.156478033;54;3839;62.89978087;33.27610212;683.7700686;681.617402;2899.172333
28.85;0.156478033;54;3839;62.90154766;37.26125365;683.6186115;681.4706788;5509.514519
28.85;0.156478033;54;3839;62.83016818;32.97656335;683.4673176;681.3241205;2702.969339
28.85;0.156478033;54;3839;62.8503396;37.26213124;683.3161867;681.1777271;5510.089359
28.85;0.156478033;54;3839;62.8472892;33.14917753;683.1652187;681.0314982;2816.034568
28.85;0.156478033;54;3839;62.84579492;37.16965025;683.0144134;680.8854338;5449.512733
28.85;0.156478033;54;3839;62.77775305;32.82996549;682.8637706;680.7395336;2606.94524
28.85;0.156478033;54;3839;62.81372121;37.180347;682.7132901;680.5937975;5456.519285
28.85;0.156478033;54;3839;62.82117199;32.97743638;682.5629717;680.4482253;2703.541184
28.85;0.156478033;54;3839;62.83564487;37.11481782;682.4128153;680.3028168;5413.596555
28.85;0.156478033;54;3839;62.77357769;32.7268276;682.2628207;680.1575717;2539.388164
28.85;0.156478033;54;3839;62.79663626;37.00325478;682.1129877;680.01249;5340.520862
28.85;0.156478033;54;3839;62.79353085;32.66042644;681.9633162;679.8675715;2495.894271
28.85;0.156478033;54;3839;62.83072211;37.02116399;681.8138059;679.7228159;5352.251701
28.85;0.156478033;54;3839;62.78713139;32.81450097;681.6644568;679.578223;2596.815713
28.85;0.156478033;54;3839;62.8785246;37.16513725;681.5152686;679.4337928;5446.556642
28.85;0.156478033;54;3839;62.80664534;33.09268994;681.3662411;679.289525;2779.034231
28.85;0.156478033;54;3839;62.88643451;37.3127822;681.2173742;679.1454193;5543.2666
28.85;0.156478033;54;3839;62.81601725;33.20511141;681.0686677;679.0014758;2852.672213
28.85;0.156478033;54;3839;62.83649128;37.3646939;680.9201215;678.8576941;5577.269649
28.85;0.156478033;54;3839;62.74476444;33.3722766;680.7717353;678.7140741;2962.168261
28.85;0.156478033;54;3839;62.7392137;37.20496224;680.623509;678.5706155;5472.642684
28.85;0.156478033;54;3839;62.68097014;33.03087989;680.4754424;678.4273183;2738.547595
28.85;0.156478033;54;3839;62.66802125;37.10520713;680.3275354;678.2841823;5407.301389
28.85;0.156478033;54;3839;62.66070498;32.77533944;680.1797878;678.1412071;2571.164245
28.85;0.156478033;54;3839;62.68011775;36.95290685;680.0321993;677.9983928;5307.542111
28.85;0.156478033;54;3839;62.68187786;32.59562146;679.8847699;677.855739;2453.445903
28.85;0.156478033;54;3839;62.72865431;36.88431437;679.7374993;677.7132457;5262.612868
28.85;0.156478033;54;3839;62.71061884;32.66535018;679.5903874;677.5709126;2499.119404
28.85;0.156478033;54;3839;62.80684939;36.8965306;679.4434341;677.4287395;5270.614702
28.85;0.156478033;54;3839;62.79925678;32.59779108;679.2966391;677.2867263;2454.867043
28.85;0.156478033;54;3839;62.87493663;37.18007566;679.1500022;677.1448728;5456.341551
28.85;0.156478033;54;3839;62.81871562;32.85444184;679.0035234;677.0031788;2622.977663
28.85;0.156478033;54;3839;62.86658077;37.33868814;678.8572024;676.8616441;5560.235429
28.85;0.156478033;54;3839;62.76696929;33.21914737;678.7110391;676.7202686;2861.866007
28.85;0.156478033;54;3839;62.77651743;37.42439202;678.5650332;676.5790521;5616.372937
28.85;0.156478033;54;3839;62.6742683;33.57325332;678.4191847;676.4379943;3093.811435
28.85;0.156478033;54;3839;62.68190222;37.38844282;678.2734934;676.2970952;5592.825597
28.85;0.156478033;54;3839;62.61184559;33.46970206;678.127959;676.1563545;3025.983599
28.85;0.156478033;54;3839;62.59461322;37.33713391;677.9825815;676.0157721;5559.217386
28.85;0.156478033;54;3839;62.54802356;33.40632559;677.8373606;675.8753478;2984.47093
28.85;0.156478033;54;3839;62.51893508;37.10952811;677.6922961;675.7350813;5410.131703
28.85;0.156478033;54;3839;62.47736465;32.81255839;677.547388;675.5949726;2595.543294
28.85;0.156478033;54;3839;62.48742573;36.91296073;677.402636;675.4550214;5281.376721
28.85;0.156478033;54;3839;62.52366368;32.57567189;677.25804;675.3152276;2440.378599
28.85;0.156478033;54;3839;62.59756001;36.88778014;677.1135999;675.175591;5264.883004
28.85;0.156478033;54;3839;62.65359999;32.52434422;676.9693153;675.0361115;2406.758099
28.85;0.156478033;54;3839;62.76395475;36.91599969;676.8251862;674.8967887;5283.367291
28.85;0.156478033;54;3839;62.7408128;32.37223248;676.6812124;674.7576226;2307.122313
28.85;0.156478033;54;3839;62.85291176;37.08427106;676.5373938;674.618613;5393.58791
28.85;0.156478033;54;3839;62.73727739;32.8986852;676.3937301;674.4797598;2651.957819
28.85;0.156478033;37;3839;63.26266609;37.30227289;676.2502212;674.3410626;5536.382821
28.85;0.156478033;37;3839;63.66143372;33.16159078;676.106867;674.2025215;2824.165459
28.85;0.156478033;37;3839;63.96009174;37.28555319;675.9636672;674.0641361;5525.431132
28.85;0.156478033;37;3839;64.1804531;33.00435528;675.8206218;673.9259063;2721.173525
28.85;0.156478033;37;3839;64.41961753;37.30987188;675.6777304;673.787832;5541.360289
28.85;0.156478033;37;3839;64.60941451;33.12826319;675.5349931;673.6499129;2802.335315
28.85;0.156478033;37;3839;64.78039781;37.35347336;675.3924095;673.5121489;5569.920002
28.85;0.156478033;37;3839;64.85837169;33.33222589;675.2499796;673.3745398;2935.93436
28.85;0.156478033;37;3839;65.01586637;37.3943299;675.1077031;673.2370855;5596.681732
28.85;0.156478033;37;3839;65.10125196;33.32707608;674.96558;673.0997857;2932.561147
28.85;0.156478033;37;3839;65.19146324;37.47919175;674.82361;672.9626403;5652.267689
28.85;0.156478033;37;3839;65.23437822;33.44122529;674.6817929;672.8256491;3007.330829
28.85;0.156478033;37;3839;65.29744689;37.47860394;674.5401287;672.688812;5651.882667
28.85;0.156478033;37;3839;65.31719044;33.38601298;674.3986172;672.5521287;2971.165824
28.85;0.156478033;37;3839;65.36627067;37.45953379;674.2572581;672.4155992;5639.391391
28.85;0.156478033;37;3839;65.38095675;33.43366696;674.1160513;672.2792231;3002.379995
28.85;0.156478033;37;3839;65.42320056;37.45831342;673.9749967;672.1430005;5638.592026
28.85;0.156478033;37;3839;65.41741422;33.49164983;673.8340941;672.006931;3040.35976
28.85;0.156478033;37;3839;65.45404804;37.42005894;673.6933433;671.8710145;5613.534693
28.85;0.156478033;37;3839;65.44041609;33.29992115;673.5527441;671.7352508;2914.77421
28.85;0.156478033;37;3839;65.47060133;37.37279421;673.4122965;671.5996398;5582.57549
28.85;0.156478033;37;3839;65.47541306;33.24161825;673.2720002;671.4641813;2876.584816
28.85;0.156478033;37;3839;65.4932168;37.36670581;673.1318551;671.3288751;5578.587484
28.85;0.156478033;37;3839;65.47957063;33.30252427;672.991861;671.1937211;2916.479297
28.85;0.156478033;37;3839;65.50871015;37.35764307;672.8520177;671.058719;5572.651232
28.85;0.156478033;37;3839;65.48030508;33.30191626;672.7123251;670.9238687;2916.081041
28.85;0.156478033;37;3839;65.50292681;37.33841241;672.572783;670.7891701;5560.054825
28.85;0.156478033;37;3839;65.47428889;33.2859094;672.4333913;670.654623;2905.596269
28.85;0.156478033;37;3839;65.49373883;37.31239304;672.2941498;670.5202271;5543.011693
28.85;0.156478033;37;3839;65.46433035;33.25971202;672.1550584;670.3859824;2888.436545
28.85;0.156478033;37;3839;65.48267452;37.28315126;672.0161168;670.2518886;5523.857826
28.85;0.156478033;37;3839;65.45282342;33.22790804;671.8773249;670.1179456;2867.604392
28.85;0.156478033;37;3839;65.47093668;37.25336969;671.7386826;669.9841532;5504.350391
28.85;0.156478033;37;3839;65.44088291;33.19459656;671.6001896;669.8505113;2845.784807
28.85;0.156478033;37;3839;65.45912548;37.22458696;671.4618459;669.7170196;5485.49721
28.85;0.156478033;37;3839;65.42892618;33.16111232;671.3236513;669.5836781;2823.852059
28.85;0.156478033;37;3839;65.44736546;37.19727233;671.1856055;669.4504865;5467.605668
28.85;0.156478033;37;3839;65.41709732;33.12747797;671.0477086;669.3174446;2801.820986
28.85;0.156478033;37;3839;65.43570974;37.1713764;670.9099602;669.1845524;5450.643387
28.85;0.156478033;37;3839;65.40547437;33.09308454;670.7723602;669.0518096;2779.292701
28.85;0.156478033;37;3839;65.42424772;37.14666479;670.6349085;668.9192161;5434.456864
28.85;0.156478033;37;3839;65.39426651;33.05705976;670.4976049;668.7867716;2755.69586
28.85;0.156478033;37;3839;65.41448404;37.10051753;670.3604493;668.6544761;5404.229624
28.85;0.156478033;37;3839;65.38310511;32.96456645;670.2234414;668.5223294;2695.11116
28.85;0.156478033;37;3839;65.40224958;37.06998558;670.0865812;668.3903313;5384.230671
28.85;0.156478033;37;3839;65.37680544;32.92263431;669.9498684;668.2584815;2667.644897
28.85;0.156478033;37;3839;65.39665816;37.07313488;669.813303;668.1267801;5386.293522
28.85;0.156478033;37;3839;65.37029375;32.91558292;669.6768847;667.9952267;2663.026117
28.85;0.156478033;37;3839;65.38951025;37.07731206;669.5406134;667.8638213;5389.029642
28.85;0.156478033;37;3839;65.36033932;32.92352746;669.404489;667.7325636;2668.229921
28.85;0.156478033;37;3839;65.3764801;37.03759037;669.2685112;667.6014536;5363.011259
28.85;0.156478033;37;3839;65.3389896;32.86146315;669.1326799;667.4704909;2627.576745
28.85;0.156478033;37;3839;65.36182521;37.03391808;668.996995;667.3396756;5360.605845
28.85;0.156478033;37;3839;65.33174737;32.95406975;668.8614563;667.2090073;2688.235644
28.85;0.156478033;37;3839;65.35410024;37.08426093;668.7260637;667.0784859;5393.581273
28.85;0.156478033;37;3839;65.32914589;33.02600625;668.5908169;666.9481114;2735.35528
28.85;0.156478033;37;3839;65.34050145;37.07082736;668.4557159;666.8178834;5384.782056
28.85;0.156478033;37;3839;65.29365805;32.95296913;668.3207604;666.6878018;2687.514718
28.85;0.156478033;37;3839;65.31182041;37.00827622;668.1859504;666.5578666;5343.80999
28.85;0.156478033;37;3839;65.29648618;32.85178199;668.0512856;666.4280774;2621.235416
28.85;0.156478033;37;3839;65.31684789;37.00269744;667.916766;666.2984342;5340.155796
28.85;0.156478033;37;3839;65.28710257;32.83577353;667.7823912;666.1689368;2610.749607
28.85;0.156478033;37;3839;65.30631245;37.00578697;667.6481613;666.039585;5342.179493
28.85;0.156478033;37;3839;65.27796379;32.83859536;667.514076;665.9103786;2612.597948
28.85;0.156478033;37;3839;65.29626738;37.00957874;667.3801352;665.7813176;5344.663167
28.85;0.156478033;37;3839;65.26685954;32.84595023;667.2463387;665.6524016;2617.415515
28.85;0.156478033;37;3839;65.28430633;37.01225567;667.1126864;665.5236307;5346.416599
28.85;0.156478033;37;3839;65.25431282;32.85888379;666.9791781;665.3950045;2625.887216
28.85;0.156478033;37;3839;65.26897069;36.96965652;666.8458137;665.2665229;5318.513427
28.85;0.156478033;37;3839;65.21291451;32.93760609;666.7125929;665.1381859;2677.451669
28.85;0.156478033;37;3839;65.25229273;36.94744009;666.5795157;665.0099931;5303.961289
28.85;0.156478033;37;3839;65.22812765;32.87015386;666.4465819;664.8819445;2633.269303
28.85;0.156478033;37;3839;65.25529066;36.99762192;666.3137914;664.7540399;5336.831243
28.85;0.156478033;37;3839;65.22548324;32.92107329;666.1811439;664.6262791;2666.622399
28.85;0.156478033;37;3839;65.24214013;37.03098516;666.0486394;664.498662;5358.684735
28.85;0.156478033;37;3839;65.20168822;32.92189391;665.9162776;664.3711884;2667.159924
28.85;0.156478033;37;3839;65.21374409;37.00089091;665.7840584;664.2438581;5338.972488
28.85;0.156478033;37;3839;65.17892201;32.8485207;665.6519818;664.116671;2619.09922
28.85;0.156478033;37;3839;65.19029654;36.92570925;665.5200474;663.9896269;5289.727219
28.85;0.156478033;37;3839;65.13914806;32.88375621;665.3882552;663.8627257;2642.17908
28.85;0.156478033;37;3839;65.18148114;36.91872168;665.256605;663.7359671;5285.150239
28.85;0.156478033;37;3839;65.16933335;32.7516716;665.1250967;663.6093511;2555.661404
28.85;0.156478033;37;3839;65.19377661;36.95462837;664.9937301;663.4828775;5308.669738
28.85;0.156478033;37;3839;65.16128917;32.800302;664.862505;663.3565461;2587.515148
28.85;0.156478033;37;3839;65.17992353;36.96241298;664.7314214;663.2303568;5313.76879
28.85;0.156478033;37;3839;65.1365665;32.83823449;664.6004789;663.1043094;2612.361574
28.85;0.156478033;37;3839;65.16040223;36.96370758;664.4696776;662.9784036;5314.61677
28.85;0.156478033;37;3839;65.13221726;32.85748802;664.3390172;662.8526395;2624.972965
28.85;0.156478033;37;3839;65.16008338;36.96724781;664.2084976;662.7270168;5316.935682
28.85;0.156478033;37;3839;65.14210304;32.74762025;664.0781186;662.6015354;2553.007704
28.85;0.156478033;37;3839;65.15195378;36.96536675;663.9478802;662.476195;5315.703554
28.85;0.156478033;37;3839;65.11645806;32.86337286;663.817782;662.3509956;2628.827635
28.85;0.156478033;37;3839;65.14228738;36.95784426;663.6878241;662.225937;5310.776199
28.85;0.156478033;37;3839;65.11553037;32.77481507;663.5580062;662.101019;2570.820774
28.85;0.156478033;37;3839;65.1197712;36.82298969;663.4283281;661.9762415;5222.444153
28.85;0.156478033;37;3839;65.08316399;32.4979993;663.2987898;661.8516042;2389.501729
28.85;0.156478033;37;3839;65.11227425;36.66429773;663.1693911;661.7271072;5118.498214
28.85;0.156478033;37;3839;65.13653416;32.34493481;663.0401318;661.6027501;2289.241878
28.85;0.156478033;37;3839;65.18915256;36.54253742;662.9110118;661.4785329;5038.743137
28.85;0.156478033;37;3839;65.19503437;32.21952642;662.7820309;661.3544553;2207.097245
28.85;0.156478033;37;3839;65.26080343;36.73558449;662.653189;661.2305173;5165.192257
28.85;0.156478033;37;3839;65.24233155;32.33356061;662.5244859;661.1067186;2281.791579
28.85;0.156478033;37;3839;65.29217355;37.03419942;662.3959215;660.9830591;5360.79013
28.85;0.156478033;37;3839;65.20847628;32.71395874;662.2674956;660.8595387;2530.958842
28.85;0.156478033;37;3839;65.22334282;37.2253576;662.1392082;660.7361572;5486.001996
28.85;0.156478033;37;3839;65.1612383;33.41568438;662.0110589;660.6129144;2990.601099
28.85;0.156478033;37;3839;65.13674531;37.30894414;661.8830477;660.4898102;5540.752604
28.85;0.156478033;37;3839;65.05570277;33.52961219;661.7551745;660.3668445;3065.225753
28.85;0.156478033;37;3839;65.042184;37.29319476;661.6274391;660.244017;5530.436493
28.85;0.156478033;37;3839;65.00414159;33.73973051;661.4998413;660.1213276;3202.856835
28.85;0.156478033;37;3839;64.98415477;37.21433292;661.372381;659.9987762;5478.780644
28.85;0.156478033;37;3839;64.93807183;33.40572274;661.245058;659.8763626;2984.076049
28.85;0.156478033;37;3839;64.90648053;36.94428874;661.1178722;659.7540866;5301.897103
28.85;0.156478033;37;3839;64.86639271;32.8174255;660.9908235;659.6319482;2598.731333
28.85;0.156478033;37;3839;64.87371352;36.60472993;660.8639116;659.5099471;5079.480295
28.85;0.156478033;37;3839;64.90264102;32.36117847;660.7371366;659.3880831;2299.881749
28.85;0.156478033;37;3839;64.94440512;36.47344446;660.6104981;659.2663562;4993.486072
28.85;0.156478033;37;3839;64.99954786;32.05945943;660.4839961;659.1447662;2102.250632
28.85;0.156478033;37;3839;65.07387898;36.45743463;660.3576303;659.0233129;4982.999357
28.85;0.156478033;37;3839;65.08790774;32.06702795;660.2314008;658.9019962;2107.208144
28.85;0.156478033;37;3839;65.17898253;36.77691298;660.1053073;658.7808159;5192.263127
28.85;0.156478033;37;3839;65.14382188;32.36930332;659.9793496;658.6597719;2305.203663
28.85;0.156478033;37;3839;65.19929423;37.07644092;659.8535277;658.5388639;5388.459034
28.85;0.156478033;37;3839;65.0996913;32.81929348;659.7278413;658.418092;2599.954888
28.85;0.156478033;37;3839;65.10304447;37.28201256;659.6022904;658.2974558;5523.111961
28.85;0.156478033;37;3839;65.02808485;33.67265387;659.4768747;658.1769553;3158.920492
28.85;0.156478033;37;3839;65.01582589;37.43180046;659.3515942;658.0565903;5621.225586
28.85;0.156478033;37;8649;64.94100005;35.75209311;659.2264487;657.9363606;4520.988641
28.85;0.156478033;37;8649;64.91366884;38.46211329;659.6044191;658.3021167;6296.098053
28.85;0.156478033;37;8649;64.85640636;35.63253523;659.9819822;658.6674616;4442.676194
28.85;0.156478033;37;8649;64.82994556;38.3477387;660.3591385;659.0323956;6221.180746
28.85;0.156478033;37;8649;64.81358459;34.95479057;660.7358884;659.3969193;3998.741884
28.85;0.156478033;37;8649;64.81813886;38.08111572;661.1122324;659.761033;6046.538154
28.85;0.156478033;37;8649;64.84010342;34.79205883;661.4881708;660.1247373;3892.149824
28.85;0.156478033;37;8649;64.87227363;38.04837356;661.8637041;660.4880327;6025.09148
28.85;0.156478033;37;8649;64.89402703;34.34699229;662.2388328;660.8509195;3600.623652
28.85;0.156478033;37;8649;64.95749311;38.02833183;662.6135573;661.2133983;6011.963806
