Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.156478033;37;8649;65.03334263;34.13490618;662.987878;661.5754695;3461.703634
28.85;0.156478033;37;8649;65.11552021;38.09640734;663.3617954;661.9371335;6056.554424
28.85;0.156478033;37;8649;65.15881664;34.1594941;663.7353099;662.2983908;3477.809142
28.85;0.156478033;37;8649;65.24728201;38.19762075;664.1084219;662.659242;6122.850929
28.85;0.156478033;37;8649;65.24572262;34.3345628;664.4811318;663.0196873;3592.482124
28.85;0.156478033;37;8649;65.3158629;38.2877895;664.8534402;663.3797274;6181.912998
28.85;0.156478033;37;8649;65.25444162;34.78489168;665.2253473;663.7393625;3887.455215
28.85;0.156478033;37;8649;65.28164705;38.37654216;665.5968538;664.0985933;6240.047506
28.85;0.156478033;37;8649;65.2382569;35.26243132;665.9679599;664.4574202;4200.251819
28.85;0.156478033;37;8649;65.23228451;38.47048415;666.3386662;664.8158435;6301.581112
28.85;0.156478033;37;8649;65.18400467;35.48364776;666.708973;665.1738638;4345.15236
35.85;0.156478033;37;8649;65.2213162;40.97044173;667.0788808;665.5314815;3353.97662
35.85;0.156478033;37;8649;65.17872811;40.03308455;667.44839;665.8886971;2739.991683
35.85;0.156478033;37;8649;65.23343579;40.61886788;667.817501;666.245511;3123.689752
35.85;0.156478033;37;8649;65.20827272;39.46465142;668.1862143;666.6019237;2367.658294
35.85;0.156478033;37;8649;65.27779726;40.94761456;668.5545304;666.9579356;3339.024433
35.85;0.156478033;37;8649;65.27521977;40.32554387;668.9224495;667.3135472;2931.557523
35.85;0.156478033;37;8649;65.33941399;39.93094799;669.2899722;667.6687589;2673.090499
35.85;0.156478033;37;8649;65.37703134;40.98645618;669.6570989;668.0235711;3364.466356
35.85;0.156478033;37;8649;65.44005758;38.51680135;670.02383;668.3779844;1746.800342
35.85;0.156478033;37;8649;65.46807094;40.70166171;670.390166;668.7319992;3177.921125
35.85;0.156478033;37;8649;65.57681769;38.59846042;670.7561072;669.0856159;1800.288426
35.85;0.156478033;37;8649;65.63419745;40.84131884;671.1216541;669.4388349;3269.398922
35.85;0.156478033;37;8649;65.72207733;38.25469436;671.4868071;669.7916568;1575.115795
35.85;0.401780849;37;8649;65.77099764;35.79701574;671.8515666;670.1440819;-89.11181963
35.85;0.401780849;37;8649;65.85438427;35.23135255;672.2159332;670.4961107;-1040.475089
35.85;0.401780849;37;8649;65.90419792;36.42575321;672.579907;670.8477437;968.3331985
35.85;0.401780849;37;8649;65.99198573;35.76288539;672.9434888;671.1989813;-146.5141146
35.85;0.401780849;37;8649;66.06588289;37.15626001;673.3066787;671.5498239;2196.93945
35.85;0.401780849;37;8649;66.16958031;36.41549477;673.6694773;671.900272;951.0800065
35.85;0.401780849;37;8649;66.16296043;37.8127989;674.0318849;672.250326;3301.142433
35.85;0.401780849;37;8649;66.39548458;36.80795098;674.3939021;672.5999864;1611.1343
35.85;0.401780849;37;8649;66.53312504;38.2804753;674.7555292;672.9492536;4087.706154
35.85;0.401780849;37;8649;66.64591037;37.2291738;675.1167666;673.2981281;2319.569853
35.85;0.401780849;37;8649;66.82653396;38.7055383;675.4776148;673.6466103;4802.600319
35.85;0.401780849;37;8649;66.86232033;37.5724852;675.8380741;673.9947006;2896.969711
35.85;0.401780849;37;8649;67.02212439;38.99998478;676.198145;674.3423995;5297.816494
35.85;0.401780849;37;8649;67.04371753;37.80119726;676.557828;674.6897074;3281.630152
35.85;0.401780849;37;8649;67.14504011;39.20042095;676.9171234;675.0366248;5634.921
35.85;0.401780849;37;8649;67.14102906;37.92627175;677.2760316;675.3831521;3491.987257
35.85;0.401780849;37;8649;67.22331192;39.31281134;677.6345531;675.7292897;5823.945292
35.85;0.401780849;37;8649;67.2187234;38.0152296;677.9926883;676.0750381;3641.601436
35.85;0.401780849;37;8649;67.27863705;39.38996965;678.3504376;676.4203977;5953.714352
35.85;0.401780849;37;8649;67.25357978;38.05116673;678.7078014;676.7653689;3702.042471
35.85;0.401780849;37;8649;67.30996333;39.42550045;679.0647801;677.1099523;6013.471995
35.85;0.401780849;37;8649;67.28108341;38.08084261;679.4213742;677.4541481;3751.952973
35.85;0.401780849;37;8649;67.32408245;39.44868384;679.7775841;677.797957;6052.463089
35.85;0.401780849;37;8649;67.29574266;38.10149032;680.1334101;678.1413792;3786.679422
35.85;0.401780849;37;8649;67.33978295;39.47638725;680.4888527;678.4844152;6099.056209
35.85;0.401780849;37;8649;67.30859579;38.14756655;680.8439123;678.8270655;3864.172951
35.85;0.401780849;37;8649;67.35193889;39.49257949;681.1985893;679.1693306;6126.2892
35.85;0.401780849;37;8649;67.31153127;38.19518687;681.5528842;679.5112107;3944.263402
35.85;0.401780849;37;8649;67.34273599;39.48936224;681.9067972;679.8527064;6120.878254
35.85;0.401780849;37;8649;67.30497522;38.22541692;682.260329;680.1938181;3995.105947
35.85;0.401780849;37;8649;67.3316591;39.49803891;682.6134798;680.5345462;6135.471142
35.85;0.401780849;37;8649;67.31116964;38.32873123;682.96625;680.8748912;4168.865609
35.85;0.401780849;37;8649;67.32672837;39.54048156;683.3186402;681.2148535;6206.853515
35.85;0.401780849;37;8649;67.21494979;38.85878099;683.6706506;681.5544335;5060.332258
35.85;0.401780849;37;8649;67.23533413;39.65162376;684.0222817;681.8936317;6393.778533
35.85;0.401780849;37;8649;67.04882422;39.34435581;684.373534;682.2324484;5876.998517
35.85;0.401780849;37;8649;67.03581527;39.43752954;684.7244077;682.5708841;6033.703175
35.85;0.401780849;37;8649;66.94883266;39.20805754;685.0749034;682.9089393;5647.76464
35.85;0.401780849;37;8649;66.93533243;39.47201522;685.4250214;683.2466143;6091.70309
35.85;0.401780849;37;8649;66.89522639;39.29491532;685.7747622;683.5839097;5793.846788
35.85;0.401780849;37;8649;66.88053467;39.53421921;686.1241261;683.9208257;6196.321155
35.85;0.401780849;37;8649;66.85470625;38.6311521;686.4731135;684.2573629;4677.493545
35.85;0.401780849;37;8649;66.84468604;39.40733043;686.8217249;684.5935217;5982.912661
35.85;0.401780849;37;8649;66.88624558;38.25998274;687.1699607;684.9293024;4053.240639
35.85;0.401780849;37;8649;66.92488719;39.28509843;687.5178212;685.2647056;5777.336209
35.85;0.401780849;37;8649;67.0854272;38.0765999;687.8653069;685.5997317;3744.817354
35.85;0.401780849;37;8649;67.19760179;39.31348638;688.2124182;685.934381;5825.08061
35.85;0.401780849;37;8649;67.27803381;38.06475339;688.5591555;686.268654;3724.893246
35.85;0.401780849;37;8649;67.41659678;39.37778412;688.9055191;686.6025511;5933.220062
35.85;0.401780849;37;8649;67.44032224;38.09884019;689.2515095;686.9360728;3782.222295
35.85;0.401780849;37;8649;67.55979645;39.43604153;689.5971271;687.2692194;6031.200571
35.85;0.401780849;37;8649;67.58170853;38.12104221;689.9423723;687.6019914;3819.562868
35.85;0.401780849;37;8649;67.68567845;39.48568585;690.2872455;687.9343892;6114.695102
35.85;0.401780849;37;8649;67.68639739;38.19641575;690.6317471;688.2664132;3946.330202
35.85;0.401780849;37;8649;67.76757374;39.52337341;690.9758775;688.5980639;6178.080088
35.85;0.401780849;37;8649;67.74732669;38.23133471;691.319637;688.9293417;4005.058816
35.85;0.401780849;37;8649;67.78248481;39.54180608;691.6630262;689.2602469;6209.081158
35.85;0.401780849;37;8649;67.78230464;38.18886881;692.0060453;689.59078;3933.637341
35.85;0.401780849;37;8649;67.80181356;39.54062888;692.3486948;689.9209415;6207.10129
35.85;0.401780849;37;8649;67.80167889;38.18852048;692.6909751;690.2507317;3933.0515
35.85;0.401780849;37;8649;67.83768236;39.52735097;693.0328866;690.5801511;6184.769767
35.85;0.401780849;37;8649;67.83214882;38.22770645;693.3744297;690.9092;3998.956609
35.85;0.401780849;37;8649;67.86519659;39.53794137;693.7156047;691.2378789;6202.581283
35.85;0.401780849;37;8649;67.84333504;38.20437067;694.0564122;691.5661883;3959.709223
35.85;0.401780849;37;8649;67.87080153;39.52653945;694.3968524;691.8941284;6183.404919
35.85;0.401780849;37;8649;67.86698058;38.25281878;694.7369257;692.2216999;4041.191895
35.85;0.401780849;37;8649;67.89058932;39.54137673;695.0766327;692.5489029;6208.359064
35.85;0.401780849;37;8649;67.8599224;38.25642382;695.4159735;692.875738;4047.25505
35.85;0.401780849;37;8649;67.88627674;39.54769278;695.7549488;693.2022056;6218.981743
35.85;0.401780849;37;8649;67.87982381;38.2602469;696.0935588;693.5283061;4053.684917
35.85;0.401780849;37;8649;67.89320757;39.53929241;696.4318039;693.8540399;6204.853534
35.85;0.401780849;37;8649;67.90737673;38.31279006;696.7696845;694.1794075;4142.054878
35.85;0.401780849;37;8649;67.90742885;39.56030626;697.1072011;694.5044091;6240.195769
35.85;0.401780849;37;8649;67.85958568;38.53764917;697.444354;694.8290453;4520.235213
35.85;0.401780849;37;8649;67.87323548;39.60859724;697.7811436;695.1533165;6321.41419
35.85;0.401780849;37;8649;67.78054691;39.00956171;698.1175703;695.477223;5313.92351
35.85;0.401780849;37;8649;67.7577358;39.70860384;698.4536345;695.8007653;6489.610756
35.85;0.401780849;37;8649;67.6394914;39.4216226;698.7893366;696.1239438;6006.950014
35.85;0.401780849;37;8649;67.63642454;39.36166395;699.1246769;696.4467589;5906.108293
35.85;0.401780849;37;8649;67.60239354;39.48060945;699.4596559;696.7692109;6106.157327
35.85;0.401780849;37;8649;67.59043897;39.15998945;699.794274;697.0913004;5566.921092
35.85;0.401780849;37;8649;67.55663935;39.44571011;700.1285315;697.4130277;6047.461716
35.85;0.401780849;37;8649;67.54544274;39.29954464;700.4624288;697.7343933;5801.632645
35.85;0.401780849;37;8649;67.54350969;39.489458;700.7959663;698.0553974;6121.03931
35.85;0.401780849;37;8649;67.53118764;38.61901544;701.1291445;698.3760406;4657.081449
35.85;0.401780849;37;8649;67.53116078;39.4250329;701.4619636;698.6963233;6012.685649
35.85;0.401780849;37;8649;67.59255573;38.37548665;701.7944242;699.0162457;4247.50142
35.85;0.401780849;37;8649;67.61205544;39.35356334;702.1265264;699.3358085;5892.484233
35.85;0.401780849;37;8649;67.68157389;38.37764578;702.4582709;699.6550119;4251.132776
35.85;0.401780849;37;8649;67.68389626;39.38158168;702.7896578;699.9738564;5939.607007
35.85;0.401780849;37;8649;67.83126446;38.30674521;703.1206877;700.2923423;4131.888321
35.85;0.401780849;37;8649;67.79056905;39.37121957;703.4513609;700.6104701;5922.179454
35.85;0.401780849;55;8649;67.64009884;38.14196957;703.7816778;700.9282402;3854.759639
35.85;0.401780849;55;8649;67.00358224;39.35554321;704.1116388;701.2456529;5895.814089
35.85;0.401780849;55;8649;66.81019624;38.10949691;704.4412442;701.5627088;3800.145341
35.85;0.401780849;55;8649;66.65501675;39.33316877;704.7704945;701.8794081;5858.183529
35.85;0.401780849;55;8649;66.46052157;38.07664249;705.09939;702.1957513;3744.888985
35.85;0.401780849;55;8649;66.32014826;39.34898585;705.4279311;702.5117387;5884.785572
35.85;0.401780849;55;8649;66.14531168;38.04343778;705.7561182;702.8273709;3689.04349
35.85;0.401780849;55;8649;66.10482238;39.36168311;706.0839516;703.1426481;5906.140514
35.85;0.401780849;55;8649;65.95543324;38.06916112;706.4114318;703.4575708;3732.306406
35.85;0.401780849;55;8649;65.88009199;39.37305915;706.7385592;703.7721394;5925.273358
35.85;0.401780849;55;8649;65.78405781;38.06012905;707.065334;704.0863542;3717.115779
35.85;0.401780849;55;8649;65.77338739;39.39707257;707.3917567;704.4002158;5965.660441
35.85;0.401780849;55;8649;65.68840612;38.17705971;707.7178278;704.7137244;3913.776153
35.85;0.401780849;55;8649;65.660975;39.46027275;708.0435474;705.0268804;6071.953961
35.85;0.401780849;55;8649;65.53171318;38.22244326;708.3689161;705.3396844;3990.104687
35.85;0.401780849;55;8649;65.51155913;39.49552697;708.6939342;705.6521365;6131.24643
35.85;0.401780849;55;8649;65.43766836;38.3176267;709.0186021;705.9642374;4150.189405
35.85;0.401780849;55;8649;65.4081686;39.52555344;709.3429201;706.2759873;6181.746589
35.85;0.401780849;55;8649;65.23832912;38.56348694;709.6668887;706.5873866;4563.690581
35.85;0.401780849;55;8649;65.24184304;39.59320946;709.9905082;706.8984358;6295.534177
35.85;0.401780849;55;8649;65.00177359;39.11278819;710.313779;707.2091352;5487.535443
35.85;0.401780849;55;8649;64.99282389;39.54901119;710.6367014;707.5194852;6221.199115
35.85;0.401780849;55;8649;64.77228389;39.53160037;710.9592759;707.8294863;6191.916644
35.85;0.401780849;55;8649;64.69444256;39.13547846;711.2815028;708.1391387;5525.697167
35.85;0.401780849;55;8649;64.59381562;39.67565898;711.6033825;708.448443;6434.202286
35.85;0.401780849;55;8649;64.55758345;38.86274924;711.9249154;708.7573995;5067.006276
35.85;0.401780849;55;8649;64.48054579;39.58689543;712.2461018;709.0660085;6284.914893
35.85;0.401780849;55;8649;64.46801138;38.53417226;712.5669421;709.3742705;4514.387555
35.85;0.401780849;55;8649;64.46428186;39.48693087;712.8874368;709.6821859;6116.789036
35.85;0.401780849;55;8649;64.51120373;38.57600832;713.207586;709.9897551;4584.749729
35.85;0.401780849;55;8649;64.49278901;39.51274943;713.5273903;710.2969784;6160.212108
35.85;0.401780849;55;8649;64.5159463;38.58554525;713.84685;710.6038562;4600.78946
35.85;0.401780849;55;8649;64.48952909;39.54217178;714.1659655;710.9103889;6209.696216
35.85;0.401780849;55;8649;64.51870412;38.65164154;714.4847371;711.216577;4711.953804
35.85;0.401780849;55;8649;64.43023145;39.59445542;714.8031653;711.5224207;6297.629698
35.85;0.401780849;55;8649;64.58418511;38.56667747;715.1212503;711.8279206;4569.056584
35.85;0.401780849;55;8649;64.57862234;39.55950632;715.4389925;712.1330769;6238.850395
35.85;0.401780849;55;8649;64.80349033;38.32457934;715.7563924;712.4378901;4161.882727
35.85;0.401780849;55;8649;64.97569259;39.51397053;716.0734503;712.7423605;6162.265821
35.85;0.401780849;55;8649;65.11636092;38.31661455;716.3901666;713.0464885;4148.487109
35.85;0.401780849;55;8649;65.36883366;39.57369701;716.7065416;713.3502746;6262.717064
35.85;0.401780849;55;8649;65.4130634;38.36848693;717.0225757;713.6537191;4235.728905
35.85;0.401780849;55;8649;65.62806359;39.65128782;717.3382692;713.9568223;6393.213537
35.85;0.401780849;55;8649;65.6533308;38.40173703;717.6536226;714.2595847;4291.650752
35.85;0.401780849;55;8649;65.75641716;39.72301654;717.9686362;714.5620067;6513.850813
35.85;0.401780849;55;8649;65.76370023;38.42784454;718.2833103;714.8640886;4335.559791
35.85;0.401780849;55;8649;65.83337957;39.74856082;718.5976454;715.1658308;6556.812581
35.85;0.401780849;55;8649;65.84125639;38.42538231;718.9116417;715.4672337;4331.418679
35.85;0.401780849;55;8649;65.90847893;39.75272077;719.2252998;715.7682977;6563.809014
35.85;0.401780849;55;8649;65.80321807;38.49856721;719.5386198;716.0690232;4454.505042
35.85;0.401780849;55;8649;65.88039949;39.75154407;719.8516023;716.3694105;6561.82997
35.85;0.401780849;55;8649;65.79027317;38.52266682;720.1642475;716.66946;4495.037068
35.85;0.401780849;55;8649;65.81825249;39.75707127;720.4765558;716.9691721;6571.125923
35.85;0.401780849;55;8649;65.70111502;38.76249127;720.7885276;717.2685472;4898.386947
35.85;0.401780849;55;8649;65.68484546;39.78712436;721.1001632;717.5675857;6621.670842
35.85;0.401780849;55;8649;65.46817769;39.12146927;721.411463;717.8662878;5502.135743
35.85;0.401780849;55;8649;65.43857377;39.8364147;721.7224274;718.1646542;6704.570039
35.85;0.401780849;55;8649;65.27020505;39.32502448;722.0330568;718.462685;5844.48602
35.85;0.401780849;55;8649;65.23796642;39.8090569;722.3433514;718.7603806;6658.558191
35.85;0.401780849;55;8649;65.10797817;38.80996396;722.6533117;719.0577416;4978.229103
35.85;0.401780849;55;8649;65.05204029;39.63189185;722.9629379;719.3547681;6360.592339
35.85;0.401780849;55;8649;65.08089956;38.56231648;723.2722306;719.6514607;4561.72204
35.85;0.401780849;55;8649;65.07792402;39.55096796;723.58119;719.9478196;6224.490112
35.85;0.401780849;55;8649;65.25943343;38.35539329;723.8898164;720.2438453;4213.707318
35.85;0.401780849;55;8649;65.33267779;39.53402054;724.1981103;720.5395381;6195.987015
35.85;0.401780849;55;8649;65.45198776;38.31946222;724.506072;720.8348984;4153.276475
35.85;0.401780849;55;8649;65.64223387;39.58725882;724.8137019;721.1299266;6285.526062
35.85;0.401780849;55;8649;65.67208296;38.37586981;725.1210003;721.424623;4248.145837
35.85;0.401780849;55;8649;65.8526431;39.65520964;725.4279676;721.718988;6399.809469
35.85;0.401780849;55;8649;65.92025854;38.43170636;725.7346041;722.0130221;4342.054803
35.85;0.401780849;55;8649;65.96489912;39.73376854;726.0409102;722.3067255;6531.934121
35.85;0.401780849;55;8649;65.99853311;38.44858765;726.3468863;722.6000986;4370.446688
35.85;0.401780849;55;8649;66.0346077;39.75728641;726.6525326;722.8931419;6571.487755
35.85;0.401780849;55;8649;66.00271898;38.48938064;726.9578496;723.1858556;4439.054556
35.85;0.401780849;55;8649;66.05196087;39.77352356;727.2628377;723.4782402;6598.796273
35.85;0.401780849;55;8649;65.93773295;38.5817847;727.5674971;723.770296;4594.464751
35.85;0.401780849;55;8649;66.03552179;39.76880213;727.8718282;724.0620234;6590.855523
35.85;0.401780849;55;8649;65.93933219;38.87166453;728.1758314;724.3534227;5082.000497
35.85;0.401780849;55;8649;65.91050963;39.83804735;728.479507;724.6444944;6707.31592
35.85;0.401780849;55;8649;65.66231265;39.29547521;728.7828554;724.9352388;5794.788447
35.85;0.401780849;55;8649;65.688082;39.6776026;729.0858769;725.2256562;6437.471177
35.85;0.401780849;55;8649;65.45141627;39.79372455;729.3885719;725.5157471;6632.771409
35.85;0.401780849;55;8649;65.42704097;39.18428585;729.6909408;725.8055118;5607.784108
35.85;0.401780849;55;8649;65.33440051;39.79536272;729.9929838;726.0949506;6635.526576
35.85;0.401780849;55;8649;65.3055335;38.80936784;730.2947014;726.384064;4977.226513
35.85;0.401780849;55;8649;65.2553442;39.65093594;730.5960939;726.6728522;6392.621716
35.85;0.401780849;55;8649;65.29113378;38.68994257;730.8971616;726.9613158;4776.37057
35.85;0.401780849;55;8649;65.27314332;39.60823713;731.1979049;727.2494549;6320.808541
35.85;0.401780849;55;8649;65.29411136;38.72074325;731.4983242;727.5372701;4828.172834
35.85;0.401780849;55;8649;65.27166957;39.62822539;731.7984197;727.8247616;6354.425882
35.85;0.401780849;55;8649;65.31460899;38.79240447;732.0981919;728.1119298;4948.696601
35.85;0.401780849;55;8649;65.29898385;39.66910189;732.3976411;728.3987752;6423.174213
35.85;0.401780849;55;8649;65.31264209;38.59253926;732.6967676;728.6852979;4612.552359
35.85;0.401780849;55;8649;65.31629175;39.62268047;732.9955718;728.9714985;6345.100127
35.85;0.401780849;55;8649;65.36313409;38.71640898;733.294054;729.2573773;4820.883233
35.85;0.401780849;55;8649;65.33273043;39.68156098;733.5922146;729.5429346;6444.128594
35.85;0.401780849;55;8649;65.34865822;38.63502561;733.8900539;729.8281708;4684.008235
35.85;0.401780849;55;8649;65.32500172;39.66207745;734.1875723;730.1130862;6411.360117
35.85;0.401780849;55;8649;65.35450122;38.6231876;734.4847701;730.3976813;4664.098413
35.85;0.401780849;55;8649;65.27312184;39.66631659;734.7816477;730.6819564;6418.489744
35.85;0.401780849;55;8649;65.45874616;38.51815513;735.0782053;730.9659117;4487.449069
35.85;0.401780849;55;8649;65.48381021;39.63111661;735.3744435;731.2495478;6359.288495
35.85;0.401780849;55;8649;65.73619161;38.4330296;735.6703624;731.532865;4344.2803
35.85;0.401780849;55;8649;65.9187614;39.61299902;735.9659624;731.8158635;6328.817346
35.85;0.401780849;55;8649;66.08358241;38.43990092;736.261244;732.0985439;4355.836862
35.85;0.401780849;55;8649;66.26924541;39.68697207;736.5562073;732.3809063;6453.229255
35.85;0.401780849;55;8649;66.32246922;38.46694874;736.8508529;732.6629513;4401.327368
35.85;0.401780849;55;8649;66.51250164;39.74088792;737.1451809;732.9446791;6543.907878
35.85;0.401780849;55;8649;66.49638563;38.50805678;737.4391918;733.2260901;4470.465111
35.85;0.401780849;55;8649;66.60989669;39.77146565;737.7328859;733.5071847;6595.335181
35.85;0.401780849;55;8649;66.57509631;38.51987536;738.0262636;733.7879632;4490.342243
35.85;0.401780849;55;8649;66.67757317;39.79596178;738.3193251;734.0684259;6636.5341
35.85;0.401780849;55;8649;66.6510504;38.56247527;738.6120708;734.3485733;4561.989106
35.85;0.401780849;55;8649;66.71036764;39.81618884;738.9045011;734.6284057;6670.553081
35.85;0.401780849;55;8649;66.58765594;38.56548541;739.1966163;734.9079234;4567.051722
35.85;0.401780849;55;8649;66.66015863;39.79847223;739.4884167;735.1871268;6640.756321
35.85;0.401780849;55;8649;66.53893329;38.79363288;739.7799027;735.4660162;4950.762601
35.85;0.401780849;55;8649;66.51115637;39.83561988;740.0710747;735.744592;6703.233259
35.85;0.401780849;55;8649;66.37851828;38.84390487;740.3619328;736.0228546;5035.312775
35.85;0.401780849;55;8649;66.30975876;39.80596024;740.6524776;736.3008043;6653.350062
35.85;0.401780849;55;8649;66.22653316;38.92335835;740.9427093;736.5784414;5168.941975
35.85;0.401780849;55;8649;66.17119323;39.78776134;741.2326283;736.8557663;6622.742163
35.85;0.401780849;55;8649;66.11597443;38.77727393;741.5222348;737.1327794;4923.249216
35.85;0.401780849;55;8649;66.05352308;39.71577429;741.8115293;737.409481;6501.670408
35.85;0.401780849;55;8649;66.06123993;38.67299132;742.1005121;737.6858714;4747.86103
35.85;0.401780849;55;8649;66.04236087;39.67094359;742.3891835;737.9619511;6426.271681
35.85;0.401780849;55;8649;66.05973878;38.51988071;742.6775439;738.2377203;4490.351237
35.85;0.401780849;55;8649;66.09505585;39.62776602;742.9655935;738.5131794;6353.653285
35.85;0.401780849;55;8649;66.22306728;38.42104612;743.2533328;738.7883288;4324.125826
35.85;0.401780849;55;8649;66.38180326;39.64880543;743.540762;739.0631687;6389.038514
35.85;0.401780849;55;8649;66.45728582;38.4418328;743.8278815;739.3376996;4359.086001
35.85;0.401780849;55;8649;66.61875499;39.71448273;744.1146916;739.6119218;6499.498193
35.85;0.401780849;55;8649;66.59304872;38.49650174;744.4011927;739.8858357;4451.031213
35.85;0.401780849;55;8649;66.75295806;39.76176025;744.687385;740.1594415;6579.012103
35.85;0.401780849;55;8649;66.68712428;38.56845546;744.973269;740.4327397;4572.046907
35.85;0.401780849;55;8649;66.79549272;39.80147211;745.2588449;740.7057306;6645.801673
35.85;0.401780849;55;8649;66.65110112;38.79439124;745.5441132;740.9784145;4952.038047
35.85;0.401780849;55;8649;66.68840361;39.85812452;745.829074;741.2507917;6741.082793
35.85;0.401780849;55;8649;66.53549592;39.0129864;746.1137278;741.5228627;5319.683337
35.85;0.401780849;55;8649;66.50634545;39.88277769;746.3980748;741.7946277;6782.545843
35.85;0.401780849;55;8649;66.38397438;38.89494126;746.6821155;742.0660872;5121.148562
35.85;0.401780849;55;8649;66.32744564;39.8033257;746.9658501;742.3372414;6648.919148
35.85;0.401780849;55;8649;66.28123064;38.74688044;747.249279;742.6080907;4872.131784
35.85;0.401780849;55;8649;66.27516858;39.72757432;747.5324024;742.8786354;6521.516337
35.85;0.401780849;55;8649;66.26412948;38.61427575;747.8152208;743.1488759;4649.109976
35.85;0.401780849;55;8649;66.31965923;39.68905081;748.0977345;743.4188125;6456.725392
35.85;0.401780849;55;8649;66.39037254;38.58943586;748.3799437;743.6884456;4607.332892
35.85;0.401780849;55;8649;66.46318706;39.705354;748.6618489;743.9577755;6484.144991
35.85;0.401780849;55;8649;66.51524987;38.486835;748.9434502;744.2268026;4434.773168
35.85;0.401780849;55;8649;66.62514796;39.70230525;749.2247482;744.4955271;6479.017443
35.85;0.401780849;55;8649;66.66764539;38.48819467;749.5057431;744.7639494;4437.059929
35.85;0.401780849;55;8649;66.83167005;39.74450228;749.7864351;745.03207;6549.986707
35.85;0.401780849;55;8649;66.82761966;38.53521457;750.0668247;745.299889;4516.140574
35.85;0.401780849;55;8649;66.96334042;39.79058359;750.3469122;745.5674068;6627.488766
35.85;0.401780849;55;8649;66.91961312;38.63243612;750.6266979;745.8346239;4679.653086
35.85;0.401780849;55;8649;67.00809129;39.8365981;750.9061821;746.1015405;6704.878487
35.85;0.401780849;55;8649;66.89012477;38.95131967;751.1853652;746.3681569;5215.968862
35.85;0.401780849;55;8649;66.86033922;39.90484796;751.4642474;746.6344735;6819.664836
35.85;0.401780849;55;8649;66.7234777;38.99103649;751.7428291;746.9004907;5282.766778
35.85;0.401780849;55;8649;66.66075673;39.87199647;752.0211107;747.1662087;6764.413392
35.85;0.401780849;55;8649;66.59028774;38.87969921;752.2990924;747.4316279;5095.513662
35.85;0.401780849;55;8649;66.54535209;39.80461754;752.5767746;747.6967487;6651.091829
35.85;0.401780849;55;8649;66.52271927;38.80216488;752.8541575;747.9615713;4965.112188
35.85;0.401780849;55;8649;66.50494972;39.75984644;753.1312416;748.2260962;6575.79336
35.85;0.401780849;55;8649;66.52541679;38.68381549;753.4080271;748.4903236;4766.065707
35.85;0.401780849;55;8649;66.52019781;39.71890832;753.6845143;748.7542539;6506.941379
35.85;0.401780849;55;8649;66.55832412;38.58677849;753.9607037;749.0178874;4602.863586
35.85;0.401780849;55;8649;66.60786972;39.69987889;754.2365954;749.2812245;6474.936645
35.85;0.401780849;55;8649;66.7336197;38.49844481;754.5121898;749.5442654;4454.299182
35.85;0.401780849;55;8649;66.86099096;39.71639559;754.7874873;749.8070106;6502.715346
35.85;0.401780849;55;8649;66.91562616;38.52750878;755.0624882;750.0694603;4503.180548
35.85;0.401780849;55;8649;67.10050296;39.76944711;755.3371927;750.3316149;6591.940288
35.85;0.401780849;55;8649;67.06857567;38.57909129;755.6116012;750.5934747;4589.934827
35.85;0.401780849;55;8649;67.1664623;39.81455953;755.8857141;750.85504;6667.812819
35.85;0.401780849;55;8649;67.07392726;38.66738051;756.1595316;751.1163112;4738.42446
35.85;0.401780849;55;8649;67.11679223;39.835602;756.433054;751.3772887;6703.203201
35.85;0.401780849;55;8649;67.04779758;38.82229572;756.7062817;751.6379726;4998.969323
35.85;0.401780849;55;8649;67.03836154;39.86394726;756.979215;751.8983635;6750.875804
35.85;0.401780849;55;8649;66.9519448;38.92842569;757.2518542;752.1584615;5177.464511
35.85;0.401780849;55;8649;66.90924847;39.86350509;757.5241996;752.4182671;6750.132132
35.85;0.401780849;55;8649;66.82669457;38.79816607;757.7962516;752.6777805;4958.386766
35.85;0.401780849;55;3986;66.83649396;39.33329144;758.0680104;752.9370021;5858.38985
35.85;0.401780849;55;3986;66.82294683;38.00285627;757.8571042;752.7293654;3620.791297
35.85;0.401780849;55;3986;66.79509145;39.24375454;757.6464252;752.5219623;5707.801797
35.85;0.401780849;55;3986;66.77964495;37.75137769;757.4359733;752.3147923;3197.840885
35.85;0.401780849;55;3986;66.73191534;39.12777507;757.2257481;752.1078553;5512.741196
35.85;0.401780849;55;3986;66.78319074;37.68630733;757.0157494;751.901151;3088.401986
35.85;0.401780849;55;3986;66.82867541;39.06517605;756.805977;751.6946792;5407.458735
35.85;0.401780849;55;3986;66.93763685;37.60306489;756.5964307;751.4884395;2948.400309
35.85;0.401780849;55;3986;67.04616388;39.09112854;756.3871101;751.2824317;5451.107061
35.85;0.401780849;55;3986;67.04334971;37.63505894;756.1780151;751.0766556;3002.209654
35.85;0.401780849;55;3986;67.19529431;39.1709742;755.9691454;750.8711109;5585.395852
35.85;0.401780849;55;3986;67.14330675;37.70769589;755.7605008;750.6657973;3124.374443
35.85;0.401780849;55;3986;67.24618634;39.32293421;755.552081;750.4607145;5840.970501
35.85;0.401780849;55;3986;67.15273393;37.9128089;755.3438857;750.2558624;3469.344705
35.85;0.401780849;55;3986;67.12359717;39.38634239;755.1359148;750.0512407;5947.613831
35.85;0.401780849;55;3986;66.99336283;37.94440508;754.928168;749.846849;3522.484894
35.85;0.401780849;55;3986;66.92908039;39.36660474;754.720645;749.6426871;5914.417973
35.85;0.401780849;55;3986;66.83973874;37.95938592;754.5133457;749.4387549;3547.680491
35.85;0.401780849;55;3986;66.79946572;39.29815761;754.3062697;749.2350519;5799.299859
35.85;0.401780849;55;3986;66.71419917;37.88302579;754.0994169;749.031578;3419.253844
35.85;0.401780849;55;3986;66.72501312;39.24500578;753.8927869;748.8283329;5709.906205
35.85;0.401780849;55;3986;66.67512219;37.89806765;753.6863796;748.6253164;3444.552066
35.85;0.401780849;55;3986;66.6833661;39.19425283;753.4801947;748.4225281;5624.547114
35.85;0.401780849;55;3986;66.62023085;37.77796168;753.2742319;748.2199679;3242.551278
35.85;0.401780849;55;3986;66.63596556;39.07500842;753.0684911;748.0176355;5423.995351
35.85;0.401780849;55;3986;66.73524236;37.55951952;752.862972;747.8155305;2875.16332
35.85;0.401780849;55;3986;66.75727914;39.04254979;752.6576744;747.6136529;5369.404661
35.85;0.401780849;55;3986;66.80610275;37.57673811;752.4525979;747.4120022;2904.122486
35.85;0.401780849;55;3986;66.93673591;39.05462009;752.2477425;747.2105783;5389.705141
35.85;0.401780849;55;3986;66.92145409;37.59588291;752.0431077;747.0093809;2936.321262
35.85;0.401780849;55;3986;67.04511231;39.13170966;751.8386935;746.8084097;5519.3586
35.85;0.401780849;55;3986;67.01575789;37.65559164;751.6344995;746.6076645;3036.742669
35.85;0.401780849;55;3986;67.10726845;39.24272091;751.4305256;746.4071451;5706.063379
35.85;0.401780849;55;3986;67.0237586;37.77180628;751.2267714;746.2068511;3232.1988
35.85;0.401780849;55;3986;67.03665877;39.35024471;751.0232368;746.0067823;5886.902784
35.85;0.401780849;55;3986;66.91315021;37.90986102;750.8199215;745.8069386;3464.386806
35.85;0.401780849;55;3986;66.86942586;39.39223642;750.6168253;745.6073195;5957.526733
35.85;0.401780849;55;3986;66.75041468;38.04671363;750.4139479;745.4079249;3694.552996
35.85;0.401780849;55;3986;66.68350651;39.35253679;750.2112892;745.2087545;5890.757736
35.85;0.401780849;55;3986;66.61163706;37.91630699;750.0088488;745.0098081;3475.227981
35.85;0.401780849;55;3986;66.52561515;39.2743063;749.8066265;744.8110854;5759.185425
35.85;0.401780849;55;3986;66.47291303;37.88259361;749.6046221;744.6125862;3418.52699
35.85;0.401780849;55;3986;66.45458404;39.17319296;749.4028354;744.4143101;5589.127477
35.85;0.401780849;55;3986;66.46083799;37.66669044;749.2012662;744.2162571;3055.409233
35.85;0.401780849;55;3986;66.42637415;39.05024295;748.9999141;744.0184267;5382.343439
35.85;0.401780849;55;3986;66.50953544;37.57691541;748.798779;743.8208188;2904.420683
35.85;0.401780849;55;3986;66.58967212;39.01108354;748.5978606;743.6234331;5316.482992
35.85;0.401780849;55;3986;66.63930215;37.53828197;748.3971587;743.4262693;2839.444857
35.85;0.401780849;55;3986;66.79989051;39.08373957;748.1966731;743.2293273;5438.679889
35.85;0.401780849;55;3986;66.78591006;37.61197549;747.9964035;743.0326067;2963.386638
35.85;0.401780849;55;3986;66.91572976;39.16348196;747.7963497;742.8361073;5572.79499
35.85;0.401780849;55;3986;66.82861926;37.66848046;747.5965115;742.6398289;3058.41979
35.85;0.401780849;55;3986;66.93796587;39.29326298;747.3968886;742.4437711;5791.067795
35.85;0.401780849;55;3986;66.77139822;37.92312502;747.1974808;742.2479339;3486.694913
35.85;0.401780849;55;3986;66.7690391;39.34717728;746.9982878;742.0523168;5881.743809
35.85;0.401780849;55;3986;66.65400282;37.8971423;746.7993095;741.8569198;3442.995762
35.85;0.401780849;55;3986;66.58644481;39.34245885;746.6005456;741.6617424;5873.808096
35.85;0.401780849;55;3986;66.51988797;37.89165212;746.4019959;741.4667845;3433.762072
35.85;0.401780849;55;3986;66.45823601;39.29054725;746.2036601;741.2720459;5786.500332
35.85;0.401780849;55;3986;66.36536826;37.88072938;746.005538;741.0775262;3415.391617
35.85;0.401780849;55;3986;66.34953626;39.18987577;745.8076294;740.8832253;5617.185542
35.85;0.401780849;55;3986;66.32084357;37.69200422;745.6099341;740.6891428;3097.983335
35.85;0.401780849;55;3986;66.29915582;39.05574754;745.4124518;740.4952786;5391.60136
35.85;0.401780849;55;3986;66.36623779;37.55528384;745.2151823;740.3016324;2868.039522
35.85;0.401780849;55;3986;66.43124412;38.97263572;745.0181253;740.1082039;5251.819364
35.85;0.401780849;93;3986;65.90988019;37.50866123;744.8212807;739.914993;2789.627079
35.85;0.401780849;93;3986;64.74043636;39.21530262;744.6246482;739.7219993;5659.949807
35.85;0.401780849;93;3986;64.19619153;37.80309888;744.4282275;739.5292226;3284.828401
35.85;0.401780849;93;3986;63.61459175;39.1808851;744.2320185;739.3366627;5602.064538
35.85;0.401780849;93;3986;63.0333129;37.65854887;744.0360209;739.1443193;3041.716296
35.85;0.401780849;93;3986;62.66976853;39.02645995;743.8402346;738.9521922;5342.343895
35.85;0.401780849;93;3986;62.37805375;37.41325598;743.6446591;738.7602811;2629.169317
35.85;0.401780849;93;3986;62.09350942;38.88672203;743.4492945;738.5685859;5107.325018
35.85;0.401780849;93;3986;61.96547648;37.26367504;743.2541403;738.3771062;2377.595921
35.85;0.401780849;93;3986;61.78957313;38.74358883;743.0591964;738.1858418;4866.595783
35.85;0.401780849;93;3986;61.89526678;37.15840979;742.8644626;737.9947925;2200.555074
35.85;0.401780849;93;3986;61.97262184;38.71279539;742.6699386;737.803958;4814.805697
35.85;0.401780849;93;3986;62.5624043;37.1777347;742.4756242;737.6133381;2233.056751
35.85;0.401780849;93;3986;62.92771818;38.85608606;742.2815192;737.4229326;5055.799764
35.85;0.401780849;93;3986;63.43687798;37.32213362;742.0876233;737.2327411;2475.914752
35.85;0.401780849;93;3986;63.98377446;39.06132647;741.8939364;737.0427636;5400.984303
35.85;0.401780849;93;3986;63.73420066;37.48619234;741.7004582;736.8529996;2751.837664
35.85;0.401780849;93;3986;63.99620951;39.3306746;741.5071884;736.6634491;5853.988698
35.85;0.401780849;93;3986;63.68935698;37.68219335;741.3141269;736.4741117;3081.482876
35.85;0.401780849;93;3986;63.85903406;39.47021981;741.1212734;736.2849871;6088.683463
35.85;0.401780849;93;3986;63.40982981;37.77399837;740.9286278;736.0960753;3235.88557
35.85;0.401780849;93;3986;63.52751635;39.59227136;740.7361897;735.9073759;6293.95642
35.85;0.401780849;93;3986;62.90515704;38.0374362;740.543959;735.7188887;3678.949715
35.85;0.401780849;93;3986;62.88599534;39.67318731;740.3519354;735.5306134;6430.045292
35.85;0.401780849;93;3986;62.12693889;38.58709597;740.1601187;735.3425498;4603.397541
35.85;0.401780849;93;3986;61.98910518;39.34537494;739.9685087;735.1546977;5878.712539
35.85;0.401780849;93;3986;61.43904645;38.21443678;739.7771052;734.9670569;3976.638956
35.85;0.401780849;93;3986;61.31034023;39.31442512;739.5859079;734.779627;5826.659444
35.85;0.401780849;93;3986;60.9732319;38.59498677;739.3949166;734.5924079;4616.668717
35.85;0.401780849;93;3986;60.89420177;39.06864157;739.2041311;734.4053993;5413.287244
35.85;0.401780849;93;3986;60.69056566;38.10045699;739.0135512;734.218601;3784.941518
35.85;0.401780849;93;3986;60.72789545;39.08947519;738.8231767;734.0320128;5448.326363
35.85;0.401780849;93;3986;60.57461843;38.02617673;738.6330073;733.8456344;3660.012916
35.85;0.401780849;93;3986;60.67584205;39.06996774;738.4430428;733.6594655;5415.517665
35.85;0.401780849;93;3986;60.61186823;38.25598471;738.253283;733.473506;4046.51654
35.85;0.401780849;93;3986;60.61639514;38.9750715;738.0637277;733.2877556;5255.91598
35.85;0.401780849;93;3986;60.5800597;37.98894201;737.8743766;733.1022141;3597.389534
35.85;0.401780849;93;3986;60.55913085;38.98013345;737.6852295;732.9168812;5264.429444
35.85;0.401780849;93;3986;60.81938791;37.7484195;737.4962863;732.7317567;3192.865637
35.85;0.401780849;93;3986;60.7578135;39.01233835;737.3075467;732.5468404;5318.593401
35.85;0.401780849;93;3986;61.22395941;37.64195483;737.1190104;732.362132;3013.807538
35.85;0.401780849;93;3986;61.34999285;38.99456307;736.9306773;732.1776313;5288.697964
35.85;0.401780849;93;3986;62.47016745;37.50267302;736.7425471;731.9933381;2779.55577
35.85;0.401780849;93;3986;62.96190922;39.0920746;736.5546196;731.8092521;5452.698182
35.85;0.401780849;93;3986;63.35708479;37.66366878;736.3668946;731.6253732;3050.327246
35.85;0.401780849;93;3986;64.13020721;39.30034454;736.1793719;731.4417009;5802.977956
35.85;0.401780849;93;3986;64.04675372;37.82332579;735.9920513;731.2582353;3318.847129
35.85;0.401780849;93;3986;64.49099991;39.44073604;735.8049325;731.0749759;6039.09605
35.85;0.401780849;93;3986;64.15486537;37.89653725;735.6180154;730.8919226;3441.978161
35.85;0.401780849;93;3986;64.39653918;39.5893406;735.4312996;730.7090751;6289.027318
35.85;0.401780849;93;3986;63.9921331;37.88807853;735.244785;730.5264332;3427.751817
35.85;0.401780849;93;3986;64.1071073;39.56274237;735.0584714;730.3439968;6244.292968
35.85;0.401780849;93;3986;63.602228;37.80932587;734.8723586;730.1617654;3295.301289
35.85;0.401780849;93;3986;63.72871731;39.51381464;734.6864463;729.979739;6162.003627
35.85;0.401780849;93;3986;63.24626146;37.75152387;734.5007343;729.7979173;3198.086725
35.85;0.401780849;93;3986;63.24025322;39.55461331;734.3152225;729.6163;6230.621067
35.85;0.401780849;93;3986;62.75995542;37.97969209;734.1299105;729.4348869;3581.832512
35.85;0.401780849;93;3986;62.56343954;39.58083563;733.9447982;729.2536779;6274.723185
35.85;0.401780849;93;3986;61.87033167;38.48545932;733.7598854;729.0726726;4432.459463
35.85;0.401780849;93;3986;61.68090964;39.20618183;733.5751718;728.8918708;5644.609967
35.85;0.401780849;93;3986;61.18817008;37.73461536;733.3906573;728.7112723;3169.649073
35.85;0.401780849;93;3986;61.06180551;39.18389921;733.2063416;728.530877;5607.133843
35.85;0.401780849;93;3986;61.0270411;37.6554789;733.0222245;728.3506844;3036.553051
35.85;0.401780849;93;3986;60.8800127;39.11551146;732.8383057;728.1706945;5492.115574
35.85;0.401780849;93;3986;60.81320915;37.52016896;732.6545852;727.990907;2808.981398
35.85;0.401780849;93;3986;60.89467588;39.10616591;732.4710626;727.8113217;5476.397723
35.85;0.401780849;93;3986;60.94733215;37.59692085;732.2877378;727.6319383;2938.066929
35.85;0.401780849;93;3986;61.01335874;39.06491922;732.1046105;727.4527566;5407.026795
35.85;0.401780849;93;3986;60.99270065;37.44544389;731.9216805;727.2737764;2683.304703
35.85;0.401780849;93;3986;61.07142237;38.96778284;731.7389477;727.0949974;5243.657512
35.85;0.401780849;93;3986;61.87879884;37.3923345;731.5564117;726.9164195;2593.982431
35.85;0.401780849;93;3986;62.21636003;39.05378442;731.3740724;726.7380424;5388.299665
35.85;0.401780849;93;3986;62.88557829;37.48286609;731.1919296;726.5598659;2746.243406
35.85;0.401780849;93;3986;63.69305493;39.2427872;731.0099831;726.3818897;5706.174881
35.85;0.401780849;93;3986;63.30091844;37.69877933;730.8282326;726.2041137;3109.37808
35.85;0.401780849;93;3986;63.69237645;39.46630206;730.646678;726.0265376;6082.094379
35.85;0.401780849;93;3986;63.42919441;37.78855599;730.465319;725.8491611;3260.369373
35.85;0.401780849;93;3986;63.58047292;39.51144872;730.2841554;725.6719841;6158.024501
35.85;0.401780849;93;3986;63.12989192;37.79785848;730.103187;725.4950063;3276.014817
35.85;0.401780849;93;3986;63.34662318;39.56233527;729.9224136;725.3182276;6243.608273
35.85;0.401780849;93;3986;62.83528076;37.91472496;729.741835;725.1416476;3472.567234
35.85;0.401780849;93;3986;62.99356055;39.63975141;729.561451;724.9652662;6373.810979
35.85;0.401780849;93;3986;62.52754907;38.09901295;729.3812613;724.7890831;3782.512858
35.85;0.401780849;93;3986;62.36744019;39.67747522;729.2012659;724.6130981;6437.256939
35.85;0.401780849;93;3986;61.52931345;38.68713147;729.0214643;724.4373111;4771.642717
35.85;0.401780849;93;3986;61.34997266;39.24497827;728.8418565;724.2617217;5709.859938
35.85;0.401780849;93;3986;60.94269363;38.35009174;728.6624423;724.0863297;4204.790877
35.85;0.401780849;93;3986;60.81491538;39.26106789;728.4832213;723.911135;5736.920338
35.85;0.401780849;93;3986;60.60987731;37.92155952;728.3041935;723.7361372;3484.061981
35.85;0.401780849;93;3986;60.53018351;39.14739177;728.1253586;723.5613363;5545.733632
35.85;0.205410607;93;3986;60.42260924;39.18838561;727.9467163;723.3867319;2870.506863
35.85;0.205410607;93;3986;60.34548864;41.93781747;727.7682666;723.2123238;5234.602549
35.85;0.205410607;93;3986;60.60524132;38.82243068;727.5900092;723.0381119;2555.840953
35.85;0.205410607;93;3986;60.51026119;41.72507597;727.4119438;722.8640959;5051.677028
35.85;0.205410607;93;3986;61.13566626;38.6674804;727.2340703;722.6902755;2422.60714
35.85;0.205410607;93;3986;61.42999937;41.6792309;727.0563885;722.5166506;5012.257197
35.85;0.205410607;93;3986;62.52096988;38.54273222;726.8788981;722.3432209;2315.342567
35.85;0.205410607;93;3986;63.18261389;41.86694282;726.701599;722.1699863;5173.661067
35.85;0.205410607;93;3986;63.22659453;38.94488675;726.5244909;721.9969464;2661.134662
35.85;0.205410607;93;3986;63.83248943;42.19470424;726.3475736;721.8241012;5455.486334
35.85;0.205410607;93;3986;63.36431549;39.1145479;726.170847;721.6514502;2807.017598
35.85;0.205410607;93;3986;63.76756048;42.5003803;725.9943108;721.4789935;5718.321525
35.85;0.205410607;93;3986;63.28475988;39.24562284;725.8179649;721.3067306;2919.722227
35.85;0.205410607;93;3986;63.5433127;42.71146239;725.6418089;721.1346615;5899.820208
35.85;0.205410607;93;3986;63.08196437;39.46677447;725.4658428;720.9627858;3109.879187
35.85;0.205410607;93;3986;63.21487423;42.90700244;725.2900663;720.7911034;6067.955087
35.85;0.205410607;93;3986;62.63989639;39.7503531;725.1144792;720.6196141;3353.713934
35.85;0.205410607;93;3986;62.72131527;43.21285497;724.9390813;720.4483176;6330.942016
35.85;0.205410607;93;3986;62.19075734;40.54461071;724.7638723;720.2772137;4036.655393
35.85;0.205410607;93;3986;62.02098602;43.44063359;724.5888522;720.1063023;6526.797187
35.85;0.205410607;93;3986;61.28125853;41.53248398;724.4140207;719.935583;4886.077036
35.85;0.205410607;93;3986;61.03067266;42.65909735;724.2393775;719.7650557;5854.794195
35.85;0.205410607;93;3986;60.75567227;40.02494032;724.0649225;719.5947201;3589.817427
35.85;0.205410607;93;3986;60.53269579;42.72895656;723.8906555;719.4245761;5914.862548
35.85;0.205410607;93;3986;60.5615973;39.5756548;723.7165763;719.2546234;3203.499815
35.85;0.205410607;93;3986;60.41715268;42.54457014;723.5426847;719.0848618;5756.318106
35.85;0.205410607;93;3986;60.50721071;39.2909485;723.3689804;718.9152911;2958.695442
35.85;0.205410607;93;3986;60.49126427;42.1396017;723.1954633;718.7459111;5408.106477
35.85;0.205410607;93;3986;60.80369501;38.86872379;723.0221332;718.5767215;2595.646034
35.85;0.205410607;93;3986;61.15689298;41.93488484;722.8489898;718.4077222;5232.080931
35.85;0.205410607;93;3986;62.15388645;38.74499606;722.676033;718.2389129;2489.258891
35.85;0.205410607;93;3986;62.90282853;41.98512429;722.5032626;718.0702935;5275.279264
35.85;0.205410607;93;3986;63.22158987;38.68932325;722.3306783;717.9018636;2441.388688
35.85;0.205410607;93;3986;63.59345324;42.22254411;722.15828;717.7336232;5479.424408
35.85;0.205410607;93;3986;63.34492937;38.9067387;721.9860675;717.5655719;2628.333106
35.85;0.205410607;93;3986;63.52225394;42.4502651;721.8140405;717.3977096;5675.230035
35.85;0.205410607;93;3986;63.37380246;38.99022975;721.6421989;717.2300361;2700.122784
35.85;0.205410607;93;3986;63.45544216;42.71971737;721.4705425;717.0625511;5906.918245
35.85;0.205410607;93;3986;63.03937024;39.41458357;721.299071;716.8952544;3065.002907
35.85;0.205410607;93;3986;63.12854581;42.88252021;721.1277843;716.7281459;6046.904072
35.85;0.205410607;93;3986;62.53314262;39.71516551;720.9566821;716.5612253;3323.457926
35.85;0.205410607;93;3986;62.6353327;43.17486488;720.7857644;716.3944923;6298.276286
35.85;0.205410607;93;3986;61.87619188;40.56895354;720.6150308;716.2279469;4057.586546
35.85;0.205410607;93;3986;61.80487558;43.41907417;720.4444811;716.0615887;6508.259347
35.85;0.205410607;93;3986;61.07533998;41.79308131;720.2741152;715.8954176;5110.151341
35.85;0.205410607;93;3986;60.91651057;42.61326872;720.1039329;715.7294334;5815.388501
35.85;0.205410607;93;3986;60.5282626;40.68351308;719.933934;715.5636358;4156.090422
35.85;0.205410607;93;3986;60.41596437;42.83078052;719.7641183;715.3980246;6002.41576
35.85;0.205410607;93;3986;60.21756553;39.91382628;719.5944855;715.2325997;3494.276151
35.85;0.205410607;93;3986;60.10437772;42.48822132;719.4250355;715.0673608;5707.86664
35.85;0.205410607;93;3986;60.15343804;39.25204857;719.2557681;714.9023076;2925.247385
35.85;0.205410607;93;3986;60.09679493;42.01612012;719.0866831;714.7374401;5301.930988
35.85;0.205410607;93;3986;60.50198544;38.79839785;718.9177803;714.572758;2535.176356
35.85;0.205410607;93;3986;60.84648278;41.85185892;718.7490595;714.4082611;5160.691198
35.85;0.205410607;93;3986;61.92804466;38.70231785;718.5805205;714.2439491;2452.562085
35.85;0.205410607;93;3986;62.71436785;41.88528352;718.4121631;714.0798219;5189.431301
35.85;0.205410607;93;3986;62.95747878;38.69993845;718.2439871;713.9158792;2450.516158
35.85;0.205410607;93;3986;63.50799974;42.13222714;718.0759923;713.7521209;5401.765473
35.85;0.205410607;93;3986;63.56474882;38.8254165;717.9081786;713.5885468;2558.408307
35.85;0.205410607;93;3986;63.82926635;42.41121059;717.7405456;713.4251566;5641.649054
35.85;0.205410607;93;3986;63.38608751;39.07532001;717.5730933;713.2619501;2773.28754
35.85;0.205410607;93;3986;63.45792069;42.57128246;717.4058215;713.0989271;5779.286666
35.85;0.205410607;93;3986;63.22613376;39.05543173;717.2387298;712.9360874;2756.186632
35.85;0.205410607;93;3986;63.19555619;42.8010595;717.0718182;712.7734309;5976.860178
35.85;0.205410607;93;3986;62.62947953;39.5384649;716.9050865;712.6109572;3171.522119
35.85;0.205410607;93;3986;62.76752001;43.04358017;716.7385344;712.4486663;6185.391284
35.85;0.205410607;93;3986;62.31512351;39.99333903;716.5721618;712.2865578;3562.645095
35.85;0.205410607;93;3986;62.14022541;43.35621025;716.4059685;712.1246317;6454.205887
35.85;0.205410607;93;3986;61.38516498;41.35660818;716.2399542;711.9628876;4734.850439
35.85;0.205410607;93;3986;61.27946769;43.03900803;716.0741188;711.8013254;6181.459934
35.85;0.205410607;93;3986;60.66303478;40.54491943;715.9084621;711.6399449;4036.92084
35.85;0.205410607;93;3986;60.4712936;42.95126702;715.7429839;711.4787458;6106.015932
35.85;0.205410607;93;3986;60.25145705;40.38881453;715.577684;711.317728;3902.694235
35.85;0.205410607;93;3986;60.05040713;42.70372668;715.4125623;711.1568913;5893.168671
35.85;0.205410607;93;3986;59.99186627;39.75167161;715.2476184;710.9962354;3354.847651
35.85;0.205410607;93;3986;59.9686292;42.50331329;715.0828523;710.8357601;5720.843454
35.85;0.205410607;93;3986;59.92384364;39.47350345;714.9182637;710.6754654;3115.665093
35.85;0.205410607;93;3986;59.95545268;42.19816913;714.7538525;710.5153508;5458.465618
35.85;0.205410607;93;3986;60.13382999;38.78683415;714.5896184;710.3554164;2525.233326
35.85;0.205410607;93;3986;60.13201388;41.79287455;714.4255613;710.1956617;5109.973553
35.85;0.205410607;93;3986;61.33159266;38.59709034;714.261681;710.0360867;2362.082335
35.85;0.205410607;93;3986;61.99373347;41.6893348;714.0979773;709.8766911;5020.945022
35.85;0.205410607;93;3986;62.30132765;38.70447164;713.9344499;709.7174748;2454.414013
35.85;0.205410607;93;3986;63.31087811;42.06304452;713.7710988;709.5584375;5342.278879
35.85;0.205410607;93;3986;63.30328707;38.82679852;713.6079237;709.3995791;2559.596638
35.85;0.205410607;93;3986;63.78087687;42.28273032;713.4449244;709.2408992;5531.175455
35.85;0.205410607;93;3986;63.40194103;39.00452106;713.2821007;709.0823978;2712.411155
35.85;0.205410607;93;3986;63.56394376;42.5195415;713.1194525;708.9240747;5734.797261
35.85;0.205410607;93;3986;63.29212431;39.07196972;712.9569795;708.7659296;2770.406797
35.85;0.205410607;93;3986;63.3701772;42.70095361;712.7946817;708.6079623;5890.784249
35.85;0.205410607;93;3986;63.0182871;39.30676439;712.6325586;708.4501726;2972.294714
35.85;0.205410607;93;3986;63.05983812;42.7359773;712.4706103;708.2925603;5920.899329
35.85;0.205410607;93;3986;62.48244467;39.46964263;712.3088365;708.1351253;3112.345373
35.85;0.205410607;93;3986;62.65058358;42.82735652;712.147237;707.9778674;5999.471638
35.85;0.205410607;93;3986;62.29723538;39.4229495;711.9858116;707.8207862;3072.196342
35.85;0.205410607;93;3986;62.22345247;43.10352283;711.8245602;707.6638817;6236.932904
35.85;0.205410607;93;3986;61.76690834;40.31940599;711.6634825;707.5071536;3843.01338
35.85;0.205410607;93;3986;61.64491324;43.34116863;711.5025784;707.3506018;6441.272362
35.85;0.205410607;93;3986;60.87387082;41.90131618;711.3418477;707.194226;5203.216965
35.85;0.205410607;93;3986;60.73784814;42.1843242;711.1812902;707.038026;5446.561071
35.85;0.205410607;93;3986;60.2287658;41.72990254;711.0209056;706.8820017;5055.82715
35.85;0.205410607;93;3986;60.08748328;42.50299106;710.8606939;706.7261529;5720.566383
35.85;0.205410607;93;3986;59.86569046;39.90283009;710.7006548;706.5704792;3484.821091
35.85;0.205410607;93;3986;59.71823686;42.43138232;710.5407882;706.4149807;5658.993695
35.85;0.205410607;93;3986;59.78508426;39.18646731;710.3810938;706.259657;2868.857416
35.85;0.205410607;93;3986;59.75154128;42.15285101;710.2215715;706.1045079;5419.498886
35.85;0.205410607;93;3986;60.13826018;38.76791904;710.0622211;705.9495333;2508.969192
35.85;0.205410607;93;3986;60.188911;41.7183522;709.9030424;705.794733;5045.895599
35.85;0.205410607;93;3986;61.30769792;38.53040081;709.7440352;705.6401067;2304.739423
