Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.205410607;93;3986;62.05099701;41.79055297;709.5851993;705.4856543;5107.97735
35.85;0.205410607;93;3986;62.19195618;38.69750567;709.4265346;705.3313756;2448.42434
35.85;0.205410607;93;3986;63.04393748;41.89714754;709.2680409;705.1772704;5199.63256
35.85;0.205410607;93;3986;63.11922995;38.76383222;709.1097179;705.0233385;2505.455138
35.85;0.205410607;93;3986;63.59800839;42.27467971;708.9515655;704.8695796;5524.253144
35.85;0.205410607;93;3986;63.21141597;38.91471988;708.7935836;704.7159937;2635.195712
35.85;0.205410607;93;3986;63.53600911;42.58057585;708.6357719;704.5625804;5787.277571
35.85;0.205410607;93;3986;63.21448437;39.06229582;708.4781302;704.4093397;2762.088708
35.85;0.205410607;93;3986;63.27596314;42.71444614;708.3206584;704.2562713;5902.385786
35.85;0.205410607;93;3986;62.78143741;39.26439849;708.1633563;704.103375;2935.866446
35.85;0.205410607;93;3986;62.72534487;42.77659451;708.0062236;703.9506506;5955.82398
35.85;0.205410607;93;3986;62.37962306;39.29423273;707.8492603;703.798098;2961.519386
35.85;0.205410607;93;3986;62.21165349;43.03602406;707.6924661;703.6457169;6178.894172
35.85;0.205410607;93;3986;61.88277256;39.97699766;707.5358409;703.4935072;3548.593987
35.85;0.205410607;93;3986;61.69845925;43.28819908;707.3793844;703.3414686;6395.726564
35.85;0.205410607;93;3986;60.90837879;41.52254406;707.2230965;703.189601;4877.530211
35.85;0.205410607;93;3986;60.69226296;42.67456114;707.0669771;703.0379041;5868.090712
35.85;0.205410607;93;3986;60.2728049;39.67174786;706.9110258;702.8863778;3286.125311
35.85;0.205410607;93;3986;60.1139415;42.74075731;706.7552426;702.735022;5925.009411
35.85;0.205410607;93;3986;60.12932222;39.89637618;706.5996272;702.5838363;3479.271707
35.85;0.205410607;93;3986;59.94983906;42.64963359;706.4441796;702.4328206;5846.656793
35.85;0.205410607;93;3986;59.80730415;39.5634281;706.2888994;702.2819747;3192.986702
35.85;0.205410607;93;3986;59.74076299;42.4463685;706.1337865;702.1312985;5671.879541
35.85;0.205410607;93;3986;59.8879693;39.24762083;705.9788408;701.9807917;2921.4402
35.85;0.205410607;93;3986;59.78734699;42.1859699;705.8240621;701.8304541;5447.976124
35.85;0.205410607;93;3986;59.92207398;38.702212;705.6694501;701.6802856;2452.471071
35.85;0.205410607;93;3986;60.02631329;41.85497388;705.5150047;701.5302859;5163.369588
35.85;0.205410607;93;3986;61.44099941;38.36515776;705.3607257;701.3804549;2162.655386
31.85;0.205410607;93;3986;61.93077996;40.23744692;705.206613;701.2307924;7211.936173
31.85;0.205410607;93;3986;62.46084951;37.37192927;705.0526664;701.0812982;4748.024261
31.85;0.205410607;93;3986;62.91650279;40.50106107;704.8988856;700.9319721;7438.604484
31.85;0.205410607;93;3986;62.75254478;37.62279697;704.7452705;700.7828139;4963.73255
31.85;0.205410607;93;3986;63.10597227;40.85187338;704.5918209;700.6338234;7740.250028
31.85;0.205410607;93;3986;62.55048946;37.72376561;704.4385367;700.4850005;5050.550316
31.85;0.205410607;93;3986;62.82068948;41.2343144;704.2854177;700.3363449;8069.09148
31.85;0.205410607;93;3986;62.21271873;37.95572555;704.1324636;700.1878565;5250.000792
31.85;0.205410607;93;3986;62.2449308;41.47164865;703.9796744;700.039535;8273.163053
31.85;0.205410607;93;3986;61.46432141;38.38920026;703.8270498;699.8913804;5622.7235
31.85;0.205410607;93;3986;61.20720416;41.50948137;703.6745897;699.7433923;8305.693474
31.85;0.205410607;93;3986;60.52122305;39.42053131;703.5222938;699.5955706;6509.512268
31.85;0.205410607;93;3986;60.26268276;40.58653358;703.370162;699.4479152;7512.097926
31.85;0.205410607;93;3986;59.88284232;37.54745433;703.2181942;699.3004258;4898.949273
31.85;0.205410607;93;3986;59.57950169;40.42843042;703.0663901;699.1531022;7376.153111
31.85;0.205410607;93;3986;59.50028058;37.20799868;702.9147496;699.0059443;4607.068744
31.85;0.205410607;93;3986;59.41225936;40.08894752;702.7632725;698.8589519;7084.249144
31.85;0.205410607;93;3986;59.35625745;36.92792814;702.6119586;698.7121247;4366.250426
31.85;0.205410607;93;3986;59.33090375;39.64000923;702.4608077;698.5654627;6698.230095
31.85;0.205410607;93;3986;59.33307197;36.18272962;702.3098197;698.4189656;3725.492368
31.85;0.205410607;93;3986;59.33070084;39.29360539;702.1589944;698.2726332;6400.375171
31.85;0.205410607;93;3986;59.45632886;35.97815722;702.0083317;698.1264654;3549.591033
31.85;0.205410607;93;3986;59.65708594;38.91046025;701.8578312;697.9804619;6070.928282
31.85;0.205410607;93;3986;59.97762821;35.49739947;701.707493;697.8346226;3136.212064
31.85;0.205410607;93;3986;60.19876253;38.60140574;701.5573167;697.6889473;5805.188126
31.85;0.205410607;93;3986;60.93522222;35.26276316;701.4073022;697.5434358;2934.460314
31.85;0.205410607;93;3986;61.66555096;38.56421184;701.2574494;697.398088;5773.206999
31.85;0.205410607;93;3986;61.72409787;35.29989491;701.1077581;697.2529035;2966.388003
31.85;0.205410607;93;3986;62.25979144;38.71574729;700.9582281;697.1078824;5903.504572
31.85;0.205410607;93;3986;61.68351926;35.29821679;700.8088592;696.9630243;2964.945073
31.85;0.205410607;93;3986;62.05212773;38.94204725;700.6596512;696.8183291;6098.088323
31.85;0.205410607;93;3986;61.52751729;35.54721535;700.510604;696.6737966;3179.04619
31.85;0.205410607;93;3986;61.49399436;39.28914772;700.3617174;696.5294266;6396.542248
31.85;0.205410607;93;3986;60.92597713;36.41859709;700.2129913;696.3852189;3928.302727
31.85;0.205410607;93;3986;60.68262905;39.48610245;700.0644253;696.2411735;6565.893537
31.85;0.205410607;93;3986;60.08696229;37.51255101;699.9160195;696.09729;4868.937698
31.85;0.205410607;93;3986;59.93473369;38.77990419;699.7677736;695.9535683;5958.669805
31.85;0.205410607;93;3986;59.54385339;35.99154354;699.6196875;695.8100082;3561.101243
31.85;0.205410607;93;3986;59.34159664;38.87798636;699.4717608;695.6666095;6043.005646
31.85;0.205410607;93;3986;59.28979564;36.05356892;699.3239936;695.5233721;3614.433697
31.85;0.205410607;93;3986;59.12267043;38.71391478;699.1763857;695.3802957;5901.928893
31.85;0.205410607;93;3986;59.07013283;35.51317995;699.0289367;695.2373803;3149.780885
31.85;0.205410607;93;3986;59.02875522;38.53671547;698.8816467;695.0946255;5749.564281
31.85;0.205410607;93;3986;59.10743308;35.50376067;698.7345153;694.9520313;3141.681732
31.85;0.205410607;93;3986;59.05314663;38.31296515;698.5875425;694.8095974;5557.172836
31.85;0.205410607;93;3986;59.0189329;35.01028932;698.4407281;694.6673236;2717.370981
31.85;0.205410607;93;3986;59.15513317;38.0248262;698.2940718;694.5252099;5309.416906
31.85;0.205410607;93;3986;59.7112709;34.7125889;698.1475736;694.3832559;2461.393631
31.85;0.205410607;93;3986;60.07453677;37.84890323;698.0012333;694.2414616;5158.149751
31.85;0.205410607;93;3986;60.91928015;34.64304259;697.8550506;694.0998268;2401.594322
31.85;0.205410607;93;3986;61.74750989;38.0552768;697.7090254;693.9583511;5335.599818
31.85;0.205410607;93;3986;61.78473401;34.72946242;697.5631576;693.8170346;2475.902305
31.85;0.205410607;93;3986;62.23386211;38.29369051;697.417447;693.675877;5540.59956
31.85;0.205410607;93;3986;61.65867852;34.9280069;697.2718934;693.5348781;2646.620543
31.85;0.205410607;93;3986;62.02274634;38.6240356;697.1264966;693.3940378;5824.646385
31.85;0.205410607;93;3986;61.46474044;35.21835377;696.9812564;693.2533558;2896.274953
31.85;0.205410607;93;3986;61.59150298;39.0784508;696.8361728;693.112832;6215.374753
31.85;0.205410607;93;3986;60.93110175;36.54109501;696.6912455;692.9724663;4033.632421
31.85;0.205410607;93;3986;60.90345617;39.39925642;696.5464744;692.8322584;6491.219084
31.85;0.205410607;93;3986;59.93885605;37.75781671;696.4018593;692.6922081;5079.829118
31.85;0.205410607;93;3986;59.84673547;38.64357119;696.2574;692.5523153;5841.444038
31.85;0.205410607;93;6998;59.34709975;38.8993629;696.1130963;692.4125799;6061.386238
31.85;0.205410607;93;6998;59.20832773;39.19218599;696.3185233;692.6065528;6313.169821
31.85;0.205410607;93;6998;58.94981165;37.88025555;696.5237289;692.8003075;5185.108
31.85;0.205410607;93;6998;58.84531579;39.28384274;696.7287134;692.9938444;6391.980769
31.85;0.205410607;93;6998;58.78609542;37.04836522;696.933477;693.1871637;4469.808097
31.85;0.205410607;93;6998;58.73863903;38.98131662;697.13802;693.3802656;6131.854043
31.85;0.205410607;93;6998;58.97639545;36.81322747;697.3423425;693.5731503;4267.62519
31.85;0.205410607;93;6998;58.97114566;38.9499035;697.5464449;693.7658182;6104.843515
31.85;0.205410607;93;6998;59.34265262;36.39563447;697.7503274;693.9582694;3908.558347
31.85;0.205410607;93;6998;59.71545163;38.94362555;697.9539902;694.1505042;6099.445426
31.85;0.205410607;93;6998;60.77224645;36.32463619;698.1574336;694.3425228;3847.51056
31.85;0.205410607;93;6998;61.56066723;39.16406124;698.3606577;694.5343255;6288.986789
31.85;0.205410607;93;6998;61.67378481;36.33102054;698.5636629;694.7259126;3853.000138
31.85;0.205410607;93;6998;62.19897389;39.37938459;698.7664493;694.9172842;6474.132311
31.85;0.205410607;93;6998;61.62458696;36.44429624;698.9690172;695.1084406;3950.40011
31.85;0.205410607;93;6998;62.0670703;39.4826693;699.1713668;695.299382;6562.941544
31.85;0.205410607;93;6998;61.52224654;36.69685842;699.3734984;695.4901088;4167.565398
31.85;0.205410607;93;6998;61.69555308;39.5794837;699.5754122;695.680621;6646.187291
31.85;0.205410607;93;6998;61.03469227;37.85894703;699.7771084;695.8709191;5166.785899
31.85;0.205410607;93;6998;61.00258927;39.81334013;699.9785873;696.0610032;6847.268464
31.85;0.205410607;93;6998;60.07087812;39.05972573;700.1798491;696.2508735;6199.274027
31.85;0.205410607;93;6998;59.89685671;39.28583516;700.380894;696.4405303;6393.693947
31.85;0.205410607;93;6998;59.49080794;38.39470936;700.5817223;696.6299738;5627.4605
31.85;0.205410607;93;6998;59.43849092;39.55447094;700.7823342;696.8192044;6624.680103
31.85;0.205410607;93;6998;59.11137039;37.94664293;700.9827299;697.0082221;5242.191112
31.85;0.205410607;93;6998;58.96838063;39.40688906;701.1829097;697.1970273;6497.781997
31.85;0.205410607;93;6998;58.98524689;37.35151357;701.3828738;697.3856202;4730.469843
31.85;0.205410607;93;6998;58.82132492;39.14589448;701.5826224;697.574001;6273.366119
31.85;0.205410607;93;6998;58.89545321;36.77930669;701.7821558;697.76217;4238.45845
31.85;0.205410607;93;6998;58.9875135;38.96723812;701.9814742;697.9501274;6119.748664
31.85;0.205410607;93;6998;59.46738249;36.4964913;702.1805779;698.1378734;3995.279975
31.85;0.205410607;93;6998;59.7752055;39.00529673;702.3794669;698.3254084;6152.473315
31.85;0.205410607;93;6998;60.70085236;36.34589854;702.5781417;698.5127324;3865.792971
31.85;0.205410607;93;6998;61.44438408;39.16916357;702.7766024;698.6998458;6293.374017
31.85;0.205410607;93;6998;61.75515571;36.3512594;702.9748493;698.8867488;3870.402497
31.85;0.205410607;93;6998;62.29548197;39.42094797;703.1728825;699.0734417;6509.870532
31.85;0.205410607;93;6998;61.90649654;36.50235435;703.3707024;699.2599246;4000.321313
31.85;0.205410607;93;6998;62.15468346;39.56896211;703.5683091;699.4461978;6637.140318
31.85;0.205410607;93;6998;61.65358027;36.79450481;703.7657028;699.6322615;4251.52653
31.85;0.205410607;93;6998;61.76019606;39.63706856;703.9628839;699.818116;6695.70156
31.85;0.205410607;93;6998;60.89881223;37.95145666;704.1598525;700.0037616;5246.330191
31.85;0.205410607;93;6998;61.03339331;39.84737534;704.3566089;700.1891983;6876.533594
31.85;0.205410607;93;6998;60.12463536;39.23614265;704.5531532;700.3744266;6350.965898
31.85;0.205410607;93;6998;60.00755703;39.14499624;704.7494858;700.5594466;6272.593769
31.85;0.205410607;93;6998;59.57164068;39.20062092;704.9456068;700.7442585;6320.422587
31.85;0.205410607;28;6998;60.98297138;39.19990769;705.1415165;700.9288626;6319.809317
31.85;0.205410607;28;6998;62.44792955;38.61038146;705.3372151;701.1132591;5812.905894
31.85;0.205410607;28;6998;63.48055463;39.47699483;705.5327028;701.2974483;6558.062358
31.85;0.205410607;28;6998;64.5031654;37.67908695;705.7279799;701.4814304;5012.133427
31.85;0.205410607;28;6998;65.23869137;39.37832427;705.9230466;701.6652055;6473.220593
31.85;0.205410607;28;6998;66.00843385;37.28839784;706.117903;701.8487741;4676.199858
31.85;0.205410607;28;6998;66.489054;39.35492868;706.3125496;702.0321362;6453.103929
31.85;0.205410607;28;6998;67.00690107;36.89922849;706.5069863;702.2152921;4341.573062
31.85;0.205410607;28;6998;67.50860901;39.41700088;706.7012136;702.3982421;6506.476635
31.85;0.205410607;28;6998;67.89764572;36.87644536;706.8952316;702.5809863;4321.983017
31.85;0.205410607;28;6998;68.27679118;39.64642521;707.0890405;702.7635251;6703.746866
31.85;0.205410607;28;6998;68.53928002;37.04868737;707.2826406;702.9458585;4470.085101
31.85;0.205410607;28;6998;68.8128297;39.81223;707.4760321;703.127987;6846.313914
31.85;0.205410607;28;6998;68.93921038;37.13490737;707.6692152;703.3099107;4544.221267
31.85;0.205410607;28;6998;69.15565336;39.84284646;707.8621901;703.4916298;6872.639449
31.85;0.205410607;28;6998;69.25456197;37.34912713;708.0549571;703.6731445;4728.417872
31.85;0.205410607;28;6998;69.36336524;39.89318266;708.2475164;703.8544551;6915.920967
31.85;0.205410607;28;6998;69.43344891;37.59658248;708.4398682;704.0355619;4941.192058
31.85;0.205410607;28;6998;69.50603031;39.92121235;708.6320127;704.216465;6940.022263
31.85;0.205410607;28;6998;69.54437043;37.70360486;708.8239502;704.3971647;5033.215124
31.85;0.205410607;28;6998;69.60343285;39.87340891;709.0156809;704.5776612;6898.918534
31.85;0.205410607;28;6998;69.62986734;37.78299662;709.2072049;704.7579548;5101.480025
31.85;0.205410607;28;6998;69.6669957;39.80946196;709.3985227;704.9380456;6843.933822
31.85;0.205410607;28;6998;69.68654056;37.57497642;709.5896342;705.1179338;4922.614113
31.85;0.205410607;28;6998;69.70961374;39.65985365;709.7805398;705.2976199;6715.293299
31.85;0.205410607;28;6998;69.7340278;37.12805253;709.9712398;705.4771038;4538.327143
31.85;0.205410607;28;6998;69.76519255;39.44776031;710.1617342;705.6563859;6532.925091
31.85;0.205410607;28;6998;69.80016139;37.00175887;710.3520234;705.8354665;4429.73369
31.85;0.205410607;28;6998;69.84054893;39.36927108;710.5421075;706.0143456;6465.436225
31.85;0.205410607;28;6998;69.84884834;36.70576507;710.7319868;706.1930237;4175.223769
31.85;0.205410607;28;6998;69.98045859;39.25291259;710.9216616;706.3715008;6365.385511
31.85;0.205410607;28;6998;69.97722884;36.66125857;711.1111319;706.5497772;4136.954914
31.85;0.205410607;28;6998;70.15082846;39.23905182;711.3003981;706.7278531;6353.467345
31.85;0.205410607;28;6998;70.11234345;36.58056719;711.4894603;706.9057288;4067.57253
31.85;0.205410607;28;6998;70.17193449;39.18900143;711.6783188;707.0834045;6310.431577
31.85;0.205410607;28;6998;70.15901167;36.52053704;711.8669738;707.2608804;4015.955674
31.85;0.205410607;28;6998;70.19152402;39.13132155;712.0554256;707.4381567;6260.835603
31.85;0.205410607;28;6998;70.15488741;36.85630625;712.2436742;707.6152336;4304.666423
31.85;0.205410607;28;6998;70.17624902;39.20046455;712.4317201;707.7921115;6320.288128
31.85;0.205410607;28;6998;70.12162288;36.79758702;712.6195633;707.9687905;4254.176764
31.85;0.205410607;28;6998;70.12557436;39.13550558;712.8072041;708.1452708;6264.433233
31.85;0.205410607;28;6998;70.04264763;36.97299754;712.9946427;708.3215526;4405.003295
31.85;0.205410607;28;6998;70.07852649;39.15394566;713.1818793;708.4976362;6280.288916
31.85;0.205410607;28;6998;70.00012932;36.92104099;713.3689142;708.6735218;4360.328518
31.85;0.205410607;28;6998;70.0428579;39.1151339;713.5557476;708.8492097;6246.916675
31.85;0.205410607;28;6998;70.00308642;36.78055491;713.7423796;709.0246999;4239.531726
31.85;0.205410607;28;6998;70.06555662;39.02331599;713.9288106;709.1999929;6167.967151
31.85;0.205410607;28;6998;70.05486291;36.67885938;714.1150406;709.3750887;4152.088946
31.85;0.205410607;28;6998;70.11333421;38.96886201;714.30107;709.5499877;6121.144962
31.85;0.205410607;28;6998;70.12516166;36.51236114;714.4868989;709.7246899;4008.925639
31.85;0.205410607;28;6998;70.17236043;38.89633647;714.6725276;709.8991957;6058.783965
31.85;0.205410607;28;6998;70.16465216;36.43225563;714.8579563;710.0735053;3940.047012
31.85;0.205410607;28;6998;70.2078419;38.87982883;715.0431852;710.2476189;6044.589888
31.85;0.205410607;28;6998;70.19400418;36.36436238;715.2282145;710.4215367;3881.669079
31.85;0.205410607;28;6998;70.23974576;38.86749749;715.4130444;710.595259;6033.986803
31.85;0.205410607;28;6998;70.23387712;36.30922478;715.5976751;710.7687858;3834.25908
31.85;0.205410607;28;6998;70.2871043;38.87565427;715.7821069;710.9421176;6041.000399
31.85;0.205410607;28;6998;70.2793363;36.2204387;715.96634;711.1152545;3757.916475
31.85;0.205410607;28;6998;70.34080253;38.87831028;716.1503746;711.2881966;6043.28417
31.85;0.205410607;28;6998;70.34081214;36.2435708;716.3342108;711.4609443;3777.806585
31.85;0.205410607;28;6998;70.39370697;38.9252624;716.517849;711.6334978;6083.655894
31.85;0.205410607;28;6998;70.34303299;36.39743526;716.7012893;711.8058572;3910.106755
31.85;0.205410607;28;6998;70.37166287;38.95740965;716.8845319;711.9780228;6111.297665
31.85;0.205410607;28;6998;70.33794355;36.56688993;717.0675771;712.1499948;4055.812153
31.85;0.205410607;28;6998;70.35448974;38.99848632;717.250425;712.3217734;6146.617395
31.85;0.205410607;28;6998;70.3234991;36.68672556;717.433076;712.4933588;4158.852672
31.85;0.205410607;28;6998;70.33334354;39.00572961;717.6155301;712.6647514;6152.845528
31.85;0.205410607;28;6998;70.31041248;36.83517426;717.7977876;712.8359511;4286.496107
31.85;0.205410607;28;6998;70.32242568;39.02058459;717.9798487;713.0069584;6165.618565
31.85;0.205410607;28;6998;70.29247424;36.79264763;718.1617137;713.1777734;4249.929641
31.85;0.205410607;28;6998;70.30700872;38.99256321;718.3433827;713.3483963;6141.52441
31.85;0.205410607;28;6998;70.28525146;36.62859872;718.5248559;713.5188274;4108.872376
31.85;0.205410607;28;6998;70.30725699;38.92158641;718.7061336;713.6890668;6080.495091
31.85;0.205410607;28;6998;70.29459636;36.48789172;718.8872159;713.8591147;3987.885635
31.85;0.205410607;28;6998;70.33377759;38.87516139;719.0681032;714.0289715;6040.576598
31.85;0.205410607;28;6998;70.33541068;36.42283693;719.2487955;714.1986373;3931.948348
31.85;0.205410607;28;6998;70.37223033;38.87949876;719.4292931;714.3681122;6044.306077
31.85;0.205410607;28;6998;70.36400598;36.37665656;719.6095963;714.5373966;3892.240219
31.85;0.205410607;28;6998;70.40805166;38.87815537;719.7897051;714.7064907;6043.150971
31.85;0.205410607;28;6998;70.40446017;36.37902128;719.9696199;714.8753946;3894.273518
31.85;0.205410607;28;6998;70.45261476;38.89019142;720.1493408;715.0441085;6053.500151
31.85;0.205410607;28;6998;70.44114344;36.39552106;720.3288681;715.2126328;3908.460837
31.85;0.205410607;28;6998;70.48136872;38.91335053;720.5082019;715.3809676;6073.413479
31.85;0.205410607;28;6998;70.46216829;36.47847813;720.6873425;715.549113;3979.791367
31.85;0.205410607;28;6998;70.49223832;38.94326189;720.8662901;715.7170694;6099.132728
31.85;0.205410607;28;6998;70.46632722;36.53484836;721.0450448;715.8848369;4028.261243
31.85;0.205410607;28;6998;70.49572083;38.95071491;721.2236069;716.0524158;6105.541204
31.85;0.205410607;28;6998;70.48921632;36.66141166;721.4019766;716.2198063;4137.086546
31.85;0.205410607;28;6998;70.49952494;38.97916329;721.5801541;716.3870085;6130.002506
31.85;0.205410607;28;6998;70.474953;36.71291394;721.7581397;716.5540227;4181.370717
31.85;0.205410607;28;6998;70.499507;38.98591722;721.9359334;716.7208491;6135.809865
31.85;0.205410607;28;6998;70.4733499;36.64599315;722.1135356;716.8874879;4123.82896
31.85;0.205410607;28;6998;70.50015291;38.95520897;722.2909464;717.0539393;6109.405414
31.85;0.205410607;28;6998;70.49286325;36.6798346;722.468166;717.2202035;4152.927488
31.85;0.205410607;28;6998;70.51564606;38.9455727;722.6451947;717.3862808;6101.119674
31.85;0.205410607;28;6998;70.50536714;36.62923975;722.8220326;717.5521714;4109.423572
31.85;0.205410607;28;6998;70.52170652;38.93208132;722.99868;717.7178754;6089.519135
31.85;0.205410607;28;6998;70.50611588;36.38995535;723.175137;717.883393;3903.675162
31.85;0.205410607;28;6998;70.55219602;38.86130725;723.3514039;718.0487246;6028.664135
31.85;0.205410607;28;6998;70.56445981;36.39180719;723.5274808;718.2138702;3905.26747
31.85;0.205410607;28;6998;70.61361928;38.90225938;723.7033681;718.3788302;6063.876775
31.85;0.205410607;28;6998;70.60099968;36.42564218;723.8790658;718.5436046;3934.360446
31.85;0.205410607;28;6998;70.65149006;38.90110683;724.0545742;718.7081938;6062.885755
31.85;0.205410607;28;6998;70.63285232;36.4283152;724.2298934;718.8725978;3936.658833
31.85;0.205410607;28;6998;70.66953051;38.93892986;724.4050238;719.0368171;6095.40784
31.85;0.205410607;28;6998;70.65814871;36.49975391;724.5799654;719.2008516;3998.085323
31.85;0.205410607;28;6998;70.68889388;38.96785965;724.7547186;719.3647017;6120.283086
31.85;0.205410607;28;6998;70.66208383;36.58484074;724.9292834;719.5283676;4071.247131
31.85;0.205410607;28;6998;70.684881;38.98093746;725.1036602;719.6918494;6131.528022
31.85;0.205410607;28;6998;70.66624055;36.6291956;725.277849;719.8551473;4109.38561
31.85;0.205410607;28;6998;70.68753388;38.98393639;725.4518502;720.0182617;6134.106648
31.85;0.205410607;28;6998;70.66694042;36.69321133;725.6256639;720.1811926;4164.429458
31.85;0.205410607;28;6998;70.69543886;38.99901166;725.7992903;720.3439404;6147.0691
31.85;0.205410607;28;6998;70.67022862;36.71534596;725.9727295;720.5065051;4183.461894
31.85;0.205410607;28;6998;70.69612039;38.99773254;726.145982;720.668887;6145.969257
31.85;0.205410607;28;6998;70.6707682;36.63100781;726.3190477;720.8310863;4110.943831
31.85;0.205410607;28;6998;70.70010963;38.96015432;726.4919269;720.9931033;6113.657665
31.85;0.205410607;28;6998;70.68560414;36.60097515;726.6646199;721.154938;4085.120287
31.85;0.205410607;28;6998;70.71175533;38.94798457;726.8371268;721.3165908;6103.193518
31.85;0.205410607;28;6998;70.69643486;36.4064553;727.0094478;721.4780618;3917.862627
31.85;0.205410607;28;6998;70.74260722;38.89945887;727.1815831;721.6393512;6061.468758
31.85;0.205410607;28;6998;70.75218471;36.48661741;727.3535329;721.8004593;3986.78992
31.85;0.205410607;28;6998;70.79588073;38.95282293;727.5252975;721.9613862;6107.353779
31.85;0.205410607;28;6998;70.77431933;36.54904155;727.696877;722.1221321;4040.465238
31.85;0.205410607;28;6998;70.80670582;38.97304119;727.8682715;722.2826973;6124.738423
31.85;0.205410607;28;6998;70.79002757;36.58548353;728.0394815;722.4430819;4071.799831
31.85;0.205410607;28;6998;70.8158571;38.9791538;728.2105069;722.6032862;6129.994349
31.85;0.205410607;28;6998;70.80634001;36.57174829;728.381348;722.7633104;4059.989605
31.85;0.205410607;28;6998;70.82599903;38.97951522;728.5520051;722.9231545;6130.305111
31.85;0.205410607;28;6998;70.81763338;36.53415224;728.7224783;723.082819;4027.662687
31.85;0.205410607;28;6998;70.84377579;38.97293653;728.8927677;723.2423039;6124.648432
31.85;0.205410607;28;6998;70.8338939;36.51011122;729.0628737;723.4016095;4006.991045
31.85;0.205410607;28;6998;70.86357694;38.9735443;729.2327964;723.5607359;6125.171023
31.85;0.205410607;28;6998;70.84950807;36.53374392;729.402536;723.7196834;4027.311597
31.85;0.205410607;28;6998;70.88302261;38.98078329;729.5720927;723.8784522;6131.395461
31.85;0.205410607;28;6998;70.86790303;36.55446757;729.7414667;724.0370425;4045.130798
31.85;0.205410607;28;6998;70.90315509;38.97982006;729.9106582;724.1954544;6130.567232
31.85;0.205410607;28;6998;70.88571409;36.55517498;730.0796674;724.3536882;4045.739061
31.85;0.205410607;28;6998;70.92000015;38.97955765;730.2484945;724.511744;6130.341592
31.85;0.205410607;28;6998;70.90501055;36.54660324;730.4171396;724.6696221;4038.368667
31.85;0.205410607;28;6998;70.92933171;38.98034885;730.5856031;724.8273227;6131.021908
31.85;0.205410607;28;6998;70.91560467;36.42505761;730.753885;724.984846;3933.857797
31.85;0.205410607;28;6998;70.95454631;38.94927903;730.9219856;725.1421921;6104.306564
31.85;0.205410607;28;6998;70.95249129;36.57834284;731.089905;725.2993613;4065.659924
31.85;0.205410607;28;6998;70.98833161;39.00544961;731.2576436;725.4563538;6152.604768
31.85;0.205410607;28;6998;70.95680272;36.65750267;731.4252013;725.6131697;4133.725404
31.85;0.205410607;28;6998;70.98857617;39.02402376;731.5925786;725.7698093;6168.57573
31.85;0.205410607;28;6998;70.95985146;36.6767032;731.7597754;725.9262728;4150.234963
31.85;0.205410607;28;6998;70.98901404;39.02442504;731.9267921;726.0825603;6168.920766
31.85;0.205410607;28;6998;70.96338854;36.74957127;732.0936289;726.238672;4212.890482
31.85;0.205410607;28;6998;70.99679901;39.02633575;732.2602859;726.3946083;6170.56369
31.85;0.205410607;28;6998;70.98284904;36.81416465;732.4267633;726.5503692;4268.43102
31.85;0.205410607;28;6998;71.0019499;39.03850985;732.5930613;726.7059549;6181.031574
31.85;0.205410607;28;6998;70.97755526;36.72944872;732.7591801;726.8613657;4195.588132
31.85;0.205410607;28;6998;71.00485235;39.01530242;732.9251199;727.0166017;6161.076697
31.85;0.205410607;28;6998;70.98733041;36.65797319;733.090881;727.1716632;4134.129982
31.85;0.205410607;28;6998;71.011551;38.98746;733.2564634;727.3265503;6137.136424
31.85;0.205410607;28;6998;70.99837884;36.46941593;733.4218674;727.4812632;3971.999245
31.85;0.205410607;28;6998;71.04397112;38.94068707;733.5870931;727.6358022;6096.918774
31.85;0.205410607;28;6998;71.05225227;36.54060826;733.7521409;727.7901674;4033.21389
31.85;0.205410607;28;6998;71.09271284;38.99054952;733.9170107;727.944359;6139.792944
31.85;0.205410607;28;6998;71.07731102;36.56427767;734.081703;728.0983772;4053.566004
31.85;0.205410607;28;6998;71.10546674;39.00832729;734.2462178;728.2522222;6155.07914
31.85;0.205410607;28;6998;71.09294089;36.64431117;734.4105553;728.4058943;4122.38271
31.85;0.205410607;28;6998;71.12084219;39.02846018;734.5747157;728.5593935;6172.390375
31.85;0.205410607;28;6998;71.09978448;36.74323484;734.7386992;728.7127202;4207.442114
31.85;0.205410607;28;6998;71.13013193;39.05255996;734.9025061;728.8658744;6193.112545
31.85;0.205410607;28;6998;71.10162374;36.72073367;735.0661364;729.0188564;4188.094507
31.85;0.205410607;28;6998;71.12091319;39.0347069;735.2295904;729.1716664;6177.761616
31.85;0.205410607;28;6998;71.10187231;36.52240581;735.3928683;729.3243045;4017.562531
31.85;0.205410607;28;6998;71.13217506;38.97026335;735.5559703;729.476771;6122.349906
31.85;0.205410607;28;6998;71.12656397;36.4582427;735.7188965;729.6290661;3962.391957
31.85;0.205410607;28;6998;71.16842963;38.96819161;735.8816472;729.7811899;6120.568523
31.85;0.205410607;28;6998;71.16479398;36.43186396;736.0442224;729.9331426;3939.710233
31.85;0.205410607;28;6998;71.21182215;38.98659588;736.2066226;730.0849245;6136.393409
31.85;0.205410607;28;6998;71.20126091;36.59187139;736.3688477;730.2365357;4077.292427
31.85;0.205410607;28;6998;71.24017754;39.0214677;736.530898;730.3879765;6166.3779
31.85;0.205410607;28;6998;71.21278153;36.70501011;736.6927737;730.5392469;4174.574619
31.85;0.205410607;28;6998;71.24612157;39.06142221;736.854475;730.6903472;6200.732737
31.85;0.205410607;28;6998;71.21899656;36.82007961;737.016002;730.8412777;4273.516995
31.85;0.205410607;28;6998;71.24279233;39.09720545;737.177355;730.9920384;6231.500915
31.85;0.205410607;28;6998;71.21358523;36.8043493;737.3385341;731.1426295;4259.991308
31.85;0.205410607;28;6998;71.23527794;39.07718034;737.4995396;731.2930514;6214.282347
31.85;0.205410607;28;6998;71.21623792;36.76232132;737.6603715;731.4433041;4223.853593
31.85;0.205410607;28;6998;71.24100183;39.05605612;737.8210302;731.5933878;6196.118713
31.85;0.205410607;28;6998;71.22396273;36.7046079;737.9815158;731.7433028;4174.228778
31.85;0.205410607;28;6998;71.25496606;39.0361471;738.1418284;731.8930492;6178.999963
31.85;0.205410607;28;6998;71.23985295;36.71009558;738.3019683;732.0426272;4178.947352
31.85;0.205410607;28;6998;71.26627437;39.03292225;738.4619356;732.192037;6176.227083
31.85;0.205410607;28;6998;71.24824817;36.51573382;738.6217305;732.3412789;4011.825632
31.85;0.205410607;28;6998;71.29184699;38.98405601;738.7813533;732.4903528;6134.209502
31.85;0.205410607;28;6998;71.29848913;36.59861666;738.9408041;732.6392592;4083.092344
31.85;0.205410607;28;6998;71.33091451;39.03001638;739.1000831;732.7879981;6173.728475
31.85;0.205410607;28;6998;71.32155326;36.63750127;739.2591904;732.9365698;4116.527223
31.85;0.205410607;28;6998;71.3465083;39.05054432;739.4181263;733.0849744;6191.379397
31.85;0.205410607;28;6998;71.33664665;36.66076136;739.5768909;733.2332121;4136.527388
31.85;0.205410607;28;6998;71.34887637;39.05443655;739.7354845;733.3812831;6194.726126
31.85;0.205410607;28;6998;71.33715919;36.52904473;739.8939072;733.5291877;4023.270998
31.85;0.205410607;28;6998;71.37116238;39.01438158;740.0521591;733.6769259;6160.28491
31.85;0.205410607;28;6998;71.37165992;36.67342758;740.2102406;733.824498;4147.418418
31.85;0.205410607;28;6998;71.40489198;39.06412434;740.3681517;733.9719041;6203.05616
31.85;0.205410607;28;6998;71.38686549;36.7989911;740.5258927;734.1191445;4255.384061
31.85;0.205410607;28;6998;71.41060366;39.08492597;740.6834636;734.2662193;6220.942418
31.85;0.205410607;28;6998;71.37979527;36.83715055;740.8408648;734.4131288;4288.19542
31.85;0.205410607;28;6998;71.41053491;39.08377526;740.9980964;734.559873;6219.952986
31.85;0.205410607;28;6998;71.38621447;36.90586848;741.1551586;734.7064523;4347.282453
31.85;0.205410607;28;6998;71.41534545;39.08271576;741.3120516;734.8528667;6219.041976
31.85;0.205410607;28;6998;71.39260369;36.80806078;741.4687754;734.9991164;4263.182619
31.85;0.205410607;28;6998;71.40899189;39.0630631;741.6253304;735.1452017;6202.143658
31.85;0.205410607;28;6998;71.39389947;36.53316228;741.7817168;735.2911228;4026.811471
31.85;0.205410607;28;6998;71.43247115;38.98956801;741.9379346;735.4368798;6138.948996
31.85;0.205410607;28;6998;71.44409136;36.55554404;742.093984;735.5824728;4046.056403
31.85;0.205410607;28;6998;71.47780864;39.02618805;742.2498654;735.7279022;6170.436691
31.85;0.205410607;28;6998;71.47560068;36.61534933;742.4055787;735.873168;4097.479904
31.85;0.205410607;28;6998;71.5097932;39.06081342;742.5611243;736.0182704;6200.209275
31.85;0.205410607;28;6998;71.48768916;36.66630197;742.7165023;736.1632097;4141.291473
31.85;0.205410607;28;6998;71.50748696;39.06750187;742.8717128;736.307986;6205.960328
31.85;0.205410607;28;6998;71.48594254;36.53740096;743.0267561;736.4525996;4030.456099
31.85;0.205410607;28;6998;71.51829268;39.03230934;743.1816324;736.5970505;6175.700073
31.85;0.205410607;28;6998;71.51374343;36.52417085;743.3363417;736.741339;4019.080198
31.85;0.205410607;28;6998;71.55341515;39.04572668;743.4908844;736.8854652;6187.236955
31.85;0.205410607;28;6998;71.55050077;36.69602708;743.6452605;737.0294293;4166.850571
31.85;0.205410607;28;6998;71.57753484;39.10684959;743.7994703;737.1732316;6239.793422
31.85;0.205410607;28;6998;71.54915387;36.84242092;743.9535139;737.3168722;4292.727139
31.85;0.205410607;28;6998;71.56610325;39.13576476;744.1073916;737.4603512;6264.65609
31.85;0.205410607;28;6998;71.53345863;36.61356629;744.2611034;737.6036689;4095.946761
31.85;0.205410607;28;6998;71.56053883;39.05430004;744.4146496;737.7468255;6194.608755
31.85;0.205410607;28;6998;71.55685188;36.70570549;744.5680303;737.8898211;4175.17254
31.85;0.205410607;28;6998;71.58276052;39.07700517;744.7212458;738.0326559;6214.131727
31.85;0.205410607;28;6998;71.5616802;36.58476203;744.8742962;738.17533;4071.179451
31.85;0.205410607;28;6998;71.60261258;39.05587349;745.0271817;738.3178438;6195.96168
31.85;0.205410607;28;6998;71.58915764;36.69790716;745.1799024;738.4601973;4168.467156
31.85;0.205410607;28;6998;71.62720092;39.09840965;745.3324586;738.6023907;6232.53635
31.85;0.205410607;28;6998;71.6015641;36.76312187;745.4848504;738.7444242;4224.54195
31.85;0.205410607;28;6998;71.63344489;39.11729781;745.6370779;738.886298;6248.777312
31.85;0.205410607;28;6998;71.61099682;36.82435781;745.7891415;739.0280123;4277.195595
31.85;0.205410607;28;6998;71.62904017;39.12437324;745.9410412;739.1695672;6254.861106
31.85;0.205410607;28;6998;71.60550105;36.61040662;746.0927772;739.3109629;4093.229925
31.85;0.205410607;28;6998;71.63748441;39.05397424;746.2443497;739.4521997;6194.32861
31.85;0.205410607;28;6998;71.63672942;36.7310987;746.3957589;739.5932776;4197.006864
31.85;0.205410607;28;6998;71.66566633;39.09806678;746.547005;739.7341969;6232.241527
31.85;0.205410607;28;6998;71.64079688;36.59006346;746.6980881;739.8749577;4075.737886
31.85;0.205410607;28;6998;71.67043538;39.05301056;746.8490084;740.0155602;6193.49999
31.85;0.205410607;28;6998;71.66526089;36.58441529;746.999766;740.1560047;4070.881313
31.85;0.205410607;28;6998;71.69942007;39.06017061;747.1503612;740.2962912;6199.656551
31.85;0.205410607;28;6998;71.68710502;36.55773871;747.3007942;740.43642;4047.943486
31.85;0.205410607;28;6998;71.72707873;39.06709249;747.451065;740.5763911;6205.60832
31.85;0.205410607;28;6998;71.70893483;36.56715594;747.601174;740.7162049;4056.040881
31.85;0.205410607;28;6998;71.75734256;39.08475152;747.7511212;740.8558615;6220.792418
31.85;0.205410607;28;6998;71.73494096;36.73398374;747.9009068;740.9953611;4199.487562
31.85;0.205410607;28;6998;71.77252616;39.13810181;748.050531;741.1347037;6266.665599
31.85;0.205410607;28;6998;71.75165359;36.88641903;748.199994;741.2738897;4330.558862
31.85;0.205410607;28;6998;71.76062377;39.15837376;748.3492959;741.4129192;6284.096416
31.85;0.205410607;28;6998;71.741852;36.74162713;748.498437;741.5517923;4206.059723
31.85;0.205410607;28;6998;71.75289521;39.1018033;748.6474173;741.6905093;6235.45437
31.85;0.205410607;28;6998;71.74562172;36.65991178;748.7962372;741.8290703;4135.796877
31.85;0.205410607;28;6998;71.77368972;39.07595435;748.9448966;741.9674755;6213.228183
31.85;0.205410607;28;6998;71.76274066;36.60979377;749.0933959;742.1057251;4092.70297
31.85;0.205410607;28;6998;71.80524304;39.07527947;749.2417352;742.2438192;6212.647892
31.85;0.205410607;28;6998;71.79194014;36.74222445;749.3899146;742.381758;4206.573331
31.85;0.205410607;28;2868;71.82273933;37.55674018;749.5379344;742.5195417;4906.933704
31.85;0.205410607;28;2868;71.79207076;34.29365953;749.171186;742.1699324;2101.177719
31.85;0.205410607;28;2868;71.80772901;37.51557335;748.8048328;741.8207162;4871.536455
31.85;0.205410607;28;2868;71.78572194;34.26630927;748.4388743;741.4718927;2077.660627
31.85;0.205410607;28;2868;71.81647524;37.70546154;748.0733102;741.1234614;5034.811584
31.85;0.205410607;28;2868;71.79240023;34.26710787;747.7081399;740.775422;2078.3473
31.85;0.205410607;28;2868;71.79058153;37.57033807;747.3433632;740.4277739;4918.625834
31.85;0.205410607;28;2868;71.74353051;34.28450139;746.9789795;740.0805167;2093.303104
31.85;0.205410607;28;2868;71.75709563;37.68268784;746.6149884;739.73365;5015.229644
31.85;0.205410607;28;2868;71.73039541;34.32180999;746.2513896;739.3871734;2125.382852
31.85;0.205410607;28;2868;71.73755181;37.78227737;745.8881825;739.0410863;5100.86158
31.85;0.205410607;28;2868;71.6942946;34.42757876;745.5253668;738.6953885;2216.328003
31.85;0.205410607;28;2868;71.68567375;37.69732016;745.1629421;738.3500793;5027.811231
31.85;0.205410607;28;2868;71.63255453;34.34067218;744.8009078;738.0051585;2141.601487
31.85;0.205410607;28;2868;71.62883819;37.54750792;744.4392637;737.6606255;4898.995349
31.85;0.205410607;28;2868;71.60047101;34.17325716;744.0780093;737.3164799;1997.649886
31.85;0.205410607;28;2868;71.60685774;37.56490153;743.7171441;736.9727213;4913.951225
31.85;0.205410607;28;2868;71.58520736;34.19710945;743.3566677;736.6293492;2018.159247
31.85;0.205410607;28;2868;71.59010454;37.61893414;742.9965798;736.2863633;4960.411107
31.85;0.205410607;28;2868;71.5583027;34.12144152;742.6368799;735.9437631;1953.096264
31.85;0.205410607;28;2868;71.5550489;37.66474471;742.2775675;735.6015481;4999.801264
31.85;0.205410607;28;2868;71.50181503;34.38867017;741.9186424;735.2597179;2182.872498
31.85;0.205410607;28;2868;71.50521882;37.53098363;741.560104;734.9182721;4884.786964
31.85;0.205410607;28;2868;71.45509269;34.23006239;741.2019519;734.5772102;2046.493796
31.85;0.205410607;28;2868;71.46884761;37.61857305;740.8441857;734.2365318;4960.10062
31.85;0.205410607;28;2868;71.45072571;34.10961881;740.4868051;733.8962366;1942.930528
31.85;0.205410607;28;2868;71.44838391;37.60838109;740.1298095;733.556324;4951.337073
31.85;0.205410607;28;2868;71.3959021;34.31842932;739.7731986;733.2167936;2122.475991
31.85;0.205410607;28;2868;71.41617398;37.63616714;739.4169719;732.877645;4975.228879
31.85;0.205410607;28;2868;71.3683623;34.29158432;739.0611291;732.5388778;2099.393348
31.85;0.205410607;28;2868;71.36866115;37.47622092;738.7056698;732.2004915;4837.699315
31.85;0.205410607;28;2868;71.31964023;34.19507775;738.3505934;731.8624857;2016.412291
31.85;0.205410607;28;2868;71.3259217;37.46977263;737.9958997;731.52486;4832.154758
31.85;0.205410607;28;2868;71.29112286;34.15408333;737.6415881;731.1876139;1981.163288
31.85;0.205410607;28;2868;71.30579627;37.42838084;737.2876584;730.8507471;4796.56408
31.85;0.205410607;28;2868;71.2743001;34.04103245;736.9341099;730.5142591;1883.956627
31.85;0.205410607;28;2868;71.29533054;37.61231253;736.5809425;730.1781494;4954.717522
31.85;0.205410607;28;2868;71.26548614;34.14763033;736.2281556;729.8424177;1975.614685
31.85;0.205410607;28;2868;71.26288053;37.48750003;735.8757488;729.5070635;4847.397645
31.85;0.205410607;28;2868;71.22108705;34.00177254;735.5237218;729.1720864;1850.199034
31.85;0.205410607;17;2868;71.58003679;37.63654698;735.1720741;728.837486;4975.555482
31.85;0.205410607;17;2868;72.18048984;34.21140638;734.8208053;728.5032619;2030.452445
31.85;0.205410607;17;2868;72.58851558;37.50774144;734.469915;728.1694135;4864.802197
31.85;0.205410607;17;2868;72.96538648;34.04864859;734.1194028;727.8359406;1890.505352
31.85;0.205410607;17;2868;73.25664188;37.46937768;733.7692682;727.5028427;4831.815158
31.85;0.205410607;17;2868;73.3;34.15900992;733.419511;727.1701193;1985.39941
31.85;0.205410607;17;2868;73.72767721;37.49686887;733.0701306;726.83777;4855.453429
31.85;0.205410607;17;2868;74.09722166;34.18598365;732.7211267;726.5057945;2008.592739
31.85;0.205410607;17;2868;74.20836691;37.47385089;732.3724989;726.1741923;4835.661441
31.85;0.205410607;17;2868;74.35541018;34.09739719;732.0242467;725.8429629;1932.421775
31.85;0.205410607;17;2868;74.48002446;37.46996707;731.6763697;725.512106;4832.321943
31.85;0.205410607;17;2868;74.56592492;34.21035222;731.3288676;725.1816212;2029.546024
31.85;0.205410607;17;2868;74.66159269;37.29197425;730.98174;724.851508;4679.275032
31.85;0.205410607;17;2868;74.72323801;33.92713169;730.6349864;724.5217659;1786.019197
31.85;0.205410607;17;2868;74.78792605;37.42664346;730.2886064;724.1923947;4795.070192
31.85;0.205410607;17;2868;74.8241583;34.15132799;729.9425997;723.8633938;1978.794112
31.85;0.205410607;17;2868;74.87925828;37.44699141;729.5969658;723.5347629;4812.566355
31.85;0.205410607;17;2868;74.88400565;34.1834223;729.2517043;723.2065016;2006.390368
31.85;0.205410607;17;2868;74.92105145;37.40583778;728.9068148;722.8786093;4777.180452
31.85;0.205410607;17;2868;74.91059741;34.15420728;728.562297;722.5510858;1981.269866
31.85;0.205410607;17;2868;74.93515656;37.44669963;728.2181504;722.2239305;4812.315467
31.85;0.205410607;17;2868;74.92548542;34.07885782;727.8743746;721.8971431;1916.480722
31.85;0.205410607;17;2868;74.93063599;37.38276727;727.5309693;721.5707232;4757.343307
31.85;0.205410607;17;2868;74.91066582;34.05739251;727.187934;721.2446704;1898.023805
31.85;0.205410607;17;2868;74.9134539;37.49979349;726.8452683;720.9189842;4857.968158
31.85;0.205410607;17;2868;74.88201615;34.25474153;726.5029718;720.5936642;2067.714122
31.85;0.205410607;17;2868;74.88149503;37.46828487;726.1610442;720.26871;4830.875507
31.85;0.205410607;17;2868;74.84035385;34.24085749;725.819485;719.9441212;2055.775945
31.85;0.205410607;17;2868;74.83526586;37.44906814;725.4782939;719.6198974;4814.352029
31.85;0.205410607;17;2868;74.79842661;34.24696661;725.1374704;719.2960382;2061.028869
31.85;0.205410607;17;2868;74.78819125;37.40769141;724.7970141;718.9725432;4778.774296
31.85;0.205410607;17;2868;74.74468307;34.1726247;724.4569247;718.649412;1997.106065
31.85;0.205410607;17;2868;74.73595386;37.37322622;724.1172018;718.326644;4749.139443
31.85;0.205410607;17;2868;74.69956992;34.00887059;723.7778449;718.0042391;1856.302289
31.85;0.205410607;17;2868;74.68792859;37.400998;723.4388537;717.6821967;4773.018977
31.85;0.205410607;17;2868;74.64314287;34.14940777;723.1002277;717.3605164;1977.143014
31.85;0.205410607;17;2868;74.63736401;37.39889874;722.7619666;717.0391978;4771.213926
31.85;0.205410607;17;2868;74.58402844;34.13668984;722.4240701;716.7182405;1966.207521
31.85;0.205410607;17;2868;74.5759459;37.40464473;722.0865376;716.3976442;4776.154607
31.85;0.205410607;17;2868;74.52568659;34.1329948;721.7493688;716.0774083;1963.030339
31.85;0.205410607;17;2868;74.5165101;37.40885687;721.4125633;715.7575326;4779.776418
31.85;0.205410607;17;2868;74.46573229;34.1314378;721.0761207;715.4380165;1961.691557
31.85;0.205410607;17;2868;74.4562319;37.40912982;720.7400407;715.1188597;4780.011107
31.85;0.205410607;17;2868;74.40575165;34.12791407;720.4043228;714.8000619;1958.661685
31.85;0.205410607;17;2868;74.39626396;37.40669472;720.0689666;714.4816225;4777.917295
31.85;0.205410607;17;2868;74.34637606;34.12271767;719.7339718;714.1635411;1954.193564
31.85;0.205410607;17;2868;74.33725891;37.40244511;719.399338;713.8458175;4774.263266
31.85;0.205410607;17;2868;74.2879532;34.11616468;719.0650647;713.5284511;1948.558983
31.85;0.205410607;17;2868;74.27943664;37.3970941;718.7311516;713.2114416;4769.662211
31.85;0.205410607;17;2868;74.23075852;34.1085387;718.3975983;712.8947886;1942.001791
31.85;0.228859255;17;2868;74.22294913;36.87704132;718.0644045;712.5784916;4815.929921
31.85;0.228859255;17;2868;74.17477096;33.91807531;717.7315696;712.2625503;1981.226156
31.85;0.228859255;17;2868;74.16760087;36.86120975;717.3990934;711.9469643;4800.763204
31.85;0.228859255;17;2868;74.12000116;33.90071552;717.0669755;711.6317331;1964.595398
31.85;0.228859255;17;2868;74.1137035;36.84428586;716.7352154;711.3168564;4784.550031
31.85;0.228859255;17;2868;74.06666259;33.88456496;716.4038128;711.0023338;1949.123081
31.85;0.228859255;17;2868;74.06118659;36.8297245;716.0727673;710.6881648;4770.600175
31.85;0.228859255;17;2868;74.01979674;33.76641852;715.7420785;710.3743492;1835.938218
31.85;0.228859255;17;2868;74.01027194;36.83063637;715.411746;710.0608864;4771.473752
31.85;0.228859255;17;2868;73.96498734;33.8664513;715.0817695;709.7477761;1931.770113
31.85;0.228859255;17;2868;73.96006994;36.79840956;714.7521485;709.4350178;4740.600314
31.85;0.228859255;17;2868;73.91242089;33.84111723;714.4228827;709.1226113;1907.499949
31.85;0.228859255;17;2868;73.91006653;36.78300666;714.0939717;708.8105561;4725.844267
31.85;0.228859255;17;2868;73.87576197;33.69780538;713.7654152;708.4988517;1770.206497
31.85;0.228859255;17;2868;73.80196718;36.75468668;713.4372126;708.1874979;4698.71359
39.85;0.228859255;17;2868;73.84319777;35.66643805;713.1093637;707.8764941;-4007.872605
39.85;0.228859255;17;2868;74.04479856;39.47902724;712.781868;707.5658401;-355.3936955
39.85;0.228859255;17;2868;74.05581205;35.98708954;712.4547253;707.2555354;-3700.686923
39.85;0.228859255;17;2868;74.16129885;39.49373702;712.127935;706.9455797;-341.3016618
39.85;0.228859255;17;2868;74.16431456;36.01172838;711.8014969;706.6359725;-3677.082798
39.85;0.228859255;17;2868;74.21637579;39.40034776;711.4754105;706.3267134;-430.7690245
39.85;0.228859255;17;2868;74.21030081;36.06209048;711.1496755;706.0178021;-3628.835659
39.85;0.228859255;17;2868;74.24985948;39.60304517;710.8242914;705.7092381;-236.5839191
39.85;0.228859255;17;2868;74.24164719;36.34221054;710.499258;705.4010211;-3360.479283
39.85;0.228859255;17;2868;74.29333458;40.08639936;710.1745748;705.0931507;226.4717302
39.85;0.228859255;17;2868;74.28928701;37.04330482;709.8502415;704.7856265;-2688.827573
39.85;0.228859255;17;2868;74.32959694;40.60039146;709.5262576;704.4784481;718.8786492
39.85;0.228859255;17;2868;74.30131192;37.56954143;709.2026228;704.1716151;-2184.690354
39.85;0.228859255;17;2868;74.34196561;41.22740832;708.8793368;703.8651272;1319.563837
39.85;0.228859255;17;2868;74.33021859;38.15359795;708.5563991;703.5589838;-1625.161379
39.85;0.228859255;17;2868;74.36292753;41.76664731;708.2338094;703.2531848;1836.157403
39.85;0.228859255;17;2868;74.34704358;38.48065348;707.9115673;702.9477296;-1311.840599
39.85;0.228859255;17;2868;74.38699664;42.44799547;707.5896724;702.6426178;2488.892243
39.85;0.228859255;17;2868;74.36078318;39.46089408;707.2681244;702.3378492;-372.7653572
39.85;0.228859255;17;2868;74.4185931;42.99643843;706.9469228;702.0334233;3014.303251
39.85;0.228859255;17;2868;74.3730259;39.93776013;706.6260674;701.7293396;84.07463304
39.85;0.228859255;17;2868;74.41275912;43.37846647;706.3055576;701.425598;3380.287966
39.85;0.228859255;17;2868;74.36952263;40.3189824;705.9853933;701.1221978;449.2874106
39.85;0.228859255;17;2868;74.40308066;43.70874636;705.6655739;700.8191389;3696.69769
39.85;0.228859255;17;2868;74.36600409;40.55516158;705.3460991;700.5164207;675.5482117
39.85;0.228859255;17;2868;74.38093922;43.87420108;705.0269686;700.2140429;3855.204114
39.85;0.228859255;17;2868;74.34412964;40.6006058;704.7081819;699.9120051;719.083989
39.85;0.228859255;17;2868;74.35897084;44.02767968;704.3897388;699.610307;4002.237355
39.85;0.228859255;17;2868;74.32463197;40.88374748;704.0716388;699.3089481;990.3350886
39.85;0.228859255;17;2868;74.36362001;44.195729;703.7538815;699.0079281;4163.229425
39.85;0.228859255;17;2868;74.31587543;40.98559104;703.4364666;698.7072466;1087.90171
39.85;0.228859255;17;2868;74.34193293;44.23319225;703.1193938;698.4069032;4199.119392
39.85;0.228859255;17;2868;74.30188518;40.77959048;702.8026626;698.1068975;890.5521816
39.85;0.228859255;17;2868;74.32591259;44.37346984;702.4862727;697.8072292;4333.50601
39.85;0.228859255;17;2868;74.30663912;40.96393044;702.1702237;697.5078978;1067.150758
39.85;0.228859255;17;2868;74.33060568;44.45158035;701.8545153;697.2089031;4408.336256
39.85;0.228859255;17;2868;74.27491138;41.22408037;701.539147;696.9102445;1316.375648
39.85;0.228859255;17;2868;74.29534831;44.41083545;701.2241186;696.6119218;4369.302442
39.85;0.228859255;17;2868;74.25243085;40.97532904;700.9094296;696.3139345;1078.070671
39.85;0.228859255;17;2868;74.25825571;44.35293546;700.5950797;696.0162824;4313.833975
39.85;0.228859255;17;2868;74.23741228;40.83930638;700.2810685;695.7189649;947.7603021
39.85;0.228859255;17;2868;74.25577943;44.5637681;699.9673957;695.4219817;4515.812659
39.85;0.228859255;17;2868;74.22102966;41.21774195;699.6540609;695.1253325;1310.303413
39.85;0.228859255;17;2868;74.25142386;44.5669088;699.3410637;694.8290169;4518.82147
39.85;0.228859255;17;2868;74.20679561;41.13578189;699.0284037;694.5330345;1231.785277
39.85;0.228859255;17;2868;74.2115958;44.57067484;698.7160807;694.2373849;4522.429354
39.85;0.228859255;17;2868;74.16522585;41.19359098;698.4040942;693.9420677;1287.166661
39.85;0.228859255;17;2868;74.16416303;44.51901009;698.0924439;693.6470826;4472.93427
39.85;0.228859255;17;2868;74.13524164;41.01637875;697.7811293;693.3524293;1117.396492
39.85;0.228859255;17;2868;74.14610305;44.76360773;697.4701503;693.0581072;4707.259994
39.85;0.228859255;17;2868;74.11800056;41.56236168;697.1595063;692.7641162;1640.450781
39.85;0.228859255;17;2868;74.12763726;44.6844463;696.849197;692.4704557;4631.422961
39.85;0.228859255;17;2868;74.05373583;41.33990181;696.5392221;692.1771254;1427.333148
39.85;0.228859255;17;2868;74.03345945;44.77276296;696.2295813;691.8841249;4716.030746
39.85;0.228859255;17;2868;74.0129572;41.47414889;695.920274;691.591454;1555.942495
39.85;0.228859255;17;2868;74.00994573;44.69453474;695.6113001;691.2991121;4641.087736
39.85;0.228859255;17;2868;73.96763779;41.34971075;695.3026591;691.007099;1436.730162
39.85;0.228859255;17;2868;73.96457242;44.59344062;694.9943506;690.7154142;4544.239082
39.85;0.228859255;17;2868;73.92572414;41.12283347;694.6863744;690.4240574;1219.38063
39.85;0.228859255;17;2868;73.93621403;44.51446875;694.37873;690.1330283;4468.58365
39.85;0.228859255;17;2868;73.90566799;41.01877625;694.0714171;689.8423264;1119.69331
39.85;0.228859255;17;2868;73.88540043;44.52311454;693.7644353;689.5519514;4476.866354
