Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.228859255;17;2868;73.96060003;40.98566273;693.4577844;689.2619029;1087.970393
39.85;0.228859255;17;2868;74.04380907;44.52326602;693.1514638;688.9721806;4477.011477
39.85;0.228859255;17;2868;73.92721697;40.9505598;692.8454733;688.682784;1054.341615
39.85;0.228859255;17;2868;73.94683265;44.67527957;692.5398126;688.3937129;4622.641187
39.85;0.228859255;17;2868;73.91571754;41.50382055;692.2344811;688.1049668;1584.368095
39.85;0.228859255;17;2868;73.88079047;44.70884032;691.9294787;687.8165454;4654.792548
39.85;0.228859255;17;2868;73.78713757;41.37866886;691.624805;687.5284483;1464.472167
39.85;0.228859255;17;2868;73.8423217;44.57860934;691.3204595;687.2406752;4530.030637
39.85;0.228859255;17;2868;73.75664394;40.99686444;691.016442;686.9532257;1098.701685
39.85;0.228859255;17;2868;73.81135648;44.58096771;690.712752;686.6660994;4532.289973
39.85;0.228859255;17;2868;73.71423704;41.13576514;690.4093893;686.379296;1231.769231
39.85;0.228859255;17;2868;73.8124388;44.54349549;690.1063535;686.0928151;4496.391407
39.85;0.228859255;17;2868;73.72790957;40.9622173;689.8036442;685.8066563;1065.509556
39.85;0.228859255;17;2868;73.79754624;44.54199768;689.5012611;685.5208194;4494.956497
39.85;0.228859255;17;2868;73.66012135;40.98416953;689.1992038;685.2353038;1086.5399
39.85;0.228859255;17;2868;73.77109727;44.66041328;688.897472;684.9501093;4608.399213
39.85;0.228859255;17;2868;73.61725605;41.56871446;688.5960653;684.6652354;1646.536776
39.85;0.228859255;17;2868;73.76608777;44.74972594;688.2949834;684.3806819;4693.961171
39.85;0.228859255;17;2868;73.4363683;41.49954273;687.9942259;684.0964484;1580.269921
39.85;0.228859255;17;2868;73.54428796;44.76389093;687.6937925;683.8125345;4707.531299
39.85;0.228859255;17;2868;73.41464174;41.28345238;687.3936828;683.5289399;1373.254323
39.85;0.228859255;17;2868;73.39133189;44.63093742;687.0938964;683.2456641;4580.161193
39.85;0.228859255;17;2868;73.35228519;41.07252548;686.7944331;682.9627069;1171.185331
39.85;0.228859255;17;2868;73.37954062;44.73295151;686.4952925;682.6800679;4677.891189
39.85;0.228859255;17;2868;73.3;41.4195307;686.1964743;682.3977467;1503.618012
39.85;0.228859255;17;2868;73.3;44.74553495;685.897978;682.1157429;4689.946188
39.85;0.228859255;17;2868;73.4054648;41.27123092;685.5998033;681.8340563;1361.5461
39.85;0.228859255;17;2868;73.38073761;44.60738752;685.3019499;681.5526864;4557.600274
39.85;0.228859255;17;2868;73.3;41.03319474;685.0044175;681.2716329;1133.506293
39.85;0.228859255;17;2868;73.3;44.64228293;684.7072057;680.9908954;4591.030247
39.85;0.228859255;17;2868;73.3;41.14663665;684.4103141;680.7104736;1242.184188
39.85;0.228859255;17;2868;73.3;44.59760927;684.1137425;680.4303672;4548.232663
39.85;0.228859255;17;2868;73.3;41.09304985;683.8174904;680.1505757;1190.847779
39.85;0.228859255;17;2868;73.3;44.5862341;683.5215575;679.8710988;4537.3352
39.85;0.228859255;17;2868;73.3;40.91137174;683.2259435;679.5919362;1016.799268
39.85;0.228859255;17;2868;73.3;44.68513678;682.930648;679.3130876;4632.084443
39.85;0.228859255;17;2868;73.3;41.35284179;682.6356707;679.0345524;1439.729713
39.85;0.228859255;17;2868;73.3;44.73683636;682.3410113;678.7563305;4681.612891
39.85;0.228859255;17;2868;73.3;41.25565736;682.0466694;678.4784214;1346.626558
39.85;0.228859255;17;2868;73.3;44.7681786;681.7526446;678.2008249;4711.63891
39.85;0.228859255;17;2868;73.3;41.23936176;681.4589366;677.9235405;1331.015294
39.85;0.228859255;17;2868;73.3;44.76910245;681.1655452;677.6465679;4712.523966
39.85;0.228859255;17;2868;73.3;41.4112137;680.8724698;677.3699067;1495.650282
39.85;0.228859255;17;2868;73.3;44.72728311;680.5797103;677.0935566;4672.460829
39.85;0.228859255;17;2868;73.3;41.31058556;680.2872662;676.8175173;1399.248038
39.85;0.228859255;17;2868;73.28211337;44.80733318;679.9951372;676.5417884;4749.149184
39.85;0.228859255;17;2868;73.25315101;41.35866265;679.7033231;676.2663695;1445.306119
39.85;0.228859255;17;2868;73.22107838;44.81981092;679.4118233;675.9912604;4761.102918
39.85;0.228859255;17;2868;73.16770504;41.39757757;679.1206376;675.7164606;1482.586801
39.85;0.228859255;17;2868;73.13319709;44.65068553;678.8297658;675.4419698;4599.079975
39.85;0.228859255;17;2868;73.07356377;41.08261284;678.5392073;675.1677876;1180.849066
39.85;0.228859255;17;2868;73.05278552;44.65504559;678.2489619;674.8939138;4603.256941
39.85;0.228859255;17;2868;73.02030222;41.03885138;677.9590293;674.6203479;1138.925373
39.85;0.228859255;17;2868;73.02234299;44.63892798;677.669409;674.3470897;4587.816192
39.85;0.228859255;17;2868;72.97785893;41.08064458;677.3801009;674.0741387;1178.963463
39.85;0.228859255;17;2868;72.97499754;44.53680065;677.0911044;673.8014947;4489.977716
39.85;0.228859255;17;2868;72.93943866;40.82956792;676.8024194;673.5291572;938.4308101
39.85;0.228859255;17;2868;72.94185115;44.63902957;676.5140455;673.257126;4587.91351
39.85;0.228859255;17;2868;72.92448896;41.27376346;676.2259823;672.9854006;1363.972291
39.85;0.228859255;17;2868;72.92975301;44.68843119;675.9382294;672.7139809;4635.240505
39.85;0.228859255;17;2868;72.86738942;41.18179905;675.6507867;672.4428663;1275.869938
39.85;0.228859255;17;2868;72.86455856;44.6100541;675.3636536;672.1720565;4560.154871
39.85;0.228859255;17;2868;72.82008694;41.14652073;675.07683;671.9015513;1242.073139
39.85;0.228859255;17;2868;72.82386522;44.67003331;674.7903154;671.6313503;4617.615244
39.85;0.228859255;17;2868;72.78309678;41.19259539;674.5041095;671.3614531;1286.212879
39.85;0.228859255;17;2868;72.7910453;44.50342953;674.2182121;671.0918594;4458.008015
39.85;0.228859255;17;2868;72.75151254;40.84534126;673.9326227;670.8225689;953.5417414
39.85;0.228859255;17;2868;72.75279823;44.53840468;673.647341;670.5535812;4491.514386
39.85;0.228859255;17;2868;72.72376599;41.25749647;673.3623667;670.2848959;1348.38843
39.85;0.228859255;17;2868;72.73431521;44.53109756;673.0776995;670.0165128;4484.514125
39.85;0.228859255;17;2868;72.69235735;40.79830584;672.7933391;669.7484314;908.4815843
39.85;0.228859255;17;2868;72.68888322;44.60390773;672.509285;669.4806515;4554.266622
39.85;0.228859255;17;2868;72.66852243;41.21743374;672.225537;669.2131728;1310.008145
39.85;0.228859255;17;2868;72.67258778;44.52350382;671.9420948;668.9459948;4477.239284
39.85;0.228859255;17;2868;72.62338312;40.98272694;671.658958;668.6791172;1085.157894
39.85;0.228859255;17;2868;72.62400654;44.53427005;671.3761262;668.4125397;4487.553386
39.85;0.228859255;17;2868;72.57826474;41.23672356;671.0935992;668.146262;1328.487884
39.85;0.228859255;17;2868;72.6094479;44.66078721;670.8113767;667.8802837;4608.757437
39.85;0.228859255;17;2868;72.57881917;41.3398593;670.5294583;667.6146045;1427.292424
39.85;0.228859255;17;2868;72.57468568;44.70290352;670.2478436;667.3492241;4649.10507
39.85;0.228859255;17;2868;72.5138459;41.25441253;669.9665324;667.084142;1345.434007
39.85;0.228859255;17;2868;72.50809188;44.67336387;669.6855243;666.8193581;4620.805943
39.85;0.228859255;17;2868;72.46665232;41.24487965;669.404819;666.5548719;1336.301455
39.85;0.228859255;17;2868;72.46911941;44.66837748;669.1244161;666.290683;4616.028958
39.85;0.228859255;17;2868;72.42517808;41.2280597;668.8443154;666.0267913;1320.187867
39.85;0.228859255;17;2868;72.42843651;44.64768016;668.5645165;665.7631963;4596.200819
39.85;0.228859255;17;2868;72.38562778;41.02828584;668.2850191;665.4998977;1128.803541
39.85;0.228859255;17;2868;72.3938154;44.66257927;668.0058229;665.2368952;4610.474236
39.85;0.228859255;17;2868;72.37661001;41.29446224;667.7269275;664.9741884;1383.801819
39.85;0.228859255;17;2868;72.37934702;44.67703514;667.4483327;664.7117771;4624.323037
39.85;0.228859255;17;2868;72.32662377;41.18244725;667.170038;664.4496608;1276.490914
39.85;0.228859255;17;2868;72.32094854;44.60207257;666.8920432;664.1878392;4552.508533
39.85;0.228859255;17;2868;72.28299736;40.9443943;666.6143479;663.9263121;1048.435039
39.85;0.228859255;17;2868;72.29154375;44.55322061;666.3369519;663.6650791;4505.708112
39.85;0.228859255;17;2868;72.26525035;41.25542865;666.0598548;663.4041398;1346.407451
39.85;0.228859255;17;2868;72.28087625;44.58475024;665.7830562;663.1434939;4535.913649
39.85;0.228859255;17;2868;72.23513969;41.01429389;665.5065559;662.8831411;1115.399179
39.85;0.228859255;17;2868;72.24095299;44.65032988;665.2303536;662.6230811;4598.739266
39.85;0.228859255;17;2868;72.21354529;41.3306548;664.9544488;662.3633135;1418.474466
39.85;0.228859255;17;2868;72.22272876;44.52024293;664.6788414;662.103838;4474.115338
39.85;0.228859255;17;2868;72.16748186;40.89775484;664.4035309;661.8446542;1003.754208
39.85;0.228859255;17;2868;72.16455046;44.52493223;664.1285171;661.585762;4478.607714
39.85;0.228859255;17;2868;72.15116034;41.04650771;663.8537996;661.3271608;1146.260182
39.85;0.228859255;17;2868;72.16577573;44.58000029;663.5793781;661.0688504;4531.363173
39.85;0.228859255;17;2868;72.11675871;41.14631179;663.3052523;660.8108305;1241.872973
39.85;0.228859255;17;2868;72.13439308;44.65870291;663.0314219;660.5531008;4606.760672
39.85;0.228859255;17;2868;72.10637876;41.27398417;662.7578866;660.2956608;1364.183732
39.85;0.228859255;17;2868;72.10242965;44.66385767;662.484646;660.0385103;4611.698954
39.85;0.228859255;17;2868;72.04295749;41.09955102;662.2116998;659.781649;1197.075928
39.85;0.228859255;17;2868;72.04604521;44.68477081;661.9390478;659.5250766;4631.733846
39.85;0.228859255;17;2868;72.02553824;41.27166795;661.6666895;659.2687926;1361.964781
39.85;0.228859255;17;2868;72.02434179;44.6686426;661.3946247;659.0127968;4616.282936
39.85;0.228859255;17;2868;71.96583717;41.04362165;661.1228531;658.7570889;1143.49532
39.85;0.228859255;17;2868;71.97022055;44.64262222;660.8513743;658.5016685;4591.35529
39.85;0.228859255;17;2868;71.93982781;41.40399542;660.580188;658.2465354;1488.735134
39.85;0.228859255;17;2868;71.95673365;44.70454978;660.3092939;657.9916891;4650.682193
39.85;0.228859255;17;2868;71.89530133;41.16006228;660.0386917;657.7371294;1255.046004
39.85;0.228859255;17;2868;71.89008857;44.54689553;659.7683812;657.4828559;4499.648661
39.85;0.228859255;17;2868;71.85921809;40.87120181;659.4983618;657.2288684;978.3162733
39.85;0.228859255;17;2868;71.86083955;44.6122611;659.2286335;656.9751664;4562.269188
39.85;0.228859255;17;2868;71.83253166;41.1723126;658.9591957;656.7217498;1266.781875
39.85;0.228859255;17;2868;71.85467077;44.6245414;658.6900483;656.4686181;4574.033775
39.85;0.228859255;17;2868;71.82260933;41.22485333;658.4211909;656.2157711;1317.116149
39.85;0.228859255;17;2868;71.81904032;44.59557969;658.1526232;655.9632083;4546.28832
39.85;0.228859255;17;2868;71.77370827;41.03855912;657.8843449;655.7109296;1138.645393
39.85;0.228859255;17;2868;71.77577144;44.64358702;657.6163557;655.4589346;4592.279577
39.85;0.228859255;17;2868;71.75858363;41.25577088;657.3486553;655.2072229;1346.735309
39.85;0.228859255;17;2868;71.75864023;44.65273703;657.0812433;654.9557942;4601.045325
39.85;0.228859255;17;2868;71.70097622;41.01376176;656.8141194;654.7046483;1114.889402
39.85;0.228859255;17;7669;71.70609245;45.63795575;656.5472834;654.4537848;5544.88963
39.85;0.228859255;17;7669;71.68187505;43.77778199;656.8543391;654.7487569;3762.834161
39.85;0.228859255;17;7669;71.71214508;45.7338887;657.1610639;655.0433973;5636.793865
39.85;0.228859255;17;7669;71.67704864;43.46720071;657.4674582;655.3377063;3465.295796
39.85;0.228859255;17;7669;71.69780249;45.66502999;657.7735224;655.6316845;5570.82688
39.85;0.228859255;17;7669;71.70454135;43.8006811;658.0792568;655.925332;3784.771619
39.85;0.228859255;17;7669;71.73200314;45.78442959;658.3846617;656.2186494;5685.212277
39.85;0.228859255;17;7669;71.69622832;43.39300123;658.6897376;656.5116369;3394.212332
39.85;0.228859255;17;7669;71.72841442;45.63612397;658.9944847;656.8042949;5543.134778
39.85;0.228859255;17;7669;71.72480936;43.69694483;659.2989035;657.0966239;3685.391772
39.85;0.228859255;17;7669;71.77490638;45.7420286;659.6029943;657.3886242;5644.591923
39.85;0.228859255;17;7669;71.74829847;43.22908054;659.9067573;657.6802961;3237.175515
39.85;0.228859255;17;7669;71.78580587;45.569187;660.2101931;657.97164;5479.008836
39.85;0.228859255;17;7669;71.80069982;43.46310565;660.5133019;658.2626563;3461.37271
39.85;0.228859255;17;7669;71.852189;45.6798335;660.8160841;658.5533454;5585.008722
39.85;0.228859255;17;7669;71.84069;43.48825167;661.1185401;658.8437076;3485.462712
39.85;0.228859255;17;7669;71.8913763;45.70118286;661.4206701;659.1337433;5605.461506
39.85;0.228859255;17;7669;71.88047765;43.57750556;661.7224746;659.4234529;3570.968374
39.85;0.228859255;17;7669;71.92929665;45.73953845;662.0239539;659.7128367;5642.206345
39.85;0.228859255;17;7669;71.92657094;43.65609715;662.3251083;660.0018951;3646.259498
39.85;0.228859255;17;7669;71.96398769;45.7876041;662.6259382;660.2906284;5688.253474
39.85;0.228859255;17;7669;71.95957216;43.71955883;662.926444;660.5790371;3707.056097
39.85;0.228859255;17;7669;71.98864747;45.82354039;663.226626;660.8671215;5722.680611
39.85;0.228859255;17;7669;71.97056139;43.52435091;663.5264845;661.1548819;3520.045964
39.85;0.228859255;17;7669;72.01065114;45.7412703;663.8260199;661.4423187;5643.865469
39.85;0.228859255;17;7669;72.02168021;43.77515142;664.1252326;661.7294324;3760.31406
39.85;0.228859255;17;7669;72.05803271;45.83693384;664.4241228;662.0162231;5735.5116
39.85;0.228859255;17;7669;72.03390274;43.56651279;664.722691;662.3026914;3560.437243
39.85;0.228859255;17;7669;72.08207999;45.7454177;665.0209375;662.5888376;5647.838702
39.85;0.228859255;17;7669;72.08171614;43.9787494;665.3188626;662.874662;3955.361919
39.85;0.228859255;17;7669;72.13257527;45.87212106;665.6164667;663.160165;5769.221133
39.85;0.228859255;17;7669;72.10349157;43.55175196;665.9137501;663.4453469;3546.296303
39.85;0.228859255;17;7669;72.13244863;45.76033664;666.2107132;663.7302082;5662.131112
39.85;0.228859255;17;7669;72.14240286;43.62522549;666.5073563;664.0147491;3616.684298
39.85;0.228859255;17;7669;72.18798913;45.78042197;666.8036797;664.2989701;5681.372958
39.85;0.228859255;17;7669;72.1829007;43.49863401;667.0996839;664.5828715;3495.409049
39.85;0.228859255;17;7669;72.23337716;45.74461166;667.3953691;664.8664537;5647.066505
39.85;0.228859255;17;7669;72.24788979;43.91773635;667.6907356;665.1497169;3896.911115
39.85;0.228859255;17;7669;72.27877679;45.88714251;667.985784;665.4326617;5783.611749
39.85;0.228859255;17;7669;72.24784887;43.35238604;668.2805144;665.7152882;3355.302782
39.85;0.228859255;17;7669;72.29022832;45.65459812;668.5749272;665.997597;5560.833104
39.85;0.228859255;17;7669;72.30846121;43.74640907;668.8690228;666.2795883;3732.77875
39.85;0.228859255;17;7669;72.36008554;45.82627763;669.1628015;666.5612626;5725.302901
39.85;0.228859255;17;7669;72.3410772;43.33751407;669.4562636;666.8426201;3341.055361
39.85;0.228859255;17;7669;72.38089327;45.65390463;669.7494095;667.1236612;5560.16873
39.85;0.228859255;17;7669;72.38911214;43.61272791;670.0422396;667.4043863;3604.711558
39.85;0.228859255;17;7669;72.44170783;45.7826061;670.3347541;667.6847957;5683.465362
39.85;0.228859255;17;7669;72.43276459;43.32086641;670.6269534;667.9648898;3325.106829
39.85;0.228859255;17;7669;72.47128658;45.6642042;670.9188379;668.2446689;5570.035776
39.85;0.228859255;90;7669;70.69561937;43.57016198;671.2104079;668.5241335;3563.933189
39.85;0.228859255;90;7669;67.03690741;45.74732259;671.5016636;668.8032838;5649.663588
39.85;0.228859255;90;7669;65.67556483;46.1602463;671.7926056;669.0821202;6045.246505
39.85;0.228859255;90;7669;64.09102394;45.69147579;672.083234;669.360643;5596.162092
39.85;0.228859255;90;7669;62.67698525;45.65700572;672.3735493;669.6388527;5563.13959
39.85;0.228859255;90;7669;61.54501906;45.50718425;672.6635518;669.9167495;5419.609903
39.85;0.228859255;90;7669;60.67550728;45.28415801;672.9532418;670.1943338;5205.949679
39.85;0.228859255;90;7669;59.97128489;45.57090342;673.2426196;670.471606;5480.653177
39.85;0.228859255;90;7669;59.48194942;44.33523644;673.5316856;670.7485664;4296.878223
39.85;0.228859255;90;7669;59.11313636;45.17326715;673.8204402;671.0252153;5099.715705
39.85;0.228859255;90;7669;59.05336763;44.98911917;674.1088836;671.3015532;4923.301047
39.85;0.228859255;90;7669;58.8816069;44.95731141;674.3970162;671.5775804;4892.829053
39.85;0.228859255;90;7669;58.8079047;44.78162491;674.6848383;671.8532971;4724.52054
39.85;0.228859255;90;7669;58.86858701;45.33333112;674.9723503;672.1287039;5253.057758
39.85;0.228859255;90;7669;58.64878443;44.4584541;675.2595525;672.4038009;4414.921342
39.85;0.228859255;90;7669;58.8643549;44.76150937;675.5464452;672.6785886;4705.249751
39.85;0.228859255;90;7669;58.68593662;44.96449166;675.8330288;672.9530673;4899.707771
39.85;0.228859255;90;7669;58.8919468;44.97197184;676.1193036;673.2272373;4906.873818
39.85;0.228859255;90;7669;58.7380775;44.95245037;676.4052699;673.5010991;4888.172161
39.85;0.228859255;90;7669;58.86335019;45.0941923;676.6909281;673.7746529;5023.96161
39.85;0.228859255;90;7669;58.77094556;44.58654735;676.9762785;674.0478991;4537.635291
39.85;0.228859255;90;7669;59.01007117;45.1202161;677.2613214;674.3208381;5048.892541
39.85;0.228859255;90;7669;58.9084578;45.24433801;677.5460572;674.5934701;5167.801932
39.85;0.228859255;90;7669;59.10250858;45.25591265;677.8304861;674.8657955;5178.890489
39.85;0.228859255;90;7669;58.99792149;45.14027082;678.1146086;675.1378148;5068.10506
39.85;0.228859255;90;7669;59.1726158;45.36628857;678.3984249;675.4095281;5284.631156
39.85;0.228859255;90;7669;59.12871212;45.09067414;678.6819354;675.680936;5020.591198
39.85;0.228859255;90;7669;59.29942063;45.44644525;678.9651404;675.9520386;5361.421649
39.85;0.228859255;90;7669;59.20850355;45.21450757;679.2480403;676.2228364;5139.224223
39.85;0.228859255;90;7669;59.37721088;45.48199699;679.5306353;676.4933297;5395.480383
39.85;0.228859255;90;7669;59.30307931;45.19649681;679.8129258;676.7635188;5121.969828
39.85;0.228859255;90;7669;59.47393083;45.50741597;680.0949122;677.0334041;5419.831893
39.85;0.228859255;90;7669;59.34961991;45.17367017;680.3765947;677.3029859;5100.101793
39.85;0.228859255;90;7669;59.57420077;45.47736476;680.6579736;677.5722645;5391.042682
39.85;0.228859255;90;7669;59.52391695;45.17600002;680.9390494;677.8412404;5102.333804
39.85;0.228859255;90;7669;59.67917886;45.47166508;681.2198223;678.1099138;5385.582359
39.85;0.228859255;90;7669;59.68253514;45.10338237;681.5002927;678.3782851;5032.765747
39.85;0.228859255;90;7669;59.77834074;45.43065255;681.7804609;678.6463547;5346.292166
39.85;0.228859255;90;7669;59.78025161;45.03998186;682.0603271;678.9141228;4972.02775
39.85;0.228859255;90;7669;59.88385503;45.35478884;682.3398919;679.1815897;5273.614355
39.85;0.228859255;90;7669;59.8001508;44.9856051;682.6191553;679.448756;4919.934553
39.85;0.228859255;90;7669;59.990207;45.24726897;682.8981179;679.7156218;5170.609808
39.85;0.228859255;90;7669;59.96386819;44.93742023;683.1767798;679.9821875;4873.773214
39.85;0.228859255;90;7669;60.10212683;45.19228577;683.4551415;680.2484535;5117.93563
39.85;0.228859255;90;7669;60.0982208;44.86192072;683.7332033;680.51442;4801.444313
39.85;0.228859255;90;7669;60.22578681;45.1089032;684.0109654;680.7800875;5038.054723
39.85;0.228859255;90;7669;60.2519362;44.78834336;684.2884283;681.0454563;4730.956847
39.85;0.228859255;90;7669;60.35311308;45.02545142;684.5655922;681.3105266;4958.107518
39.85;0.228859255;90;7669;60.58783783;44.67252469;684.8424574;681.5752989;4620.002004
39.85;0.228859255;90;7669;60.71067504;44.95418431;685.1190243;681.8397735;4889.833279
39.85;0.228859255;90;7669;60.93615829;44.59735321;685.3952931;682.1039506;4547.987362
39.85;0.228859255;90;7669;61.2330822;44.86912147;685.6712643;682.3678307;4808.342666
39.85;0.228859255;90;7669;61.46497531;44.56762592;685.9469382;682.6314141;4519.508475
39.85;0.228859255;90;7669;61.77273264;44.85802121;686.2223149;682.8947011;4797.708561
39.85;0.228859255;90;7669;61.8454648;44.55682106;686.497395;683.157692;4509.157366
39.85;0.228859255;90;7669;62.22014367;44.8292075;686.7721787;683.4203872;4770.104888
39.85;0.228859255;90;7669;62.14043771;44.55905115;687.0466662;683.682787;4511.293804
39.85;0.228859255;90;7669;62.50192615;44.81551162;687.320858;683.9448917;4756.984168
39.85;0.228859255;90;7669;62.33621288;44.55988632;687.5947544;684.2067017;4512.093899
39.85;0.228859255;90;7669;62.63975353;44.80225029;687.8683556;684.4682173;4744.279753
39.85;0.228859255;90;7669;62.40937517;44.55215789;688.141662;684.7294389;4504.690019
39.85;0.228859255;90;7669;62.6966989;44.7736153;688.4146739;684.9903667;4716.847298
39.85;0.228859255;90;7669;62.47204584;44.53521312;688.6873916;685.2510011;4488.45685
39.85;0.228859255;90;7669;62.7406926;44.74702848;688.9598155;685.5113424;4691.376995
39.85;0.228859255;90;7669;62.54489257;44.51248475;689.2319458;685.771391;4466.682963
39.85;0.228859255;90;7669;62.76152587;44.71925494;689.5037829;686.0311471;4664.769804
39.85;0.228859255;90;7669;62.56309907;44.4811183;689.7753271;686.2906112;4436.633753
39.85;0.228859255;90;7669;62.76745409;44.67742654;690.0465787;686.5497835;4624.697995
39.85;0.228859255;90;7669;62.58138324;44.44526928;690.317538;686.8086643;4402.290218
39.85;0.228859255;90;7669;62.77536269;44.63503967;690.5882053;687.0672541;4584.091174
39.85;0.228859255;90;7669;62.59728448;44.40906042;690.858581;687.3255531;4367.601951
39.85;0.228859255;90;7669;62.78409569;44.59436246;691.1286654;687.5835616;4545.122202
39.85;0.228859255;90;7669;62.53087225;44.37653359;691.3984587;687.84128;4336.441093
39.85;0.228859255;90;7669;62.79737169;44.54471239;691.6679613;688.0987086;4497.557195
39.85;0.228859255;90;7669;62.51767449;44.34829057;691.9371736;688.3558477;4309.384142
39.85;0.228859255;90;7669;62.81302651;44.51257422;692.2060957;688.6126977;4466.768678
39.85;0.228859255;90;7669;62.65417672;44.3245357;692.4747281;688.8692589;4286.626864
39.85;0.228859255;90;7669;62.82790257;44.50320426;692.743071;689.1255316;4457.792213
39.85;0.228859255;90;7669;62.67507992;44.3116068;693.0111248;689.3815161;4274.240913
39.85;0.228859255;90;7669;62.84215771;44.47339543;693.2788897;689.6372127;4429.235205
39.85;0.228859255;90;7669;62.69246727;44.30171908;693.5463661;689.8926218;4264.768434
39.85;0.228859255;90;7669;62.85311719;44.44841702;693.8135543;690.1477437;4405.305765
39.85;0.228859255;90;7669;62.7067352;44.29460564;694.0804546;690.4025788;4257.953726
39.85;0.228859255;90;7669;62.86237664;44.43045338;694.3470673;690.6571273;4388.096511
39.85;0.228859255;90;7669;62.71921466;44.28985055;694.6133927;690.9113895;4253.398326
39.85;0.228859255;90;7669;62.86781133;44.40729188;694.8794312;691.1653659;4365.907688
39.85;0.228859255;90;7669;62.72892459;44.28696589;695.1451829;691.4190566;4250.634804
39.85;0.228859255;90;7669;62.87503204;44.3820303;695.4106484;691.6724621;4341.706968
39.85;0.228859255;90;7669;62.73519452;44.28565011;695.6758278;691.9255826;4249.374283
39.85;0.228859255;90;7669;62.88086714;44.36138069;695.9407214;692.1784185;4321.924546
39.85;0.228859255;90;7669;62.75037348;44.28556472;696.2053296;692.4309701;4249.292472
39.85;0.228859255;90;7669;62.88788487;44.34473627;696.4696527;692.6832377;4305.979106
39.85;0.228859255;90;7669;62.7603182;44.28642464;696.733691;692.9352217;4250.116287
39.85;0.228859255;90;7669;62.89546751;44.34651725;696.9974448;693.1869223;4307.685297
39.85;0.228859255;90;7669;62.7704805;44.28793407;697.2609143;693.4383398;4251.562323
39.85;0.228859255;90;7669;62.9037324;44.34875547;697.5241;693.6894747;4309.829517
39.85;0.228859255;90;7669;62.78016863;44.28986931;697.7870021;693.9403271;4253.41629
39.85;0.228859255;90;7669;62.91082706;44.35125655;698.0496209;694.1908975;4312.225568
39.85;0.228859255;90;7669;62.78896871;44.29208609;698.3119567;694.4411861;4255.539983
39.85;0.228859255;90;7669;62.91650996;44.35389337;698.5740098;694.6911932;4314.751655
39.85;0.228859255;90;7669;62.79627062;44.29447565;698.8357806;694.9409193;4257.829193
39.85;0.228859255;90;7669;62.92098174;44.35658553;699.0972693;695.1903645;4317.330753
39.85;0.228859255;90;7669;62.80247587;44.29702034;699.3584763;695.4395292;4260.267016
39.85;0.228859255;90;7669;62.92457297;44.35934327;699.6194018;695.6884138;4319.972687
39.85;0.228859255;90;7669;62.80755668;44.29965677;699.8800461;695.9370185;4262.792727
39.85;0.228859255;90;7669;62.92755685;44.36212864;700.1404096;696.1853436;4322.641086
39.85;0.228859255;90;7669;62.81085571;44.30218913;700.4004925;696.4333895;4265.218746
39.85;0.228859255;90;7669;62.92941134;44.36480912;700.6602952;696.6811565;4325.208995
39.85;0.228859255;90;7669;62.81248052;44.30524713;700.919818;696.9286449;4268.148317
39.85;0.228859255;90;7669;62.92289482;44.36779227;701.1790611;697.1758549;4328.066871
39.85;0.228859255;90;7669;62.81361408;44.30822641;701.4380248;697.422787;4271.002485
39.85;0.228859255;90;7669;62.90747299;44.37072738;701.6967096;697.6694415;4330.878714
39.85;0.228859255;90;7669;62.8235288;44.31118447;701.9551155;697.9158185;4273.836316
39.85;0.228859255;90;7669;62.90621638;44.3739973;702.2132431;698.1619185;4334.011314
39.85;0.228859255;90;7669;62.8269182;44.31439587;702.4710925;698.4077418;4276.912861
39.85;0.228859255;90;7669;62.90892257;44.37731042;702.7286641;698.6532887;4337.185301
39.85;0.228859255;90;7669;62.82986114;44.31773363;702.9859581;698.8985595;4280.110444
39.85;0.228859255;90;7669;62.91493583;44.38069321;703.2429749;699.1435544;4340.426033
39.85;0.228859255;90;7669;62.83256313;44.32120139;703.4997147;699.3882739;4283.432582
39.85;0.228859255;90;7669;62.92402861;44.384139;703.7561779;699.6327181;4343.72711
39.85;0.228859255;90;7669;62.83515543;44.3247796;704.0123648;699.8768876;4286.860522
39.85;0.228859255;90;7669;62.93199715;44.38758834;704.2682756;700.1207824;4347.031603
39.85;0.228859255;90;7669;62.83773519;44.32839917;704.5239106;700.364403;4290.328086
39.85;0.228859255;90;7669;62.93902926;44.39107076;704.7792702;700.6077496;4350.367771
39.85;0.228859255;90;7669;62.84040651;44.33207145;705.0343547;700.8508226;4293.84615
39.85;0.228859255;90;7669;62.94541859;44.39460689;705.2891642;701.0936223;4353.755399
39.85;0.228859255;90;7669;62.84320751;44.33580952;705.5436993;701.336149;4297.427234
39.85;0.228859255;90;7669;62.94840061;44.39817608;705.79796;701.5784029;4357.174709
39.85;0.228859255;90;7669;62.84607606;44.33957451;706.0519468;701.8203844;4301.034118
39.85;0.228859255;90;7669;62.95066951;44.40181202;706.3056599;702.0620939;4360.657951
39.85;0.228859255;90;7669;62.84893044;44.3434048;706.5590996;702.3035315;4304.703557
39.85;0.228859255;90;7669;62.95322756;44.4055174;706.8122662;702.5446976;4364.207722
39.85;0.228859255;90;7669;62.85154504;44.34730727;707.0651601;702.7855926;4308.442139
39.85;0.228859255;90;7669;62.95597799;44.40927851;707.3177814;703.0262167;4367.81089
39.85;0.228859255;90;7669;62.85345672;44.35126648;707.5701305;703.2665702;4312.235077
39.85;0.228859255;90;7669;62.95884321;44.41307898;707.8222078;703.5066534;4371.451757
39.85;0.228859255;90;7669;62.85460623;44.35526861;708.0740134;703.7464667;4316.069141
39.85;0.228859255;90;7669;62.96069188;44.41689398;708.3255476;703.9860102;4375.106542
39.85;0.228859255;90;7669;62.85757014;44.3592986;708.5768109;704.2252845;4319.929888
39.85;0.228859255;90;7669;62.96283438;44.42074682;708.8278033;704.4642896;4378.797579
39.85;0.228859255;90;7669;62.86083943;44.36335127;709.0785254;704.7030261;4323.812367
39.85;0.228859255;90;7669;62.96797767;44.42463404;709.3289773;704.941494;4382.521557
39.85;0.228859255;90;7669;62.86925319;44.36747501;709.5791593;705.1796938;4327.762932
39.85;0.228859255;90;7669;62.95851413;44.42841243;709.8290717;705.4176258;4386.141275
39.85;0.228859255;90;7669;62.87282654;44.37130009;710.0787149;705.6552902;4331.42738
39.85;0.228859255;90;7669;62.94839272;44.43210614;710.328089;705.8926874;4389.679863
39.85;0.228859255;90;7669;62.87636278;44.37504975;710.5771945;706.1298176;4335.019567
39.85;0.228859255;90;7669;62.94072463;44.43575139;710.8260315;706.3666812;4393.172028
39.85;0.228859255;90;7669;62.88006572;44.37876669;711.0746004;706.6032784;4338.580417
39.85;0.228859255;90;7669;62.93787807;44.43936428;711.3229014;706.8396096;4396.633202
39.85;0.228859255;90;7669;62.88403115;44.38247823;711.5709349;707.075675;4342.136088
39.85;0.228859255;90;7669;62.94344608;44.44300819;711.8187012;707.311475;4400.124085
39.85;0.228859255;90;7669;62.88826444;44.3862655;712.0662005;707.5470098;4345.764311
39.85;0.228859255;90;7669;62.97532426;44.44694972;712.313433;707.7822798;4403.900084
39.85;0.228859255;90;7669;62.89259256;44.39044829;712.5603992;708.0172852;4349.771441
39.85;0.228859255;90;7669;62.96993595;44.45036246;712.8070993;708.2520263;4407.169506
39.85;0.228859255;90;7669;62.89678204;44.39415583;713.0535335;708.4865035;4353.323281
39.85;0.228859255;90;7669;62.9850073;44.45412678;713.2997022;708.7207171;4410.775743
39.85;0.228859255;90;7669;62.90095116;44.39819251;713.5456057;708.9546672;4357.190446
27.85;0.228859255;90;7669;63.1148222;40.02198393;713.7912442;709.1883543;11660.81953
27.85;0.228859255;90;7669;62.72153683;40.15179064;714.036618;709.4217786;11785.17499
27.85;0.228859255;90;7669;63.01330554;40.14113806;714.2817274;709.6549405;11774.96977
27.85;0.228859255;90;7669;62.44152062;40.14073632;714.5265727;709.8878401;11774.5849
27.85;0.228859255;90;7669;62.58243917;40.08191409;714.7711541;710.1204779;11718.23292
27.85;0.228859255;90;7669;61.86077923;39.98581239;715.0154721;710.352854;11626.16702
27.85;0.228859255;90;7669;61.81897521;39.83301118;715.2595267;710.5849689;11479.78272
27.85;0.228859255;90;7669;61.31047445;39.60345897;715.5033184;710.8168228;11259.87059
27.85;0.228859255;90;7669;61.29104187;39.33443246;715.7468474;711.0484159;11002.14189
27.85;0.228859255;90;7669;60.80828313;38.9778391;715.990114;711.2797486;10660.52373
27.85;0.228859255;90;7669;60.80440677;38.59320692;716.2331185;711.5108212;10292.04424
27.85;0.228859255;90;7669;60.48372955;38.15604989;716.4758611;711.741634;9873.24569
27.85;0.228859255;90;7669;60.48846963;37.72851549;716.7183421;711.9721872;9463.665665
27.85;0.228859255;90;7669;60.23999135;37.26403454;716.9605619;712.2024812;9018.690668
27.85;0.228859255;90;7669;60.2833382;36.83511424;717.2025207;712.4325162;8607.782945
27.85;0.228859255;90;7669;60.08370829;36.38740529;717.4442187;712.6622925;8178.875605
27.85;0.228859255;90;7669;60.15813348;35.99143362;717.6856564;712.8918104;7799.532825
27.85;0.228859255;90;7669;59.98950536;35.58805197;717.9268338;713.1210703;7413.091251
27.85;0.228859255;90;7669;60.0865889;35.24404626;718.1677514;713.3500724;7083.53211
27.85;0.228859255;90;7669;60.00664323;34.88157015;718.4084094;713.5788169;6736.278246
27.85;0.228859255;90;7669;60.03029513;34.60824628;718.6488081;713.8073043;6474.432652
27.85;0.228859255;90;7669;59.91822479;34.32813847;718.8889477;714.0355347;6206.088021
27.85;0.228859255;90;7669;60.01858313;34.09684429;719.1288286;714.2635085;5984.50707
27.85;0.228859255;90;7669;59.91112735;33.87121139;719.3684511;714.4912259;5768.349666
27.85;0.228859255;90;7669;60.00296458;33.68981101;719.6078153;714.7186873;5594.567217
27.85;0.228859255;90;7669;59.91710247;33.51482911;719.8469216;714.9458928;5426.933713
27.85;0.228859255;90;7669;59.97926817;33.37443251;720.0857702;715.1728429;5292.433091
27.85;0.228859255;90;7669;59.92972825;33.24214919;720.3243615;715.3995378;5165.705034
27.85;0.228859255;90;7669;59.94807467;33.14104804;720.5626957;715.6259778;5068.849642
27.85;0.228859255;90;7669;59.94616228;33.03699019;720.8007731;715.8521632;4969.161717
27.85;0.228859255;90;7669;59.99892627;32.98312914;721.0385939;716.0780942;4917.562569
27.85;0.228859255;90;7669;59.96107744;32.88627763;721.2761585;716.3037712;4824.778353
27.85;0.228859255;90;7669;60.04669075;32.84141106;721.5134671;716.5291944;4781.795965
27.85;0.228859255;90;7669;59.93700579;32.77619939;721.75052;716.7543641;4719.32287
27.85;0.228859255;90;7669;60.06385024;32.74532364;721.9873175;716.9792806;4689.743745
27.85;0.228859255;90;7669;59.99510501;32.69999315;722.2238598;717.2039442;4646.316918
27.85;0.228859255;90;7669;60.08001405;32.68342072;722.4601472;717.4283552;4630.440446
27.85;0.228859255;90;7669;60.01047842;32.6478036;722.69618;717.6525138;4596.319076
27.85;0.228859255;90;7669;60.09497217;32.63856786;722.9319585;717.8764203;4587.471192
27.85;0.228859255;90;7669;59.99317693;32.59565045;723.167483;718.1000751;4546.356108
27.85;0.228859255;90;7669;60.10924053;32.60732909;723.4027536;718.3234784;4557.544302
27.85;0.228859255;90;7669;60.04018492;32.56672636;723.6377708;718.5466305;4518.646686
27.85;0.228859255;90;7669;60.12342833;32.59065501;723.8725347;718.7695317;4541.570449
27.85;0.228859255;90;7669;60.05388113;32.54751778;724.1070456;718.9921822;4500.244777
27.85;0.228859255;90;7669;60.13722172;32.58008172;724.3413039;719.2145823;4531.441188
27.85;0.228859255;90;7669;60.06700968;32.53509565;724.5753097;719.4367324;4488.344314
27.85;0.228859255;90;7669;60.1504874;32.57481375;724.8090634;719.6586326;4526.39445
27.85;0.228859255;90;7669;60.07929877;32.53181419;725.0425652;719.8802833;4485.200665
27.85;0.228859255;90;7669;60.16317476;32.57377323;725.2758154;720.1016848;4525.397622
27.85;0.228859255;90;7669;60.09079184;32.53270682;725.5088143;720.3228374;4486.055809
27.85;0.228859255;90;7669;60.17504284;32.57701869;725.7415621;720.5437412;4528.506791
27.85;0.228859255;90;7669;60.10148682;32.53678488;725.9740591;720.7643967;4489.962603
27.85;0.228859255;90;7669;60.18609586;32.5831331;726.2063056;720.984804;4534.364428
27.85;0.228859255;90;7669;60.11147128;32.54329321;726.4383018;721.2049635;4496.197621
27.85;0.228859255;90;7669;60.19650076;32.59151743;726.6700481;721.4248754;4542.396654
27.85;0.228859255;90;7669;60.12087307;32.55172599;726.9015446;721.64454;4504.276261
27.85;0.228859255;90;7669;60.20641269;32.60178266;727.1327918;721.8639576;4552.230797
27.85;0.228859255;90;7669;60.13010486;32.55831678;727.3637897;722.0831285;4510.590274
27.85;0.228859255;90;7669;60.23147568;32.60522435;727.5945387;722.302053;4555.527947
27.85;0.228859255;90;7669;60.13772749;32.56746957;727.8250391;722.5207312;4519.358684
27.85;0.228859255;90;7669;60.2250398;32.61274671;728.0552911;722.7391636;4562.734404
27.85;0.228859255;90;7669;60.14683302;32.57140519;728.285295;722.9573504;4523.129031
27.85;0.228859255;90;7669;60.28867077;32.62619614;728.5150511;723.1752918;4575.619029
27.85;0.228859255;90;7669;60.11718141;32.58048398;728.7445596;723.3929881;4531.826557
27.85;0.228859255;90;7669;60.24418443;32.63147177;728.9738208;723.6104396;4580.673105
27.85;0.228859255;90;7669;60.16474448;32.5866181;729.202835;723.8276466;4537.703072
27.85;0.228859255;90;7669;60.2573176;32.64207276;729.4316024;724.0446094;4590.828904
27.85;0.228859255;90;7669;60.1774421;32.58724164;729.6601233;724.2613282;4538.300427
27.85;0.228859255;90;7669;60.26589224;32.64867033;729.8883979;724.4778033;4597.149412
27.85;0.228859255;90;7669;60.1870312;32.60987163;730.1164266;724.694035;4559.980064
27.85;0.228859255;90;7669;60.27716313;32.65757341;730.3442096;724.9100235;4605.678604
27.85;0.228859255;90;7669;60.19787523;32.61052993;730.5717472;725.1257692;4560.610717
27.85;0.228859255;90;7669;60.28768908;32.66697149;730.7990395;725.3412723;4614.682004
27.85;0.228859255;90;7669;60.20830011;32.6198642;731.026087;725.556533;4569.553001
27.85;0.228859255;90;7669;60.29800597;32.67748291;731.2528898;725.7715517;4624.751995
27.85;0.228859255;90;7669;60.21890939;32.629065;731.4794482;725.9863286;4578.367412
27.85;0.228859255;90;7669;60.31058038;32.68853413;731.7057625;726.200864;4635.33912
27.85;0.228859255;90;7669;60.22962989;32.63758805;731.9318329;726.4151581;4586.53253
27.85;0.228859255;90;7669;60.32191708;32.69904386;732.1576597;726.6292113;4645.407494
27.85;0.228859255;90;7669;60.24048658;32.64513709;732.3832432;726.8430238;4593.764548
27.85;0.228859255;90;7669;60.37054683;32.70867105;732.6085837;727.0565958;4654.630385
27.85;0.228859255;90;7669;60.25103121;32.65197346;732.8336813;727.2699277;4600.313827
27.85;0.228859255;90;7669;60.38225813;32.71645116;733.0585363;727.4830197;4662.083774
27.85;0.228859255;90;7669;60.25726085;32.65937268;733.2831491;727.6958721;4607.40231
27.85;0.228859255;90;7669;60.3570968;32.72523438;733.5075199;727.9084851;4670.498135
27.85;0.228859255;90;7669;60.27217053;32.66549825;733.7316489;728.1208591;4613.270641
27.85;0.228859255;90;7669;60.40715743;32.73214432;733.9555364;728.3329943;4677.117899
27.85;0.228859255;90;7669;60.26438721;32.67149201;734.1791826;728.5448909;4619.012686
27.85;0.228859255;90;7669;60.39950746;32.73764093;734.4025879;728.7565492;4682.383673
27.85;0.228859255;90;7669;60.29448392;32.67712216;734.6257524;728.9679695;4624.406402
27.85;0.228859255;90;7669;60.39356033;32.7456745;734.8486764;729.1791521;4690.079873
27.85;0.228859255;90;7669;60.28670986;32.68296017;735.0713603;729.3900973;4629.999245
27.85;0.228859255;90;7669;60.4059736;32.7492999;735.2938042;729.6008052;4693.553027
27.85;0.228859255;90;7669;60.29833949;32.68828102;735.5160084;729.8112762;4635.096639
27.85;0.228859255;90;7669;60.41899251;32.7555238;735.7379732;730.0215105;4699.515547
27.85;0.228859255;90;7669;60.27709875;32.69318812;735.9596988;730.2315084;4639.797664
27.85;0.228859255;90;7669;60.4294038;32.75599873;736.1811855;730.4412702;4699.97054
27.85;0.228859255;90;7669;60.34636389;32.69990539;736.4024336;730.6507961;4646.232843
27.85;0.228859255;90;7669;60.44512406;32.76714931;736.6234432;730.8600864;4710.652843
27.85;0.228859255;90;7669;60.359428;32.70441657;736.8442147;731.0691414;4650.55458
27.85;0.228859255;90;7669;60.45827384;32.77251908;737.0647483;731.2779612;4715.797108
27.85;0.228859255;90;7669;60.37331324;32.70958863;737.2850443;731.4865463;4655.509435
27.85;0.228859255;90;7669;60.47914426;32.77873344;737.5051029;731.6948968;4721.750496
27.85;0.228859255;90;7669;60.38852244;32.7143519;737.7249244;731.9030131;4660.072672
27.85;0.228859255;90;7669;60.49398147;32.78419091;737.944509;732.1108953;4726.97878
27.85;0.228859255;90;7669;60.40301014;32.71940152;738.1638571;732.3185437;4664.910234
27.85;0.228859255;90;7669;60.50071947;32.78977748;738.3829687;732.5259587;4732.33074
27.85;0.228859255;90;7669;60.41700368;32.7243936;738.6018443;732.7331404;4669.692665
27.85;0.228859255;90;7669;60.5040665;32.7951047;738.820484;732.9400891;4737.434241
27.85;0.228859255;90;7669;60.39635519;32.72628159;739.0388881;733.1468052;4671.501372
27.85;0.228859255;90;7669;60.51737487;32.79995489;739.2570569;733.3532888;4742.080748
27.85;0.228859255;90;7669;60.40550015;32.7312271;739.4749906;733.5595402;4676.239195
27.85;0.228859255;90;7669;60.53042379;32.80475696;739.6926895;733.7655597;4746.681156
27.85;0.228859255;90;7669;60.45749404;32.73605649;739.9101538;733.9713475;4680.865771
27.85;0.228859255;90;7669;60.54297778;32.81307277;740.1273838;734.1769039;4754.647744
27.85;0.453330933;90;7669;60.46020023;30.70568077;740.3443797;734.3822292;5419.063433
27.85;0.453330933;90;7669;60.52606352;30.61618758;740.5611418;734.5873236;5249.237291
27.85;0.453330933;90;7669;60.45117449;30.48311705;740.7776703;734.7921873;4996.716894
27.85;0.453330933;90;3183;60.53305319;29.99845865;740.9939655;734.9968207;4077.008129
27.85;0.453330933;90;3183;60.46431342;29.65772456;740.6848548;734.7006091;3430.416379
27.85;0.453330933;90;3183;60.53943337;29.94390244;740.3760771;734.4047305;3973.479901
27.85;0.453330933;90;3183;60.46677893;29.62193444;740.0676321;734.1091847;3362.499493
27.85;0.453330933;90;3183;60.53782019;29.91966885;739.7595195;733.8139712;3927.4932
27.85;0.453330933;90;3183;60.46328846;29.60590325;739.4517389;733.5190896;3332.078008
27.85;0.453330933;90;3183;60.52985687;29.90732095;739.1442899;733.2245397;3904.061285
27.85;0.453330933;90;3183;60.45418024;29.59736101;738.8371722;732.9303209;3315.867894
27.85;0.453330933;90;3183;60.51781154;29.89999874;738.5303854;732.636433;3890.166348
27.85;0.453330933;90;3183;60.44124676;29.5919526;738.2239293;732.3428756;3305.604654
27.85;0.453330933;90;3183;60.50319239;29.89495235;737.9178033;732.0496482;3880.590092
27.85;0.453330933;90;3183;60.42585822;29.58802637;737.6120072;731.7567506;3298.154071
27.85;0.453330933;90;3183;60.48718934;29.89110121;737.3065405;731.4641824;3873.281999
27.85;0.453330933;90;3183;60.40896594;29.58496305;737.0014031;731.1719431;3292.34098
27.85;0.453330933;90;3183;60.47024757;29.88802456;736.6965944;730.8800325;3867.443626
27.85;0.453330933;90;3183;60.3911888;29.58251225;736.3921142;730.5884501;3287.690246
27.85;0.453330933;90;3183;60.45269133;29.88552143;736.087962;730.2971955;3862.693565
27.85;0.453330933;90;3183;60.37290771;29.58053614;735.7841376;730.0062685;3283.940281
27.85;0.453330933;90;3183;60.43453035;29.88345416;735.4806406;729.7156686;3858.770639
27.85;0.453330933;90;3183;60.35435077;29.5789299;735.1774705;729.4253955;3280.892219
27.85;0.453330933;90;3183;60.41624738;29.88172189;734.8746272;729.1354488;3855.483411
27.85;0.453330933;90;3183;60.335645;29.57759721;734.5721102;728.8458282;3278.363253
27.85;0.453330933;90;3183;60.39792335;29.88023139;734.2699191;728.5565332;3852.65497
27.85;0.453330933;90;3183;60.31686579;29.57645757;733.9680537;728.2675635;3276.200607
27.85;0.453330933;90;3183;60.37960246;29.87890614;733.6665136;727.9789188;3850.140114
27.85;0.453330933;90;3183;60.2980555;29.57544621;733.3652983;727.6905986;3274.281411
27.85;0.453330933;90;3183;60.36130838;29.87768721;733.0644076;727.4026026;3847.827021
27.85;0.453330933;90;3183;60.27923841;29.57451429;732.7638412;727.1149305;3272.512972
27.85;0.453330933;90;3183;60.34305374;29.87653173;732.4635986;726.8275819;3845.634329
27.85;0.453330933;90;3183;60.26042904;29.57362709;732.1636795;726.5405564;3270.829369
27.85;0.453330933;90;3183;60.32484528;29.87541012;731.8640836;726.2538536;3843.505907
27.85;0.453330933;90;3183;60.24163659;29.5727612;731.5648106;725.9674732;3269.186215
27.85;0.453330933;90;3183;60.30668662;29.87430297;731.26586;725.6814149;3841.404945
27.85;0.453330933;90;3183;60.22286739;29.5719017;730.9672315;725.3956782;3267.555192
27.85;0.453330933;90;3183;60.28857975;29.87319823;730.6689248;725.1102628;3839.30854
27.85;0.453330933;90;3183;60.20412613;29.57103707;730.3709395;724.8251684;3265.914439
27.85;0.453330933;90;3183;60.27052494;29.87209202;730.0732754;724.5403945;3837.20935
27.85;0.453330933;90;3183;60.18541362;29.57016231;729.7759319;724.2559409;3264.254456
27.85;0.453330933;90;3183;60.2525208;29.87098191;729.4789089;723.9718072;3835.102749
27.85;0.453330933;90;3183;60.1667297;29.56927874;729.1822059;723.6879929;3262.57775
27.85;0.453330933;90;3183;60.23456643;29.86986217;728.8858226;723.4044978;3832.977877
27.85;0.453330933;90;3183;60.14807797;29.56838435;728.5897587;723.1213214;3260.880516
27.85;0.453330933;90;3183;60.21666234;29.86873216;728.2940138;722.8384635;3830.833533
27.85;0.453330933;90;3183;60.12946119;29.56747906;727.9985876;722.5559237;3259.162615
27.85;0.453330933;90;3183;60.19880924;29.86759214;727.7034797;722.2737015;3828.670169
27.85;0.453330933;90;3183;60.11088196;29.56656353;727.4086898;721.9917967;3257.425265
27.85;0.453330933;90;3183;60.18100761;29.86644279;727.1142175;721.710209;3826.48913
27.85;0.453330933;90;3183;60.09234262;29.56563872;726.8200625;721.4289378;3255.670288
27.85;0.453330933;90;3183;60.16325769;29.86528503;726.5262245;721.1479829;3824.292102
27.85;0.453330933;90;3183;60.07384518;29.56470565;726.2327031;720.867344;3253.899664
27.85;0.453330933;90;3183;60.14555955;29.86411975;725.939498;720.5870206;3822.08082
27.85;0.453330933;90;3183;60.05539133;29.56376536;725.6466088;720.3070125;3252.115321
27.85;0.453330933;90;3183;60.12791312;29.86294784;725.3540352;720.0273192;3819.856948
27.85;0.453330933;90;3183;60.03698251;29.56281878;725.0617769;719.7479404;3250.319061
27.85;0.453330933;90;3183;60.11031824;29.86177011;724.7698335;719.4688758;3817.622037
27.85;0.453330933;90;3183;60.01861995;29.5618668;724.4782047;719.190125;3248.512544
27.85;0.453330933;90;3183;60.09277469;29.86058732;724.1868901;718.9116876;3815.377529
27.85;0.453330933;90;3183;60.00030686;29.56091028;723.8958894;718.6335633;3246.697403
27.85;0.453330933;90;3183;60.07528227;29.85940013;723.6052022;718.3557518;3813.12466
27.85;0.453330933;90;3183;59.98204189;29.5599499;723.3148283;718.0782526;3244.874948
27.85;0.453330933;90;3183;60.05784071;29.85820926;723.0247673;717.8010655;3810.864815
27.85;0.453330933;90;3183;59.96382576;29.55898636;722.7350188;717.5241901;3243.046491
27.85;0.453330933;90;3183;60.04044978;29.85701533;722.4455826;717.2476261;3808.599166
27.85;0.453330933;90;3183;59.94565909;29.55802336;722.1564582;716.971373;3241.219069
27.85;0.453330933;90;3183;60.02288651;29.8558134;721.8676453;716.6954305;3806.318328
27.85;0.453330933;90;3183;59.92754471;29.55706492;721.5791437;716.4197984;3239.400288
27.85;0.453330933;90;3183;60.00537115;29.85460953;721.2909529;716.1444762;3804.03381
27.85;0.453330933;90;3183;59.90947885;29.55610608;721.0030727;715.8694636;3237.580754
27.85;0.453330933;90;3183;59.98791522;29.85340796;720.7155026;715.5947602;3801.753665
27.85;0.453330933;90;3183;59.8914868;29.55531684;720.4282424;715.3203657;3236.083059
27.85;0.453330933;90;3183;59.9714547;29.85242988;720.1412918;715.0462798;3799.897608
27.85;0.453330933;90;3183;59.87342962;29.55451865;719.8546503;714.7725021;3234.568375
27.85;0.453330933;90;3183;59.9543318;29.85148925;719.5683177;714.4990322;3798.112636
27.85;0.453330933;90;3183;59.85548352;29.55431808;719.2822937;714.2258699;3234.187769
27.85;0.453330933;90;3183;59.93728836;29.85041611;718.9965778;713.9530147;3796.076191
27.85;0.453330933;90;3183;59.83744562;29.55342644;718.7111698;713.6804663;3232.495741
27.85;0.453330933;90;3183;59.9201044;29.84935863;718.4260693;713.4082244;3794.069472
27.85;0.453330933;90;3183;59.81952641;29.55252204;718.1412761;713.1362887;3230.779524
27.85;0.453330933;90;3183;59.90279479;29.84823677;717.8567897;712.8646587;3791.940594
27.85;0.453330933;11;3183;60.74759116;29.57229011;717.5726099;712.5933342;3268.292272
27.85;0.453330933;11;3183;63.34698228;29.9429404;717.2887362;712.3223147;3971.654297
27.85;0.453330933;11;3183;64.81313552;29.98163887;717.0051685;712.0516001;4045.090189
27.85;0.453330933;11;3183;66.13806397;30.04174212;716.7219063;711.7811898;4159.144724
27.85;0.453330933;11;3183;67.25014825;30.3254146;716.4389493;711.5110836;4697.453891
27.85;0.453330933;11;3183;68.30574034;30.39527204;716.1562972;711.2412811;4830.018397
27.85;0.453330933;11;3183;69.2201041;30.63890983;715.8739497;710.971782;5292.356012
27.85;0.453330933;11;3183;70.01177514;30.61248105;715.5919064;710.702586;5242.203623
27.85;0.453330933;11;3183;70.81603294;30.76435263;715.310167;710.4336927;5530.401707
27.85;0.453330933;11;3183;71.57726144;30.61478312;715.0287313;710.1651017;5246.572129
27.85;0.453330933;11;3183;72.20812352;30.67560347;714.7475987;709.8968128;5361.987449
27.85;0.453330933;11;3183;72.75070246;30.48066716;714.4667691;709.6288255;4992.067881
27.85;0.453330933;11;3183;73.16737469;30.50622244;714.1862421;709.3611396;5040.562676
27.85;0.453330933;11;3183;73.53690337;30.30829887;713.9060174;709.0937547;4664.97435
27.85;0.453330933;11;3183;74.08940972;30.31111472;713.6260946;708.8266704;4670.317822
27.85;0.453330933;11;3183;74.38410033;30.11730641;713.3464734;708.5598865;4302.538792
27.85;0.453330933;11;3183;74.67369019;30.12985176;713.0671536;708.2934026;4326.345383
27.85;0.453330933;11;3183;74.91799805;29.95158615;712.7881347;708.0272183;3988.060842
27.85;0.453330933;11;3183;75.12406081;29.97938172;712.5094165;707.7613334;4040.806926
27.85;0.453330933;11;3183;75.31398763;29.82502794;712.2309986;707.4957474;3747.898512
27.85;0.453330933;11;3183;75.47052077;29.86482823;711.9528806;707.2304601;3823.425257
27.85;0.453330933;11;3183;75.60256771;29.72969704;711.6750624;706.9654711;3566.994468
27.85;0.453330933;11;3183;75.70591254;29.78699808;711.3975436;706.7007801;3675.731392
27.85;0.453330933;11;3183;75.80947927;29.67251566;711.1203237;706.4363867;3458.484605
27.85;0.453330933;11;3183;75.88774329;29.73622127;710.8434026;706.1722906;3579.375137
27.85;0.453330933;11;3183;75.95465658;29.6299052;710.5667799;705.9084915;3377.625149
27.85;0.453330933;11;3183;76.00772021;29.70647947;710.2904552;705.644989;3522.935797
27.85;0.453330933;11;3183;76.0533452;29.60787261;710.0144283;705.3817828;3335.81516
27.85;0.453330933;11;3183;76.08713849;29.68949295;709.7386988;705.1188726;3490.701444
