Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.453330933;11;3183;76.11676427;29.59608114;709.4632664;704.856258;3313.439148
27.85;0.453330933;11;3183;76.13578668;29.68056233;709.1881308;704.5939387;3473.754316
27.85;0.453330933;11;3183;76.1529823;29.59035168;708.9132917;704.3319144;3302.566688
27.85;0.453330933;11;3183;76.16038774;29.67640406;708.6387487;704.0701848;3465.863392
27.85;0.453330933;11;3183;76.16768937;29.58817345;708.3645015;703.8087494;3298.433179
27.85;0.453330933;11;3183;76.16573374;29.67508367;708.0905499;703.547608;3463.357763
27.85;0.453330933;11;3183;76.16497725;29.58814565;707.8168934;703.2867603;3298.380416
27.85;0.453330933;11;3183;76.15529863;29.67557511;707.5435318;703.0262059;3464.290351
27.85;0.453330933;11;3183;76.14782495;29.58957243;707.2704648;702.7659445;3301.087949
27.85;0.453330933;11;3183;76.13162216;29.67739902;706.997692;702.5059757;3467.751473
27.85;0.453330933;11;3183;76.11841098;29.59216881;706.7252131;702.2462993;3306.014937
27.85;0.453330933;11;3183;76.09655556;29.68038652;706.4530278;701.9869149;3473.420686
27.85;0.453330933;11;3183;76.07831103;29.59587753;706.1811359;701.7278221;3313.05277
27.85;0.453330933;11;3183;76.05141759;29.68454773;705.9095368;701.4690207;3481.317179
27.85;0.453330933;11;3183;76.02862091;29.60077168;705.6382305;701.2105103;3322.340131
27.85;0.453330933;11;3183;75.99708673;29.68999868;705.3672165;700.9522906;3491.661142
27.85;0.453330933;11;3183;75.97001474;29.60701922;705.0964945;700.6943612;3334.19572
27.85;0.453330933;11;3183;75.93399473;29.69695758;704.8260642;700.4367219;3504.866643
27.85;0.453330933;11;3183;75.90269128;29.61491059;704.5559253;700.1793723;3349.170731
27.85;0.453330933;11;3183;75.86208817;29.70578989;704.2860775;699.9223121;3521.627224
27.85;0.453330933;11;3183;75.82635311;29.62490248;704.0165204;699.6655409;3368.13178
27.85;0.453330933;11;3183;75.78081035;29.71705235;703.7472538;699.4090585;3542.999361
27.85;0.453330933;11;3183;75.74015406;29.63766946;703.4782774;699.1528644;3392.358954
27.85;0.453330933;11;3183;75.68893316;29.73155986;703.2095908;698.8969585;3570.529439
27.85;0.453330933;11;3183;75.64238327;29.65421127;702.9411937;698.6413403;3423.749412
27.85;0.453330933;11;3183;75.58415097;29.75057098;702.6730858;698.3860096;3606.605763
27.85;0.453330933;11;3183;75.53000172;29.67611626;702.4052668;698.1309659;3465.317266
27.85;0.453330933;11;3183;75.46262189;29.7761011;702.1377364;697.8762091;3655.052812
27.85;0.453330933;11;3183;75.39888305;29.70598309;701.8704942;697.6217387;3521.993842
27.85;0.453330933;11;3183;75.32153164;29.81127594;701.6035401;697.3675545;3721.802123
27.85;0.453330933;11;3183;75.24918602;29.74752415;701.3368735;697.1136561;3600.823961
27.85;0.453330933;11;3183;75.16416147;29.85975164;701.0704943;696.8600432;3813.791702
27.85;0.453330933;11;3183;75.08594149;29.8032782;700.8044022;696.6067155;3706.625259
27.85;0.453330933;11;3183;74.99733864;29.92167038;700.5385967;696.3536726;3931.291394
27.85;0.453330933;11;3183;74.91826079;29.87008686;700.2730777;696.1009143;3833.404259
27.85;0.453330933;11;3183;74.83061311;29.99041672;700.0078448;695.8484402;4061.747423
27.85;0.453330933;11;3183;74.75365839;29.93780061;699.7428976;695.59625;3961.900802
27.85;0.453330933;11;3183;74.66877492;30.0532827;699.478236;695.3443434;4181.044621
27.85;0.453330933;11;3183;74.59490897;29.99380929;699.2138595;695.0927201;4068.185306
27.85;0.453330933;11;3183;74.51330844;30.10043204;698.9497679;694.8413797;4270.517249
27.85;0.453330933;11;3183;74.44260391;30.03158626;698.6859609;694.5903219;4139.872514
27.85;0.453330933;11;3183;74.36420118;30.12740177;698.4224381;694.3395464;4321.696185
27.85;0.453330933;11;3183;74.29651487;30.04847029;698.1591993;694.089053;4171.912378
27.85;0.453330933;11;3183;74.22113882;30.13448431;697.8962442;693.8388412;4335.136302
27.85;0.453330933;11;3183;74.15729832;30.04783949;697.6335723;693.5889107;4170.715348
27.85;0.453330933;11;3183;74.08557893;30.12952567;697.3711835;693.3392613;4325.726591
27.85;0.453330933;11;3183;74.02532914;30.04542104;697.1090775;693.0898926;4166.125987
27.85;0.453330933;11;3183;73.95722163;30.13447041;696.8472539;692.8408044;4335.109942
27.85;0.453330933;11;3183;73.89903898;30.05460678;696.5857123;692.5919962;4183.55725
27.85;0.453330933;11;3183;73.83341557;30.13734838;696.3244527;692.3434678;4340.571294
27.85;0.453330933;11;3183;73.51557649;30.04374814;696.0634745;692.0952189;4162.951419
27.85;0.453330933;11;3183;73.51785659;30.12128908;695.8027775;691.8472491;4310.096467
27.85;0.453330933;11;3183;73.51698886;30.01008452;695.5423614;691.5995582;4099.069891
27.85;0.453330933;11;3183;73.3;30.09467849;695.282226;691.3521457;4259.599072
27.85;0.453330933;11;3183;73.3;29.994196;695.0223708;691.1050115;4068.919142
27.85;0.453330933;11;3183;73.3;30.05693402;694.7627957;690.8581552;4187.973516
27.85;0.453330933;11;3183;73.3;29.96739705;694.5035002;690.6115765;4018.0643
27.85;0.453330933;11;3183;73.3;30.04778292;694.2444842;690.365275;4170.608009
27.85;0.453330933;11;3183;73.3;29.96653571;693.9857472;690.1192505;4016.42978
27.85;0.453330933;11;3183;73.3;30.03997363;693.7272891;689.8735027;4155.788746
27.85;0.453330933;11;3183;73.3;29.94264266;693.4691094;689.6280312;3971.089298
27.85;0.453330933;11;3183;73.3;30.00407779;693.2112079;689.3828357;4087.671256
27.85;0.453330933;11;3183;73.27947005;29.90457509;692.9535844;689.1379159;3898.850623
27.85;0.453330933;11;3183;73.25085854;29.96826396;692.6962384;688.8932715;4019.709378
27.85;0.453330933;11;3183;73.19477428;29.87286262;692.4391697;688.6489023;3838.671669
27.85;0.453330933;11;3183;73.14039877;29.94185057;692.182378;688.4048078;3969.586187
27.85;0.453330933;11;3183;73.09904251;29.8501498;691.925863;688.1609878;3795.570831
27.85;0.453330933;11;3183;73.04868138;29.92148142;691.6696245;687.917442;3930.932814
27.85;0.453330933;11;3183;73.01069271;29.83244599;691.413662;687.67417;3761.975323
27.85;0.453330933;11;3183;72.96355802;29.90544885;691.1579753;687.4311716;3900.508713
27.85;0.453330933;11;3183;72.92861012;29.8187304;690.9025641;687.1884464;3735.94803
27.85;0.453330933;11;3183;72.88438542;29.89296151;690.6474282;686.9459942;3876.812192
27.85;0.453330933;11;3183;72.85216424;29.80820937;690.3925672;686.7038146;3715.982865
27.85;0.453330933;11;3183;72.81053366;29.88322732;690.1379808;686.4619073;3858.340165
27.85;0.453330933;11;3183;72.78072899;29.80013401;689.8836687;686.2202721;3700.658715
27.85;0.453330933;11;3183;72.7413926;29.87558186;689.6296306;685.9789085;3843.831811
27.85;0.453330933;11;3183;72.71371679;29.79392882;689.3758663;685.7378164;3688.883477
27.85;0.453330933;11;3183;72.67639561;29.86955026;689.1223754;685.4969954;3832.385986
27.85;0.453330933;11;3183;72.65058875;29.78920121;688.8691576;685.2564451;3679.912156
27.85;0.453330933;11;3183;72.61503476;29.86482706;688.6162127;685.0161654;3823.423041
27.85;0.453330933;11;3183;72.59088175;29.78571506;688.3635404;684.7761558;3673.296686
27.85;0.453330933;11;3183;72.55688212;29.86125271;688.1111403;684.5364162;3816.640205
27.85;0.453330933;11;3183;72.53419285;29.78338994;687.8590122;684.2969461;3668.884446
27.85;0.453330933;11;3183;72.50157128;29.85885227;687.6071557;684.0577453;3812.085013
27.85;0.453330933;11;3183;72.48017194;29.78234458;687.3555707;683.8188135;3666.90071
27.85;0.453330933;11;3183;72.44879319;29.85784497;687.1042567;683.5801503;3810.173528
27.85;0.453330933;11;3183;72.42852407;29.78286988;686.8532135;683.3417555;3667.897543
27.85;0.453330933;11;3183;72.3982579;29.85852283;686.6024409;683.1036288;3811.459862
27.85;0.453330933;11;3183;72.37902488;29.7851648;686.3519384;682.8657699;3672.252495
27.85;0.453330933;11;3183;72.3497481;29.86108245;686.1017059;682.6281784;3816.317103
27.85;0.453330933;11;3183;72.33151313;29.79000418;685.851743;682.3908541;3681.435912
27.85;0.453330933;11;3183;72.3031026;29.86756598;685.6020495;682.1537966;3828.620539
27.85;0.453330933;11;3183;72.28876494;29.80478154;685.3526249;681.9170058;3709.478062
27.85;0.453330933;11;3183;72.25909929;29.89511989;685.1034692;681.6804811;3880.908019
27.85;0.453330933;11;3183;72.24280292;29.82908804;684.8545819;681.4442225;3755.603139
27.85;0.453330933;11;3183;72.21666261;29.89462378;684.6059628;681.2082295;3879.96659
27.85;0.453330933;11;3183;72.20045783;29.81506083;684.3576117;680.9725019;3728.984488
27.85;0.453330933;11;3183;72.17425603;29.87550117;684.1095281;680.7370393;3843.678687
27.85;0.453330933;11;3183;72.15791328;29.79888679;683.8617118;680.5018416;3698.291923
27.85;0.453330933;11;3183;72.12737224;29.86112257;683.6141626;680.2669083;3816.393247
27.85;0.453330933;11;3183;72.11551367;29.79394309;683.36688;680.0322392;3688.910543
27.85;0.453330933;11;3183;72.08984672;29.85299687;683.119864;679.7978339;3800.973555
27.85;0.453330933;11;3183;72.07440347;29.78047377;682.8731141;679.5636923;3663.35058
27.85;0.453330933;11;3183;72.04937792;29.84281548;682.6266301;679.3298139;3781.652915
27.85;0.453330933;11;3183;72.03421217;29.7749267;682.3804117;679.0961985;3652.824227
27.85;0.453330933;11;3183;72.00961273;29.83652961;682.1344586;678.8628458;3769.724575
27.85;0.453330933;11;3183;71.99492141;29.77040088;681.8887705;678.6297555;3644.235837
28.85;0.453330933;11;3183;71.97797973;30.13197471;681.6433472;678.3969274;2432.73071
28.85;0.453330933;11;3183;71.97637844;30.07137872;681.3981883;678.164361;2317.741129
28.85;0.453330933;11;3183;71.96695489;30.13988544;681.1532935;677.9320561;2447.742444
28.85;0.453330933;11;3183;71.9623787;30.09773093;680.9086627;677.7000125;2367.748216
28.85;0.453330933;11;3183;71.94726484;30.20461768;680.6642954;677.4682298;2570.58114
28.85;0.453330933;11;3183;71.94015045;30.20349457;680.4201915;677.2367077;2568.449882
28.85;0.453330933;11;3183;71.92420757;30.33189915;680.1763506;677.005446;2812.115976
28.85;0.453330933;11;3183;71.91718444;30.33824137;679.9327724;676.7744443;2824.15124
28.85;0.453330933;11;3183;71.90144416;30.45591789;679.6894567;676.5437024;3047.45931
28.85;0.453330933;11;3183;71.89430048;30.44891871;679.4464032;676.3132199;3034.177357
28.85;0.453330933;11;3183;71.87607071;30.54552829;679.2036115;676.0829966;3217.507884
28.85;0.453330933;11;3183;71.86979715;30.53016878;678.9610815;675.8530322;3188.361004
28.85;0.453330933;11;3183;71.8436694;30.60434384;678.7188128;675.6233264;3329.118803
28.85;0.453330933;11;3183;71.84284933;30.58911098;678.4768052;675.3938789;3300.212273
28.85;0.453330933;11;3183;71.82464331;30.64848289;678.2350584;675.1646894;3412.878989
28.85;0.453330933;11;3183;71.81522197;30.60014636;677.993572;674.9357576;3321.153491
28.85;0.453330933;11;3183;71.79289626;30.66527289;677.7523458;674.7070832;3444.740406
28.85;0.453330933;11;3183;71.78467139;30.65868374;677.5113796;674.478666;3432.236563
28.85;0.453330933;11;3183;71.76674366;30.72077163;677.270673;674.2505056;3550.057218
28.85;0.453330933;11;3183;71.75678192;30.65878509;677.0302258;674.0226018;3432.428884
28.85;0.453330933;11;3183;71.73048359;30.68652148;676.7900376;673.7949543;3485.062653
28.85;0.453330933;11;3183;71.72597218;30.64575812;676.5501083;673.5675627;3407.708334
28.85;0.453330933;11;3183;71.70030177;30.6832336;676.3104375;673.3404269;3478.823429
28.85;0.453330933;11;3183;71.69507722;30.64526282;676.071025;673.1135464;3406.768438
28.85;0.453330933;11;3183;71.67564612;30.68016739;675.8318704;672.8869211;3473.004862
28.85;0.453330933;11;3183;71.6657564;30.62846434;675.5929735;672.6605506;3374.89091
28.85;0.453330933;11;3183;71.64665886;30.66388017;675.3543341;672.4344346;3442.097518
28.85;0.453330933;11;3183;71.63700965;30.61841358;675.1159517;672.2085729;3355.818161
28.85;0.453330933;11;3183;71.61113535;30.65424159;674.8778263;671.9829652;3423.806936
28.85;0.453330933;11;3183;71.60826334;30.63074665;674.6399574;671.7576112;3379.221917
28.85;0.453330933;11;3183;71.5847754;30.66298715;674.4023449;671.5325106;3440.402901
28.85;0.453330933;11;3183;71.58140265;30.63060725;674.1649883;671.3076631;3378.957391
28.85;0.453330933;11;3183;71.5642026;30.6639443;673.9278876;671.0830685;3442.219222
28.85;0.453330933;11;3183;71.55556592;30.6170029;673.6910423;670.8587264;3353.141193
28.85;0.453330933;11;3183;71.53429016;30.64704071;673.4544522;670.6346365;3410.142244
28.85;0.453330933;11;3183;71.52935033;30.61766265;673.2181171;670.4107987;3354.393157
28.85;0.453330933;11;3183;71.50822883;30.64851109;672.9820366;670.1872125;3412.932487
28.85;0.453330933;11;3183;71.49718016;30.61657807;672.7462105;669.9638778;3352.335008
28.85;0.453330933;11;3183;71.48283364;30.64425607;672.5106385;669.7407942;3404.857979
28.85;0.453330933;11;3183;71.47824274;30.6313123;672.2753203;669.5179614;3380.295316
28.85;0.453330933;11;3183;71.45846005;30.66969107;672.0402557;669.2953792;3453.124534
28.85;0.453330933;11;3183;71.45441911;30.63541853;671.8054444;669.0730474;3388.087491
28.85;0.453330933;11;3183;71.43409545;30.65621267;671.5708861;668.8509655;3427.54735
28.85;0.453330933;11;3183;71.42924689;30.62779717;671.3365806;668.6291333;3373.624858
28.85;0.453330933;11;3183;71.40885396;30.64707598;671.1025275;668.4075506;3410.209176
28.85;0.453330933;11;3183;71.40371013;30.61720531;670.8687266;668.1862171;3353.525284
28.85;0.453330933;11;3183;71.38302281;30.6337531;670.6351776;667.9651324;3384.927088
28.85;0.453330933;11;3183;71.37782824;30.60518438;670.4018803;667.7442963;3330.713857
28.85;0.453330933;11;3183;71.35634421;30.62184532;670.1688344;667.5237086;3362.330371
28.85;0.453330933;11;3183;71.35229454;30.59625059;669.9360396;667.3033689;3313.76071
28.85;0.453330933;11;3183;71.33141852;30.611116;669.7034957;667.083277;3341.969943
28.85;0.453330933;11;3183;71.32675264;30.58426401;669.4712023;666.8634326;3291.014454
28.85;0.453330933;11;3183;71.30614654;30.59521359;669.2391592;666.6438353;3311.792849
28.85;0.453330933;11;3183;71.30162483;30.56896573;669.0073661;666.4244851;3261.983772
28.85;0.453330933;11;3183;71.28095859;30.57984335;668.7758228;666.2053814;3282.62561
28.85;0.453330933;11;3183;71.27662693;30.55775063;668.544529;665.9865242;3240.701519
28.85;0.453330933;11;3183;71.25625374;30.57050428;668.3134845;665.767913;3264.903401
28.85;0.453330933;11;3183;71.25215138;30.55346955;668.0826889;665.5495477;3232.577555
28.85;0.453330933;11;3183;71.23221088;30.56879518;667.8521419;665.3314279;3261.660132
28.85;0.453330933;11;3183;71.22842298;30.55776925;667.6218434;665.1135534;3240.736844
28.85;0.453330933;11;3183;71.20908592;30.57601003;667.3917931;664.8959238;3275.351353
28.85;0.453330933;11;3183;71.20276615;30.56596175;667.1619906;664.678539;3256.283297
28.85;0.453330933;11;3183;71.18642632;30.58509607;666.9324357;664.4613987;3292.593413
28.85;0.453330933;11;3183;71.18297693;30.5746248;666.7031283;664.2445025;3272.722675
28.85;0.453330933;11;3183;71.16419867;30.58803651;666.4740678;664.0278502;3298.173309
28.85;0.453330933;11;3183;71.16061145;30.58263527;666.2452542;663.8114415;3287.923684
28.85;0.453330933;11;3183;71.14165681;30.59654712;666.0166872;663.5952762;3314.323423
28.85;0.453330933;11;3183;71.13837285;30.59326007;665.7883664;663.3793539;3308.085765
28.85;0.453330933;11;3183;71.11728264;30.6052387;665.5602917;663.1636745;3330.816925
28.85;0.453330933;11;3183;71.1161142;30.61185407;665.3324627;662.9482375;3343.370539
28.85;0.453330933;11;3183;71.09563959;30.61747373;665.1048793;662.7330429;3354.03466
28.85;0.453330933;11;3183;71.09473447;30.61119364;664.877541;662.5180902;3342.117284
28.85;0.453330933;11;3183;71.07613343;30.61292126;664.6504477;662.3033792;3345.395696
28.85;0.453330933;11;3183;71.07302255;30.60184456;664.4235991;662.0889096;3324.376064
28.85;0.453330933;11;3183;71.05434369;30.59642737;664.1969949;661.8746812;3314.096177
28.85;0.453330933;11;3183;71.05114154;30.58399341;663.970635;661.6606938;3290.50096
28.85;0.453330933;11;3183;71.03208341;30.5764703;663.7445189;661.4469469;3276.224773
28.85;0.453330933;11;3183;71.02907417;30.56692475;663.5186464;661.2334404;3258.110733
28.85;0.453330933;11;3183;71.0102699;30.56048372;663.2930174;661.020174;3245.887956
28.85;0.453330933;11;3183;71.00753913;30.55494644;663.0676315;660.8071473;3235.380167
28.85;0.453330933;11;3183;70.98945183;30.5494699;662.8424884;660.5943603;3224.98765
28.85;0.453330933;11;3183;70.98724161;30.54706135;662.6175879;660.3818125;3220.417072
28.85;0.453330933;11;3183;70.97043994;30.54143686;662.3929298;660.1695037;3209.743807
28.85;0.453330933;11;3183;70.96942267;30.54043562;662.1685137;659.9574336;3207.843808
28.85;0.453330933;11;3183;70.96131422;30.53256571;661.9443395;659.7456021;3192.909531
28.85;0.453330933;11;3183;70.95854738;30.52717702;661.7204068;659.5340087;3182.683713
28.85;0.453330933;11;3183;70.94065923;30.52645014;661.4967154;659.3226532;3181.304344
28.85;0.453330933;11;3183;70.94773468;30.55915875;661.273265;659.1115354;3243.373621
28.85;0.453330933;11;3183;70.93211542;30.5485249;661.0500554;658.900655;3223.194365
28.85;0.453330933;11;3183;70.93706105;30.55379845;660.8270864;658.6900118;3233.201687
28.85;0.453330933;11;3183;70.92681706;30.55158327;660.6043575;658.4796054;3228.998065
28.85;0.453330933;11;3183;70.92814009;30.55731465;660.3818687;658.2694356;3239.874182
28.85;0.453330933;11;3183;70.90747583;30.56792503;660.1596196;658.0595021;3260.008904
28.85;0.453330933;11;3183;70.91128841;30.58439833;659.93761;657.8498047;3291.269346
28.85;0.453330933;11;3183;70.89023586;30.57199696;659.7158396;657.6403431;3267.735974
28.85;0.453330933;11;3183;70.896066;30.60121372;659.4943082;657.431117;3323.178955
28.85;0.453330933;11;3183;70.8853776;30.58599369;659.2730155;657.2221262;3294.296764
28.85;0.453330933;11;3183;70.88535378;30.56200754;659.0519612;657.0133704;3248.779615
28.85;0.453330933;11;3183;70.87231859;30.55395468;658.8311451;656.8048493;3233.498153
28.85;0.453330933;11;3183;70.87659123;30.56207515;658.610567;656.5965628;3248.90791
28.85;0.453330933;11;3183;70.86429339;30.55323129;658.3902265;656.3885104;3232.125415
28.85;0.453330933;11;3183;70.86963695;30.5551416;658.1701235;656.180692;3235.750516
28.85;0.453330933;11;3183;70.85358869;30.5441189;657.9502576;655.9731073;3214.833365
28.85;0.453330933;11;3183;70.8639774;30.58138191;657.7306287;655.765756;3285.545252
28.85;0.453330933;11;3183;70.84850744;30.57051588;657.5112364;655.5586378;3264.92541
28.85;0.453330933;11;3183;70.86092858;30.57966335;657.2920805;655.3517526;3282.28405
28.85;0.453330933;11;3183;70.85523156;30.56424814;657.0731607;655.1451;3253.03148
28.85;0.453330933;11;3183;70.85773414;30.63806205;656.8544768;654.9386797;3393.10395
28.85;0.453330933;11;3183;70.84146807;30.52863765;656.6360286;654.7324916;3185.455468
28.85;0.453330933;11;3183;70.8522659;30.57980322;656.4178158;654.5265354;3282.549463
28.85;0.453330933;11;3183;70.84083716;30.57656633;656.199838;654.3208107;3276.406995
28.85;0.453330933;11;5284;70.85386105;30.87104348;655.9820952;654.1153174;3835.219592
28.85;0.453330933;11;5284;70.8447906;30.67263084;656.048834;654.1769414;3458.703182
28.85;0.453330933;11;5284;70.86468987;30.75693571;656.1155008;654.2384961;3618.683752
28.85;0.453330933;11;5284;70.87133462;30.70438027;656.1820959;654.2999816;3518.952266
28.85;0.453330933;11;5284;70.88775381;30.97537422;656.2486191;654.3613979;4033.20211
28.85;0.453330933;11;5284;70.88702409;30.67451556;656.3150707;654.4227452;3462.279693
28.85;0.453330933;11;5284;70.91441565;30.76675639;656.3814507;654.4840236;3637.319893
28.85;0.453330933;11;5284;70.92095284;30.73974428;656.4477591;654.545233;3586.060553
28.85;0.453330933;11;5284;70.94897631;30.93147091;656.5139961;654.6063735;3949.889291
28.85;0.453330933;11;5284;70.95372834;30.69950026;656.5801618;654.6674454;3509.691745
28.85;0.453330933;11;5284;70.98532676;30.77603405;656.6462561;654.7284485;3654.925575
28.85;0.453330933;11;5284;70.99085719;30.7228841;656.7122792;654.7893831;3554.065935
28.85;0.453330933;11;5284;71.02592358;30.78771336;656.7782312;654.8502491;3677.088745
28.85;0.453330933;11;5284;71.03868723;30.71891329;656.8441121;654.9110467;3546.530748
28.85;0.453330933;11;5284;71.07009271;30.92020047;656.9099221;654.971776;3928.502024
28.85;0.453330933;11;5284;71.07917261;30.6995954;656.9756611;655.0324369;3509.8723
28.85;0.453330933;11;5284;71.1145877;30.79149252;657.0413293;655.0930296;3684.260254
28.85;0.453330933;11;5284;71.12891938;30.74730913;657.1069267;655.1535542;3600.415925
28.85;0.453330933;11;5284;71.16264213;30.9451591;657.1724534;655.2140108;3975.864598
28.85;0.453330933;11;5284;71.17175628;30.71578252;657.2379095;655.2743993;3540.589665
28.85;0.453330933;11;5284;71.20719573;30.79191994;657.3032951;655.33472;3685.071343
28.85;0.453330933;11;5284;71.22022723;30.74157742;657.3686103;655.3949728;3589.539188
28.85;0.453330933;33;5284;70.63209807;30.94434424;657.433855;655.4551578;3974.318293
28.85;0.453330933;33;5284;69.53939895;30.73370919;657.4990295;655.5152752;3574.608092
28.85;0.453330933;33;5284;68.92541966;31.03472185;657.5641337;655.575325;4145.822743
28.85;0.453330933;33;5284;68.28519817;30.75646826;657.6291678;655.6353073;3617.796699
28.85;0.453330933;33;5284;67.81394634;30.84880109;657.6941318;655.6952221;3793.01147
28.85;0.453330933;33;5284;67.31474009;30.55895488;657.7590258;655.7550695;3242.986758
28.85;0.453330933;33;5284;66.91525271;30.59672481;657.8238499;655.8148497;3314.660616
28.85;0.453330933;33;5284;66.53009438;30.33769045;657.8886042;655.8745626;2823.105788
28.85;0.453330933;33;5284;66.21379577;30.3571206;657.9532886;655.9342084;2859.977286
28.85;0.453330933;33;5284;65.92454967;30.17514413;658.0179034;655.9937871;2514.650854
28.85;0.453330933;33;5284;65.72137715;30.23147671;658.0824485;656.0532988;2621.55
28.85;0.453330933;33;5284;65.54036933;30.06875172;658.1469241;656.1127436;2312.756011
28.85;0.453330933;33;5284;65.47861305;30.16431302;658.2113302;656.1721216;2494.097283
28.85;0.453330933;33;5284;65.42828707;30.0328415;658.2756669;656.2314327;2244.611234
28.85;0.453330933;33;5284;65.42619063;30.13987047;658.3399343;656.2906772;2447.714041
28.85;0.453330933;33;5284;65.45273328;30.0507277;658.4041324;656.3498551;2278.552857
28.85;0.453330933;33;5284;65.50168657;30.19180219;658.4682614;656.4089664;2546.261913
28.85;0.453330933;33;5284;65.53342322;30.13654565;658.5323213;656.4680113;2441.404717
28.85;0.453330933;33;5284;65.58573159;30.27304174;658.5963121;656.5269897;2700.425597
28.85;0.453330933;33;5284;65.61926324;30.24615301;658.660234;656.5859019;2649.400392
28.85;0.453330933;33;5284;65.67529538;30.38256583;658.724087;656.6447478;2908.263263
28.85;0.453330933;33;5284;65.69688065;30.37087682;658.7878712;656.7035275;2886.081689
28.85;0.453330933;33;5284;65.73904422;30.48865296;658.8515867;656.7622411;3109.578785
28.85;0.453330933;33;5284;65.7620156;30.46827954;658.9152335;656.8208887;3070.917295
28.85;0.453330933;33;5284;65.79734918;30.57785546;658.9788117;656.8794704;3278.853316
28.85;0.453330933;33;5284;65.80065441;30.54508727;659.0423215;656.9379862;3216.670972
28.85;0.453330933;33;5284;65.84271108;30.62959856;659.1057628;656.9964362;3377.043251
28.85;0.453330933;33;5284;65.85310542;30.60169528;659.1691357;657.0548204;3324.092784
28.85;0.453330933;33;5284;65.87787865;30.67924848;659.2324403;657.113139;3471.261093
28.85;0.453330933;33;5284;65.86864396;30.63204493;659.2956768;657.1713921;3381.685599
28.85;0.453330933;33;5284;65.9043166;30.69199325;659.3588451;657.2295796;3495.44612
28.85;0.453330933;33;5284;65.90764753;30.65401059;659.4219453;657.2877017;3423.368582
28.85;0.453330933;33;5284;65.92546879;30.71520473;659.4849776;657.3457584;3539.493241
28.85;0.453330933;33;5284;65.92652531;30.66195201;659.5479419;657.4037499;3438.438573
28.85;0.453330933;33;5284;65.95400246;30.72010355;659.6108384;657.4616761;3548.78944
28.85;0.453330933;33;5284;65.94118952;30.67126139;659.6736671;657.5195372;3456.104455
28.85;0.453330933;33;5284;65.95497245;30.71956492;659.7364281;657.5773333;3547.767323
28.85;0.453330933;33;5284;65.95365741;30.66777349;659.7991215;657.6350643;3449.485654
28.85;0.453330933;33;5284;65.97563907;30.72051199;659.8617473;657.6927304;3549.564521
28.85;0.453330933;33;5284;65.96426095;30.67008481;659.9243056;657.7503317;3453.87171
28.85;0.453330933;33;5284;65.97675526;30.71713731;659.9867966;657.8078683;3543.160572
28.85;0.453330933;33;5284;65.97381862;30.66618995;660.0492202;657.8653401;3446.48066
28.85;0.453330933;33;5284;65.98593639;30.71571616;660.1115765;657.9227473;3540.463749
28.85;0.453330933;33;5284;65.98254551;30.66470286;660.1738656;657.9800899;3443.658693
28.85;0.453330933;33;5284;65.99437873;30.71309517;660.2360877;658.0373681;3535.490033
28.85;0.453330933;33;5284;65.99067317;30.66306057;660.2982426;658.0945818;3440.542214
28.85;0.453330933;33;5284;66.0022791;30.71073952;660.3603307;658.1517313;3531.01986
28.85;0.453330933;33;5284;65.98600402;30.66149684;660.4223518;658.2088164;3437.574818
28.85;0.453330933;33;5284;66.00957657;30.70227883;660.484306;658.2658374;3514.964477
28.85;0.453330933;33;5284;66.00556178;30.66127137;660.5461936;658.3227942;3437.146962
28.85;0.453330933;33;5284;66.01703849;30.70726841;660.6080144;658.379687;3524.432933
28.85;0.453330933;33;5284;66.00105285;30.65941928;660.6697686;658.4365158;3433.632347
28.85;0.453330933;33;5284;66.0238835;30.69957457;660.7314563;658.4932808;3509.83276
28.85;0.453330933;33;5284;66.01322897;30.65930357;660.7930775;658.5499819;3433.41278
28.85;0.453330933;33;5284;66.03076382;30.7013032;660.8546323;658.6066192;3513.11308
28.85;0.453330933;33;5284;66.01104581;30.65822408;660.9161208;658.6631928;3431.364284
28.85;0.453330933;33;5284;66.03728416;30.69571358;660.977543;658.7197029;3502.505985
28.85;0.453330933;33;5284;66.01787158;30.65815866;661.0388991;658.7761494;3431.240135
28.85;0.453330933;33;5284;66.04381691;30.69513021;661.100189;658.8325324;3501.39896
28.85;0.453330933;33;5284;66.02794153;30.65763591;661.1614129;658.888852;3430.248154
28.85;0.453330933;33;5284;66.05032181;30.69599731;661.2225708;658.9451083;3503.04441
28.85;0.453330933;33;5284;66.03463704;30.656994;661.2836628;659.0013013;3429.030034
28.85;0.453330933;33;5284;66.05666833;30.69551383;661.344689;659.0574311;3502.126937
28.85;0.453330933;33;5284;66.04083425;30.65677096;661.4056495;659.1134978;3428.606779
28.85;0.453330933;33;5284;66.06288354;30.69512521;661.4665442;659.1695015;3501.389467
28.85;0.453330933;33;5284;66.04366524;30.65664044;661.5273733;659.2254422;3428.359105
28.85;0.453330933;33;5284;66.0689341;30.69347894;661.5881369;659.28132;3498.265427
28.85;0.453330933;33;5284;66.05320197;30.65697876;661.648835;659.3371349;3429.001104
28.85;0.453330933;33;5284;66.0749884;30.69510268;661.7094678;659.3928871;3501.346715
28.85;0.453330933;33;5284;66.05940552;30.65694369;661.7700351;659.4485767;3428.934553
28.85;0.453330933;33;5284;66.08089012;30.69522796;661.8305372;659.5042035;3501.584458
28.85;0.453330933;33;5284;66.07608375;30.65721368;661.8909742;659.5597679;3429.446913
28.85;0.453330933;33;5284;66.08683142;30.70015179;661.951346;659.6152697;3510.928129
28.85;0.453330933;33;5284;66.07100575;30.6567543;662.0116527;659.6707092;3428.575168
28.85;0.453330933;33;5284;66.09232209;30.69547391;662.0718945;659.7260863;3502.051171
28.85;0.453330933;33;5284;66.07653123;30.65779576;662.1320713;659.7814011;3430.551483
28.85;0.453330933;33;5284;66.09784553;30.69597653;662.1921833;659.8366537;3503.004971
28.85;0.453330933;33;5284;66.08767317;30.65811168;662.2522306;659.8918442;3431.150998
28.85;0.453330933;33;5284;66.1034187;30.69865173;662.3122131;659.9469727;3508.081534
28.85;0.453330933;33;5284;66.08761918;30.65807557;662.372131;660.0020391;3431.082467
28.85;0.453330933;33;5284;66.10878102;30.69637674;662.4319843;660.0570436;3503.764416
28.85;0.453330933;33;5284;66.09303501;30.65871463;662.4917732;660.1119863;3432.295174
28.85;0.453330933;33;5284;66.11416387;30.69673039;662.5514976;660.1668672;3504.43552
28.85;0.453330933;33;5284;66.09852515;30.6589956;662.6111577;660.2216864;3432.828361
28.85;0.453330933;33;5284;66.11953666;30.69697807;662.6707535;660.2764439;3504.905527
28.85;0.453330933;33;5284;66.10397381;30.65928102;662.730285;660.3311399;3433.369976
28.85;0.453330933;33;5284;66.12489513;30.69724985;662.7897524;660.3857744;3505.421283
28.85;0.453330933;33;5284;66.10939083;30.6595935;662.8491558;660.4403474;3433.962946
28.85;0.453330933;33;5284;66.13023442;30.69754855;662.9084951;660.494859;3505.988098
28.85;0.453330933;33;5284;66.12011995;30.65996805;662.9677705;660.5493094;3434.673727
28.85;0.453330933;33;5284;66.1356323;30.7002323;663.026982;660.6036985;3511.080906
28.85;0.453330933;33;5284;66.1255245;30.66012562;663.0861297;660.6580265;3434.972726
28.85;0.453330933;33;5284;66.14091674;30.70066243;663.1452137;660.7122934;3511.897131
28.85;0.453330933;33;5284;66.13079085;30.66061176;663.204234;660.7664993;3435.895258
28.85;0.453330933;33;5284;66.1461299;30.70115999;663.2631908;660.8206442;3512.841327
28.85;0.453330933;33;5284;66.13600418;30.66108285;663.322084;660.8747282;3436.789207
28.85;0.453330933;33;5284;66.15129456;30.70162267;663.3809137;660.9287514;3513.719331
28.85;0.453330933;33;5284;66.14117036;30.6615385;663.4396801;660.9827139;3437.653866
28.85;0.453330933;33;5284;66.15642851;30.70206872;663.4983831;661.0366156;3514.565762
28.85;0.453330933;33;5284;66.14630242;30.66199038;663.5570229;661.0904568;3438.511373
28.85;0.453330933;33;5284;66.16154161;30.70251016;663.6155994;661.1442374;3515.403473
28.85;0.453330933;33;5284;66.15140984;30.66244389;663.6741129;661.1979576;3439.371987
28.85;0.453330933;33;5284;66.16663919;30.70295272;663.7325633;661.2516173;3516.243279
28.85;0.453330933;33;5284;66.15649844;30.6629015;663.7909508;661.3052167;3440.24035
28.85;0.453330933;33;5284;66.17172408;30.70339899;663.8492753;661.3587559;3517.090144
28.85;0.453330933;33;5284;66.16157151;30.66336405;663.907537;661.4122348;3441.118109
28.85;0.453330933;33;5284;66.1767976;30.70384994;663.9657359;661.4656536;3517.945892
28.85;0.453330933;33;5284;66.1666307;30.66383153;664.0238721;661.5190123;3442.005226
28.85;0.453330933;33;5284;66.18186019;30.70430564;664.0819456;661.5723111;3518.810652
28.85;0.453330933;33;5284;66.17167674;30.66430348;664.1399566;661.6255499;3442.900809
28.85;0.453330933;33;5284;66.18691184;30.70476572;664.197905;661.6787288;3519.683718
28.85;0.453330933;33;5284;66.17670986;30.66477923;664.255791;661.7318479;3443.803628
28.85;0.453330933;33;5284;66.19195226;30.70522963;664.3136147;661.7849073;3520.564057
28.85;0.453330933;33;5284;66.18172999;30.66525814;664.371376;661.837907;3444.712422
28.85;0.453330933;33;5284;66.1969811;30.70569681;664.4290751;661.8908472;3521.450593
28.85;0.453330933;33;5284;66.18673702;30.66573959;664.4867121;661.9437278;3445.626049
28.85;0.453330933;33;5284;66.20199804;30.70616673;664.5442869;661.9965489;3522.342336
28.85;0.453330933;33;5284;66.19173079;30.66622309;664.6017997;662.0493107;3446.543545
28.85;0.453330933;33;5284;66.20700278;30.70663895;664.6592505;662.1020131;3523.23844
28.85;0.453330933;33;5284;66.1967112;30.66670821;664.7166394;662.1546563;3447.464128
28.85;0.453330933;33;5284;66.2119951;30.7071131;664.7739664;662.2072402;3524.138204
28.85;0.453330933;33;5284;66.20167816;30.66719463;664.8312317;662.259765;3448.387183
28.85;0.453330933;33;5284;66.21697486;30.70758887;664.8884353;662.3122308;3525.041056
28.85;0.453330933;33;5284;66.20663167;30.6676821;664.9455773;662.3646376;3449.312225
28.85;0.453330933;33;5284;66.22194196;30.70806603;665.0026577;662.4169854;3525.946531
28.85;0.453330933;33;5284;66.21157175;30.66817041;665.0596765;662.4692744;3450.238871
28.85;0.453330933;33;5284;66.22689638;30.70854437;665.116634;662.5215046;3526.854245
28.85;0.453330933;33;5284;66.21649847;30.66865941;665.17353;662.573676;3451.166813
28.85;0.453330933;33;5284;66.23183811;30.70902372;665.2303648;662.6257888;3527.763873
28.85;0.453330933;33;5284;66.22141192;30.66914895;665.2871383;662.677843;3452.095797
28.85;0.453330933;33;5284;66.2367672;30.70950392;665.3438507;662.7298386;3528.675137
28.85;0.453330933;33;5284;66.2263122;30.66963894;665.4005019;662.7817758;3453.025607
28.85;0.453330933;33;5284;66.24168371;30.70998486;665.4570921;662.8336546;3529.58779
28.85;0.453330933;33;5284;66.23119944;30.67012925;665.5136213;662.885475;3453.956052
28.85;0.453330933;33;5284;66.24658771;30.71046642;665.5700896;662.9372372;3530.501609
28.85;0.453330933;33;5284;66.23078805;30.67058097;665.626497;662.9889412;3454.813258
28.85;0.453330933;33;5284;66.25140163;30.7086215;665.6828437;663.040587;3527.000619
28.85;0.453330933;33;5284;66.23560202;30.67127412;665.7391297;663.0921747;3456.128598
28.85;0.453330933;33;5284;66.25629229;30.70901709;665.795355;663.1437045;3527.751301
28.85;0.453330933;33;5284;66.24050629;30.67164507;665.8515197;663.1951763;3456.83253
28.85;0.453330933;33;5284;66.2612168;30.70935867;665.9076239;663.2465902;3528.399502
28.85;0.453330933;33;5284;66.24541903;30.67205192;665.9636677;663.2979463;3457.604591
28.85;0.453330933;33;5284;66.26615357;30.70974925;666.019651;663.3492447;3529.140682
28.85;0.453330933;33;5284;66.25033668;30.67248566;666.0755741;663.4004853;3458.427671
28.85;0.453330933;33;5284;66.27108531;30.71016774;666.1314368;663.4516684;3529.934829
28.85;0.453330933;33;5284;66.25524758;30.6729332;666.1872394;663.5027939;3459.276956
28.85;0.453330933;33;5284;66.2760031;30.71060142;666.2429819;663.5538619;3530.757791
28.85;0.453330933;33;5284;66.26014372;30.67338819;666.2986643;663.6048725;3460.140353
28.85;0.453330933;33;5284;66.28090253;30.71104374;666.3542867;663.6558257;3531.597159
28.85;0.453330933;33;5284;66.26502074;30.6738472;666.4098491;663.7067216;3461.01139
28.85;0.453330933;33;5284;66.28578167;30.71149119;666.4653517;663.7575603;3532.446253
28.85;0.453330933;33;5284;66.26987673;30.67430847;666.5207945;663.8083419;3461.886715
28.85;0.453330933;33;5284;66.29064005;30.71194192;666.5761775;663.8590663;3533.301573
28.85;0.453330933;33;5284;66.27471134;30.67477119;666.6315009;663.9097337;3462.764796
28.85;0.453330933;33;5284;66.29547805;30.71239502;666.6867647;663.9603441;3534.161411
28.85;0.453330933;33;5284;66.27952505;30.67523508;666.7419689;664.0108976;3463.645096
28.85;0.453330933;33;5284;66.30029651;30.71285011;666.7971136;664.0613943;3535.025005
28.85;0.453330933;33;5284;66.28431878;30.6757001;666.8521989;664.1118341;3464.527544
28.85;0.137532315;33;5284;66.3116384;34.42755553;666.9072248;664.1622173;3211.056002
28.85;0.137532315;33;5284;66.31338029;34.36088454;666.9621915;664.2125438;3172.672828
28.85;0.137532315;33;5284;66.3494648;34.54037381;667.0170989;664.2628137;3276.006644
28.85;0.137532315;33;5284;66.34205076;34.47516954;667.0719472;664.3130271;3238.467876
28.85;0.137532315;33;5284;66.36794782;34.64203287;667.1267364;664.363184;3334.532809
28.85;0.137532315;33;5284;66.35396883;34.56360849;667.1814665;664.4132846;3289.383091
28.85;0.137532315;33;5284;66.37490812;34.71650595;667.2361376;664.4633287;3377.407728
28.85;0.137532315;33;5284;66.3576958;34.62749439;667.2907499;664.5133166;3326.162857
28.85;0.137532315;33;5284;66.37626035;34.7701417;667.3453033;664.5632483;3408.28638
28.85;0.137532315;33;5284;66.35758481;34.67378858;667.3997979;664.6131239;3352.814897
28.85;0.137532315;33;5284;66.37517557;34.80925695;667.4542338;664.6629434;3430.805432
28.85;0.137532315;33;5284;66.35598907;34.7078632;667.508611;664.7127068;3372.432006
28.85;0.137532315;33;5284;66.37335933;34.83827748;667.5629297;664.7624143;3447.512847
28.85;0.137532315;33;5284;66.36451302;34.73389535;667.6171898;664.8120659;3387.418984
28.85;0.137532315;33;5284;66.37186024;34.87511297;667.6713914;664.8616617;3468.719419
28.85;0.137532315;33;5284;66.35286613;34.75131477;667.7255347;664.9112017;3397.447522
28.85;0.137532315;33;5284;66.37060646;34.87722653;667.7796196;664.960686;3469.936214
28.85;0.137532315;33;5284;66.36230515;34.76868824;667.8336462;665.0101146;3407.449611
28.85;0.137532315;33;5284;66.37034479;34.90577926;667.8876146;665.0594877;3486.374319
28.85;0.137532315;33;5284;66.3520066;34.77852537;667.9415249;665.1088052;3413.112944
28.85;0.137532315;33;5284;66.37055955;34.90114865;667.995377;665.1580673;3483.708425
28.85;0.137532315;33;5284;66.35806363;34.78995873;668.0491712;665.207274;3419.695249
28.85;0.137532315;33;5284;66.37168594;34.91764182;668.1029074;665.2564253;3493.203714
28.85;0.137532315;33;5284;66.3644962;34.79660197;668.1565856;665.3055214;3423.519827
28.85;0.137532315;33;5284;66.37350115;34.93156186;668.2102061;665.3545623;3501.217622
28.85;0.137532315;33;5284;66.36654615;34.80231878;668.2637687;665.4035481;3426.811055
28.85;0.137532315;33;5284;66.37577784;34.93773692;668.3172737;665.4524787;3504.772671
28.85;0.137532315;33;5284;66.3639961;34.80789092;668.3707209;665.5013544;3430.018994
28.85;0.137532315;33;5284;66.37837299;34.93564844;668.4241106;665.550175;3503.570308
28.85;0.137532315;33;5284;66.36676005;34.81335042;668.4774428;665.5989408;3433.162086
28.85;0.137532315;33;5284;66.38140477;34.93997632;668.5307175;665.6476518;3506.061913
28.85;0.137532315;33;5284;66.36466405;34.81716665;668.5839348;665.6963079;3435.359125
28.85;0.137532315;33;5284;66.38470948;34.93593922;668.6370948;665.7449094;3503.737716
28.85;0.137532315;33;5284;66.3680898;34.82134714;668.6901974;665.7934562;3437.76588
28.85;0.137532315;33;5284;66.38837602;34.93896564;668.7432429;665.8419484;3505.480058
28.85;0.137532315;33;5284;66.37186579;34.8241957;668.7962312;665.8903861;3439.405825
28.85;0.137532315;33;5284;66.39229494;34.94156806;668.8491624;665.9387693;3506.978299
28.85;0.137532315;33;5284;66.38130839;34.82699498;668.9020366;665.9870981;3441.017396
28.85;0.137532315;33;5284;66.39647024;34.95183369;668.9548538;666.0353726;3512.888322
28.85;0.137532315;33;5284;66.3800527;34.82867485;669.007614;666.0835928;3441.984514
28.85;0.137532315;33;5284;66.40060349;34.94668585;669.0603175;666.1317587;3509.924659
28.85;0.137532315;33;5284;66.38963877;34.83233934;669.1129641;666.1798705;3444.094199
28.85;0.137532315;33;5284;66.40495056;34.95702247;669.165554;666.2279282;3515.875561
28.85;0.137532315;33;5284;66.38855123;34.83377044;669.2180873;666.2759319;3444.918096
28.85;0.137532315;33;5284;66.40921151;34.95161306;669.2705639;666.3238816;3512.761306
28.85;0.137532315;33;5284;66.39825004;34.83719863;669.322984;666.3717773;3446.891743
28.85;0.137532315;33;5284;66.41365256;34.96174114;669.3753476;666.4196192;3518.592148
28.85;0.137532315;33;5284;66.40270177;34.83853088;669.4276548;666.4674073;3447.658734
28.85;0.137532315;33;5284;66.41805486;34.96390416;669.4799056;666.5151417;3519.837418
28.85;0.137532315;33;5284;66.40706037;34.840872;669.5321001;666.5628224;3449.006539
28.85;0.137532315;33;5284;66.4224475;34.96628865;669.5842384;666.6104495;3521.210196
28.85;0.137532315;33;5284;66.41142296;34.84316132;669.6363205;666.658023;3450.324526
28.85;0.137532315;33;5284;66.42683571;34.96855826;669.6883465;666.705543;3522.516829
28.85;0.137532315;33;5284;66.41578372;34.84535598;669.7403164;666.7530096;3451.588014
28.85;0.137532315;33;5284;66.43122337;34.9707302;669.7922303;666.8004228;3523.767237
28.85;0.137532315;33;5284;66.42014328;34.84747443;669.8440883;666.8477827;3452.807629
28.85;0.137532315;33;5284;66.43561105;34.97282487;669.8958904;666.8950894;3524.973164
28.85;0.137532315;33;5284;66.42450192;34.84952796;669.9476367;666.9423428;3453.989863
28.85;0.137532315;33;5284;66.43999804;34.97485401;669.9993272;666.9895432;3526.141362
28.85;0.137532315;33;5284;66.42885919;34.85152356;670.0509621;667.0366904;3455.138753
28.85;0.137532315;33;5284;66.44438326;34.97682501;670.1025413;667.0837846;3527.276083
28.85;0.137532315;33;5284;66.42811367;34.85339155;670.1540649;667.1308259;3456.214173
28.85;0.137532315;33;5284;66.44869167;34.97138381;670.205533;667.1778143;3524.143531
28.85;0.137532315;33;5284;66.43242081;34.85590423;670.2569456;667.2247498;3457.660751
28.85;0.137532315;33;5284;66.45308278;34.97294033;670.3083029;667.2716326;3525.039634
28.85;0.137532315;33;5284;66.43682237;34.85734818;670.3596048;667.3184626;3458.492045
28.85;0.137532315;33;5284;66.45751321;34.97429287;670.4108514;667.36524;3525.818308
28.85;0.137532315;33;5284;66.44123908;34.85887197;670.4620428;667.4119648;3459.369305
28.85;0.137532315;33;5284;66.46196096;34.97575794;670.513179;667.458637;3526.66176
28.85;0.137532315;33;5284;66.44566601;34.86043807;670.5642602;667.5052568;3460.270926
28.85;0.137532315;33;5284;66.46640857;34.97727099;670.6152863;667.5518241;3527.532841
28.85;0.137532315;33;5284;66.45009146;34.86201388;670.6662574;667.5983391;3461.178135
28.85;0.137532315;33;5284;66.47084707;34.9788022;670.7171736;667.6448017;3528.414375
28.85;0.137532315;33;5284;66.45450749;34.86358858;670.7680349;667.6912121;3462.08471
28.85;0.137532315;33;5284;66.47527189;34.98033946;670.8188415;667.7375704;3529.299391
28.85;0.137532315;33;5284;66.46944448;34.86522498;670.8695932;667.7838765;3463.026802
28.85;0.137532315;33;5284;66.47983538;34.99674594;670.9202903;667.8301305;3538.744771
28.85;0.137532315;33;5284;66.46340099;34.86495006;670.9709328;667.8763325;3462.868528
28.85;0.137532315;33;5284;66.48404929;34.98346326;671.0215207;667.9224826;3531.097792
28.85;0.137532315;33;5284;66.47812696;34.86884141;671.0720541;667.9685808;3465.108818
28.85;0.137532315;33;5284;66.48850321;35.0005785;671.122533;668.0146271;3540.95121
28.85;0.137532315;33;5284;66.4719877;34.86847467;671.1729576;668.0606217;3464.897683
28.85;0.137532315;33;5284;66.49264644;34.98700755;671.2233278;668.1065645;3533.138274
28.85;0.137532315;33;5284;66.48669918;34.87226043;671.2736437;668.1524557;3467.077181
28.85;0.137532315;33;5284;66.49705895;35.0040917;671.3239055;668.1982952;3542.973798
28.85;0.137532315;33;5284;66.49109176;34.87186672;671.374113;668.2440833;3466.850519
28.85;0.137532315;33;5284;66.50133172;35.00560138;671.4242665;668.2898198;3543.842934
28.85;0.137532315;33;5284;66.49530445;34.8736907;671.4743659;668.3355049;3467.900605
28.85;0.137532315;33;5284;66.50554432;35.0076998;671.5244114;668.3811387;3545.051018
28.85;0.137532315;33;5284;66.49949431;34.87554361;671.5744029;668.4267211;3468.967342
28.85;0.137532315;33;5284;66.50972235;35.00967036;671.6243405;668.4722523;3546.185488
28.85;0.137532315;33;5284;66.50366364;34.87730958;671.6742244;668.5177322;3469.984029
28.85;0.137532315;33;5284;66.51388444;35.01154346;671.7240544;668.5631611;3547.263851
28.85;0.137532315;33;5284;66.50782141;34.8790191;671.7738308;668.6085388;3470.968217
28.85;0.137532315;33;5284;66.51803986;35.01335233;671.8235536;668.6538655;3548.305239
28.85;0.137532315;33;5284;66.51197635;34.88073652;671.8732228;668.6991413;3471.956954
28.85;0.137532315;33;5284;66.52218404;35.01454009;671.9228384;668.7443661;3548.989043
28.85;0.137532315;33;5284;66.51612579;34.88192817;671.9724006;668.7895401;3472.643001
28.85;0.137532315;33;5284;66.52634157;35.01641944;672.0219094;668.8346633;3550.071006
28.85;0.137532315;33;5284;66.50957207;34.8835664;672.0713649;668.8797357;3473.586145
28.85;0.137532315;33;5284;66.53034505;35.00221874;672.120767;668.9247575;3541.895514
28.85;0.137532315;33;5284;66.52435417;34.88678249;672.1701159;668.9697286;3475.437683
28.85;0.137532315;33;5284;66.53469191;35.01886233;672.2194117;669.0146492;3551.477401
28.85;0.137532315;33;5284;66.52870727;34.88582468;672.2686543;669.0595192;3474.886259
28.85;0.137532315;33;5284;66.5389445;35.01982749;672.3178439;669.1043388;3552.033053
28.85;0.137532315;33;5284;66.53290469;34.88731697;672.3669805;669.1491081;3475.745387
28.85;0.137532315;33;5284;66.54315747;35.02153024;672.4160641;669.1938269;3553.013343
28.85;0.137532315;33;5284;66.53709271;34.88890385;672.4650948;669.2384955;3476.65897
28.85;0.137532315;33;5284;66.54734105;35.02317444;672.5140727;669.2831138;3553.959927
28.85;0.137532315;33;5284;66.54126301;34.89044622;672.5629978;669.327682;3477.546926
28.85;0.137532315;33;5284;66.55150617;35.02477279;672.6118703;669.3722001;3554.880113
28.85;0.137532315;33;5284;66.54541827;34.89196574;672.66069;669.4166681;3478.421732
28.85;0.137532315;33;5284;66.55565803;35.02634829;672.7094571;669.4610861;3555.787143
28.85;0.137532315;33;5284;66.53553094;34.89326366;672.7581717;669.5054541;3479.168957
28.85;0.137532315;97;5284;64.91162874;34.99535182;672.8068338;669.5497723;3537.942159
28.85;0.137532315;97;5284;63.40992342;34.85311819;672.8554435;669.5940406;3456.056799
28.85;0.137532315;97;5284;62.71869752;35.0795104;672.9040008;669.6382591;3586.393116
28.85;0.137532315;97;5284;61.59132959;34.85645506;672.9525058;669.682428;3457.977866
28.85;0.137532315;97;5284;61.04926641;34.94171885;673.0009585;669.7265471;3507.065108
28.85;0.137532315;97;5284;60.26635145;34.71255854;673.049359;669.7706167;3375.135162
28.85;0.137532315;97;5284;59.86401925;34.76671272;673.0977073;669.8146366;3406.312283
28.85;0.137532315;97;5284;59.38510122;34.57311713;673.1460036;669.8586071;3294.857313
28.85;0.137532315;97;5284;59.20688857;34.65808079;673.1942478;669.9025282;3343.771765
28.85;0.137532315;97;5284;58.84329638;34.49153881;673.24244;669.9463998;3247.891833
28.85;0.137532315;97;5284;58.75740149;34.58128314;673.2905803;669.9902222;3299.558567
28.85;0.137532315;97;5284;58.53741206;34.42558633;673.3386687;670.0339952;3209.922315
28.85;0.137532315;97;2536;58.55484872;32.72700339;673.3867053;670.077719;2232.03067
28.85;0.137532315;97;2536;58.29811676;31.76301874;673.0493257;669.7608151;1677.054807
28.85;0.137532315;97;2536;58.4580776;32.70691185;672.7123096;669.4442675;2220.463764
28.85;0.137532315;97;2536;58.29793492;31.74254392;672.3756567;669.1280758;1665.267242
28.85;0.137532315;97;2536;58.42101537;32.69423073;672.0393665;668.8122397;2213.163115
28.85;0.137532315;97;2536;58.26426339;31.74457834;671.7034386;668.4967587;1666.438482
28.85;0.137532315;97;2536;58.40939227;32.7108108;671.3678728;668.1816325;2222.70843
28.85;0.137532315;97;2536;58.25451311;31.76888242;671.0326685;667.8668606;1680.430586
28.85;0.137532315;97;2536;58.41240709;32.74441283;670.6978254;667.5524427;2242.053465
28.85;0.137532315;97;2536;58.25371385;31.80968376;670.3633431;667.2383784;1703.920336
28.85;0.137532315;97;2536;58.41634473;32.78998796;670.0292213;666.9246672;2268.291535
28.85;0.137532315;97;2536;58.2557926;31.86206616;669.6954594;666.6113088;1734.077425
28.85;0.137532315;97;2536;58.41710842;32.84571894;669.3620572;666.2983027;2300.376429
28.85;0.137532315;97;2536;58.2572307;31.92341648;669.0290143;665.9856486;1769.397432
28.85;0.137532315;97;2536;58.48344564;32.91154873;668.6963302;665.6733461;2338.275318
28.85;0.137532315;97;2536;58.25530128;31.9881919;668.3640046;665.3613947;1806.689311
28.85;0.137532315;97;2536;58.4812852;32.97804215;668.032037;665.0497941;2376.556261
28.85;0.137532315;97;2536;58.25254491;32.05722497;667.7004272;664.738544;1846.432353
28.85;0.137532315;97;2536;58.47583239;33.04502145;667.3691747;664.4276438;2415.116931
28.85;0.137532315;97;2536;58.24823216;32.12587431;667.0382792;664.1170932;1885.954484
28.85;0.137532315;97;2536;58.41209235;33.10789198;666.7077401;663.8068918;2451.312142
28.85;0.137532315;97;2536;58.24439162;32.19453245;666.3775573;663.4970392;1925.481681
28.85;0.137532315;97;2536;58.40768811;33.1708338;666.0477302;663.1875351;2487.548395
28.85;0.137532315;97;2536;58.2396467;32.25789071;665.7182585;662.878379;1961.957683
28.85;0.137532315;97;2536;58.40418704;33.23064349;665.3891419;662.5695705;2521.981449
28.85;0.137532315;97;2536;58.16192589;32.31262242;665.0603798;662.2611093;1993.467289
28.85;0.137532315;97;2536;58.40226134;33.29304626;664.731972;661.9529949;2557.907366
28.85;0.137532315;97;2536;58.23320451;32.37317797;664.4039181;661.645227;2028.329742
28.85;0.137532315;97;2536;58.40193291;33.33666352;664.0762177;661.3378052;2583.018272
28.85;0.137532315;97;2536;58.23174105;32.42355858;663.7488704;661.030729;2057.334375
28.85;0.137532315;97;2536;58.40225469;33.38333904;663.4218758;660.7239982;2609.889844
28.85;0.137532315;97;2536;58.15565019;32.46460632;663.0952335;660.4176123;2080.965981
28.85;0.137532315;97;2536;58.4047022;33.43189803;662.7689432;660.1115709;2637.845756
28.85;0.137532315;97;2536;58.15700939;32.50513009;662.4430045;659.8058736;2104.29593
28.85;0.137532315;97;2536;58.40955485;33.46758289;662.1174171;659.5005201;2658.389895
28.85;0.137532315;97;2536;58.23773619;32.54594284;661.7921804;659.19551;2127.792255
28.85;0.137532315;97;2536;58.41751987;33.49310811;661.4672942;658.8908428;2673.085029
28.85;0.137532315;97;2536;58.24431174;32.57850501;661.142758;658.5865182;2146.538629
